t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
218.88,0.944670263724178,0.944670263806464,0.944670263563677,70.5253992103667,70.5253992103667,27.0002817970817,10.3359850005146,37.9610664453091,22.228347764543,0,0.995005707323505,1.14062131112644,-0,0,0.0786931773352518,11.2137777702734
218.89,0.944633298084302,0.944633298164933,0.944633297927077,71.3015736379918,71.3015736379918,27.2549636477445,11.116394677631,37.9585597934933,22.2266191668675,0,0.995005707323505,1.13954966943482,-0,0,0.0805096799209185,11.4726293887309
218.9,0.94459708022103,0.944597080302905,0.944597080060776,70.4842192774079,70.4842192774079,26.9858658125185,10.3033170570141,37.9559838226243,22.2249183977695,0,0.995005707323505,1.14030370544691,-0,0,0.0681263036190526,9.707998265715
218.91,0.944569082694005,0.944569082777139,0.944569082534067,70.8292047932855,70.8292047932855,27.0988946639912,10.651679585162,37.9538934467699,22.2236317613536,0,0.995005707323505,1.14002245483454,-0,0,0.0574314282881991,8.18397853106838
218.92,0.944544941442536,0.944544941523804,0.944544941283041,70.4939423570385,70.4939423570385,26.9883636407106,10.3194303473487,37.9519585528281,22.2225534568618,0,0.995005707323505,1.14064053011826,-0,0,0.0651825572856304,9.28851441320233
218.93,0.944530129425497,0.944530129505968,0.944530129266251,70.4407996265436,70.4407996265436,26.9706458688283,10.2683702588725,37.9505148918957,22.2219144757754,0,0.995005707323505,1.1407813757091,-0,0,0.0659104238212667,9.39223539453051
218.94,0.944513641819727,0.944513641901468,0.944513641658108,71.0378632156627,71.0378632156627,27.1666320698041,10.8676628428836,37.9490216301525,22.2211787426265,0,0.995005707323505,1.14010746032412,-0,0,0.0829507021352753,11.8204750542767
218.95,0.944496774171077,0.944496774256174,0.944496774013312,70.5621506589901,70.5621506589901,27.0099975132804,10.3943297845613,37.9474343906846,22.2203864837441,0,0.995005707323505,1.14036688469588,-0,0,0.0768269786752208,10.947844461219
218.96,0.944482306295793,0.944482306377672,0.944482306138235,70.4753292291314,70.4753292291314,26.9812094505681,10.3096109530017,37.9459868901781,22.2197313859517,0,0.995005707323505,1.14053479717703,-0,0,0.0689568482570096,9.82635087662387
218.97,0.944464657142011,0.94446465722626,0.944464656983128,70.9643735597432,70.9643735597432,27.1416781828083,10.8010351363129,37.9444169016115,22.2189215218187,0,0.995005707323505,1.13998764373608,-0,0,0.0706512042418982,10.0677966044705
218.98,0.944444488951022,0.944444489033134,0.944444488792035,70.3198428119125,70.3198428119125,26.9295246534021,10.1592005741774,37.9426498975255,22.2179923402095,0,0.995005707323505,1.1406695993052,-0,0,0.0609356382188966,8.68332844619277
218.99,0.94442166004999,0.944421660130547,0.94442165989353,70.5422368286597,70.5422368286597,27.002302483771,10.384463783311,37.9408073137152,22.2169657316335,0,0.995005707323505,1.14059377001229,-0,0,0.0586781405083887,8.36163502244539
219,0.944393800679106,0.944393800760691,0.944393800519344,69.993875318358,69.993875318358,26.8216943033944,9.83948142697965,37.9386706882804,22.2157232030979,0,0.995005707323505,1.14142508240354,-0,0,0.0601744686747306,8.57486178614912
219.01,0.944364252554885,0.944364252637489,0.944364252394963,70.4052889158156,70.4052889158156,26.9565455805559,10.2543769987548,37.9365140859167,22.2143978311441,0,0.995005707323505,1.14101642840065,-0,0,0.062327416742939,8.8816568858688
219.02,0.944318034961264,0.944318035044148,0.944318034806572,71.0922388094426,71.0922388094426,27.181817801929,10.9464630994433,37.9335274988729,22.2122482111264,0,0.995005707323505,1.140110509097,-0,0,0.0839997967846757,11.9699710418163
219.03,0.944264404034238,0.944264404115446,0.944264403876987,71.8336577352042,71.8336577352042,27.4249251260953,11.6938613062171,37.9301470042408,22.2096494247463,0,0.995005707323505,1.13865590384204,-0,0,0.0871941171992101,12.4251617008874
219.04,0.944209782767284,0.944209782853435,0.944209782609308,71.6338592872476,71.6338592872476,27.3586464016518,11.5002491724989,37.9266346145437,22.206975500205,0,0.995005707323505,1.13849812232276,-0,0,0.0846009396442774,12.0556338993095
219.05,0.944138962492041,0.944138962575287,0.944138962335761,70.9956428075328,70.9956428075328,27.1481223581283,10.8697836403229,37.9222881362038,22.2035710310061,0,0.995005707323505,1.13916332199874,-0,0,0.0665186502291319,9.4789076576513
219.06,0.944072643416252,0.944072643499417,0.944072643256742,71.0558802199853,71.0558802199853,27.1672181386713,10.9372091859955,37.9182257923759,22.2004452416139,0,0.995005707323505,1.13950252880194,-0,0,0.073297680284082,10.4449194404817
219.07,0.944009981484892,0.944009981570271,0.944009981327385,71.1968049335217,71.1968049335217,27.2128697594053,11.0849566280764,37.9143667671574,22.1974815382879,0,0.995005707323505,1.13937911782914,-0,0,0.0800447367110106,11.406374981319
219.08,0.943935463209325,0.943935463292684,0.943935463055276,71.4787367918588,71.4787367918588,27.3047667438551,11.3748805490582,37.9099207465248,22.1939354962758,0,0.995005707323505,1.13893354160872,-0,0,0.0863015894962919,12.2979765032216
219.09,0.9438526090325,0.943852609114312,0.943852608874225,71.8836447669781,71.8836447669781,27.4370116857196,11.788631761226,37.9050559919582,22.1899570137939,0,0.995005707323505,1.13818896453813,-0,0,0.0852006159428201,12.1410877718519
219.1,0.943759950464403,0.943759950551275,0.943759950307803,71.828016613647,71.828016613647,27.41779511581,11.7428538042829,37.8996671766906,22.1854956326735,0,0.995005707323505,1.13792358398223,-0,0,0.0680033685165533,9.69048001360884
219.11,0.943672648470993,0.943672648553517,0.943672648312822,70.5913701320177,70.5913701320177,27.010433070301,10.5155013496787,37.8944902299957,22.1813785523433,0,0.995005707323505,1.13964466916728,-0,0,0.0598764470891073,8.53239371019779
219.12,0.943590872846917,0.943590872929257,0.943590872688515,70.6875843441109,70.6875843441109,27.0412278531416,10.6202946822612,37.889698732782,22.1775909290678,0,0.995005707323505,1.14010299002655,-0,0,0.0691695973996649,9.85666762945224
219.13,0.943503291898545,0.943503291980253,0.943503291737127,70.7362875411495,70.7362875411495,27.0563588207064,10.6781548378653,37.8846309515386,22.1735017517457,0,0.995005707323505,1.13995867313554,-0,0,0.0598019415541496,8.52177667146631
219.14,0.943414971626113,0.943414971709651,0.943414971468243,70.25854987839,70.25854987839,26.8984449644394,10.2096409913532,37.8794936421431,22.1694152448937,0,0.995005707323505,1.1407462375519,-0,0,0.0643071728101786,9.16377212545046
219.15,0.943322485520066,0.943322485603432,0.943322485361041,70.042585784448,70.042585784448,26.8265404044361,10.0032677214966,37.8741738399445,22.1651442230069,0,0.995005707323505,1.14112117734507,-0,0,0.0572727344797664,8.16136466336672
219.16,0.943218845436906,0.94321884551989,0.943218845276789,70.3796734347361,70.3796734347361,26.9363247551669,10.3509870949297,37.8683308183669,22.1603555214395,0,0.995005707323505,1.14088994271474,-0,0,0.0680135211119757,9.69192675845654
219.17,0.943110068418038,0.943110068502893,0.94311006826297,70.5831635346496,70.5831635346496,27.0021509386584,10.5656692255798,37.8622168739272,22.1552774351425,0,0.995005707323505,1.14038932238522,-0,0,0.0657359876863416,9.36737824530368
219.18,0.942993785805479,0.942993785890307,0.942993785650846,70.6601961712879,70.6601961712879,27.0263437914955,10.6546554516104,37.8557050605254,22.1498356591521,0,0.995005707323505,1.14019484380544,-0,0,0.069131874540643,9.85129212204162
219.19,0.94288025951765,0.942880259600346,0.942880259357288,70.323270531146,70.323270531146,26.9144934927289,10.3294353855379,37.8492995271301,22.1445356184781,0,0.995005707323505,1.14067929265455,-0,0,0.081230196498131,11.5753030009837
219.2,0.942756527359233,0.942756527444854,0.942756527201758,70.3626846306884,70.3626846306884,26.9262562889792,10.3815330721621,37.8424089012502,22.1387426572761,0,0.995005707323505,1.14057168340537,-0,0,0.0809546168594863,11.5360329024768
219.21,0.942640290464822,0.942640290549804,0.942640290311527,70.8459700498216,70.8459700498216,27.0839808940583,10.8767812647423,37.8359132701345,22.1332755149448,0,0.995005707323505,1.13984532968524,-0,0,0.0807504707173341,11.5069420772201
219.22,0.942506763587796,0.942506763672101,0.942506763428263,71.6009689909689,71.6009689909689,27.3308639844155,11.6454729488441,37.8285527960508,22.126943246074,0,0.995005707323505,1.13866144047009,-0,0,0.0849826550237368,12.1100283408825
219.23,0.942363476709213,0.942363476796989,0.942363476558305,71.3535432309387,71.3535432309387,27.2481691592965,11.4127996035931,37.8206320933687,22.1201115339768,0,0.995005707323505,1.13845604671411,-0,0,0.0644767171464014,9.1879321933622
219.24,0.942234944053455,0.942234944142008,0.942234943905508,71.4155467493704,71.4155467493704,27.2673092599717,11.4880580586155,37.81346596725,22.1140227235049,0,0.995005707323505,1.13854247830326,-0,0,0.0664440188750324,9.46827268969212
219.25,0.942104439239814,0.942104439323634,0.942104439083206,70.8950901913792,70.8950901913792,27.0949836122258,10.981029047292,37.8061821054929,22.1078790385943,0,0.995005707323505,1.13938575055629,-0,0,0.0823933139765576,11.7410472416595
219.26,0.941971381126266,0.94197138121188,0.941971380968421,71.0352611871757,71.0352611871757,27.1397829138143,11.134837230999,37.7988235066329,22.1016004495438,0,0.995005707323505,1.13915716971033,-0,0,0.0785570897685382,11.1943852920167
219.27,0.942067413241256,0.942067413330401,0.94206741310144,71.2308378256086,71.2308378256086,27.2047709068,11.3218642182619,37.8029057080813,22.1060678992654,0,0.995005707323505,1.13876678334401,-0,0,0.0647489814447051,9.22672985587048
219.28,0.9426138730542,0.942613873133903,0.942613872898292,70.4808073736035,70.4808073736035,26.9628304245182,10.5196277511069,37.8294203297601,22.1317592927365,0,0.995005707323505,1.14003322946622,-0,0,0.0744501698408229,10.6091492023173
219.29,0.943283153355171,0.943283153431873,0.943283153193326,71.054706691663,71.054706691663,27.1571250039286,11.0292822772187,37.8621852479176,22.1632391665267,0,0.995005707323505,1.13955168547718,-0,0,0.0786215830472771,11.203575584237
219.3,0.944014858091134,0.944014858172365,0.944014857947374,71.271304050318,71.271304050318,27.2345193063218,11.1756057891871,37.8980701361269,22.197628125004,0,0.995005707323505,1.13899804741283,-0,0,0.0569747489934532,8.11890173156708
219.31,0.944748776634984,0.944748776708696,0.944748776485101,70.3741644300416,70.3741644300416,26.9458582354927,10.207898139667,37.9340281250323,22.2322381653424,0,0.995005707323505,1.14055280795821,-0,0,0.065916591274539,9.39311425662181
219.32,0.945490461649006,0.945490461716501,0.945490461503136,70.9172976919973,70.9172976919973,27.1306832515303,10.6795431755917,37.9705143558954,22.2672401605103,0,0.995005707323505,1.14008959711331,-0,0,0.0591448226416017,8.42813722642824
219.33,0.946206486813481,0.946206486880771,0.946206486671229,70.5622089711118,70.5622089711118,27.0200498388099,10.2554301704157,38.0056882406368,22.3010905600592,0,0.995005707323505,1.14087901600591,-0,0,0.0810056957055917,11.5433116380468
219.34,0.946895185111659,0.946895185174455,0.946895184969212,71.331000766154,71.331000766154,27.2785982373585,10.9577973353602,38.0395898628889,22.3336135679048,0,0.995005707323505,1.13972769852862,-0,0,0.0715659809619171,10.1981522870732
219.35,0.947576895493428,0.947576895552022,0.947576895350314,70.6839605285038,70.6839605285038,27.0717109084678,10.2450483346602,38.0730640114598,22.3658481823837,0,0.995005707323505,1.14055031482504,-0,0,0.069361463728263,9.88400858127748
219.36,0.948229267934121,0.948229267994677,0.948229267798048,70.5945172010067,70.5945172010067,27.0478529720143,10.0926383955637,38.1051282247363,22.3967505807067,0,0.995005707323505,1.14093392523262,-0,0,0.0634761072111515,9.0453452775891
219.37,0.948864912874279,0.948864912930403,0.948864912733394,70.1630020060878,70.1630020060878,26.9114170574743,9.59971942705265,38.1363586054348,22.4269239736003,0,0.995005707323505,1.14189644322641,-0,0,0.0700902251550495,9.98785708459455
219.38,0.949474330504272,0.949474330556752,0.949474330364373,70.1063260942446,70.1063260942446,26.8979664169131,9.48412870523818,38.1663256064508,22.4558717825556,0,0.995005707323505,1.14207464700194,-0,0,0.0531508017466674,7.5739892489001
219.39,0.950072498357199,0.950072498413231,0.950072498223505,70.5752829309191,70.5752829309191,27.0571928226468,9.8951933808115,38.1957720914334,22.4843174586742,0,0.995005707323505,1.1417976881982,-0,0,0.063262433377001,9.01489675622265
219.4,0.950623598441724,0.950623598499285,0.950623598313709,70.9822174286264,70.9822174286264,27.195624334421,10.248867865913,38.2228516323855,22.5104979303278,0,0.995005707323505,1.1411722112368,-0,0,0.0707384697119838,10.0802319339577
219.41,0.951151755746123,0.951151755795593,0.951151755609452,71.1772858328319,71.1772858328319,27.2642156329623,10.3929760246323,38.2487559315523,22.5355538766474,0,0.995005707323505,1.14061157058152,-0,0,0.0587768030616438,8.37569443628425
219.42,0.951669102430761,0.951669102485274,0.951669102304858,71.6164844368481,71.6164844368481,27.4129556035188,10.7822468692795,38.274122701913,22.5601148656556,0,0.995005707323505,1.1402148115051,-0,0,0.0765956920651986,10.9148861192908
219.43,0.952150803478183,0.952150803535205,0.952150803358576,71.8182283627822,71.8182283627822,27.4833354423581,10.9376184132884,38.2976809611017,22.5829289883921,0,0.995005707323505,1.1395637852953,-0,0,0.0617641335865563,8.80138903608428
219.44,0.952619015165854,0.952619015210862,0.952619015030477,71.3454792507281,71.3454792507281,27.3318949927606,10.4198103124754,38.3205170656973,22.6051518725554,0,0.995005707323505,1.14024654321562,-0,0,0.0563004797870559,8.02281836965546
219.45,0.953070836537876,0.953070836588075,0.953070836410223,71.0197287719202,71.0197287719202,27.2286325432404,10.0505057418148,38.3425553501095,22.6266676799959,0,0.995005707323505,1.14116946516549,-0,0,0.073520458409434,10.4766653233443
219.46,0.953493903367994,0.95349390341789,0.953493903242914,71.0651901255108,71.0651901255108,27.2471390339883,10.0551982926577,38.363190132375,22.6468017004782,0,0.995005707323505,1.14108797189777,-0,0,0.0622467053833571,8.87015551712838
219.47,0.95391293198671,0.953912932031896,0.953912931853962,71.8666999208828,71.8666999208828,27.5141195647224,10.8162952593401,38.3836679851627,22.66673667638,0,0.995005707323505,1.14015870240844,-0,0,0.0682064776529662,9.71942306554769
219.48,0.954314947394072,0.954314947442363,0.954314947268093,71.1496708860352,71.1496708860352,27.281815138789,10.0606200430218,38.4031908990099,22.6858599440035,0,0.995005707323505,1.14091672892839,-0,0,0.0634093344432829,9.03583015816782
219.49,0.954710511098898,0.954710511151122,0.954710510980027,71.9711836930473,71.9711836930473,27.5551661413194,10.8440072420685,38.4224882556231,22.7046881953557,0,0.995005707323505,1.14008859836127,-0,0,0.071293534011904,10.1593285966963
219.5,0.955078548094282,0.955078548137807,0.955078547964579,73.4448727369513,73.4448727369513,28.0426405023917,12.282266330515,38.4404162599074,22.7221901465289,0,0.995005707323505,1.13880988949939,-0,0,0.186942483976735,26.6393039666848
219.51,0.955363097012301,0.95536309707655,0.955363096894529,81.1525045547941,81.1525045547941,30.5784185005172,19.9630807617376,38.4543125879352,22.7351112051214,0,0.995005707323505,1.12876267974432,-0,0,0.191531583429518,27.2932506387064
219.52,0.955592120757838,0.95559212083606,0.955592120695222,84.0989598320942,84.0989598320942,31.5487006806533,22.8891433109526,38.4648945933465,22.7449219277951,0,0.995005707323505,1.12402457418875,-0,0,0.180644638451883,25.7418609793933
219.53,0.955791364847885,0.955791364892671,0.955791364738444,85.0852209704879,85.0852209704879,31.8744108592374,23.8581866967744,38.4738147374514,22.753219536262,0,0.995005707323505,1.12220757928627,-0,0,0.167446519672157,23.8611290532824
219.54,0.955989274974133,0.955989275041335,0.955989274855454,85.3810238052821,85.3810238052821,31.9731707162883,24.136812445277,38.4826914021284,22.7615199578767,0,0.995005707323505,1.12165405319334,-0,0,0.162651245495285,23.1778024830782
219.55,0.956192100079915,0.956192100149516,0.956192100002228,84.2553705646666,84.2553705646666,31.604772335781,22.9933001536508,38.4918695400478,22.7702008709681,0,0.995005707323505,1.12245130285101,-0,0,0.156529625404594,22.3054716201547
219.56,0.956407767940399,0.956407767982631,0.956407767823312,84.1611365928153,84.1611365928153,31.5755245692107,22.8796381533868,38.5018549366076,22.779643502821,0,0.995005707323505,1.1227286861755,-0,0,0.154522266046128,22.0194229115733
219.57,0.956621302782322,0.95662130283633,0.95662130265475,83.5521063677673,83.5521063677673,31.3770672925789,22.2511760166501,38.511817205675,22.7891131454422,0,0.995005707323505,1.12338769183343,-0,0,0.161623517521793,23.0313512468555
219.58,0.956839153941629,0.956839154005586,0.956839153851854,84.2351320062834,84.2351320062834,31.6033467890579,22.9142080174899,38.5221164806592,22.7988075081343,0,0.995005707323505,1.12278326176814,-0,0,0.143898487777912,20.5055345083524
219.59,0.95705273728352,0.957052737323131,0.957052737159182,82.7647104135644,82.7647104135644,31.1217853879703,21.4240474741936,38.5322046173071,22.8084583220637,0,0.995005707323505,1.12409231919636,-0,0,0.1456243958559,20.7514764094658
219.6,0.957282860413324,0.957282860460056,0.957282860281518,81.6631628310323,81.6631628310323,30.7616304882992,20.3008904074659,38.5432394674256,22.8190329561407,0,0.995005707323505,1.12518289385745,-0,0,0.125809830074626,17.9279007856342
219.61,0.956946403900448,0.956946403936668,0.956946403767612,81.5519940656422,81.5519940656422,30.7220567076772,20.2235800486879,38.5256847735724,22.8027292433819,0,0.995005707323505,1.12578630386382,-0,0,0.141115752779514,20.1089947710808
219.62,0.956450594423094,0.956450594465914,0.956450594290085,82.2150110903067,82.2150110903067,30.9355652025102,20.9360527323586,38.5001408395423,22.7788175184058,0,0.995005707323505,1.12523213448132,-0,0,0.150969559152831,21.5131621792784
219.63,0.955919925163979,0.955919925210435,0.955919925021025,82.3635970607259,82.3635970607259,30.9796810931874,21.1375816416819,38.4728179097063,22.7531975093376,0,0.995005707323505,1.12476291207273,-0,0,0.138241117034838,19.6993591774644
219.64,0.955372338434631,0.955372338495562,0.955372338306137,82.1605811773563,82.1605811773563,30.9080860112559,20.9890910786524,38.4446564474528,22.7268336512511,0,0.995005707323505,1.12489794264359,-0,0,0.138239256870497,19.6990941040458
219.65,0.954820431632247,0.954820431693512,0.954820431506668,81.7933619707707,81.7933619707707,30.7824881204177,20.6767441384381,38.4163110731955,22.7003067591371,0,0.995005707323505,1.12512666623236,-0,0,0.128091398281798,18.2530242551562
219.66,0.954285327289708,0.954285327344848,0.954285327140901,80.5160219564097,80.5160219564097,30.3578986948725,19.4524753644418,38.3888394760162,22.6747071159518,0,0.995005707323505,1.12637216850146,-0,0,0.127487422374648,18.1669576883874
219.67,0.953771456771497,0.953771456836024,0.953771456635101,81.6665702941335,81.6665702941335,30.7315281084789,20.6538329820114,38.3625842407744,22.6501530713478,0,0.995005707323505,1.12568840271146,-0,0,0.146398419436627,20.8617747697193
219.68,0.953261606199987,0.95326160626301,0.95326160605875,81.1277044874965,81.1277044874965,30.5498982674614,20.165489116223,38.3364698252984,22.6257455459751,0,0.995005707323505,1.12582990879081,-0,0,0.145284812577265,20.7030857922602
219.69,0.952771183391009,0.95277118345156,0.952771183236958,81.563222281851,81.563222281851,30.6887123502734,20.6495517369733,38.3113935058369,22.6022770390407,0,0.995005707323505,1.12539502229628,-0,0,0.142781223536592,20.3463243539644
219.7,0.952309250078069,0.95230925015249,0.952309249936082,81.5519319434508,81.5519319434508,30.6809153605869,20.6840306962887,38.2877501372245,22.5801511099376,0,0.995005707323505,1.12516404856765,-0,0,0.124447275885568,17.7337368136934
219.71,0.95187879670316,0.951878796774116,0.951878796558378,81.1504045101495,81.1504045101495,30.5451319899549,20.3250634742339,38.265718641715,22.5596223942007,0,0.995005707323505,1.12571032993466,-0,0,0.139269340797846,19.8458810636931
219.72,0.951464864906372,0.951464864971477,0.951464864748775,80.0230930869164,80.0230930869164,30.1709402398994,19.2386437422684,38.2445282369826,22.5399211076654,0,0.995005707323505,1.12664384216479,-0,0,0.13289621027499,18.937709964186
219.73,0.951078294306523,0.951078294373855,0.951078294149445,79.5921814832749,79.5921814832749,30.025894762263,18.8457870489723,38.2247888392425,22.5216055950601,0,0.995005707323505,1.12725622769718,-0,0,0.131299201127382,18.7101361606519
219.74,0.950716812128494,0.950716812200864,0.950716811977917,80.0707472825083,80.0707472825083,30.1800082715112,19.3599100233108,38.20636906262,22.5044681965775,0,0.995005707323505,1.1268263022809,-0,0,0.117491459478702,16.7425329757151
219.75,0.950399458940535,0.950399459008195,0.950399458781564,78.9776444143149,78.9776444143149,29.8179155930135,18.2980050660316,38.1901286881554,22.4895106601279,0,0.995005707323505,1.12799571974619,-0,0,0.131451706554631,18.7318681840349
219.76,0.950086723327318,0.950086723399308,0.950086723167834,79.4475309123,79.4475309123,29.9696060288089,18.7986058906047,38.1741953641241,22.4747296575711,0,0.995005707323505,1.12744796117946,-0,0,0.107773708997805,15.3577535321872
219.77,0.949816029414454,0.949816029481218,0.949816029249761,78.0745995687911,78.0745995687911,29.5159470734189,17.4522238457125,38.1603216567967,22.4620540662818,0,0.995005707323505,1.12894295938541,-0,0,0.11567459343448,16.4836295644134
219.78,0.949568566575637,0.949568566644524,0.949568566411778,77.5780616957977,77.5780616957977,29.3505580742107,16.9798422818584,38.1476824100477,22.4505370038916,0,0.995005707323505,1.12973960004116,-0,0,0.123505394230737,17.59951867788
219.79,0.949329504648573,0.949329504719585,0.949329504485607,78.073426893699,78.073426893699,29.5112724605023,17.4985400943177,38.1355084901788,22.4393783092025,0,0.995005707323505,1.12928112187961,-0,0,0.117866137796012,16.7959246359316
219.8,0.949095732092699,0.949095732160374,0.949095731927421,77.5540983544335,77.5540983544335,29.3385096721601,17.0020741132482,38.123546566766,22.4284776744193,0,0.995005707323505,1.12974222632885,-0,0,0.117259325136553,16.7094538319588
219.81,0.948883238807509,0.948883238877897,0.948883238641193,76.7441733322752,76.7441733322752,29.0704158060138,16.2129083305861,38.1126462021727,22.4186187995164,0,0.995005707323505,1.13056021281074,-0,0,0.104564441679628,14.900432939347
219.82,0.948702852289529,0.948702852360565,0.948702852125738,76.2240248882323,76.2240248882323,28.8978501608259,15.7103013627682,38.1033854446958,22.4103380807683,0,0.995005707323505,1.13132524039905,-0,0,0.0940183513882135,13.3976150728204
219.83,0.948537098264002,0.948537098329578,0.948537098091206,75.51979917061,75.51979917061,28.6649088472805,15.0221279943193,38.0948636967935,22.4028074794971,0,0.995005707323505,1.13235714114941,-0,0,0.0915387605063056,13.0442733721485
219.84,0.94837918886631,0.948379188937691,0.948379188697242,75.1308929770665,75.1308929770665,28.5356797032321,14.6484561488227,38.0867566453545,22.3956801828893,0,0.995005707323505,1.13307840231725,-0,0,0.094248933146031,13.4304729733094
219.85,0.948224818443542,0.948224818516199,0.948224818278179,76.3292066390269,76.3292066390269,28.9281854274574,15.8616510282235,38.0788851059559,22.3886705048475,0,0.995005707323505,1.13207264166487,-0,0,0.1175359177704,16.748868282282
219.86,0.948056135734294,0.948056135805879,0.948056135567409,76.5702927582911,76.5702927582911,29.0059246634937,16.1192454505612,38.0701968761437,22.3808504315862,0,0.995005707323505,1.13131364896608,-0,0,0.113823402237922,16.2198348189038
219.87,0.94789697358037,0.9478969736538,0.947896973413702,75.7658616534778,75.7658616534778,28.7400880033885,15.3304617818334,38.0619088226661,22.3734910489783,0,0.995005707323505,1.13194816138475,-0,0,0.106585140579896,15.1883825326352
219.88,0.947762373830755,0.947762373906778,0.947762373666514,75.4706250414003,75.4706250414003,28.641832816455,15.048400129334,38.0548788384962,22.3673460735702,0,0.995005707323505,1.13254303403716,-0,0,0.115483613551059,16.4564149310258
219.89,0.947602349599918,0.94760234967446,0.947602349435952,76.6134689566168,76.6134689566168,29.0160407470555,16.2069243938022,38.0466255347592,22.3599190280554,0,0.995005707323505,1.13129678200066,-0,0,0.111003187510614,15.8179542202625
219.9,0.947455046577679,0.947455046648341,0.947455046408776,75.5073416519946,75.5073416519946,28.6511356672417,15.1153686424594,38.0388832198204,22.3530897897148,0,0.995005707323505,1.1321625727115,-0,0,0.100335858660727,14.2978598591537
219.91,0.947302241532747,0.947302241609608,0.947302241368092,76.1637255797338,76.1637255797338,28.8655067246768,15.7867427979934,38.0309476280202,22.3460351537202,0,0.995005707323505,1.13184345758871,-0,0,0.115009436666255,16.3888447249413
219.92,0.94714382106452,0.9471438211405,0.94714382090144,76.2618887083343,76.2618887083343,28.8963431523469,15.900566221135,38.0226855245494,22.3386369626498,0,0.995005707323505,1.13144691455964,-0,0,0.106675727314933,15.2012911423779
219.93,0.946991558080619,0.946991558151363,0.946991557911595,75.3432296498467,75.3432296498467,28.5930100817264,14.9969771005038,38.0146778042296,22.3315747451132,0,0.995005707323505,1.13239238375924,-0,0,0.103578139917409,14.7598849382309
219.94,0.946842069357214,0.946842069433755,0.946842069192483,76.2061362403594,76.2061362403594,28.8752884617721,15.8745942307148,38.0068956521716,22.3246463574729,0,0.995005707323505,1.13177810437864,-0,0,0.115930037622875,16.5200303612597
219.95,0.946679236524805,0.946679236603352,0.946679236361456,76.0326824505001,76.0326824505001,28.8168041291482,15.7172996659574,37.9983751082843,22.3170076762585,0,0.995005707323505,1.13151724581836,-0,0,0.0941060544773544,13.410112763023
219.96,0.946517951261472,0.946517951336591,0.946517951093434,75.9443519069707,75.9443519069707,28.7863119340178,15.6449065120002,37.9899331779126,22.3095122170579,0,0.995005707323505,1.13191928703248,-0,0,0.114552105264934,16.323675000253
219.97,0.9463515699328,0.946351570011113,0.946351569768055,75.3602349220891,75.3602349220891,28.5928149038165,15.0772693249882,37.9812148927973,22.3017507043036,0,0.995005707323505,1.13235821027072,-0,0,0.106064297223849,15.1141623543984
219.98,0.946193534208283,0.946193534283683,0.94619353404083,75.2927288085211,75.2927288085211,28.5691965717892,15.0253783936391,37.9729416693303,22.2944087455516,0,0.995005707323505,1.13251820784917,-0,0,0.0965025802238454,13.751617681898
219.99,0.946026309921483,0.946026309992983,0.946026309749665,74.536122249867,74.536122249867,28.3189980858093,14.2852498549799,37.9641840888308,22.2866883060563,0,0.995005707323505,1.13353107047576,-0,0,0.0997662912902686,14.2166965088633
220,0.945864221595614,0.945864221672013,0.945864221427387,74.4994741343702,74.4994741343702,28.3054906330467,14.2645309755496,37.9557277695482,22.2792153892724,0,0.995005707323505,1.13368698566449,-0,0,0.0910344037317589,12.9724025317756
220.01,0.945711867863616,0.945711867939129,0.945711867698468,73.3727216317039,73.3727216317039,27.9337588900081,13.1527569230242,37.9477103881305,22.2722543205493,0,0.995005707323505,1.13505607461393,-0,0,0.0812802429348703,11.582434618219
220.02,0.945545154322113,0.945545154392397,0.945545154149595,73.5625169213951,73.5625169213951,27.9946446186426,13.3588028001377,37.9390509019585,22.2646632192989,0,0.995005707323505,1.13534158510062,-0,0,0.0924239509140242,13.1704130052484
220.03,0.945388680537263,0.945388680615859,0.945388680371439,74.3305125966166,74.3305125966166,28.2456668683794,14.142113889584,37.9309185777769,22.2574801292556,0,0.995005707323505,1.1344468783442,-0,0,0.100979805443083,14.3896222756393
220.04,0.945207372286604,0.945207372365114,0.945207372123175,74.0653232785064,74.0653232785064,28.1568679475522,13.8948072706428,37.9214567322386,22.249059275625,0,0.995005707323505,1.13430227019243,-0,0,0.0850082592306569,12.1136769403686
220.05,0.945035881177154,0.94503588125485,0.945035881012604,74.3562154640913,74.3562154640913,28.2509308449579,14.2025924084236,37.9124965305354,22.2411265251323,0,0.995005707323505,1.13417523301425,-0,0,0.097879896597316,13.9478852651175
220.06,0.944851239609653,0.944851239687494,0.944851239443438,73.1508073772453,73.1508073772453,27.8530560369829,13.015447974009,37.9027981681813,22.232561235055,0,0.995005707323505,1.13520876578828,-0,0,0.0732382973748981,10.436457375923
220.07,0.944676446996725,0.944676447075037,0.944676446833763,73.1478232587402,73.1478232587402,27.8504962498496,13.0296028314537,37.8936635349994,22.2245568922871,0,0.995005707323505,1.13584376352494,-0,0,0.0895239908939384,12.7571687023862
220.08,0.944508428275697,0.944508428349004,0.94450842810588,72.6495587923958,72.6495587923958,27.6852006203445,12.5478641960796,37.8848466793067,22.2168479170095,0,0.995005707323505,1.13640824556251,-0,0,0.0862390128279273,12.2890593279796
220.09,0.944320294005215,0.944320294083192,0.944320293838346,72.6448038884656,72.6448038884656,27.6819433530542,12.5615669082054,37.8750431820169,22.2081937982433,0,0.995005707323505,1.13649846501544,-0,0,0.0793212306738864,11.3032753710288
220.1,0.944142678229239,0.944142678307872,0.94414267806664,72.3570147483979,72.3570147483979,27.5857441671018,12.2912127173304,37.8657431096982,22.2000589213694,0,0.995005707323505,1.13707443610506,-0,0,0.0934938671244771,13.322876065238
220.11,0.943966836933706,0.943966837012966,0.94396683676995,73.0899559010841,73.0899559010841,27.8250652731936,13.0414605177257,37.8565719159121,22.1919234674463,0,0.995005707323505,1.13594919092142,-0,0,0.0753021919679594,10.7305623554342
220.12,0.943804186689655,0.943804186769663,0.943804186525143,73.0318516296179,73.0318516296179,27.804483775551,12.9994412130084,37.8479885026047,22.1844219140048,0,0.995005707323505,1.13613941725109,-0,0,0.0977578782636839,13.930497652575
220.13,0.943622226474756,0.943622226556229,0.943622226313199,72.9359404695365,72.9359404695365,27.771306425923,12.9215581259151,37.8384243701428,22.1759579734786,0,0.995005707323505,1.13598764555159,-0,0,0.0930096300291206,13.2538722791497
220.14,0.943440003171073,0.943440003248747,0.943440003005464,72.5448634137801,72.5448634137801,27.6411059189424,12.5485551011517,37.8288208097806,22.1674875028477,0,0.995005707323505,1.13630908867787,-0,0,0.0760961767240619,10.8437051831788
220.15,0.943260184362047,0.943260184441562,0.943260184197597,72.7373589184282,72.7373589184282,27.702742501604,12.7588323032916,37.8193679426818,22.1591586724548,0,0.995005707323505,1.13630055381487,-0,0,0.0751109101993593,10.7033047034087
220.16,0.943078448403347,0.943078448486436,0.943078448242101,72.3989607721976,72.3989607721976,27.5898611237695,12.4384046653165,37.8097899096806,22.1507661972005,0,0.995005707323505,1.13697841151744,-0,0,0.103502222350026,14.7490666848787
220.17,0.942898024515862,0.94289802459433,0.942898024350919,72.6190560334853,72.6190560334853,27.6605631842432,12.6763853088299,37.8003009545414,22.1423697701141,0,0.995005707323505,1.13648877242188,-0,0,0.0998973407456624,14.2353710562569
220.18,0.942701566504792,0.942701566585695,0.942701566342074,73.1448828299604,73.1448828299604,27.8316149837997,13.2216937214981,37.7900048349976,22.1331842734647,0,0.995005707323505,1.13575310218951,-0,0,0.102272235440345,14.5737935502491
220.19,0.942574062221952,0.942574062314779,0.942574062056893,73.6013642836569,73.6013642836569,27.980463853327,13.6910618489046,37.7831227410892,22.1271796936631,0,0.995005707323505,1.13491494299126,-0,0,0.0939209713414011,13.3837384161497
220.2,0.942480560297992,0.942480560379865,0.942480560137183,73.1582582782368,73.1582582782368,27.8339141061607,13.2576230530092,37.7778705152404,22.1227647099872,0,0.995005707323505,1.13514494536604,-0,0,0.0735738039474445,10.4842670625108
220.21,0.94240033261058,0.942400332693467,0.94240033244562,72.4165960342913,72.4165960342913,27.5893475827744,12.5242487991491,37.7732783512182,22.119068883924,0,0.995005707323505,1.13635503563856,-0,0,0.0770336489441607,10.9772949745429
220.22,0.94233874387409,0.942338743957362,0.94233874371254,72.6742842470107,72.6742842470107,27.6734248195437,12.7883213254287,37.7696882673176,22.1162746542644,0,0.995005707323505,1.13646427643957,-0,0,0.0973918662758961,13.8783409443152
220.23,0.942268936268956,0.942268936353219,0.942268936107493,73.0817002106244,73.0817002106244,27.8066447754209,13.2029934818659,37.7656899298513,22.1130167989072,0,0.995005707323505,1.13571329736158,-0,0,0.0915267122026942,13.0425564888839
220.24,0.942207615062171,0.942207615144484,0.942207614897226,72.3466068673625,72.3466068673625,27.5644005782021,12.4743882292424,37.7620423498975,22.1101762882226,0,0.995005707323505,1.13643127142544,-0,0,0.0839220484226642,11.9588919002296
220.25,0.942162040883156,0.942162040966342,0.942162040718194,71.9086944673643,71.9086944673643,27.4199751681465,12.0413525566389,37.7592062766892,22.1081356340362,0,0.995005707323505,1.13723675952306,-0,0,0.0842709941389384,12.0086166647987
220.26,0.942129955898195,0.942129955980336,0.942129955736325,71.7551033936814,71.7551033936814,27.3691225188199,11.8912856394151,37.7570698669605,22.1067478873058,0,0.995005707323505,1.1376430675125,-0,0,0.0855129990469326,12.1856023641879
220.27,0.942092332350496,0.942092332430719,0.942092332184624,71.7117753944998,71.7117753944998,27.3544650846074,11.8520097518608,37.754664132567,22.105101510072,0,0.995005707323505,1.13783027245759,-0,0,0.0904714199186223,12.8921773384037
220.28,0.942063931460937,0.942063931545199,0.942063931297349,72.1752114255239,72.1752114255239,27.5064556393678,12.318641965199,37.7527367508213,22.1038327095036,0,0.995005707323505,1.13704243372106,-0,0,0.0710239976928618,10.1209196712328
220.29,0.942051354702776,0.942051354785762,0.942051354540937,71.1911344978718,71.1911344978718,27.1827920357749,11.3362677932221,37.751507030366,22.1033596742837,0,0.995005707323505,1.13832550083254,-0,0,0.0667664760674853,9.51422283961666
220.3,0.94204685935732,0.942046859441347,0.942046859194938,71.6637734985482,71.6637734985482,27.3380128372532,11.8097198374347,37.7507692208409,22.1032844402727,0,0.995005707323505,1.13809360277163,-0,0,0.0716691604679511,10.212855366683
220.31,0.942050555482874,0.942050555564432,0.942050555316932,70.8597946561267,70.8597946561267,27.0736868953908,11.0058285370132,37.7503634244694,22.103602694644,0,0.995005707323505,1.13916542601777,-0,0,0.0807083031456575,11.5009331982562
220.32,0.94205955447491,0.942059554558307,0.942059554312757,71.0625379475106,71.0625379475106,27.1403099997026,11.2081018250856,37.7502784628083,22.1041576596167,0,0.995005707323505,1.13897966678518,-0,0,0.0744939360433762,10.6153858861811
220.33,0.942086426319831,0.942086426402181,0.94208642615521,70.7590401719716,70.7590401719716,27.0406867667017,10.9024439176768,37.7510452447305,22.1055510095643,0,0.995005707323505,1.13935447995518,-0,0,0.0658711845343412,9.38664379614363
220.34,0.942115381641122,0.942115381724125,0.942115381476845,71.6250969792478,71.6250969792478,27.3255050298855,11.7660920134637,37.7519708701595,22.1070340956246,0,0.995005707323505,1.1385644706299,-0,0,0.0878480757945133,12.5183508007181
220.35,0.942138244651462,0.942138244734934,0.942138244488686,71.1826755193143,71.1826755193143,27.1801786642764,11.3220174283963,37.7524992959105,22.1081587950074,0,0.995005707323505,1.13862344571915,-0,0,0.075289946227129,10.7288173373659
220.36,0.942167479227255,0.942167479312448,0.942167479063853,71.6827388477065,71.6827388477065,27.344693031456,11.8197771788805,37.7533805261099,22.1095811427162,0,0.995005707323505,1.13801480831981,-0,0,0.0665554685016207,9.48415426148095
220.37,0.942201908616359,0.942201908701922,0.942201908454613,71.7859769138387,71.7859769138387,27.3788160124275,11.9202518943308,37.7544864497505,22.1112385697573,0,0.995005707323505,1.13788839995145,-0,0,0.0713469448856952,10.1669396462116
220.38,0.942243876675376,0.942243876758886,0.942243876512682,71.2833088094773,71.2833088094773,27.2138453445966,11.4141246880736,37.7559290143553,22.1132551070484,0,0.995005707323505,1.13846283122666,-0,0,0.0698158122485273,9.94875324541514
220.39,0.942308204278631,0.942308204364405,0.942308204116434,71.2798729669313,71.2798729669313,27.2131619885396,11.4050071488513,37.7585158951722,22.1163499229079,0,0.995005707323505,1.1387395513326,-0,0,0.0824037174615709,11.7425297382739
220.4,0.942380340598716,0.942380340685541,0.942380340436739,71.7240557949926,71.7240557949926,27.3596748424548,11.842775118538,37.7615139399859,22.1197667364687,0,0.995005707323505,1.13811697312738,-0,0,0.0861018204434449,12.2695094131909
220.41,0.942464790035798,0.942464790119149,0.942464789872781,71.7396193032772,71.7396193032772,27.36540646689,11.8508045338027,37.7650861324309,22.1237286370436,0,0.995005707323505,1.13786349114053,-0,0,0.0802281233546087,11.4325075780317
220.42,0.942561483289355,0.942561483377846,0.942561483130081,72.2641880120509,72.2641880120509,27.5385481204673,12.3666460064884,37.7692843157918,22.1282576897707,0,0.995005707323505,1.13728041861827,-0,0,0.0903094140326489,12.8690914996525
220.43,0.942648661705713,0.942648661794095,0.942648661545269,72.5429035076081,72.5429035076081,27.6307951811243,12.6376325629934,37.7729812175235,22.1322897270912,0,0.995005707323505,1.13670636387979,-0,0,0.0923547955402593,13.1605583644869
220.44,0.942742644853073,0.942742644935614,0.942742644689948,72.4506790874416,72.4506790874416,27.6011735525862,12.5370665662123,37.7769873371632,22.1366251840661,0,0.995005707323505,1.13657695026919,-0,0,0.0823736943191439,11.738251440478
220.45,0.942847119009062,0.942847119097229,0.942847118847331,72.597448983811,72.597448983811,27.6501982139041,12.6744458257414,37.7815301896488,22.1414729684208,0,0.995005707323505,1.13646583041172,-0,0,0.0811598013528208,11.565271692777
220.46,0.942973841424792,0.942973841513798,0.942973841263726,72.0768011655295,72.0768011655295,27.4800404156559,12.1422572676535,37.7871572202332,22.1473866776429,0,0.995005707323505,1.13704218748807,-0,0,0.0709928145092622,10.1164760675699
220.47,0.943294429240391,0.943294429329428,0.943294429076967,71.7831176918901,71.7831176918901,27.3861578901135,11.8181582849418,37.802488984238,22.1624704227104,0,0.995005707323505,1.13762927658702,-0,0,0.0617201461907138,8.79512083217671
220.48,0.944089609439427,0.94408960950998,0.944089609278725,71.3875915770618,71.3875915770618,27.2628945866216,11.3461055676058,37.8415271825611,22.199958826895,0,0.995005707323505,1.13871941859527,-0,0,0.0840303599441904,11.9743262920471
220.49,0.944985503175768,0.94498550324917,0.944985503012557,70.8491654130197,70.8491654130197,27.0935390856637,10.721306587132,37.8856440317514,22.2422147941363,0,0.995005707323505,1.13941599440395,-0,0,0.0648818211497084,9.24565951383345
220.5,0.945914851104601,0.945914851175788,0.945914850946894,71.4356252791127,71.4356252791127,27.2942246207005,11.2179475992026,37.9315505776662,22.286127102244,0,0.995005707323505,1.13915631994003,-0,0,0.0689028791643221,9.81866028091589
220.51,0.94670846407414,0.946708464143986,0.94670846393148,71.5050729718775,71.5050729718775,27.3238056122288,11.2107317715773,37.9706773340705,22.3236638662298,0,0.995005707323505,1.13921371183667,-0,0,0.0839423361789949,11.9617829055068
220.52,0.947540044557588,0.94754004461636,0.947540044404855,71.9685115449501,71.9685115449501,27.4832227365133,11.5937772644759,38.0117594685844,22.3629748118899,0,0.995005707323505,1.13844614952783,-0,0,0.0743739482717286,10.5982876287213
220.53,0.948351163174784,0.948351163235478,0.948351163020583,71.5005425033293,71.5005425033293,27.3363173585073,11.0473821279084,38.0517802558057,22.4013801196151,0,0.995005707323505,1.13916923702394,-0,0,0.0812686546787403,11.5807832917205
220.54,0.949136967067802,0.949136967127364,0.949136966923123,70.9365065439334,70.9365065439334,27.1576227229935,10.4073069961778,38.0905652242037,22.4386343235518,0,0.995005707323505,1.13991968735396,-0,0,0.0562879106800221,8.02102727190315
220.55,0.949902108070913,0.9499021081244,0.949902107926316,70.9581799352237,70.9581799352237,27.1712739972702,10.3547712815987,38.1283821403064,22.4750265133185,0,0.995005707323505,1.14072775838302,-0,0,0.08378175332902,11.9388998493854
220.56,0.950637335648193,0.95063733570215,0.950637335502144,70.8255872166496,70.8255872166496,27.133966492666,10.1508904403777,38.1647282563744,22.5099685198975,0,0.995005707323505,1.14069363014445,-0,0,0.0597467119640995,8.51390645488418
220.57,0.951351993647649,0.951351993700299,0.951351993504313,71.1269242079586,71.1269242079586,27.2391120739185,10.3828461014866,38.2000754960557,22.5440026104163,0,0.995005707323505,1.14081076398103,-0,0,0.079706204142873,11.3581340903594
220.58,0.952028413137247,0.952028413189751,0.952028412996743,71.5018895940658,71.5018895940658,27.3681302507375,10.6921966522839,38.2335232951784,22.5761696466035,0,0.995005707323505,1.14004800500346,-0,0,0.0655831900148687,9.34560457711879
220.59,0.952685564400788,0.952685564449957,0.952685564262034,71.5995929113219,71.5995929113219,27.4058458591579,10.7261698863285,38.2659824435824,22.6074405814111,0,0.995005707323505,1.13992761045444,-0,0,0.0605492632520833,8.62827001342187
220.6,0.953311424753033,0.953311424801017,0.953311424616276,71.5450368145956,71.5450368145956,27.3932440709453,10.6109108177875,38.2968666544527,22.6372593423554,0,0.995005707323505,1.14021280549297,-0,0,0.0706399411659803,10.0661916161522
220.61,0.953905929154253,0.95390592919991,0.953905929018177,71.57952995671,71.57952995671,27.4096420304409,10.58775463363,38.3261912668359,22.6655840562441,0,0.995005707323505,1.14015610317775,-0,0,0.066081144748622,9.41656312667863
220.62,0.954481246648871,0.954481246695798,0.954481246510545,71.3298428981025,71.3298428981025,27.3324658753324,10.2822751422466,38.3545407462091,22.6930270096468,0,0.995005707323505,1.14059711604168,-0,0,0.062462951429675,8.90097057872869
220.63,0.955030426731491,0.955030426777063,0.955030426596983,72.3018431715331,72.3018431715331,27.656625831708,11.2009552244474,38.3816552435432,22.7192327035424,0,0.995005707323505,1.13969517100192,-0,0,0.0900644368290932,12.8341822481458
220.64,0.955565163753414,0.955565163797964,0.955565163618988,71.9539247873915,71.9539247873915,27.5468098427518,10.8012798670368,38.4079615409015,22.7446833794533,0,0.995005707323505,1.13959656693608,-0,0,0.0752058001671088,10.716826523813
220.65,0.956073905555697,0.95607390559975,0.95607390542231,71.7992304195545,71.7992304195545,27.500278332332,10.5973098329398,38.4329650874845,22.7689554991303,0,0.995005707323505,1.14001324025175,-0,0,0.0756366439693392,10.7782217656308
220.66,0.956564789551243,0.956564789594005,0.956564789418579,72.8235539955346,72.8235539955346,27.8411303331264,11.5740470739254,38.4571507610718,22.7923561605375,0,0.995005707323505,1.13883172687228,-0,0,0.0832088516560357,11.8572613609851
220.67,0.957024383122093,0.957024383165366,0.957024382988389,72.4529577152268,72.4529577152268,27.7232061938886,11.1590604914478,38.4796687041477,22.8142285196314,0,0.995005707323505,1.13888045446926,-0,0,0.0659550454912488,9.39859398250295
220.68,0.957455362352374,0.957455362395173,0.957455362221879,72.0517500065426,72.0517500065426,27.5949710112436,10.7161844509428,38.5007433475068,22.834822208093,0,0.995005707323505,1.13978979714679,-0,0,0.0771051876595937,10.9874892414921
220.69,0.957889451010837,0.957889451052872,0.957889450879304,71.5867053353756,71.5867053353756,27.4457850453998,10.2091158095746,38.5220005580565,22.8555889677445,0,0.995005707323505,1.14051226504987,-0,0,0.0667609194292063,9.5134310186619
220.7,0.958280946015963,0.958280946058051,0.958280945885156,72.3074143779759,72.3074143779759,27.6859803474867,10.8918954672579,38.5411878697221,22.8743310409959,0,0.995005707323505,1.13981052501506,-0,0,0.0636049292323898,9.06370241561554
220.71,0.958655939918574,0.958655939961282,0.958655939790441,72.1113908497549,72.1113908497549,27.6247063854459,10.6596288743062,38.559485419261,22.8922765561876,0,0.995005707323505,1.13998030063063,-0,0,0.0591337349432335,8.42655722941078
220.72,0.959017876625141,0.95901787666597,0.959017876495788,71.4736166607195,71.4736166607195,27.4181172358029,9.98685493985224,38.5770974619067,22.9096642589606,0,0.995005707323505,1.14121361275729,-0,0,0.0783652821784149,11.1670527104241
220.73,0.959361779610893,0.959361779650767,0.959361779481833,71.9842614815829,71.9842614815829,27.5888531883717,10.4642188976797,38.5938848252235,22.9261577586797,0,0.995005707323505,1.14053554754915,-0,0,0.0717743437034427,10.2278439777406
220.74,0.959700300696179,0.95970030073619,0.959700300568121,71.6751328854787,71.6751328854787,27.4900857124352,10.1223954180319,38.6103439903986,22.9423934770483,0,0.995005707323505,1.14082335380577,-0,0,0.0583866137735359,8.32009246272887
220.75,0.960005375461064,0.960005375500243,0.960005375333686,71.6713536496577,71.6713536496577,27.491391993869,10.0891518562424,38.6251258112288,22.9570759821865,0,0.995005707323505,1.14120782957858,-0,0,0.0706074723926207,10.0615648159485
220.76,0.960287387407497,0.960287387445956,0.960287387275964,71.5203534720959,71.5203534720959,27.4441068054913,9.91096596353841,38.6387360626127,22.9706514459448,0,0.995005707323505,1.14152359147573,-0,0,0.0811524892365034,11.5642297162017
220.77,0.960559549704274,0.960559549746134,0.960559549575157,71.6296809120422,71.6296809120422,27.4823043248751,9.99409455253633,38.6518654620723,22.9837208974335,0,0.995005707323505,1.14113785046643,-0,0,0.0581094884544654,8.28060210476132
220.78,0.960815347423495,0.960815347462699,0.96081534729978,71.8978180550097,71.8978180550097,27.5725561221212,10.2376118333551,38.6641622004387,22.996044021216,0,0.995005707323505,1.14114091639027,-0,0,0.0780736966697931,11.1255017754455
220.79,0.961048720130051,0.961048720168127,0.961048720002519,71.6618396144679,71.6618396144679,27.4969120203751,9.97929806872042,38.6752935556189,23.0072479901286,0,0.995005707323505,1.14112975934885,-0,0,0.06032483104788,8.5962884243229
220.8,0.961252788042779,0.961252788081318,0.961252787916004,71.612204768023,71.612204768023,27.4822593583973,9.91017200204077,38.6849388346309,23.0170939313513,0,0.995005707323505,1.14150233930619,-0,0,0.068250434645138,9.72568693693217
220.81,0.960972734394973,0.960972734437778,0.960972734267337,71.5550902155471,71.5550902155471,27.4609025152875,9.88137527969506,38.6699850386513,23.0037298972007,0,0.995005707323505,1.14161738001968,-0,0,0.0756960420945234,10.7866859984696
220.82,0.960480846910431,0.96048084695621,0.960480846781123,71.2715338593793,71.2715338593793,27.3632604709009,9.647051417929,38.6442692561604,22.9802131852899,0,0.995005707323505,1.14176320806451,-0,0,0.0602184515662837,8.58112934819542
220.83,0.959941489275751,0.959941489325058,0.959941489142809,71.5870778506556,71.5870778506556,27.4621244966606,10.0164448843709,38.6161845122669,22.9544484540178,0,0.995005707323505,1.14148224896946,-0,0,0.0660875749305725,9.41747942760659
220.84,0.959378131085518,0.959378131138333,0.95937813094896,71.570789631979,71.570789631979,27.4517084303212,10.0564054358578,38.5868697955949,22.9275144005262,0,0.995005707323505,1.14127775766794,-0,0,0.0639228259634263,9.10900269978825
220.85,0.958801329886716,0.958801329943142,0.958801329750365,71.626249458053,71.626249458053,27.4647584169327,10.1694126831809,38.5568802524852,22.8999565223869,0,0.995005707323505,1.14125937358053,-0,0,0.0831823167685775,11.8534801395223
220.86,0.958206921715311,0.958206921773329,0.958206921577705,71.3544604139075,71.3544604139075,27.3700923821317,9.9569366394682,38.52599408831,22.8715296861293,0,0.995005707323505,1.14118372616578,-0,0,0.0661897933929326,9.4320455584929
220.87,0.957616907318232,0.957616907379762,0.957616907177142,71.0978631925576,71.0978631925576,27.2804599445072,9.75914676555796,38.4953417122735,22.8433747147261,0,0.995005707323505,1.14167875939769,-0,0,0.069229496716633,9.8652032821202
