t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
220.88,0.957054449189688,0.957054449253654,0.957054449047467,71.2006062842703,71.2006062842703,27.309186385617,9.9179184162599,38.4661332273917,22.8165546406187,0,0.995005707323505,1.14163289199115,-0,0,0.0801582213127246,11.4225465370632
220.89,0.95648241438125,0.956482414447101,0.956482414239299,71.8595740155512,71.8595740155512,27.5206605716878,10.6338653255555,38.4364903345245,22.7892183554712,0,0.995005707323505,1.14028123191757,-0,0,0.0608853824639008,8.67616700110587
220.9,0.9559108981825,0.955910898250893,0.955910898039365,71.9716286901963,71.9716286901963,27.5523708517199,10.8028662896916,38.4068347592362,22.7619276412685,0,0.995005707323505,1.1400430537097,-0,0,0.0718537284447383,10.2391563033752
220.91,0.955355201187245,0.955355201255816,0.955355201042607,71.4950514607007,71.4950514607007,27.3907419370208,10.3816889533082,38.3779599030663,22.7354026043262,0,0.995005707323505,1.14044449225905,-0,0,0.0707685288553861,10.0845153618925
220.92,0.954811085491942,0.954811085561639,0.954811085344062,72.063711038241,72.063711038241,27.5727811944135,11.0045134477413,38.3497521028737,22.709445487626,0,0.995005707323505,1.13977178135077,-0,0,0.0826406383294737,11.77629096195
220.93,0.954275617508433,0.954275617580367,0.954275617360077,71.7350604233664,71.7350604233664,27.459957713724,10.7292480067817,38.32194277112,22.6838696454648,0,0.995005707323505,1.13966377486256,-0,0,0.0606487302779193,8.6424440646035
220.94,0.953757667549643,0.953757667622188,0.953757667400585,71.2142906633418,71.2142906633418,27.2841406537204,10.2600348747379,38.2950209086838,22.6592348799201,0,0.995005707323505,1.14075549937481,-0,0,0.0832461659962925,11.8625786544717
220.95,0.953252000444728,0.953252000518038,0.953252000293344,71.7397129911728,71.7397129911728,27.4523151026166,10.8357523428661,38.2688190295739,22.6351416187327,0,0.995005707323505,1.13978996216739,-0,0,0.06634126204668,9.4536298416519
220.96,0.952758757035245,0.952758757110808,0.952758756883769,70.5041041283585,70.5041041283585,27.0417576331144,9.64924806148349,38.2431469812433,22.6117090856317,0,0.995005707323505,1.14136232305938,-0,0,0.0551740288240084,7.86229910742119
220.97,0.95229007582865,0.952290075904392,0.95229007567676,70.6590252070197,70.6590252070197,27.0884793916355,9.85066504802526,38.2188306189444,22.58952954005,0,0.995005707323505,1.14178836105606,-0,0,0.0779517114431971,11.1081188806556
220.98,0.951839418476942,0.951839418552364,0.951839418325648,70.7553876069384,70.7553876069384,27.1161150575014,9.99178822947901,38.1954465727067,22.5681528047527,0,0.995005707323505,1.14129029859955,-0,0,0.0622217337808919,8.86659706377709
220.99,0.951398676368617,0.95139867644441,0.951398676214423,71.235837635928,71.235837635928,27.2700837781252,10.5159991851635,38.1725808288249,22.5472576219396,0,0.995005707323505,1.14068362903415,-0,0,0.0728598529008004,10.3825290383641
221,0.950966810173395,0.950966810251696,0.950966810021932,70.4306955586874,70.4306955586874,27.0015631169824,9.75381987423189,38.1500883804335,22.526787304022,0,0.995005707323505,1.14149990372392,-0,0,0.0695945166303293,9.91721861982193
221.01,0.95053943663962,0.950539436717505,0.950539436487176,71.0078251283655,71.0078251283655,27.1874297421686,10.3733673433363,38.1279217776537,22.5065360073755,0,0.995005707323505,1.14071551415252,-0,0,0.0589561988537861,8.40125833666452
221.02,0.950113437133295,0.950113437210796,0.950113436978763,70.2285269810387,70.2285269810387,26.9274586728217,9.63639453650796,38.105747784367,22.4863846601637,0,0.995005707323505,1.14170557605475,-0,0,0.0545056703270711,7.76705802160764
221.03,0.949724259658751,0.949724259737832,0.949724259506156,70.0880112152555,70.0880112152555,26.8777743609787,9.53448602475308,38.0854809132643,22.4680442772381,0,0.995005707323505,1.14238326593154,-0,0,0.0798423430135171,11.3775338794262
221.04,0.949330891078702,0.94933089115798,0.949330890923515,70.3877324385476,70.3877324385476,26.9727616827163,9.87323877549804,38.0650538082156,22.4494398548339,0,0.995005707323505,1.14153276699248,-0,0,0.056424770724838,8.04052982828941
221.05,0.948945736230006,0.948945736309775,0.948945736075197,70.8210835423738,70.8210835423738,27.1117411441904,10.3448005301624,38.0450330571016,22.4312499551099,0,0.995005707323505,1.14114161605498,-0,0,0.0821323360839126,11.7038578919575
221.06,0.948542384585699,0.948542384665892,0.948542384428199,71.0053537589887,71.0053537589887,27.1686923515444,10.5691454280665,38.0240874661437,22.4121208647787,0,0.995005707323505,1.14028371445622,-0,0,0.0656437826991446,9.35423903462811
221.07,0.948163661944045,0.948163662026425,0.948163661789744,70.2678385886631,70.2678385886631,26.9228693801613,9.86930880395297,38.0043138964841,22.394215888226,0,0.995005707323505,1.14126494639565,-0,0,0.065215931050176,9.29327017465007
221.08,0.947798163424103,0.947798163504298,0.947798163269358,70.573626754729,70.573626754729,27.0200928269121,10.2113819790128,37.9852878197474,22.3769569559689,0,0.995005707323505,1.14101346979082,-0,0,0.0663000404499036,9.44775576411127
221.09,0.947514919531462,0.947514919604035,0.947514919345004,70.134352338135,70.134352338135,26.8731307320471,9.8004103319425,37.9703462057743,22.3635958004182,0,0.995005707323505,1.14154382881817,-0,0,0.064958296898745,9.25655730807116
221.1,0.94726291439865,0.94726291448378,0.947262914245658,71.0247256704249,71.0247256704249,27.1634868094576,10.7159843808021,37.957049622294,22.3516916673288,0,0.995005707323505,1.14045193751389,-0,0,0.0761968177008473,10.8580465223707
221.11,0.947020077807236,0.947020077887014,0.947020077649422,70.7952111112195,70.7952111112195,27.0858196645835,10.51090025578,37.9441363320647,22.3401745233748,0,0.995005707323505,1.14031126411628,-0,0,0.0701514476133987,9.99658128490932
221.12,0.946800490802366,0.946800490883898,0.946800490643509,71.060903598966,71.060903598966,27.1711243363424,10.7987244670137,37.932411587784,22.3297675441683,0,0.995005707323505,1.13996158527203,-0,0,0.0742397734741744,10.5791677200699
221.13,0.946584962554448,0.94658496263673,0.946584962396405,71.2824506602859,71.2824506602859,27.2419543455646,11.0420406215754,37.9208904204444,22.3195196182662,0,0.995005707323505,1.13937280363252,-0,0,0.0611147828727614,8.7088565593685
221.14,0.946384392171614,0.946384392253919,0.946384392012062,71.0228963813935,71.0228963813935,27.1547778754538,10.8027805232986,37.9100879998323,22.3100278582626,0,0.995005707323505,1.13991607522208,-0,0,0.0833510139709698,11.8775194908632
221.15,0.946184078610651,0.946184078693999,0.946184078450831,70.8850282768669,70.8850282768669,27.1076041970346,10.6851935655078,37.8993221974922,22.3005125138669,0,0.995005707323505,1.13973455744037,-0,0,0.0595408516242291,8.48457135645265
221.16,0.946002187046957,0.946002187130444,0.946002186887483,70.2814179720655,70.2814179720655,26.9075034702989,10.1000204050121,37.8894557736822,22.2919417933712,0,0.995005707323505,1.14074979996867,-0,0,0.054176442027851,7.72014298896876
221.17,0.945846552762758,0.945846552846073,0.945846552604173,70.1672122755037,70.1672122755037,26.8684974594437,10.0015874112168,37.8809526290254,22.2846722352616,0,0.995005707323505,1.14147337989461,-0,0,0.0824548992995488,11.7498231501857
221.18,0.94570165654693,0.945701656628106,0.945701656384617,70.6815622557402,70.6815622557402,27.0361896357613,10.5306845266342,37.8730387568532,22.2778389722528,0,0.995005707323505,1.14052862709759,-0,0,0.0788439935428925,11.2352690798622
221.19,0.945564194133378,0.945564194216673,0.945564193971666,70.1644539728464,70.1644539728464,26.8649084336449,10.0276722325389,37.86541867453,22.2713630657775,0,0.995005707323505,1.141064972222,-0,0,0.078828753743521,11.2330974084517
221.2,0.945424713289848,0.945424713373418,0.945424713130415,70.2885253443134,70.2885253443134,26.9043631616154,10.1659950417417,37.8577420751297,22.264788227442,0,0.995005707323505,1.14078538901314,-0,0,0.0572131635297796,8.1528758029936
221.21,0.945310457693475,0.945310457776401,0.945310457533205,69.7686331022461,69.7686331022461,26.7323675957049,9.65787337104527,37.8512856439571,22.2594740872437,0,0.995005707323505,1.1419221429211,-0,0,0.0781762535921698,11.1401161368842
221.22,0.945192070462021,0.945192070545742,0.945192070301595,69.6913006078043,69.6913006078043,26.7058071425016,9.59269881475542,37.8446702747938,22.2539315182551,0,0.995005707323505,1.14180267886878,-0,0,0.051178226751471,7.29289731208461
221.23,0.945085358120756,0.945085358204196,0.945085357959637,69.7790472771072,69.7790472771072,26.733606746507,9.69141545118027,37.8386416925846,22.2489901333424,0,0.995005707323505,1.14209819166197,-0,0,0.0674416697346278,9.61043793718446
221.24,0.944989158049477,0.944989158133527,0.944989157889445,70.1325091291505,70.1325091291505,26.8488368222873,10.0548485042736,37.8331579188144,22.2445027060625,0,0.995005707323505,1.14156578894455,-0,0,0.0804149535574926,11.4591308819427
221.25,0.944888318185724,0.944888318269797,0.944888318025657,69.9684132720615,69.9684132720615,26.793906037505,9.90125843760076,37.8273965704211,22.2397582640397,0,0.995005707323505,1.14145904469331,-0,0,0.0748781594341584,10.6701377193676
221.26,0.944808632223913,0.944808632308604,0.944808632063443,70.2625162061363,70.2625162061363,26.8897631801852,10.2038067441441,37.8227088681847,22.2360005938075,0,0.995005707323505,1.14095770334886,-0,0,0.0655917199075595,9.34682008682723
221.27,0.94472982466593,0.94472982474985,0.944729824504907,70.2433543381221,70.2433543381221,26.8826580855237,10.1930273842501,37.8180383246479,22.2322886292241,0,0.995005707323505,1.14098060364976,-0,0,0.0673974096348694,9.60413087296889
221.28,0.944656923995312,0.944656924078386,0.944656923832476,70.6062308041109,70.6062308041109,27.001177530125,10.5637034797692,37.8136839548177,22.228843369524,0,0.995005707323505,1.14052746849896,-0,0,0.0781150708346578,11.1313975939387
221.29,0.944585883332727,0.944585883417432,0.944585883172099,70.7743159352146,70.7743159352146,27.0556848828585,10.7394759797812,37.8094029451028,22.2254370103306,0,0.995005707323505,1.1399620632059,-0,0,0.0687797963204865,9.80112097566933
221.3,0.944529673117369,0.944529673201781,0.94452967295701,70.1787724736755,70.1787724736755,26.8593182221367,10.150204097293,37.8058100619287,22.2227583144538,0,0.995005707323505,1.14065925289908,-0,0,0.0571985923645798,8.15079941195262
221.31,0.944492296784046,0.944492296867663,0.944492296620977,69.8837493537459,69.8837493537459,26.761894984888,9.8595257095099,37.8031867034158,22.2210369408202,0,0.995005707323505,1.14152804978208,-0,0,0.0721074204200578,10.2753074098582
221.32,0.944472228195966,0.944472228279278,0.944472228033125,70.5786451614818,70.5786451614818,26.9900046339907,10.5570569296125,37.801502891998,22.2200853398714,0,0.995005707323505,1.14055247293674,-0,0,0.071601190552271,10.2031696536986
221.33,0.944467660142364,0.944467660227283,0.944467659980318,70.2996884402974,70.2996884402974,26.8981452808607,10.2793182137849,37.8005202565341,22.2198499699784,0,0.995005707323505,1.14074106143317,-0,0,0.0727803994558457,10.371206922458
221.34,0.944456140218221,0.94445614030248,0.944456140055795,71.1511526916446,71.1511526916446,27.1777881657852,11.1326360328555,37.7992517208249,22.2192649379641,0,0.995005707323505,1.13966619480581,-0,0,0.0851573175437105,12.1349177499787
221.35,0.944446469872,0.944446469957066,0.944446469711073,71.5423381831249,71.5423381831249,27.3061532586537,11.525616744215,37.7980321907938,22.2186892481161,0,0.995005707323505,1.13866394162131,-0,0,0.0765801554364987,10.9126721497011
221.36,0.944470275450845,0.944470275534705,0.944470275287721,70.393873463194,70.393873463194,26.9287307357887,10.3757570859399,37.7983849327517,22.2197314445024,0,0.995005707323505,1.1399024715579,-0,0,0.0559389851931841,7.97130539002874
221.37,0.944508079235617,0.944508079320718,0.944508079075806,71.1744215165493,71.1744215165493,27.1854870209002,11.1533506234594,37.79956614067,22.2215047524199,0,0.995005707323505,1.13959546276577,-0,0,0.0834728784355558,11.8948851770667
221.38,0.94456027680408,0.94456027688692,0.944560276640112,70.4322891755618,70.4322891755618,26.9418730298632,10.4069847112754,37.8013888201538,22.2239156441326,0,0.995005707323505,1.14023189171962,-0,0,0.0786728587481785,11.2108823716154
221.39,0.94462392999616,0.944623930081406,0.944623929834352,70.2403377193766,70.2403377193766,26.8792001075096,10.2096190435633,37.8038223841308,22.2268962916824,0,0.995005707323505,1.14049852312963,-0,0,0.0559012907525501,7.96593393223838
221.4,0.944695756653827,0.944695756737127,0.94469575649044,69.7676101585959,69.7676101585959,26.7243096894232,9.7306154749709,37.8066578240301,22.2303368595949,0,0.995005707323505,1.14158383311688,-0,0,0.0600668924567772,8.55953217509074
221.41,0.944677002201326,0.944677002289875,0.944677002052194,69.8132250885539,69.8132250885539,26.7390202248522,9.77866638641777,37.8050283037791,22.229530398357,0,0.995005707323505,1.14183686992595,-0,0,0.0705348940831907,10.0512224068547
221.42,0.944706273349208,0.944706273428325,0.944706273178936,70.280676259349,70.280676259349,26.8928005624961,10.2439050812302,37.8058271996606,22.2309439784581,0,0.995005707323505,1.14107493984219,-0,0,0.0682207809660719,9.72146128766524
221.43,0.944729516295919,0.944729516382794,0.944729516136478,69.4612024351202,69.4612024351202,26.6235208463224,9.42288827612943,37.8062313465198,22.2320828124709,0,0.995005707323505,1.14203452868346,-0,0,0.0571645019516327,8.14594152810766
221.44,0.944781795616937,0.944781795700448,0.944781795455305,69.5151362063459,69.5151362063459,26.6415758205058,9.47235403593141,37.8081402668448,22.2346419035697,0,0.995005707323505,1.14245396201581,-0,0,0.0718559550592242,10.2394735959394
221.45,0.944827629741592,0.944827629825159,0.944827629580381,69.9303544937082,69.9303544937082,26.7783287027473,9.88375172564985,37.8097552008075,22.2368475672508,0,0.995005707323505,1.14178497051479,-0,0,0.0730128132544148,10.4043258887541
221.46,0.944864343722168,0.944864343806869,0.944864343561923,69.8749760041178,69.8749760041178,26.7603172314694,9.82550287479228,37.81086787567,22.2386052536555,0,0.995005707323505,1.14174736992278,-0,0,0.0785884857177481,11.1988592147791
221.47,0.9449111034478,0.944911103531344,0.944911103287525,69.6448582769885,69.6448582769885,26.6849553203717,9.5915768429558,37.8124651722342,22.2408162617985,0,0.995005707323505,1.14177973599893,-0,0,0.0533145114541328,7.59731788221393
221.48,0.944957117300968,0.944957117383929,0.944957117140377,69.7375155177193,69.7375155177193,26.7156806099523,9.6804398095642,37.8140407988138,22.2430349093414,0,0.995005707323505,1.14193891335736,-0,0,0.0522090169359309,7.43978491337015
221.49,0.945015575044394,0.9450155751279,0.945015574884999,69.3927219455219,69.3927219455219,26.6027256946483,9.33063662925005,37.8162139507136,22.2458713655582,0,0.995005707323505,1.14276918698151,-0,0,0.0773313202207766,11.0197131314607
221.5,0.945073765275309,0.945073765359078,0.945073765116283,70.1845912422265,70.1845912422265,26.8633849313718,10.1175123858654,37.8184502170446,22.2486286393164,0,0.995005707323505,1.14151321055827,-0,0,0.0801536615895451,11.4218967765102
221.51,0.945113080750925,0.945113080837148,0.945113080592133,70.3025156314148,70.3025156314148,26.9023556300866,10.2323936876357,37.8196801105425,22.2504418332366,0,0.995005707323505,1.14089474665365,-0,0,0.0670984453346571,9.56152846018864
221.52,0.945175304722967,0.945175304806511,0.945175304562585,70.5450252456685,70.5450252456685,26.9824709749877,10.4696325629724,37.8220438651496,22.2533488175466,0,0.995005707323505,1.14065073999817,-0,0,0.0788001289067078,11.2290183692059
221.53,0.945231547881876,0.945231547963149,0.945231547718931,70.9892723378853,70.9892723378853,27.1288442668285,10.9092299938435,37.8241173453094,22.2559249987324,0,0.995005707323505,1.13981912915013,-0,0,0.0769889363266892,10.9709234265532
221.54,0.945301973969567,0.945301974055536,0.945301973810813,70.2985402105744,70.2985402105744,26.9022767773143,10.2125297635064,37.8268231619224,22.2591872851456,0,0.995005707323505,1.14057265515986,-0,0,0.0716703967404515,10.2130315355143
221.55,0.945391430006675,0.945391430090101,0.945391429848103,70.1577900716694,70.1577900716694,26.8566511814829,10.0638690822513,37.8305241068504,22.2633968825676,0,0.995005707323505,1.14105570923262,-0,0,0.0749253254885843,10.6768588821233
221.56,0.945479051271863,0.945479051354679,0.945479051112311,70.8239134610702,70.8239134610702,27.0762272556286,10.7222376802667,37.8341959896026,22.2674797912009,0,0.995005707323505,1.14002867022916,-0,0,0.0567809553268129,8.09128613407083
221.57,0.945572489734228,0.945572489815687,0.945572489572698,70.1371133515319,70.1371133515319,26.8511532699246,10.0271513541455,37.8380690615476,22.2718929358388,0,0.995005707323505,1.14117792019063,-0,0,0.0759359687277094,10.8208755436986
221.58,0.945645440593416,0.945645440676585,0.945645440432273,70.8526628595201,70.8526628595201,27.0868504265802,10.736347325491,37.8410191321794,22.2752964018497,0,0.995005707323505,1.140120000383,-0,0,0.066531376584987,9.48072116336064
221.59,0.945715434135198,0.945715434218697,0.945715433975296,70.6717592541621,70.6717592541621,27.0278608652013,10.5494367961207,37.8437564800842,22.2785659779572,0,0.995005707323505,1.14032058454611,-0,0,0.0744801719136401,10.6134244976937
221.6,0.945779400933045,0.94577940101461,0.94577940077182,70.6448426625734,70.6448426625734,27.0194346469626,10.5170873417873,37.8462052703318,22.2815500504543,0,0.995005707323505,1.14032627027355,-0,0,0.0755982024865413,10.7727438543321
221.61,0.945850909133943,0.945850909217257,0.945850908972847,70.4381271093436,70.4381271093436,26.9519749123991,10.3041970630608,37.8490229933209,22.2849070529618,0,0.995005707323505,1.1406714163818,-0,0,0.0816398793560243,11.6336828082335
221.62,0.945928072748661,0.945928072830351,0.945928072586336,70.7676688168321,70.7676688168321,27.0608299679917,10.6270058262283,37.8521622093583,22.2885007812455,0,0.995005707323505,1.14004210491779,-0,0,0.0619897485063167,8.83353916215014
221.63,0.945997334267301,0.945997334352013,0.945997334109401,71.0589818371285,71.0589818371285,27.1570500885791,10.9123371675465,37.8548972426689,22.2917474269131,0,0.995005707323505,1.13989072973468,-0,0,0.0807426997260025,11.5058347109553
221.64,0.946061531231498,0.946061531313282,0.946061531069817,70.2249498316683,70.2249498316683,26.8833332202621,10.0728905987071,37.8573198411197,22.2947393918415,0,0.995005707323505,1.14064885814591,-0,0,0.0606850055662061,8.64761329318437
221.65,0.946125325240677,0.946125325323133,0.946125325078923,70.3456133105408,70.3456133105408,26.9234175686329,10.1880544148902,37.8597887817821,22.2977701138686,0,0.995005707323505,1.14081991420519,-0,0,0.0531174889412812,7.56924217413257
221.66,0.946197282657275,0.946197282740175,0.946197282496908,70.1650560340635,70.1650560340635,26.8645647262465,10.0011838596056,37.8626600667901,22.3012121076679,0,0.995005707323505,1.14130943066089,-0,0,0.060417234449009,8.60945590898379
221.67,0.946505442698672,0.946505442781374,0.946505442536407,69.7659795129368,69.7659795129368,26.735921517882,9.57282474038968,37.8773267595889,22.3158280129582,0,0.995005707323505,1.1421306531082,-0,0,0.0760197419831458,10.8328132325983
221.68,0.947216219250029,0.947216219330319,0.947216219093945,70.5976000762559,70.5976000762559,27.0152726053661,10.3360042868099,37.9121996717604,22.3493961176856,0,0.995005707323505,1.14089080809355,-0,0,0.0626727865379532,8.93087208165833
221.69,0.947988064831337,0.947988064905718,0.947988064677479,70.367478965428,70.367478965428,26.9461629465242,10.0315299140355,37.9500726728975,22.385876378495,0,0.995005707323505,1.14112749396222,-0,0,0.0550878204581619,7.85001441528806
221.7,0.948761680380967,0.948761680450441,0.948761680229228,70.4675501297566,70.4675501297566,26.9856064204469,10.0569526691989,37.9880872577341,22.4225102028235,0,0.995005707323505,1.14139599854098,-0,0,0.0730776107187337,10.4135595274196
221.71,0.949532634784572,0.949532634850727,0.949532634635394,70.3520001502418,70.3520001502418,26.95416061684,9.86698629063087,38.0259978187651,22.4590160408459,0,0.995005707323505,1.14136822591555,-0,0,0.0550879935969291,7.8500390875624
221.72,0.95028223769713,0.950282237760294,0.950282237549501,70.5718204291291,70.5718204291291,27.0327685772102,10.014347745124,38.0628826071318,22.4945900768734,0,0.995005707323505,1.14159097809063,-0,0,0.0814351665109912,11.6045112278162
221.73,0.950966499963859,0.95096650002242,0.950966499815755,71.3040774816547,71.3040774816547,27.2792524507088,10.6805213080342,38.096553110516,22.5270030631045,0,0.995005707323505,1.14025603837542,-0,0,0.0677122871248634,9.64900091529304
221.74,0.951646799761174,0.951646799820926,0.951646799617631,71.3004920884058,71.3004920884058,27.2838344321668,10.6112586611269,38.1299808865203,22.5592525407587,0,0.995005707323505,1.14020014984179,-0,0,0.0688942442162626,9.81742980081742
221.75,0.952285816666183,0.952285816722926,0.952285816525191,71.686441813974,71.686441813974,27.416100242266,10.9355145299922,38.1613775225414,22.5895497614404,0,0.995005707323505,1.13968360028244,-0,0,0.0661183785933736,9.42186894955574
221.76,0.952878226147978,0.952878226198458,0.952878226003297,70.9412660739281,70.9412660739281,27.1761703853993,10.1332009209537,38.19038254152,22.6176826114544,0,0.995005707323505,1.14068692215151,-0,0,0.0612793394945646,8.73230587797546
221.77,0.953450866835738,0.953450866888072,0.953450866694206,71.1548458718614,71.1548458718614,27.2512118746078,10.2914249807048,38.2184809211331,22.6449399700235,0,0.995005707323505,1.14090496604128,-0,0,0.0778599336730178,11.095040548405
221.78,0.953980293856835,0.953980293910087,0.953980293720256,71.3177805820643,71.3177805820643,27.3092360975341,10.4032397598894,38.2444266143354,22.6701142078395,0,0.995005707323505,1.1405461640851,-0,0,0.0702648564078101,10.0127420381129
221.79,0.954479343292018,0.954479343343225,0.954479343155542,71.120972906976,71.120972906976,27.2487518826071,10.1582678808613,38.2688260036747,22.69387902244,0,0.995005707323505,1.14094217684552,-0,0,0.0751049765630466,10.7024591602341
221.8,0.954923922348838,0.954923922397243,0.954923922212853,71.3581556636895,71.3581556636895,27.330448051106,10.3525896906849,38.2905251317383,22.7150408412664,0,0.995005707323505,1.14053714400431,-0,0,0.0576055259757361,8.2087874515424
221.81,0.955351221685948,0.955351221734839,0.955351221552368,71.6532180455326,71.6532180455326,27.4310190604628,10.606449367603,38.3113593076804,22.7354093702492,0,0.995005707323505,1.14039879149537,-0,0,0.0702266002853065,10.0072905406562
221.82,0.955735537618194,0.955735537665755,0.955735537484247,71.5113147523255,71.5113147523255,27.3875894963874,10.4275888168885,38.3300075182145,22.7537184172225,0,0.995005707323505,1.14052172503545,-0,0,0.0745985115331243,10.6302878934702
221.83,0.956078487196752,0.956078487243035,0.956078487064324,70.9969807558427,70.9969807558427,27.2213852575477,9.88034723154329,38.3465532604058,22.7700802638937,0,0.995005707323505,1.14120457341148,-0,0,0.0657403737369785,9.36800325751943
221.84,0.956412454721852,0.956412454766404,0.956412454588802,71.0042971551009,71.0042971551009,27.2265686096078,9.85554115799677,38.3626900738206,22.7860659232835,0,0.995005707323505,1.14162749100045,-0,0,0.0784480161572054,11.1788423024018
221.85,0.956719965432525,0.956719965477304,0.956719965300722,71.1912118106293,71.1912118106293,27.2905573459592,10.0129356994104,38.377516605955,22.8007595052639,0,0.995005707323505,1.14128771652087,-0,0,0.0707351946618147,10.0797652393086
221.86,0.956991598976666,0.956991599021324,0.956991598846807,71.1115252948639,71.1115252948639,27.2666022955776,9.90725841318431,38.390509681529,22.8137572001506,0,0.995005707323505,1.14149610076014,-0,0,0.0755873549604926,10.7711980818702
221.87,0.957217536464977,0.957217536507412,0.957217536333536,71.5433855788482,71.5433855788482,27.410392983314,10.3176117958126,38.4012298093449,22.8245439736907,0,0.995005707323505,1.14079892613846,-0,0,0.0658222015283332,9.37966371778749
221.88,0.957428780249375,0.957428780293618,0.957428780120597,71.620411567711,71.620411567711,27.4374215939338,10.374606679304,38.4111752829832,22.8346296054238,0,0.995005707323505,1.1406942943619,-0,0,0.0690079488942602,9.83363271743209
221.89,0.957614322636102,0.957614322679842,0.957614322508078,71.2841090577186,71.2841090577186,27.3283669939442,10.0208090321124,38.4197950515272,22.843504974079,0,0.995005707323505,1.14123220122133,-0,0,0.0787036425955662,11.2152690698682
221.9,0.957776864425241,0.95777686446929,0.957776864297613,71.7271281741042,71.7271281741042,27.4752721312212,10.4485631906387,38.4273057361622,22.8512592473034,0,0.995005707323505,1.14061961492208,-0,0,0.0782650317285069,11.1527670213122
221.91,0.957910890841988,0.957910890886223,0.957910890716203,71.416614294405,71.416614294405,27.3742454529595,10.1256501455289,38.4333234447191,22.8576407041569,0,0.995005707323505,1.14082044817676,-0,0,0.0647148246129835,9.22186250735015
221.92,0.958043158458849,0.958043158500816,0.958043158331679,70.7922704068902,70.7922704068902,27.1700491991531,9.48903719227017,38.4392349896213,22.8639982249988,0,0.995005707323505,1.14189333873211,-0,0,0.0569150612354512,8.11039622605179
221.93,0.958143094893701,0.958143094938014,0.958143094768102,71.0750305784558,71.0750305784558,27.2637350961188,9.76260827172594,38.4435874184528,22.8688348882771,0,0.995005707323505,1.14181797095945,-0,0,0.0543858476529145,7.74998329054031
221.94,0.958225751764797,0.95822575180809,0.958225751639594,70.9480931807756,70.9480931807756,27.2226052433336,9.62820619246173,38.4470429797151,22.8728440085987,0,0.995005707323505,1.14205812482953,-0,0,0.0555397395289285,7.91441288287231
221.95,0.958302149360882,0.958302149402678,0.958302149234479,70.8032846990148,70.8032846990148,27.1755462905222,9.47654169245746,38.4501789055244,22.876564101033,0,0.995005707323505,1.14239217217322,-0,0,0.0617682333064774,8.80197324617303
221.96,0.958368304355145,0.958368304397635,0.958368304229127,70.3157284802399,70.3157284802399,27.0157386013194,8.98314873687353,38.4527759680549,22.8798037753114,0,0.995005707323505,1.14310429578604,-0,0,0.0553689056195254,7.89006905078237
221.97,0.958424997691587,0.958424997734563,0.958424997567156,70.5809748160624,70.5809748160624,27.1032913662011,9.24341874938645,38.4549443523916,22.8826117142844,0,0.995005707323505,1.14306593424988,-0,0,0.068369147894363,9.74260357494672
221.98,0.958466687657338,0.958466687698625,0.958466687532238,70.8918092016261,70.8918092016261,27.2056975064224,9.55079670171465,38.4563533847304,22.884659115181,0,0.995005707323505,1.14254440562316,-0,0,0.0798683760847463,11.3812435920764
221.99,0.958566192871385,0.958566192929412,0.95856619275431,71.7768257433261,71.7768257433261,27.4973355727943,10.4267330592843,38.4607043559038,22.889388328138,0,0.995005707323505,1.14093111338677,-0,0,0.0743811898068137,10.5993195474709
222,0.958670397919638,0.958670397973136,0.958670397808456,71.8268908473402,71.8268908473402,27.5145636099952,10.4673803657697,38.4652031218997,22.8943073596709,0,0.995005707323505,1.14057201176305,-0,0,0.076878079056804,10.9551262655946
222.01,0.95829526786768,0.958295267897244,0.958295267728654,72.4193637645305,72.4193637645305,27.7058998023151,11.097598141495,38.4454861590058,22.8762794640298,0,0.995005707323505,1.13953394777946,-0,0,0.0743512002791135,10.5950460397737
222.02,0.957708866521587,0.957708866569782,0.957708866390117,72.1671387700787,72.1671387700787,27.6177502581547,10.9039299721797,38.4150514251806,22.8481573727185,0,0.995005707323505,1.13943800494076,-0,0,0.0586748373058928,8.36116431608972
222.03,0.957097160967061,0.957097161020589,0.957097160836046,71.8386918858657,71.8386918858657,27.5043302041253,10.6364418808047,38.3833545139254,22.8188954911356,0,0.995005707323505,1.13995296769668,-0,0,0.057782279381938,8.23397481192616
222.04,0.956490975160475,0.956490975215131,0.956490975026038,71.5929404264232,71.5929404264232,27.4181455134716,10.4510199703765,38.3519744902261,22.7899459658206,0,0.995005707323505,1.1404405743552,-0,0,0.0666984045043637,9.50452264187183
222.05,0.955882900674909,0.955882900733257,0.955882900539096,71.4203384821983,71.4203384821983,27.3559936004001,10.3388724657975,38.3205337094651,22.7609323069357,0,0.995005707323505,1.14073327707691,-0,0,0.078957561267707,11.2514524806482
222.06,0.955296870422471,0.955296870486827,0.955296870286284,70.8997032518649,70.8997032518649,27.1796411459553,9.87650863049145,38.2902093548109,22.7329852665626,0,0.995005707323505,1.14125011998266,-0,0,0.0699287511803783,9.9648470432039
222.07,0.954732569551008,0.954732569612592,0.954732569410164,71.3738310176957,71.3738310176957,27.3304550819841,10.4066793679055,38.261064465968,22.7060871838222,0,0.995005707323505,1.14057906687509,-0,0,0.0563725629243588,8.03309021672113
222.08,0.954172279096655,0.954172279162412,0.954172278954896,71.3391994048664,71.3391994048664,27.3140791962983,10.4276849692898,38.2321015981598,22.6794128374168,0,0.995005707323505,1.14073817808914,-0,0,0.0759343684086412,10.8206474982314
222.09,0.953634457426143,0.953634457494954,0.953634457282911,70.871318061261,70.871318061261,27.1554952841133,10.0132575215095,38.2042653345741,22.6537952051773,0,0.995005707323505,1.1409940062756,-0,0,0.0590924152783437,8.42066917716398
222.1,0.953125810193351,0.953125810261526,0.95312581004761,70.4998191740554,70.4998191740554,27.0288473322623,9.69226618974654,38.1779184546403,22.6296345296686,0,0.995005707323505,1.14168305134539,-0,0,0.0549191648201541,7.82598098687196
222.11,0.952645840279993,0.952645840350575,0.952645840133185,69.9932950874578,69.9932950874578,26.85807000591,9.23335729360723,38.1530302062528,22.6069075875977,0,0.995005707323505,1.14283127418756,-0,0,0.0790435080326553,11.2636998946534
222.12,0.95219032666774,0.952190326739779,0.952190326519488,70.8051300267374,70.8051300267374,27.1208482033064,10.0903639484405,38.1294838672438,22.5852822110532,0,0.995005707323505,1.14144253083074,-0,0,0.0688115051721458,9.80563948703078
222.13,0.951749849055781,0.951749849129833,0.951749848907098,70.1103554851408,70.1103554851408,26.8885398489887,9.43939086195172,38.1065891303886,22.5643754928004,0,0.995005707323505,1.1420269578188,-0,0,0.0496610298446516,7.07669675286285
222.14,0.951336962742995,0.951336962817315,0.951336962592962,70.3580577405419,70.3580577405419,26.9662588919494,9.72806359576189,38.0851464014304,22.5448477433496,0,0.995005707323505,1.142198810208,-0,0,0.0767145043724232,10.9318168730703
222.15,0.950944774449652,0.9509447745252,0.950944774298854,70.8394347165428,70.8394347165428,27.1209679256623,10.2484407019242,38.0647738925821,22.5262201220365,0,0.995005707323505,1.14105425128912,-0,0,0.0644086606637902,9.17823414459011
222.16,0.950583332149959,0.950583332225371,0.950583331997145,69.724113114737,69.724113114737,26.7511136424639,9.16918511709921,38.0458320944514,22.5090959031864,0,0.995005707323505,1.14241765133651,-0,0,0.0524687595546634,7.47679823653954
222.17,0.950246489456114,0.950246489531938,0.950246489301854,70.3316705934325,70.3316705934325,26.9477771545139,9.810239047158,38.0282514503179,22.4931800959566,0,0.995005707323505,1.14197938403189,-0,0,0.0602629290431213,8.58746738864479
222.18,0.949925622725231,0.949925622801688,0.949925622569802,70.6125138702643,70.6125138702643,27.0371906580048,10.1230816154348,38.0114577851802,22.4779744696493,0,0.995005707323505,1.1413463318844,-0,0,0.0610002821097892,8.69254020064497
222.19,0.949636698185727,0.94963669826293,0.949636698029835,70.7407449079261,70.7407449079261,27.076715017956,10.2802230364193,37.9962432396669,22.4642786318399,0,0.995005707323505,1.14114216232199,-0,0,0.081713413467976,11.6441614191866
222.2,0.949369054514191,0.949369054593801,0.949369054358714,70.1429675235148,70.1429675235148,26.8777881885241,9.70934831088113,37.9820515978868,22.4515676147468,0,0.995005707323505,1.14153379654953,-0,0,0.0655033156993914,9.33422248716328
222.21,0.949121475050607,0.94912147513039,0.949121474893716,70.5975617313256,70.5975617313256,27.0249442484012,10.188796284745,37.968933265314,22.4398321812666,0,0.995005707323505,1.14103796930344,-0,0,0.0588581559376731,8.38728722111842
222.22,0.948904448066359,0.948904448146269,0.948904447909822,70.9016308385153,70.9016308385153,27.1228875163755,10.5147653339734,37.9573377349506,22.4295277695913,0,0.995005707323505,1.14055997759243,-0,0,0.0613643844940839,8.74442479040695
222.23,0.948693121362638,0.948693121441866,0.948693121204763,71.1307048455244,71.1307048455244,27.1962287359087,10.765206482326,37.9460184542978,22.4194799089005,0,0.995005707323505,1.14019250152908,-0,0,0.0755473048792698,10.7654909452959
222.24,0.9485011963043,0.948501196383233,0.948501196145734,71.3123862928312,71.3123862928312,27.2541591677422,10.966418093736,37.9356641802845,22.4103040188107,0,0.995005707323505,1.13957004914035,-0,0,0.0661370755363464,9.42453326392936
222.25,0.948334961936216,0.948334962014877,0.948334961776559,70.683365439555,70.683365439555,27.0458370873642,10.354436362026,37.9265442913549,22.402384786174,0,0.995005707323505,1.14035650132326,-0,0,0.0632184097688388,9.00862339205953
222.26,0.948190781665834,0.948190781747226,0.948190781506513,70.7438002920098,70.7438002920098,27.0643283001363,10.4296691203849,37.9185858424233,22.3955453292017,0,0.995005707323505,1.14052193188683,-0,0,0.0688638776711182,9.81310256813435
222.27,0.948061853790392,0.948061853871557,0.948061853631737,71.0374246550779,71.0374246550779,27.1596008592413,10.7365977138512,37.911414173148,22.3894127680786,0,0.995005707323505,1.14015047178417,-0,0,0.0778080457893284,11.0876465249793
222.28,0.947950436321959,0.947950436399983,0.94795043616072,70.960523405352,70.960523405352,27.1332342791675,10.6713392945991,37.9050942594839,22.384089851269,0,0.995005707323505,1.14007718784837,-0,0,0.0806896369463592,11.4982732648562
222.29,0.947868615206597,0.947868615287066,0.947868615045537,70.4121031056779,70.4121031056779,26.9521372634415,10.1316920318871,37.9002283370848,22.380182736706,0,0.995005707323505,1.1406712693152,-0,0,0.0680414744600557,9.69591011055794
222.3,0.947794641166538,0.947794641246158,0.947794641004762,70.2550795643081,70.2550795643081,26.8997597369188,9.98258813840907,37.895789875452,22.376701550447,0,0.995005707323505,1.14119982184987,-0,0,0.0700930013135744,9.98825268718435
222.31,0.947638379274837,0.947638379342167,0.947638379105902,70.2444575753348,70.2444575753348,26.8947985459106,9.98784533144211,37.8872668721687,22.3693453717239,0,0.995005707323505,1.14137773101953,-0,0,0.0777355521781943,11.0773161853927
222.32,0.947527784307939,0.947527784388888,0.947527784145742,70.3110497193973,70.3110497193973,26.915611898032,10.0658751159861,37.8810392826514,22.3641353207598,0,0.995005707323505,1.14122532968968,-0,0,0.0782626262562665,11.152424241518
222.33,0.947409388727319,0.947409388809746,0.947409388567014,70.5949143081078,70.5949143081078,27.0077736440973,10.3619599700364,37.8744300967295,22.3585242413418,0,0.995005707323505,1.14060759764775,-0,0,0.062648491215051,8.92740999814477
222.34,0.947299360359149,0.94729936043603,0.947299360196654,69.9534532986844,69.9534532986844,26.7958564260559,9.73192816543946,37.868175506408,22.353349626837,0,0.995005707323505,1.14152958202487,-0,0,0.0589799342135108,8.40464062542529
222.35,0.947214039877547,0.947214039960011,0.947214039716088,69.6475520405001,69.6475520405001,26.6944503660063,9.43496707622745,37.8631867888076,22.349398175465,0,0.995005707323505,1.14239900166345,-0,0,0.0755485295100779,10.7656654551861
222.36,0.94712627713278,0.947126277215023,0.947126276972326,69.8678481875523,69.8678481875523,26.7659845722581,9.66443585502406,37.8581243579543,22.3452879745739,0,0.995005707323505,1.14189779978067,-0,0,0.0564394532407046,8.0426220868004
222.37,0.947052348766597,0.947052348842306,0.947052348603882,69.4505160575389,69.4505160575389,26.6280506450305,9.25494773415732,37.8537024782103,22.3418658451712,0,0.995005707323505,1.14259904600096,-0,0,0.0531935215025154,7.58007681410844
222.38,0.946989934658356,0.946989934741741,0.946989934498244,69.5102383903619,69.5102383903619,26.6470222517381,9.32133873838346,37.8498917515963,22.3390079003821,0,0.995005707323505,1.14279032684236,-0,0,0.0620069721754524,8.83599353500196
222.39,0.946933882989807,0.946933883070201,0.946933882829393,69.5271379633225,69.5271379633225,26.6519731223331,9.34430968980509,37.8463966909474,22.33643158257,0,0.995005707323505,1.14275857759621,-0,0,0.0678175820858679,9.66400544723618
222.4,0.94688302565412,0.946883025736916,0.946883025493605,69.3938283979886,69.3938283979886,26.6075942039969,9.2165888623886,37.8431430805796,22.3340964550204,0,0.995005707323505,1.14296094494571,-0,0,0.0770380019654157,10.9779152800717
222.41,0.946825520530874,0.946825520613266,0.94682552037091,69.8257086298323,69.8257086298323,26.7489328518249,9.65472033510769,37.839590203321,22.3313980914036,0,0.995005707323505,1.14205849778731,-0,0,0.058902579625537,8.39361759663902
222.42,0.946792434037811,0.946792434119727,0.946792433877388,69.5257308258344,69.5257308258344,26.6499200570431,9.35865962983485,37.8371919610719,22.3298792349277,0,0.995005707323505,1.14256321882112,-0,0,0.0649807543580845,9.25975749602703
222.43,0.946765321504375,0.946765321585524,0.94676532134506,69.9465893586181,69.9465893586181,26.7878944888649,9.78281962631246,37.8351399641754,22.3286297681303,0,0.995005707323505,1.14206502229764,-0,0,0.0757079883731186,10.7883883431694
222.44,0.946742325633707,0.946742325713506,0.946742325472418,70.2685155780388,70.2685155780388,26.8933843772988,10.1077196165855,37.8332785651933,22.32751739626,0,0.995005707323505,1.14127124651266,-0,0,0.0679912181426826,9.68874858533228
222.45,0.946724485013866,0.946724485095369,0.946724484851857,70.9363423166895,70.9363423166895,27.1126109085534,10.7780473121892,37.8316759108518,22.3266190936485,0,0.995005707323505,1.14023401086824,-0,0,0.0720225416445934,10.2632121843546
222.46,0.946707861564835,0.946707861647869,0.946707861403116,70.7308724340863,70.7308724340863,27.0447980530764,10.5750573621206,37.8300697444712,22.3257453274945,0,0.995005707323505,1.14008677336702,-0,0,0.0567414060642522,8.08565036415594
222.47,0.946707314104527,0.946707314187961,0.946707313944227,69.9272218251885,69.9272218251885,26.7805044474583,9.7722778208604,37.8292302025427,22.3257138017854,0,0.995005707323505,1.14146207098041,-0,0,0.0652335563081121,9.29578177390597
222.48,0.946711253211486,0.946711253294053,0.94671125305108,70.9956683327538,70.9956683327538,27.1316015945448,10.8410387849748,37.8287497680132,22.3258797797657,0,0.995005707323505,1.14030823299705,-0,0,0.0829855974957545,11.825447643145
222.49,0.946702211944647,0.946702212024756,0.946702211783993,71.1792098642639,71.1792098642639,27.1917220466581,11.0263051102928,37.8275576777933,22.3253470761777,0,0.995005707323505,1.13949357121531,-0,0,0.0723695239191969,10.3126571584856
222.5,0.946702619393391,0.946702619472552,0.946702619230867,70.6115101798753,70.6115101798753,27.004992969262,10.4594377240361,37.8267820198388,22.3252904360004,0,0.995005707323505,1.14006155294778,-0,0,0.057684159046198,8.21999266408321
222.51,0.94671463111948,0.946714631202492,0.946714630960151,71.1179436905308,71.1179436905308,27.1714270493532,10.9654576255394,37.8266601386111,22.3258259263802,0,0.995005707323505,1.13980902387262,-0,0,0.0749959021766993,10.6869160601797
222.52,0.946728939367303,0.946728939445813,0.946728939204574,70.8311180027743,70.8311180027743,27.0771429993584,10.6780767313102,37.8266168527526,22.3264244187115,0,0.995005707323505,1.13977411162494,-0,0,0.0541286979092125,7.71333945206279
222.53,0.946750836401986,0.94675083648363,0.946750836240908,70.437739959689,70.437739959689,26.9479009631829,10.2833241518001,37.8269470056133,22.3274688022757,0,0.995005707323505,1.1407630151551,-0,0,0.0759279501244854,10.8197328927392
222.54,0.946770098878877,0.94677009896205,0.946770098717561,70.1791189302155,70.1791189302155,26.8629344592412,10.0235722017799,37.8271780036084,22.3283687248272,0,0.995005707323505,1.14095197895974,-0,0,0.0564562132032763,8.04501038146687
222.55,0.946789633110105,0.946789633193649,0.946789632950633,69.8620791714952,69.8620791714952,26.7587689777017,9.70531370311243,37.8274234069323,22.3293420614505,0,0.995005707323505,1.14171669693759,-0,0,0.0583257379048763,8.31141765144487
222.56,0.94681057404956,0.946810574130195,0.946810573888862,70.2965371004708,70.2965371004708,26.9016314795429,10.1383639948628,37.8277993792981,22.3303737263099,0,0.995005707323505,1.14127891578147,-0,0,0.0619140923341273,8.82275815761314
222.57,0.946827560344104,0.946827560424489,0.946827560183167,69.7709489386591,69.7709489386591,26.7288968049713,9.6118060564399,37.8279134105094,22.3312294717098,0,0.995005707323505,1.14206290940593,-0,0,0.0769957875334428,10.9718997235156
222.58,0.94683367596008,0.946833676041651,0.946833675799104,70.5394798470265,70.5394798470265,26.9814397703218,10.380386795332,37.8275684453186,22.3315246063759,0,0.995005707323505,1.14088201359082,-0,0,0.0716202455711599,10.2058849938903
222.59,0.946840450867057,0.946840450946942,0.946840450706048,70.4531180211513,70.4531180211513,26.9529865246779,10.2941026444771,37.8271860476148,22.3318293290594,0,0.995005707323505,1.14076378756756,-0,0,0.0685955341533452,9.77486361685169
222.6,0.946843756664502,0.946843756746073,0.946843756503506,69.8209047507536,69.8209047507536,26.7450843670826,9.66230743613127,37.8265942761493,22.3320030384731,0,0.995005707323505,1.14162825830792,-0,0,0.0620509885486805,8.84226586818697
222.61,0.946845987834466,0.946845987915827,0.946845987673559,69.7763282317453,69.7763282317453,26.7303278760734,9.6181599870153,37.8259956143719,22.332172630358,0,0.995005707323505,1.14209482475715,-0,0,0.0742808653860861,10.5850233175173
222.62,0.946831372802637,0.946831372884165,0.946831372641955,69.9010410396785,69.9010410396785,26.7710733991994,9.74495415956437,37.8245789527922,22.3315079273219,0,0.995005707323505,1.14171515380189,-0,0,0.0561747324077699,8.00489936810721
222.63,0.94681701573939,0.946817015820011,0.946817015578817,69.965415115236,69.965415115236,26.7919862610829,9.81137082455672,37.8231612386015,22.3308830520778,0,0.995005707323505,1.14184871000913,-0,0,0.06816399113367,9.71336873654797
222.64,0.94679200444858,0.946792004531157,0.94679200428818,70.4220077319162,70.4220077319162,26.9417279941407,10.2710595330613,37.8212365078037,22.3297116910512,0,0.995005707323505,1.1410954324877,-0,0,0.0713417650923759,10.1662015256636
222.65,0.946757914016854,0.946757914098605,0.946757913857616,70.5914872462916,70.5914872462916,26.9970165877218,10.4445878501859,37.8188259402299,22.3280734558758,0,0.995005707323505,1.14057680028639,-0,0,0.0659625321116094,9.39966082590433
222.66,0.946716203097736,0.946716203178425,0.946716202937054,70.7146724719009,70.7146724719009,27.0370211564832,10.5725816243245,37.8160214776582,22.3260693699183,0,0.995005707323505,1.140296021279,-0,0,0.0629642026321674,8.97239887508386
222.67,0.946663828721944,0.946663828805048,0.946663828561869,70.632029063727,70.632029063727,27.0092790134449,10.4957835494334,37.8126707245763,22.3235747897173,0,0.995005707323505,1.14044570472703,-0,0,0.0710350775142134,10.1224985457754
222.68,0.946597020567901,0.946597020649199,0.946597020409349,70.6153249656013,70.6153249656013,27.0030875390018,10.4863211664623,37.8086080404055,22.3203957587335,0,0.995005707323505,1.14045355228339,-0,0,0.0769229954158518,10.9615268467589
222.69,0.946525557768796,0.946525557849214,0.946525557608287,70.0026853569035,70.0026853569035,26.8009761853183,9.88139351802597,37.804282455221,22.3170093836566,0,0.995005707323505,1.14114986374608,-0,0,0.0650565081059243,9.27055240509422
222.7,0.946444732590117,0.946444732671354,0.946444732429442,70.8580232659013,70.8580232659013,27.0813020369577,10.745243123194,37.7995858509476,22.3131942917597,0,0.995005707323505,1.14029909171208,-0,0,0.0753729150869199,10.7406403998861
222.71,0.9463551229415,0.946355123023542,0.946355122779167,70.9655424274243,70.9655424274243,27.1157480368397,10.8622387882514,37.7944026413261,22.3089009978468,0,0.995005707323505,1.13971199757159,-0,0,0.0624421285635223,8.89800332030193
222.72,0.946265465285805,0.946265465369884,0.946265465125964,69.9706514215737,69.9706514215737,26.787836294237,9.87683863032495,37.7891453748066,22.3046674164422,0,0.995005707323505,1.14106616699244,-0,0,0.0565698616908741,8.06120529094956
222.73,0.946171964946417,0.946171965029066,0.946171964786898,70.0761895968585,70.0761895968585,26.8216002357942,9.99209831305893,37.7837836487647,22.3003076350349,0,0.995005707323505,1.14140819509627,-0,0,0.0687638101847597,9.79884295132826
222.74,0.946066145741644,0.946066145822786,0.946066145582826,69.8591236875888,69.8591236875888,26.7492224122791,9.78596337718546,37.7778006679385,22.2953596424648,0,0.995005707323505,1.14175707848905,-0,0,0.0783191954821379,11.1604853562046
222.75,0.945954622566501,0.945954622647461,0.945954622405709,70.744921305723,70.744921305723,27.0393009921722,10.6832288820369,37.7715992981823,22.2900931255038,0,0.995005707323505,1.14044857428601,-0,0,0.0815563072695233,11.6217737859071
222.76,0.945828187297708,0.945828187382801,0.945828187137282,69.9945782628627,69.9945782628627,26.7914584274669,9.94593865659712,37.7645408760364,22.2840987302291,0,0.995005707323505,1.14095436861268,-0,0,0.0589659427478009,8.40264684156163
222.77,0.94569956711799,0.945699567202098,0.945699566960054,70.2138728719108,70.2138728719108,26.8623116721598,10.1783683890125,37.7574321104302,22.2780723724681,0,0.995005707323505,1.14116545181207,-0,0,0.0781632858556812,11.1382682344346
222.78,0.945562854261171,0.945562854344758,0.945562854101938,69.5859920677647,69.5859920677647,26.6546362189776,9.56446772223752,37.7498841160636,22.2716402294635,0,0.995005707323505,1.14173677461106,-0,0,0.0590340003267478,8.41234504656156
222.79,0.945423883441987,0.945423883524698,0.945423883282421,69.1202428027609,69.1202428027609,26.5002338812682,9.11283170914029,37.7422382664187,22.2651728272018,0,0.995005707323505,1.14273233864084,-0,0,0.0528953892492031,7.53759296801144
222.8,0.945296755038147,0.945296755121246,0.94529675487931,69.1741921895228,69.1741921895228,26.516758390406,9.17966323979514,37.7352319784003,22.2592969713274,0,0.995005707323505,1.14308805731713,-0,0,0.0667867437246772,9.5171109807665
222.81,0.945171240238295,0.945171240324179,0.945171240079126,69.2105846702725,69.2105846702725,26.5275271042282,9.22881198105038,37.7283114226942,22.2534612665279,0,0.995005707323505,1.14289849418479,-0,0,0.0617763399331395,8.80312844047237
222.82,0.945026465910798,0.94502646599379,0.945026465753197,69.0274959998539,69.0274959998539,26.4659862696805,9.06035997777766,37.7204060095482,22.2467300125281,0,0.995005707323505,1.14324715925516,-0,0,0.0698325410652966,9.95113710180477
222.83,0.944886931647619,0.944886931728807,0.944886931487933,68.7283473821532,68.7283473821532,26.3663423181227,8.77535556454187,37.7127556255979,22.2402361920134,0,0.995005707323505,1.14354060328922,-0,0,0.0543190447300051,7.74046387402573
222.84,0.944739551843503,0.944739551927148,0.944739551684113,69.0857726707998,69.0857726707998,26.4824430863384,9.147627356237,37.70475229003,22.2333930245328,0,0.995005707323505,1.14331556680575,-0,0,0.0660503687789496,9.41217755100032
222.85,0.944596369444202,0.944596369528241,0.944596369285662,69.0830498112717,69.0830498112717,26.4802001613281,9.15940388165456,37.6969303924864,22.2267155371308,0,0.995005707323505,1.14320408547065,-0,0,0.0757894108402609,10.7999910447372
222.86,0.944442611928441,0.944442612013323,0.944442611770802,69.5891024005363,69.5891024005363,26.6450970170208,9.68101644326997,37.6886040725933,22.219481884673,0,0.995005707323505,1.14211405028613,-0,0,0.0606741068937329,8.64606023235693
222.87,0.94447334362774,0.944473343707324,0.944473343471453,70.1899259751528,70.1899259751528,26.8427200348091,10.2795681663975,37.6894363501882,22.2209214585671,0,0.995005707323505,1.14126988960451,-0,0,0.0750714964078107,10.697688238113
