t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
222.88,0.94495879443866,0.944958794519358,0.944958794281954,70.2869931341296,70.2869931341296,26.8786510608865,10.3304287293551,37.7128382570651,22.2437261477095,0,0.995005707323505,1.14084884007704,-0,0,0.0772005711685935,11.0010813915246
222.89,0.945583875236811,0.94558387532333,0.945583875080658,70.4022545404242,70.4022545404242,26.9217594267722,10.3859479678762,37.7431961658297,22.2731104067183,0,0.995005707323505,1.14051923796652,-0,0,0.065304464736331,9.30588622492717
222.9,0.946274435279484,0.946274435338323,0.946274435125049,70.6017171846152,70.6017171846152,26.9931088156046,10.519260201794,37.7768400294557,22.3056169533655,0,0.995005707323505,1.14033874581832,-0,0,0.0606595508373049,8.64398599431594
222.91,0.946947303073761,0.946947303143892,0.94694730292229,70.8767306193176,70.8767306193176,27.089144687453,10.7297712312744,37.8096372861217,22.3373221019216,0,0.995005707323505,1.14014239133895,-0,0,0.0703600220744117,10.0263031456037
222.92,0.947628704400516,0.947628704470105,0.947628704254945,70.7116309706632,70.7116309706632,27.0405962931077,10.4993127121594,37.8428650713268,22.369453187177,0,0.995005707323505,1.14036063247556,-0,0,0.0756230215271358,10.7762805676169
222.93,0.948290342515258,0.948290342576492,0.948290342372241,71.5937264496105,71.5937264496105,27.3360899581156,11.3178842752218,37.8751955805986,22.4006465937901,0,0.995005707323505,1.13925122840394,-0,0,0.0812530853237482,11.5785646586341
222.94,0.948936350237396,0.948936350295422,0.948936350092821,71.8760121224468,71.8760121224468,27.4342972195578,11.5382092045361,37.9067223841491,22.4310805337617,0,0.995005707323505,1.13865329613483,-0,0,0.0837748091976279,11.937910310662
222.95,0.949552102823336,0.949552102882001,0.949552102679904,71.3108656561176,71.3108656561176,27.2537014135046,10.9140411723173,37.9367077842669,22.4601166995334,0,0.995005707323505,1.13919367523854,-0,0,0.0702060950679448,10.0043685471821
222.96,0.950144981165195,0.950144981221397,0.950144981023897,71.4686348105212,71.4686348105212,27.3105323923056,11.0148651859183,37.9656243754528,22.4881452491501,0,0.995005707323505,1.13938118822691,-0,0,0.0753980586028733,10.7442233509094
222.97,0.950702447680367,0.950702447734618,0.95070244753979,71.8726035434038,71.8726035434038,27.4479883061581,11.3652990917792,37.9928153152431,22.5144891363815,0,0.995005707323505,1.13886282757604,-0,0,0.0714647864023765,10.1837320623386
222.98,0.951255130640526,0.951255130693918,0.951255130500526,71.1140259604133,71.1140259604133,27.2032838256818,10.5536556762098,38.019718664983,22.5406516192206,0,0.995005707323505,1.13980916669316,-0,0,0.0608749369384025,8.67467851372236
222.99,0.951778945931363,0.951778945982268,0.951778945794282,71.4662977928329,71.4662977928329,27.3234652295805,10.8555188309136,38.0452703205369,22.5655086413824,0,0.995005707323505,1.13984567137521,-0,0,0.0732389704134628,10.4365532839184
223,0.952275403497706,0.95227540354664,0.952275403359981,70.7320645565091,70.7320645565091,27.0862865753985,10.0735610668299,38.0694112272591,22.5890922624201,0,0.995005707323505,1.14089251114719,-0,0,0.078989586164463,11.256016028436
223.01,0.952750810721729,0.952750810771581,0.952750810583988,71.310436206876,71.310436206876,27.2803762960176,10.6061668698319,38.0925978518883,22.6116714851558,0,0.995005707323505,1.14017836797485,-0,0,0.0649438383735756,9.25449696823452
223.02,0.953199725995916,0.953199726047039,0.953199725861334,70.5963464674583,70.5963464674583,27.0494127959657,9.84892472232168,38.1143829279904,22.6330388171462,0,0.995005707323505,1.14124755889025,-0,0,0.0619630089015578,8.82972876847199
223.03,0.953643902187988,0.953643902233916,0.95364390205417,70.5185946450664,70.5185946450664,27.0275725573519,9.72836817415727,38.1359890941739,22.6542373767352,0,0.995005707323505,1.14183714174268,-0,0,0.0744676437566924,10.6116392353287
223.04,0.95405063067941,0.954050630725193,0.954050630545539,70.8820244235359,70.8820244235359,27.1504261161423,10.0526400913889,38.1557604103915,22.6736239217554,0,0.995005707323505,1.14130124863846,-0,0,0.067837644814386,9.66686438605001
223.05,0.954466920005245,0.954466920051518,0.954466919871282,70.702959840599,70.702959840599,27.0950464921455,9.83352080343763,38.1759751398701,22.6934638972912,0,0.995005707323505,1.14142052981984,-0,0,0.051337100433318,7.31553681174781
223.06,0.954853025162432,0.954853025207257,0.954853025029567,70.6815002439265,70.6815002439265,27.0912096705268,9.77489832969095,38.1946836178012,22.7119182964343,0,0.995005707323505,1.14185410804768,-0,0,0.0647448852058952,9.22614614184007
223.07,0.955226606823007,0.955226606867929,0.95522660668973,71.2202984088868,71.2202984088868,27.2714204169287,10.2777467064868,38.2128082892331,22.729743413167,0,0.995005707323505,1.1411533371509,-0,0,0.0742962453022062,10.5872149555644
223.08,0.955576289335087,0.955576289381101,0.955576289203821,70.8403401825221,70.8403401825221,27.1494324539855,9.86427329345041,38.2296667645964,22.7464001244753,0,0.995005707323505,1.1413078049382,-0,0,0.0556313062239247,7.92746113690927
223.09,0.955924098659226,0.955924098703251,0.955924098528299,70.6753487602364,70.6753487602364,27.09808626476,9.66588302907324,38.2464430440983,22.7630226870648,0,0.995005707323505,1.14180882067681,-0,0,0.051344145841266,7.3165407823804
223.1,0.956273492266503,0.956273492309665,0.956273492134239,70.4836945016074,70.4836945016074,27.0379920873615,9.44063356401174,38.2633112351349,22.7797497024608,0,0.995005707323505,1.14233635350899,-0,0,0.0518062905776176,7.38239640731051
223.11,0.956627700162466,0.956627700205545,0.956627700031861,70.8580410829661,70.8580410829661,27.163982841684,9.78086521472519,38.2804663652663,22.7967095029746,0,0.995005707323505,1.142077468089,-0,0,0.0658152409437632,9.37867183448626
223.12,0.956966268716466,0.956966268758933,0.956966268586358,71.3452295572742,71.3452295572742,27.3269283144319,10.2355220803051,38.2968381896697,22.8128692872994,0,0.995005707323505,1.14122383956653,-0,0,0.0700434650665643,9.98119377198541
223.13,0.957299285746027,0.957299285788373,0.957299285615961,71.3529924910248,71.3529924910248,27.3322381985207,10.2113702164716,38.3128851636441,22.8287371109092,0,0.995005707323505,1.14095836535234,-0,0,0.0654087056138994,9.32074054998067
223.14,0.957626022388092,0.957626022429508,0.957626022258346,70.9976790741897,70.9976790741897,27.2181513234695,9.82475785703361,38.3285890302599,22.8443321868962,0,0.995005707323505,1.14147071401442,-0,0,0.0615584373980349,8.77207732921997
223.15,0.957943910570217,0.957943910612139,0.957943910440786,71.3310263403928,71.3310263403928,27.3303488227284,10.1276105188074,38.3439003294502,22.8595154921352,0,0.995005707323505,1.1411730951798,-0,0,0.0597305338172414,8.5116010689569
223.16,0.958264054340049,0.958264054380507,0.958264054210896,70.6659231391546,70.6659231391546,27.1143805930416,9.43182085904629,38.3592669112883,22.87483536882,0,0.995005707323505,1.14217620745523,-0,0,0.0603686734634607,8.60253596854315
223.17,0.958570642953896,0.958570642995022,0.958570642824787,70.8323913991781,70.8323913991781,27.1716302532369,9.56883431341897,38.3740146686739,22.8895424170852,0,0.995005707323505,1.14236461629235,-0,0,0.078163187473492,11.1382542149726
223.18,0.958872350717185,0.958872350758851,0.958872350587148,71.9509322577924,71.9509322577924,27.5417807532785,10.6584131091263,38.3885830141212,22.903936134545,0,0.995005707323505,1.140628345098,-0,0,0.0807234681999751,11.5030942184965
223.19,0.959175955391087,0.959175955432516,0.959175955261768,71.5245784645675,71.5245784645675,27.4041441780507,10.2030565955643,38.4031264093819,22.9183954596213,0,0.995005707323505,1.14084211742486,-0,0,0.0808991856323656,11.5281339526121
223.2,0.959484395642065,0.959484395681699,0.95948439551334,71.5211161899202,71.5211161899202,27.4055517619062,10.170067896196,38.4179400308972,22.933108262827,0,0.995005707323505,1.14090004705357,-0,0,0.0787002135038503,11.2147804242987
223.21,0.95921978299741,0.959219783034463,0.95921978285672,71.0800553346802,71.0800553346802,27.2581464098908,9.75583578779362,38.403802175441,22.9204173714456,0,0.995005707323505,1.14131447873563,-0,0,0.0534368536289707,7.61475164212832
223.22,0.958809145390602,0.95880914543898,0.958809145256785,70.9862301725615,70.9862301725615,27.2236113872319,9.70305683580078,38.3823385980991,22.9008347386616,0,0.995005707323505,1.14195338078026,-0,0,0.0702203663285051,10.006402201812
223.23,0.958361518856634,0.958361518906837,0.958361518722388,70.8307770311462,70.8307770311462,27.1685024690262,9.59228732040216,38.3590265105643,22.8794632001797,0,0.995005707323505,1.14204938902143,-0,0,0.0655375065637234,9.33909468533058
223.24,0.957900873519968,0.957900873573009,0.957900873382864,70.431802279934,70.431802279934,27.0332364087256,9.2392564877229,38.3350438796541,22.857501912557,0,0.995005707323505,1.14271120052556,-0,0,0.0704546007329075,10.0397806044393
223.25,0.957446865323561,0.957446865377881,0.957446865186571,70.1458849414078,70.1458849414078,26.9351921383757,8.99859677465913,38.3114185116485,22.8358696551002,0,0.995005707323505,1.14309142053827,-0,0,0.0597977364262183,8.5211774407361
223.26,0.956990224834859,0.956990224895169,0.956990224693617,70.2808733493951,70.2808733493951,26.975476501576,9.1790414703071,38.2876969326249,22.8141349464631,0,0.995005707323505,1.14306939247815,-0,0,0.063717811954878,9.07978820357011
223.27,0.956540009428066,0.956540009487892,0.956540009287349,70.532642502413,70.532642502413,27.0542035118129,9.47564366712339,38.2643148554894,22.7926839798002,0,0.995005707323505,1.14257748987875,-0,0,0.0648134392303993,9.2359150903319
223.28,0.956114357394638,0.956114357456431,0.956114357253987,70.151964274809,70.151964274809,26.9252598510701,9.13742233510333,38.2421236295051,22.7724183102006,0,0.995005707323505,1.1430814099195,-0,0,0.0772376414572075,11.0063639076521
223.29,0.955698715484604,0.955698715548928,0.955698715338624,69.9810774697893,69.9810774697893,26.865362695155,9.00799741670255,38.2204622323903,22.7526178206965,0,0.995005707323505,1.14305429472048,-0,0,0.0560487781533031,7.98695088684569
223.3,0.955298200027041,0.955298200094157,0.955298199881947,70.2166375627315,70.2166375627315,26.9391941509662,9.28347330846323,38.1995908879197,22.7335733663486,0,0.995005707323505,1.14292198594457,-0,0,0.0616470346134748,8.78470243242016
223.31,0.954907974257593,0.954907974324247,0.954907974114305,70.03715995068,70.03715995068,26.876695711875,9.14293498011031,38.1792212503157,22.715003720254,0,0.995005707323505,1.14295124492342,-0,0,0.0508537417975822,7.24665820615547
223.32,0.95454569302486,0.954545693093312,0.954545692876939,70.6468350023335,70.6468350023335,27.0738295557694,9.78874995850581,38.1603056611522,22.6977793826756,0,0.995005707323505,1.14232258257128,-0,0,0.0763732412045596,10.8831868716497
223.33,0.954200392511308,0.954200392580573,0.954200392362902,71.1254357106576,71.1254357106576,27.2280267267665,10.3019235853615,38.142233072982,22.6812790523141,0,0.995005707323505,1.14114095782378,-0,0,0.0779349494918604,11.1057303025901
223.34,0.953872310844776,0.953872310916107,0.953872310695135,70.8096395843572,70.8096395843572,27.1212555919927,10.0190927435992,38.1249594269049,22.6655874138532,0,0.995005707323505,1.14116820660192,-0,0,0.0701801305981096,10.0006686102306
223.35,0.953555716857956,0.953555716930421,0.953555716709142,71.5940581652415,71.5940581652415,27.3762189448699,10.8352796880671,38.1083316641107,22.6504468130637,0,0.995005707323505,1.14018349881155,-0,0,0.0819141281742441,11.6727632648298
223.36,0.953259220345715,0.953259220417462,0.953259220194051,70.9446137043642,70.9446137043642,27.1600536298583,10.2157441577734,38.0926309122112,22.6362386343796,0,0.995005707323505,1.14054509294267,-0,0,0.0648942304091275,9.24742783330067
223.37,0.953001688186956,0.953001688258998,0.953001688036843,70.679297756922,70.679297756922,27.0704872687397,9.97641919122636,38.0789190639596,22.623959501736,0,0.995005707323505,1.14118210595563,-0,0,0.0665943494282784,9.48969479352967
223.38,0.952762325171768,0.952762325245925,0.952762325017288,70.8377673348161,70.8377673348161,27.120377969814,10.1590375361846,38.0661683817366,22.6125614168949,0,0.995005707323505,1.14116401150346,-0,0,0.0779999406382192,11.1149915409462
223.39,0.952516801532154,0.952516801606836,0.95251680138036,70.7074131803945,70.7074131803945,27.0752831538946,10.0534640990929,38.0531044680988,22.6008446132028,0,0.995005707323505,1.14103117888705,-0,0,0.0611288698038881,8.71086394705405
223.4,0.952305336575683,0.952305336649457,0.952305336420103,70.6472927130795,70.6472927130795,27.0535679843301,10.0147499268464,38.0417557216031,22.59078706463,0,0.995005707323505,1.14124852515069,-0,0,0.0610387791467057,8.69802602840556
223.41,0.952105705229739,0.952105705305354,0.952105705074294,70.0910770319392,70.0910770319392,26.868893158024,9.47877157874693,38.030982969843,22.5813224833493,0,0.995005707323505,1.14208595828285,-0,0,0.0584585049368691,8.33033695350384
223.42,0.951909559427796,0.95190955950329,0.951909559272737,70.5961199318175,70.5961199318175,27.033081469493,10.0036161537428,38.0204662849691,22.5720374931057,0,0.995005707323505,1.14164592376919,-0,0,0.0708155365705595,10.0912139613047
223.43,0.951732944239911,0.951732944315418,0.951732944083002,70.9166637981096,70.9166637981096,27.1367943811583,10.3421206844209,38.0109165371686,22.5636265765201,0,0.995005707323505,1.14092149691183,-0,0,0.0716988846719599,10.2170910657543
223.44,0.951549204193112,0.951549204270041,0.951549204036315,70.101520565869,70.101520565869,26.8671497610045,9.54569618063182,38.0009309671323,22.5548934181049,0,0.995005707323505,1.14180438283355,-0,0,0.0610649024191768,8.7017485947327
223.45,0.951379998708287,0.95137999878468,0.951379998552089,70.1375991729029,70.1375991729029,26.8774248222293,9.59896441952238,37.9917389931062,22.5468957602743,0,0.995005707323505,1.14200329383109,-0,0,0.0552902855055147,7.87886568453585
223.46,0.951221059467594,0.951221059544488,0.951221059312035,70.1362402566432,70.1362402566432,26.875484325805,9.61375990535487,37.9830679312412,22.5394124200471,0,0.995005707323505,1.14233132087635,-0,0,0.0792255106974858,11.2896352743917
223.47,0.95106512869064,0.951065128767854,0.951065128533894,69.9188359198807,69.9188359198807,26.802558704395,9.41225975718983,37.9745445971687,22.5320315655222,0,0.995005707323505,1.14230134471814,-0,0,0.0643520689377509,9.1701698236295
223.48,0.95091004060249,0.950910040679485,0.950910040446703,70.3242630387868,70.3242630387868,26.9343612105096,9.83347382629964,37.9660979313951,22.5246912810921,0,0.995005707323505,1.1416929663887,-0,0,0.0502707506045719,7.1635819611515
223.49,0.950765085587609,0.950765085664204,0.95076508542918,70.5791983506393,70.5791983506393,27.0167836586708,10.1032110722078,37.9581412820873,22.5178459963442,0,0.995005707323505,1.14155509785357,-0,0,0.0757702548544668,10.7972613167615
223.5,0.950614942500346,0.950614942578472,0.95061494234294,70.7587453314892,70.7587453314892,27.0743821896155,10.2981450810799,37.9499215659158,22.5106786844934,0,0.995005707323505,1.1407629288154,-0,0,0.056186653738988,8.00659815780579
223.51,0.950435334706939,0.950435334782262,0.950435334544795,70.3317272264842,70.3317272264842,26.9323504756386,9.88938268334317,37.940180372713,22.502164170428,0,0.995005707323505,1.14140246292555,-0,0,0.057676638966599,8.21892105274035
223.52,0.950276998837733,0.950276998917814,0.950276998679991,69.4778999921521,69.4778999921521,26.6502141850348,9.05168858605176,37.9314916087699,22.4947197973304,0,0.995005707323505,1.14285869089838,-0,0,0.0626211136789571,8.92350869925139
223.53,0.950119804535092,0.950119804614882,0.950119804378613,69.6285260297726,69.6285260297726,26.6982503845429,9.21822288466774,37.9229450597793,22.4873580853256,0,0.995005707323505,1.14304099890817,-0,0,0.0779634255484403,11.1097881406527
223.54,0.949953274285763,0.949953274363998,0.949953274127732,69.7833202205939,69.7833202205939,26.747578076432,9.38987610063105,37.9139406537092,22.4795034662537,0,0.995005707323505,1.14252467134485,-0,0,0.0643961855901732,9.17645644659969
223.55,0.949797116565451,0.949797116643867,0.949797116408028,69.7852866581147,69.7852866581147,26.7467584672574,9.40769521643937,37.9054297002761,22.4721617413992,0,0.995005707323505,1.14267108596245,-0,0,0.0798632732916529,11.3805164440605
223.56,0.949614883339633,0.949614883419158,0.949614883183094,70.2936570051318,70.2936570051318,26.9121678789016,9.93447916889461,37.895649832524,22.4635280037131,0,0.995005707323505,1.14166179002647,-0,0,0.0724096405389007,10.3183737767934
223.57,0.949409079642812,0.949409079722955,0.949409079485691,69.7789686817868,69.7789686817868,26.741097860997,9.44056875402552,37.8846134106837,22.4537865170776,0,0.995005707323505,1.14218066605372,-0,0,0.0655011368529689,9.33391200154807
223.58,0.949215225576978,0.949215225656749,0.949215225418816,70.5134708102484,70.5134708102484,26.9807338686315,10.194599929922,37.8742556595597,22.4446152207667,0,0.995005707323505,1.1413388534246,-0,0,0.0748487667112341,10.6659492563509
223.59,0.949005248912342,0.949005248992,0.949005248754974,70.9899061036175,70.9899061036175,27.1354050236883,10.6922168410248,37.863068987893,22.4346202746997,0,0.995005707323505,1.14038504041233,-0,0,0.0814894788663445,11.6122507384541
223.6,0.948780194732196,0.948780194812365,0.948780194574056,70.615446525296,70.615446525296,27.0102602787022,10.3404840722647,37.8510670482672,22.4238954047641,0,0.995005707323505,1.14049743360069,-0,0,0.073294519122689,10.4444689749832
223.61,0.94854554013799,0.948545540219247,0.948545539979746,70.7806172031122,70.7806172031122,27.0624075173287,10.529260289929,37.8386231079482,22.412733805235,0,0.995005707323505,1.14023660270572,-0,0,0.0624245417051336,8.89549719298154
223.62,0.948334256673739,0.94833425675481,0.948334256513529,71.0716312125404,71.0716312125404,27.1561204276265,10.8415819426078,37.8273592325833,22.4026900373493,0,0.995005707323505,1.13993913548091,-0,0,0.0706578205036322,10.0687394217676
223.63,0.948115698677606,0.948115698758878,0.948115698521546,70.1201070974691,70.1201070974691,26.8413573392384,9.91212190730776,37.8156691046048,22.3923160855566,0,0.995005707323505,1.14096146134356,-0,0,0.0549013910318336,7.82344822203629
223.64,0.947886063663546,0.947886063743458,0.947886063506862,70.5790266361644,70.5790266361644,26.9901072446615,10.3940200266745,37.80352785868,22.3814787508098,0,0.995005707323505,1.14084673988472,-0,0,0.0724559775416945,10.3249767996915
223.65,0.947647505815511,0.947647505895704,0.947647505657555,69.8878719919427,69.8878719919427,26.7607603666314,9.72678355469916,37.7908885401489,22.3701998970946,0,0.995005707323505,1.14148829297306,-0,0,0.0592070741555723,8.43700806716905
223.66,0.947416494633379,0.947416494714118,0.947416494476113,70.7231106041984,70.7231106041984,27.0331963454818,10.5850830697819,37.7787227300863,22.3593048043302,0,0.995005707323505,1.14072951080462,-0,0,0.08077164116507,11.5099588660225
223.67,0.947182261480499,0.947182261561215,0.947182261322298,70.0647728175196,70.0647728175196,26.8146748944517,9.95026180236571,37.7663092740477,22.3482017411062,0,0.995005707323505,1.14099114377606,-0,0,0.0545867687190922,7.77861454247063
223.68,0.946931226785576,0.946931226864319,0.946931226625632,70.0875278822443,70.0875278822443,26.8198807023885,9.99804608004171,37.7530985930719,22.3363832091306,0,0.995005707323505,1.1413885318641,-0,0,0.066703045744224,9.50518401855192
223.69,0.946682290217265,0.946682290299365,0.946682290057284,69.5279541523257,69.5279541523257,26.6336995235175,9.46330781889869,37.7399764997259,22.3246698337012,0,0.995005707323505,1.14211952853435,-0,0,0.0627232443607438,8.93806232140599
223.7,0.946436333989097,0.946436334071734,0.946436333832359,69.5983513581111,69.5983513581111,26.6546139056972,9.55817465300045,37.727052252617,22.3131244524937,0,0.995005707323505,1.14223983536884,-0,0,0.0671938194119888,9.57511926620841
223.71,0.946196984037301,0.946196984120085,0.946196983881608,68.916943507308,68.916943507308,26.4284718179685,8.90062623911333,37.7144185924915,22.3018986757032,0,0.995005707323505,1.14307943647221,-0,0,0.0500914791302049,7.1380357760542
223.72,0.945973089481168,0.945973089563205,0.945973089324437,69.1408515978004,69.1408515978004,26.5000359969113,9.14678178488537,37.702617941,22.2914518719151,0,0.995005707323505,1.14323732703177,-0,0,0.0646823670750603,9.21723730819609
223.73,0.945727175260059,0.945727175342535,0.945727175103056,69.4138823891551,69.4138823891551,26.5875598169402,9.4442313824224,37.6897330375014,22.2799179692314,0,0.995005707323505,1.14266215347269,-0,0,0.0652316627573448,9.29551194292164
223.74,0.945479227249304,0.945479227331124,0.945479227091676,69.0796317804834,69.0796317804834,26.4754532194753,9.13464380140025,37.6766935052116,22.2682944738716,0,0.995005707323505,1.14310817892785,-0,0,0.077869644148969,11.0964242912281
223.75,0.945230180170707,0.945230180253947,0.94523018001369,69.0667135367449,69.0667135367449,26.4689586104619,9.14650194609756,37.6636245938243,22.256586996823,0,0.995005707323505,1.1427720368281,-0,0,0.0491276822576634,7.00069472171704
223.76,0.944990817182599,0.94499081726444,0.944990817026139,68.9385228565443,68.9385228565443,26.4246551535841,9.0421000250355,37.6510182499485,22.2454045815603,0,0.995005707323505,1.14345992759942,-0,0,0.0775789694778877,11.055003150599
223.77,0.944735579310698,0.944735579394563,0.944735579153236,69.0838382691699,69.0838382691699,26.4701195822947,9.21277102092925,37.637658542027,22.2334087062136,0,0.995005707323505,1.14282165077937,-0,0,0.0551055462166269,7.85254033586933
223.78,0.944484627677287,0.94448462776106,0.94448462752279,68.7658911302137,68.7658911302137,26.3633454939886,8.91976056664507,37.6244656952722,22.2216648682965,0,0.995005707323505,1.14352475524242,-0,0,0.0695800161533103,9.91515230184672
223.79,0.944306651580852,0.944306651650165,0.944306651397853,68.8638639544607,68.8638639544607,26.393907456984,9.0355906024328,37.6149350121226,22.2133383399053,0,0.995005707323505,1.14331727177161,-0,0,0.066911040657114,9.53482329363874
223.8,0.944164879500555,0.944164879587577,0.944164879340419,69.2062737242629,69.2062737242629,26.5051216767404,9.39238449193776,37.6072052174389,22.2066840148862,0,0.995005707323505,1.14266348250359,-0,0,0.0582923553371638,8.30666063554584
223.81,0.944038088079678,0.944038088166504,0.94403808792607,69.7990030189578,69.7990030189578,26.6987399334536,9.99806962169805,37.6002194615138,22.200713935746,0,0.995005707323505,1.14181875236579,-0,0,0.0721515875596139,10.281601227245
223.82,0.94391749416243,0.943917494244972,0.943917494006928,69.8884058734777,69.8884058734777,26.7269681985922,10.0999234501457,37.5934975729085,22.1949848504235,0,0.995005707323505,1.14130873113155,-0,0,0.0721203616863468,10.2771515403044
223.83,0.943818426178267,0.943818426261876,0.943818426020882,69.3136904431151,69.3136904431151,26.5370864923079,9.53561133505192,37.587795232082,22.1902838759811,0,0.995005707323505,1.14189137317001,-0,0,0.0592298925033639,8.44025968172936
223.84,0.94372321974223,0.943723219825215,0.943723219581645,68.9079249140135,68.9079249140135,26.4027722173401,9.13979133626401,37.5823044297928,22.1858291479567,0,0.995005707323505,1.14277771833126,-0,0,0.0580975136287614,8.2788956920985
223.85,0.943646158615352,0.943646158698986,0.943646158458818,69.0857408563767,69.0857408563767,26.4604362998866,9.32571476219493,37.5777695616666,22.1822565325151,0,0.995005707323505,1.14292914723615,-0,0,0.0798619007619037,11.3803208585713
223.86,0.943565126850799,0.9435651269349,0.943565126694215,69.5887982588902,69.5887982588902,26.6249727320433,9.83730458667064,37.573062687549,22.1784309846706,0,0.995005707323505,1.14195308464887,-0,0,0.0812372988009064,11.5763150791292
223.87,0.943472555977729,0.943472556060373,0.94347255581539,70.3458034416091,70.3458034416091,26.8728783351968,10.6040270352961,37.5677765698391,22.173999836474,0,0.995005707323505,1.14055155954925,-0,0,0.0780955058147203,11.1286095785976
223.88,0.943379109389274,0.943379109474437,0.943379109234787,69.720385124829,69.720385124829,26.6663780472652,9.98851315492389,37.5623446419935,22.1695273279116,0,0.995005707323505,1.14106645490404,-0,0,0.0705380780453193,10.051676121458
223.89,0.943304807275072,0.943304807358222,0.943304807117076,69.7398344172178,69.7398344172178,26.6720066996456,10.0159342606953,37.5579085106171,22.1659916459054,0,0.995005707323505,1.14117961074518,-0,0,0.0653582529839478,9.31355105021256
223.9,0.943234007566537,0.943234007650453,0.943234007408411,69.5377444283586,69.5377444283586,26.6048483843826,9.82145887589628,37.5536440364478,22.1626415160145,0,0.995005707323505,1.14154810034676,-0,0,0.0636173275242513,9.06546917220581
223.91,0.943164689463248,0.943164689547506,0.943164689304786,69.8722493527774,69.8722493527774,26.7140803214764,10.1633937128501,37.549495495422,22.1593601445054,0,0.995005707323505,1.14116714344613,-0,0,0.0648568326033558,9.24209864597821
223.92,0.943118208339478,0.94311820842392,0.943118208181942,70.0701283720693,70.0701283720693,26.7785984419224,10.3665321284178,37.5464691953869,22.1571270482646,0,0.995005707323505,1.14073538995273,-0,0,0.060926125900686,8.68197294084775
223.93,0.94306384067576,0.943063840759576,0.943063840517378,70.2323817301493,70.2323817301493,26.8313382026913,10.5348173085695,37.5430428239845,22.1545215975952,0,0.995005707323505,1.14050510887,-0,0,0.0687364575351126,9.79494519875354
223.94,0.943015467790852,0.943015467875006,0.943015467631695,69.8455010348997,69.8455010348997,26.7036320259731,10.1534304724957,37.5398824978273,22.1521880645768,0,0.995005707323505,1.14077075625542,-0,0,0.0540959474342367,7.70867250937873
223.95,0.942999473585796,0.942999473670302,0.942999473428052,69.117599618564,69.117599618564,26.4641108294387,9.4278350355051,37.5383119832259,22.151452599833,0,0.995005707323505,1.14206924487402,-0,0,0.0529631904239329,7.54725463541044
223.96,0.942983132837625,0.942983132921977,0.942983132679613,69.2360577489083,69.2360577489083,26.5027843076423,9.54851922343353,37.5367977663314,22.1507407591433,0,0.995005707323505,1.1424004781334,-0,0,0.072007871767313,10.2611217268421
223.97,0.942987833343532,0.942987833427406,0.942987833185077,68.9667371723373,68.9667371723373,26.4141779408339,9.2794334993473,37.5363123263805,22.1509913466095,0,0.995005707323505,1.14264732617819,-0,0,0.0684887417605544,9.75964570087901
223.98,0.943012406073448,0.943012406156727,0.943012405913596,69.1010222452169,69.1010222452169,26.4584031012969,9.41200277155114,37.5368319970106,22.1521874766551,0,0.995005707323505,1.14261454400811,-0,0,0.0767316395708237,10.9342586388424
223.99,0.943031255330886,0.943031255414387,0.943031255170852,69.1709630800501,69.1709630800501,26.4814301335426,9.48082889321597,37.537064901379,22.1530692854551,0,0.995005707323505,1.14214926100514,-0,0,0.0490418462972056,6.9884630973518
224,0.94304641024094,0.943046410324647,0.943046410081373,69.5916417225962,69.5916417225962,26.619708692773,9.90070819933045,37.5371212227622,22.1538123005035,0,0.995005707323505,1.14192341302082,-0,0,0.0703336497029507,10.0225450826705
224.01,0.943043018854697,0.943043018936977,0.943043018693813,69.6847196685729,69.6847196685729,26.6501492168729,9.99485861361683,37.5362408103317,22.1536202446244,0,0.995005707323505,1.14138628996157,-0,0,0.0588913969589938,8.39202406665661
224.02,0.943086828750101,0.943086828834884,0.943086828590214,69.080655995116,69.080655995116,26.4518429936979,9.38732114441437,37.5376460839302,22.1556887667714,0,0.995005707323505,1.1422569013683,-0,0,0.0550685126118148,7.8472630471836
224.03,0.943153605663207,0.943153605748071,0.94315360550502,69.4911793871382,69.4911793871382,26.5872237318055,9.79207037307656,37.5402627926055,22.1588462214561,0,0.995005707323505,1.14187952655161,-0,0,0.053347598215208,7.60203274566714
224.04,0.943222568597236,0.943222568678484,0.943222568435583,69.0953262542902,69.0953262542902,26.4575709103981,9.39027810255564,37.5429360790253,22.1621120727093,0,0.995005707323505,1.14244299535823,-0,0,0.0545522013712698,7.77368869540594
224.05,0.943303716810971,0.943303716894836,0.943303716650731,69.3964480001443,69.3964480001443,26.5571140450178,9.68422882687038,37.5462572350766,22.1659619381973,0,0.995005707323505,1.14229721990841,-0,0,0.0745349783415953,10.6212344136773
224.06,0.943389083777516,0.943389083863186,0.94338908362187,69.5211678832041,69.5211678832041,26.5987105155991,9.80143935810062,37.5497747403956,22.1699537847079,0,0.995005707323505,1.14179675163956,-0,0,0.067863979982035,9.67061714743999
224.07,0.943684771840813,0.943684771919592,0.943684771676892,69.357017698849,69.357017698849,26.5471464969114,9.60946660183406,37.5636887690536,22.1838623279614,0,0.995005707323505,1.1421137063476,-0,0,0.0766341281810015,10.9203632657927
224.08,0.944414107114261,0.944414107193028,0.944414106955498,69.3496797632026,69.3496797632026,26.5508230783542,9.53238135470646,37.5991271511629,22.2181712573332,0,0.995005707323505,1.14206618571719,-0,0,0.0620926338759033,8.84820032731622
224.09,0.945229018622924,0.945229018697244,0.945229018467042,70.3195105500242,70.3195105500242,26.8764239773524,10.4240698428799,37.6388980614991,22.2565426456453,0,0.995005707323505,1.14109436226338,-0,0,0.0832134398991619,11.8579151856306
224.1,0.946073745010539,0.946073745083079,0.946073744860033,70.198100788076,70.198100788076,26.843599803618,10.2216937527058,37.6801152363034,22.2962917990668,0,0.995005707323505,1.1408265146928,-0,0,0.072592894844099,10.3444875152841
224.11,0.946808611346129,0.946808611416657,0.946808611187492,70.6389451713806,70.6389451713806,26.9946518647025,10.5921195786164,37.7159340285364,22.3308915642278,0,0.995005707323505,1.14016833674399,-0,0,0.0546719347384077,7.79075070022309
224.12,0.947567478151801,0.947567478219862,0.947567478006884,69.9921909180036,69.9921909180036,26.7884266473118,9.87254383335962,37.7529147063962,22.3667323782478,0,0.995005707323505,1.14147648519225,-0,0,0.077367224230212,11.0248294528052
224.13,0.948294567089781,0.948294567153559,0.948294566947677,70.5279490540511,70.5279490540511,26.9706240193635,10.3384515938861,37.7884367492652,22.4010607108998,0,0.995005707323505,1.14071015482351,-0,0,0.0626768522299533,8.93145144276835
224.14,0.949007169106502,0.949007169162197,0.949007168961384,69.9784043656599,69.9784043656599,26.7959671068757,9.72043474154502,37.8231907623987,22.4347788617162,0,0.995005707323505,1.14173548683536,-0,0,0.076424550696828,10.890498474298
224.15,0.949689188123597,0.949689188177701,0.94968918797798,70.5939999181838,70.5939999181838,27.0040305261872,10.2704302781492,37.8565308396159,22.4670388004187,0,0.995005707323505,1.14086853352802,-0,0,0.0611500910886324,8.71388798013011
224.16,0.95035348928299,0.95035348933754,0.950353489140297,70.0270990919547,70.0270990919547,26.8232637287942,9.63964859602157,37.888928610448,22.4985218854851,0,0.995005707323505,1.14183285311588,-0,0,0.0672884855854224,9.58860919592269
224.17,0.951006865226711,0.951006865279145,0.951006865086496,69.3904149136077,69.3904149136077,26.6194718091326,8.94005751039454,37.920813114556,22.5295442886572,0,0.995005707323505,1.14290750592806,-0,0,0.0505304194223057,7.20058476767856
224.18,0.95165818007505,0.95165818012645,0.951658179935939,69.2353217915902,69.2353217915902,26.5739638439751,8.72209777270067,37.9526564923991,22.5605675264904,0,0.995005707323505,1.1439295909254,-0,0,0.0722637366993628,10.2975824796592
224.19,0.952266780364757,0.952266780415366,0.952266780228091,70.1802125497985,70.1802125497985,26.8896554135081,9.6082230215938,37.9824740466026,22.5895154816021,0,0.995005707323505,1.14258261928443,-0,0,0.0763102762462292,10.8742143650877
224.2,0.952843835412681,0.952843835462789,0.952843835278462,69.9617414736839,69.9617414736839,26.8226826507748,9.33416683291641,38.0106303227882,22.6169443179793,0,0.995005707323505,1.1426141072754,-0,0,0.073842776795189,10.5225956933144
224.21,0.953416237291802,0.953416237341185,0.953416237157856,70.7989918854475,70.7989918854475,27.1026808676195,10.1162255853239,38.0386233075439,22.6441429925798,0,0.995005707323505,1.14147764998003,-0,0,0.0758934233517377,10.8148128276226
224.22,0.953959534493066,0.953959534541007,0.953959534361723,70.5393936877871,70.5393936877871,27.0218997274696,9.80435795708017,38.0650895273903,22.6699462033166,0,0.995005707323505,1.14158041441339,-0,0,0.0686093456746979,9.77683175864445
224.23,0.954489357364683,0.954489357410242,0.954489357231654,70.5835790281998,70.5835790281998,27.0408561462904,9.79752393387511,38.0909091135997,22.6951459807249,0,0.995005707323505,1.14168050973745,-0,0,0.0676972668587405,9.64686052737052
224.24,0.954989108333789,0.95498910837792,0.954989108201076,70.325385298541,70.325385298541,26.9601660143331,9.49122025833545,38.1152205750936,22.718944465112,0,0.995005707323505,1.14216680542329,-0,0,0.0662970367242434,9.44732773320469
224.25,0.955479604800126,0.955479604844451,0.95547960466868,70.9056100460556,70.9056100460556,27.1549830753531,10.0241583930314,38.1391376981857,22.7423139548384,0,0.995005707323505,1.14162409778671,-0,0,0.0796651155512441,11.3522789660523
224.26,0.955954116562711,0.95595411660451,0.955954116429329,71.3481765460654,71.3481765460654,27.3044161697431,10.4210711557127,38.1622511796349,22.7648542107178,0,0.995005707323505,1.1405570066123,-0,0,0.0568598482459761,8.1025283750516
224.27,0.956411554128544,0.956411554171443,0.956411553996114,70.2883288679774,70.2883288679774,26.9598642755719,9.31725236761093,38.1844075723579,22.7866689280086,0,0.995005707323505,1.14221864273292,-0,0,0.0596468020227453,8.49966928824121
224.28,0.956863598551576,0.956863598593808,0.956863598420946,71.0534630722454,71.0534630722454,27.2151342667133,10.0387798770736,38.2064411655921,22.8082420295797,0,0.995005707323505,1.14148502635488,-0,0,0.0579854669395831,8.26292903889059
224.29,0.957289704782408,0.957289704823207,0.957289704652671,71.2966834215396,71.2966834215396,27.2986307979977,10.2409806875359,38.2271444410397,22.8285582929641,0,0.995005707323505,1.14110579974309,-0,0,0.0639484789159513,9.11265824552306
224.3,0.957714002571783,0.957714002612859,0.957714002442893,71.3595451721685,71.3595451721685,27.3228283912733,10.2630104304578,38.247744233848,22.8487905078626,0,0.995005707323505,1.14106789599011,-0,0,0.0811504161487961,11.5639343012034
224.31,0.958104476615837,0.958104476657667,0.95810447648882,70.7855662782962,70.7855662782962,27.1374090153896,9.65155724581538,38.2666128948033,22.8673961376775,0,0.995005707323505,1.14151674174098,-0,0,0.0560898871151821,7.99280891391345
224.32,0.958486388138873,0.958486388176552,0.958486388008757,70.8345733367184,70.8345733367184,27.1566895115306,9.66380539818126,38.2851003378494,22.8856676006878,0,0.995005707323505,1.1418940082872,-0,0,0.055712791346524,7.93907276687967
224.33,0.958836735915994,0.958836735956799,0.958836735788229,71.0137962057542,71.0137962057542,27.2185013407806,9.80932300956317,38.3020249510412,22.9024482451498,0,0.995005707323505,1.14198720236257,-0,0,0.077408522001214,11.030714385173
224.34,0.959165624395449,0.959165624435861,0.959165624267926,71.4721481054266,71.4721481054266,27.3718776829464,10.2361112564716,38.3178953449797,22.9181415039752,0,0.995005707323505,1.14106580099626,-0,0,0.070302688912972,10.0181331700985
224.35,0.959480877596742,0.959480877637206,0.959480877470224,70.6097260189183,70.6097260189183,27.0910020499275,9.34352932463277,38.3329861397448,22.9332105545407,0,0.995005707323505,1.14209128561684,-0,0,0.0535705180391825,7.63379882058351
224.36,0.959784190677184,0.959784190715938,0.959784190548529,70.3701340998683,70.3701340998683,27.0147463588084,9.07481186734057,38.3475286376002,22.9477935949275,0,0.995005707323505,1.14301087116202,-0,0,0.0596783989608175,8.5041718519165
224.37,0.960058599138529,0.960058599179497,0.960058599013889,71.0606563549055,71.0606563549055,27.2439692733247,9.73899313582959,38.360699522569,22.9609636965069,0,0.995005707323505,1.1421079649415,-0,0,0.0548236952758855,7.81237657681369
224.38,0.960327931445446,0.960327931484751,0.960327931319254,71.0593247238422,71.0593247238422,27.2457370718208,9.71188097997452,38.3735592554687,22.973884488399,0,0.995005707323505,1.1421248501169,-0,0,0.0681019350833975,9.70452574938415
224.39,0.960575217126539,0.960575217166339,0.96057521700091,70.8274728620402,70.8274728620402,27.1715425440148,9.45644142904553,38.3852902553527,22.9857411776419,0,0.995005707323505,1.14236337635213,-0,0,0.0690974949345,9.84639302816625
224.4,0.960806316372694,0.96080631641386,0.960806316248846,70.5615137765664,70.5615137765664,27.0859970602512,9.16847110716671,38.3962044013114,22.9968382680883,0,0.995005707323505,1.14275924019238,-0,0,0.0598773739324753,8.53252578537772
224.41,0.960545204839815,0.960545204879899,0.96054520471178,70.4656988892643,70.4656988892643,27.0521121671184,9.09900776831171,38.382301159406,22.9843899615466,0,0.995005707323505,1.1431689792533,-0,0,0.0699890960524581,9.97344618747528
224.42,0.96007828558012,0.960078285625799,0.960078285451132,70.8085636483577,70.8085636483577,27.1606409988908,9.48844505387887,38.3580712746432,22.9620473198356,0,0.995005707323505,1.14234752533334,-0,0,0.0481900258584706,6.86707868483206
224.43,0.959585064060435,0.959585064108517,0.959585063928587,71.038283372601,71.038283372601,27.2317497215663,9.76731202445088,38.3324965547004,22.9384747934497,0,0.995005707323505,1.14222387833024,-0,0,0.0740244413101411,10.5484828866951
224.44,0.959062473065845,0.95906247311802,0.95906247293269,70.7016991910336,70.7016991910336,27.1164652691,9.48283572903802,38.3054178529633,22.9134456090323,0,0.995005707323505,1.14209927357307,-0,0,0.0497589144132068,7.09064530388197
224.45,0.958520212297252,0.958520212352751,0.958520212162612,70.3527551322407,70.3527551322407,26.9969471800696,9.18784200090495,38.2773447872591,22.8875683440767,0,0.995005707323505,1.14305718467779,-0,0,0.0777018080787842,11.0725076512268
224.46,0.95798055506483,0.957980555122218,0.957980554928529,70.3069630932815,70.3069630932815,26.9771030050304,9.19572477092072,38.249458675215,22.8617796471457,0,0.995005707323505,1.14276226490967,-0,0,0.0571621265537095,8.14560303390361
224.47,0.957436486107663,0.957436486166938,0.957436485968237,70.6338914417996,70.6338914417996,27.0797329235132,9.57670400159455,38.2213787767704,22.8358086634346,0,0.995005707323505,1.14238675967075,-0,0,0.0616112429455679,8.77960211974343
224.48,0.956887251302129,0.956887251364448,0.956887251161983,70.7304966207491,70.7304966207491,27.1066144229488,9.72787841291969,38.1930368311822,22.8095813766471,0,0.995005707323505,1.14209960881428,-0,0,0.0698011837734329,9.9466686877142
224.49,0.956348933762821,0.956348933828165,0.956348933622863,70.7828276659516,70.7828276659516,27.1190395557727,9.83372218878493,38.1652514356191,22.7838540415475,0,0.995005707323505,1.14164298835443,-0,0,0.0560165705190421,7.9823612989635
224.5,0.955830043474445,0.955830043540869,0.955830043332721,70.4047599210283,70.4047599210283,26.9901631150842,9.50722964734635,38.1384202659281,22.7591100077539,0,0.995005707323505,1.1422867491211,-0,0,0.0673096660380709,9.5916274104251
224.51,0.955277405880507,0.955277405947874,0.955277405736969,70.7209840726342,70.7209840726342,27.0892110500876,9.87826243345918,38.1099660782601,22.7327555609149,0,0.995005707323505,1.14181595299487,-0,0,0.0744882679567118,10.6145781838314
224.52,0.954755009378965,0.954755009447774,0.954755009234794,71.1107476526854,71.1107476526854,27.2126937365381,10.3198900703662,38.0830444289633,22.7078131533559,0,0.995005707323505,1.14099244753835,-0,0,0.0766538916167486,10.9231795553867
224.53,0.954242471137747,0.954242471205995,0.954242470990497,71.4781043085556,71.4781043085556,27.3288965463525,10.7381705771083,38.0566161202956,22.6833176111517,0,0.995005707323505,1.14019594312969,-0,0,0.0797873849019116,11.3697023485224
224.54,0.953723210508614,0.953723210577035,0.953723210360334,71.7563770919152,71.7563770919152,27.4157612868725,11.0680527852947,38.0298510710601,22.6584732355603,0,0.995005707323505,1.13937800367373,-0,0,0.0661370191291646,9.42452522590596
224.55,0.953232876107776,0.953232876180138,0.953232875960415,70.6061840962415,70.6061840962415,27.0333479392254,9.96663404129424,38.0044625651375,22.6350874898097,0,0.995005707323505,1.14086589517766,-0,0,0.0631518101745842,8.99913294987824
224.56,0.952750041502557,0.952750041575274,0.952750041354201,70.5528383918507,70.5528383918507,27.0115340840442,9.96114969164153,37.9795573118737,22.6121313883355,0,0.995005707323505,1.14132071708256,-0,0,0.0685442784990744,9.76755968611811
224.57,0.952266022014494,0.952266022087426,0.952266021865205,70.9149742168402,70.9149742168402,27.1262828864346,10.3712207838464,37.9546525786522,22.5891008543416,0,0.995005707323505,1.14067203972546,-0,0,0.0564965828495074,8.05076305605481
224.58,0.951812165999543,0.951812166073419,0.951812165848887,70.2604561406733,70.2604561406733,26.9071233385667,9.76170021578207,37.9312030264537,22.5675528984375,0,0.995005707323505,1.14158625731227,-0,0,0.0596913376951737,8.50601562156225
224.59,0.951377286598047,0.951377286672449,0.951377286447113,70.958046691199,70.958046691199,27.1325618642098,10.5023215044707,37.90880760733,22.5469175793983,0,0.995005707323505,1.14086840515802,-0,0,0.0803480275807063,11.4495939302506
224.6,0.950937420890462,0.950937420967454,0.950937420740138,71.3090150763134,71.3090150763134,27.2440258432104,10.8968968490165,37.8861463763722,22.5259718509248,0,0.995005707323505,1.13987089087058,-0,0,0.0757241728327207,10.7906946286627
224.61,0.950524415337915,0.950524415413644,0.950524415187048,70.4547400951119,70.4547400951119,26.9595623169561,10.0836454591107,37.8647497301765,22.5063449058248,0,0.995005707323505,1.14085297209601,-0,0,0.0785319115474849,11.1907973955166
224.62,0.950121322847948,0.950121322922094,0.950121322694593,69.9284981705356,69.9284981705356,26.7830112197105,9.59737032496012,37.8438951331049,22.4872327124706,0,0.995005707323505,1.14154408083484,-0,0,0.0546106022016071,7.78201081372901
224.63,0.949722577395723,0.949722577471874,0.949722577242799,70.0458807411156,70.0458807411156,26.8180577724501,9.75416343886991,37.8233226130729,22.4683946891728,0,0.995005707323505,1.14181902717088,-0,0,0.0596584454541774,8.50132847722027
224.64,0.949336802589166,0.949336802665191,0.949336802435296,69.4258417787541,69.4258417787541,26.6108326621225,9.17227308801266,37.8033739846261,22.4501947061153,0,0.995005707323505,1.14274719575643,-0,0,0.0612815457191032,8.73262026497221
224.65,0.94896618590687,0.948966185983427,0.948966185752588,69.7998125286428,69.7998125286428,26.7304663682978,9.58282447841639,37.7842600600882,22.4327279901382,0,0.995005707323505,1.14245297813831,-0,0,0.0756448793676273,10.7793953098869
224.66,0.948605364813883,0.948605364891874,0.948605364660789,69.1409055032296,69.1409055032296,26.5106834859819,8.95963125372366,37.7655766427848,22.4156976067211,0,0.995005707323505,1.14292200302939,-0,0,0.0479462720749483,6.83234377068013
224.67,0.948262033937943,0.948262034015226,0.948262033783806,69.6360532874535,69.6360532874535,26.6703823003403,9.48866237481253,37.7478372807965,22.3995536318445,0,0.995005707323505,1.14271500574025,-0,0,0.067323058970695,9.59353590332403
224.68,0.947917438567168,0.94791743864418,0.947917438412353,69.5873326542171,69.5873326542171,26.6513054664962,9.47402393256672,37.7300110606642,22.3832976609862,0,0.995005707323505,1.14242129621294,-0,0,0.0610210884091753,8.69550509830748
224.69,0.947649354135562,0.947649354217617,0.94764935398409,69.7815568632351,69.7815568632351,26.7127357306165,9.69490327463989,37.7159987420642,22.370654846531,0,0.995005707323505,1.14202900515313,-0,0,0.0557277664212576,7.94120671502921
224.7,0.947419206800339,0.947419206890845,0.947419206655874,69.1814895452222,69.1814895452222,26.5134086270472,9.11785207972478,37.7038139762787,22.3598234892187,0,0.995005707323505,1.14284134183859,-0,0,0.0513524653973846,7.31772631912731
224.71,0.947192848094771,0.947192848172369,0.947192847943934,69.8763213571054,69.8763213571054,26.7397423377473,9.83523053296533,37.6919074570074,22.3491833671327,0,0.995005707323505,1.1421851897009,-0,0,0.0730933906967089,10.415808174281
224.72,0.946970558274683,0.946970558349978,0.946970558115729,69.7235629917196,69.7235629917196,26.6875118453508,9.70473063901991,37.6801475498769,22.3386848028227,0,0.995005707323505,1.14204546487767,-0,0,0.0797348899757166,11.3622218215396
224.73,0.946764953693645,0.946764953775156,0.946764953537893,70.101728402778,70.101728402778,26.8099346465724,10.103555171185,37.6692428335696,22.3289303980234,0,0.995005707323505,1.14109057480736,-0,0,0.0543218249244638,7.74086005173609
224.74,0.946578662694995,0.946578662776294,0.946578662539876,69.781129204325,69.781129204325,26.7028400198015,9.80174981089471,37.6592445770928,22.3201348163374,0,0.995005707323505,1.14162680331645,-0,0,0.0568794964525826,8.10532824449302
224.75,0.946395658709312,0.946395658789168,0.946395658552639,69.6342867952039,69.6342867952039,26.6528885246045,9.67333288870207,37.6494327445627,22.3115211619391,0,0.995005707323505,1.14203375223659,-0,0,0.0689885212932884,9.83086428429359
224.76,0.946225879006738,0.946225879088331,0.946225878851845,70.1452997929407,70.1452997929407,26.8192851432086,10.2014707501351,37.6403270323179,22.3035020104877,0,0.995005707323505,1.14129546470662,-0,0,0.0785580289914393,11.1945191312801
224.77,0.946062629176477,0.94606262925743,0.94606262902009,70.5071030274061,70.5071030274061,26.9366914306456,10.5798509139023,37.6315263870319,22.2957257264719,0,0.995005707323505,1.14032019303524,-0,0,0.062928415360299,8.96729918884261
224.78,0.945904945392909,0.945904945472444,0.945904945235073,70.5825507543221,70.5825507543221,26.9600190692751,10.6713533178991,37.6229700953521,22.288227341071,0,0.995005707323505,1.14017844070979,-0,0,0.0682607323759488,9.7271543635727
224.79,0.945763705132856,0.945763705213873,0.945763704975782,69.975990696451,69.975990696451,26.7593156813283,10.0792742317899,37.6151954444141,22.2815210202469,0,0.995005707323505,1.14087297203708,-0,0,0.0620179851684062,8.83756288649788
224.8,0.945631484187616,0.945631484268638,0.94563148403035,69.4140297710006,69.4140297710006,26.5733510531329,9.53084169229147,37.6078857734409,22.2753023052683,0,0.995005707323505,1.14189550238966,-0,0,0.0589103896554588,8.39473052590288
224.81,0.945507345232535,0.945507345312573,0.945507345074223,69.5256721135588,69.5256721135588,26.6088686248508,9.65513407787304,37.6010386743749,22.2694993613108,0,0.995005707323505,1.14213666266833,-0,0,0.0733514188613544,10.452577187743
224.82,0.945383555463334,0.945383555544861,0.945383555305582,69.2910188171512,69.2910188171512,26.5305657551803,9.43313968977651,37.5941993601727,22.263679767202,0,0.995005707323505,1.14217729870409,-0,0,0.0524077387832847,7.46810277661808
224.83,0.945265368497436,0.945265368578965,0.945265368339878,69.7013981796328,69.7013981796328,26.664328428006,9.85556998572368,37.5876718654744,22.2581563284347,0,0.995005707323505,1.14193348081366,-0,0,0.0677106939093595,9.64877388208373
224.84,0.945143024518908,0.94514302459959,0.945143024360463,70.1395100724796,70.1395100724796,26.807171205652,10.3061995825819,37.5809385143178,22.2523719755799,0,0.995005707323505,1.14102966999042,-0,0,0.0661415495270065,9.42517080759842
224.85,0.94503437467727,0.945034374758674,0.945034374518825,69.2962966249665,69.2962966249665,26.5289627777802,9.47424869889463,37.5747897259648,22.2472582001071,0,0.995005707323505,1.14209369773681,-0,0,0.070018643546564,9.97765670538536
224.86,0.944953334690404,0.944953334771617,0.944953334532084,69.3151180363284,69.3151180363284,26.5343379260649,9.50158807668489,37.5700753746244,22.2434545850191,0,0.995005707323505,1.14206765467879,-0,0,0.0499652829047622,7.12005281392861
224.87,0.944873362612452,0.944873362691197,0.944873362452348,69.1273474319826,69.1273474319826,26.4718162352713,9.32218979835357,37.5654008524016,22.2397567812274,0,0.995005707323505,1.14279018248401,-0,0,0.0722011731112075,10.2886671683471
