t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
224.88,0.944803434758199,0.944803434840886,0.944803434599893,68.7269821122157,68.7269821122157,26.3395039131427,8.92924616656199,37.5612260740004,22.2365098716533,0,0.995005707323505,1.14318698412861,-0,0,0.0577913057272133,8.2352610661279
224.89,0.944724972569518,0.944724972653451,0.944724972413267,69.1796978478275,69.1796978478275,26.4875220801815,9.39014182298942,37.5566796437163,22.2328763811217,0,0.995005707323505,1.14278114745495,-0,0,0.0630841184863747,8.9894868843084
224.9,0.944672574443327,0.944672574525103,0.94467257428578,69.2550719948878,69.2550719948878,26.511731159024,9.47124719668859,37.5533975092789,22.2304272889203,0,0.995005707323505,1.14239052999692,-0,0,0.0505414885766367,7.20216212217072
224.91,0.94462510267928,0.944625102760594,0.944625102520323,69.3865667719771,69.3865667719771,26.5544260484717,9.60799186957147,37.5503478935823,22.2282270088234,0,0.995005707323505,1.14237110954948,-0,0,0.0656381328634186,9.35343393303715
224.92,0.944596368404774,0.944596368486391,0.944596368245605,68.8700725716364,68.8700725716364,26.3842898194794,9.09499617468057,37.548187228435,22.2268891685209,0,0.995005707323505,1.14282563145674,-0,0,0.0491948478881233,7.01026582405756
224.93,0.944574180793174,0.94457418087504,0.944574180634322,69.1834013431479,69.1834013431479,26.4869674140956,9.41110493738698,37.5464003831365,22.2258960226245,0,0.995005707323505,1.14274010127716,-0,0,0.0607734437314606,8.66021573173314
224.94,0.944565543662613,0.944565543744292,0.944565543503482,69.1221191811414,69.1221191811414,26.4666278603132,9.35134130213147,37.5452630592703,22.2255148197397,0,0.995005707323505,1.14273889853956,-0,0,0.0661918287314956,9.43233559423812
224.95,0.944580547238897,0.944580547320811,0.944580547079958,69.1333334230502,69.1333334230502,26.4703171736916,9.36179536839415,37.5452935307323,22.2262445239237,0,0.995005707323505,1.14276392521152,-0,0,0.0784404437590534,11.1777632356651
224.96,0.944610469917418,0.944610469998171,0.944610469758698,69.2335389171925,69.2335389171925,26.5033839717682,9.45982698366873,37.5460661495412,22.2276457839825,0,0.995005707323505,1.14242228539859,-0,0,0.0730779665828504,10.4136102380562
224.97,0.944637191836636,0.94463719191694,0.944637191676427,69.2943165873174,69.2943165873174,26.5234625492579,9.51876243634376,37.5466702637425,22.2288838872311,0,0.995005707323505,1.14214905173023,-0,0,0.0558302167420044,7.95580588573563
224.98,0.944688605979981,0.944688606062478,0.944688605820837,69.1444352805291,69.1444352805291,26.4745076317622,9.36463374211239,37.548479856067,22.2313216823496,0,0.995005707323505,1.14256740361456,-0,0,0.0605455723722393,8.6277440630441
224.99,0.944755065627058,0.944755065708696,0.944755065466835,69.6058116958527,69.6058116958527,26.6265994139292,9.82028020008197,37.5510809223572,22.2344505734136,0,0.995005707323505,1.14197972774066,-0,0,0.0665533744408174,9.48385585781647
225,0.94482563875705,0.94482563883852,0.944825638597645,69.8195663526848,69.8195663526848,26.697332823999,10.0279723714025,37.5538621744106,22.2377318068717,0,0.995005707323505,1.14142189235355,-0,0,0.0619325310855149,8.82538567968587
225.01,0.944769556790327,0.944769556862101,0.944769556633061,70.228316037624,70.228316037624,26.8310809724357,10.4429108467139,37.5503682939183,22.2350368969918,0,0.995005707323505,1.14082707463729,-0,0,0.0725112928427784,10.3328592300959
225.02,0.944738850309718,0.944738850385702,0.944738850144332,69.779388840078,69.779388840078,26.6831310641695,9.99777986546908,37.5480793233629,22.233529651246,0,0.995005707323505,1.14118594614252,-0,0,0.0700868153747522,9.98737119090219
225.03,0.944706313100158,0.944706313187112,0.944706312942031,70.4470340054758,70.4470340054758,26.9021767618599,10.6693329895013,37.5457660997446,22.2319349162299,0,0.995005707323505,1.14040530936967,-0,0,0.079711365275361,11.3588695517389
225.04,0.944684013465917,0.944684013545319,0.944684013308505,69.7651970935481,69.7651970935481,26.6777419835466,9.99052233546561,37.5438780190624,22.2307967390201,0,0.995005707323505,1.14086642556631,-0,0,0.0555811559461529,7.92031472232679
225.05,0.944660461843987,0.944660461921624,0.944660461682874,69.3502538438437,69.3502538438437,26.5410233049998,9.57860222758838,37.5419469622851,22.2297046539702,0,0.995005707323505,1.14205920717119,-0,0,0.0765754473659357,10.9120012496458
225.06,0.944652967902009,0.944652967984695,0.944652967743756,69.3683676770216,69.3683676770216,26.5467895834454,9.59814866434042,37.5408653862829,22.2293536263982,0,0.995005707323505,1.14208899792129,-0,0,0.0770141150357027,10.9745113925876
225.07,0.944669323952238,0.944669324034836,0.94466932379421,69.3548225557826,69.3548225557826,26.5423528186424,9.5837380534393,37.5409650802269,22.2301194221165,0,0.995005707323505,1.14204847436486,-0,0,0.0696952084537678,9.93156720466191
225.08,0.944674396788391,0.94467439686882,0.944674396630642,69.1840849435435,69.1840849435435,26.4861515521602,9.4132197194548,37.5404951836724,22.2303700404162,0,0.995005707323505,1.14234389553316,-0,0,0.0652142710781293,9.29303362863343
225.09,0.944703281382725,0.944703281461767,0.944703281223733,69.2733528233462,69.2733528233462,26.5156161923974,9.50037358629986,37.5412268273139,22.2317524097324,0,0.995005707323505,1.14233511047906,-0,0,0.0648224993001664,9.23720615027371
225.1,0.944731081384842,0.944731081464151,0.944731081226742,68.5534442758762,68.5534442758762,26.279099750306,8.77848274794541,37.5418567062708,22.23310482166,0,0.995005707323505,1.14334767916664,-0,0,0.052388929205833,7.4654224118312
225.11,0.944769478615423,0.944769478694241,0.944769478456568,68.962802325616,68.962802325616,26.4138592296287,9.18471415222338,37.5430917176802,22.2349964557124,0,0.995005707323505,1.14327730312775,-0,0,0.071342339093528,10.1662833208277
225.12,0.944814020700721,0.944814020784632,0.944814020544342,68.5742326987427,68.5742326987427,26.2863967329332,8.79250685314011,37.544584294426,22.2371415511765,0,0.995005707323505,1.14360492506242,-0,0,0.0643544357506514,9.17050709446783
225.13,0.944862842888437,0.944862842969749,0.944862842731179,68.2263866468224,68.2263866468224,26.1723553111233,8.44058504919561,37.5462864977771,22.2395150998497,0,0.995005707323505,1.14419213712885,-0,0,0.0499018657976625,7.11101587616691
225.14,0.944942812690676,0.944942812770025,0.944942812533908,68.1183802948202,68.1183802948202,26.1374132934346,8.32542642434859,37.5495504254363,22.2434034450353,0,0.995005707323505,1.14483939970509,-0,0,0.0641897769392154,9.1470432138382
225.15,0.94501954660037,0.945019546681099,0.945019546443347,68.0595978419787,68.0595978419787,26.118625324664,8.25981647352592,37.552667787415,22.2471135810377,0,0.995005707323505,1.14486685562161,-0,0,0.0559069462317261,7.96673983802096
225.16,0.945097149845129,0.945097149927299,0.945097149689209,67.9437634711844,67.9437634711844,26.0810903553747,8.13707102713646,37.5558151439241,22.2508773001238,0,0.995005707323505,1.14517624448222,-0,0,0.0556288458763482,7.92711053737961
225.17,0.945189521097243,0.945189521175328,0.945189520939619,68.8435462787459,68.8435462787459,26.3775096738742,9.02848252861075,37.5597598070758,22.2553039430593,0,0.995005707323505,1.1439244910889,-0,0,0.0699529200341509,9.9682911048665
225.18,0.945268005527164,0.945268005606808,0.945268005369509,68.6697510167393,68.6697510167393,26.3209271793926,8.84781825644953,37.5629253449654,22.2590074153244,0,0.995005707323505,1.14359000113112,-0,0,0.052100982222827,7.42438996675284
225.19,0.94535431603425,0.945354316116236,0.945354315878105,69.6213807338752,69.6213807338752,26.6343290585828,9.79176688493603,37.5665278118226,22.2630860371166,0,0.995005707323505,1.14249148481148,-0,0,0.0803585400606572,11.4510919586437
225.2,0.945453837870307,0.945453837948995,0.945453837712789,69.4706130240675,69.4706130240675,26.5854885914316,9.6321991317216,37.5707025138688,22.2677113784771,0,0.995005707323505,1.14214654249529,-0,0,0.0795215721928141,11.331824037476
225.21,0.945539821643568,0.945539821722578,0.945539821484937,69.7646898073203,69.7646898073203,26.6827486156892,9.91878505290878,37.5742193916648,22.2716853627466,0,0.995005707323505,1.14153206898014,-0,0,0.0696017375818004,9.91824760540656
225.22,0.945623168210167,0.945623168291686,0.945623168053689,69.5840224008037,69.5840224008037,26.6239396695934,9.73090255905289,37.5775733087028,22.275546533048,0,0.995005707323505,1.14167973695236,-0,0,0.0589777155366489,8.40432446397247
225.23,0.94571659490289,0.945716594982858,0.945716594746129,69.247138944162,69.247138944162,26.513870413804,9.38578126829625,37.5814260148899,22.2799316609759,0,0.995005707323505,1.1423706849326,-0,0,0.0598478232830737,8.528314817838
225.24,0.945813459942891,0.945813460023451,0.945813459785731,69.0908405325585,69.0908405325585,26.4631908155961,9.2208544286513,37.5854783256565,22.2845077782506,0,0.995005707323505,1.14282878801436,-0,0,0.0641721032180669,9.14452470857453
225.25,0.945893934843624,0.945893934924238,0.945893934687055,69.3179047142192,69.3179047142192,26.5383832904346,9.44085065665146,37.5887541550816,22.2882999024861,0,0.995005707323505,1.14251964105381,-0,0,0.060401050899509,8.60714975318004
225.26,0.945969657948777,0.945969658027821,0.945969657791231,69.1160947880216,69.1160947880216,26.472566118176,9.23245240046091,37.5917652764268,22.2918771111339,0,0.995005707323505,1.14282583523301,-0,0,0.0615499772732864,8.77087176144331
225.27,0.946292518051428,0.946292518129713,0.946292517894966,69.6515940268716,69.6515940268716,26.6512029975716,9.73740545984112,37.6070863148226,22.3071022522079,0,0.995005707323505,1.14214060065501,-0,0,0.0648004428959531,9.23406311267332
225.28,0.947022609425917,0.947022609502259,0.947022609272571,69.6765058224066,69.6765058224066,26.6654788104319,9.69240206206116,37.6425794877778,22.3415242725677,0,0.995005707323505,1.14192577047315,-0,0,0.0555899633673189,7.92156977984295
225.29,0.947801852206404,0.947801852276583,0.947801852055107,69.9672066027862,69.9672066027862,26.7675407842983,9.90834317015632,37.6805539155686,22.3783095170613,0,0.995005707323505,1.14169492846996,-0,0,0.0603571183670259,8.60088936730119
225.3,0.948580315657957,0.948580315724421,0.948580315507563,69.6189687024274,69.6189687024274,26.6595865157852,9.48538206680004,37.7184878776113,22.415098758016,0,0.995005707323505,1.14220652743524,-0,0,0.0584806722520422,8.33349579591601
225.31,0.949361330329984,0.949361330390642,0.949361330181823,69.4052101709415,69.4052101709415,26.5958635793768,9.1965290237288,37.7565988528677,22.452082294345,0,0.995005707323505,1.14283911792087,-0,0,0.0635594246975934,9.05721801940706
225.32,0.950104951107337,0.950104951169248,0.950104950962114,69.6249113182244,69.6249113182244,26.6743054490085,9.34467256585514,37.7929233152673,22.4873154371019,0,0.995005707323505,1.14257749723971,-0,0,0.0498087933979817,7.09775305921239
225.33,0.95081580670614,0.950815806763828,0.950815806562827,70.0648249910884,70.0648249910884,26.8248538264836,9.71613258167602,37.8276527029862,22.5210397064262,0,0.995005707323505,1.14232068390719,-0,0,0.0722654743464588,10.2978300943704
225.34,0.951487633311979,0.95148763336945,0.951487633170967,69.5969084815079,69.5969084815079,26.6766736026998,9.18360229926094,37.8604059273698,22.5529002548772,0,0.995005707323505,1.14266426925453,-0,0,0.056036460055799,7.98519555795136
225.35,0.952131033635223,0.952131033688788,0.952131033496534,70.3295453334046,70.3295453334046,26.9228687698302,9.85424872592502,37.891833586025,22.5834630214546,0,0.995005707323505,1.14208124487035,-0,0,0.0755496302392185,10.7658223090886
225.36,0.95274300107227,0.952743001122768,0.952743000932705,69.9201111613308,69.9201111613308,26.7934049635873,9.38595473555553,37.9216401342568,22.6125162915184,0,0.995005707323505,1.14240727546064,-0,0,0.0727332808243634,10.3644925174718
225.37,0.953303797987181,0.953303798039933,0.953303797850374,70.4839923261977,70.4839923261977,26.9834289960083,9.89587396558334,37.9489661394194,22.639152221195,0,0.995005707323505,1.14171551075162,-0,0,0.0705903943547154,10.0591311955469
225.38,0.953851182697874,0.953851182747821,0.953851182562494,69.6248893118135,69.6248893118135,26.7056120821338,8.98416410038787,37.9755453386159,22.6651798728097,0,0.995005707323505,1.14278165868623,-0,0,0.0509693058481119,7.26312608335595
225.39,0.954380002527108,0.954380002574405,0.954380002393165,70.1389111275953,70.1389111275953,26.8789794928556,9.44721540384323,38.0013082082896,22.6903875154625,0,0.995005707323505,1.14258338291595,-0,0,0.0543254208567449,7.74137247208615
225.4,0.954851562949223,0.954851562994964,0.954851562816739,69.5329038132317,69.5329038132317,26.6837101454298,8.79585817816807,38.0241532368146,22.7128923982491,0,0.995005707323505,1.14356927579224,-0,0,0.0578116186984182,8.23815566452459
225.41,0.955281691567841,0.955281691612769,0.955281691435327,70.1501762405143,70.1501762405143,26.890174539419,9.37172333192863,38.0450213280947,22.733431580491,0,0.995005707323505,1.14295216498384,-0,0,0.0683054738905196,9.73353002939905
225.42,0.955687412040247,0.95568741208634,0.95568741190915,70.6808895920713,70.6808895920713,27.0679780188666,9.86348425741805,38.064662296946,22.7527430377072,0,0.995005707323505,1.14184437719848,-0,0,0.0576730663490457,8.21841195473902
225.43,0.95604353340714,0.956043533452306,0.956043533277194,70.2221440710639,70.2221440710639,26.9201211940642,9.37067557037396,38.081736688416,22.769731812274,0,0.995005707323505,1.14265792066852,-0,0,0.0809595284651332,11.5367328062815
225.44,0.956377840222723,0.956377840267724,0.956377840093686,70.3702956570202,70.3702956570202,26.9715637512367,9.48686294377547,38.0977716759607,22.785661037284,0,0.995005707323505,1.1423781716541,-0,0,0.07941790199676,11.3170510345383
225.45,0.956682742206471,0.956682742248286,0.956682742077167,70.3555836356282,70.3555836356282,26.9692211110515,9.44308195614125,38.1123232946864,22.8001783848005,0,0.995005707323505,1.14222008117574,-0,0,0.0606045691886206,8.63615110937843
225.46,0.956950758209592,0.956950758252654,0.956950758080288,70.2994773991363,70.2994773991363,26.9529546530633,9.36146925201968,38.1250217629886,22.812986384128,0,0.995005707323505,1.14264943399573,-0,0,0.0735516107415574,10.4811045306719
225.47,0.957200788580135,0.957200788622875,0.957200788452323,70.8034175032104,70.8034175032104,27.1206204926795,9.8416473743252,38.136867012069,22.8249031168161,0,0.995005707323505,1.14191326478595,-0,0,0.077354833140566,11.0230637225307
225.48,0.95741614777536,0.957416147817983,0.957416147648314,71.2492452266038,71.2492452266038,27.2688851780782,10.26716501354,38.146959547791,22.8351206652727,0,0.995005707323505,1.14105033284651,-0,0,0.0755406963071869,10.7645492237741
225.49,0.95759493492725,0.957594934968991,0.957594934801066,71.8469780040683,71.8469780040683,27.4667630540736,10.8482094925252,38.1552116011793,22.8435569103638,0,0.995005707323505,1.14005385739517,-0,0,0.0782653782726246,11.152816403849
225.5,0.957760062623427,0.95776006266504,0.957760062496922,70.8165188247506,70.8165188247506,27.1293440136262,9.8024911304311,38.1626735924031,22.8513541019164,0,0.995005707323505,1.14110011703433,-0,0,0.0589357375271347,8.39834259761669
225.51,0.957917909233323,0.957917909274824,0.957917909106998,71.08018215545,71.08018215545,27.2172356074883,10.0514343750283,38.1698623931191,22.8588853873026,0,0.995005707323505,1.14137005431972,-0,0,0.0766818312800884,10.9271609574126
225.52,0.958066753228725,0.958066753270751,0.958066753103203,70.5014365728844,70.5014365728844,27.0281580322193,9.45889563340788,38.1765693355243,22.8659716039523,0,0.995005707323505,1.14199514607963,-0,0,0.0622620566399405,8.87234307119152
225.53,0.958193707070133,0.958193707107594,0.958193706945269,70.1096080132237,70.1096080132237,26.9003317844266,9.05533769096579,38.182197179009,22.8720731432489,0,0.995005707323505,1.14284681029134,-0,0,0.0526573600392596,7.5036738055945
225.54,0.958315274342625,0.958315274384305,0.958315274215646,70.1572467565015,70.1572467565015,26.9169127247487,9.09169230626971,38.1875992566284,22.8779551936035,0,0.995005707323505,1.14321421117747,-0,0,0.0621333060018636,8.85399610526556
225.55,0.958416438005274,0.958416438047711,0.958416437881561,70.1250079853616,70.1250079853616,26.9070645836069,9.05018655071548,38.1919825819779,22.8828388526682,0,0.995005707323505,1.14317865892812,-0,0,0.0525949810376417,7.49478479786394
225.56,0.958509594682405,0.958509594724659,0.95850959455876,70.5124910452572,70.5124910452572,27.0351070320889,9.42917094249464,38.1959845704923,22.8873355322703,0,0.995005707323505,1.14270541247426,-0,0,0.0542242750112224,7.72695918909919
225.57,0.958582112878351,0.958582112918483,0.958582112754252,70.5018535762066,70.5018535762066,27.032109249635,9.41210142825888,38.1989127096629,22.8908394382849,0,0.995005707323505,1.1427956745405,-0,0,0.0747074407202119,10.6458103026302
225.58,0.95862659844812,0.958626598490668,0.958626598324624,69.9277334538554,69.9277334538554,26.8436555416477,8.83435552287238,38.2003946257729,22.8929833052102,0,0.995005707323505,1.14332995522561,-0,0,0.0597284412481632,8.51130287786326
225.59,0.958744162209778,0.958744162273628,0.958744162083083,70.0271898022692,70.0271898022692,26.877232065957,8.92293157383294,38.2055874118343,22.8986708166019,0,0.995005707323505,1.14362789416796,-0,0,0.0745667938024636,10.6257681168511
225.6,0.958895093015762,0.958895093053925,0.958895092895766,70.9211616409646,70.9211616409646,27.1722508537008,9.80277575718018,38.2125119830145,22.9058739007699,0,0.995005707323505,1.14210524588661,-0,0,0.0670773218476253,9.5585183632866
225.61,0.958545719414112,0.958545719454721,0.958545719284098,70.8572171265905,70.8572171265905,27.1480924860367,9.77386828995572,38.1942178848824,22.8891309517524,0,0.995005707323505,1.14186715617442,-0,0,0.0661269715383988,9.42309344422183
225.62,0.95798101381879,0.957981013869626,0.957981013689786,70.007059469378,70.007059469378,26.8636575189409,8.97983744443503,38.1650751915739,22.8621468333692,0,0.995005707323505,1.14292584450833,-0,0,0.0556927601796859,7.93621832560524
225.63,0.95739941158867,0.957399411640724,0.957399411459234,70.7347178868329,70.7347178868329,27.0977027165966,9.76511800702138,38.1352125062163,22.8343873735952,0,0.995005707323505,1.14217590061175,-0,0,0.0645434756053197,9.19744527375806
225.64,0.956820856861719,0.956820856914374,0.956820856727883,70.074662247188,70.074662247188,26.8756415015282,9.16246938064442,38.1054275032343,22.8067653633093,0,0.995005707323505,1.14277504047087,-0,0,0.0583720271078751,8.31801386287221
225.65,0.956238710998933,0.956238711057055,0.956238710862736,70.6245756260198,70.6245756260198,27.0512630053682,9.77001752950938,38.0755535539578,22.7790045425526,0,0.995005707323505,1.14224434074911,-0,0,0.0795995080401834,11.3429298957261
225.66,0.9556667907017,0.955666790763277,0.95566679056458,70.5832992549831,70.5832992549831,27.032654338055,9.78545605502315,38.0461706085941,22.7516725913659,0,0.995005707323505,1.14167575625296,-0,0,0.059942693127257,8.54183377063413
225.67,0.955108194578403,0.955108194641453,0.955108194438324,69.739310888085,69.739310888085,26.750312517548,8.99685280943893,38.0174055823086,22.7250524963375,0,0.995005707323505,1.14289238816199,-0,0,0.0525574130213962,7.48943135554896
225.68,0.954575983150769,0.954575983217017,0.954575983007988,69.6995955018695,69.6995955018695,26.7325637278345,9.00979936371068,37.9900462944846,22.6997498436742,0,0.995005707323505,1.14329679966733,-0,0,0.0563138630666673,8.02472548700009
225.69,0.954064668293706,0.954064668363103,0.954064668151133,70.252026117965,70.252026117965,26.9096349766203,9.61280922393503,37.9637982627585,22.6754186312715,0,0.995005707323505,1.14239780418022,-0,0,0.0533301331185609,7.59954396939493
225.7,0.95357834985247,0.953578349921953,0.95357834970907,69.5214174348387,69.5214174348387,26.6651913995799,8.93040068276003,37.9387172887314,22.6522994633473,0,0.995005707323505,1.14328369227277,-0,0,0.0532627583739353,7.58994306828578
225.71,0.95311726280198,0.953117262874274,0.953117262657264,70.4496354841976,70.4496354841976,26.9662155246887,9.90423173057733,37.9150192115122,22.6303845421081,0,0.995005707323505,1.14216495793836,-0,0,0.0729201305450339,10.3911186026673
225.72,0.952686453828742,0.952686453901481,0.952686453682112,69.9781574516241,69.9781574516241,26.807425902055,9.4755517802948,37.8927450245785,22.6098606467509,0,0.995005707323505,1.1422419257199,-0,0,0.0630855155481529,8.98968596561179
225.73,0.952278486376982,0.952278486448291,0.952278486228566,69.6788593036869,69.6788593036869,26.7054267719498,9.21676809542372,37.871624039219,22.5904671690442,0,0.995005707323505,1.14265782208729,-0,0,0.0527256895358641,7.51341075886064
225.74,0.951895520964487,0.951895521038349,0.951895520812767,69.9312011199772,69.9312011199772,26.7849658988533,9.50710355155659,37.8518024939113,22.5722950745093,0,0.995005707323505,1.14256755005748,-0,0,0.0666491330707939,9.49750146258813
225.75,0.951540661581394,0.951540661658321,0.951540661430529,69.9457923084491,69.9457923084491,26.7866003685168,9.55698632550266,37.8333805865042,22.5554253964423,0,0.995005707323505,1.14226770050353,-0,0,0.0613883415018875,8.74783866401897
225.76,0.951204045026625,0.951204045102623,0.95120404487478,70.1079735704384,70.1079735704384,26.8369023451974,9.75266335280236,37.8158740601996,22.5394361574364,0,0.995005707323505,1.14210609027157,-0,0,0.0778305764419856,11.0908571429829
225.77,0.950881112909701,0.950881112986978,0.950881112756846,69.9715619094798,69.9715619094798,26.7891767523139,9.64845827017147,37.7990383908674,22.5240652484409,0,0.995005707323505,1.14192671665275,-0,0,0.0665487118149585,9.48319143363159
225.78,0.95059433940003,0.950594339478122,0.950594339246368,69.3540989696104,69.3540989696104,26.5836409545923,9.05966378946396,37.7839753475089,22.5104598326375,0,0.995005707323505,1.14283249118784,-0,0,0.0583557971376022,8.31570109210832
225.79,0.950328289808674,0.950328289886498,0.950328289656569,68.9192271543524,68.9192271543524,26.4383023290428,8.65135656787963,37.7699761675227,22.4978944189501,0,0.995005707323505,1.143745146486,-0,0,0.0521749075771271,7.43492432974061
225.8,0.950076446946543,0.950076447023393,0.950076446790854,69.4032663986361,69.4032663986361,26.5951303039243,9.16048238874246,37.7567635590355,22.4860204508581,0,0.995005707323505,1.14340841768345,-0,0,0.0702184671271271,10.0061315656156
225.81,0.949842999780587,0.949842999861001,0.949842999623654,69.1838610776877,69.1838610776877,26.5208972732724,8.96446245103915,37.7444256090291,22.4749730176195,0,0.995005707323505,1.14334834844513,-0,0,0.0607144446715711,8.65180836569889
225.82,0.949635377765771,0.949635377845973,0.94963537761128,69.9499684238001,69.9499684238001,26.7708162686324,9.75139880114368,37.7334257724565,22.4651438501999,0,0.995005707323505,1.14234865334268,-0,0,0.0751137734474756,10.7037127162653
225.83,0.949443555231178,0.949443555309071,0.949443555073791,69.6110939362791,69.6110939362791,26.6576665232599,9.43194584153362,37.7231333146003,22.4560147801452,0,0.995005707323505,1.14231149792044,-0,0,0.0618586382251885,8.81485594708936
225.84,0.949266300391892,0.949266300471962,0.949266300233461,69.5723581411304,69.5723581411304,26.6432941893643,9.41117407033981,37.7135793413872,22.4476047294033,0,0.995005707323505,1.14238075116067,-0,0,0.0518288261526719,7.38560772675574
225.85,0.949111275092419,0.949111275173389,0.949111274934615,69.7739318586299,69.7739318586299,26.7081011715895,9.62852008907402,37.7051530021524,22.4402587674034,0,0.995005707323505,1.14219515615587,-0,0,0.0526280524236952,7.49949747037656
225.86,0.948981676119501,0.948981676198868,0.948981675960933,69.6748142189564,69.6748142189564,26.6742893457716,9.54271887165548,37.6979732033106,22.4341221439903,0,0.995005707323505,1.14239476994144,-0,0,0.0650072900143911,9.26353882705073
225.87,0.948867997100741,0.948867997181045,0.948867996941386,69.1633151381809,69.1633151381809,26.5050663498587,9.04301054104613,37.6915639546571,22.4287406424777,0,0.995005707323505,1.14298484670196,-0,0,0.0563958510235964,8.03640877086249
225.88,0.948766916484607,0.948766916565933,0.948766916324364,69.4357992941741,69.4357992941741,26.5936429133252,9.32597716401678,37.6858350394209,22.4239870907365,0,0.995005707323505,1.14293028595775,-0,0,0.0721244573425809,10.2777351713178
225.89,0.948691970254419,0.948691970336221,0.948691970095334,69.5150709406615,69.5150709406615,26.6189356552992,9.41325449434892,37.6814002709795,22.420416175333,0,0.995005707323505,1.14241751559238,-0,0,0.0518124085384934,7.38326821673531
225.9,0.948638755986285,0.948638756066944,0.948638755827195,69.2930738876469,69.2930738876469,26.545385394533,9.19713951138711,37.6780125407041,22.4179218355557,0,0.995005707323505,1.14298996629486,-0,0,0.0654210306731684,9.3224968709265
225.91,0.948489370112675,0.948489370183028,0.948489369955574,69.1512379935789,69.1512379935789,26.4973676626855,9.07050265391604,37.6698689345132,22.4108664051497,0,0.995005707323505,1.14306543230367,-0,0,0.0544491779876634,7.75900786324204
225.92,0.948395261589085,0.948395261675221,0.94839526142537,68.7299518405118,68.7299518405118,26.3579671148765,8.65902415909964,37.6644566145067,22.4064710669055,0,0.995005707323505,1.14386741985302,-0,0,0.0542939061469103,7.73688162593471
225.93,0.948284613384947,0.94828461346607,0.948284613228096,69.3350406385137,69.3350406385137,26.5557918296831,9.27544609292944,37.6582968866232,22.4012976589611,0,0.995005707323505,1.14334389795754,-0,0,0.0823096998924966,11.7291322346808
225.94,0.948175011204528,0.948175011285004,0.948175011044578,70.0934669783176,70.0934669783176,26.8040262814709,10.0452229584276,37.6521934964576,22.3960505234324,0,0.995005707323505,1.14153519072334,-0,0,0.0606455355479241,8.64198881557919
225.95,0.948082094418412,0.948082094499897,0.948082094257854,69.4879373460333,69.4879373460333,26.6040708937124,9.44951649578401,37.6467976827899,22.3916231674595,0,0.995005707323505,1.14225711316098,-0,0,0.0624559845832202,8.89997780310888
225.96,0.947994980483864,0.947994980564385,0.947994980323092,69.197714057746,69.197714057746,26.5078057901468,9.16848573739146,37.6417176356375,22.387510684717,0,0.995005707323505,1.14290009977441,-0,0,0.069550461543717,9.91094076997967
225.97,0.947906934670781,0.947906934753185,0.947906934510169,69.3050349025842,69.3050349025842,26.5422061807384,9.28505714426894,37.6366310578805,22.3833467004347,0,0.995005707323505,1.14274844611344,-0,0,0.0643873769904582,9.17520122114029
225.98,0.947817927737051,0.94781792781819,0.947817927577298,69.7182378952387,69.7182378952387,26.6771403035598,9.70759957587213,37.6315153307766,22.37912298859,0,0.995005707323505,1.14214315899942,-0,0,0.065757592591068,9.37045694422719
225.99,0.947739795455407,0.947739795535841,0.947739795295276,69.4883888318774,69.4883888318774,26.6007980715032,9.48609306601013,37.6268938819204,22.3754018839469,0,0.995005707323505,1.14226499566597,-0,0,0.0597339820454618,8.51209244147831
226,0.94766895843852,0.947668958520562,0.94766895827787,69.865143039846,69.865143039846,26.723904960522,9.87043404962708,37.6226701928244,22.3720387973945,0,0.995005707323505,1.14192289864294,-0,0,0.075511782849327,10.7604290560291
226.01,0.947595000462539,0.94759500054384,0.947595000299892,69.8060601635045,69.8060601635045,26.7037285413188,9.81932087661758,37.6182673182349,22.368471968652,0,0.995005707323505,1.1414886829862,-0,0,0.0488534598279197,6.96161802547856
226.02,0.947537280254393,0.947537280338356,0.94753728009514,69.2966327403485,69.2966327403485,26.5356621369495,9.31623666596097,37.6146317998977,22.3657642744898,0,0.995005707323505,1.14269646089848,-0,0,0.0752222272725605,10.7191673863399
226.03,0.947481763723309,0.947481763803957,0.947481763564972,69.5022812592952,69.5022812592952,26.6026614224408,9.52798978321397,37.6111782250572,22.3631132510239,0,0.995005707323505,1.14212637673962,-0,0,0.050342846980358,7.17385569470102
226.04,0.947447185507282,0.947447185588429,0.947447185349235,69.3387810136973,69.3387810136973,26.5484996118469,9.36854886800334,37.6087310387314,22.3615011069626,0,0.995005707323505,1.1426423299357,-0,0,0.062504439810347,8.90688267297444
226.05,0.947412337148285,0.947412337230295,0.947412336988055,69.2575351538493,69.2575351538493,26.521374283127,9.29138138005352,37.6062877882853,22.3598659855105,0,0.995005707323505,1.14272651712563,-0,0,0.0602641609613177,8.58764293698776
226.06,0.94738837274068,0.947388372821427,0.947388372581633,68.7892392517528,68.7892392517528,26.3671202696288,8.82611359659187,37.60436171009,22.3587639450709,0,0.995005707323505,1.14338199064511,-0,0,0.047610703843846,6.78452529774806
226.07,0.947391106041555,0.94739110612291,0.947391105881386,69.1273348493923,69.1273348493923,26.4781514220976,9.16456434399632,37.6038184275332,22.3589520778628,0,0.995005707323505,1.14324962761023,-0,0,0.0575353254238782,8.19878387290265
226.08,0.947375525840377,0.947375525921386,0.947375525680889,69.2359226777719,69.2359226777719,26.5135891563188,9.27532249863077,37.6023537622035,22.3582464169376,0,0.995005707323505,1.14303287418241,-0,0,0.0673900400331858,9.60308070472897
226.09,0.947366993965171,0.947366994046975,0.947366993804132,69.1843066248138,69.1843066248138,26.4964276126128,9.22524128849648,37.6012224688866,22.3578428674307,0,0.995005707323505,1.14280407777025,-0,0,0.0531266598456799,7.57054902800938
226.1,0.947360439049417,0.947360439131924,0.947360438890522,68.8859547118366,68.8859547118366,26.398180264929,8.92822139691962,37.600164411709,22.357568903208,0,0.995005707323505,1.14337394693964,-0,0,0.0526926958722826,7.50870916180027
226.11,0.947354602329193,0.94735460241079,0.947354602169652,69.5753792120267,69.5753792120267,26.6246174586442,9.61884086232425,37.5992108408002,22.3573275089022,0,0.995005707323505,1.14268866723803,-0,0,0.0795226453599669,11.3319769637953
226.12,0.947343031592383,0.947343031675259,0.947343031430479,70.0090469733816,70.0090469733816,26.7669387281689,10.054378064758,37.5979480785293,22.3567208300943,0,0.995005707323505,1.14153871247707,-0,0,0.0760160106021089,10.8322815108005
226.13,0.947341795591734,0.947341795673853,0.947341795431417,69.9849382703067,69.9849382703067,26.7588747916268,10.0312041425079,37.5971449104792,22.3565892173196,0,0.995005707323505,1.14130148454356,-0,0,0.0735492306699507,10.480765370468
226.14,0.94733671149656,0.947336711578884,0.947336711337238,70.5774039051616,70.5774039051616,26.9534422718391,10.6249691994325,37.5961844132168,22.3562502925123,0,0.995005707323505,1.14031858933646,-0,0,0.064262685970468,9.15743275079169
226.15,0.947330711695895,0.947330711777196,0.947330711534963,70.3804758693133,70.3804758693133,26.8885312485282,10.4294666519396,37.595124023277,22.3558851940966,0,0.995005707323505,1.14057063083533,-0,0,0.0748841313183054,10.6709887128585
226.16,0.947320044290219,0.947320044373026,0.947320044129381,69.7611305706417,69.7611305706417,26.6847363729175,9.81199791584877,37.5938189986668,22.3553136561262,0,0.995005707323505,1.14125459177256,-0,0,0.0593101347273502,8.4516941986474
226.17,0.947302578672301,0.947302578754475,0.947302578513187,70.1619634504603,70.1619634504603,26.8162129071591,10.2152356278616,37.5922514024448,22.3544764201539,0,0.995005707323505,1.14121524949314,-0,0,0.0818982709496892,11.6705036103307
226.18,0.947288097280265,0.947288097361084,0.947288097119542,70.128995645883,70.128995645883,26.8051294333913,10.184456330689,37.5908192741167,22.3537200410774,0,0.995005707323505,1.14082868507157,-0,0,0.0629417581925251,8.96920054243483
226.19,0.947276595395648,0.947276595477948,0.947276595234725,69.8154285465833,69.8154285465833,26.7018386309635,9.87276110582092,37.589512263014,22.3531551777483,0,0.995005707323505,1.1414033791044,-0,0,0.062687698865538,8.93299708833917
226.2,0.947263728557809,0.947263728640258,0.947263728396074,70.0118474581729,70.0118474581729,26.7661687320046,10.0711373086556,37.5881845530834,22.3525255964339,0,0.995005707323505,1.14115239293674,-0,0,0.0516763232392426,7.36387606159207
226.21,0.947241066319318,0.94724106640111,0.947241066159374,69.5096569012147,69.5096569012147,26.6007867258195,9.57185039808319,37.5863315615808,22.3514749415507,0,0.995005707323505,1.14202130500119,-0,0,0.0567627551460341,8.08869260830986
226.22,0.947218104111397,0.947218104194641,0.947218103950763,68.7969599776977,68.7969599776977,26.366212222161,8.86204127904155,37.5844653520072,22.3504533466489,0,0.995005707323505,1.14324069153562,-0,0,0.0533903222799833,7.60812092489763
226.23,0.947185331184163,0.947185331266219,0.947185331024502,68.6961863892361,68.6961863892361,26.332692969585,8.76500259013347,37.5821659421327,22.3490178569699,0,0.995005707323505,1.14392338588989,-0,0,0.0732143722128398,10.4330480403297
226.24,0.947159083719342,0.947159083801341,0.947159083559693,68.7524011600332,68.7524011600332,26.3508330650887,8.82433485162548,37.5802140881676,22.3478522202401,0,0.995005707323505,1.14370662535175,-0,0,0.0664871493471748,9.4744187819724
226.25,0.947116768776587,0.947116768858696,0.947116768617562,69.1018101931461,69.1018101931461,26.4652061881519,9.17842372236148,37.577472405386,22.3459140653986,0,0.995005707323505,1.14320027272572,-0,0,0.0693896311731694,9.88802244217664
226.26,0.947063982513292,0.94706398259761,0.947063982354434,68.5853913639426,68.5853913639426,26.2948953904337,8.6677778451974,37.57414759007,22.3434659286752,0,0.995005707323505,1.14364501460424,-0,0,0.0471893195323156,6.72447803335497
226.27,0.947013649729191,0.947013649811874,0.947013649570103,69.0543388050326,69.0543388050326,26.4484897117755,9.14216336479235,37.5710026493452,22.341172790895,0,0.995005707323505,1.14340606736607,-0,0,0.0632280928790688,9.0100032352673
226.28,0.946959101606077,0.946959101689244,0.946959101444465,69.0427661308005,69.0427661308005,26.444103740711,9.13650814481548,37.5676183141049,22.3386396718801,0,0.995005707323505,1.14325689882176,-0,0,0.0710480845645924,10.1243520504544
226.29,0.946889728842357,0.946889728926065,0.946889728683936,68.7960221922201,68.7960221922201,26.3622905566791,8.89715653022575,37.5634744486475,22.3353912133469,0,0.995005707323505,1.14338471470095,-0,0,0.0591432376031494,8.42791135844879
226.3,0.946812829373884,0.946812829456837,0.946812829214583,68.6754969636171,68.6754969636171,26.3219001911454,8.7847210167766,37.5589617036813,22.3318142431592,0,0.995005707323505,1.1436864030236,-0,0,0.0542577175319533,7.73172474830335
226.31,0.946742649799071,0.94674264988225,0.946742649639655,68.6044959488158,68.6044959488158,26.2978460621608,8.72113642523557,37.5547899311035,22.3285695924768,0,0.995005707323505,1.1439478511073,-0,0,0.0565800901168598,8.06266284165252
226.32,0.946653263485907,0.946653263569734,0.94665326332756,68.5940524421919,68.5940524421919,26.293534562447,8.71996998280945,37.5496741978653,22.3244082615171,0,0.995005707323505,1.14392116562717,-0,0,0.0493425770094912,7.0313172238525
226.33,0.94655669204233,0.946556692124709,0.946556691884425,69.0364108994942,69.0364108994942,26.4379952242434,9.17228487702268,37.5442271011809,22.3198989212906,0,0.995005707323505,1.14334586565147,-0,0,0.0564592027944199,8.04543639820483
226.34,0.946439346893705,0.946439346977354,0.946439346736013,69.2948499308647,69.2948499308647,26.5218243444019,9.44275043460111,37.5377281089648,22.3143713872988,0,0.995005707323505,1.14280848879148,-0,0,0.0669841447632236,9.54524062875936
226.35,0.946329761225848,0.946329761310014,0.946329761067052,69.4478819510437,69.4478819510437,26.571070674491,9.60712125080296,37.5315951107151,22.3091655895256,0,0.995005707323505,1.14220393842464,-0,0,0.0567209607221855,8.08273690291144
226.36,0.94622008671162,0.946220086794406,0.946220086553851,69.2338420373714,69.2338420373714,26.4996587847191,9.40443376972577,37.5254194701127,22.3039887975329,0,0.995005707323505,1.1426600391045,-0,0,0.0761632366704695,10.8532612255419
226.37,0.946095936307011,0.946095936390613,0.94609593615097,69.7352356231288,69.7352356231288,26.6632850948826,9.91857030846087,37.5185798924777,22.2980854221902,0,0.995005707323505,1.14178249035917,-0,0,0.0785232937747386,11.1895693629002
226.38,0.945961038511378,0.945961038595089,0.945961038351817,69.5937247636937,69.5937247636937,26.6154990448292,9.79090725092288,37.5111577482009,22.2916597645699,0,0.995005707323505,1.14173525857213,-0,0,0.0789266929666306,11.2470537477449
226.39,0.945826236744635,0.945826236829317,0.945826236585755,69.8608632571254,69.8608632571254,26.7020346475015,10.0718649325518,37.5037647131105,22.285233611463,0,0.995005707323505,1.14129015094242,-0,0,0.0784582389850899,11.1802990553753
226.4,0.945683290270931,0.94568329035554,0.945683290111974,69.3616221655655,69.3616221655655,26.536596795371,9.58726686897013,37.4959249121661,22.2784303844292,0,0.995005707323505,1.14176084794355,-0,0,0.0626774315760497,8.93153399958709
226.41,0.945545818397587,0.94554581848222,0.945545818239112,69.418654263121,69.418654263121,26.5540509200289,9.65830980891338,37.4883994306196,22.271945023588,0,0.995005707323505,1.14209919570636,-0,0,0.0786264494703943,11.2042690495312
226.42,0.945398038249407,0.94539803833361,0.945398038092972,69.7751845862446,69.7751845862446,26.669864261362,10.0298554871279,37.4803990224445,22.2649300766722,0,0.995005707323505,1.14140939894457,-0,0,0.0740158374131581,10.547256831375
226.43,0.945245709132042,0.945245709215468,0.94524570897286,70.4088571196506,70.4088571196506,26.8767325771977,10.6790075861826,37.4721802313685,22.2576693020995,0,0.995005707323505,1.1403874985466,-0,0,0.0773463698619704,11.0218577053308
226.44,0.945089089287203,0.945089089371575,0.945089089128375,69.8284337660699,69.8284337660699,26.6844969168344,10.114575392283,37.4636706771197,22.2501876966672,0,0.995005707323505,1.14067686147427,-0,0,0.0519553434557698,7.4036364424472
226.45,0.944934698889215,0.944934698974158,0.944934698731542,69.5189791449323,69.5189791449323,26.5813469987692,9.82078073515833,37.455294290185,22.242904119589,0,0.995005707323505,1.14155206427918,-0,0,0.0610610121654475,8.70119423357627
226.46,0.944776768798368,0.94477676888382,0.944776768640488,69.0392633938423,69.0392633938423,26.4222075710385,9.35702194934828,37.4467581200172,22.2354833244769,0,0.995005707323505,1.14242957061117,-0,0,0.0673287964000657,9.59435348700936
226.47,0.944797730023703,0.944797730107167,0.944797729866951,69.4896972086762,69.4896972086762,26.5703209701529,9.80607502180335,37.4471370662674,22.2364851206054,0,0.995005707323505,1.14193863260536,-0,0,0.0725555341618336,10.3391636180613
226.48,0.945300609282275,0.945300609362629,0.945300609126412,69.5550984887953,69.5550984887953,26.5959551635906,9.82364941119457,37.4713035474609,22.2601455301398,0,0.995005707323505,1.14151037742361,-0,0,0.0480108585687525,6.84154734604723
226.49,0.945960040240278,0.945960040322514,0.945960040102389,69.1808665969979,69.1808665969979,26.4784108887362,9.38640177703733,37.5031900192815,22.2912748006791,0,0.995005707323505,1.14249523154418,-0,0,0.0632445777824099,9.01235233399341
226.5,0.946653243885498,0.946653243955606,0.946653243742425,70.7257066882829,70.7257066882829,26.9919472931834,10.8648091681625,37.5368973681372,22.3240001519832,0,0.995005707323505,1.14102918305867,-0,0,0.139780392827057,19.9187059778557
226.51,0.94727366540245,0.947273665469585,0.947273665246253,76.9055189930605,76.9055189930605,29.0283438327105,16.9854494292964,37.5671981605861,22.352871403178,0,0.995005707323505,1.13251364050634,-0,0,0.16290062298699,23.213338775646
226.52,0.947871075366319,0.947871075433803,0.947871075217985,79.3320562990271,79.3320562990271,29.8308366923185,19.3558155670151,37.5959700254844,22.3802707065277,0,0.995005707323505,1.12810323762815,-0,0,0.158837582262959,22.6343554724717
226.53,0.948432224290256,0.948432224354001,0.948432224145111,81.3502143055233,81.3502143055233,30.4987769946949,21.3215540813307,37.6228449077352,22.4058153164574,0,0.995005707323505,1.12522369119471,-0,0,0.143488214813859,20.4470706109749
226.54,0.948980900874191,0.948980900933904,0.948980900727992,80.8407347352242,80.8407347352242,30.3358053813335,20.760849894024,37.6490361160798,22.4308487251205,0,0.995005707323505,1.1252480261617,-0,0,0.146533244834616,20.8809873889328
226.55,0.949514901570612,0.949514901627158,0.94951490142414,82.2915956630858,82.2915956630858,30.8170683299927,22.1617052692006,37.6746519949559,22.4552383989293,0,0.995005707323505,1.12405427148139,-0,0,0.158703180670477,22.615203245543
226.56,0.95001969855124,0.95001969860702,0.950019698409033,81.7718059248286,81.7718059248286,30.6503595848975,21.5947169079704,37.6988085401922,22.478280476666,0,0.995005707323505,1.12419222210212,-0,0,0.157917314297654,22.5032172874157
226.57,0.950483705262377,0.950483705314297,0.950483705115865,82.3338319870581,82.3338319870581,30.8389002909003,22.1133248058532,37.7210594133413,22.4994477678636,0,0.995005707323505,1.12360705596991,-0,0,0.136785987949656,19.492003282826
226.58,0.950946865280951,0.950946865332341,0.950946865136367,81.3065588329493,81.3065588329493,30.5050631600572,21.0424946931697,37.7433108773202,22.5207532624594,0,0.995005707323505,1.12464744677046,-0,0,0.143489668675786,20.4472777862995
226.59,0.951398004632163,0.95139800468277,0.951398004491207,81.0885064105986,81.0885064105986,30.437123601762,20.7818232385609,37.7650924611818,22.5415907108559,0,0.995005707323505,1.12500073978658,-0,0,0.139094923291069,19.8210265689773
226.6,0.951834840509592,0.951834840555818,0.951834840363993,80.4995787127421,80.4995787127421,30.247172838476,20.1514945728499,37.7862305673582,22.561853572534,0,0.995005707323505,1.12562176327356,-0,0,0.130338838519431,18.5732844890189
226.61,0.952246490167694,0.952246490215482,0.952246490022951,81.057467942147,81.057467942147,30.4339675108729,20.6702464157166,37.8062290991042,22.5809924273262,0,0.995005707323505,1.12536157716617,-0,0,0.129319380747251,18.4280117564833
226.62,0.952629639425596,0.952629639473091,0.952629639287091,81.5410041903942,81.5410041903942,30.5960871028493,21.117359739126,37.8248469549738,22.5987974962944,0,0.995005707323505,1.12500492869942,-0,0,0.13875847494222,19.7730826792664
226.63,0.953010634149183,0.953010634193769,0.953010634007793,80.522100196132,80.522100196132,30.2643571276445,20.0621926679261,37.8433422842187,22.6165652439873,0,0.995005707323505,1.12586773863137,-0,0,0.149047006105541,21.2391983700395
226.64,0.953369998557335,0.953369998601418,0.953369998415808,80.2678412992072,80.2678412992072,30.183782786228,19.7736559394386,37.8608382478553,22.6333471119133,0,0.995005707323505,1.12606492691666,-0,0,0.130386514964503,18.5800783824417
226.65,0.953722539308974,0.953722539351797,0.953722539167744,79.6613696698429,79.6613696698429,29.9873902538404,19.1334157998484,37.8780357537404,22.6499181162541,0,0.995005707323505,1.12682910505184,-0,0,0.124164117765972,17.693386781651
226.66,0.954081151283028,0.954081151325443,0.954081151141571,80.0426056332188,80.0426056332188,30.1157083571447,19.4801462028793,37.8956229969021,22.6668364334374,0,0.995005707323505,1.12680735385381,-0,0,0.133289416760285,18.9937418883406
226.67,0.954425779132717,0.954425779174274,0.954425778993323,80.0049720239861,80.0049720239861,30.1062315576455,19.4093756869828,37.9125145903556,22.6830817466477,0,0.995005707323505,1.12681647828132,-0,0,0.135483568228508,19.3064084725624
226.68,0.954739883832976,0.954739883874591,0.954739883694044,79.3082508328946,79.3082508328946,29.8798613007749,18.6824593370598,37.9278787585062,22.6979127373286,0,0.995005707323505,1.12739214269191,-0,0,0.1242869718863,17.7108934937978
226.69,0.955055237473477,0.955055237513964,0.955055237334366,79.6611821398126,79.6611821398126,29.9985185567624,19.0049435912839,37.9433793644307,22.712859184098,0,0.995005707323505,1.12733091468659,-0,0,0.126836830493357,18.0742483453033
226.7,0.955364941329352,0.955364941369318,0.955364941189364,78.8188374807049,78.8188374807049,29.7242540133441,18.1326993496248,37.9585688810666,22.7275692500136,0,0.995005707323505,1.1281131175965,-0,0,0.122617246069094,17.4729575648458
226.71,0.955683827126611,0.955683827168799,0.955683826989933,78.7675001276916,78.7675001276916,29.7100696857667,18.0504635332487,37.9742759518023,22.7427606426406,0,0.995005707323505,1.12832587815205,-0,0,0.113231501462135,16.1354889583542
226.72,0.955993179795617,0.95599317983524,0.955993179659414,78.0946255425502,78.0946255425502,29.4915136362225,17.3475523248935,37.9895046473799,22.7575685702768,0,0.995005707323505,1.12921235502369,-0,0,0.118108703919282,16.8304903084977
226.73,0.956292021209388,0.956292021248367,0.956292021072276,77.5604552964718,77.5604552964718,29.3184622047084,16.7843145398626,38.0042356452,22.7719051114092,0,0.995005707323505,1.1298283704337,-0,0,0.104422251019634,14.8801707702978
226.74,0.956611444270054,0.95661144430935,0.956611444133814,76.6914469723892,76.6914469723892,29.0355324025502,15.8841074376637,38.0200064423015,22.787333092424,0,0.995005707323505,1.13118678841605,-0,0,0.120635342611622,17.1905363221561
226.75,0.956922033856497,0.956922033894773,0.956922033720559,77.4169834269977,77.4169834269977,29.2766428453189,16.579278803112,38.0354159953473,22.8022886285384,0,0.995005707323505,1.13053572800319,-0,0,0.111891799072008,15.9445813677612
226.76,0.957215637777962,0.957215637815278,0.957215637639376,76.9882435425895,76.9882435425895,29.1382038752268,16.1219073774247,38.0499099717627,22.8164261934022,0,0.995005707323505,1.1308524352999,-0,0,0.0976288936151023,13.9121173401521
226.77,0.957528731064345,0.957528731102888,0.957528730927928,76.4433365330907,76.4433365330907,28.961749543069,15.546381095739,38.06538102116,22.8315744161917,0,0.995005707323505,1.131789972755,-0,0,0.110383888950552,15.7297041754537
226.78,0.95783550152386,0.957835501561206,0.957835501386968,76.5490968355516,76.5490968355516,28.9991111676979,15.6221217621902,38.0805703196266,22.8464047537348,0,0.995005707323505,1.1318236437721,-0,0,0.113397119163427,16.1590894807884
226.79,0.958129093534818,0.958129093575405,0.958129093402045,77.0081686377018,77.0081686377018,29.152487991817,16.0525149641262,38.0951003760709,22.8605532975047,0,0.995005707323505,1.1312484038101,-0,0,0.102202929904203,14.5639175113489
226.8,0.958427937027891,0.958427937064869,0.95842793689311,76.325729010795,76.325729010795,28.9307016952113,15.3409162469177,38.1098292345898,22.8749835292876,0,0.995005707323505,1.13198486748915,-0,0,0.0999277317328884,14.2397017719366
226.81,0.958152302459774,0.958152302495387,0.958152302308117,76.8821083987285,76.8821083987285,29.1111755574901,15.9243236976936,38.0958313646944,22.8619533363405,0,0.995005707323505,1.13147319087155,-0,0,0.0922769676950699,13.1494678965475
226.82,0.957737603795911,0.95773760383743,0.957737603653731,76.7303802275072,76.7303802275072,29.0577073031025,15.8132370915817,38.0748379897401,22.8423051461854,0,0.995005707323505,1.13172896959084,-0,0,0.111359823760641,15.8687748858913
226.83,0.957276674915996,0.957276674965053,0.957276674775337,76.5976717488221,76.5976717488221,29.0100922817322,15.7257574290118,38.0515179804688,22.8203963393414,0,0.995005707323505,1.13160024814461,-0,0,0.101340298960258,14.4409926018367
226.84,0.95680321230339,0.956803212352461,0.956803212157395,77.0678143682738,77.0678143682738,29.1605201253688,16.242337757473,38.0275859609824,22.7978906498183,0,0.995005707323505,1.13119324296181,-0,0,0.111159614911976,15.8402451249565
226.85,0.956327399538705,0.956327399593327,0.956327399396335,76.5685478400002,76.5685478400002,28.9922890902094,15.7898116608381,38.0034823553908,22.7752538237713,0,0.995005707323505,1.13151711679739,-0,0,0.114247618444859,16.2802856283924
226.86,0.955847154624752,0.955847154681391,0.955847154480472,75.8290067843439,75.8290067843439,28.7450449706042,15.0974103733308,37.9791538156701,22.752442595343,0,0.995005707323505,1.13224727678182,-0,0,0.10777152746504,15.3574426637682
226.87,0.955364344690602,0.955364344747723,0.955364344540967,75.4683836078087,75.4683836078087,28.622329471376,14.7840890592922,37.9547339311332,22.7295606173833,0,0.995005707323505,1.1327931572803,-0,0,0.103000123844569,14.677517647851
