t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
226.88,0.954903720252444,0.95490372031329,0.954903720103847,75.9180496107877,75.9180496107877,28.7661416352996,15.2788453672052,37.9314712652456,22.7077329783369,0,0.995005707323505,1.13242545564213,-0,0,0.102498979319907,14.6061045530867
226.89,0.954452660173984,0.95445266023706,0.954452660023889,76.0549311448476,76.0549311448476,28.8072248119792,15.4599366837398,37.9086651419823,22.6863293191255,0,0.995005707323505,1.13211950974111,-0,0,0.0977790558679806,13.9335154611872
226.9,0.954016925516252,0.954016925580761,0.954016925364896,75.8377481237279,75.8377481237279,28.7320602237412,15.2854677234296,37.8866049357822,22.665675464516,0,0.995005707323505,1.13236334562072,-0,0,0.106641153027843,15.1963643064676
226.91,0.953615386141648,0.953615386207242,0.9536153859883,75.2787926853804,75.2787926853804,28.5448507926281,14.7659028893567,37.866239849647,22.6466499463767,0,0.995005707323505,1.13280267186486,-0,0,0.0947911172811238,13.5077342125601
226.92,0.95322969329641,0.953229693363615,0.953229693143403,74.3939033787307,74.3939033787307,28.2506472847213,13.9187783110709,37.8466659821134,22.6284590855464,0,0.995005707323505,1.13395928312268,-0,0,0.0903709697597093,12.8778631907586
226.93,0.952873424488685,0.952873424556195,0.952873424334116,74.597566754579,74.597566754579,28.3144978319122,14.1572380297962,37.8286327304916,22.6116959942912,0,0.995005707323505,1.13402172854924,-0,0,0.0918039717140128,13.0820659692468
226.94,0.952548060819797,0.95254806088867,0.952548060663371,74.2228834867953,74.2228834867953,28.1885140982994,13.8143845266557,37.8121121735219,22.5963867866177,0,0.995005707323505,1.13431311189735,-0,0,0.0773464201601373,11.0218648728196
226.95,0.952241186946991,0.952241187016911,0.952241186789868,73.284985665791,73.284985665791,27.8775640566116,12.906455313259,37.7964895077947,22.5820408447372,0,0.995005707323505,1.13570796136264,-0,0,0.0857354220073432,12.2172976360464
226.96,0.951967952485946,0.951967952556458,0.951967952328448,73.6621262636071,73.6621262636071,27.999147047749,13.3102297636446,37.7826207115293,22.5692757884332,0,0.995005707323505,1.13541166897336,-0,0,0.0803951618826884,11.4563105682831
226.97,0.951713194280797,0.95171319435258,0.951713194123585,73.2541225919926,73.2541225919926,27.8628140702162,12.9270992501411,37.7696202120876,22.5574031297639,0,0.995005707323505,1.13602510966543,-0,0,0.096388572470257,13.7353715770116
226.98,0.951490104681826,0.951490104752686,0.951490104521879,72.6779872998405,72.6779872998405,27.6714865670374,12.3727924467576,37.7581822303369,22.5470126227459,0,0.995005707323505,1.13651941039197,-0,0,0.0778981749167598,11.1004899256383
226.99,0.951267072482015,0.951267072552569,0.951267072320937,73.2739409065058,73.2739409065058,27.8654160135309,12.9905020825317,37.7468012527125,22.5366375712617,0,0.995005707323505,1.13606311371149,-0,0,0.0777231539356649,11.0755494358322
227,0.951068454803897,0.951068454877008,0.951068454643792,72.2342181250091,72.2342181250091,27.5219156455318,11.9702393892934,37.7365381540982,22.5274405816175,0,0.995005707323505,1.13733380008286,-0,0,0.0851419912036233,12.1327337465163
227.01,0.950874088794936,0.950874088867866,0.950874088635243,72.2405363718012,72.2405363718012,27.5222783368778,11.995530216245,37.7265426177434,22.5184635378128,0,0.995005707323505,1.13762878652181,-0,0,0.0981089369990687,13.9805235223673
227.02,0.95067672781694,0.950676727891705,0.950676727656959,72.8992867926066,72.8992867926066,27.7370640184714,12.6736154901619,37.7164209715055,22.5092503309392,0,0.995005707323505,1.13646987246025,-0,0,0.072875688673012,10.3847856359042
227.03,0.950486253001563,0.950486253075387,0.950486252840213,72.6807790799259,72.6807790799259,27.6635540708957,12.4738132220105,37.7065655234872,22.5004003344282,0,0.995005707323505,1.13693080450798,-0,0,0.095303932855165,13.580810431861
227.04,0.950308897175081,0.950308897253451,0.950308897018128,72.3618647776942,72.3618647776942,27.5571520758018,12.1723887300522,37.6973513839014,22.4921246637406,0,0.995005707323505,1.1370090879362,-0,0,0.0769148309870439,10.9603634156538
227.05,0.950148917010033,0.95014891708533,0.950148916852198,72.2497212240533,72.2497212240533,27.5188601227641,12.0759937707239,37.6890013027839,22.4847261505455,0,0.995005707323505,1.13750564141218,-0,0,0.0940376020063391,13.4003582859033
227.06,0.949968168882599,0.949968168954315,0.949968168718111,72.897531209572,72.897531209572,27.7301829508969,12.7416120888964,37.6796564162228,22.4762627044528,0,0.995005707323505,1.13646928266164,-0,0,0.0803243606669009,11.4462213950334
227.07,0.949804001999651,0.949804002077485,0.949804001840606,72.8596970161894,72.8596970161894,27.7162756476812,12.7200369744009,37.6710731771037,22.4685868646848,0,0.995005707323505,1.13651070300668,-0,0,0.092159387377102,13.132712701237
227.08,0.949640403686243,0.949640403762042,0.949640403527197,72.4138091751203,72.4138091751203,27.5682473827378,12.2903921052094,37.6624889439828,22.4609281259281,0,0.995005707323505,1.1369157548998,-0,0,0.0908660446718837,12.9484113657434
227.09,0.949472586996673,0.949472587071836,0.949472586835754,73.0702081561068,73.0702081561068,27.7824968657306,12.9634052713031,37.6537488208556,22.4530540639481,0,0.995005707323505,1.13620513551777,-0,0,0.0946702083201049,13.4905046856149
227.1,0.949292024831208,0.94929202490979,0.949292024671702,73.0247174346968,73.0247174346968,27.7659293546215,12.9358588901486,37.6443253642789,22.4445331802693,0,0.995005707323505,1.13595689478164,-0,0,0.0853779645430872,12.1663599473899
227.11,0.949131202349895,0.949131202426903,0.949131202190966,72.4181611253389,72.4181611253389,27.5651102201396,12.3453381870679,37.6358475305757,22.4369754076953,0,0.995005707323505,1.13657671905987,-0,0,0.068108230679537,9.70542287183403
227.12,0.948986737449067,0.948986737527076,0.948986737290801,71.470261603439,71.470261603439,27.2522349416087,11.4117938172798,37.6281773973438,22.4302903888154,0,0.995005707323505,1.13814215413328,-0,0,0.068590003573009,9.77407550915378
227.13,0.948839223319206,0.9488392233945,0.948839223157453,71.7328453160608,71.7328453160608,27.3372159001195,11.6889210376376,37.6204451129551,22.4234791654681,0,0.995005707323505,1.13817393670199,-0,0,0.0701844413870674,10.0012828976571
227.14,0.94868714873401,0.948687148810312,0.9486871485721,70.7062094208994,70.7062094208994,26.9983996344379,10.6773202903833,37.612415431749,22.4164736987671,0,0.995005707323505,1.13951207232814,-0,0,0.0651129093747143,9.27858958589679
227.15,0.948531655686843,0.948531655765154,0.948531655527861,70.9795170960898,70.9795170960898,27.0868388886158,10.9658789115675,37.6042955337365,22.4093426507857,0,0.995005707323505,1.13965513646261,-0,0,0.0829966473317355,11.8270222447723
227.16,0.948349992958587,0.948349993036829,0.948349992798902,71.4917902037935,71.4917902037935,27.2536016661616,11.496026705688,37.5948848050863,22.4008786930192,0,0.995005707323505,1.13860882673178,-0,0,0.0647505033634045,9.22694672928515
227.17,0.948188452647553,0.94818845272681,0.948188452487891,70.8682772996521,70.8682772996521,27.0472042772666,10.8885004010092,37.5863796154448,22.3933972831981,0,0.995005707323505,1.1394257630204,-0,0,0.0680914065875817,9.70302543873039
227.18,0.948030132552823,0.94803013262996,0.948030132391297,70.6520610184605,70.6520610184605,26.9747099722061,10.6879137852804,37.5780562487265,22.3860909844535,0,0.995005707323505,1.13994912313776,-0,0,0.0777588005080617,11.0806290723988
227.19,0.947850614401642,0.947850614480044,0.947850614241073,71.5408774090047,71.5408774090047,27.2652530662913,11.5944114772783,37.5687416144552,22.3777243172712,0,0.995005707323505,1.13876157723679,-0,0,0.0824685659452995,11.7517706472052
227.2,0.947667565521165,0.947667565599743,0.947667565361007,70.9348134506112,70.9348134506112,27.0644034918537,11.0065046788855,37.5591408541952,22.3691679175304,0,0.995005707323505,1.13926722150108,-0,0,0.0867000731740719,12.3547604273052
227.21,0.947490276880757,0.947490276961301,0.947490276721908,70.5081704496503,70.5081704496503,26.9225765817758,10.5974422106039,37.5498311933471,22.3608970456993,0,0.995005707323505,1.13974796545036,-0,0,0.0709624089072476,10.1121432692828
227.22,0.947307267325268,0.947307267405386,0.947307267166493,71.0820477918518,71.0820477918518,27.1095665335521,11.1893949299095,37.5402966511922,22.3523562107501,0,0.995005707323505,1.1391268352165,-0,0,0.0602307683238155,8.58288448614371
227.23,0.947129610819385,0.94712961089929,0.947129610660471,70.9103937841213,70.9103937841213,27.0515487714278,11.0353493618093,37.5309766183454,22.3440678039666,0,0.995005707323505,1.13933743312143,-0,0,0.0611648589632425,8.71599240226206
227.24,0.946944981612532,0.946944981692756,0.946944981453641,70.7736915875264,70.7736915875264,27.004959704049,10.9169209332135,37.5213096382711,22.3354610160418,0,0.995005707323505,1.1396282592022,-0,0,0.0706281365078761,10.0645094523724
227.25,0.946767350756065,0.946767350837083,0.946767350598679,71.152413894443,71.152413894443,27.1278462226169,11.3132384458733,37.5120138280113,22.3271616205584,0,0.995005707323505,1.13920461879189,-0,0,0.0884925565215091,12.610189304315
227.26,0.946581637219647,0.946581637295326,0.946581637056458,71.2779052582868,71.2779052582868,27.1674266143261,11.457214488239,37.5022895678371,22.3184012022107,0,0.995005707323505,1.13849287305153,-0,0,0.0650981178284878,9.27648179055951
227.27,0.946373308153415,0.946373308235033,0.946373307995309,71.2794629820813,71.2794629820813,27.1660760109272,11.4794151408001,37.4914219245893,22.3086259166919,0,0.995005707323505,1.13877408367311,-0,0,0.0900804612436456,12.8364657272195
227.28,0.94616890801372,0.94616890809492,0.946168907855255,71.7169516944459,71.7169516944459,27.3080472952963,11.9372257695554,37.4807755777462,22.2989503471444,0,0.995005707323505,1.1377503946939,-0,0,0.0677432347008936,9.65341094487733
227.29,0.945969889939333,0.945969890021434,0.945969889780641,71.4316083780833,71.4316083780833,27.212471181563,11.6717052990274,37.4703409905082,22.2895620885477,0,0.995005707323505,1.1380770418007,-0,0,0.0648345032170975,9.23891670843639
227.3,0.945759731593135,0.945759731674304,0.945759731435432,71.9454188933902,71.9454188933902,27.3794784866896,12.2063521320734,37.4594047060971,22.2796620552197,0,0.995005707323505,1.13770537856874,-0,0,0.0895269543033909,12.7575909882332
227.31,0.945559110186095,0.945559110269361,0.945559110029737,71.7827957938523,71.7827957938523,27.3242268610175,12.0637460255178,37.4489002675471,22.2701495007874,0,0.995005707323505,1.13746686760662,-0,0,0.0819200993121083,11.6736141519754
227.32,0.945339099507729,0.945339099587851,0.945339099347895,71.3665171720393,71.3665171720393,27.1854356855533,11.6693309825801,37.4374211633605,22.2597650260986,0,0.995005707323505,1.13801093622029,-0,0,0.0835602683826108,11.907338244522
227.33,0.945136745788232,0.945136745870404,0.94513674563012,71.9229664415894,71.9229664415894,27.3665252832704,12.2458829544339,37.4268785208954,22.2502049662601,0,0.995005707323505,1.13738876538733,-0,0,0.0858863411519315,12.2388036141502
227.34,0.944931788665172,0.944931788746943,0.944931788506346,71.1393515931434,71.1393515931434,27.1071226415528,11.4827009193847,37.4161355082065,22.2405151655522,0,0.995005707323505,1.13799629486384,-0,0,0.0612040671791323,8.72157957302636
227.35,0.944709656866191,0.94470965694752,0.944709656706953,70.9506979447491,70.9506979447491,27.0431368099625,11.3159870736187,37.4045903008205,22.2301205703099,0,0.995005707323505,1.1388415379283,-0,0,0.0830861116265158,11.8397709067785
227.36,0.944498945007838,0.944498945090957,0.944498944851235,70.7555499412189,70.7555499412189,26.9771167153975,11.1416746278348,37.3936302007684,22.2202451126157,0,0.995005707323505,1.13907459233148,-0,0,0.0859932236500552,12.2540343701329
227.37,0.944287515537109,0.944287515617414,0.944287515376779,71.1264947420429,71.1264947420429,27.0971620265078,11.5335232627043,37.3826669911854,22.2103044881532,0,0.995005707323505,1.13842457749242,-0,0,0.0704550684176133,10.0398472495099
227.38,0.944091848465024,0.944091848546874,0.944091848305927,70.8375984572213,70.8375984572213,27.0004533851914,11.2640251807417,37.3724369812064,22.2011362952732,0,0.995005707323505,1.13887336277222,-0,0,0.0770130010440942,10.9743526487834
227.39,0.943941515066173,0.943941515162831,0.94394151491832,70.4193734738788,70.4193734738788,26.8616193568024,10.8608158431814,37.3644437800478,22.1941138506496,0,0.995005707323505,1.13939919595105,-0,0,0.0704652219868615,10.0412941331278
227.4,0.943845695377518,0.943845695454687,0.943845695206088,69.8904988561983,69.8904988561983,26.686876002455,10.3416760275941,37.3591350664238,22.1896877621804,0,0.995005707323505,1.14018635827901,-0,0,0.0546045226220025,7.78114447363536
227.41,0.943759978310461,0.943759978398979,0.943759978156116,70.212986695964,70.212986695964,26.7920570135514,10.6728199377841,37.3543814555035,22.1857853026764,0,0.995005707323505,1.14034615543755,-0,0,0.0816420215366785,11.6339880689767
227.42,0.943679829781829,0.943679829866924,0.943679829628217,69.6892959506063,69.6892959506063,26.6191520145209,10.1573426906492,37.3498580325519,22.1820952274052,0,0.995005707323505,1.14070721174951,-0,0,0.068797199776206,9.80360096810935
227.43,0.943596061866683,0.943596061944881,0.943596061706329,69.9629498598722,69.9629498598722,26.7082976636303,10.4394962061915,37.3451948617339,22.1782587919468,0,0.995005707323505,1.14056969811491,-0,0,0.0734534821883263,10.4671212118365
227.44,0.943519453028907,0.943519453110186,0.943519452867769,69.3191361410259,69.3191361410259,26.495936911292,9.80355070195049,37.3408282549567,22.1747571841188,0,0.995005707323505,1.14132889130287,-0,0,0.0639347825460605,9.11070651281362
227.45,0.943463850530922,0.943463850615042,0.94346385037279,69.8395681934577,69.8395681934577,26.6664341776156,10.3297405091324,37.3375646009653,22.1722630833599,0,0.995005707323505,1.14099514728161,-0,0,0.0798976877986229,11.3854205113038
227.46,0.943414646713983,0.943414646795616,0.943414646554663,70.0161414274076,70.0161414274076,26.7239599263489,10.5115627386471,37.3345886308035,22.169990057957,0,0.995005707323505,1.14028750550386,-0,0,0.0587807734658642,8.37626021888565
227.47,0.943375567413982,0.943375567496333,0.94337556725391,69.0250167155026,69.0250167155026,26.3977516395309,9.52473617488886,37.3320225203386,22.1682580202752,0,0.995005707323505,1.14176562835587,-0,0,0.0551331162737745,7.85646906901287
227.48,0.943349203494884,0.943349203577168,0.943349203334513,68.7325560573868,68.7325560573868,26.3012999025414,9.23524007694031,37.3301386498101,22.1671773306365,0,0.995005707323505,1.14264744035589,-0,0,0.0584594620805507,8.33047334647848
227.49,0.943332250425827,0.943332250510969,0.943332250266269,68.8734676612776,68.8734676612776,26.3473765494864,9.37818106550936,37.3287553507122,22.166531245056,0,0.995005707323505,1.14263611618257,-0,0,0.0605319179992188,8.62579831488868
227.5,0.943314330696534,0.943314330781016,0.943314330537867,71.3931521773611,71.3931521773611,27.1753308537344,11.8999241192563,37.3274439549165,22.1657841031883,0,0.995005707323505,1.13989597480978,-0,0,0.171751270714172,24.4745560767695
227.51,0.943219951972786,0.943219952060435,0.943219951815647,77.7464971075207,77.7464971075207,29.2627151222844,18.2632170996552,37.3224215778726,22.1608584299929,0,0.995005707323505,1.13077034139026,-0,0,0.181477422733502,25.8605327395241
227.52,0.94310219178816,0.943102191870512,0.943102191627839,80.7106965254458,80.7106965254458,30.2358705510188,21.2404825194865,37.315817878745,22.1543961272143,0,0.995005707323505,1.12588662756957,-0,0,0.170230092034351,24.257788114895
227.53,0.942958827085577,0.942958827170438,0.942958826925337,82.0126636736042,82.0126636736042,30.6624333443654,22.5582463318386,37.307793451497,22.1466238902686,0,0.995005707323505,1.12380814527904,-0,0,0.174839420397717,24.9146174066747
227.54,0.942811673081374,0.942811673161482,0.942811672917791,83.8963514365288,83.8963514365288,31.2801689256307,24.4581669401207,37.2995949165396,22.1385895798685,0,0.995005707323505,1.12172645175224,-0,0,0.171892183584453,24.4946361607845
227.55,0.942681559230524,0.942681559311391,0.942681559064327,82.5505340412657,82.5505340412657,30.8365502484843,23.1269340884679,37.2921741913056,22.1314257614923,0,0.995005707323505,1.12228571016482,-0,0,0.154798882916813,22.0588408156458
227.56,0.942575119779478,0.942575119861599,0.942575119614495,82.9272851971194,82.9272851971194,30.9593415427893,23.5156671028562,37.2860916185595,22.1255264757037,0,0.995005707323505,1.12212378095442,-0,0,0.145761824117993,20.771059936814
227.57,0.942476150108201,0.942476150191124,0.942476149943025,82.5025202549809,82.5025202549809,30.8187615516756,23.1019869987843,37.2804440253109,22.1200892308857,0,0.995005707323505,1.12250888742763,-0,0,0.143886629212621,20.5038446627986
227.58,0.94238900012405,0.942389000207079,0.942388999960083,81.5086154552189,81.5086154552189,30.4912277203999,22.1177939937176,37.2754601246778,22.1153613368235,0,0.995005707323505,1.12350158508619,-0,0,0.154704284928573,22.0453606023216
227.59,0.94232696915741,0.942326969239024,0.942326968990949,80.4130405608015,80.4130405608015,30.1305021783155,21.0293441058763,37.2717946463203,22.1119018086049,0,0.995005707323505,1.12434267184701,-0,0,0.126475140602522,18.0227075358594
227.6,0.942304232122381,0.942304232203997,0.94230423195487,79.7157435886513,79.7157435886513,29.9010348359324,20.3350808344773,37.2701787959162,22.1104839582578,0,0.995005707323505,1.12538023676226,-0,0,0.125813777293794,17.9284632643656
227.61,0.942271617554491,0.94227161763564,0.942271617387531,79.6985239855269,79.6985239855269,29.8950312106018,20.3216715683811,37.2681718487496,22.1086805683962,0,0.995005707323505,1.12571949592471,-0,0,0.136312621279723,19.4245485323605
227.62,0.942281950053462,0.94228195013559,0.942281949887002,79.1856664821494,79.1856664821494,29.7264842328657,19.8084483267018,37.2682972558963,22.1089208995513,0,0.995005707323505,1.12616295472931,-0,0,0.134311726418219,19.1394210145962
227.63,0.9422922143589,0.942292214439501,0.942292214190738,78.6687556210974,78.6687556210974,29.5566106095647,19.2910883337043,37.2684558489192,22.1092114384739,0,0.995005707323505,1.12663351366474,-0,0,0.118973189443539,16.9536794957043
227.64,0.942337425329974,0.942337425410208,0.942337425161466,77.398435545118,77.398435545118,29.1394012342002,18.0168041912605,37.2703566204056,22.111274733452,0,0.995005707323505,1.12805111467443,-0,0,0.113053496447596,16.1101232437824
227.65,0.942403108234171,0.942403108315019,0.942403108065467,77.0204004323306,77.0204004323306,29.0156589208865,17.6326537326764,37.2733512383703,22.114395461284,0,0.995005707323505,1.12885196761155,-0,0,0.118393215597739,16.8710332226777
227.66,0.942473484690798,0.942473484770646,0.942473484522135,77.3920551748472,77.3920551748472,29.138375544121,17.9977168456869,37.2766240529848,22.1177142761755,0,0.995005707323505,1.12855562171452,-0,0,0.108549315890874,15.4682775144495
227.67,0.942805134856991,0.942805134935776,0.942805134685695,77.02460879603,77.02460879603,29.0203582931988,17.5985361590002,37.292733657873,22.1333389791569,0,0.995005707323505,1.12897851563306,-0,0,0.106863310315754,15.2280217199949
227.68,0.943585094440484,0.943585094517302,0.943585094275165,76.2793140506322,76.2793140506322,28.7819275296711,16.7782745171577,37.3309256945439,22.1701138389305,0,0.995005707323505,1.1300416690555,-0,0,0.121754907113926,17.3500742637344
227.69,0.944440586959488,0.944440587031295,0.944440586797685,77.4454914598102,77.4454914598102,29.1724251473063,17.8621087272982,37.372959550319,22.210423182193,0,0.995005707323505,1.12907614420748,-0,0,0.127171036445437,18.1218726934748
227.7,0.945285389394658,0.94528538945985,0.945285389232649,77.6170133894794,77.6170133894794,29.2359002807849,17.9523840066048,37.4144382102764,22.2501911725981,0,0.995005707323505,1.12859310354946,-0,0,0.109538466501378,15.6092314764464
227.71,0.946024005310064,0.946024005381396,0.946024005147763,77.5820813829783,77.5820813829783,29.2306249071265,17.8463218946644,37.4507045662616,22.2850549220523,0,0.995005707323505,1.12890487412007,-0,0,0.129104543516477,18.397397451098
227.72,0.946784297016977,0.94678429708211,0.946784296864011,78.021352838352,78.021352838352,29.381404345953,18.2123695882252,37.4880892898651,22.3208939602617,0,0.995005707323505,1.12824701255595,-0,0,0.106705468650369,15.2055292826776
227.73,0.947539733309128,0.947539733366387,0.947539733155367,77.1832576097941,77.1832576097941,29.1122892082881,17.3014125357683,37.5252174626442,22.3566276113816,0,0.995005707323505,1.12931146088591,-0,0,0.11813063184657,16.8336150381362
227.74,0.948274624527539,0.948274624583457,0.948274624375409,78.2028699996669,78.2028699996669,29.4536191971283,18.2500312967611,37.5614448400341,22.3913938628717,0,0.995005707323505,1.12859482164935,-0,0,0.131504609552591,18.7394068612442
227.75,0.948965618508577,0.948965618562309,0.948965618358758,78.1972391306866,78.1972391306866,29.4575891795051,18.1777414279628,37.5954587494375,22.4240389532863,0,0.995005707323505,1.12834183437924,-0,0,0.124986170510734,17.8105292977796
227.76,0.949633371026719,0.94963337107754,0.949633370877363,77.4471306936803,77.4471306936803,29.2166628825895,17.363155394079,37.6283158695209,22.4556594300804,0,0.995005707323505,1.12910322293382,-0,0,0.120384352303924,17.1547702033092
227.77,0.950294126105428,0.950294126153976,0.95029412595638,77.8293565330892,77.8293565330892,29.3478719806784,17.6814590674437,37.6609100746984,22.486987390947,0,0.995005707323505,1.12893009864443,-0,0,0.112212009748988,15.9902113892308
227.78,0.950924730168862,0.950924730217678,0.950924730023052,77.2575659944055,77.2575659944055,29.1652525662872,17.0486223337011,37.6919959374532,22.5169477232512,0,0.995005707323505,1.12964865136286,-0,0,0.115262963882166,16.4249723532087
227.79,0.951543402504564,0.951543402548933,0.951543402360493,77.2838414889766,77.2838414889766,29.1791161038061,17.0149186565866,37.72254503196,22.5463778004301,0,0.995005707323505,1.12982339424819,-0,0,0.116429642009786,16.5912239863945
227.8,0.952144783116601,0.952144783159649,0.952144782970191,77.9059163169912,77.9059163169912,29.3886690184994,17.578669059889,37.7522728527672,22.5749744043349,0,0.995005707323505,1.1293057168355,-0,0,0.118907169258314,16.9442716193097
227.81,0.952727897181504,0.952727897221832,0.952727897036809,77.2858511589689,77.2858511589689,29.189786377915,16.9020905383379,37.7810448188559,22.6027158017751,0,0.995005707323505,1.12981294556175,-0,0,0.113300140745244,16.1452700561973
227.82,0.953283678603502,0.953283678647933,0.953283678462963,76.3308837788708,76.3308837788708,28.8805960201998,15.8931629107898,37.8084712434722,22.6292496246087,0,0.995005707323505,1.13097281265555,-0,0,0.106883586396012,15.2309110614317
227.83,0.953828236234695,0.953828236275274,0.953828236092972,76.3604374669237,76.3604374669237,28.8949196963073,15.8697145091275,37.8354161452287,22.6553068125675,0,0.995005707323505,1.13130424499591,-0,0,0.103236933900608,14.7112630808367
227.84,0.954362492810195,0.954362492849726,0.954362492669853,76.5137420265645,76.5137420265645,28.9498340425605,15.9709871929438,37.8618687407562,22.6808860928646,0,0.995005707323505,1.13135178179097,-0,0,0.106255086215898,15.1413497857655
227.85,0.954890757447728,0.95489075749055,0.954890757309371,74.8811542175969,74.8811542175969,28.4176903417861,14.2869721136918,37.887953195031,22.706228908874,0,0.995005707323505,1.13298649464667,-0,0,0.0819462635163686,11.6773425510825
227.86,0.955403134417229,0.955403134457952,0.955403134280425,74.7935270062456,74.7935270062456,28.3932328945523,14.1492278455885,37.9133510226452,22.7309481380119,0,0.995005707323505,1.13392410404344,-0,0,0.0979132084053943,13.9526321977687
227.87,0.955868588273952,0.955868588314494,0.95586858813775,75.5155680043468,75.5155680043468,28.6345084677919,14.8257424105964,37.9364553038982,22.7533702898522,0,0.995005707323505,1.13326679222995,-0,0,0.102694010483584,14.6338964939107
227.88,0.956328524376389,0.956328524414534,0.956328524240946,74.1655214379872,74.1655214379872,28.1946541927122,13.4308227467309,37.9591681773339,22.7755305139223,0,0.995005707323505,1.13450283717932,-0,0,0.0815034162157585,11.6142368107456
227.89,0.956773068130048,0.956773068168429,0.956773067992956,74.9327501258666,74.9327501258666,28.4506021239527,14.1545002289518,37.9812229227321,22.7970269741827,0,0.995005707323505,1.13435813949897,-0,0,0.1049749599885,14.9589317983613
227.9,0.957197711782917,0.957197711823552,0.957197711648226,74.4064271707032,74.4064271707032,28.2811974565747,13.5867206915819,38.0022100009883,22.8174964781329,0,0.995005707323505,1.13457712296505,-0,0,0.0829530475785996,11.8208092799504
227.91,0.957604935244804,0.957604935284324,0.957604935111622,74.2373930858244,74.2373930858244,28.2290801867737,13.3778637705177,38.0223354459232,22.8371938693835,0,0.995005707323505,1.13507957407968,-0,0,0.0801042053995682,11.4148492694385
227.92,0.957987115793057,0.957987115830184,0.957987115659573,74.4551041372329,74.4551041372329,28.3038688114057,13.5581840289706,38.0412271356789,22.8556929725835,0,0.995005707323505,1.13506403069878,-0,0,0.0846835347067838,12.0674036957167
227.93,0.958340918685231,0.958340918720962,0.958340918552354,74.2193926739894,74.2193926739894,28.2293754790574,13.2878927472475,38.0586640469603,22.8728358797816,0,0.995005707323505,1.13549662700706,-0,0,0.101969385255592,14.5306373989218
227.94,0.958688550510889,0.958688550547386,0.958688550377772,75.1348908216737,75.1348908216737,28.5332213064181,14.1694658303836,38.0758333207589,22.8895916705313,0,0.995005707323505,1.13423879888907,-0,0,0.088779514195304,12.6510807728308
227.95,0.959012535278596,0.959012535316049,0.959012535146298,74.5131043633256,74.5131043633256,28.3315646969515,13.5161603353137,38.0917126059889,22.905231422023,0,0.995005707323505,1.13488390618678,-0,0,0.0912137554628141,12.997960153451
227.96,0.959331250697,0.959331250736168,0.959331250565158,74.8238050135735,74.8238050135735,28.4363643254059,13.7958033605336,38.1073722748725,22.9206293781674,0,0.995005707323505,1.1347829414481,-0,0,0.104893833475605,14.9473712702737
227.97,0.959617102319462,0.959617102358089,0.959617102188832,74.4733936575401,74.4733936575401,28.3235778005408,13.4176316926296,38.1213426515733,22.9344193133372,0,0.995005707323505,1.13498984997436,-0,0,0.0958441284633946,13.6577883060337
227.98,0.959871919910226,0.959871919948216,0.959871919779595,75.2871771853558,75.2871771853558,28.5931860176839,14.2066576630485,38.1338059501731,22.9467135721342,0,0.995005707323505,1.13422033554201,-0,0,0.0990458479158185,14.1140333280041
227.99,0.960109702614518,0.96010970265145,0.960109702484489,75.4588545389556,75.4588545389556,28.6515892436619,14.3553594165183,38.1453638257139,22.9581312967235,0,0.995005707323505,1.13373405355787,-0,0,0.0860485760902773,12.2619220928645
228,0.960354432943253,0.960354432978744,0.96035443281215,76.528232608693,76.528232608693,29.0051165192062,15.4009818188517,38.1572979145247,22.9699528753167,0,0.995005707323505,1.13347477407518,-0,0,0.201168925793766,28.6665719256117
228.01,0.95999754311538,0.959997543155516,0.959997542980154,83.9504870835298,83.9504870835298,31.4416021818526,22.8589393871161,38.1392198071629,22.9523278892508,0,0.995005707323505,1.12488937255521,-0,0,0.189334334193783,26.980142622614
228.02,0.959402574732026,0.959402574777244,0.959402574599944,86.3381318936391,86.3381318936391,32.2211764447073,25.3063939217653,38.1087825072173,22.9229554646565,0,0.995005707323505,1.12135911495951,-0,0,0.193654584067338,27.5957782295957
228.03,0.95875141892599,0.958751418969163,0.958751418788381,87.0813687028363,87.0813687028363,32.4597591244364,26.1151582282536,38.0754189680384,22.8907915065443,0,0.995005707323505,1.11985214020963,-0,0,0.17621467888957,25.1105917417637
228.04,0.958075913253058,0.958075913301027,0.95807591311137,86.9107583288604,86.9107583288604,32.3977719628151,26.0123145756892,38.04087294954,22.8575708036311,0,0.995005707323505,1.11970284280811,-0,0,0.170872142083275,24.3492802468666
228.05,0.957399597089208,0.957399597140588,0.95739959694516,86.5943279540446,86.5943279540446,32.2878662927566,25.7635014062074,38.0063878209631,22.8244387268741,0,0.995005707323505,1.11987793984422,-0,0,0.168934330431581,24.0731420865003
228.06,0.956712872479164,0.956712872532392,0.956712872333142,85.988015667774,85.988015667774,32.0826091277992,25.225591397687,37.971483698039,22.7909405720479,0,0.995005707323505,1.12031002314314,-0,0,0.164943968240861,23.5045154743228
228.07,0.956048767511135,0.956048767566657,0.956048767363775,85.8839567788926,85.8839567788926,32.0426492480925,25.1874783462447,37.9378338733124,22.7586445593355,0,0.995005707323505,1.12047177581811,-0,0,0.167880630645217,23.9229898669435
228.08,0.955387768313285,0.955387768368903,0.955387768162026,83.576444566618,83.576444566618,31.2784799806458,22.9454341263241,37.9043670740201,22.7266433662737,0,0.995005707323505,1.12206923064701,-0,0,0.139059201886484,19.815936268824
228.09,0.954766423606083,0.954766423668709,0.954766423454925,82.4041509589672,82.4041509589672,30.8878086309083,21.8342732267646,37.8730632303333,22.6968145018693,0,0.995005707323505,1.12356957948248,-0,0,0.142443413180123,20.2981863781675
228.1,0.954168314956106,0.95416831501741,0.954168314803785,82.3098275373454,82.3098275373454,30.8516699178685,21.7985867262754,37.8430498870038,22.6681909240661,0,0.995005707323505,1.12399793694855,-0,0,0.154910497538039,22.0747458991706
228.11,0.953582971976616,0.953582972039758,0.953582971822836,82.437873633917,82.437873633917,30.88873730014,21.9840081752337,37.8137170368864,22.6401484217969,0,0.995005707323505,1.12368912086107,-0,0,0.134162395755713,19.118141395189
228.12,0.953011635593398,0.953011635652513,0.953011635437253,82.1059942612032,82.1059942612032,30.7747582689865,21.7080231282413,37.7851092368863,22.6128618960756,0,0.995005707323505,1.1240231457659,-0,0,0.13156123732977,18.7474763194922
228.13,0.952461703982134,0.952461704047051,0.95246170382501,80.7232055272627,80.7232055272627,30.3155467928536,20.3789191154801,37.7575835324088,22.5867028793739,0,0.995005707323505,1.12527613113309,-0,0,0.130064767309105,18.5342293415474
228.14,0.951945068090212,0.951945068158359,0.951945067933882,81.157302425423,81.157302425423,30.4538208598659,20.8632800960007,37.7318336080157,22.5621887214066,0,0.995005707323505,1.12520320374792,-0,0,0.141490149361496,20.1623462840131
228.15,0.951422753771902,0.951422753837798,0.951422753614698,80.755119266266,80.755119266266,30.3171714395059,20.5119541681042,37.705782408591,22.5373826895708,0,0.995005707323505,1.12534805204433,-0,0,0.131993954609985,18.8091385319229
228.16,0.950925775641116,0.95092577570819,0.950925775482331,80.929064939554,80.929064939554,30.3701096171195,20.7342017228711,37.6810356641316,22.5138275525512,0,0.995005707323505,1.12531196290424,-0,0,0.139479454452198,19.8758222594382
228.17,0.950442500792895,0.950442500860199,0.950442500634064,80.6484263731767,80.6484263731767,30.2737487745788,20.5005355266198,37.6569645730835,22.4909262734733,0,0.995005707323505,1.12549369770488,-0,0,0.14487823674202,20.6451487357378
228.18,0.949986061140505,0.949986061209094,0.949986060980986,79.9219345515238,79.9219345515238,30.0310710581133,19.8183829317813,37.6342264738063,22.4693251459361,0,0.995005707323505,1.12601620465887,-0,0,0.134370136880558,19.1477445054795
228.19,0.949545760787982,0.949545760857127,0.949545760627225,80.1971209004486,80.1971209004486,30.1177773887196,20.1362201233375,37.6123551035889,22.4485456735221,0,0.995005707323505,1.12600742222807,-0,0,0.144882522939893,20.6457595189347
228.2,0.949110533035209,0.949110533106101,0.949110532874171,80.6903655479021,80.6903655479021,30.2762002517395,20.6716738659739,37.5907407767169,22.4279509052114,0,0.995005707323505,1.125439790406,-0,0,0.144768696110172,20.6295391956995
228.21,0.948690146831175,0.948690146900559,0.948690146671199,80.5099050806891,80.5099050806891,30.2133067761426,20.5320555375954,37.5698266127182,22.4080229303755,0,0.995005707323505,1.12525193419335,-0,0,0.118797543520124,16.9286499516177
228.22,0.948280275285166,0.948280275354312,0.948280275122683,80.0096524203632,80.0096524203632,30.0453947095326,20.071482932826,37.5494525029114,22.3887169846258,0,0.995005707323505,1.1260006336278,-0,0,0.138076916456055,19.6759605949879
228.23,0.947866067984537,0.947866068055031,0.947866067821828,80.2420893289736,80.2420893289736,30.1182761744971,20.3440297932969,37.528901816816,22.3691577188608,0,0.995005707323505,1.12565923140837,-0,0,0.126613459984566,18.0424180478006
228.24,0.947476055024894,0.947476055095266,0.947476054861969,79.0057271667836,79.0057271667836,29.7085842674468,19.1454100299073,37.5095077225856,22.3508094142907,0,0.995005707323505,1.12668998641984,-0,0,0.113010611532462,16.1040121433758
228.25,0.947115331285839,0.947115331357462,0.947115331122336,78.8224132640964,78.8224132640964,29.6452738300231,18.9968322682764,37.4916406411355,22.3339403546845,0,0.995005707323505,1.12723839368801,-0,0,0.121007323517168,17.2435436011965
228.26,0.9467723762987,0.946772376373528,0.946772376135495,77.4172971612733,77.4172971612733,29.1805215689417,17.6247219683561,37.4746230503117,22.3179521426055,0,0.995005707323505,1.12855511042339,-0,0,0.111557703355643,15.8969727281791
228.27,0.946440502308829,0.946440502382789,0.946440502146932,77.9862397309666,77.9862397309666,29.3647224406777,18.2254396369026,37.4582556403725,22.3025444536914,0,0.995005707323505,1.12851174155071,-0,0,0.132871603829412,18.9342035456913
228.28,0.946110836777378,0.946110836853294,0.946110836614324,77.5147509207333,77.5147509207333,29.2069583141259,17.7856607775617,37.4419358044686,22.287154338703,0,0.995005707323505,1.12855931987169,-0,0,0.10832027259211,15.4356388443756
228.29,0.945862670563445,0.945862670652636,0.945862670388185,76.988145189746,76.988145189746,29.0317670083558,17.2828034849289,37.429643403814,22.2756983010031,0,0.995005707323505,1.1293391683019,-0,0,0.113222967905277,16.134272926502
228.3,0.945663263599138,0.945663263682751,0.945663263440244,75.7051805090459,75.7051805090459,28.608379331022,16.0188796181274,37.4197293380457,22.2665715528728,0,0.995005707323505,1.13063604715027,-0,0,0.095667191903862,13.6325748463003
228.31,0.945470582123688,0.945470582198184,0.94547058196341,74.672346486098,74.672346486098,28.2672674542385,15.0042928260172,37.4101781176411,22.2578755424398,0,0.995005707323505,1.132200267605,-0,0,0.0938903339268516,13.3793725845764
228.32,0.945295392209923,0.945295392282175,0.945295392045174,75.0479118113689,75.0479118113689,28.3892346386623,15.3963218116027,37.4015642755027,22.2500257242635,0,0.995005707323505,1.132354848118,-0,0,0.115869516230425,16.5114060628356
228.33,0.945143201544177,0.94514320161893,0.945143201380176,75.3618410304396,75.3618410304396,28.491131587249,15.7246433649387,37.394050846427,22.2431468190739,0,0.995005707323505,1.13174761307781,-0,0,0.106517296479358,15.1787147483085
228.34,0.944989180996548,0.944989181075004,0.944989180832618,75.7359736410132,75.7359736410132,28.6127942806978,16.1134242928278,37.3864078189442,22.2361415292411,0,0.995005707323505,1.13126891031828,-0,0,0.105161449798131,14.9855065962337
228.35,0.944837179020815,0.944837179096651,0.94483717885709,75.256419129341,75.256419129341,28.4538691479893,15.648407198036,37.3787980766499,22.2292138546551,0,0.995005707323505,1.13161617647242,-0,0,0.0983067937618205,14.0087181110594
228.36,0.94471125042363,0.944711250501128,0.944711250260521,74.7540323105593,74.7540323105593,28.2876574756713,15.1580256569914,37.3724634843488,22.2235431692191,0,0.995005707323505,1.13224173172869,-0,0,0.0919483599937553,13.1026412991101
228.37,0.944586092095794,0.944586092174357,0.944586091931778,74.8198694533279,74.8198694533279,28.3082219269371,15.2357647393983,37.3661867139115,22.2179180000181,0,0.995005707323505,1.1323835941683,-0,0,0.0934353334001729,13.3145350095246
228.38,0.944474848782366,0.944474848858708,0.944474848618762,74.7384197368966,74.7384197368966,28.2804891675211,15.1649124754211,37.3605741227997,22.2129331386758,0,0.995005707323505,1.13255647785012,-0,0,0.101182107026976,14.418450251344
228.39,0.944376452431727,0.944376452507809,0.944376452268806,74.4277525749465,74.4277525749465,28.1775194629518,14.8636647638884,37.3555645054978,22.2085233055603,0,0.995005707323505,1.13277286172824,-0,0,0.0918604537134888,13.0901146541722
228.4,0.944272571344238,0.94427257142103,0.944272571180885,74.1252151507793,74.1252151507793,28.0771734292847,14.5710690554875,37.3502722443005,22.2038738509913,0,0.995005707323505,1.13319381484904,-0,0,0.0855143922819308,12.1858009001751
228.41,0.944174897002602,0.94417489707925,0.944174896838763,73.3713989161892,73.3713989161892,27.8285470509618,13.826570068707,37.3452608157,22.1995680317822,0,0.995005707323505,1.13432654682976,-0,0,0.0968681878240065,13.8037167649209
228.42,0.944086392148036,0.94408639222695,0.944086391983925,73.5538372848425,73.5538372848425,27.8877371210133,14.0174145400748,37.3407418909248,22.1956808538429,0,0.995005707323505,1.13437053530672,-0,0,0.110884354011668,15.8010204466627
228.43,0.943996486935065,0.943996487012611,0.943996486772895,74.3065311186705,74.3065311186705,28.1343489806151,14.7787555020628,37.3361502804011,22.1916253362067,0,0.995005707323505,1.13329093950664,-0,0,0.1027230182229,14.6380300967633
228.44,0.943920100081181,0.943920100157911,0.943920099917519,74.8974416735294,74.8974416735294,28.3278903125585,15.3771212203219,37.3321725364039,22.1881479168036,0,0.995005707323505,1.13248228494934,-0,0,0.105698067507942,15.0619746198818
228.45,0.943845259882093,0.943845259960748,0.943845259717987,75.0931533407962,75.0931533407962,28.3915399150322,15.5802555852933,37.328217125462,22.1846806300409,0,0.995005707323505,1.13195948104584,-0,0,0.096182596672544,13.7060200258375
228.46,0.94378385556053,0.94378385563945,0.94378385539506,75.3431131538588,75.3431131538588,28.4731302803358,15.8363580214885,37.3249064610931,22.1818486712772,0,0.995005707323505,1.13175436655519,-0,0,0.108586935737704,15.4736383426229
228.47,0.94371959969816,0.943719599778102,0.943719599534317,75.0225772134682,75.0225772134682,28.3671768837702,15.5223316458241,37.3214150547076,22.1788305129364,0,0.995005707323505,1.13171004991172,-0,0,0.0836490895780185,11.9199952648676
228.48,0.943670807885777,0.943670807964237,0.943670807722385,74.3193998565584,74.3193998565584,28.1355836747534,14.8240711089962,37.3186759094781,22.176652838084,0,0.995005707323505,1.13288643939825,-0,0,0.102810554542769,14.6505040223445
228.49,0.943627976668816,0.943627976747902,0.943627976505687,74.3095663672485,74.3095663672485,28.1319394886532,14.8185706375176,37.3162738834638,22.174721846267,0,0.995005707323505,1.1328446775022,-0,0,0.0878207868296567,12.5144621232261
228.5,0.94361115959072,0.94361115966839,0.943611159426944,75.4810308051397,75.4810308051397,28.5167966875162,15.9917537814194,37.3152019841889,22.1740750395313,0,0.995005707323505,1.1324856613114,-0,0,0.186821674423185,26.6220886053039
228.51,0.943535400938871,0.943535401017758,0.943535400775553,81.9387253038947,81.9387253038947,30.6386759548591,22.4573046070548,37.3113261221357,22.1700945747042,0,0.995005707323505,1.1251825014471,-0,0,0.190165139270272,27.0985323460138
228.52,0.943433014652449,0.943433014729923,0.943433014486916,84.6623420364514,84.6623420364514,31.5329339835836,25.192123246668,37.3057591109266,22.1644596788568,0,0.995005707323505,1.12140919805821,-0,0,0.180774634256545,25.7603853815576
228.53,0.943329176180185,0.943329176257741,0.943329176013731,85.1347862092401,85.1347862092401,31.6872309061018,25.6761147644276,37.2999802293616,22.1586912154509,0,0.995005707323505,1.12031241368923,-0,0,0.178255923374452,25.4014690808594
228.54,0.943255078734544,0.943255078812385,0.943255078566332,83.6610074450663,83.6610074450663,31.2020837195667,24.210923495725,37.2956554946095,22.1544284547318,0,0.995005707323505,1.12112148031062,-0,0,0.163435338134876,23.2895356842198
228.55,0.943196462163554,0.943196462241141,0.943196461996155,83.8031079531943,83.8031079531943,31.2482066052942,24.3598378030382,37.2922437729576,22.1510263771985,0,0.995005707323505,1.12115395098428,-0,0,0.148624484090607,21.1789889829114
228.56,0.943163549982334,0.943163550056704,0.943163549815795,82.7566288687705,82.7566288687705,30.9038870480498,23.3175009345229,37.2901475644818,22.1489803697658,0,0.995005707323505,1.12213809331724,-0,0,0.149249851343878,21.2681038165026
228.57,0.943161147555253,0.943161147631854,0.943161147384152,82.0729779097801,82.0729779097801,30.6790967384446,22.6348417682406,37.2896498165397,22.1484863249998,0,0.995005707323505,1.12289106072607,-0,0,0.148785032220028,21.2018670913539
228.58,0.943177129781352,0.943177129859905,0.943177129613108,82.6163058931031,82.6163058931031,30.8577666283589,23.1772494437083,37.2901549155113,22.1489015338836,0,0.995005707323505,1.12264865277427,-0,0,0.155139404394819,22.1073651262617
228.59,0.943185209106994,0.943185209182096,0.943185208939252,81.2492312640811,81.2492312640811,30.4084451830493,21.810007236755,37.290238315933,22.1489857113931,0,0.995005707323505,1.12357174307756,-0,0,0.136461164538964,19.4457159468024
228.6,0.943215870204875,0.943215870280336,0.943215870034195,81.0773818778149,81.0773818778149,30.352184680074,21.635546855655,37.2915464764583,22.1502885457017,0,0.995005707323505,1.12420755454311,-0,0,0.157368012733727,22.424941814556
228.61,0.943142544806358,0.94314254489569,0.943142544641746,81.2877382511889,81.2877382511889,30.4206790330262,21.8533233099403,37.2877676057183,22.1466473355304,0,0.995005707323505,1.12387100817344,-0,0,0.140914510278493,20.0803177146853
228.62,0.943130210506244,0.943130210580364,0.943130210343452,80.9384109703685,80.9384109703685,30.3057293003223,21.5054659862003,37.2870000839658,22.1459449002024,0,0.995005707323505,1.12424126555477,-0,0,0.140576001082831,20.0320801543034
228.63,0.943125928856937,0.943125928930378,0.943125928688616,80.35028793781,80.35028793781,30.1123617507729,20.9179787979963,37.2866453830478,22.1456637567659,0,0.995005707323505,1.12477300594613,-0,0,0.131951011157203,18.8030190899014
228.64,0.943131160533563,0.943131160608722,0.943131160363365,79.8564165392385,79.8564165392385,29.9500594576798,20.4237076892488,37.2867955860284,22.1459132639613,0,0.995005707323505,1.12546126422363,-0,0,0.139862786852943,19.9304471265444
228.65,0.943146533867947,0.943146533944284,0.943146533697629,81.4693685046296,81.4693685046296,30.4803357342566,22.0352653416387,37.287523372404,22.1465797905868,0,0.995005707323505,1.12423204700446,-0,0,0.154854065468956,22.0667043293262
228.66,0.943154883087232,0.943154883163269,0.943154882918411,81.2966023810138,81.2966023810138,30.423598530814,21.8619622822677,37.2878052857205,22.1468348130256,0,0.995005707323505,1.12404204990452,-0,0,0.158507946654102,22.5873823982096
228.67,0.94315455937253,0.943154559447837,0.943154559203966,80.8476618013771,80.8476618013771,30.2760120861902,21.413327453094,37.2876485861849,22.1466857620981,0,0.995005707323505,1.12420793512428,-0,0,0.140913126338124,20.0801205031826
228.68,0.943174830514585,0.943174830590692,0.943174830345285,80.2068902292504,80.2068902292504,30.0655520457246,20.7707335934409,37.2885349750596,22.1476216607499,0,0.995005707323505,1.12503961932199,-0,0,0.153032817545485,21.8071765002316
228.69,0.943206575448152,0.943206575523359,0.943206575279309,79.7443540004387,79.7443540004387,29.9137760117324,20.3052554487329,37.2900104485827,22.1490881031231,0,0.995005707323505,1.12533279236323,-0,0,0.126532420898876,18.0308699780899
228.7,0.943252489958972,0.943252490034093,0.943252489788354,80.6682233564735,80.6682233564735,30.2178216637776,21.22467383174,37.2922586220445,22.1512909026889,0,0.995005707323505,1.12499978846215,-0,0,0.151466597908063,21.583990201899
228.71,0.943305091393553,0.943305091468639,0.943305091222211,79.6153423119407,79.6153423119407,29.8721823981593,20.1668337281548,37.2947500374696,22.1537585463163,0,0.995005707323505,1.12563326121471,-0,0,0.145851538198901,20.7838441933434
228.72,0.943372815117108,0.9433728151932,0.943372814948047,79.6452311907391,79.6452311907391,29.8825684600904,20.1902366685223,37.2980362613379,22.1569582608788,0,0.995005707323505,1.12559155120475,-0,0,0.121298790649467,17.2850776675491
228.73,0.943439229449643,0.943439229524772,0.943439229281056,78.3684194354232,78.3684194354232,29.4634480151884,18.9069486952477,37.3012388172691,22.1602319229063,0,0.995005707323505,1.12709067494676,-0,0,0.132682414178407,18.9072440204229
228.74,0.943523190415615,0.943523190491476,0.94352319024702,78.1752894767146,78.1752894767146,29.4006758425888,18.7055570714124,37.3053718417477,22.1643605635544,0,0.995005707323505,1.1275539293968,-0,0,0.138724399394859,19.7682269137673
228.75,0.943620241983092,0.943620242058327,0.943620241814962,77.2583812119196,77.2583812119196,29.1001148290201,17.7791511475105,37.3101225272979,22.1691075371113,0,0.995005707323505,1.12832801220823,-0,0,0.115935106049629,16.5207526120721
228.76,0.943745543852866,0.943745543927826,0.94374554368548,76.5540174969446,76.5540174969446,28.8696563487772,17.0624456470051,37.316292007985,22.1752798419545,0,0.995005707323505,1.12934633387151,-0,0,0.104514922057259,14.8933763931593
228.77,0.943874708444576,0.94387470851891,0.9438747082768,76.1312533199051,76.1312533199051,28.7317925103602,16.6268606559764,37.3226807715324,22.1817118923963,0,0.995005707323505,1.1303241736293,-0,0,0.125247765937468,17.8478066460891
228.78,0.943999125592231,0.943999125668311,0.943999125424155,76.1405726886765,76.1405726886765,28.7359092843581,16.6238603006765,37.3288441849005,22.1878682030995,0,0.995005707323505,1.13035639256803,-0,0,0.125280892388314,17.8525271653347
228.79,0.944134763021324,0.944134763097212,0.94413476285665,76.5828216273335,76.5828216273335,28.8824159005461,17.0527681629648,37.3355492438461,22.1945042205226,0,0.995005707323505,1.12990568831277,-0,0,0.123178663710828,17.5529595787931
228.8,0.944275267818215,0.944275267891096,0.944275267651071,75.4943713141247,75.4943713141247,28.5258314300838,15.950598010349,37.3424045537501,22.2013687500256,0,0.995005707323505,1.13080941342409,-0,0,0.103060371669428,14.6861029628934
228.81,0.944422446559348,0.944422446634613,0.944422446391953,75.3616236773632,75.3616236773632,28.4834352402893,15.8033714822344,37.3496345394188,22.20861765571,0,0.995005707323505,1.13136081901243,-0,0,0.101808851029034,14.5077612716374
228.82,0.944550336969639,0.944550337045379,0.944550336803161,75.5912005654171,75.5912005654171,28.5599681569737,16.020330200466,37.3559220182578,22.2149483466933,0,0.995005707323505,1.13139727133015,-0,0,0.115100086023281,16.4017622583176
228.83,0.944680496389668,0.944680496463445,0.944680496224301,75.8753142151354,75.8753142151354,28.6544407709214,16.2917328867733,37.3622920520411,22.2212892763211,0,0.995005707323505,1.13079882400244,-0,0,0.0921400803311737,13.1299614471923
228.84,0.944828313323068,0.944828313397874,0.944828313158294,75.4650649928238,75.4650649928238,28.5208270516418,15.8670680564686,37.3694807364114,22.2285161999438,0,0.995005707323505,1.13147300005452,-0,0,0.107384897272712,15.3023478613614
228.85,0.944957827210684,0.944957827286349,0.944957827045788,75.548008294412,75.548008294412,28.5491649794218,15.9374018066117,37.375774722138,22.2348317656622,0,0.995005707323505,1.13132361518869,-0,0,0.0986032320753615,14.050960570739
228.86,0.945084943890943,0.945084943966482,0.945084943725284,74.8415397364133,74.8415397364133,28.3180070233327,15.2185705959779,37.3819022276054,22.2410669128301,0,0.995005707323505,1.13215584279061,-0,0,0.0979159559140795,13.9530237177563
228.87,0.945362202572434,0.94536220264529,0.945362202413393,74.7545420986088,74.7545420986088,28.2917312421145,15.1046828668501,37.3954645092466,22.2543947225121,0,0.995005707323505,1.13248651845837,-0,0,0.0985804611548412,14.0477157145649
