t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
228.88,0.946103666364835,0.946103666435879,0.946103666202716,74.7564813764209,74.7564813764209,28.298606101493,15.0349480569611,37.4319320370879,22.2896012823718,0,0.995005707323505,1.13269501612979,-0,0,0.104685403273725,14.9176699665058
228.89,0.946910259952709,0.946910260020498,0.946910259794601,75.6476978034141,75.6476978034141,28.5983308463678,15.8481876669833,37.4716638011245,22.3278463353064,0,0.995005707323505,1.13183018411691,-0,0,0.109852320586788,15.6539556836173
228.9,0.947709307360303,0.947709307424496,0.947709307204735,75.6810983261855,75.6810983261855,28.6160350751551,15.8043923220404,37.5109868624673,22.3657191416778,0,0.995005707323505,1.13165334745151,-0,0,0.112313307368594,16.0046463000246
228.91,0.948505533678849,0.948505533739001,0.948505533524193,75.0999384051163,75.0999384051163,28.4317176159366,15.1462796901995,37.5501627047003,22.4034960102165,0,0.995005707323505,1.13218049577024,-0,0,0.098986952946814,14.105640794921
228.92,0.949284950062575,0.949284950119841,0.949284949910319,74.96412388901,74.96412388901,28.3936455843453,14.934985082472,37.5885653005972,22.4405735059408,0,0.995005707323505,1.13275261362221,-0,0,0.108680159465059,15.486922723771
228.93,0.950042154832086,0.950042154887455,0.950042154682656,75.6988077495746,75.6988077495746,28.6415158572864,15.5962940452891,37.6259337159971,22.4765799882884,0,0.995005707323505,1.13209823115666,-0,0,0.112869591698349,16.0839168170147
228.94,0.950744399533748,0.950744399586842,0.950744399384877,75.8901137397416,75.8901137397416,28.7103158949688,15.7196278028521,37.6605512420432,22.5099346948462,0,0.995005707323505,1.13157507146724,-0,0,0.088714837546472,12.6418643503723
228.95,0.951419546403647,0.951419546453097,0.951419546258693,75.6024880767031,75.6024880767031,28.6214669884312,15.3665768381106,37.6938170148591,22.5420942237334,0,0.995005707323505,1.13217099571642,-0,0,0.0991412996857113,14.1276352052139
228.96,0.952052075746953,0.952052075793398,0.952052075599549,75.6827621204452,75.6827621204452,28.6531855790803,15.3855218267597,37.7250054723598,22.5722348213257,0,0.995005707323505,1.13217631483481,-0,0,0.0982926092661919,14.0066968204323
228.97,0.952669943199434,0.952669943247636,0.952669943054036,74.424478630674,74.424478630674,28.2448089967064,14.0673133855224,37.75542205595,22.6017431892016,0,0.995005707323505,1.13357021103091,-0,0,0.0864020027939895,12.3122853981435
228.98,0.953243848597637,0.953243848643957,0.953243848456465,74.154313563361,74.154313563361,28.1608511773641,13.7413228747617,37.783734735638,22.6292559529613,0,0.995005707323505,1.13437546610341,-0,0,0.0829689208150303,11.8230712161418
228.99,0.953783858896306,0.95378385894041,0.9537838587548,74.1822874758837,74.1822874758837,28.174604553395,13.7166979414706,37.8103973485321,22.6551921858809,0,0.995005707323505,1.13476988859469,-0,0,0.0963039779532786,13.7233168583422
229,0.954293922478457,0.954293922522351,0.954293922338856,74.4659882800672,74.4659882800672,28.2721586055466,13.9507408384845,37.835581822746,22.6796656188368,0,0.995005707323505,1.13448087043418,-0,0,0.0996363433942806,14.198178933685
229.01,0.95474416172862,0.954744161771286,0.954744161591813,74.3683209101363,74.3683209101363,28.2438473994519,13.8093016866863,37.8577527030947,22.7012665203554,0,0.995005707323505,1.13446305378445,-0,0,0.0903869374258457,12.880138583183
229.02,0.955164208625465,0.955164208667867,0.955164208487481,74.3828097281517,74.3828097281517,28.2521424062123,13.7829534898196,37.8784174680614,22.7214387702706,0,0.995005707323505,1.13449437377225,-0,0,0.0801504724897124,11.421442329784
229.03,0.955547443035108,0.955547443076039,0.9555474429004,73.2552819210103,73.2552819210103,27.8847504519582,12.6181591721549,37.8971907456471,22.7399320032083,0,0.995005707323505,1.1360753276556,-0,0,0.0849437592871425,12.1044856984178
229.04,0.955893194508678,0.9558931945498,0.955893194375966,73.834731528419,73.834731528419,28.0781125926037,13.1638956389572,37.9141946717583,22.7566412177036,0,0.995005707323505,1.13576477906391,-0,0,0.0894456787622784,12.7460092236247
229.05,0.956203769698998,0.956203769738829,0.956203769565262,73.9732232963538,73.9732232963538,28.1262322810119,13.2721930614568,37.9294059508503,22.7716242840467,0,0.995005707323505,1.13549821514532,-0,0,0.0861480712811599,12.2761001575653
229.06,0.956483892429956,0.956483892470027,0.956483892293774,74.186754933494,74.186754933494,28.1987533949593,13.4585391997623,37.9430799315154,22.7851358022162,0,0.995005707323505,1.13525216984276,-0,0,0.08747116845241,12.4646415044684
229.07,0.956743892622678,0.956743892663648,0.956743892493118,73.3747841552341,73.3747841552341,27.9340247100255,12.6213926804032,37.9556841174197,22.7977073574113,0,0.995005707323505,1.13621343137607,-0,0,0.0882296825592008,12.5727297646861
229.08,0.956971000199773,0.956971000238916,0.956971000067649,74.2714752481205,74.2714752481205,28.230640241618,13.4960501465289,37.9667317032749,22.8086933983167,0,0.995005707323505,1.13541572997515,-0,0,0.095948349914715,13.6726398628469
229.09,0.957180843686335,0.957180843724767,0.957180843556148,74.2901075673248,74.2901075673248,28.2384925622758,13.4944629537964,37.9768486235867,22.8187959899417,0,0.995005707323505,1.13515446334074,-0,0,0.0951163997220774,13.554086960396
229.1,0.957359200343212,0.957359200381446,0.957359200212647,73.6901253016427,73.6901253016427,28.0427386541131,12.877369465586,37.9853454889216,22.8274103471351,0,0.995005707323505,1.13578207912259,-0,0,0.0884291766387616,12.6011576710235
229.11,0.957545612119217,0.957545612157741,0.957545611989558,73.8852306672134,73.8852306672134,28.1083935458304,13.0545085782015,37.9942871709273,22.8364349180846,0,0.995005707323505,1.1358334557959,-0,0,0.0942817398893294,13.4351479342294
229.12,0.957691430198251,0.957691430236258,0.957691430070352,73.6316365670065,73.6316365670065,28.0262162863658,12.7869508625777,38.0011729443517,22.8435127600772,0,0.995005707323505,1.13616601720364,-0,0,0.0993062446816922,14.1511398671411
229.13,0.957799311814629,0.957799311852097,0.957799311684364,74.3877476086418,74.3877476086418,28.2755965669278,13.5328262266604,38.006205206611,22.8487161753704,0,0.995005707323505,1.13509471702073,-0,0,0.0790490742310573,11.2644930779257
229.14,0.957900783327335,0.957900783366342,0.95790078319721,73.4726797209801,73.4726797209801,27.9756137390236,12.6082076625851,38.0108143186949,22.8536577397001,0,0.995005707323505,1.13616379916257,-0,0,0.0743795968910612,10.5990925569762
229.15,0.957995711434958,0.957995711473976,0.957995711308867,73.9750416252211,73.9750416252211,28.1414756251079,13.1015494608502,38.0151768563864,22.8583153079845,0,0.995005707323505,1.1360089929259,-0,0,0.0921818419767628,13.1359124816887
229.16,0.958063170012367,0.958063170050416,0.958063169884893,73.6387094184428,73.6387094184428,28.0314285011518,12.7589769394544,38.0181154420431,22.8616170369452,0,0.995005707323505,1.13621781598596,-0,0,0.0921786719610185,13.1354607544451
229.17,0.958125694776636,0.958125694814669,0.958125694649719,73.9718339297208,73.9718339297208,28.1413831711823,13.0863402546675,38.0208306361082,22.8646630389451,0,0.995005707323505,1.13577721673075,-0,0,0.0838811489285862,11.9530637223235
229.18,0.958174615543596,0.958174615581444,0.958174615417352,73.5531534787244,73.5531534787244,28.0041064744321,12.6632700175576,38.0228166160603,22.8670668451064,0,0.995005707323505,1.13619711787036,-0,0,0.0730973692448962,10.4163751173977
229.19,0.95830771978109,0.95830771981911,0.958307719657602,72.6078740082603,72.6078740082603,27.6944605698809,11.7053091741554,38.0289895502622,22.8735752838427,0,0.995005707323505,1.13769584899025,-0,0,0.0787033743511627,11.2152308450407
229.2,0.958461495889167,0.958461495927723,0.95846149577002,72.6033893336634,72.6033893336634,27.6942265697201,11.6860407697319,38.0362582831655,22.881090280766,0,0.995005707323505,1.13808470485787,-0,0,0.0850268351242767,12.1163240052094
229.21,0.958099208238377,0.958099208274236,0.958099208110874,72.9392764751962,72.9392764751962,27.8014569131039,12.0576292339224,38.0177373099533,22.8639099313205,0,0.995005707323505,1.13766754090048,-0,0,0.0890851225833711,12.6946299681304
229.22,0.957542872628933,0.957542872672915,0.957542872496642,72.1329520155146,72.1329520155146,27.5315912574591,11.3060223488751,37.9894580830008,22.8374715836387,0,0.995005707323505,1.1384161127009,-0,0,0.0778742786164891,11.0970847028497
229.23,0.956950382609638,0.956950382659299,0.956950382476858,72.6135189437614,72.6135189437614,27.6844115759661,11.8447392212467,37.9594529245978,22.809326797917,0,0.995005707323505,1.13795896140739,-0,0,0.0734414264837543,10.465403273935
229.24,0.956352946774477,0.956352946827303,0.956352946641005,72.0273493878038,72.0273493878038,27.4865605610252,11.317245082308,37.9291451056897,22.780959199806,0,0.995005707323505,1.13859778705347,-0,0,0.0710452167722273,10.1239433900424
229.25,0.955761237472492,0.955761237527982,0.955761237335005,72.1075377967625,72.1075377967625,27.5077882256887,11.4554751237338,37.8991717157303,22.7528909572985,0,0.995005707323505,1.13865757580399,-0,0,0.0786772102775803,11.2115024645552
229.26,0.955183358065036,0.955183358124124,0.955183357925116,72.0897876080346,72.0897876080346,27.4969437152908,11.4944449892585,37.8698907469521,22.7254518718241,0,0.995005707323505,1.13840616482469,-0,0,0.0640419280401476,9.12597474572104
229.27,0.954623175251045,0.954623175313452,0.954623175109233,71.0789323266603,71.0789323266603,27.1598222009348,10.5385556808334,37.8414367621557,22.6989398836713,0,0.995005707323505,1.13995269971307,-0,0,0.0778973188031667,11.1003679294513
229.28,0.954084885283148,0.954084885347216,0.954084885141789,70.8507598600632,70.8507598600632,27.0801556258153,10.3631342678254,37.8141471286139,22.6734784636239,0,0.995005707323505,1.14024953819093,-0,0,0.0595599180379177,8.48728832040328
229.29,0.95357562187571,0.953575621940934,0.953575621731058,70.8875295432404,70.8875295432404,27.0878225067779,10.4497697554157,37.7883260596319,22.6494337281928,0,0.995005707323505,1.14044265124235,-0,0,0.0619129926625837,8.82260145441818
229.3,0.953086201648983,0.953086201717107,0.953086201503214,70.6817356750855,70.6817356750855,27.0159299583924,10.291913155553,37.7634834383114,22.6263390812211,0,0.995005707323505,1.14080498973787,-0,0,0.0731021092788422,10.417050572235
229.31,0.952618587886158,0.9526185879559,0.952618587739812,70.278606460126,70.278606460126,26.8793607696198,9.9346179916945,37.7397181691415,22.60427029929,0,0.995005707323505,1.14115162335199,-0,0,0.0589952394728424,8.40682162488004
229.32,0.952172992309007,0.9521729923803,0.952172992161129,71.0653023065249,71.0653023065249,27.1340672285868,10.7649276146793,37.7171150285006,22.583259663345,0,0.995005707323505,1.14041085201552,-0,0,0.0826047789699763,11.7711810032216
229.33,0.951742439247221,0.951742439319479,0.951742439096879,70.8398403276287,70.8398403276287,27.0562095742261,10.5817519051612,37.6951902186852,22.5628982037823,0,0.995005707323505,1.14025460647854,-0,0,0.0846061656193904,12.0563786007631
229.34,0.951325786976598,0.951325787049662,0.951325786824992,71.8905411368869,71.8905411368869,27.3979348720112,11.6733841379764,37.6740137613419,22.5431432375686,0,0.995005707323505,1.13864550472349,-0,0,0.0819137964161765,11.6727159893052
229.35,0.950932153384668,0.950932153461124,0.950932153234965,71.3087205661563,71.3087205661563,27.2032520820229,11.1303946779483,37.6538668581821,22.5244590300259,0,0.995005707323505,1.1389114047313,-0,0,0.068654397216636,9.78325160337062
229.36,0.95056497201141,0.950564972085769,0.950564971860078,71.3195580975759,71.3195580975759,27.2035976091431,11.1774180505061,37.6350706372166,22.5070694098531,0,0.995005707323505,1.13897424507289,-0,0,0.0608208060579144,8.66696486325281
229.37,0.950230994554035,0.95023099462944,0.950230994399111,70.6893289972549,70.6893289972549,26.993511717243,10.5801182918285,37.6178960122965,22.4913146931299,0,0.995005707323505,1.14008709153097,-0,0,0.0790050259391832,11.2582161963336
229.38,0.949913607148012,0.949913607224386,0.949913606991547,71.595551955604,71.595551955604,27.2885926810217,11.5176095322235,37.6016498929102,22.4762925304703,0,0.995005707323505,1.13881698675261,-0,0,0.0753757865453641,10.7410495827144
229.39,0.949617739628886,0.949617739706722,0.949617739472827,71.3133196293542,71.3133196293542,27.1932152895934,11.2646598641701,37.5863875062131,22.462272258971,0,0.995005707323505,1.13889780760766,-0,0,0.0742102677360734,10.5749631523905
229.4,0.949348294552734,0.949348294631268,0.949348294397342,71.0396670983364,71.0396670983364,27.1008820248548,11.0177100000642,37.5724357194341,22.4495213788382,0,0.995005707323505,1.1391767120092,-0,0,0.0654867585223251,9.33186308943132
229.41,0.949099985124634,0.949099985203004,0.949099984967127,70.3239223676698,70.3239223676698,26.8634160830933,10.3265717291781,37.5595148591984,22.4378357792933,0,0.995005707323505,1.14036194740159,-0,0,0.0704422180261603,10.0380160687278
229.42,0.948877702371053,0.948877702449867,0.948877702213018,70.404866471543,70.404866471543,26.8880409907086,10.4295165453165,37.5479488678542,22.4274010583722,0,0.995005707323505,1.14051370285712,-0,0,0.0773264279470517,11.0190159824549
229.43,0.94867844108666,0.948678441166295,0.948678440928584,69.8340775886633,69.8340775886633,26.6986408824433,9.87853738153226,37.5374900927974,22.4180501143336,0,0.995005707323505,1.14111881378817,-0,0,0.0600626270535819,8.55892435513542
229.44,0.948499446702208,0.948499446781781,0.948499446543191,69.6037476778698,69.6037476778698,26.6213192771394,9.66596386804194,37.5280560186797,22.4097277911481,0,0.995005707323505,1.14195764826344,-0,0,0.0786622209744072,11.209366488853
229.45,0.948338937387926,0.948338937467577,0.948338937228395,69.6530825965535,69.6530825965535,26.636080855313,9.73126969440179,37.5195665947664,22.4022463073854,0,0.995005707323505,1.1418271612404,-0,0,0.0754845141225794,10.7565432624676
229.46,0.948189277402375,0.948189277482133,0.948189277241664,70.1853644872359,70.1853644872359,26.8096745221009,10.2784914262981,37.5116319328339,22.3952411281039,0,0.995005707323505,1.14096650994505,-0,0,0.0689072581206219,9.81928428218862
229.47,0.948064993608525,0.94806499368905,0.948064993447628,69.395063451864,69.395063451864,26.5487538877359,9.50076502233729,37.5048556040528,22.3894428254739,0,0.995005707323505,1.14184175158479,-0,0,0.0531600195143839,7.5753027807997
229.48,0.947964330669609,0.94796433075071,0.947964330510394,69.0526536867757,69.0526536867757,26.4352521489923,9.16854273364044,37.4992743286392,22.3848366244961,0,0.995005707323505,1.14288749639369,-0,0,0.0681392408134339,9.70984181591434
229.49,0.947872979516728,0.947872979597339,0.947872979355257,69.1944714617595,69.1944714617595,26.4809955224803,9.31963261762034,37.4942012631029,22.3806375810363,0,0.995005707323505,1.14263131357424,-0,0,0.0561018491644209,7.99451350592997
229.5,0.947802866418812,0.94780286649989,0.94780286625815,68.9164316272561,68.9164316272561,26.3889105834686,9.04882751646529,37.4901368178296,22.3774672929612,0,0.995005707323505,1.14325820760324,-0,0,0.0690205848776239,9.83543334506141
229.51,0.947633683649566,0.947633683719737,0.947633683477207,69.3499289403133,69.3499289403133,26.5298683120649,9.49913766102576,37.4812253425848,22.3695659367028,0,0.995005707323505,1.14242337490907,-0,0,0.0544573995137533,7.76017943070985
229.52,0.947513492015701,0.947513492098751,0.947513491851141,69.2270184282808,69.2270184282808,26.4883484306009,9.38834775154267,37.474682735916,22.3639879408221,0,0.995005707323505,1.14259728563406,-0,0,0.0576887132738474,8.22064164152325
229.53,0.947388687654412,0.94738868774103,0.947388687500596,69.4274816194976,69.4274816194976,26.5530796729331,9.60138447393293,37.4679247647209,22.3581723808438,0,0.995005707323505,1.14228199363646,-0,0,0.0586711972841807,8.36064561299576
229.54,0.947273845265682,0.947273845347494,0.94727384510538,69.4181868810324,69.4181868810324,26.548945998307,9.60373226048573,37.461630338895,22.3528242816517,0,0.995005707323505,1.14239143851154,-0,0,0.0803454516911981,11.4492268659957
229.55,0.947158538317913,0.947158538398818,0.94715853815657,69.6786856868946,69.6786856868946,26.6334872171627,9.87596515262274,37.4553228672864,22.3473976669854,0,0.995005707323505,1.14173614974903,-0,0,0.0788369420672199,11.2342642445788
229.56,0.947047449433803,0.947047449516477,0.947047449273872,69.7585596790437,69.7585596790437,26.6586904379358,9.96721568193498,37.4491939016458,22.3421500954629,0,0.995005707323505,1.14143017430404,-0,0,0.0762682470910499,10.8682252104746
229.57,0.946939763642484,0.946939763725816,0.946939763482114,70.6272236693776,70.6272236693776,26.9431916522219,10.8469347119142,37.4432693390257,22.3370196184376,0,0.995005707323505,1.14009838303322,-0,0,0.0746698899210998,10.6404593137567
229.58,0.946833168114695,0.94683316819599,0.946833167954833,70.5329969078741,70.5329969078741,26.9112020593723,10.7637574687721,37.4373227852064,22.3319166538956,0,0.995005707323505,1.13995300311943,-0,0,0.0781921928755235,11.1423874847621
229.59,0.946734543832213,0.946734543914543,0.946734543671917,70.4240730681516,70.4240730681516,26.8744484186357,10.6651092898967,37.4317662233987,22.3271975548563,0,0.995005707323505,1.14002826918296,-0,0,0.0809725981798672,11.5385952406311
229.6,0.94665541593885,0.946655416020672,0.946655415776624,70.7887836834965,70.7887836834965,26.9935409277712,11.0381914573724,37.4272033420554,22.3233888840688,0,0.995005707323505,1.13952805023328,-0,0,0.085258757421411,12.1493729325511
229.61,0.946575933355233,0.946575933437184,0.946575933195312,70.6264201599478,70.6264201599478,26.9393845685837,10.8842950888123,37.4225936284363,22.3195314426992,0,0.995005707323505,1.13930893458735,-0,0,0.0565539710104528,8.05894086898952
229.62,0.946519767604381,0.946519767687406,0.946519767444962,69.7164433474976,69.7164433474976,26.6396890989664,9.98045783759026,37.4190956514497,22.3168898584576,0,0.995005707323505,1.14097278401702,-0,0,0.0674600092636045,9.61305132006364
229.63,0.946468179756936,0.946468179838658,0.946468179595177,70.2982352503157,70.2982352503157,26.8303740833582,10.5678345015817,37.4159446901597,22.3144560585743,0,0.995005707323505,1.14037985546862,-0,0,0.0642497298331961,9.15558650123045
229.64,0.94642816224942,0.946428162332084,0.946428162089125,69.8079927022075,69.8079927022075,26.6687849409986,10.0821182538806,37.413301442481,22.3125730058459,0,0.995005707323505,1.14095120087309,-0,0,0.0600197208330894,8.55281021871523
229.65,0.946406884889368,0.946406884972042,0.946406884728448,70.4179166916519,70.4179166916519,26.8689732551993,10.6946802576615,37.411652624982,22.3115838090085,0,0.995005707323505,1.14039213913937,-0,0,0.075632630235093,10.7776498085008
229.66,0.946389812226535,0.946389812308859,0.946389812066571,70.1109395168058,70.1109395168058,26.7678162308027,10.3900313777035,37.4101533349698,22.3107548041325,0,0.995005707323505,1.14049260975297,-0,0,0.0722086015389249,10.2897257192968
229.67,0.946371041636154,0.946371041717972,0.946371041475206,69.8583068019851,69.8583068019851,26.6845068052004,10.1398585476738,37.4085695614577,22.3098786928536,0,0.995005707323505,1.14095439367823,-0,0,0.0777068759644106,11.0732298249285
229.68,0.94635330661317,0.946353306693442,0.946353306449948,69.7459991568893,69.7459991568893,26.6473318201154,10.029885058788,37.4070547234012,22.3090593747001,0,0.995005707323505,1.14116954835011,-0,0,0.0784334373385723,11.1767648207465
229.69,0.946347496885038,0.946347496966998,0.946347496723927,69.3774335502848,69.3774335502848,26.5260278840598,9.6625069328827,37.4061191558764,22.3088074615258,0,0.995005707323505,1.14156707393623,-0,0,0.0578121042857241,8.23822486071568
229.7,0.946345169253612,0.946345169335878,0.94634516909251,68.544808831062,68.544808831062,26.2522200851114,8.83067679316859,37.4053320009512,22.3088000369423,0,0.995005707323505,1.14310363759487,-0,0,0.0485117054085004,6.9129180207113
229.71,0.946357796799446,0.946357796883995,0.946357796639751,68.7223319778177,68.7223319778177,26.3105730221363,9.00742656632438,37.4053698863003,22.309535525193,0,0.995005707323505,1.14333374594336,-0,0,0.0492996011392847,7.02519316234807
229.72,0.946370322587911,0.946370322671298,0.946370322429655,68.9816097029606,68.9816097029606,26.3957982819765,9.26595302173036,37.4054123428771,22.3102443383531,0,0.995005707323505,1.14305754667485,-0,0,0.056281058212263,8.02005079524747
229.73,0.946376823175196,0.94637682325716,0.946376823014726,68.8977203114444,68.8977203114444,26.3681728704408,9.18194692734974,37.4051211649764,22.3106522191183,0,0.995005707323505,1.14318527415376,-0,0,0.0714390977002069,10.1800714222795
229.74,0.946383439000707,0.946383439080603,0.946383438837918,68.9957626875287,68.9957626875287,26.4003473591099,9.2798987508776,37.4048396710296,22.3110242656215,0,0.995005707323505,1.14278416665217,-0,0,0.0613085263426564,8.73646500382854
229.75,0.946392375209272,0.946392375291075,0.946392375046897,68.6442565019191,68.6442565019191,26.2847737296972,8.92809406988101,37.4046262069162,22.3115362251219,0,0.995005707323505,1.14347047616652,-0,0,0.0741741628777715,10.5698182100824
229.76,0.946398724306524,0.946398724388468,0.946398724146506,68.9743003023466,68.9743003023466,26.3932019688523,9.25807811986706,37.4043360660747,22.3118861164048,0,0.995005707323505,1.14279654666415,-0,0,0.0559217895190235,7.96885500646084
229.77,0.946406126317454,0.94640612640021,0.946406126157883,68.426553247696,68.426553247696,26.2131102930257,8.71020531994891,37.4040247817336,22.3123231460136,0,0.995005707323505,1.14374289022476,-0,0,0.0586523245128284,8.35795624307805
229.78,0.946415510405651,0.946415510488706,0.946415510245142,68.7937364032543,68.7937364032543,26.3337701816349,9.07700513761649,37.4038790996815,22.3128521659563,0,0.995005707323505,1.14339508679943,-0,0,0.0628097822994668,8.95039397767401
229.79,0.946419396427358,0.946419396507685,0.946419396265266,68.9661694206732,68.9661694206732,26.3903687531274,9.24963132573842,37.4034405484796,22.3130975464551,0,0.995005707323505,1.14314183829585,-0,0,0.0782381189280984,11.148931947254
229.8,0.946412500993954,0.946412501077054,0.946412500832712,69.640490506516,69.640490506516,26.6118427817396,9.92523939334545,37.4024899280489,22.3127611851216,0,0.995005707323505,1.14181761643686,-0,0,0.0728015599585872,10.3742222940987
229.81,0.946396858365868,0.946396858449312,0.946396858205726,70.1438437757233,70.1438437757233,26.7770421749078,10.4308136785713,37.4010695150738,22.3119605820782,0,0.995005707323505,1.14074162527463,-0,0,0.0642940602353755,9.16190358354101
229.82,0.946381312577675,0.946381312662066,0.94638131241907,69.3586742685634,69.3586742685634,26.5187090115164,9.6479224907359,37.399560327869,22.3111914499585,0,0.995005707323505,1.14165529248162,-0,0,0.0568026663566764,8.09437995582639
229.83,0.946367588619316,0.94636758870304,0.946367588461493,69.6453730696918,69.6453730696918,26.6127103240789,9.93659868029041,37.3982167988907,22.3105575905108,0,0.995005707323505,1.14173147826051,-0,0,0.0791008941051617,11.2718774099855
229.84,0.946329543142951,0.94632954322308,0.94632954297893,69.8664704798147,69.8664704798147,26.6849461638199,10.1620859882181,37.3956816491298,22.3087028424668,0,0.995005707323505,1.14094964046094,-0,0,0.0552547809591935,7.87380628668507
229.85,0.946292427617181,0.946292427701024,0.946292427457052,69.3036226742774,69.3036226742774,26.4995082495412,9.60352288126278,37.3931294374064,22.3069703556082,0,0.995005707323505,1.14210661483875,-0,0,0.0817790533631045,11.6535151042424
229.86,0.946243080250505,0.946243080334227,0.946243080091877,69.7580946646122,69.7580946646122,26.6483589677262,10.0634304939408,37.3900580459362,22.3046061247353,0,0.995005707323505,1.14122407602875,-0,0,0.0635811006950294,9.06030684904168
229.87,0.946190615614747,0.946190615698818,0.946190615456284,70.2580524439219,70.2580524439219,26.8121318629968,10.5691356540099,37.3868213715273,22.3020954183847,0,0.995005707323505,1.14061801235782,-0,0,0.0772592934020044,11.0094493097856
229.88,0.946134416314406,0.946134416396639,0.946134416153885,69.3269973262246,69.3269973262246,26.5055071074631,9.6442882325892,37.3833142639312,22.2993948297042,0,0.995005707323505,1.14144594540384,-0,0,0.0538577078707805,7.67472337158622
229.89,0.94608034153344,0.946080341618013,0.946080341374164,69.173117095205,69.173117095205,26.4543540211492,9.49625576874461,37.3799641016926,22.2968972247677,0,0.995005707323505,1.14237154568158,-0,0,0.079078205256883,11.2686442491058
229.9,0.946012913905792,0.946012913986795,0.94601291374598,69.6938693758022,69.6938693758022,26.6248413423301,10.0241401925043,37.3760225637874,22.2937066195105,0,0.995005707323505,1.14144547370818,-0,0,0.0704229372118395,10.0352685526871
229.91,0.945938125807946,0.945938125889522,0.945938125645841,69.1859571566625,69.1859571566625,26.4571474118986,9.52413246854146,37.3716405666481,22.290184121473,0,0.995005707323505,1.14206778640079,-0,0,0.0701180167517224,9.99181738712044
229.92,0.945847496588695,0.945847496673136,0.94584749642991,68.7099867702163,68.7099867702163,26.2998203095259,9.05754722431603,37.3664869413985,22.2859526045017,0,0.995005707323505,1.14288159609019,-0,0,0.0645798126856311,9.20262330770243
229.93,0.94575061188534,0.945750611968653,0.945750611727071,68.4726851557636,68.4726851557636,26.22089210666,8.830173324636,37.3610539453208,22.2814578858069,0,0.995005707323505,1.14343367307985,-0,0,0.0562014709442493,8.00870960955553
229.94,0.945665073506777,0.94566507359001,0.9456650733474,68.4099063960748,68.4099063960748,26.1994253972733,8.77617471570455,37.356198269748,22.2775334106223,0,0.995005707323505,1.14393624994889,-0,0,0.0747334076551349,10.6495105908567
229.95,0.945564017509604,0.945564017593703,0.945564017349944,69.27013173003,69.27013173003,26.4812169248093,9.64668959494866,37.3506456720669,22.2727964630144,0,0.995005707323505,1.14237378230733,-0,0,0.0626374023811743,8.92582983931734
229.96,0.945456563188687,0.945456563273487,0.945456563029721,68.9412141441608,68.9412141441608,26.3720837867274,9.32878685069107,37.3446719764374,22.2677553170323,0,0.995005707323505,1.14268551115785,-0,0,0.0684772571120667,9.75800913846951
229.97,0.945332190398604,0.945332190482465,0.945332190239277,68.8026129499842,68.8026129499842,26.3253638509755,9.20281533307244,37.3378742326974,22.2619233842144,0,0.995005707323505,1.14288881841696,-0,0,0.0699349294475921,9.96572744628187
229.98,0.945212719860544,0.945212719945424,0.945212719702654,68.6521046944423,68.6521046944423,26.2747719182804,9.06445786956589,37.331320220724,22.2563266041525,0,0.995005707323505,1.14308086009928,-0,0,0.0640353178528434,9.12503279403018
229.99,0.945094612679741,0.945094612766281,0.945094612522736,68.5460378057553,68.5460378057553,26.2387994383917,8.97039440775138,37.3248380795682,22.2508053184358,0,0.995005707323505,1.14326910279381,-0,0,0.0556902260269163,7.93585720883558
230,0.944966023166683,0.944966023251423,0.944966023008785,68.5680072843213,68.5680072843213,26.2448241463944,9.00535293411819,37.3178505819062,22.2448037682968,0,0.995005707323505,1.14336397261848,-0,0,0.0557703793455802,7.94727905674518
230.01,0.944839294132648,0.944839294219505,0.944839293975166,68.9966218289008,68.9966218289008,26.3845269285274,9.44676844650548,37.310980886532,22.2388724958633,0,0.995005707323505,1.14279510222985,-0,0,0.0658795069269242,9.3878297370867
230.02,0.944704784641139,0.94470478472565,0.944704784482606,69.0980279817758,69.0980279817758,26.4166109334435,9.56179711803573,37.3036976889465,22.2325331747935,0,0.995005707323505,1.14237023039387,-0,0,0.0660650403775383,9.41426825379921
230.03,0.944561431487818,0.944561431572673,0.944561431330229,69.5618905725195,69.5618905725195,26.5677559520109,10.0401524773885,37.2959883382659,22.2257497568651,0,0.995005707323505,1.1415617955828,-0,0,0.0685376332685829,9.76661274077307
230.04,0.944417062040054,0.944417062126313,0.944417061882999,69.3060332122917,69.3060332122917,26.4823225285647,9.79895452730539,37.2881746171645,22.2189040678218,0,0.995005707323505,1.14164219826538,-0,0,0.0627145773537674,8.93682727291185
230.05,0.944266010457485,0.944266010542705,0.944266010299268,69.3146548611512,69.3146548611512,26.483766005005,9.82284584250571,37.2800496272089,22.2117593914366,0,0.995005707323505,1.14161947416217,-0,0,0.0557464405643495,7.9438677804198
230.06,0.944122732484167,0.944122732571141,0.944122732327947,69.296897821218,69.296897821218,26.4766049549141,9.81957844425237,37.2723097096798,22.2050096672859,0,0.995005707323505,1.1418729395111,-0,0,0.073942642227502,10.536826517419
230.07,0.944136572799657,0.944136572877662,0.944136572638686,69.0302540541721,69.0302540541721,26.3889587333285,9.55232209301328,37.2722952544845,22.2056367066744,0,0.995005707323505,1.14203131337292,-0,0,0.0638653827709865,9.10081704486558
230.08,0.944643181905008,0.944643181984927,0.944643181747896,69.4100331042455,69.4100331042455,26.5179296218396,9.88399626624325,37.2965611900417,22.2294756479606,0,0.995005707323505,1.1416781664916,-0,0,0.0631908129648273,9.0046908474879
230.09,0.945295192799115,0.945295192903687,0.945295192672826,69.4557534234831,69.4557534234831,26.5383225821006,9.86759564309444,37.3279801745942,22.2601776057945,0,0.995005707323505,1.14169236071854,-0,0,0.0695476234069841,9.91053633549523
230.1,0.945995783044065,0.945995783111163,0.945995782891454,69.3413758060415,69.3413758060415,26.5065048149128,9.68638091763347,37.361805405781,22.293189482627,0,0.995005707323505,1.14186015611323,-0,0,0.0664109256271386,9.46355690186725
230.11,0.946700566826399,0.94670056689714,0.9467005666757,68.8735298674614,68.8735298674614,26.3585446439171,9.1512236298758,37.3958491953871,22.3264570421985,0,0.995005707323505,1.142618300978,-0,0,0.052323884292748,7.45615351171659
230.12,0.947403962859795,0.947403962925506,0.947403962711466,69.0696029680828,69.0696029680828,26.4288061849509,9.27996059028371,37.4299060353128,22.3597363424863,0,0.995005707323505,1.14288992996406,-0,0,0.0646725405048166,9.21583702193637
230.13,0.948097785223334,0.948097785287804,0.948097785078922,68.8946414978208,68.8946414978208,26.3770361394889,9.03855673576192,37.4635047958949,22.3925799661641,0,0.995005707323505,1.1432311957944,-0,0,0.0680995539405031,9.70418643652169
230.14,0.948771319266819,0.948771319329141,0.948771319124209,68.9568029050241,68.9568029050241,26.4030405782972,9.0361804961233,37.4961435816124,22.4244788272884,0,0.995005707323505,1.14312546433674,-0,0,0.0522709396214679,7.44860889605918
230.15,0.949422553854968,0.949422553913954,0.949422553714758,69.3238824934793,69.3238824934793,26.5290845063524,9.34080728548305,37.5277162567001,22.4553589512961,0,0.995005707323505,1.14288571584207,-0,0,0.060017155294208,8.55244462942463
230.16,0.950043780455483,0.950043780510985,0.950043780313296,68.7777730816651,68.7777730816651,26.3547167768314,8.73517193897016,37.5577636570549,22.48483748564,0,0.995005707323505,1.14366628808121,-0,0,0.0567133371800302,8.0816505481543
230.17,0.950654168610359,0.950654168665696,0.95065416847029,68.6026148762547,68.6026148762547,26.3021908742113,8.50144167128685,37.5873206710144,22.5138525339535,0,0.995005707323505,1.14420481541845,-0,0,0.0500483699001407,7.13189271077005
230.18,0.951241463870443,0.951241463924262,0.951241463732694,68.1944534035594,68.1944534035594,26.1728857720819,8.03688525683268,37.6157398791066,22.5418282676201,0,0.995005707323505,1.14521034921922,-0,0,0.0515145335642174,7.34082103290098
230.19,0.95180075541054,0.951800755461816,0.951800755272208,68.4146860880448,68.4146860880448,26.2498980970563,8.20334409004897,37.6428374442318,22.5685045537641,0,0.995005707323505,1.1453252202025,-0,0,0.0691619421283306,9.8555767532871
230.2,0.952322693676004,0.952322693727773,0.952322693540252,68.9631431234097,68.9631431234097,26.4344824368378,8.70166746114972,37.6681179602628,22.5933577019971,0,0.995005707323505,1.14434134364241,-0,0,0.0707173386751523,10.0772207612092
230.21,0.95283092015252,0.952830920202782,0.952830920018051,68.7191436006613,68.7191436006613,26.3584709279243,8.40894467547149,37.6926513768559,22.6175475483339,0,0.995005707323505,1.14448318266184,-0,0,0.0623950316126417,8.89129200480144
230.22,0.953323233731539,0.953323233780717,0.95332323359734,69.411343147355,69.411343147355,26.5900492843928,9.05390541633954,37.7164583625785,22.6409793684369,0,0.995005707323505,1.14355096457293,-0,0,0.0607890887279722,8.66244514373604
230.23,0.953791058945425,0.953791058994031,0.953791058812082,69.0518264691854,69.0518264691854,26.4757240569675,8.64959504107197,37.7389734883399,22.6632579397736,0,0.995005707323505,1.14411716931109,-0,0,0.0735239846259583,10.4771678091991
230.24,0.954229111222168,0.954229111269566,0.954229111089698,69.8507930117591,69.8507930117591,26.7419366545781,9.40661435587701,37.7600969224292,22.6840817334529,0,0.995005707323505,1.14282724733737,-0,0,0.0659389484308756,9.39630015139978
230.25,0.954645402010216,0.954645402055658,0.954645401876338,69.8281461227439,69.8281461227439,26.7379017014539,9.3442167407282,37.7800731895399,22.7038561924758,0,0.995005707323505,1.14264997584951,-0,0,0.0596590706859964,8.50141757275449
230.26,0.95503895654302,0.955038956591789,0.955038956413256,69.990200070135,69.990200070135,26.7943834773684,9.46869669429863,37.7989292571346,22.7225741187018,0,0.995005707323505,1.14262964952727,-0,0,0.0757220379031899,10.7903904012046
230.27,0.955419791363225,0.955419791409327,0.955419791232949,69.927922872498,69.927922872498,26.7770226679997,9.370115092115,37.8171497541453,22.7406580262377,0,0.995005707323505,1.14245250377609,-0,0,0.0611716788957956,8.71696424265087
230.28,0.955795082595925,0.955795082642484,0.955795082466152,70.3686859223639,70.3686859223639,26.9249618349405,9.77506903058669,37.8351279073726,22.7584889844046,0,0.995005707323505,1.14188966611824,-0,0,0.0538048771932307,7.66719500003538
230.29,0.956153330972984,0.956153331016736,0.956153330842208,69.7918737271543,69.7918737271543,26.7382837769284,9.16412281638668,37.852194141876,22.7755567688916,0,0.995005707323505,1.14297288885113,-0,0,0.0743887508169559,10.6003969914162
230.3,0.956505215386345,0.956505215431051,0.956505215256217,69.6696423062763,69.6696423062763,26.7009743723023,9.00832711418825,37.8689967178249,22.7923184742631,0,0.995005707323505,1.14311955588433,-0,0,0.0624290930261871,8.89614575623166
230.31,0.956853225125528,0.956853225167942,0.956853224994648,69.6634648764234,69.6634648764234,26.7017793903713,8.96891501785057,37.8856207410325,22.8089291175403,0,0.995005707323505,1.14336601253271,-0,0,0.0628122574250171,8.95074668306494
230.32,0.957202293935498,0.95720229398205,0.957202293806607,70.3287629221014,70.3287629221014,26.9233063428225,9.60083414248116,37.9023520871051,22.8255766925151,0,0.995005707323505,1.14255590740693,-0,0,0.0748379902239795,10.6644136069171
230.33,0.957525628897017,0.957525628940684,0.957525628768931,70.438903988307,70.438903988307,26.96213604472,9.68019012961328,37.9177605462802,22.8409533124135,0,0.995005707323505,1.14211022619035,-0,0,0.0751482298651602,10.7086227557853
230.34,0.957848454485579,0.957848454526225,0.957848454355227,70.3665951948369,70.3665951948369,26.9409900847315,9.57716775288139,37.9331270278427,22.8563004141128,0,0.995005707323505,1.14199958069849,-0,0,0.0596926858309107,8.50620773090477
230.35,0.958183279062209,0.958183279103871,0.958183278932739,69.5217868383351,69.5217868383351,26.6660296424001,8.70044887225978,37.9490471764892,22.8722907895861,0,0.995005707323505,1.14339569884372,-0,0,0.0473437293821334,6.74648143695401
230.36,0.958499109909535,0.958499109950163,0.958499109779111,69.4562826319062,69.4562826319062,26.6470646357033,8.6047359581606,37.9640929974916,22.887453676254,0,0.995005707323505,1.1442426407229,-0,0,0.06802861939666,9.69407826402405
230.37,0.958803670467759,0.958803670513261,0.958803670341348,70.1462263402054,70.1462263402054,26.8763212954409,9.26554904606618,37.9786543571338,22.9020229370053,0,0.995005707323505,1.14315752782164,-0,0,0.0671572600819348,9.56990956167571
230.38,0.959120860686481,0.959120860727809,0.959120860558252,69.6298903503296,69.6298903503296,26.7091837559608,8.71894099259378,37.993750784638,22.9171985730978,0,0.995005707323505,1.14379807132462,-0,0,0.0699738535334159,9.97127412851177
230.39,0.959417054163209,0.959417054203801,0.95941705403365,70.2741891836386,70.2741891836386,26.9233637959457,9.33494495796713,38.0078806027438,22.9313636229276,0,0.995005707323505,1.14297474473843,-0,0,0.0740248519823135,10.5485414074797
230.4,0.95971577558159,0.959715775623813,0.959715775452446,70.0657807936617,70.0657807936617,26.8572835877557,9.0980764732026,38.0220767819774,22.9456275384816,0,0.995005707323505,1.1430299424055,-0,0,0.0660426945408448,9.41108397207038
230.41,0.95945428675,0.959454286780435,0.959454286609797,69.5418683956554,69.5418683956554,26.6827177741908,8.60049472960675,38.008257843489,22.9331158225597,0,0.995005707323505,1.1437284355622,-0,0,0.0458899631476083,6.53931974853418
230.42,0.959031440379969,0.959031440435329,0.959031440253632,68.8920514504069,68.8920514504069,26.4653947779895,7.99267902102368,37.9863930782827,22.9129793511005,0,0.995005707323505,1.14513971618238,-0,0,0.0444054942869887,6.32778293589589
230.43,0.958577245300782,0.958577245347607,0.958577245166291,69.2609584345306,69.2609584345306,26.5826601392659,8.40653953459443,37.9630609313325,22.8913579686036,0,0.995005707323505,1.14490119883041,-0,0,0.0531460481322539,7.57331185884618
230.44,0.958118252061772,0.95811825211602,0.958118251926512,69.3099145503956,69.3099145503956,26.5947193563785,8.50097458360728,37.9394732992491,22.8694666675392,0,0.995005707323505,1.14452927461764,-0,0,0.04575445751005,6.52001019518213
230.45,0.957666727601004,0.957666727656651,0.957666727463545,69.2410210318171,69.2410210318171,26.5681035601983,8.47683808664619,37.9162391328471,22.8479438123238,0,0.995005707323505,1.14463501866165,-0,0,0.0533281188622615,7.59925693787227
230.46,0.957204095152816,0.957204095211672,0.957204095013162,68.6599422183887,68.6599422183887,26.373040718263,7.94161935285265,37.8924207591803,22.8259021063558,0,0.995005707323505,1.14540312376937,-0,0,0.0466515733627802,6.64784920419617
230.47,0.956741660690353,0.956741660753916,0.956741660551608,69.2483558084467,69.2483558084467,26.5623895254327,8.57576604002441,37.8687052393923,22.80388452903,0,0.995005707323505,1.14472280522347,-0,0,0.05987889091893,8.53274195594752
230.48,0.956296574425612,0.956296574488566,0.956296574284608,69.1955648388831,69.1955648388831,26.5411248120018,8.56708898736889,37.8458107381317,22.7826651133825,0,0.995005707323505,1.14458122475033,-0,0,0.0761549275004013,10.8520771688072
230.49,0.955865289055073,0.955865289120616,0.955865288912613,69.8890431352129,69.8890431352129,26.7652735097941,9.30334521412276,37.8236535068432,22.7620444142469,0,0.995005707323505,1.14310874901095,-0,0,0.0694973524504172,9.90337272418445
230.5,0.955444103387957,0.955444103456735,0.955444103245242,69.9636953191338,69.9636953191338,26.7861004647536,9.41987615663299,37.8019448553325,22.7418743071682,0,0.995005707323505,1.14246833567465,-0,0,0.0497799240014536,7.09363917020714
230.51,0.955028134349599,0.955028134413113,0.955028134203468,69.8203186306115,69.8203186306115,26.735305888685,9.31783099441236,37.7804786252702,22.7220090109289,0,0.995005707323505,1.14284659131262,-0,0,0.0659127750836111,9.39257044941458
230.52,0.954632152456847,0.954632152523059,0.954632152306369,69.6604114575047,69.6604114575047,26.6792521747458,9.1972949792555,37.7600309076336,22.7030855706155,0,0.995005707323505,1.14282143734609,-0,0,0.0536392780946476,7.64359712848729
230.53,0.954259390154505,0.954259390224592,0.954259390005376,70.2679221441348,70.2679221441348,26.8756434537848,9.84184330876711,37.7407936301934,22.6852852051743,0,0.995005707323505,1.14211819831863,-0,0,0.0697897434699502,9.9450384444679
230.54,0.95389355229743,0.953893552367547,0.953893552149928,69.4409383173575,69.4409383173575,26.6005836917552,9.05131437173342,37.7218186379964,22.6678053076276,0,0.995005707323505,1.14288688647065,-0,0,0.0600147305919761,8.5520991093566
230.55,0.95357872162709,0.953578721697224,0.953578721476365,69.3984609055369,69.3984609055369,26.5838223420422,9.04021224924184,37.7054412935023,22.6528073627928,0,0.995005707323505,1.14316925816152,-0,0,0.0572629315531147,8.15996774631884
230.56,0.953275107397937,0.953275107472432,0.953275107248075,69.0371892704428,69.0371892704428,26.462372952549,8.70919007301907,37.6896185268177,22.6383806706061,0,0.995005707323505,1.14390388668456,-0,0,0.0675574806669206,9.62694099503618
230.57,0.952994546768751,0.952994546842766,0.952994546618123,68.7375666875911,68.7375666875911,26.3613867811662,8.43754465524733,37.6749670795281,22.6250549528157,0,0.995005707323505,1.14423791683098,-0,0,0.0499773505227706,7.12177244949481
230.58,0.952737213755903,0.952737213828057,0.952737213604016,68.794544177225,68.794544177225,26.3778111862568,8.52016609850433,37.6614977960436,22.6128802826771,0,0.995005707323505,1.14452436211679,-0,0,0.0634576402710097,9.04271373861889
230.59,0.952470536276861,0.95247053635291,0.95247053612564,69.4918560546503,69.4918560546503,26.604634586144,9.2440216296316,37.6476225412497,22.600211883769,0,0.995005707323505,1.14333381006417,-0,0,0.0690480495081658,9.83934705491362
230.6,0.952215691635326,0.952215691708814,0.95221569148287,69.8999827058873,69.8999827058873,26.7365019279743,9.67763201370482,37.6343000406917,22.5880506514907,0,0.995005707323505,1.14232327987599,-0,0,0.069354903054607,9.8830736852815
230.61,0.95196169677962,0.951961696853842,0.951961696625791,69.8838925656388,69.8838925656388,26.7289363613961,9.68701331042565,37.6209798614108,22.5758993938023,0,0.995005707323505,1.14185127193452,-0,0,0.0477537602412273,6.80491083437489
230.62,0.951748732411795,0.951748732486389,0.951748732257428,69.4342454902562,69.4342454902562,26.5792090832989,9.25882528511798,37.609662627206,22.5657575779321,0,0.995005707323505,1.14261956852699,-0,0,0.0459783205620195,6.55191068008778
230.63,0.951537519453905,0.951537519529536,0.951537519299744,68.9719886333894,68.9719886333894,26.4253554047571,8.81778778706277,37.5984527406508,22.5557481056758,0,0.995005707323505,1.14352839425917,-0,0,0.0462897317757364,6.59628677804243
230.64,0.95134526813657,0.951345268211579,0.95134526798237,69.2412697567096,69.2412697567096,26.5121190707122,9.1063644677617,37.588251264762,22.5466540241859,0,0.995005707323505,1.14337564422215,-0,0,0.0551920093499875,7.86486133237322
230.65,0.951150777502098,0.951150777578165,0.951150777346913,69.1591973099644,69.1591973099644,26.4833766456432,9.04383949970399,37.5779220476481,22.5374357626123,0,0.995005707323505,1.14336306674763,-0,0,0.0573318966629698,8.1697952744732
230.66,0.95095736865052,0.950957368727057,0.950957368495546,69.2206415952188,69.2206415952188,26.501817064579,9.12472676249671,37.5676574499058,22.5282573828163,0,0.995005707323505,1.1430877588968,-0,0,0.0453586074676138,6.46360156413497
230.67,0.950766457824939,0.950766457900919,0.950766457669434,68.6211851303362,68.6211851303362,26.3030423850161,8.5444638630711,37.5574684229554,22.5192528443097,0,0.995005707323505,1.14422786388138,-0,0,0.0598286625568149,8.52558441434613
230.68,0.950573952474336,0.950573952551013,0.950573952317651,68.4639765998988,68.4639765998988,26.2496229163718,8.40655122407488,37.5472506195717,22.5101747562522,0,0.995005707323505,1.14447107487658,-0,0,0.0505960341148857,7.20993486137121
230.69,0.950386614029603,0.950386614107151,0.950386613873834,68.8288242873772,68.8288242873772,26.3678454451472,8.79014652344643,37.5373271580409,22.5013506058899,0,0.995005707323505,1.14411181576092,-0,0,0.0607575971517209,8.65795759412022
230.7,0.950211078692544,0.950211078770412,0.950211078537705,69.0059407793682,69.0059407793682,26.4244609271714,8.98491279698708,37.5279725267123,22.4930554556688,0,0.995005707323505,1.14373403763115,-0,0,0.0751289439826711,10.7058745175306
230.71,0.95003014802723,0.950030148102446,0.950030147872293,69.254695604531,69.254695604531,26.5045774499593,9.25190114132504,37.518350474036,22.4844439891699,0,0.995005707323505,1.14282712010944,-0,0,0.0513556931060811,7.31818626761656
230.72,0.949859805242939,0.949859805318262,0.949859805085671,69.2165918986347,69.2165918986347,26.4904909303977,9.23100829192969,37.5092150959344,22.4763685107707,0,0.995005707323505,1.14298400490972,-0,0,0.0586692056005213,8.36036179807428
230.73,0.949666870024732,0.949666870101771,0.94966686986754,69.4745616332341,69.4745616332341,26.5735331465053,9.50836148827168,37.4989894525536,22.4672106924088,0,0.995005707323505,1.14259781856349,-0,0,0.0682642331599318,9.72765322529028
230.74,0.949474649065697,0.949474649144967,0.949474648906971,69.3727118395174,69.3727118395174,26.5383109621147,9.42587837393152,37.4887782717604,22.4580551938254,0,0.995005707323505,1.14234462418264,-0,0,0.0497381644721449,7.08768843728064
230.75,0.94927779797056,0.949277798051457,0.949277797814923,69.7572170950611,69.7572170950611,26.6629111247514,9.83013735001081,37.4783631444235,22.4487166006268,0,0.995005707323505,1.14209463707051,-0,0,0.0728952475703881,10.3875727787803
230.76,0.949085842759976,0.949085842837438,0.949085842604068,70.2454682388473,70.2454682388473,26.8216546687107,10.3377227204556,37.4682021379136,22.4395433804782,0,0.995005707323505,1.14107067687324,-0,0,0.0778737517709784,11.0970096273644
230.77,0.948874234369779,0.948874234449375,0.948874234213194,69.7957826937414,69.7957826937414,26.6719360656397,9.9093614850509,37.4570034489073,22.4294177597832,0,0.995005707323505,1.14114567894922,-0,0,0.0522322196261945,7.44309129673272
230.78,0.948659041182647,0.948659041263325,0.94865904102605,69.5388884048501,69.5388884048501,26.5855572412123,9.6740335250209,37.4456443790842,22.4192105007449,0,0.995005707323505,1.14189525665576,-0,0,0.0618579508587231,8.81475799736804
230.79,0.948451676522123,0.948451676603136,0.948451676364429,70.0251264458455,70.0251264458455,26.7435127911749,10.181025050468,37.4347433738234,22.409358021554,0,0.995005707323505,1.14127500368416,-0,0,0.0677488511160545,9.65421128403776
230.8,0.94824753607583,0.948247536158996,0.948247535921323,70.1057729720795,70.1057729720795,26.7681796843095,10.2821591978454,37.4239759838844,22.3996377903497,0,0.995005707323505,1.14100268660638,-0,0,0.0770552927524882,10.9803792172296
230.81,0.948035252450231,0.948035252529734,0.948035252293776,69.5029372513578,69.5029372513578,26.5681213565798,9.70062421995366,37.4127674381447,22.3895455932594,0,0.995005707323505,1.14165235385371,-0,0,0.074789061477974,10.6574412606113
230.82,0.947823499697947,0.947823499775874,0.947823499541423,69.9456102485052,69.9456102485052,26.711723077403,10.1644572496434,37.4016622985625,22.3794907002993,0,0.995005707323505,1.14113901303481,-0,0,0.0742177098722213,10.5760236567915
230.83,0.94761097625374,0.947610976332349,0.947610976095597,69.120830126884,69.120830126884,26.4387146337514,9.36097038018557,37.3904505388829,22.3694092078155,0,0.995005707323505,1.14198904428738,-0,0,0.0489926611249833,6.98145421031011
230.84,0.947409256126479,0.947409256208286,0.947409255969683,69.0877360081846,69.0877360081846,26.4260223441312,9.34797781085583,37.379834127686,22.3599240696428,0,0.995005707323505,1.14259492920362,-0,0,0.0574914531805528,8.19253207822877
230.85,0.947203057131286,0.947203057212794,0.947203056974216,68.3584452375448,68.3584452375448,26.1844599327966,8.63922026771715,37.3689761753742,22.3502487944535,0,0.995005707323505,1.143727880351,-0,0,0.0524071044573438,7.46801238517149
230.86,0.946979677728262,0.946979677808302,0.946979677571816,68.9452022831821,68.9452022831821,26.3753342647482,9.2480497125596,37.3573705293728,22.3397820412497,0,0.995005707323505,1.14326574990065,-0,0,0.0705726234918546,10.0565988475893
230.87,0.946745716785803,0.946745716868389,0.946745716629915,69.0035170332582,69.0035170332582,26.3924234852849,9.32954740814494,37.3452101599029,22.3287594652103,0,0.995005707323505,1.14284055094653,-0,0,0.0716746464041493,10.2136371125913
