t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
230.88,0.946520293771206,0.946520293852665,0.946520293615094,68.1580197691438,68.1580197691438,26.1125039136533,8.50646215109176,37.3334020973721,22.3181555206799,0,0.995005707323505,1.14380391451204,-0,0,0.0496910111668134,7.08096909127091
230.89,0.946303511653728,0.946303511734555,0.946303511497884,67.8592199012724,67.8592199012724,26.0123543440998,8.22911327434512,37.3220593026887,22.3080473242386,0,0.995005707323505,1.14488609263359,-0,0,0.0630398273458701,8.98317539678649
230.9,0.946088718544905,0.946088718626685,0.946088718389347,68.3003311455877,68.3003311455877,26.1554319893356,8.69144745951516,37.3108905347559,22.2979931513166,0,0.995005707323505,1.14413318461062,-0,0,0.0511419476642309,7.28772754215291
230.91,0.945860367064438,0.945860367146114,0.945860366908828,68.4202670815472,68.4202670815472,26.1928242150405,8.83395379720131,37.2990178678592,22.2872954164866,0,0.995005707323505,1.14397607009297,-0,0,0.0624388319998034,8.89753355997198
230.92,0.945622164744817,0.945622164826022,0.945622164589684,68.8312398532099,68.8312398532099,26.3257956299079,9.26847687604049,37.2866748434446,22.2760881337249,0,0.995005707323505,1.14313295155684,-0,0,0.0642295715573293,9.15271394691942
230.93,0.945382633681171,0.945382633763702,0.945382633526225,68.0982118104731,68.0982118104731,26.0827255953427,8.55921567175674,37.274177770333,22.2648183683834,0,0.995005707323505,1.14389460676031,-0,0,0.0498217704901116,7.0996022948409
230.94,0.945153471571641,0.945153471653843,0.945153471416091,68.2391068103662,68.2391068103662,26.1269975530131,8.72276874346635,37.2622508432286,22.2540872236712,0,0.995005707323505,1.1440783378757,-0,0,0.0603865239135416,8.60507965767967
230.95,0.944927682991388,0.944927683074379,0.944927682835494,68.4624433176318,68.4624433176318,26.1983983217413,8.96846207832293,37.250507503332,22.2434737359769,0,0.995005707323505,1.14351257106479,-0,0,0.0494006055491353,7.03958629075179
230.96,0.94469709931532,0.944697099398207,0.944697099160547,68.6001259715652,68.6001259715652,26.2416027162248,9.12897525592672,37.2385105634576,22.2326401521809,0,0.995005707323505,1.14335139809849,-0,0,0.0600071833047,8.55102362091976
230.97,0.944472643056603,0.944472643139957,0.944472642901615,68.760969555793,68.760969555793,26.2924711637751,9.3120845749118,37.2268141735301,22.2220708073511,0,0.995005707323505,1.14299148612178,-0,0,0.0695702677106454,9.91376314876697
230.98,0.94425366258066,0.944253662662849,0.944253662425087,68.5522754079221,68.5522754079221,26.2219195557217,9.12518151219725,37.2153585702996,22.2117353254252,0,0.995005707323505,1.14294249998936,-0,0,0.0550712965712124,7.84765976139777
230.99,0.944103815437167,0.944103815511148,0.944103815287842,69.2177165011755,69.2177165011755,26.4392704890641,9.80569880283788,37.2073489272664,22.2046687710713,0,0.995005707323505,1.1422068701016,-0,0,0.0722565718102397,10.2965614829592
231,0.943991465407401,0.943991465479827,0.943991465249545,68.6752998691672,68.6752998691672,26.2599175038105,9.27486994001682,37.2010965630306,22.1993333661198,0,0.995005707323505,1.14262562797325,-0,0,0.0699705397440862,9.97080191353229
231.01,0.943881703360262,0.943881703446548,0.94388170320283,69.0542812461875,69.0542812461875,26.3834453882418,9.66512345226922,37.1950304982057,22.1941272957126,0,0.995005707323505,1.14212833093096,-0,0,0.0683138355344663,9.73472156366144
231.02,0.94377755743424,0.943777557517535,0.943777557279117,68.7049660458961,68.7049660458961,26.2676330982547,9.3265730576741,37.1891959550608,22.1891970331613,0,0.995005707323505,1.14258337788352,-0,0,0.0720298207422069,10.2642494557645
231.03,0.943690995564148,0.94369099564811,0.943690995408766,69.3588881341932,69.3588881341932,26.481728832073,9.98952349457636,37.1842962699104,22.1850683697065,0,0.995005707323505,1.14156103630099,-0,0,0.0630969982533938,8.99132225110861
231.04,0.943614893621098,0.943614893704374,0.943614893464923,68.6034621867739,68.6034621867739,26.2326653073813,9.2421850187549,37.1798153411049,22.1814618269141,0,0.995005707323505,1.14257563157497,-0,0,0.0653986620775543,9.3193093460515
231.05,0.943542964602946,0.943542964685461,0.943542964445885,68.6504089507364,68.6504089507364,26.2473755565819,9.29673647035415,37.1756064872941,22.1780659930881,0,0.995005707323505,1.14254595955464,-0,0,0.0485533220809225,6.91884839653146
231.06,0.94346951535504,0.943469515437983,0.943469515198847,68.2456270236957,68.2456270236957,26.1135923217378,8.89967004596376,37.1712970935306,22.1746598842014,0,0.995005707323505,1.14356849292924,-0,0,0.0697645665333006,9.94145073099534
231.07,0.943424014272906,0.943424014357782,0.943424014114271,68.1321363425068,68.1321363425068,26.0757928456787,8.79119063386774,37.1683986106589,22.1725470979801,0,0.995005707323505,1.14362135742889,-0,0,0.0567995389916977,8.09393430631692
231.08,0.943367128832674,0.943367128918239,0.94336712867684,68.3988660865455,68.3988660865455,26.1628744853825,9.06400097834961,37.1649645723675,22.1699005358284,0,0.995005707323505,1.1432564218372,-0,0,0.0463851540917291,6.6098844580714
231.09,0.943311084760158,0.943311084844719,0.943311084603838,68.0080264117127,68.0080264117127,26.0338219837991,8.67918103627977,37.1615230787204,22.1673222967126,0,0.995005707323505,1.1440127541946,-0,0,0.05673797520088,8.08516146612539
231.1,0.943270696402934,0.943270696486726,0.94327069624474,67.772290517017,67.772290517017,25.9558838998668,8.44793777933262,37.1588682139526,22.1654845237318,0,0.995005707323505,1.14441586463974,-0,0,0.053221705473912,7.58409303003245
231.11,0.943249037051355,0.943249037136832,0.943249036894372,67.6100038097751,67.6100038097751,25.9022449552416,8.28832187676461,37.1571370501725,22.164544882838,0,0.995005707323505,1.14482929119459,-0,0,0.0540850247893308,7.70711603247964
231.12,0.943236555019434,0.943236555102879,0.94323655486278,67.7911846703358,67.7911846703358,25.9615793740481,8.47126923756198,37.1558803106308,22.1640351221431,0,0.995005707323505,1.14471926440083,-0,0,0.0648356879434362,9.23908553193965
231.13,0.943226067444974,0.943226067528147,0.94322606728826,67.8012373978282,67.8012373978282,25.9646804775429,8.48294269045619,37.154704093309,22.1635906140631,0,0.995005707323505,1.14457975712218,-0,0,0.0682294464551166,9.72269611985411
231.14,0.943230900605733,0.943230900688467,0.943230900447951,67.8432801720439,67.8432801720439,25.9784231380201,8.52516155233222,37.1542716547937,22.163846964918,0,0.995005707323505,1.1443551389289,-0,0,0.0600528795026481,8.55753532912736
231.15,0.94323519824582,0.943235198329721,0.943235198087963,68.5451004231331,68.5451004231331,26.2090252941044,9.22719942280928,37.1538447448285,22.1640562554953,0,0.995005707323505,1.1433372079256,-0,0,0.0672404040372221,9.58175757530415
231.16,0.943239742292787,0.943239742375998,0.94323974213533,68.3913922020959,68.3913922020959,26.1584186590372,9.07378672836411,37.153358935809,22.1642465379228,0,0.995005707323505,1.14330597026263,-0,0,0.0726966003972991,10.3592655566151
231.17,0.943259650169917,0.943259650252357,0.943259650012173,68.4473693784068,68.4473693784068,26.1768623917288,9.12859723130228,37.1536351752425,22.165136971862,0,0.995005707323505,1.14293238445111,-0,0,0.0509916440025379,7.26630927036166
231.18,0.943291420619863,0.943291420702528,0.943291420460556,68.42703761149,68.42703761149,26.1703215606122,9.10593409762835,37.1544808906262,22.1666226232354,0,0.995005707323505,1.14317210199719,-0,0,0.0550837549970779,7.8494350870836
231.19,0.943313526235264,0.943313526318016,0.943313526077171,68.7967603355088,68.7967603355088,26.2919102552788,9.47423730724164,37.154884949183,22.1676380790842,0,0.995005707323505,1.14268031283384,-0,0,0.0621538390006116,8.85692205758716
231.2,0.943343542330375,0.943343542414268,0.943343542172335,68.3497909034057,68.3497909034057,26.1451218123245,9.02515114197965,37.1556217226059,22.1690180388201,0,0.995005707323505,1.14312431456574,-0,0,0.0562579343929018,8.01675565098851
231.21,0.943393985109947,0.943393985193454,0.943393984951172,68.2021962015109,68.2021962015109,26.0969073847158,8.87341632659357,37.1573807230139,22.1713991519035,0,0.995005707323505,1.14361031062177,-0,0,0.0644261561243344,9.18072724771765
231.22,0.943439760005022,0.943439760088035,0.943439759846639,68.7994699139721,68.7994699139721,26.2934906529358,9.46697062567101,37.1589696462207,22.1735296420804,0,0.995005707323505,1.14273029581574,-0,0,0.0670012992685368,9.5476851457665
231.23,0.943513995996079,0.943513996078765,0.943513995837749,68.6715519578563,68.6715519578563,26.2519429374766,9.33267206136978,37.1618960105066,22.1769838859799,0,0.995005707323505,1.14278151183086,-0,0,0.0758435426508685,10.8077048277488
231.24,0.943581094552468,0.9435810946348,0.943581094393082,68.8907489412396,68.8907489412396,26.324430214135,9.54617765323484,37.164492278826,22.1800790091788,0,0.995005707323505,1.14228859417816,-0,0,0.0688206360785862,9.80694064119853
231.25,0.943664040508523,0.943664040591786,0.943664040349375,68.9959170504563,68.9959170504563,26.3595683340372,9.64414146793514,37.1678529381129,22.1839226444083,0,0.995005707323505,1.14211877397048,-0,0,0.0706275522120044,10.0644261902106
231.26,0.943774358925875,0.943774359009005,0.943774358767932,69.3879764232568,69.3879764232568,26.4892356765639,10.026374126266,37.1725764249981,22.1890258719928,0,0.995005707323505,1.1413794577436,-0,0,0.0592814853396829,8.44761166090481
231.27,0.944132366409633,0.944132366488799,0.944132366251404,69.244294403729,69.244294403729,26.4448805256484,9.84907362003931,37.1894198862154,22.2058008974743,0,0.995005707323505,1.14151029216372,-0,0,0.0500797396325256,7.1363628976349
231.28,0.944904242785782,0.944904242862948,0.944904242629379,68.7537758253392,68.7537758253392,26.2899894161444,9.2850688032555,37.2265717351424,22.2421352869413,0,0.995005707323505,1.14262420978839,-0,0,0.062882955748831,8.96082119420842
231.29,0.945758202743284,0.945758202816257,0.945758202588962,68.9375383261215,68.9375383261215,26.3574287526241,9.387308314761,37.2678562282584,22.2823737831021,0,0.995005707323505,1.14258810032653,-0,0,0.0627828842111826,8.94656100009352
231.3,0.946635086096716,0.946635086165961,0.94663508594449,68.1777492658449,68.1777492658449,26.1149274504458,8.54372968357185,37.3102562185985,22.3237633636746,0,0.995005707323505,1.14377237865367,-0,0,0.0479504270586483,6.83293585585738
231.31,0.9474197757083,0.947419775785261,0.94741977555448,68.6050020406221,68.6050020406221,26.2618361517097,8.89586061196554,37.3482490372258,22.3608923914307,0,0.995005707323505,1.14381999276276,-0,0,0.0636285122957577,9.06706300214548
231.32,0.948231148054277,0.948231148118166,0.948231147908792,68.531134717296,68.531134717296,26.2442616840564,8.74428094635758,37.3875735203772,22.3992802505612,0,0.995005707323505,1.14379173944711,-0,0,0.0513864052596129,7.32256274949483
231.33,0.949025223212004,0.949025223270631,0.949025223067018,68.008539566747,68.008539566747,26.0790499642717,8.14557032629519,37.4260363547777,22.4369328856742,0,0.995005707323505,1.14494203665637,-0,0,0.0550348581289387,7.84246728337377
231.34,0.949775685480924,0.949775685538778,0.949775685336458,68.9197067676021,68.9197067676021,26.3847501185998,8.98468223336902,37.4624860379509,22.4725384962822,0,0.995005707323505,1.14396225635577,-0,0,0.0722422153403011,10.2945156859929
231.35,0.950501610967318,0.950501611022817,0.950501610827725,68.2985191875755,68.2985191875755,26.1865681630958,8.29392141926797,37.4976398159276,22.5069579523799,0,0.995005707323505,1.14441169232696,-0,0,0.0462643541579016,6.59267046750098
231.36,0.951218237465187,0.951218237518613,0.951218237325259,68.0235629465802,68.0235629465802,26.1021136984938,7.95015319664063,37.5323671861228,22.5410425638167,0,0.995005707323505,1.14545709553453,-0,0,0.0523533284326053,7.46034930164626
231.37,0.951913036696971,0.951913036748804,0.951913036558265,68.3319387999218,68.3319387999218,26.2092211681751,8.19172707547406,37.566096912912,22.5741148115357,0,0.995005707323505,1.14536034839881,-0,0,0.0652919771523036,9.30410674420326
231.38,0.952588297360227,0.952588297410739,0.952588297222271,68.6365627662405,68.6365627662405,26.3149339344612,8.43144198528386,37.5988794315033,22.6062413494534,0,0.995005707323505,1.14485877519759,-0,0,0.0728698763320207,10.383957377313
231.39,0.953218517711908,0.953218517762457,0.953218517575489,69.70201103611,69.70201103611,26.6703468864298,9.43635332607636,37.6294861031107,22.636171606923,0,0.995005707323505,1.14301175445583,-0,0,0.070044294702091,9.98131199504797
231.4,0.953822224879699,0.953822224926575,0.953822224746715,69.8493771156084,69.8493771156084,26.7237638199605,9.5258630615116,37.6587050082439,22.664809045853,0,0.995005707323505,1.14237900790656,-0,0,0.0601776750269563,8.57531869134128
231.41,0.954402411306602,0.954402411353319,0.954402411172754,69.3995533834509,69.3995533834509,26.5806875736955,9.02044649467064,37.6867176056215,22.6923892831588,0,0.995005707323505,1.14323065127144,-0,0,0.0732514457459405,10.4383310187965
231.42,0.954953068822899,0.954953068868794,0.954953068690027,70.2493526206816,70.2493526206816,26.8645468138542,9.81742679585654,37.7133787330081,22.718547091817,0,0.995005707323505,1.14207500558179,-0,0,0.0756525724167723,10.78049156939
231.43,0.955497201202562,0.955497201246677,0.955497201068661,70.3581251417525,70.3581251417525,26.904779866923,9.87409247699622,37.7396742050652,22.7443584596911,0,0.995005707323505,1.14150076169861,-0,0,0.0549481890818728,7.83011694416688
231.44,0.956033496319616,0.956033496363636,0.956033496187955,69.7260536075605,69.7260536075605,26.701435001251,9.1906337458652,37.7655389543252,22.7698809073701,0,0.995005707323505,1.14264706809247,-0,0,0.0565126189022169,8.05304819356591
231.45,0.95653867667039,0.956538676714797,0.956538676540135,70.2800124900772,70.2800124900772,26.8876749802537,9.69610110554714,37.7899679233518,22.7939434611783,0,0.995005707323505,1.14218684260515,-0,0,0.0622148437632171,8.86561523625843
231.46,0.957009589850415,0.957009589892864,0.957009589720968,70.3450129803041,70.3450129803041,26.9129088468275,9.71598151115681,37.8126777156468,22.8163537535005,0,0.995005707323505,1.14194503193745,-0,0,0.0570910931248069,8.13548077028498
231.47,0.957477866040692,0.95747786608277,0.957477865910845,70.7315996137634,70.7315996137634,27.0438247192058,10.0576624075472,37.8352808577826,22.8386563484337,0,0.995005707323505,1.14159273080862,-0,0,0.0746297615960008,10.6347410274301
231.48,0.957926804518072,0.957926804560805,0.957926804387807,70.7419551281389,70.7419551281389,27.0509134294448,10.0250473350656,37.8569103037452,22.8599974893281,0,0.995005707323505,1.14121253167356,-0,0,0.0592955186707892,8.44961141058746
231.49,0.958348065227005,0.958348065268827,0.958348065099086,70.5062584390476,70.5062584390476,26.9768910561191,9.74903392776021,37.8771491986156,22.8800753126718,0,0.995005707323505,1.14175985505333,-0,0,0.0657555374750831,9.37016409019934
231.5,0.958771899319778,0.958771899361264,0.958771899191251,70.8340848859002,70.8340848859002,27.0881220657011,10.0362354338208,37.8975758133128,22.9002736387666,0,0.995005707323505,1.14134102319616,-0,0,0.0603782090677161,8.60389479214955
231.51,0.959139146904061,0.959139146945132,0.959139146782786,70.5315018136278,70.5315018136278,26.9916607120234,9.6985509891874,37.9151506243833,22.9178002000571,0,0.995005707323505,1.14190156754681,-0,0,0.070292295456098,10.016652102494
231.52,0.959506972644708,0.95950697268183,0.959506972516972,69.7136179034369,69.7136179034369,26.7258309901254,8.8454896468719,37.9327439051023,22.9353843514627,0,0.995005707323505,1.14298095234289,-0,0,0.0442561505348644,6.30650145121818
231.53,0.959862679321044,0.959862679361679,0.959862679190283,69.1202174259025,69.1202174259025,26.5336867385722,8.21794863161326,37.9497623184162,22.952506475873,0,0.995005707323505,1.1446494977727,-0,0,0.0511912799159646,7.29475738802495
231.54,0.960197631201236,0.960197631241554,0.960197631074464,70.0078403778866,70.0078403778866,26.8281790593085,9.07333212122058,37.9658829152646,22.9686253414014,0,0.995005707323505,1.143743838248,-0,0,0.0668120238243555,9.52071339497066
231.55,0.960508328514063,0.960508328554367,0.960508328388069,70.5252045859457,70.5252045859457,27.0007619118531,9.5609386195479,37.9807628161993,22.9835031501985,0,0.995005707323505,1.142622984855,-0,0,0.0687822784756279,9.80147468277698
231.56,0.960769514531691,0.960769514570748,0.960769514406186,70.2604830917031,70.2604830917031,26.9158514126574,9.27139657325673,37.9930983682717,22.9959881501747,0,0.995005707323505,1.14263704098513,-0,0,0.0549287166788969,7.82734212674281
231.57,0.961023713435575,0.961023713474163,0.9610237133089,70.2018629970717,70.2018629970717,26.8986252479014,9.18859691742845,38.00509539056,23.0081706890833,0,0.995005707323505,1.14281900019423,-0,0,0.0442731075092575,6.30891782006919
231.58,0.961271537876562,0.961271537916128,0.961271537751416,70.1219894119813,70.1219894119813,26.8743593380104,9.08511963818657,38.0167772530317,23.020092520763,0,0.995005707323505,1.1433648517581,-0,0,0.0663643475793948,9.45691953006376
231.59,0.961494144317074,0.961494144356132,0.961494144192387,69.5930638787134,69.5930638787134,26.7022798429511,8.53508393473784,38.0271848516446,23.0307950923309,0,0.995005707323505,1.14402563102035,-0,0,0.0565612769980896,8.05998197222777
231.6,0.961689142305932,0.961689142344905,0.961689142180138,70.1563945253702,70.1563945253702,26.8889855052102,9.07991171402006,38.036288222828,23.0401945885221,0,0.995005707323505,1.14355640801519,-0,0,0.0708534353693356,10.0966145401303
231.61,0.961378926188215,0.961378926227842,0.961378926059347,70.3913929481539,70.3913929481539,26.9634669283423,9.3459686329771,38.0201307612456,23.0252935539312,0,0.995005707323505,1.14265709286913,-0,0,0.0478605361139347,6.82012639623569
231.62,0.960869283582632,0.960869283626859,0.960869283455397,69.9350148267165,69.9350148267165,26.8089955360102,8.94015706280677,37.9939578275918,23.0008999363179,0,0.995005707323505,1.14349194253171,-0,0,0.0639841519765428,9.11774165665734
231.63,0.960300732490893,0.960300732539868,0.960300732357594,70.0547576930332,70.0547576930332,26.843395413033,9.11616922786419,37.9649048917653,22.9736835734037,0,0.995005707323505,1.14333359151688,-0,0,0.0759329961380671,10.8204519496746
231.64,0.959700225838228,0.959700225893116,0.959700225705042,69.8780657091685,69.8780657091685,26.7800895327178,8.99889974664397,37.9342532049188,22.9449127576057,0,0.995005707323505,1.14314393756918,-0,0,0.0550195467322541,7.84028540934621
231.65,0.959107196923935,0.959107196980045,0.95910719678924,69.2566857560938,69.2566857560938,26.5706809696115,8.43615985555562,37.9039514291797,22.9165744713585,0,0.995005707323505,1.14420608488691,-0,0,0.0508289518296259,7.2431256357217
231.66,0.958510910326397,0.958510910385533,0.958510910189268,70.1705566203287,70.1705566203287,26.8658808802859,9.40883793289743,37.8736210379266,22.8880976495046,0,0.995005707323505,1.14320644254197,-0,0,0.0771374899050363,10.9920923114677
231.67,0.957912934142587,0.957912934204293,0.957912934004448,70.6679183619895,70.6679183619895,27.024164172826,9.96528075019445,37.8431894152295,22.8594481965655,0,0.995005707323505,1.14182022078062,-0,0,0.075158640975855,10.7101063390593
231.68,0.95730088576049,0.957300885824721,0.957300885621531,70.9313098027767,70.9313098027767,27.1054213522128,10.2891753118387,37.8120311213624,22.8301033695756,0,0.995005707323505,1.14096661085688,-0,0,0.0690136524612328,9.83444547572568
231.69,0.956694650949303,0.956694651014219,0.956694650808111,70.6352083804301,70.6352083804301,27.0028271542169,10.0530175360366,37.7811377096672,22.8010531347263,0,0.995005707323505,1.14098787413936,-0,0,0.0498676693894016,7.10614288798972
231.7,0.956103826078261,0.956103826145762,0.956103825933981,70.5203542347918,70.5203542347918,26.9599423359286,9.99648852571485,37.7510446698853,22.7728210391917,0,0.995005707323505,1.14145151549317,-0,0,0.0666303268828637,9.49482158080808
231.71,0.955539887605807,0.955539887675325,0.955539887461585,70.4619214200032,70.4619214200032,26.9358372292183,9.99371623003385,37.7223278236587,22.7458773663107,0,0.995005707323505,1.14146585106267,-0,0,0.0759280760176157,10.8197508325102
231.72,0.954981592590862,0.954981592661474,0.954981592444625,70.4244280587654,70.4244280587654,26.9186671969253,10.0113210719376,37.6939176713391,22.7191893154887,0,0.995005707323505,1.14110547665292,-0,0,0.0516920743845217,7.36612059979434
231.73,0.954428239354514,0.95442823942509,0.954428239208165,69.3722308060653,69.3722308060653,26.5680129938209,9.01367686454881,37.6657047729586,22.6928491685579,0,0.995005707323505,1.14286020749008,-0,0,0.0567628306872072,8.08870337292703
231.74,0.953892776476338,0.953892776547752,0.953892776326163,69.6589504008765,69.6589504008765,26.6576145660122,9.35304835732319,37.6385149349833,22.6673871085701,0,0.995005707323505,1.14259407319925,-0,0,0.0448874485712033,6.39646142139647
231.75,0.953361827397362,0.953361827471717,0.953361827247425,69.4170654370802,69.4170654370802,26.5735070112812,9.16334445877645,37.6115306397747,22.6421903385291,0,0.995005707323505,1.14324635657355,-0,0,0.0732340978270175,10.43585894035
231.76,0.952850513995243,0.952850514069894,0.952850513847444,68.6945155957472,68.6945155957472,26.3315782905852,8.49108013358444,37.5855176574494,22.6179178047133,0,0.995005707323505,1.14392026447582,-0,0,0.050049485397045,7.13205166907891
231.77,0.952350557647213,0.95235055772201,0.952350557495148,69.2046101993855,69.2046101993855,26.4949121832984,9.05020716559643,37.560159962077,22.594243071712,0,0.995005707323505,1.14361480908332,-0,0,0.0667918462945849,9.51783809697835
231.78,0.951865653036136,0.95186565311274,0.951865652883357,68.4268147098233,68.4268147098233,26.2350530762879,8.32006658739044,37.5354834146893,22.5712647077435,0,0.995005707323505,1.14431845676857,-0,0,0.0436386097301403,6.218501886545
231.79,0.951403666612367,0.951403666689171,0.951403666459137,68.7754917984608,68.7754917984608,26.3456550465669,8.71403541124765,37.5120226189589,22.5494337682543,0,0.995005707323505,1.14421310593685,-0,0,0.0542970379251727,7.73732790433711
231.8,0.950970862565037,0.950970862642978,0.95097086241281,68.213754078529,68.213754078529,26.1572563328682,8.19481251744454,37.4899596545923,22.5289819064922,0,0.995005707323505,1.14486378043369,-0,0,0.04691473581924,6.6853498542417
231.81,0.950549950584816,0.950549950663567,0.950549950432809,67.9506119259591,67.9506119259591,26.0671055575698,7.97295402408287,37.46850899473,22.5091489071463,0,0.995005707323505,1.14562962212255,-0,0,0.0629765386150369,8.97415675264276
231.82,0.95013545899729,0.950135459075519,0.950135458842837,68.6250937638102,68.6250937638102,26.2852064495772,8.68805594814758,37.4474622715386,22.4895755441241,0,0.995005707323505,1.14443195569233,-0,0,0.062680515839703,8.93197350715769
231.83,0.949722063717087,0.949722063796037,0.949722063563795,68.0616850503397,68.0616850503397,26.0964250088117,8.16526855453574,37.4263739525492,22.4700425432548,0,0.995005707323505,1.14488597118844,-0,0,0.0489191950064885,6.97098528842462
231.84,0.949308029411603,0.949308029491737,0.949308029259045,68.4042198531272,68.4042198531272,26.205418851767,8.5483964775002,37.4053195349112,22.4505038407157,0,0.995005707323505,1.14447965276597,-0,0,0.0454435067309413,6.47569970915914
231.85,0.948900787220043,0.948900787299981,0.948900787064662,67.7365953531345,67.7365953531345,25.9824349844263,7.92074444943917,37.3845345879519,22.4313163157435,0,0.995005707323505,1.14555677044706,-0,0,0.0528267676926567,7.52781439620359
231.86,0.948504625483856,0.948504625565436,0.948504625328968,68.629854583236,68.629854583236,26.2726035625262,8.85279729740554,37.3644189078577,22.4126383779728,0,0.995005707323505,1.14433218632023,-0,0,0.0704497209935451,10.0390852415802
231.87,0.948113976319319,0.948113976401107,0.948113976168043,68.9358248989378,68.9358248989378,26.36977807099,9.19715794476752,37.3445274665276,22.3941394876426,0,0.995005707323505,1.14324222504303,-0,0,0.0638555967530368,9.09942253730774
231.88,0.947730909775041,0.947730909856077,0.947730909619284,68.9137551078807,68.9137551078807,26.3591879912298,9.21279439277224,37.3249706268133,22.3759900882952,0,0.995005707323505,1.14290527524001,-0,0,0.0515719425839391,7.34900181821132
231.89,0.947420117490559,0.947420117576975,0.947420117349875,68.4163135129837,68.4163135129837,26.1929513140522,8.7460614499295,37.3089391606824,22.3613129023718,0,0.995005707323505,1.14379823718996,-0,0,0.0619230317213652,8.82403202029454
231.9,0.9471700765191,0.947170076608285,0.947170076357612,68.2499099571649,68.2499099571649,26.1360377468949,8.60446637541718,37.2959349344002,22.3495086473475,0,0.995005707323505,1.14402214340871,-0,0,0.0514522865526874,7.33195083375795
231.91,0.946930545713135,0.946930545797173,0.946930545561556,68.0927233696841,68.0927233696841,26.0822426483433,8.47102679667705,37.2834534912761,22.338243081731,0,0.995005707323505,1.14457029172937,-0,0,0.0671930906709417,9.5750154206092
231.92,0.946695446477242,0.946695446557766,0.946695446322898,68.0003219668628,68.0003219668628,26.0497826384595,8.40194195437703,37.2712126076208,22.3271674048649,0,0.995005707323505,1.14452870439083,-0,0,0.0559093682468587,7.96708497517737
231.93,0.946476829631035,0.946476829714369,0.946476829473319,68.2598146816929,68.2598146816929,26.1331262831527,8.68312181256408,37.2598025869813,22.3168902821476,0,0.995005707323505,1.14435628765959,-0,0,0.0737150772699724,10.5043985109711
231.94,0.94626051516361,0.946260515247042,0.946260515007274,68.3771837226733,68.3771837226733,26.1697747517866,8.82200483255236,37.2485005774831,22.3066783126379,0,0.995005707323505,1.14387887577024,-0,0,0.0730876963389427,10.4149967282993
231.95,0.94605845161383,0.946058451696846,0.946058451456786,68.4204857406079,68.4204857406079,26.1821956122567,8.88547439580001,37.2378851054429,22.297126239365,0,0.995005707323505,1.14358898095202,-0,0,0.0650979918882289,9.27646384407262
231.96,0.945864286739438,0.945864286821531,0.945864286579575,68.7032342753854,68.7032342753854,26.2733870344313,9.18761938231677,37.227669819043,22.2879450740256,0,0.995005707323505,1.14312926090432,-0,0,0.0645025696902348,9.19161618085847
231.97,0.94568551191945,0.945685512003367,0.945685511760601,68.0463178440956,68.0463178440956,26.0558439111707,8.54866757858506,37.218150627493,22.2794996380176,0,0.995005707323505,1.14386935247706,-0,0,0.046179022767046,6.58051074430406
231.98,0.945524018019388,0.9455240181033,0.945524017862108,68.3539273492319,68.3539273492319,26.1554820340365,8.87246069453079,37.2095513548935,22.2719152998075,0,0.995005707323505,1.14380599442851,-0,0,0.052956764016417,7.54633887233942
231.99,0.945359321149816,0.945359321232835,0.945359320991178,67.9512578471413,67.9512578471413,26.0216295313893,8.48632176150923,37.2007578311667,22.2641782544653,0,0.995005707323505,1.14436423879529,-0,0,0.0542251444960842,7.727083090692
232,0.945203522556473,0.945203522640761,0.94520352239675,68.2978843417322,68.2978843417322,26.1341423784196,8.84856234713366,37.1924540170216,22.2568679775769,0,0.995005707323505,1.14404970466711,-0,0,0.0714359843403955,10.1796277685064
232.01,0.945056283415418,0.945056283500296,0.945056283258138,67.8418401472868,67.8418401472868,25.9828930839962,8.4073960754736,37.1845197188371,22.2499243529761,0,0.995005707323505,1.14427242258779,-0,0,0.0483002528098249,6.88278602540005
232.02,0.944918656473457,0.944918656556967,0.944918656315033,67.6672513441055,67.6672513441055,25.9242355845375,8.24668526223013,37.1770670354391,22.2434990464363,0,0.995005707323505,1.14495903293803,-0,0,0.0585433130268401,8.34242210632472
232.03,0.94478194101252,0.944781941096977,0.944781940853646,68.1512963073119,68.1512963073119,26.0820786721239,8.74448388180011,37.1697187305425,22.2370936949693,0,0.995005707323505,1.1443151706368,-0,0,0.0718761499314559,10.2423513652325
232.04,0.944648888893996,0.944648888980061,0.944648888736417,68.2736834422693,68.2736834422693,26.1210764593741,8.88037020407086,37.162521178384,22.2307920598144,0,0.995005707323505,1.1435239242514,-0,0,0.0435593472051925,6.20720697673992
232.05,0.944527461873865,0.944527461958129,0.944527461715188,67.5478831050136,67.5478831050136,25.8813716498675,8.166956191632,37.1558148473791,22.2251120660025,0,0.995005707323505,1.14489207948645,-0,0,0.0503610015408833,7.17644271957587
232.06,0.944422067972999,0.944422068057982,0.944422067815526,68.238464788731,68.238464788731,26.1073631247832,8.86827283145502,37.1500096173832,22.2201823398928,0,0.995005707323505,1.14412188163725,-0,0,0.0645377198297087,9.19662507573349
232.07,0.944328875249639,0.944328875334033,0.944328875089416,68.240645624527,68.240645624527,26.1071817481106,8.88012631548234,37.1447530529448,22.2157662560999,0,0.995005707323505,1.14363894105723,-0,0,0.0509466828764998,7.25990230990122
232.08,0.944238686419019,0.944238686504225,0.944238686259034,68.4966316355009,68.4966316355009,26.1904467554045,9.14547821116406,37.1396415896757,22.2115118346611,0,0.995005707323505,1.14344233043603,-0,0,0.0715559860084185,10.1967280061996
232.09,0.944165797195512,0.944165797280424,0.944165797035753,68.254303252373,68.254303252373,26.1100635036907,8.91092467253594,37.1353498783162,22.2080287015209,0,0.995005707323505,1.14335121742498,-0,0,0.053054165705295,7.56021861300454
232.1,0.944111909521157,0.944111909605773,0.944111909361732,67.9659625381781,67.9659625381781,26.0147129916442,8.62848430465847,37.1319768201806,22.205501413339,0,0.995005707323505,1.144119965334,-0,0,0.0667182607357603,9.50735215484585
232.11,0.94405955441317,0.944059554497655,0.944059554254245,68.2624336208204,68.2624336208204,26.1116032117351,8.93066925944853,37.1287335538115,22.2030308075603,0,0.995005707323505,1.1437457443769,-0,0,0.0757799170607523,10.7986381811572
232.12,0.944011714337688,0.94401171442233,0.944011714178034,68.4638805801488,68.4638805801488,26.1772973205623,9.13745739627615,37.1257051487732,22.2007180350995,0,0.995005707323505,1.14297342253213,-0,0,0.048801972659958,6.95428110404401
232.13,0.943984206689359,0.943984206773711,0.943984206528766,68.1187628090874,68.1187628090874,26.0635046585793,8.79571682796088,37.1236204746951,22.1994255064314,0,0.995005707323505,1.14380561081012,-0,0,0.0660267751059151,9.4088154525929
232.14,0.943978739830905,0.943978739916127,0.943978739671077,68.3994164036401,68.3994164036401,26.1555871136602,9.07759261816032,37.1226727944563,22.1991509910235,0,0.995005707323505,1.14341977168279,-0,0,0.0728439354455708,10.3802608009938
232.15,0.943962135309614,0.943962135393799,0.943962135148753,68.9002139503964,68.9002139503964,26.3199364249754,9.5807245729495,37.1211898134858,22.1982995639612,0,0.995005707323505,1.14236907413695,-0,0,0.0619865634806285,8.83308529598956
232.16,0.943967947727553,0.943967947812047,0.943967947566306,68.6216712366778,68.6216712366778,26.2283049141392,9.30241370100095,37.1207411123173,22.1985164233596,0,0.995005707323505,1.14266902061233,-0,0,0.0620286518150965,8.83908288365126
232.17,0.943989312964048,0.943989313049028,0.943989312803076,67.9233187635637,67.9233187635637,25.9988148381017,8.60278195329409,37.121034576873,22.1995022333966,0,0.995005707323505,1.14370095430229,-0,0,0.0475791952249434,6.78003531955443
232.18,0.944030262208106,0.944030262294294,0.944030262048961,67.8817205197129,67.8817205197129,25.9853628919638,8.55790779005409,37.1223461593557,22.2014665703032,0,0.995005707323505,1.14421740124061,-0,0,0.0490105450593827,6.98400267096203
232.19,0.944085614126343,0.944085614211021,0.94408561396733,67.5143340703357,67.5143340703357,25.8649480475158,8.1858415408734,37.1243542483818,22.2041382810805,0,0.995005707323505,1.14511731566634,-0,0,0.0662349478983036,9.43848007550827
232.2,0.944144286251033,0.944144286334378,0.944144286089239,67.4759374611151,67.4759374611151,25.8527013890322,8.14243449397155,37.1265632077288,22.2069397594148,0,0.995005707323505,1.14500070126928,-0,0,0.044600583295897,6.35558311966532
232.21,0.944116520638145,0.944116520734246,0.944116520488334,67.3056450251819,67.3056450251819,25.7963775155795,7.97540196556071,37.1245174533171,22.205725606304,0,0.995005707323505,1.14572407858571,-0,0,0.0667037032503811,9.50527771317931
232.22,0.944121164981299,0.944121165067161,0.944121164827407,67.4399826294072,67.4399826294072,25.8404578522913,8.10988038567462,37.1240969762717,22.2060052674609,0,0.995005707323505,1.14542196809825,-0,0,0.0679517164302648,9.68311959131273
232.23,0.944129640298297,0.944129640382797,0.944129640138621,67.732394454374,67.732394454374,25.9365262037779,8.40209757608532,37.123860987589,22.2064358906997,0,0.995005707323505,1.14484515759086,-0,0,0.0681044989493701,9.70489110028524
232.24,0.944146707742927,0.944146707828629,0.944146707586024,67.8668389761399,67.8668389761399,25.9807407105857,8.53557891759908,37.1240210310021,22.2072390275387,0,0.995005707323505,1.14438335038157,-0,0,0.0572391377337067,8.1565771270532
232.25,0.944164611588103,0.944164611672404,0.944164611429915,67.5578583655891,67.5578583655891,25.8792072255316,8.22557173222084,37.1241757525045,22.2081108808638,0,0.995005707323505,1.1450248114922,-0,0,0.0697523215700896,9.93970582373776
232.26,0.944184528004833,0.944184528088226,0.944184527841669,67.9196793597135,67.9196793597135,25.9981823712647,8.58615576969673,37.1244856898985,22.2090379001183,0,0.995005707323505,1.14423515498504,-0,0,0.0484563301882046,6.90502705181916
232.27,0.944221515324239,0.944221515410359,0.944221515165396,67.481332637175,67.481332637175,25.854285413112,8.14496491311634,37.1255629351997,22.210804788859,0,0.995005707323505,1.14502950478336,-0,0,0.0481181272532678,6.85683313359067
232.28,0.944266677335512,0.944266677417766,0.944266677172037,67.0164316179826,67.0164316179826,25.7017296576044,7.67638850858058,37.1270470960194,22.2129960133826,0,0.995005707323505,1.14604028742228,-0,0,0.0492433555087033,7.01717815999022
232.29,0.944325961677645,0.944325961764825,0.944325961522027,67.6606691796052,67.6606691796052,25.9138635131954,8.31550463725411,37.1293123819237,22.2158521604274,0,0.995005707323505,1.14539176249598,-0,0,0.0722358242960892,10.2936049621927
232.3,0.94438403584367,0.944384035927636,0.944384035687406,67.3520991987667,67.3520991987667,25.8128031389857,8.00206428851396,37.1314512501509,22.2185836601018,0,0.995005707323505,1.14524109168104,-0,0,0.0442448466780932,6.30489065162829
232.31,0.944453144447913,0.944453144529929,0.944453144286076,66.922057766968,66.922057766968,25.6719036631332,7.56605216367615,37.1341010710376,22.2219045322543,0,0.995005707323505,1.14629496163529,-0,0,0.0453548396795625,6.46306465433766
232.32,0.944536119216303,0.944536119299492,0.944536119056364,67.1385702164764,67.1385702164764,25.7436424760531,7.77518664187376,37.1374914310635,22.2258921435391,0,0.995005707323505,1.14631199126281,-0,0,0.0597278242593868,8.51121495696261
232.33,0.944612152289005,0.94461215237323,0.944612152130141,67.1636744900492,67.1636744900492,25.7524087658779,7.79362200993887,37.1405309429245,22.2295215371858,0,0.995005707323505,1.14615544175169,-0,0,0.0635153733918418,9.05094070833745
232.34,0.944697862408182,0.944697862493218,0.94469786225249,68.431313115767,68.431313115767,26.169670435812,9.05364809096993,37.144119776645,22.233545248152,0,0.995005707323505,1.14406921859745,-0,0,0.0747355527875923,10.6498162722319
232.35,0.944780000198838,0.944780000281956,0.944780000039902,69.0085946624173,69.0085946624173,26.3599792832545,9.62384145385576,37.1474532123458,22.2372999962157,0,0.995005707323505,1.14252747735978,-0,0,0.0699497522289193,9.967839692621
232.36,0.944866020007315,0.944866020091212,0.944866019847641,69.0772752951239,69.0772752951239,26.3831408491498,9.68514717374161,37.1509152709592,22.2412128504231,0,0.995005707323505,1.14200104050674,-0,0,0.0585322099323146,8.34083991535483
232.37,0.944957992334785,0.94495799241864,0.944957992176501,68.3461959157776,68.3461959157776,26.1434739699344,8.94611765793698,37.1546146409222,22.2454636169185,0,0.995005707323505,1.14311503064458,-0,0,0.0564550391734767,8.04484308222044
232.38,0.945054645321164,0.945054645404076,0.945054645162126,68.296673685708,68.296673685708,26.1278747803982,8.88808298886737,37.1586112278828,22.2499794689578,0,0.995005707323505,1.14349764527959,-0,0,0.0558625358828352,7.96041136330402
232.39,0.945164416258262,0.945164416341154,0.945164416098576,68.8833258107763,68.8833258107763,26.3214954183069,9.46490613706264,37.1633077666286,22.2551119070851,0,0.995005707323505,1.14288622564304,-0,0,0.0757148606516682,10.7893676428627
232.4,0.945264849349277,0.945264849432636,0.945264849191145,68.8775659978061,68.8775659978061,26.3203153527212,9.45030227995465,37.1675090654643,22.2597546523871,0,0.995005707323505,1.14252164117921,-0,0,0.0740288646223428,10.5491132086838
232.41,0.945357235688923,0.945357235771786,0.945357235529795,68.3622921367324,68.3622921367324,26.1515922637468,8.9269725894944,37.1712782941296,22.2640412531084,0,0.995005707323505,1.14313362595448,-0,0,0.0615460813583529,8.77031659356529
232.42,0.945465483896957,0.945465483979296,0.945465483736392,69.1240662180062,69.1240662180062,26.4027630882068,9.67905439309514,37.1759181139698,22.2690937109414,0,0.995005707323505,1.14233452539356,-0,0,0.0691232046560397,9.85005666348566
232.43,0.945561549727645,0.94556154981226,0.945561549569663,69.0883135345341,69.0883135345341,26.3916897835673,9.63486870783836,37.1799137192807,22.273531107415,0,0.995005707323505,1.14203067026316,-0,0,0.0576930565235686,8.22126055460853
232.44,0.94566567025072,0.945665670333973,0.945665670092513,68.2628701129717,68.2628701129717,26.1211154209154,8.80020486784424,37.1842512992854,22.2784139458421,0,0.995005707323505,1.14338002312851,-0,0,0.0583341057606063,8.3126100708864
232.45,0.945783656215546,0.94578365629797,0.945783656057014,68.2115498417697,68.2115498417697,26.1051115886999,8.73821558439587,37.1893430861187,22.2839911712551,0,0.995005707323505,1.14380050244509,-0,0,0.0580259441987365,8.26869704831996
232.46,0.945890187475923,0.945890187556404,0.945890187316149,68.2276193409736,68.2276193409736,26.1111657999434,8.7446996359902,37.1938947964235,22.2890249085598,0,0.995005707323505,1.14377196627069,-0,0,0.0437624355233695,6.23614706208016
232.47,0.9461846776764,0.946184677756968,0.946184677516643,68.5341870718168,68.5341870718168,26.2142765928418,9.02354611463499,37.2076913866104,22.3029495705715,0,0.995005707323505,1.14364167707673,-0,0,0.0596962170653498,8.50671093181235
232.48,0.946930376446552,0.946930376523035,0.946930376287384,68.9690739704561,68.9690739704561,26.363338807604,9.38729290128191,37.24365280278,22.3381282663943,0,0.995005707323505,1.14295460494339,-0,0,0.0698223788823837,9.94968899073968
232.49,0.947726163110433,0.947726163183756,0.947726162955776,68.8585160630999,68.8585160630999,26.3335381137712,9.20078596138875,37.2820589137452,22.375671187966,0,0.995005707323505,1.14283672447456,-0,0,0.0571747991616331,8.14740888053272
232.5,0.948534988543086,0.94853498861285,0.948534988391516,68.2462648500767,68.2462648500767,26.1389470982807,8.51123198994933,37.3211045742173,22.4139282859101,0,0.995005707323505,1.14403140558328,-0,0,0.0560243122975049,7.98346450239444
232.51,0.949306388978921,0.94930638904591,0.949306388828996,68.7019044504043,68.7019044504043,26.2950627394834,8.89299981833286,37.3584343775369,22.4504702545346,0,0.995005707323505,1.14379357897743,-0,0,0.0635337310817903,9.05355667915512
232.52,0.950070101640987,0.950070101704464,0.95007010149317,68.8877024395567,68.8877024395567,26.3624250558219,9.00565728851455,37.3954078946359,22.4866372564063,0,0.995005707323505,1.14330603218395,-0,0,0.0450388609430943,6.41803768439093
232.53,0.950837227074929,0.950837227136111,0.95083722692977,68.7664805303598,68.7664805303598,26.3289025866745,8.81090121526803,37.4325474167455,22.5230318983463,0,0.995005707323505,1.14375337858968,-0,0,0.0491331581318581,7.00147503378978
232.54,0.951566355545326,0.951566355603552,0.951566355401698,68.4012447178619,68.4012447178619,26.214859917593,8.37572994545537,37.4678294775677,22.5576852948388,0,0.995005707323505,1.14467372018005,-0,0,0.0651196950905611,9.27955655040496
232.55,0.952243732534433,0.952243732590572,0.952243732391536,69.0354854028857,69.0354854028857,26.4289127393931,8.94494681012525,37.5006630435364,22.589875549224,0,0.995005707323505,1.14381256240092,-0,0,0.0685790755399579,9.772518264444
232.56,0.952894817187153,0.95289481724336,0.952894817048612,69.1946072124607,69.1946072124607,26.4865762935746,9.04162865754035,37.5321749316313,22.620803623289,0,0.995005707323505,1.14341338972864,-0,0,0.0682063696900345,9.71940768082991
232.57,0.953491906169793,0.953491906222936,0.953491906031119,69.567890546441,69.567890546441,26.6141803624874,9.35768430097697,37.561038659092,22.6491675863721,0,0.995005707323505,1.14285403918554,-0,0,0.0718753495599079,10.2422373122869
232.58,0.954038501847373,0.95403850189879,0.954038501710115,69.0740521993018,69.0740521993018,26.4563416671657,8.81154830885916,37.5873583810365,22.6751455094062,0,0.995005707323505,1.14341080854272,-0,0,0.0594138315951102,8.46647100230321
232.59,0.954565693991289,0.954565694041092,0.954565693854412,70.0056896463878,70.0056896463878,26.7668894554578,9.69263528986748,37.6128261817615,22.7002281747588,0,0.995005707323505,1.14246889224959,-0,0,0.0760779713606943,10.8411109188989
232.6,0.955050393612598,0.955050393663289,0.95505039347817,69.7473805820372,69.7473805820372,26.685951261632,9.38801385031714,37.6361252605675,22.7232414711525,0,0.995005707323505,1.14234503245323,-0,0,0.0563473769717797,8.02950121847861
232.61,0.955504584229203,0.955504584277404,0.955504584096747,69.2989910485827,69.2989910485827,26.5422768320928,8.89621042073716,37.6579020746366,22.7448785532089,0,0.995005707323505,1.14327073902961,-0,0,0.0532396510860362,7.58665027976016
232.62,0.955911109787591,0.955911109831896,0.955911109651487,69.7274537773659,69.7274537773659,26.686421762636,9.28577944233083,37.6773989080667,22.7642754269683,0,0.995005707323505,1.14309153926566,-0,0,0.0709954798764583,10.1168558823953
232.63,0.956253415159401,0.956253415207373,0.956253415027605,70.4628802037916,70.4628802037916,26.9309244073625,9.98859413628271,37.6937427542988,22.78054331321,0,0.995005707323505,1.1417881216655,-0,0,0.0715455410990433,10.1952396066137
232.64,0.956583881731075,0.956583881777852,0.956583881602316,70.0227414127533,70.0227414127533,26.7889216769545,9.51709041077644,37.7094098421446,22.7962411598323,0,0.995005707323505,1.14211882002774,-0,0,0.0656745558798395,9.35862421287714
232.65,0.956882051370532,0.95688205141214,0.956882051238035,69.5288388767332,69.5288388767332,26.6289751437174,8.99491747567816,37.723478277857,22.810443123198,0,0.995005707323505,1.14286954625879,-0,0,0.0455641734941479,6.49289472291607
232.66,0.957145432752421,0.957145432795968,0.957145432620733,69.0145092823938,69.0145092823938,26.4620225399243,8.45559987909628,37.7358346991896,22.8230747041079,0,0.995005707323505,1.14421100757493,-0,0,0.050259136979606,7.16192701959386
232.67,0.957393804769262,0.957393804812858,0.957393804639035,69.3129402487477,69.3129402487477,26.5620987045724,8.73040599218692,37.7475273275785,22.8350069289823,0,0.995005707323505,1.14421795614999,-0,0,0.0684692212943481,9.7568640344446
232.68,0.957593712336319,0.957593712379724,0.957593712206296,69.8550492975318,69.8550492975318,26.7418626851824,9.25365390273391,37.7568366401822,22.8445587546157,0,0.995005707323505,1.14315808996845,-0,0,0.0656725515803563,9.35833860020077
232.69,0.957775073198207,0.957775073241893,0.957775073069506,70.0907794738395,70.0907794738395,26.8207607027502,9.47239906606693,37.7651828424985,22.8531975652741,0,0.995005707323505,1.14262440012664,-0,0,0.0687583053521901,9.79805851268709
232.7,0.957943065888519,0.957943065932037,0.957943065761302,69.9642034320057,69.9642034320057,26.7804556645278,9.33018965564338,37.7728322664746,22.8611815098878,0,0.995005707323505,1.1425531448437,-0,0,0.0561387318799767,7.99976929289667
232.71,0.958078632743729,0.958078632787211,0.958078632615968,69.3938248959878,69.3938248959878,26.593999514353,8.74731621407691,37.7788387026859,22.867669979225,0,0.995005707323505,1.14356949298524,-0,0,0.0535897742529051,7.63654283103897
232.72,0.958214994248649,0.958214994292163,0.958214994122762,68.9147112383511,68.9147112383511,26.4375511014591,8.25555987732552,37.7849074702226,22.874243890803,0,0.995005707323505,1.14458449921371,-0,0,0.0462674248131474,6.59310803587351
232.73,0.958322292950797,0.958322292991547,0.958322292823436,68.5850061428315,68.5850061428315,26.3299685638042,7.91597078251799,37.7895541095543,22.8794812507592,0,0.995005707323505,1.14560844712484,-0,0,0.0573296232784792,8.16947131718328
232.74,0.958412622629094,0.958412622670607,0.958412622502102,69.2708161373077,69.2708161373077,26.5560418519072,8.59349390087759,37.7934457015118,22.8838765349183,0,0.995005707323505,1.14469364820367,-0,0,0.0679101524750003,9.67719672768754
232.75,0.958485617626756,0.958485617669425,0.958485617501487,69.0839967770836,69.0839967770836,26.4951361656576,8.4001981857133,37.7964010450325,22.8873975463378,0,0.995005707323505,1.14461576422071,-0,0,0.0614630751976269,8.75848821566183
232.76,0.9585362786313,0.958536278673786,0.958536278506808,69.8053819928572,69.8053819928572,26.7325625105225,9.11726094047236,37.7982943453928,22.889826706992,0,0.995005707323505,1.14347141286623,-0,0,0.0581020085135679,8.27953621318342
232.77,0.958567489242911,0.958567489284273,0.958567489117058,69.8476901610896,69.8476901610896,26.7466110545241,9.15722679560719,37.7991557012484,22.891307664234,0,0.995005707323505,1.14331257237667,-0,0,0.0722180902718589,10.2910778637399
232.78,0.958581495523834,0.958581495564478,0.958581495397261,69.601986394267,69.601986394267,26.6658454519103,8.91091061864381,37.7991403045378,22.8919354710854,0,0.995005707323505,1.14326347831162,-0,0,0.0484743016891874,6.9075879907092
232.79,0.958665628843795,0.958665628913076,0.958665628736182,69.5340807546856,69.5340807546856,26.644112419352,8.83548700359941,37.8026116212075,22.8959821298787,0,0.995005707323505,1.14384929038793,-0,0,0.0700457902060434,9.98152510436119
232.8,0.958769121377295,0.958769121422816,0.958769121260915,69.6253780257815,69.6253780257815,26.6748751605576,8.91739766901891,37.8070692528687,22.9009111038938,0,0.995005707323505,1.14353474610834,-0,0,0.0616441580922401,8.78429252814422
232.81,0.958385287431617,0.958385287471684,0.958385287303422,69.7781800277696,69.7781800277696,26.7217299707793,9.10833072332702,37.7873040627487,22.8825452416939,0,0.995005707323505,1.14327545193746,-0,0,0.0639191517535846,9.10847912488581
232.82,0.957801629743957,0.957801629789251,0.95780162961296,70.3235962424863,70.3235962424863,26.8959489684245,9.71133141453038,37.7576561297482,22.8546086982078,0,0.995005707323505,1.14222914818217,-0,0,0.0609224962185822,8.68145571114797
232.83,0.957185178877319,0.957185178930579,0.957185178747202,69.5109135040521,69.5109135040521,26.6234905535053,8.95948612492635,37.7262967334351,22.8251306456906,0,0.995005707323505,1.14306794777436,-0,0,0.049752438706852,7.08972251572641
232.84,0.95655686368567,0.956556863742062,0.956556863552557,69.7140134367428,69.7140134367428,26.6848191438372,9.22442885408089,37.6944385476422,22.7951460350197,0,0.995005707323505,1.1430703626579,-0,0,0.0594440698784639,8.47077995768111
232.85,0.955946863412492,0.955946863471179,0.955946863276547,69.4157903944611,69.4157903944611,26.5815250836297,8.98627012054232,37.6634857874679,22.7660344864509,0,0.995005707323505,1.14326806526038,-0,0,0.0513688779928011,7.32006511397415
232.86,0.955347719755695,0.95534771981714,0.955347719618024,69.574417778249,69.574417778249,26.6284903027686,9.20382958409141,37.6331180745923,22.7374701195653,0,0.995005707323505,1.1430881539211,-0,0,0.0538935778997544,7.679834850715
232.87,0.954769610735226,0.95476961080223,0.954769610598182,68.8786676223948,68.8786676223948,26.3948054201783,8.56496307744057,37.6037523988192,22.709952146135,0,0.995005707323505,1.14417484207112,-0,0,0.0685222574196446,9.76442168229936
