t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
232.88,0.954194003365335,0.954194003432877,0.95419400322455,69.585864873713,69.585864873713,26.6222905725268,9.32870234808612,37.5746366878678,22.6825258377591,0,0.995005707323505,1.14292012529598,-0,0,0.0551553432294412,7.85963641019537
232.89,0.953644105020591,0.953644105089784,0.953644104878635,68.9293194843734,68.9293194843734,26.4017354060636,8.72624933302893,37.5467009710796,22.6563691802648,0,0.995005707323505,1.1438985298213,-0,0,0.0727759052988658,10.3705665050884
232.9,0.953125353745143,0.953125353815506,0.953125353601295,68.5638430150633,68.5638430150633,26.2771204739487,8.41178192123765,37.520352741245,22.6317083525807,0,0.995005707323505,1.14429274973456,-0,0,0.0583879742210019,8.32028632649277
232.91,0.95262554465804,0.952625544729542,0.952625544511517,68.8654163828816,68.8654163828816,26.3719241568373,8.76243396701173,37.4950014258395,22.6079809900303,0,0.995005707323505,1.14403360681278,-0,0,0.0626640206383686,8.92962294096752
232.92,0.952152471485645,0.952152471559081,0.952152471338545,69.2274831908337,69.2274831908337,26.4868394611798,9.17100031884046,37.470989771986,22.5854931000073,0,0.995005707323505,1.14324630452055,-0,0,0.0588700262811948,8.38897874507026
232.93,0.951698284587011,0.951698284663196,0.951698284438738,69.1430835737299,69.1430835737299,26.4551614604867,9.13129895820297,37.4478782363445,22.5639063791824,0,0.995005707323505,1.14320987052844,-0,0,0.0638178775364286,9.09404754894108
232.94,0.951267948204434,0.951267948281412,0.95126794805592,68.8543248126562,68.8543248126562,26.3565132674761,8.88491774610858,37.4259384090697,22.5434686574779,0,0.995005707323505,1.14354658820284,-0,0,0.0661877337867365,9.43175206460995
232.95,0.950870680230423,0.950870680306577,0.950870680079154,68.3879051354905,68.3879051354905,26.1997491777004,8.45764851802183,37.4056344078177,22.524622209651,0,0.995005707323505,1.14409763775998,-0,0,0.0464767206230266,6.62293268878129
232.96,0.950489521699722,0.950489521778559,0.950489521547534,68.8506063132495,68.8506063132495,26.3485204844253,8.9578253236566,37.3861993839905,22.5065816056024,0,0.995005707323505,1.14378958394853,-0,0,0.0602841140401446,8.59048625072061
232.97,0.950134740827559,0.950134740906678,0.950134740675477,68.8726386849634,68.8726386849634,26.3526700445437,9.01484480802741,37.3680501238757,22.4897437530603,0,0.995005707323505,1.14332330266455,-0,0,0.0439016850314439,6.25599011698076
232.98,0.949823787730955,0.949823787810041,0.949823787578108,68.0668729218197,68.0668729218197,26.0850908139932,8.23981975817123,37.3519922198535,22.475060943795,0,0.995005707323505,1.14486822022187,-0,0,0.0665533059706203,9.48384610081339
232.99,0.949518456688816,0.949518456768721,0.949518456534744,68.7241559354956,68.7241559354956,26.2984620107671,8.92720045362216,37.3363381917819,22.4606172900915,0,0.995005707323505,1.14390709366945,-0,0,0.0728812516217045,10.3855783560929
233,0.949232765740214,0.949232765820139,0.949232765585321,70.6202556899374,70.6202556899374,26.9191878156742,10.8515076534281,37.3217099381701,22.4470380983392,0,0.995005707323505,1.14139089207322,-0,0,0.154819181707467,22.061733393314
233.01,0.948897507141615,0.948897507222325,0.94889750698589,75.7686338676405,75.7686338676405,28.6084889492072,16.0332458948803,37.3047338429572,22.430654129803,0,0.995005707323505,1.13331348968449,-0,0,0.139041715382003,19.8134444419354
233.02,0.94855358703039,0.948553587109869,0.948553586872158,77.4585241443347,77.4585241443347,29.1609069162602,17.7579365633317,37.2869778596749,22.4136097213281,0,0.995005707323505,1.12990972153877,-0,0,0.137452456038674,19.586974985511
233.03,0.948215878546207,0.948215878628804,0.948215878389263,79.4493977104823,79.4493977104823,29.812298189199,19.7831460693684,37.2694841767676,22.3967674643464,0,0.995005707323505,1.12731880512758,-0,0,0.158575729349912,22.5970414323624
233.04,0.947893856655242,0.94789385673542,0.94789385649596,79.4849669635338,79.4849669635338,29.821128339989,19.8517115913032,37.2526739655986,22.3805814066321,0,0.995005707323505,1.12632853462869,-0,0,0.137294833815661,19.5645138187316
233.05,0.947599879762002,0.947599879843219,0.947599879602123,79.589025113602,79.589025113602,29.8527151394505,19.9858824846579,37.2373072701362,22.3658353588079,0,0.995005707323505,1.12611827492731,-0,0,0.133304871567111,18.9959441983133
233.06,0.947324522568566,0.94732452264543,0.947324522404272,79.1953884422418,79.1953884422418,29.7208839338921,19.6203971946962,37.2229192150224,22.3520720325232,0,0.995005707323505,1.12645023689625,-0,0,0.134100034199383,19.109254873412
233.07,0.947078710132723,0.94707871021304,0.947078709969513,79.8080879266041,79.8080879266041,29.9200858593267,20.2582431680466,37.2100949195408,22.3397498390167,0,0.995005707323505,1.12587896363733,-0,0,0.127860817743363,18.2201665284292
233.08,0.946862647873167,0.946862647953022,0.946862647708991,80.1752347339645,80.1752347339645,30.0388352950046,20.6475702780542,37.1987794922201,22.3288849636902,0,0.995005707323505,1.12555590450671,-0,0,0.139143167841051,19.8279014173498
233.09,0.946659366805742,0.946659366883066,0.946659366639403,79.898477210246,79.898477210246,29.9460549490692,20.3917037302279,37.1881183884339,22.3186550915842,0,0.995005707323505,1.12561444530309,-0,0,0.138890008566736,19.7918262207599
233.1,0.946476628204732,0.946476628286547,0.946476628039436,79.5907037957621,79.5907037957621,29.843261581038,20.1027245145265,37.1785233159537,22.3094559652819,0,0.995005707323505,1.12574811615806,-0,0,0.121521839893283,17.3168621847929
233.11,0.946222019054132,0.946222019142078,0.946222018901282,78.9258144832935,78.9258144832935,29.6225008200494,19.46333374411,37.1654691114497,22.2970116277338,0,0.995005707323505,1.12655752791447,-0,0,0.126237344423885,17.9888215804036
233.12,0.946015153006987,0.946015153081034,0.946015152840081,78.4302639798791,78.4302639798791,29.4578109270218,18.9885281479058,37.1548351654846,22.2869006664887,0,0.995005707323505,1.12710652350616,-0,0,0.121815991310842,17.358778761795
233.13,0.945829313184924,0.945829313260331,0.945829313015826,77.8850597137358,77.8850597137358,29.2769854450684,18.4618944128914,37.1452881555867,22.2778771452576,0,0.995005707323505,1.12781924692442,-0,0,0.127408063971148,18.1556491158886
233.14,0.945660298645934,0.945660298726732,0.945660298478166,76.2647143159599,76.2647143159599,28.742919785655,16.8584053482907,37.1365751991047,22.2697337685646,0,0.995005707323505,1.1293186794787,-0,0,0.103172685800961,14.7021077266369
233.15,0.945510308529793,0.945510308608274,0.945510308363566,76.8808119354305,76.8808119354305,28.9441220716836,17.4892619418079,37.1289465237907,22.2626034698318,0,0.995005707323505,1.12935294331885,-0,0,0.115044161954092,16.3937930784581
233.16,0.945378364685156,0.945378364762431,0.945378364516911,76.3951328266799,76.3951328266799,28.783333596652,17.0166535484719,37.1221743147609,22.2563049634471,0,0.995005707323505,1.12970991034405,-0,0,0.109058029099691,15.5407691467059
233.17,0.945258614962764,0.94525861504223,0.945258614794889,76.0356580550152,76.0356580550152,28.6641322378926,16.6689967613292,37.116024261435,22.250637032251,0,0.995005707323505,1.13020808349688,-0,0,0.109990843434434,15.6736951894069
233.18,0.945150082471973,0.945150082554281,0.945150082304978,75.1150763079974,75.1150763079974,28.3605969084745,15.7591131455548,37.1104215914209,22.2455415710217,0,0.995005707323505,1.13113632847254,-0,0,0.0933672009080083,13.3048261293912
233.19,0.945069815388739,0.945069815470585,0.945069815223755,75.2115648510401,75.2115648510401,28.3916041414813,15.8634336510131,37.106274721329,22.241856478698,0,0.995005707323505,1.13150805643404,-0,0,0.105136993736757,14.9820216074879
233.2,0.944996611393661,0.944996611471776,0.944996611225615,75.6116152707893,75.6116152707893,28.5224490010817,16.2706710791894,37.1024885893771,22.2384556022228,0,0.995005707323505,1.13107831921946,-0,0,0.10775877101345,15.3556248694167
233.21,0.944926767309009,0.944926767388476,0.944926767141872,75.6761991225746,75.6761991225746,28.5430541930668,16.3421924545852,37.0988364282029,22.2351702397865,0,0.995005707323505,1.13076643131,-0,0,0.0941206549121391,13.4121933249798
233.22,0.944888496621146,0.944888496699611,0.944888496453227,74.9998211152725,74.9998211152725,28.3203743201085,15.6696910670138,37.0966984706163,22.2334315776423,0,0.995005707323505,1.13156156458325,-0,0,0.0958338854339491,13.6563286743377
233.23,0.94487553550506,0.944875535587609,0.944875535339517,74.4668759938719,74.4668759938719,28.145053169817,15.1381114973888,37.0958224362405,22.2329420602426,0,0.995005707323505,1.13241663257493,-0,0,0.108670454417525,15.4855397544974
233.24,0.944860184043224,0.944860184124018,0.944860183877555,75.5008757889459,75.5008757889459,28.4847546081045,16.1736991746045,37.0949002712778,22.2322763430636,0,0.995005707323505,1.13134889668424,-0,0,0.107756812441069,15.3553457728523
233.25,0.944855421188122,0.944855421267763,0.944855421021627,75.1459002726815,75.1459002726815,28.3679953755507,15.8194160419993,37.094410766224,22.2320734644581,0,0.995005707323505,1.13142024985708,-0,0,0.0973776903691133,13.8763208775987
233.26,0.944853047115609,0.944853047196497,0.944853046948108,75.2339650742041,75.2339650742041,28.3968794399999,15.9078870449225,37.0940568275914,22.2320212016902,0,0.995005707323505,1.13152450291635,-0,0,0.10817139054528,15.4144231527024
233.27,0.94486654326759,0.944866543348525,0.944866543101173,74.5476515507844,74.5476515507844,28.1713639708422,15.220502097,37.0944456304284,22.232703823356,0,0.995005707323505,1.13204681942309,-0,0,0.0910854581553579,12.9796777871385
233.28,0.944888492733087,0.944888492813219,0.944888492567132,74.5766285239675,74.5766285239675,28.1810308227477,15.2474725834223,37.0952919691981,22.2338639713472,0,0.995005707323505,1.13250444785642,-0,0,0.114283291355945,16.2853690182221
233.29,0.944920448520927,0.944920448601322,0.944920448354202,73.9015380176214,73.9015380176214,27.9593602866385,14.5694867591638,37.0965986785052,22.2354525799523,0,0.995005707323505,1.13295381143424,-0,0,0.0923556097871623,13.1606743946706
233.3,0.944962418209848,0.944962418291427,0.944962418044485,74.3668185894597,74.3668185894597,28.1126044944083,15.0308043499826,37.0984512179497,22.2375630215273,0,0.995005707323505,1.13283849797819,-0,0,0.101264602317605,14.4302058302588
233.31,0.945006474918043,0.945006474997975,0.945006474752049,74.5365806922435,74.5365806922435,28.168730037894,15.196478267505,37.1003827292033,22.2397196955352,0,0.995005707323505,1.13253809030839,-0,0,0.0994879542042062,14.1770334740994
233.32,0.945060244175354,0.945060244254917,0.945060244009075,74.1002597935788,74.1002597935788,28.0257197324766,14.7551552997709,37.1027505522417,22.2423539415663,0,0.995005707323505,1.13306103995142,-0,0,0.109351451421012,15.5825818274942
233.33,0.945107365986095,0.945107366065821,0.945107365819062,73.3744775196058,73.3744775196058,27.787510588627,14.0250236582412,37.1047808410455,22.2446730203192,0,0.995005707323505,1.13367688798809,-0,0,0.0825989506221805,11.7703504636607
233.34,0.945159994539454,0.945159994618962,0.945159994373034,73.0939511237639,73.0939511237639,27.6957012515531,13.7394770762009,37.1071143789077,22.2473596686553,0,0.995005707323505,1.13462213034999,-0,0,0.102930012060923,14.6675267186815
233.35,0.945222416085393,0.945222416166188,0.945222415920172,73.1028688127689,73.1028688127689,27.6991129857885,13.7424749817,37.1099478012838,22.2504460297852,0,0.995005707323505,1.13443427197258,-0,0,0.0792776699378295,11.2970679661407
233.36,0.945284315948366,0.945284316030525,0.945284315784168,72.1196921205118,72.1196921205118,27.3764247524076,12.7534067517481,37.1127004144215,22.2535849543422,0,0.995005707323505,1.13580372830296,-0,0,0.0743108342062335,10.5892938743883
233.37,0.945345359939418,0.94534536002153,0.945345359774886,72.4012397923042,72.4012397923042,27.4694368556454,13.0290408398078,37.1154846458298,22.2567143066666,0,0.995005707323505,1.13596403818902,-0,0,0.0869922508416506,12.3963957449352
233.38,0.945396103882918,0.945396103962627,0.945396103717934,72.2204926243692,72.2204926243692,27.4104085631181,12.8434593175578,37.1177310251918,22.2593022816196,0,0.995005707323505,1.13597194197645,-0,0,0.0714155509831861,10.176716015104
233.39,0.945447399562626,0.945447399642228,0.945447399396904,71.6733742746579,71.6733742746579,27.2309582872689,12.2914452441628,37.1199699664151,22.26195906408,0,0.995005707323505,1.13682070232863,-0,0,0.0695161623238304,9.90605313114583
233.4,0.9454962452627,0.945496245345212,0.945496245097165,71.8285877878158,71.8285877878158,27.2823386602458,12.441942901315,37.1221224816416,22.2645224048592,0,0.995005707323505,1.13708534918812,-0,0,0.0950083689597359,13.5386925767624
233.41,0.945534734712557,0.945534734795287,0.945534734549108,72.0914207583304,72.0914207583304,27.3690041968604,12.7011743447325,37.1237574843496,22.2664889292483,0,0.995005707323505,1.13629952110495,-0,0,0.067448945275005,9.61147470168821
233.42,0.945569178666567,0.945569178746536,0.945569178501354,71.5632921613268,71.5632921613268,27.1956471140837,12.1698434511883,37.1251246553426,22.2683240547959,0,0.995005707323505,1.13719095612194,-0,0,0.0787699169866993,11.2247131706046
233.43,0.945595804486177,0.945595804568511,0.94559580432019,71.7467216926761,71.7467216926761,27.2561088789073,12.3508052830292,37.1261438126865,22.2697725969604,0,0.995005707323505,1.13711871778692,-0,0,0.0868511592806124,12.3762901974873
233.44,0.945617219770596,0.945617219854093,0.945617219607579,71.9024615837694,71.9024615837694,27.3074228657735,12.5046413350952,37.1268882978518,22.2709319508223,0,0.995005707323505,1.13683496833955,-0,0,0.0886194221295956,12.6282676534674
233.45,0.945623015582603,0.945623015663555,0.945623015419349,71.6926251583585,71.6926251583585,27.2384406006736,12.2944509824475,37.1268276566235,22.2713465192874,0,0.995005707323505,1.13707105069451,-0,0,0.0954516226887267,13.6018562331436
233.46,0.94562831923108,0.945628319312406,0.945628319067125,71.7032456988702,71.7032456988702,27.2419150764441,12.3047843561238,37.1267432389937,22.2717181037527,0,0.995005707323505,1.1370111034453,-0,0,0.0931376080518999,13.2721091473957
233.47,0.945620995471679,0.945620995554424,0.945620995308677,71.6947114129606,71.6947114129606,27.2389861182839,12.2972019072982,37.1260267851939,22.2714827204685,0,0.995005707323505,1.13698438483665,-0,0,0.0877855656756627,12.5094431087819
233.48,0.94560859645692,0.945608596537662,0.945608596293438,71.4284136072121,71.4284136072121,27.1512882514619,12.0323510953925,37.1250400667517,22.2710224450679,0,0.995005707323505,1.13738727074797,-0,0,0.0886437106063612,12.6317287614065
233.49,0.945585143382739,0.945585143464679,0.945585143217903,71.3152647005613,71.3152647005613,27.1138368982207,11.9217058083541,37.1235177987258,22.2700410934815,0,0.995005707323505,1.13757561123308,-0,0,0.0836954770059423,11.9266054733468
233.5,0.945554754980547,0.945554755064395,0.94555475481802,71.2324575504992,71.2324575504992,27.0862998868377,11.8420563733158,37.1216521235936,22.2687490535898,0,0.995005707323505,1.13787775111735,-0,0,0.0941325976233016,13.4138951613205
233.51,0.945465901047655,0.945465901131719,0.94546590088459,71.4040711620185,71.4040711620185,27.1419015470446,12.0224712043853,37.1169324919639,22.2646674656693,0,0.995005707323505,1.13759955219031,-0,0,0.0940675190913766,13.4046214705212
233.52,0.945388867175003,0.945388867257537,0.945388867012975,72.2441755658852,72.2441755658852,27.4173274455569,12.8702752440188,37.1128101509009,22.2610901709655,0,0.995005707323505,1.13646839000139,-0,0,0.0959035569587117,13.6662568666164
233.53,0.94529995735565,0.945299957439249,0.945299957193362,71.6907719729295,71.6907719729295,27.2346134934398,12.3258300732992,37.1080083085851,22.2569335910452,0,0.995005707323505,1.13685713209233,-0,0,0.0946056276837796,13.4813019449386
233.54,0.945204810998785,0.945204811081519,0.94520481083664,71.7135338876027,71.7135338876027,27.2412286925277,12.3581135530086,37.1029279999772,22.2524923346169,0,0.995005707323505,1.13683870999831,-0,0,0.0866602888122595,12.349091155747
233.55,0.945093375529278,0.945093375611693,0.945093375366966,71.3100552648148,71.3100552648148,27.1076057486583,11.9657132200026,37.0970280781085,22.2473139667036,0,0.995005707323505,1.13744871831835,-0,0,0.0884024142140836,12.5973440255069
233.56,0.944984677643525,0.944984677729409,0.944984677482017,70.7259299246606,70.7259299246606,26.9146297959621,11.3923816886787,37.091261997425,22.2422862385569,0,0.995005707323505,1.13818508887707,-0,0,0.0719498234453345,10.2528498409602
233.57,0.944865708582971,0.944865708666903,0.944865708420868,70.7621414826404,70.7621414826404,26.9254703791801,11.4402869851557,37.0850354276967,22.2368190697879,0,0.995005707323505,1.1384981883442,-0,0,0.0723783422027393,10.3139137638903
233.58,0.944729425279662,0.94472942536353,0.944729425118985,70.6913855735021,70.6913855735021,26.9010077195553,11.3828848875344,37.077958235793,22.2305424501747,0,0.995005707323505,1.13880704911984,-0,0,0.088393863221928,12.5961255091247
233.59,0.944589433677473,0.944589433762692,0.944589433516697,70.7385421532231,70.7385421532231,26.9152707046518,11.4437998451043,37.0707014297634,22.2240408783554,0,0.995005707323505,1.13849908620968,-0,0,0.0750964987285838,10.7012510688232
233.6,0.944445234552839,0.944445234636646,0.94444523439147,70.6292179908142,70.6292179908142,26.8780616929022,11.348636923792,37.0632148837052,22.2173661833169,0,0.995005707323505,1.13879682792743,-0,0,0.0856292062894735,12.20216189625
233.61,0.944298683458559,0.944298683543535,0.94429868329815,70.5997557535267,70.5997557535267,26.8670830122574,11.3335932164396,37.0556155516733,22.2105469854138,0,0.995005707323505,1.13864521220659,-0,0,0.0718165551432085,10.2338591079072
233.62,0.944139803343757,0.944139803429789,0.944139803183075,70.5436237059283,70.5436237059283,26.8472340050719,11.2930591805219,37.0474030878387,22.2031614375677,0,0.995005707323505,1.13875492235112,-0,0,0.0647295746968191,9.22396439429673
233.63,0.943980126756637,0.943980126840613,0.943980126596291,70.7057902412768,70.7057902412768,26.8991312975492,11.4708805228389,37.0391612486127,22.1957484698251,0,0.995005707323505,1.13873287717754,-0,0,0.0764374392314746,10.8923350904851
233.64,0.943816548314586,0.943816548398031,0.943816548153925,70.4296908832847,70.4296908832847,26.8069404277359,11.2108784961018,37.030700683291,22.1881117038919,0,0.995005707323505,1.1387485598178,-0,0,0.0544746617855972,7.7626393044476
233.65,0.943660782358819,0.943660782441709,0.943660782198115,69.7054196538846,69.7054196538846,26.567501756356,10.5019031569995,37.0225904882149,22.1809260086702,0,0.995005707323505,1.14006846780929,-0,0,0.063376519954285,9.03115409348561
233.66,0.943519713877039,0.943519713960878,0.943519713716609,69.9479073224759,69.9479073224759,26.6459556232218,10.7581999033185,37.0152679085151,22.1744395106423,0,0.995005707323505,1.14010477578999,-0,0,0.0824597338441676,11.7505120727939
233.67,0.943601177377974,0.943601177459717,0.943601177215583,70.0615100600784,70.0615100600784,26.6838951466334,10.8643498189964,37.0188075985876,22.1783526424944,0,0.995005707323505,1.13959469972071,-0,0,0.065000713332232,9.26260164984306
233.68,0.944113932437499,0.944113932518157,0.944113932279916,69.9972873327798,69.9972873327798,26.666965532449,10.751307988837,37.0433895393808,22.202589804562,0,0.995005707323505,1.13995382791666,-0,0,0.0791143355952935,11.2737928223293
233.69,0.9447311164827,0.944731116567437,0.944731116329119,69.7517596418326,69.7517596418326,26.5913137358103,10.4469383293808,37.0730852805763,22.2317360318755,0,0.995005707323505,1.140165341744,-0,0,0.0635337517875164,9.05355962972108
233.7,0.945417240824851,0.945417240888302,0.945417240676943,69.8341795409772,69.8341795409772,26.6240324958561,10.4638091866383,37.1061882078213,22.2641821465176,0,0.995005707323505,1.14037715301365,-0,0,0.0642150565920286,9.15064556436408
233.71,0.946092037441281,0.946092037508894,0.946092037285802,69.4642007789402,69.4642007789402,26.5079601590532,10.0293235726343,37.1387355678527,22.2961416384532,0,0.995005707323505,1.14116806491487,-0,0,0.0760975532009404,10.843901331134
233.72,0.946749256373975,0.946749256444427,0.946749256226061,70.0984810351783,70.0984810351783,26.7218403830439,10.600708740668,37.1705086850876,22.3272636094227,0,0.995005707323505,1.1404497096068,-0,0,0.0821507798985234,11.7064861355396
233.73,0.947381997836671,0.947381997900361,0.947381997691177,70.5564065800529,70.5564065800529,26.8775506781216,10.9981527770407,37.201076361605,22.3571774414071,0,0.995005707323505,1.13947018851956,-0,0,0.0619713802927891,8.83092169172245
233.74,0.948007248849545,0.948007248910216,0.948007248703255,69.9788700205463,69.9788700205463,26.6928473316456,10.3608528589406,37.2312147941513,22.3868023674544,0,0.995005707323505,1.14036577539719,-0,0,0.0626212434112259,8.92352718609969
233.75,0.948619670564816,0.948619670624974,0.948619670421496,70.3617015272996,70.3617015272996,26.8237086517434,10.685039795837,37.260805632797,22.4158560986656,0,0.995005707323505,1.14024357631281,-0,0,0.0771537666182726,10.9944117431038
233.76,0.949202547690659,0.949202547747485,0.949202547549422,70.7495279106828,70.7495279106828,26.9559674254722,11.0170998371496,37.2889593065573,22.443468766976,0,0.995005707323505,1.13954847405595,-0,0,0.0723982092981332,10.316744824984
233.77,0.949765338332472,0.949765338388971,0.949765338192411,70.943078714767,70.943078714767,27.0242002584289,11.1568297985638,37.3161109324961,22.4701379837072,0,0.995005707323505,1.13932394951529,-0,0,0.0817726372090143,11.6526008022845
233.78,0.950292873758231,0.950292873813454,0.950292873618344,70.5141742928699,70.5141742928699,26.8875420572475,10.6775327458583,37.341500894952,22.4951406520596,0,0.995005707323505,1.13971955327353,-0,0,0.070551788011859,10.0536297916899
233.79,0.950811834375167,0.950811834426793,0.950811834237864,70.5759240638849,70.5759240638849,26.9120893142085,10.6896216000005,37.3665110005934,22.519791463291,0,0.995005707323505,1.13998262015237,-0,0,0.0772520083698847,11.0084111927086
233.8,0.951304250866165,0.951304250919026,0.951304250729338,70.3200235736925,70.3200235736925,26.8320076554314,10.3866196733722,37.3902147130976,22.5431891872226,0,0.995005707323505,1.14032038593591,-0,0,0.0678214609003186,9.6645581782954
233.81,0.951763460536761,0.951763460586395,0.951763460400351,70.0591554964492,70.0591554964492,26.7500166863547,10.081805725538,37.4122941085774,22.5650556623338,0,0.995005707323505,1.14089234256518,-0,0,0.0613209484251694,8.73823515058664
233.82,0.952208315625862,0.952208315674478,0.952208315491322,69.6686503323531,69.6686503323531,26.6252968868697,9.64868910839062,37.4336745236715,22.586286700291,0,0.995005707323505,1.14172174619299,-0,0,0.0575859559787844,8.20599872697678
233.83,0.952631851138834,0.952631851187947,0.952631851004328,69.253904813978,69.253904813978,26.4924327275122,9.19332912759475,37.4540165038071,22.6065591825761,0,0.995005707323505,1.1427674207898,-0,0,0.0678889788991146,9.67417949312383
233.84,0.953037046864774,0.95303704691119,0.953037046731235,70.1294535810852,70.1294535810852,26.7835309678038,10.0299766618255,37.4735503922749,22.6259265269848,0,0.995005707323505,1.14171149151703,-0,0,0.0760137714514795,10.8319624318358
233.85,0.953416378756286,0.953416378803512,0.953416378622611,70.0769600575222,70.0769600575222,26.7693670683159,9.9412220122228,37.4917361884616,22.6440018568378,0,0.995005707323505,1.14130254713256,-0,0,0.0541177883500071,7.71178483987601
233.86,0.95378992608895,0.953789926136252,0.953789925957025,69.2930838535315,69.2930838535315,26.5147488454907,9.12162465961942,37.509571843316,22.6618873505961,0,0.995005707323505,1.14282608979978,-0,0,0.068708335682067,9.79093783469454
233.87,0.954145545860302,0.954145545905764,0.954145545728832,69.4753274672832,69.4753274672832,26.5775429204601,9.26980528961344,37.5266058843923,22.6789162932775,0,0.995005707323505,1.14274798959845,-0,0,0.0632839092725114,9.01795707133287
233.88,0.954506026809695,0.954506026855218,0.954506026678495,69.7549495254765,69.7549495254765,26.6723852131485,9.51489690018436,37.5438837945005,22.6961688307916,0,0.995005707323505,1.14247687148944,-0,0,0.0689327199134907,9.82291258767242
233.89,0.954826024058349,0.954826024102959,0.954826023928161,69.9298828215652,69.9298828215652,26.7324759204699,9.65928358625491,37.5591496983203,22.71144953699,0,0.995005707323505,1.14193895617671,-0,0,0.0487418332188737,6.9457112336895
233.9,0.95515521654217,0.955155216587055,0.955155216410112,69.7583789577897,69.7583789577897,26.6787681924688,9.45632850767997,37.5748304192602,22.7272200308495,0,0.995005707323505,1.14258582675024,-0,0,0.0738344223500227,10.5214051848782
233.91,0.955482913241109,0.955482913287032,0.95548291311118,69.6693755504769,69.6693755504769,26.6521673268131,9.33603500448531,37.5904527209079,22.7428878250837,0,0.995005707323505,1.14260355503128,-0,0,0.0707322437063112,10.0793447281493
233.92,0.955799221549402,0.955799221592945,0.955799221420184,70.2910742017062,70.2910742017062,26.8590742578955,9.92753872581348,37.6055515869159,22.7579838889768,0,0.995005707323505,1.141640796382,-0,0,0.0596264751776464,8.49677271281462
233.93,0.956101907036788,0.956101907080233,0.95610190690818,70.209819758637,70.209819758637,26.8348066920951,9.81747139383942,37.6199178414111,22.7724305233866,0,0.995005707323505,1.14171636760051,-0,0,0.0604128733370559,8.60883445053046
233.94,0.956412988442374,0.956412988484311,0.956412988313347,70.8407049926228,70.8407049926228,27.0446861173567,10.4186967597312,37.6347412613617,22.7872669715299,0,0.995005707323505,1.14099803582607,-0,0,0.0781236498888057,11.1326201091548
233.95,0.956724333712492,0.956724333756398,0.956724333583306,70.8040894830496,70.8040894830496,27.0351628837324,10.3524959064629,37.6495307591109,22.8020628174758,0,0.995005707323505,1.14065438784152,-0,0,0.0707513923698158,10.0820734126987
233.96,0.957026455870964,0.957026455913982,0.957026455743886,70.4970606704676,70.4970606704676,26.9366769880297,10.0167729355631,37.6638396719583,22.8164480629462,0,0.995005707323505,1.14107469183865,-0,0,0.0647601678766138,9.22832392241746
233.97,0.957312394299075,0.957312394341076,0.957312394170655,70.4283356066207,70.4283356066207,26.9163857560208,9.92086878709532,37.6773730342918,22.8300937852336,0,0.995005707323505,1.14137119709326,-0,0,0.0629969812906782,8.97706983392164
233.98,0.957616612167424,0.957616612209301,0.95761661203803,70.3454800854322,70.3454800854322,26.8916060281666,9.80902713069126,37.6918240530659,22.8446289016751,0,0.995005707323505,1.1416247053194,-0,0,0.0616929016909439,8.7912384909595
233.99,0.957917529589251,0.957917529631135,0.957917529460042,69.7517445084338,69.7517445084338,26.6988757739258,9.18661060183899,37.7060874263519,22.859046480243,0,0.995005707323505,1.14265847087245,-0,0,0.0625826119106402,8.91802219726623
234,0.958218034503017,0.958218034544837,0.958218034374885,70.4696486083856,70.4696486083856,26.9372747655047,9.87577825149712,37.72043046011,22.8734398967784,0,0.995005707323505,1.14187940058891,-0,0,0.065693701498727,9.3613524635686
234.01,0.9579367180624,0.957936718103885,0.95793671792506,70.6106636299116,70.6106636299116,26.9811451184918,10.0447866628901,37.7058740626234,22.8600029043981,0,0.995005707323505,1.14152475842049,-0,0,0.0771748307245737,10.9974133782518
234.02,0.957495583685087,0.957495583737856,0.957495583555495,69.9297779203078,69.9297779203078,26.7535150800595,9.40749019922466,37.6833523212449,22.8389353998383,0,0.995005707323505,1.14206951981227,-0,0,0.057828049239294,8.2404970165994
234.03,0.957021172576697,0.957021172628512,0.95702117244591,70.5909957317876,70.5909957317876,26.9667477354796,10.1154099277278,37.6592676530596,22.8163181510002,0,0.995005707323505,1.14152289132373,-0,0,0.0755517760879224,10.7661280925289
234.04,0.956524486963093,0.956524487016673,0.956524486825879,70.5505391165582,70.5505391165582,26.9491578810694,10.123927010453,37.6340444850347,22.7925676210705,0,0.995005707323505,1.14097150107559,-0,0,0.0519418913388627,7.40171951578793
234.05,0.95601541800544,0.956015418064134,0.956015417867641,70.0139242857447,70.0139242857447,26.7683775634774,9.63746064360879,37.6081708514927,22.7682927906432,0,0.995005707323505,1.1418052040163,-0,0,0.0498418664814847,7.10246597361156
234.06,0.95552023516836,0.955520235228179,0.955520235030929,70.1610307936281,70.1610307936281,26.8124534768483,9.83326086075294,37.583048073239,22.7447218596362,0,0.995005707323505,1.14197940919291,-0,0,0.075520286262272,10.7616407923738
234.07,0.955028807405475,0.955028807467493,0.95502880726229,69.4500243530042,69.4500243530042,26.5745075836614,9.17064522935467,37.5580792927307,22.7212998309188,0,0.995005707323505,1.14247594604783,-0,0,0.0479251231864455,6.82933005406848
234.08,0.95457692081216,0.954576920877333,0.954576920670029,69.4149423526469,69.4149423526469,26.5590679490709,9.17998824931249,37.5351143953427,22.6998397079917,0,0.995005707323505,1.14292772767648,-0,0,0.0505828157805348,7.20805124872621
234.09,0.954139624094286,0.954139624160355,0.95413962395183,69.0047538204088,69.0047538204088,26.4204585782027,8.81278403895925,37.5128665205742,22.6791032608753,0,0.995005707323505,1.14372610133242,-0,0,0.0637117768923928,9.07892820716597
234.1,0.953710012380935,0.953710012448443,0.953710012236099,68.9885545032566,68.9885545032566,26.4114198795195,8.8387852799473,37.4910438108878,22.6587254124214,0,0.995005707323505,1.14366987021758,-0,0,0.0580084342113868,8.26620187512261
234.11,0.953315330703514,0.953315330771888,0.953315330557234,69.2119625260446,69.2119625260446,26.481432498699,9.10098666307798,37.4709622533064,22.6400136096602,0,0.995005707323505,1.14340016383263,-0,0,0.067808943481625,9.66277444613156
234.12,0.952965059505685,0.95296505957774,0.952965059357398,68.8469805791007,68.8469805791007,26.3584168247295,8.77054598659261,37.4530344521121,22.623400140396,0,0.995005707323505,1.14369475421171,-0,0,0.0623947217330777,8.89124784696357
234.13,0.952630250350802,0.952630250422312,0.952630250204609,69.3338503810615,69.3338503810615,26.5155314513247,9.29041106818445,37.4359284292071,22.60751088367,0,0.995005707323505,1.14288541881005,-0,0,0.0500174139443735,7.12748148707322
234.14,0.952309026639303,0.95230902670983,0.952309026489669,69.0411328278879,69.0411328278879,26.4165113787724,9.0294016193782,37.4194323751828,22.592298833327,0,0.995005707323505,1.14348435729159,-0,0,0.0748257312006727,10.6626666960959
234.15,0.952004407164028,0.952004407238198,0.952004407015715,69.2241914738541,69.2241914738541,26.474018481659,9.24255324758332,37.4037986057776,22.5778396204932,0,0.995005707323505,1.14300196389682,-0,0,0.0753616603020843,10.739036593047
234.16,0.951707704477573,0.951707704550338,0.951707704327459,69.0365506381788,69.0365506381788,26.4097443963472,9.08428494986911,37.3885284300288,22.5637372582808,0,0.995005707323505,1.1428697296553,-0,0,0.0484943546032579,6.91044553096425
234.17,0.951457571489291,0.951457571563471,0.951457571336265,68.3573342332847,68.3573342332847,26.1842804053078,8.4298841032473,37.3755156490769,22.5519344809605,0,0.995005707323505,1.14427599989578,-0,0,0.0562079502574256,8.00963291168315
234.18,0.951236868153349,0.951236868229652,0.951236868001301,68.818576032715,68.818576032715,26.333931109289,8.91299187768505,37.3640535914218,22.5415305636081,0,0.995005707323505,1.14386895368825,-0,0,0.0687894456374731,9.80249600333991
234.19,0.951014692596797,0.951014692671904,0.951014692444266,68.5590364315904,68.5590364315904,26.2466523493567,8.67554032107399,37.3524734994453,22.5310226110711,0,0.995005707323505,1.14392952015776,-0,0,0.0596936516190723,8.50634535571781
234.2,0.950807639647809,0.950807639723477,0.950807639493351,69.4643497507262,69.4643497507262,26.5423811400789,9.601424112526,37.3417076850763,22.5212179531238,0,0.995005707323505,1.14266762846397,-0,0,0.068591721655626,9.77432033592671
234.21,0.950601895200202,0.950601895276748,0.950601895044881,68.9814528309537,68.9814528309537,26.3818210370292,9.13911313001125,37.3309065435884,22.5114331573541,0,0.995005707323505,1.14280856712212,-0,0,0.0496279993573681,7.07198990842495
234.22,0.950417825103498,0.950417825179988,0.950417824948897,68.9147727832483,68.9147727832483,26.3582493192007,9.09084775087308,37.321191710529,22.5027333218461,0,0.995005707323505,1.14320010360753,-0,0,0.0572381341387135,8.15643411476667
234.23,0.950255546165953,0.950255546243552,0.950255546009881,69.2858352381473,69.2858352381473,26.4787463874664,9.47819922852277,37.3125911024535,22.4950449071711,0,0.995005707323505,1.14264584332824,-0,0,0.0610026046988662,8.69287116958843
234.24,0.950099157433248,0.950099157512023,0.950099157278528,68.5941319138578,68.5941319138578,26.2499656530109,8.80227845323919,37.3042070235491,22.4876464370695,0,0.995005707323505,1.14351388859124,-0,0,0.0595969027211376,8.49255863776211
234.25,0.949934210132655,0.949934210209503,0.949934209977452,69.1671136480213,69.1671136480213,26.4368110123304,9.39177017839791,37.2954922196612,22.4798512499622,0,0.995005707323505,1.14289050968738,-0,0,0.0686770038588529,9.78647304988654
234.26,0.94977767456256,0.949777674641607,0.949777674404694,68.6497950143266,68.6497950143266,26.2653503187722,8.89023942105079,37.2871218566187,22.472433736657,0,0.995005707323505,1.14330761217707,-0,0,0.0558078106835489,7.95261302240571
234.27,0.949631648569499,0.949631648648604,0.949631648413137,68.5038353204588,68.5038353204588,26.2160414669956,8.7589870601249,37.2792933641056,22.4655548962283,0,0.995005707323505,1.14368345699227,-0,0,0.0474217460633395,6.75759881402588
234.28,0.949502805811278,0.949502805890274,0.949502805653455,67.9476575124692,67.9476575124692,26.0320400019237,8.21582277089099,37.2722880219522,22.459546719626,0,0.995005707323505,1.14494051366758,-0,0,0.0652703574834836,9.30102594139641
234.29,0.94938419397818,0.949384194057438,0.949384193823139,67.8666784170968,67.8666784170968,26.004323537153,8.14682403071896,37.2658380908829,22.454016295495,0,0.995005707323505,1.14511882191948,-0,0,0.0617110895240077,8.7938302571711
234.3,0.949246011447016,0.94924601152424,0.949246011289948,68.5221787701665,68.5221787701665,26.2185220810073,8.81617449855131,37.2584790428186,22.4475252287967,0,0.995005707323505,1.14400563967228,-0,0,0.0510728644752267,7.2778831877198
234.31,0.949121636306214,0.949121636384078,0.949121636150755,68.545176861304,68.545176861304,26.2249320551633,8.85176653982056,37.2517380549193,22.4416722665642,0,0.995005707323505,1.14381716486486,-0,0,0.0512039884178997,7.29656834955071
234.32,0.948977826010689,0.948977826089272,0.948977825850404,67.8306476805164,67.8306476805164,25.9887561171839,8.15173755280849,37.2439849804201,22.4349251472878,0,0.995005707323505,1.14488403875282,-0,0,0.0482332129556123,6.87323284617475
234.33,0.948852604469941,0.948852604551105,0.948852604312141,68.3848766182099,68.3848766182099,26.1697725594885,8.71856622826184,37.2372398194571,22.429070570491,0,0.995005707323505,1.14435578212276,-0,0,0.061029814613787,8.69674858246464
234.34,0.948728793765575,0.948728793845406,0.94872879360808,67.998503449942,67.998503449942,26.0416287133372,8.34475553470356,37.2304993004352,22.4232486148033,0,0.995005707323505,1.14460984545448,-0,0,0.0510413506317789,7.27339246502849
234.35,0.94859640260276,0.948596402682225,0.948596402445667,67.9254849014419,67.9254849014419,26.0164106072145,8.28508608136941,37.2233533018841,22.4170455181884,0,0.995005707323505,1.1448161473651,-0,0,0.0443637611994521,6.32183597092192
234.36,0.948458443469112,0.94845844354848,0.948458443312033,68.1507278813668,68.1507278813668,26.0891837107499,8.52418458588214,37.2159560416733,22.4105872538114,0,0.995005707323505,1.14467680326821,-0,0,0.0574334864104737,8.18427181349251
234.37,0.948312859812161,0.948312859892084,0.94831285965548,68.3545237473588,68.3545237473588,26.1548437815933,8.7426081010171,37.2081828067289,22.4037328396128,0,0.995005707323505,1.14421828617058,-0,0,0.0660456352977022,9.41150302992256
234.38,0.948165545524243,0.94816554560411,0.948165545366293,68.3252869144193,68.3252869144193,26.1438909681498,8.72821971197539,37.2002990329958,22.3967681694481,0,0.995005707323505,1.14396682323837,-0,0,0.0598625844680407,8.53041828669579
234.39,0.948011764409971,0.948011764490545,0.948011764253611,68.9883952200428,68.9883952200428,26.3604535748236,9.40678399416966,37.1921344494087,22.3894767764645,0,0.995005707323505,1.14291708882137,-0,0,0.0618799674424637,8.81789536055107
234.4,0.947858733525545,0.947858733604866,0.947858733366958,68.4047793095398,68.4047793095398,26.167227802707,8.83864121343577,37.1839138588976,22.3822242372065,0,0.995005707323505,1.14360259454644,-0,0,0.0689509622243015,9.82551211696296
234.41,0.947688374876755,0.947688374957174,0.947688374718899,68.5576042979942,68.5576042979942,26.2159242971412,9.00855614320102,37.174901966797,22.3741461879962,0,0.995005707323505,1.14323430942322,-0,0,0.0508859487034537,7.25124769024215
234.42,0.947513702217673,0.947513702299329,0.947513702059319,68.1536662333703,68.1536662333703,26.0815788410299,8.6221117875249,37.1656406018628,22.3659138439827,0,0.995005707323505,1.14405451455363,-0,0,0.0584839604760904,8.33396436784289
234.43,0.947352701086177,0.947352701167752,0.947352700928919,68.4531311391592,68.4531311391592,26.1785560386817,8.93769960699198,37.1571140742048,22.3583174579624,0,0.995005707323505,1.14362723072393,-0,0,0.0551637658466107,7.86083663314202
234.44,0.947185826601804,0.94718582668315,0.947185826444015,68.527243535816,68.527243535816,26.2014114576502,9.02852381211191,37.1482817758849,22.3504379478193,0,0.995005707323505,1.14348757765526,-0,0,0.0617725673357037,8.80259084533778
234.45,0.947016710081548,0.947016710163264,0.947016709924152,68.1047432829694,68.1047432829694,26.0610138581158,8.62298032675447,37.1393070717672,22.3424558844477,0,0.995005707323505,1.14398269398893,-0,0,0.0575667416516349,8.20326068535797
234.46,0.946843716109102,0.946843716191853,0.946843715954428,68.4681440855905,68.4681440855905,26.1789069446963,9.00363958563022,37.1301986753038,22.3343058246565,0,0.995005707323505,1.14365008359611,-0,0,0.0697622220873248,9.94111664744378
234.47,0.946674588515258,0.946674588596104,0.946674588359237,68.1841682490966,68.1841682490966,26.0840430599902,8.73661281097797,37.1212401844074,22.3263152537112,0,0.995005707323505,1.14381245113368,-0,0,0.0648293007869462,9.23817536213983
234.48,0.946496635615143,0.946496635696562,0.946496635457313,68.494507345431,68.494507345431,26.1844542617634,9.06471023830277,37.1118875352804,22.3179095718478,0,0.995005707323505,1.14335251355234,-0,0,0.0617822004921441,8.80396357013053
234.49,0.946318425436287,0.946318425518352,0.946318425280497,67.9913240687062,67.9913240687062,26.0174620795265,8.57935206604188,37.1024686875264,22.309503315138,0,0.995005707323505,1.1439822525025,-0,0,0.0537597683464128,7.66076698936383
234.5,0.946149079058771,0.946149079140183,0.946149078902801,67.4563587386943,67.4563587386943,25.8400980200657,8.0612983147081,37.0934886976701,22.3015717263161,0,0.995005707323505,1.14506334566734,-0,0,0.051386460552998,7.32257062880221
234.51,0.945952315657615,0.945952315736968,0.94595231549586,67.3953053705646,67.3953053705646,25.8182815706064,8.0197020544886,37.0832153979055,22.2923879181705,0,0.995005707323505,1.14563285146039,-0,0,0.0729217535702558,10.3913498837614
234.52,0.94575860338328,0.945758603467923,0.94575860322531,67.5965189578136,67.5965189578136,25.8826999704656,8.24009042288291,37.0731271807406,22.2833013541901,0,0.995005707323505,1.14506817523177,-0,0,0.0640545973118862,9.12778011694378
234.53,0.945546877502803,0.945546877586197,0.945546877348974,67.5946742803774,67.5946742803774,25.8802214991665,8.25918024385109,37.0621282891125,22.2733657474138,0,0.995005707323505,1.14503427760041,-0,0,0.0672913346521892,9.58901518793696
234.54,0.945332810684532,0.945332810766866,0.945332810528552,68.4514654694352,68.4514654694352,26.1599535901146,9.13712297527919,37.0510710892005,22.2632714049555,0,0.995005707323505,1.14355188675232,-0,0,0.0663687670460429,9.45754930406111
234.55,0.945116264592501,0.94511626467607,0.9451162644353,68.0862371409357,68.0862371409357,26.0379896306796,8.79341594561899,37.0397937063546,22.2530274889621,0,0.995005707323505,1.14357358626606,-0,0,0.0466466755620846,6.64715126759705
234.56,0.944921514454091,0.94492151453764,0.944921514296047,67.6310315795868,67.6310315795868,25.8866295737227,8.35757512756749,37.0295659961519,22.2438904558674,0,0.995005707323505,1.14469587161526,-0,0,0.0664147002740111,9.46409478904658
234.57,0.944727179214621,0.944727179296689,0.94472717905698,67.2915636505144,67.2915636505144,25.7733201099682,8.03740580768122,37.0193927058319,22.2347651370013,0,0.995005707323505,1.14509332697251,-0,0,0.0474680046534409,6.76419066311533
234.58,0.9445269291217,0.944526929205653,0.944526928966024,67.6385911779856,67.6385911779856,25.8856105887117,8.40422487260134,37.0089818897239,22.2253844156604,0,0.995005707323505,1.14478717117583,-0,0,0.0456845653885345,6.51005056786617
234.59,0.944375952825507,0.944375952913205,0.944375952679712,67.1760550632787,67.1760550632787,25.7322092964679,7.9567873199108,37.0009205866142,22.2183471567537,0,0.995005707323505,1.14569880626231,-0,0,0.0668193012915213,9.52175043404178
234.6,0.944252007087401,0.944252007167194,0.944252006937607,68.1457331102256,68.1457331102256,26.0497969920987,8.93893810952208,36.994284467529,22.2125105331746,0,0.995005707323505,1.14396060683039,-0,0,0.05887990514654,8.39038648338195
234.61,0.944132789677376,0.944132789760528,0.944132789519985,67.5155483319303,67.5155483319303,25.8415511889029,8.32091662365553,36.9877453232541,22.2068863850207,0,0.995005707323505,1.14454569824495,-0,0,0.0476621081463849,6.79185041085985
234.62,0.944041250525764,0.944041250609572,0.944041250369071,67.7368588807508,67.7368588807508,25.9134174375945,8.55163744933701,36.9826127923074,22.2026086391064,0,0.995005707323505,1.14459386986267,-0,0,0.0654014898203256,9.3197122993964
234.63,0.943940638097518,0.943940638180703,0.943940637940324,67.6838671919183,67.6838671919183,25.8950488721216,8.50897576595716,36.9770317027584,22.1978597232027,0,0.995005707323505,1.14430770153149,-0,0,0.0476403631167598,6.78875174413828
234.64,0.943856129976148,0.943856130060892,0.943856129819645,68.2819013426967,68.2819013426967,26.0908011660868,9.11574941827817,36.972268260969,22.1938836634495,0,0.995005707323505,1.14365269921665,-0,0,0.0678730590177501,9.67191091002939
234.65,0.943771807336216,0.943771807419638,0.943771807179878,68.5663222543953,68.5663222543953,26.1834712920602,9.40898121057623,36.9674890927772,22.1898519510419,0,0.995005707323505,1.14285669243607,-0,0,0.0727117744030953,10.3614278524411
234.66,0.943691317465595,0.943691317549565,0.943691317307903,67.9517255141949,67.9517255141949,25.9806683239309,8.80290256720518,36.9628274499852,22.1859954970046,0,0.995005707323505,1.14333634227332,-0,0,0.0507242367170231,7.22820373217579
234.67,0.943628654507457,0.943628654592084,0.94362865435059,67.862061632662,67.862061632662,25.9505559198012,8.71993182625088,36.9590702469458,22.1830595594654,0,0.995005707323505,1.14403965897299,-0,0,0.0720452051034644,10.2664417272437
234.68,0.943565829899856,0.943565829984158,0.943565829743682,67.7900187495185,67.7900187495185,25.926238381573,8.6546001073046,36.955330054592,22.1800885876219,0,0.995005707323505,1.1440052316157,-0,0,0.0646896515303926,9.21827534308094
234.69,0.943507262500472,0.943507262584527,0.943507262342573,68.7092978198447,68.7092978198447,26.2277987555685,9.58014529898571,36.9518592632422,22.1772932576168,0,0.995005707323505,1.14266969904933,-0,0,0.0695278017456281,9.907711748752
234.7,0.94344807412226,0.943448074206583,0.943448073962952,68.8982483460108,68.8982483460108,26.2892960691288,9.7755317088306,36.9482964175767,22.1744202196035,0,0.995005707323505,1.14204455928073,-0,0,0.0733265740553055,10.449036802881
234.71,0.943382154033186,0.943382154117926,0.943382153875988,69.2528794432032,69.2528794432032,26.4051941575577,10.1372792033695,36.9444042558523,22.1711959839813,0,0.995005707323505,1.14121775302522,-0,0,0.0642532739732231,9.15609154118429
234.72,0.943323996238001,0.943323996322346,0.943323996079107,68.2135653317027,68.2135653317027,26.0629727281141,9.1043747822133,36.9407988194857,22.1683917300037,0,0.995005707323505,1.14265390437331,-0,0,0.0622697972082791,8.87344610217977
234.73,0.943279410992474,0.943279411076385,0.943279410833878,68.7734642347405,68.7734642347405,26.2465211573002,9.66923581907133,36.9379794051685,22.1662490105006,0,0.995005707323505,1.14213868466254,-0,0,0.0602995804960724,8.59269022069031
234.74,0.943226878034107,0.943226878117194,0.943226877873935,68.247618048187,68.247618048187,26.0731260015047,9.1491676800367,36.9347116635734,22.1637387045769,0,0.995005707323505,1.14278328032012,-0,0,0.0530000505843917,7.55250720827582
234.75,0.943188235395697,0.943188235480134,0.943188235235812,67.8680462302326,67.8680462302326,25.9479271472653,8.77397558691327,36.9321405994607,22.1619300438586,0,0.995005707323505,1.14355532314881,-0,0,0.0467093864506272,6.65608756921438
234.76,0.943163438894747,0.943163438979606,0.943163438736968,67.5240939573928,67.5240939573928,25.8345527040584,8.43300420073147,36.9302583422564,22.1608314144049,0,0.995005707323505,1.14460772036111,-0,0,0.0710699673767504,10.1274703511869
234.77,0.943155610918779,0.943155611002617,0.943155610761221,67.3520038692614,67.3520038692614,25.7778129134427,8.26226269283481,36.929235741389,22.1605054350375,0,0.995005707323505,1.14475206404613,-0,0,0.0594302193178069,8.46880625278749
234.78,0.943156488019936,0.943156488103415,0.943156487858013,67.2583031483644,67.2583031483644,25.7469106899605,8.16905873291044,36.9286386974077,22.1606057180462,0,0.995005707323505,1.14498702431049,-0,0,0.0491647151365148,7.00597190695336
234.79,0.94315540499856,0.943155405083081,0.943155404839188,67.778450478294,67.778450478294,25.9177615480582,8.68985142431967,36.9279875308523,22.160611523122,0,0.995005707323505,1.14440273322436,-0,0,0.0591549500143289,8.42958037704187
234.8,0.943167783312654,0.94316778339699,0.943167783153311,67.6891761451928,67.6891761451928,25.8884085823959,8.60002273009434,36.9279450846119,22.1612083304866,0,0.995005707323505,1.14422285551277,-0,0,0.0507942352563528,7.23817852403027
234.81,0.943194411434692,0.943194411518296,0.943194411274244,67.3365976942189,67.3365976942189,25.7726240465941,8.24552703726874,36.9285653076831,22.162505349267,0,0.995005707323505,1.14489067560254,-0,0,0.0546112256702908,7.78209965801644
234.82,0.943228519437456,0.943228519521584,0.943228519278583,67.5837685965117,67.5837685965117,25.8540373628287,8.49001335264256,36.9295953601388,22.1641598837304,0,0.995005707323505,1.14476115903284,-0,0,0.0720597379479321,10.2685126575803
234.83,0.943285391091254,0.943285391174771,0.943285390932118,67.4653905045365,67.4653905045365,25.8154849050635,8.36683592253713,36.9317104034286,22.1668441785708,0,0.995005707323505,1.14463837430093,-0,0,0.0622873339372131,8.87594508605286
234.84,0.943344308898975,0.943344308982239,0.943344308738881,67.3658504360841,67.3658504360841,25.783139014752,8.26228734224153,36.9339135992837,22.1696494945588,0,0.995005707323505,1.14495507365961,-0,0,0.0692344374490852,9.86590733649464
234.85,0.943427639081414,0.943427639163261,0.94342763892047,67.8329141095973,67.8329141095973,25.9372370554711,8.72199581235853,36.9373527845831,22.1735655126556,0,0.995005707323505,1.14407012560237,-0,0,0.0555881210800286,7.92130725390407
234.86,0.943522902924455,0.943522903007995,0.943522902764703,67.5586285952728,67.5586285952728,25.8477528533394,8.43926589846129,36.9413087749363,22.1780539218752,0,0.995005707323505,1.14445606503616,-0,0,0.0526340132790421,7.5003468922635
234.87,0.943785514490085,0.943785514575381,0.943785514336417,67.2623400429679,67.2623400429679,25.7524228427636,8.11845685589863,36.9534270012998,22.1904561857695,0,0.995005707323505,1.14521665231496,-0,0,0.0634106402885248,9.03601624111479
