t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
234.88,0.944521846926738,0.944521847003941,0.944521846768007,67.3890052003848,67.3890052003848,25.800044674105,8.17515438116232,36.9887029992114,22.2251478200111,0,0.995005707323505,1.14506562107019,-0,0,0.0512309341526012,7.30040811674567
234.89,0.945345452233081,0.945345452308585,0.945345452078729,67.6799475386448,67.6799475386448,25.9023913321596,8.38768454901267,37.0282750243707,22.2639879652615,0,0.995005707323505,1.14487371139807,-0,0,0.0566489642543214,8.0724774062408
234.9,0.946193262878278,0.94619326294906,0.946193262727022,68.3226372866996,68.3226372866996,26.1205629804414,8.9495732677421,37.0690900572361,22.3039739617214,0,0.995005707323505,1.14397583022194,-0,0,0.0700808759071711,9.98652481677188
234.91,0.946945476894176,0.94694547696016,0.946945476733216,68.3817579252016,68.3817579252016,26.1461283921459,8.93711165097586,37.1052173144994,22.3394289597264,0,0.995005707323505,1.1434499308574,-0,0,0.05138314901432,7.3220987345406
234.92,0.947706159991069,0.947706160058399,0.947706159851685,67.8885115106245,67.8885115106245,25.9902061622808,8.37139490481205,37.1417409092943,22.3753756965181,0,0.995005707323505,1.1444615665013,-0,0,0.0527996334092445,7.52394776081734
234.93,0.948447047797809,0.948447047855644,0.948447047648511,68.5139058737134,68.5139058737134,26.2018190345757,8.92606815124144,37.1774133644947,22.4104243579773,0,0.995005707323505,1.14394773549734,-0,0,0.0699547490149305,9.9685517346276
234.94,0.94915546053823,0.949155460597074,0.949155460393832,68.8211341867216,68.8211341867216,26.3085867669449,9.16574306838757,37.2115011279505,22.4438899903834,0,0.995005707323505,1.14307142110581,-0,0,0.0502548960988125,7.16132269408078
234.95,0.949851957206273,0.949851957263566,0.949851957063992,68.141065872715,68.141065872715,26.0907352748027,8.41925054698901,37.2449433272219,22.4768719985041,0,0.995005707323505,1.14428414889517,-0,0,0.0506555118928508,7.21841044473125
234.96,0.950530547955776,0.950530548012449,0.95053054781621,67.8493039937346,67.8493039937346,26.0003756437732,8.06266003078377,37.2775722783327,22.5090716846181,0,0.995005707323505,1.14510374306428,-0,0,0.0438177858503531,6.24403448367531
234.97,0.951197133645674,0.951197133699443,0.951197133509284,68.1508111504763,68.1508111504763,26.1049271795055,8.30038208926015,37.3096890451671,22.5407400160491,0,0.995005707323505,1.1450211869837,-0,0,0.0467692330523363,6.66461570995793
234.98,0.951830058042598,0.95183005809305,0.951830057904142,68.5397036602692,68.5397036602692,26.2379247335041,8.62871921878123,37.3401794793701,22.5708049621179,0,0.995005707323505,1.14449186094054,-0,0,0.0530032925739829,7.55296919179256
234.99,0.952429396298531,0.952429396349684,0.952429396163115,68.1049186484856,68.1049186484856,26.0999032107098,8.13666256675228,37.3689688257295,22.5992872560038,0,0.995005707323505,1.14506508470682,-0,0,0.0483719748438609,6.89300641525019
235,0.953027485958702,0.953027486008083,0.953027485824829,68.3316801480367,68.3316801480367,26.1793214489069,8.30617649677131,37.3977577846514,22.627745866614,0,0.995005707323505,1.14500823485845,-0,0,0.0529144306056326,7.54030636130265
235.01,0.95359730568944,0.953597305736076,0.953597305554921,68.0214949946511,68.0214949946511,26.0820129997206,7.94147572808779,37.4251310037234,22.6548882628399,0,0.995005707323505,1.14570704540953,-0,0,0.0685478630616823,9.76807048628972
235.02,0.954136092727497,0.95413609277452,0.954136092593013,68.1551059255073,68.1551059255073,26.1303232069357,8.02353453018076,37.4510301495567,22.6805412457699,0,0.995005707323505,1.14536803582686,-0,0,0.0496601208641093,7.07656722313558
235.03,0.954672954426235,0.954672954473253,0.954672954296075,67.7485928433292,67.7485928433292,26.0010799859295,7.56563892319425,37.4767963465141,22.7061575736209,0,0.995005707323505,1.14629207276151,-0,0,0.04816759733655,6.86388262045837
235.04,0.955179180268083,0.955179180314685,0.955179180138776,68.6391909800991,68.6391909800991,26.297940006738,8.40770482890177,37.5011661829234,22.7303199682739,0,0.995005707323505,1.1452716377144,-0,0,0.0680563203505667,9.69802564995575
235.05,0.95567396258873,0.955673962632607,0.95567396245954,68.3254558843907,68.3254558843907,26.1988454351245,8.04667831476351,37.5248932240413,22.7538843455858,0,0.995005707323505,1.1451988870215,-0,0,0.0450640504949444,6.42162719552958
235.06,0.956145789870459,0.956145789914556,0.956145789741709,68.3537750664416,68.3537750664416,26.2119880384679,8.02985579642306,37.5475002319847,22.7764190380338,0,0.995005707323505,1.14559092043848,-0,0,0.0578521678342561,8.2439339163815
235.07,0.956592364925444,0.956592364969638,0.956592364796965,68.9422249929561,68.9422249929561,26.4090353431996,8.57558200011325,37.5689188995478,22.7977240932951,0,0.995005707323505,1.14474343498286,-0,0,0.0706527192445171,10.0680124923437
235.08,0.957024238467182,0.957024238509902,0.95702423834135,69.1320692606458,69.1320692606458,26.4749393229729,8.7242136613964,37.5895833222946,22.8182722769548,0,0.995005707323505,1.14395544074176,-0,0,0.0497393254887249,7.0878538821433
235.09,0.957446380525818,0.957446380568991,0.957446380400058,69.3164339028513,69.3164339028513,26.5389577006513,8.86828925675682,37.6097523300613,22.8383923160332,0,0.995005707323505,1.14389074877976,-0,0,0.062421840432073,8.8951122615704
235.1,0.957837304196018,0.957837304236928,0.957837304067495,68.9683512626853,68.9683512626853,26.4277027538174,8.48297544535286,37.6283540754273,22.8570217419052,0,0.995005707323505,1.14430333317736,-0,0,0.0574390987911198,8.18507157773457
235.11,0.958201375328836,0.958201375370699,0.958201375201586,69.7880606063209,69.7880606063209,26.7000725555046,9.26797410657738,37.6457167342563,22.8743697654871,0,0.995005707323505,1.14325523024486,-0,0,0.063706724221206,9.07820820152185
235.12,0.958572330503971,0.958572330544363,0.958572330375582,69.2627705790201,69.2627705790201,26.5304041742057,8.70739391988648,37.6633290797519,22.8920475793817,0,0.995005707323505,1.14390453592718,-0,0,0.0720109594572776,10.2615617226621
235.13,0.958928744058343,0.9589287440983,0.958928743931591,69.1189845607683,69.1189845607683,26.4860145765148,8.52967893774744,37.680260627986,22.9090449950348,0,0.995005707323505,1.14408045155856,-0,0,0.0552572223909667,7.87415419071275
235.14,0.959253128716954,0.959253128757311,0.959253128591073,69.0824668581622,69.0824668581622,26.4766158560242,8.46229145076755,37.6956239454502,22.9245514619445,0,0.995005707323505,1.14436557375639,-0,0,0.0475249113475834,6.77229986703063
235.15,0.959573333525195,0.959573333564541,0.959573333399824,68.7476621038321,68.7476621038321,26.3691378863775,8.09698523698582,37.7107717881915,22.9399050786547,0,0.995005707323505,1.14524863803482,-0,0,0.0584975990866476,8.33590786984729
235.16,0.959868938660676,0.959868938700102,0.959868938534469,68.8783852090458,68.8783852090458,26.4144734954966,8.19954770765058,37.7247518923925,22.9540856090027,0,0.995005707323505,1.14524834521266,-0,0,0.067844178695721,9.66779546414024
235.17,0.960139088384459,0.960139088423718,0.960139088258007,69.0332807905745,69.0332807905745,26.4675413920402,8.32877756790686,37.7374777145011,22.9670255081665,0,0.995005707323505,1.14491315177242,-0,0,0.066708876657194,9.50601492365014
235.18,0.960393787095454,0.960393787135341,0.960393786970212,69.4680240281591,69.4680240281591,26.6124636437885,8.73937338045919,37.749453342602,22.9791973050979,0,0.995005707323505,1.14407224148262,-0,0,0.0560736474477133,7.99049476129915
235.19,0.960633872308446,0.960633872348391,0.960633872184033,69.7754184827564,69.7754184827564,26.7154016187423,9.02407278930382,37.7606832527471,22.9906624407055,0,0.995005707323505,1.1435944675383,-0,0,0.0617842625904658,8.80425741914137
235.2,0.960850677927608,0.960850677966962,0.960850677802113,69.9616071962966,69.9616071962966,26.7783036275053,9.18987828205148,37.7707488353293,23.0009800789159,0,0.995005707323505,1.14303979788959,-0,0,0.0500000930396651,7.12501325815228
235.21,0.960589068574066,0.960589068616551,0.960589068449553,69.3696298428539,69.3696298428539,26.5813922427823,8.62419286010345,37.7570091750927,22.9884278076577,0,0.995005707323505,1.1440874747607,-0,0,0.0657118449010237,9.36393789839587
235.22,0.960134381243753,0.960134381289365,0.960134381115439,69.4351413164851,69.4351413164851,26.5989742431793,8.73473802723439,37.7337674874005,22.9666358018503,0,0.995005707323505,1.14397445861893,-0,0,0.0658986573587455,9.39055867362124
235.23,0.959637211885762,0.959637211934905,0.959637211755807,69.4235968801682,69.4235968801682,26.5908726236281,8.77236454854432,37.7084247593209,22.942807572303,0,0.995005707323505,1.14382781599092,-0,0,0.0595022915040178,8.47907653932253
235.24,0.95910758282147,0.959107582874439,0.95910758268912,69.5832756222203,69.5832756222203,26.6387796305529,8.98434255183754,37.6814926507636,22.9174404196192,0,0.995005707323505,1.14359780365089,-0,0,0.0668819404777109,9.5306765180738
235.25,0.958588081034596,0.958588081091054,0.958588080902761,68.9741717776854,68.9741717776854,26.4340787140304,8.42657839814234,37.6550252797166,22.8925680998265,0,0.995005707323505,1.1442371657583,-0,0,0.0545404067162814,7.77200795707009
235.26,0.958059048664786,0.958059048719018,0.958059048526521,68.6920841138802,68.6920841138802,26.3367896846064,8.19666005485156,37.6281271535388,22.8672969054898,0,0.995005707323505,1.14480121117693,-0,0,0.0422819031487118,6.02517119869143
235.27,0.957531198766187,0.957531198826843,0.957531198627485,68.6235230402474,68.6235230402474,26.3097000314756,8.18006535448876,37.6013264551432,22.8421312306154,0,0.995005707323505,1.14522092068335,-0,0,0.0525077128067112,7.48234907495635
235.28,0.956998510242386,0.956998510307198,0.95699851010575,68.4534614623019,68.4534614623019,26.2492115094308,8.06241372303771,37.5743051672049,22.8167425720593,0,0.995005707323505,1.1454712610638,-0,0,0.0592329803847835,8.44069970483165
235.29,0.956489519189135,0.956489519255531,0.956489519050699,68.4194180005758,68.4194180005758,26.2336332251353,8.07845061489173,37.5484796150142,22.7924877706698,0,0.995005707323505,1.14541647556778,-0,0,0.0586206634158826,8.35344453676327
235.3,0.955990377937326,0.955990378003221,0.955990377797226,68.7904194897604,68.7904194897604,26.3512759247528,8.49854107793791,37.5231771635027,22.7687012483197,0,0.995005707323505,1.14482181584469,-0,0,0.0711356887866612,10.1368356520992
235.31,0.955487257838986,0.955487257905075,0.955487257695168,68.5568774341784,68.5568774341784,26.2701760711993,8.31454094828657,37.4976460275271,22.7446904583648,0,0.995005707323505,1.14459577506725,-0,0,0.0454985973174237,6.48355011773287
235.32,0.954989136411839,0.954989136480002,0.954989136267368,68.5014106652153,68.5014106652153,26.2476500505243,8.30805267963955,37.472371617155,22.7209863684207,0,0.995005707323505,1.1449963404679,-0,0,0.0610067351843119,8.69345976376444
235.33,0.954516802697155,0.954516802766859,0.954516802551458,68.9714144855029,68.9714144855029,26.398065296162,8.82450134577047,37.4484330013951,22.6984801383374,0,0.995005707323505,1.14410147926882,-0,0,0.0645218705869579,9.1943665586415
235.34,0.954040485592199,0.954040485661169,0.954040485444125,68.8963702311886,68.8963702311886,26.3692925818519,8.79634575943337,37.4242626363191,22.6757618354361,0,0.995005707323505,1.143775992718,-0,0,0.0520924633191883,7.42317602298434
235.35,0.953589017123318,0.953589017197381,0.953589016977956,68.6378320513841,68.6378320513841,26.2804138148962,8.58224414427345,37.4013046566991,22.6542832504116,0,0.995005707323505,1.14437432847436,-0,0,0.0727567111626701,10.3678313406805
235.36,0.953141694338018,0.953141694411429,0.953141694191777,69.2601965008929,69.2601965008929,26.4811238586744,9.24860226509243,37.3786368777524,22.632957358048,0,0.995005707323505,1.14316098475331,-0,0,0.0672915088904308,9.58904001688639
235.37,0.952698694362249,0.952698694434617,0.952698694212888,69.4732840954481,69.4732840954481,26.5473419924573,9.50531557813184,37.3561509493558,22.6118175679605,0,0.995005707323505,1.14250771749615,-0,0,0.0637614524173809,9.08600696947677
235.38,0.952265355176235,0.952265355250666,0.952265355026775,69.6257879184407,69.6257879184407,26.5937279193014,9.70051138374856,37.334140052738,22.5911364819541,0,0.995005707323505,1.14206439797605,-0,0,0.0610701216603752,8.70249233660347
235.39,0.951844827674887,0.951844827750011,0.951844827525368,68.8072881761423,68.8072881761423,26.3210579515087,8.92346558724306,37.3127068095935,22.5711157793057,0,0.995005707323505,1.14321097304304,-0,0,0.0641702722593565,9.1442637969583
235.4,0.951450782347022,0.951450782421573,0.951450782195992,68.5942701493464,68.5942701493464,26.2476330609789,8.74922752805887,37.2926442076988,22.5523984135888,0,0.995005707323505,1.14369121375807,-0,0,0.0603214449153894,8.59580590044299
235.41,0.951052517147048,0.951052517222793,0.951052516995847,68.8940735211525,68.8940735211525,26.3427400324979,9.08815669804292,37.2724355429663,22.5334812801433,0,0.995005707323505,1.14318271166309,-0,0,0.0454048681958304,6.47019371790583
235.42,0.950678071804354,0.950678071880933,0.950678071653267,68.1043831826025,68.1043831826025,26.0799341406641,8.33529387446573,37.2533289340157,22.5157603741211,0,0.995005707323505,1.14459591542337,-0,0,0.0598199057402455,8.52433656798498
235.43,0.950303918444369,0.950303918520954,0.950303918293358,67.9924884220313,67.9924884220313,26.0399246669025,8.26010771108969,37.2343128934648,22.4980678174768,0,0.995005707323505,1.14482602748114,-0,0,0.052793763328572,7.52311127432151
235.44,0.949945890356349,0.949945890432803,0.949945890203122,67.6745871154252,67.6745871154252,25.9323380881783,7.9773315743322,37.2160866853302,22.4811688557628,0,0.995005707323505,1.14539376225865,-0,0,0.0469306698203072,6.68762044939377
235.45,0.949602846849094,0.949602846928255,0.949602846698277,68.0593157135005,68.0593157135005,26.0558303527332,8.39566949382997,37.1986570983622,22.4649891213083,0,0.995005707323505,1.14497161912945,-0,0,0.0546596144489989,7.78899505898234
235.46,0.949253510076824,0.949253510153271,0.949253509924614,68.2904579356398,68.2904579356398,26.1287874514564,8.66106627936161,37.18090967783,22.4484819784482,0,0.995005707323505,1.14447088928214,-0,0,0.067474485019069,9.61511411521733
235.47,0.948912185868676,0.948912185945962,0.948912185714789,68.2972612188803,68.2972612188803,26.1280719253649,8.70141550866981,37.1635380874489,22.4323076227616,0,0.995005707323505,1.14390206599391,-0,0,0.0433517288951066,6.17762136755269
235.48,0.948583886016792,0.948583886096213,0.948583885863344,68.1149757022216,68.1149757022216,26.0653095920343,8.55139642144511,37.1467792746177,22.4168000061588,0,0.995005707323505,1.14435182281924,-0,0,0.0501097465160169,7.1406388785324
235.49,0.948322857768494,0.948322857834446,0.948322857607271,68.488837883194,68.488837883194,26.185912437952,8.95100383349068,37.1333665438566,22.4044675058468,0,0.995005707323505,1.14386755650185,-0,0,0.0641672536558133,9.14383364595339
235.5,0.948101959198704,0.948101959269802,0.948101959034531,69.4658641824933,69.4658641824933,26.5051032903658,9.94992240321092,37.1219407378034,22.394001041479,0,0.995005707323505,1.14272692045812,-0,0,0.144619587328537,20.6082911943165
235.51,0.947820610691031,0.94782061077391,0.947820610538288,75.2928521615269,75.2928521615269,28.4179378483364,15.8048293210478,37.1077754486619,22.3802473918172,0,0.995005707323505,1.13398352996141,-0,0,0.144585480724456,20.603431003235
235.52,0.947542127000734,0.947542127080239,0.947542126847808,77.3604259759808,77.3604259759808,29.0950691906266,17.9007646875656,37.0933554315388,22.3663058568764,0,0.995005707323505,1.1299644301287,-0,0,0.150039898094967,21.3806854785329
235.53,0.947256616597241,0.947256616673839,0.94725661643865,78.2483789755125,78.2483789755125,29.3843990287798,18.8179749110677,37.0784710952576,22.3519329691871,0,0.995005707323505,1.12805250284297,-0,0,0.147019487263513,20.9502769350505
235.54,0.946968644197068,0.946968644275297,0.946968644038686,79.4085985920216,79.4085985920216,29.7632018086911,20.0076913240198,37.063486701615,22.3374205663868,0,0.995005707323505,1.1264738942671,-0,0,0.142687578887606,20.3329799914838
235.55,0.946699388215559,0.946699388295485,0.946699388057948,79.2678222172199,79.2678222172199,29.7145420241039,19.8945632788751,37.0494122555787,22.3238466827661,0,0.995005707323505,1.12631123180701,-0,0,0.148502260489194,21.1615721197101
235.56,0.946432288706095,0.946432288782222,0.946432288544151,80.3493714021611,80.3493714021611,30.0676775337417,21.0034416562238,37.0355489768105,22.3103807691267,0,0.995005707323505,1.12515548610051,-0,0,0.141932123356317,20.2253275782752
235.57,0.946190385495813,0.946190385574944,0.946190385334938,79.6678644698486,79.6678644698486,29.8415322684053,20.3467743499282,37.0229120402267,22.2981780796938,0,0.995005707323505,1.1254912796299,-0,0,0.132511385153248,18.8828723843378
235.58,0.945971323189983,0.945971323269619,0.945971323030135,78.4685682513206,78.4685682513206,29.4453998854068,19.1698784106775,37.0114679154042,22.2872219252389,0,0.995005707323505,1.12665601094812,-0,0,0.125225678241397,17.844659149399
235.59,0.945762315109924,0.945762315188975,0.945762314948712,78.7992814864902,78.7992814864902,29.5522667797569,19.5217619985364,37.0006678424062,22.2768516455476,0,0.995005707323505,1.12667950819578,-0,0,0.129110080240056,18.398186434208
235.6,0.945555987222451,0.945555987300196,0.945555987059293,77.560797301519,77.560797301519,29.1433859939504,18.3041063005348,36.9900028609634,22.2666881400208,0,0.995005707323505,1.12774620800621,-0,0,0.1192937981485,16.9993662361613
235.61,0.945357796084432,0.945357796162328,0.945357795919891,78.4320591366506,78.4320591366506,29.4280383029632,19.1951922810144,36.9798844942041,22.2569823614321,0,0.995005707323505,1.12725630273576,-0,0,0.124812188707518,17.7857368908213
235.62,0.94518237550466,0.945182375585625,0.945182375343168,77.6292059356311,77.6292059356311,29.1626187535416,18.4099774912476,36.9708468872989,22.2483815570846,0,0.995005707323505,1.12787373726675,-0,0,0.124928406670616,17.8022979505627
235.63,0.945022111813945,0.945022111893868,0.945022111650885,77.7737099679971,77.7737099679971,29.2087196096567,18.5705445687117,36.9626281233103,22.2405372759751,0,0.995005707323505,1.12777331166278,-0,0,0.11635521559076,16.5806182216833
235.64,0.944870489435058,0.944870489513948,0.944870489271853,77.0735110038535,77.0735110038535,28.9772522406736,17.885488411272,36.9548370486108,22.2331855439707,0,0.995005707323505,1.12857304380677,-0,0,0.124443134597845,17.7331466801929
235.65,0.944728134164569,0.944728134241765,0.944728134000017,77.0552846505427,77.0552846505427,28.9700261620569,17.8814314345247,36.9475617548108,22.2262914612071,0,0.995005707323505,1.12861279220125,-0,0,0.116546250374964,16.6078406784324
235.66,0.944606914751231,0.944606914829279,0.944606914586232,75.7606701600698,75.7606701600698,28.5434428457064,16.598898099889,36.941298171788,22.2204738883929,0,0.995005707323505,1.12984788267238,-0,0,0.0981755769173213,13.9900197107183
235.67,0.944512164418684,0.944512164496581,0.944512164253626,75.2488598642007,75.2488598642007,28.3743878683951,16.0964015149682,36.936409410841,22.2160489383916,0,0.995005707323505,1.13100153819477,-0,0,0.11785388336998,16.7941783802222
235.68,0.944412529229713,0.944412529308785,0.944412529065337,75.4049283611784,75.4049283611784,28.424822948172,16.2622305295303,36.9313352161992,22.2113626154489,0,0.995005707323505,1.13087387107756,-0,0,0.113364658187549,16.1544637917257
235.69,0.944330440453497,0.944330440532449,0.944330440289151,74.7910126565406,74.7910126565406,28.2223164124208,15.65639682141,36.9270870805174,22.2075287546132,0,0.995005707323505,1.13148329076881,-0,0,0.106248703448177,15.1404402413652
235.7,0.94426908136436,0.944269081442702,0.944269081199428,73.8377836181364,73.8377836181364,27.9084545961909,14.7091895511684,36.9238519702853,22.2047420966827,0,0.995005707323505,1.1326425686073,-0,0,0.095070827105142,13.5475928624827
235.71,0.944215332043003,0.944215332121743,0.94421533187868,74.509661989219,74.509661989219,28.1288186164662,15.3862435968072,36.9210797898293,22.2023386025825,0,0.995005707323505,1.13231016903763,-0,0,0.0983069861984637,14.0087455332811
235.72,0.944182479768252,0.944182479845909,0.944182479602653,74.1804510138569,74.1804510138569,28.0203040394615,15.0602758254592,36.9192722894318,22.2009028989659,0,0.995005707323505,1.13265294155968,-0,0,0.10632279204748,15.1509978667659
235.73,0.944159354193969,0.94415935427373,0.944159354030237,73.8751551882934,73.8751551882934,27.9197296133796,14.7573062812712,36.9179337942917,22.1999151127305,0,0.995005707323505,1.13289574673259,-0,0,0.0963568877647133,13.7308565064716
235.74,0.944135752444214,0.94413575252107,0.944135752279905,73.8540945342743,73.8540945342743,27.9125766038729,14.738593450259,36.916582612257,22.1989184717584,0,0.995005707323505,1.13298591510152,-0,0,0.0858536653153152,12.2341473074324
235.75,0.94413974925011,0.944139749327335,0.944139749084151,73.4767444787938,73.4767444787938,27.7885419952149,14.3609291354691,36.9165589914346,22.19925635189,0,0.995005707323505,1.13359176314052,-0,0,0.0898344938332644,12.8014153712402
235.76,0.944160994775672,0.944160994854198,0.944160994610767,73.6599685109057,73.6599685109057,27.8489062834605,14.5421696168701,36.9174013049744,22.2003975890611,0,0.995005707323505,1.13353361767822,-0,0,0.0952389818658124,13.5715549158783
235.77,0.94419294243965,0.944192942518281,0.944192942275763,74.0593363589331,74.0593363589331,27.9804012594355,14.9385776118157,36.9187591254258,22.2019996216916,0,0.995005707323505,1.13307080008418,-0,0,0.101433794298824,14.4543156875824
235.78,0.944232404317676,0.94423240439585,0.944232404152559,73.1460356094098,73.1460356094098,27.6804915173508,14.0216813163309,36.9204051123212,22.2039491807577,0,0.995005707323505,1.13383618269259,-0,0,0.0887485852723708,12.6466734013128
235.79,0.944279337558196,0.944279337636711,0.944279337393087,73.3282782755906,73.3282782755906,27.7407407497823,14.1995150951553,36.9224707634292,22.2062924170061,0,0.995005707323505,1.13393011534481,-0,0,0.0884140037876096,12.5989955397344
235.8,0.944344603719548,0.944344603796796,0.944344603553683,73.4749976498461,73.4749976498461,27.7894648217729,14.3400879724374,36.925424712026,22.2094849653828,0,0.995005707323505,1.13386908546008,-0,0,0.0954051504085807,13.5952339332228
235.81,0.944318251155276,0.944318251247807,0.944318251000957,73.8999709392875,73.8999709392875,27.9288889078398,14.7677284049478,36.9239133095533,22.2083292247864,0,0.995005707323505,1.13341843289462,-0,0,0.110208992833281,15.7047814787426
235.82,0.944318538257619,0.944318538337602,0.944318538094665,73.7115980200688,73.7115980200688,27.8669282743997,14.5795769129353,36.9236532964957,22.2083678106378,0,0.995005707323505,1.13321659173242,-0,0,0.092195345374167,13.1378367158188
235.83,0.944315397709964,0.944315397786677,0.944315397545279,73.3947082362791,73.3947082362791,27.7626952001249,14.2632003390444,36.9232123866517,22.208295510583,0,0.995005707323505,1.13370041415104,-0,0,0.0909541822419472,12.9609709694775
235.84,0.944303862269086,0.94430386234918,0.944303862106202,73.4415430811709,73.4415430811709,27.7779468157572,14.3113148501279,36.9223835433126,22.2078446877303,0,0.995005707323505,1.13387544548087,-0,0,0.10246176017834,14.6008008254135
235.85,0.944294963303608,0.944294963380829,0.94429496313943,73.3916533545642,73.3916533545642,27.7614267938816,14.2625130479244,36.921672601311,22.2074677053288,0,0.995005707323505,1.13367139782366,-0,0,0.0811035275991523,11.5572526828792
235.86,0.944298353248467,0.944298353326279,0.944298353084666,72.6240596953203,72.6240596953203,27.5091037544946,13.4947895895016,36.9215236781982,22.2077464276205,0,0.995005707323505,1.13477258063056,-0,0,0.0832839379892277,11.867961163465
235.87,0.94431558083826,0.944315580917445,0.944315580675043,71.7911097542505,71.7911097542505,27.2354152860105,12.6603110367995,36.9220605416375,22.2087381758136,0,0.995005707323505,1.13608898228305,-0,0,0.0893441486603323,12.7315411840973
235.88,0.944333091729433,0.944333091806988,0.944333091565961,72.1929987529908,72.1929987529908,27.3676136048867,13.0605775241808,36.9226829593476,22.2097382694624,0,0.995005707323505,1.13591001840771,-0,0,0.0963515799348961,13.7301001407227
235.89,0.9443550020921,0.94435500216988,0.944355001928415,71.5805168700952,71.5805168700952,27.1664299034457,12.4461492546997,36.9234567600495,22.2109108553459,0,0.995005707323505,1.13634920037409,-0,0,0.0717484738027596,10.2241575168932
235.9,0.944399222175106,0.944399222251979,0.944399222010798,71.0103502431434,71.0103502431434,26.979338408215,11.8718121419581,36.9253164675142,22.2132216336712,0,0.995005707323505,1.13749916482101,-0,0,0.0757643319281958,10.7964172997679
235.91,0.94446381496327,0.944463815041794,0.944463814800244,70.3389171121553,70.3389171121553,26.7591312671359,11.1942283665093,36.928172983367,22.2165157622791,0,0.995005707323505,1.13856158632706,-0,0,0.0663579234311124,9.45600408893352
235.92,0.944536094723954,0.944536094805257,0.944536094563207,70.2993635514166,70.2993635514166,26.7466823021438,11.1477179941714,36.931438637485,22.2202069197602,0,0.995005707323505,1.1390997414948,-0,0,0.0771341368494277,10.9916145010434
235.93,0.944608601254012,0.944608601332251,0.94460860109236,70.7884119830964,70.7884119830964,26.9079822916573,11.6298359884091,36.9347365756381,22.2238394190492,0,0.995005707323505,1.13836449849513,-0,0,0.0658646083357017,9.38570668783749
235.94,0.944698625722385,0.94469862580164,0.944698625561261,70.1147581989042,70.1147581989042,26.6872489993208,10.9476538214264,36.9387944600161,22.2283099174618,0,0.995005707323505,1.13924233953237,-0,0,0.0653035681887464,9.30575846689636
235.95,0.944793743080123,0.944793743159089,0.944793742919173,69.693253165884,69.693253165884,26.5494361383813,10.5170992157952,36.9431072633141,22.2330466867747,0,0.995005707323505,1.14004207925523,-0,0,0.06338644745103,9.03256876177178
235.96,0.944898241278039,0.944898241356549,0.944898241117255,69.5207005421332,69.5207005421332,26.493528914533,10.3345684145044,36.9478857497425,22.2382463778863,0,0.995005707323505,1.14066334407109,-0,0,0.0782027710360542,11.1438948726377
235.97,0.944992521807679,0.944992521887466,0.944992521647933,70.3444471257926,70.3444471257926,26.7650133066575,11.1493378959638,36.9522127243605,22.2428965054684,0,0.995005707323505,1.13959663571782,-0,0,0.089086286472291,12.6947958223015
235.98,0.94508473300705,0.945084733083334,0.945084732845259,70.2074210705243,70.2074210705243,26.7206744180248,11.0036993355994,36.9563480782635,22.2473736566615,0,0.995005707323505,1.1392906483227,-0,0,0.0745225123151906,10.6194580049147
235.99,0.945174327208174,0.945174327286271,0.945174327046196,70.5163280351837,70.5163280351837,26.8228842639934,11.3042337254005,36.9603522341982,22.251742075585,0,0.995005707323505,1.1391124032124,-0,0,0.0918492189940433,13.0885137066512
236,0.945263547106511,0.945263547186318,0.945263546946431,71.6698446323981,71.6698446323981,27.2027053274174,12.4494401194309,36.9643629470485,22.2560415659187,0,0.995005707323505,1.13794493247142,-0,0,0.162726207709167,23.1884845985563
236.01,0.945305664549282,0.945305664628973,0.945305664388895,77.8006070191751,77.8006070191751,29.2181059799359,18.5767379035932,36.9662229187082,22.2576461968737,0,0.995005707323505,1.12992565999701,-0,0,0.156388256077033,22.2853264909771
236.02,0.945328993158406,0.945328993236761,0.945328992997678,80.1370918093193,80.1370918093193,29.9861669032016,20.9122920468425,36.9667811389556,22.2580186235212,0,0.995005707323505,1.12610617855378,-0,0,0.153592022629575,21.8868632247144
236.03,0.945326276035865,0.945326276110143,0.945326275872076,81.9628073572296,81.9628073572296,30.5861133148748,22.7397943495353,36.9659669012352,22.2570461064591,0,0.995005707323505,1.12381829849948,-0,0,0.171692979740126,24.4662496129679
236.04,0.94531687239234,0.945316872470635,0.94531687222908,82.7733116585097,82.7733116585097,30.8523103732196,23.5528978449219,36.9647649210563,22.2556488925314,0,0.995005707323505,1.12241761146013,-0,0,0.159750756117586,22.764482746756
236.05,0.945302128948197,0.945302129024859,0.945302128784381,82.5013859603835,82.5013859603835,30.7626872693179,23.2839846450581,36.9633138707968,22.2540874445286,0,0.995005707323505,1.12243285594277,-0,0,0.16076744051421,22.909360273275
236.06,0.945287722423554,0.94528772250143,0.945287722259757,82.3706731910494,82.3706731910494,30.719494834265,23.1561062107984,36.9619581849627,22.2526087952882,0,0.995005707323505,1.12239385512339,-0,0,0.142976571737962,20.3741614726596
236.07,0.945476445546918,0.945476445616993,0.945476445383208,81.9713080150089,81.9713080150089,30.5896959857423,22.7398457024213,36.9705964760026,22.2608658365849,0,0.995005707323505,1.12297449701185,-0,0,0.156912508116916,22.3600324066606
236.08,0.946106232364306,0.94610623243216,0.946106232199106,82.0106129626917,82.0106129626917,30.6077466111106,22.7198172865177,37.0008370086325,22.2899586675416,0,0.995005707323505,1.12300686403621,-0,0,0.158281455812116,22.5551074532265
236.09,0.946811395963691,0.946811396032031,0.946811395803248,81.3907908562508,81.3907908562508,30.409786892178,22.0332897425063,37.0348159609972,22.3226851527474,0,0.995005707323505,1.12339853181639,-0,0,0.132848697871594,18.9309394467022
236.1,0.947543124509199,0.947543124572686,0.947543124351736,79.5870586299377,79.5870586299377,29.8229286013267,20.1599601468535,37.0701782444475,22.3569202386368,0,0.995005707323505,1.125264860233,-0,0,0.124318977945845,17.715454357283
236.11,0.948273464103045,0.948273464162406,0.948273463946431,79.5645339238502,79.5645339238502,29.8215455006645,20.0676104340371,37.1056616459587,22.3912618438544,0,0.995005707323505,1.12589469034665,-0,0,0.13266791043283,18.9051772366782
236.12,0.94898487443711,0.94898487449236,0.948984874282076,79.3058944393168,79.3058944393168,29.7424091462239,19.7408372799112,37.1402842343089,22.4247729250968,0,0.995005707323505,1.12634400099191,-0,0,0.14110311622827,20.1071940625285
236.13,0.949648837731587,0.94964883778642,0.949648837578663,79.7773668831145,79.7773668831145,29.9028675205352,20.1486700621285,37.1726565291658,22.4560402918202,0,0.995005707323505,1.12589987022228,-0,0,0.128875371659529,18.3647404614828
236.14,0.950308841548451,0.950308841600469,0.950308841397893,78.5050958703714,78.5050958703714,29.4901483141047,18.8130494298235,37.2048159800626,22.4872304604853,0,0.995005707323505,1.1270977875994,-0,0,0.120877849017388,17.2250934849778
236.15,0.950936562913895,0.950936562963744,0.950936562765154,77.7770143243999,77.7770143243999,29.2560419121824,18.0245121357209,37.2354822183766,22.5170199703025,0,0.995005707323505,1.12811693312908,-0,0,0.111957911165198,15.9540023410407
236.16,0.951554348313791,0.951554348361517,0.951554348165735,77.8749093390797,77.8749093390797,29.2933530728616,18.0627385843311,37.2657489727702,22.5464217819785,0,0.995005707323505,1.1284830562835,-0,0,0.121693360125678,17.3413038179091
236.17,0.952135698814643,0.952135698860859,0.952135698667635,76.9823795554936,76.9823795554936,29.0048216230956,17.1140319882613,37.2942157236885,22.5741318435437,0,0.995005707323505,1.12941889647171,-0,0,0.119934855253871,17.0907168736766
236.18,0.952697853501364,0.952697853547182,0.952697853356361,76.8897649517538,76.8897649517538,28.9790603857357,16.9669832626187,37.3218029396029,22.6009787495322,0,0.995005707323505,1.12972999831925,-0,0,0.112357845258535,16.0109929493412
236.19,0.95323449822457,0.953234498268976,0.953234498081178,76.2044201976611,76.2044201976611,28.7582644497058,16.2296197422506,37.3481327739776,22.6266676814329,0,0.995005707323505,1.13056351242542,-0,0,0.10164254906491,14.4840632417497
236.2,0.95374180342912,0.953741803472576,0.953741803287342,76.1666338034298,76.1666338034298,28.7500745344772,16.1425214008982,37.3730722052447,22.6510401972869,0,0.995005707323505,1.1311355010661,-0,0,0.123097290176602,17.5413638501658
236.21,0.954202444562747,0.954202444605408,0.954202444422101,77.4034763080586,77.4034763080586,29.1604543438493,17.3346368493766,37.3957631733026,22.6730762853794,0,0.995005707323505,1.12972676228658,-0,0,0.111402737109358,15.8748900380835
236.22,0.954644841584877,0.954644841625854,0.954644841444995,76.6485849857381,76.6485849857381,28.9160111665765,16.536870705241,37.4174467828438,22.6942674976533,0,0.995005707323505,1.13041782881893,-0,0,0.119228517813071,16.9900637883626
236.23,0.955042314261253,0.955042314301905,0.95504231412212,77.4155237725962,77.4155237725962,29.1714053823534,17.265256356881,37.4369818012346,22.7132856144805,0,0.995005707323505,1.12966938423564,-0,0,0.1118868043411,15.9438696186068
236.24,0.955412655361723,0.955412655402085,0.955412655224149,76.6255599626287,76.6255599626287,28.9148304376476,16.4394016043092,37.4551064282022,22.7310519301173,0,0.995005707323505,1.13053201505323,-0,0,0.124022674752842,17.67323115228
236.25,0.955742638254654,0.955742638293943,0.955742638117551,76.565676263706,76.565676263706,28.8978905005515,16.3475120328259,37.4712801633529,22.7468840675272,0,0.995005707323505,1.13056330359261,-0,0,0.108292015780681,15.431612248747
236.26,0.956044095060745,0.956044095100896,0.956044094923453,77.5250796430245,77.5250796430245,29.215742474814,17.2776350705689,37.4860878026037,22.7613567698519,0,0.995005707323505,1.12985715274248,-0,0,0.119167993685615,16.9814391002001
236.27,0.956318397745858,0.956318397786125,0.956318397611934,77.7257959550085,77.7257959550085,29.2839894916661,17.4518333173823,37.4995004364909,22.7744622011353,0,0.995005707323505,1.12942004515809,-0,0,0.11773419529324,16.7771228292868
236.28,0.956554780462987,0.956554780502365,0.956554780328495,77.3515200147943,77.3515200147943,29.1629216537773,17.0547656714978,37.5110043149507,22.7857500283459,0,0.995005707323505,1.12955931043842,-0,0,0.0970748598054326,13.8331675222741
236.29,0.956794058413502,0.956794058451376,0.956794058278267,77.3148227531554,77.3148227531554,29.152838681225,16.9948892003603,37.5226762143762,22.7972573384189,0,0.995005707323505,1.12999338273513,-0,0,0.114582910225161,16.3280647070855
236.3,0.957002375090599,0.957002375127642,0.957002374956081,77.1725943495837,77.1725943495837,29.1078099572118,16.8325162712221,37.5328186056346,22.8072594727269,0,0.995005707323505,1.13011629700806,-0,0,0.11708287133582,16.6843091653543
236.31,0.957177402411181,0.957177402448821,0.957177402277945,76.8314335105916,76.8314335105916,28.9971144731409,16.4744662607607,37.5413058376933,22.8156614121376,0,0.995005707323505,1.13028378443711,-0,0,0.0925459203002461,13.1877936427851
236.32,0.957346624678369,0.957346624716636,0.957346624544641,76.3958107016911,76.3958107016911,28.8553227731175,16.0224273546516,37.5495128800415,22.823870466998,0,0.995005707323505,1.1310328178538,-0,0,0.0910485814202452,12.9744228523849
236.33,0.957507437985688,0.957507438023913,0.957507437854136,75.5292845445398,75.5292845445398,28.571828641784,15.1402404841242,37.557302082669,22.8317419777465,0,0.995005707323505,1.13224857363117,-0,0,0.0977542435183146,13.9299797013598
236.34,0.95762642852,0.957626428554224,0.957626428388559,75.9306446858941,75.9306446858941,28.7047296475395,15.5299389457084,37.5630910652295,22.8376146749561,0,0.995005707323505,1.13212684060618,-0,0,0.108512058067879,15.4629682746728
236.35,0.957736492826578,0.957736492863751,0.957736492694064,74.756940437756,74.756940437756,28.3198425275401,14.3455390277487,37.5683552260006,22.8430461840068,0,0.995005707323505,1.13313332880508,-0,0,0.0865692854713247,12.3361231796638
236.36,0.957853323898367,0.9578533239376,0.957853323768063,74.2716113450364,74.2716113450364,28.161276212963,13.8487213486355,37.5739921892006,22.8488978072003,0,0.995005707323505,1.13416692116371,-0,0,0.0861522733508917,12.2766989525021
236.37,0.957970220089936,0.957970220125208,0.957970219959654,74.4625166465301,74.4625166465301,28.2249846655093,14.0280960480664,37.5796705273247,22.8547500711391,0,0.995005707323505,1.13425773990061,-0,0,0.0898943213254395,12.8099407888751
236.38,0.958055212512558,0.958055212548821,0.958055212382697,74.5829994955534,74.5829994955534,28.265275326484,14.1402055241825,37.5837507214938,22.8590432498772,0,0.995005707323505,1.13417065286689,-0,0,0.0956103374778539,13.6244730905942
236.39,0.958182475947785,0.958182475973061,0.958182475820529,74.3623740058939,74.3623740058939,28.1937968689845,13.9071575663323,37.5898815074463,22.8653349321153,0,0.995005707323505,1.13439531562582,-0,0,0.0994939809552008,14.1778922861161
236.4,0.958346618479679,0.958346618527783,0.95834661835794,73.9974788368288,73.9974788368288,28.0752035100229,13.5262897630616,37.5978066052654,22.8733824685018,0,0.995005707323505,1.13484347054737,-0,0,0.0985968045950276,14.0500446547914
236.41,0.958031519101665,0.958031519132668,0.958031518971685,73.4211326490342,73.4211326490342,27.8830868849619,12.9805550610158,37.582022191237,22.8585553967815,0,0.995005707323505,1.13559649365541,-0,0,0.0962226486371682,13.7117274307965
236.42,0.95753731791716,0.95753731795741,0.957537317781151,72.9291806317546,72.9291806317546,27.7172108260193,12.5365618168122,37.5574057834275,22.835213031515,0,0.995005707323505,1.13629866898608,-0,0,0.0896334782676543,12.7727706531407
236.43,0.957019963773466,0.957019963822493,0.957019963636873,72.8762850239796,72.8762850239796,27.6954565282435,12.5338439402317,37.5316733603269,22.810767723421,0,0.995005707323505,1.13638818527628,-0,0,0.071164007170426,10.1408710217857
236.44,0.956501621473528,0.956501621524652,0.956501621336323,72.0797378617563,72.0797378617563,27.4292597861385,11.7875509456299,37.5058501739666,22.7863367421597,0,0.995005707323505,1.13761255559073,-0,0,0.0738064208985117,10.5174149780379
236.45,0.955978791913432,0.955978791967829,0.95597879177397,71.7482597926936,71.7482597926936,27.3158923706945,11.5067032749243,37.4798404941073,22.761716023662,0,0.995005707323505,1.13826297370564,-0,0,0.0742526268579634,10.5809993272598
236.46,0.955473076329603,0.955473076388354,0.955473076188989,72.4002409492693,72.4002409492693,27.5259248854744,12.2076325725619,37.4547263706624,22.7378820060451,0,0.995005707323505,1.13758862865654,-0,0,0.0841024326427419,11.9845966515907
236.47,0.954981714849086,0.95498171490871,0.954981714706884,71.9715072732664,71.9715072732664,27.3808498702332,11.8265749651282,37.4302396278639,22.7146926802743,0,0.995005707323505,1.13784221429884,-0,0,0.0858954376957539,12.2400998716449
236.48,0.95450193456881,0.954501934628715,0.954501934424692,73.0201973813066,73.0201973813066,27.7214887061274,12.9218029796762,37.4063859622029,22.6920084394275,0,0.995005707323505,1.13653311725228,-0,0,0.0939040115330734,13.381321643463
236.49,0.954032953381977,0.954032953444946,0.95403295323625,73.0342560128373,73.0342560128373,27.7221367948846,12.9815235333593,37.3829807818968,22.6697516975812,0,0.995005707323505,1.13587993914599,-0,0,0.072222253592652,10.2916711369529
236.5,0.953596261754501,0.953596261818531,0.953596261607329,72.5298860917359,72.5298860917359,27.5526474511384,12.5196492087584,37.3611229540927,22.6491139288848,0,0.995005707323505,1.13677745998988,-0,0,0.100502024624894,14.3215385090474
236.51,0.95314483860582,0.953144838672446,0.953144838457536,72.9801976461466,72.9801976461466,27.696835232296,13.0139051269686,37.3386022697398,22.6276902494382,0,0.995005707323505,1.1357931320775,-0,0,0.0705684205932661,10.0559999345404
236.52,0.952730164638646,0.952730164706155,0.952730164489446,72.6492599485117,72.6492599485117,27.5845359374256,12.7233323355177,37.3178373529549,22.6080902600392,0,0.995005707323505,1.13648401284294,-0,0,0.0966059389953655,13.7663463068396
236.53,0.952305608397542,0.952305608465431,0.952305608247266,72.2484614560423,72.2484614560423,27.449193867778,12.3638788463503,37.296595239337,22.587987370355,0,0.995005707323505,1.13668720312824,-0,0,0.0822473985246331,11.7202542897602
236.54,0.951901099636333,0.951901099705954,0.951901099486473,72.529570043559,72.529570043559,27.5381575900085,12.6843280671006,37.2763768837727,22.5688650926857,0,0.995005707323505,1.13650597951571,-0,0,0.0845825799752788,12.0530176464772
236.55,0.951522164543203,0.951522164612217,0.951522164389803,72.1461342228674,72.1461342228674,27.4089034688291,12.3377944116937,37.2573816379546,22.550958173219,0,0.995005707323505,1.13689597004154,-0,0,0.085604606247932,12.1986563903303
236.56,0.951180254834651,0.951180254906251,0.951180254680674,71.3865561679654,71.3865561679654,27.1563233727905,11.6115287093452,37.2401913439636,22.5348361146565,0,0.995005707323505,1.13773775848249,-0,0,0.0660544516142434,9.41275935502968
236.57,0.950856042839293,0.950856042912288,0.950856042684548,71.5278206488534,71.5278206488534,27.1999936609658,11.7842780757466,37.223930745625,22.5196118274818,0,0.995005707323505,1.13799063294216,-0,0,0.071835294544307,10.2365294725637
236.58,0.950546972365586,0.950546972440373,0.950546972211283,70.5455493539449,70.5455493539449,26.8744921340409,10.8320556451919,37.2083595337994,22.5051341749536,0,0.995005707323505,1.13933616280986,-0,0,0.0766697284092265,10.9254362983148
236.59,0.950251313736834,0.950251313809597,0.950251313581854,70.6996872232092,70.6996872232092,26.9226351808974,11.0148768185917,37.1935220329767,22.4912883716408,0,0.995005707323505,1.13918831930261,-0,0,0.0588937008850684,8.39235237612225
236.6,0.94997795074874,0.9499779508225,0.949977950592861,69.6002913382795,69.6002913382795,26.5589330278328,9.94202692130845,37.179699481994,22.478564934977,0,0.995005707323505,1.14089469081354,-0,0,0.0588833308688474,8.39087464881075
236.61,0.949739750147156,0.949739750223043,0.949739749990899,69.7671507840038,69.7671507840038,26.6117359163034,10.1319211450219,37.1676852971119,22.46754434187,0,0.995005707323505,1.14126023281212,-0,0,0.0828822702308871,11.8107235079014
236.62,0.94952950213306,0.949529502207572,0.949529501976643,69.4824946675299,69.4824946675299,26.5163606202107,9.86769835909564,37.1570126874836,22.4577836209507,0,0.995005707323505,1.14131259210011,-0,0,0.0655583576203694,9.34206596090264
236.63,0.949324905551787,0.949324905627068,0.949324905394581,70.1311190318118,70.1311190318118,26.7277928322172,10.5361884242716,37.1466511920855,22.4482794154546,0,0.995005707323505,1.14053375850209,-0,0,0.0641397526653399,9.13991475481094
236.64,0.949143051616941,0.949143051693519,0.949143051460045,69.500695057833,69.500695057833,26.5189941233336,9.92354310880116,37.1373060203788,22.4398459286531,0,0.995005707323505,1.14129556940192,-0,0,0.0674137024245543,9.60645259549899
236.65,0.948979792404548,0.948979792481796,0.948979792247207,69.6966062283535,69.6966062283535,26.5819602320803,10.1353997729107,37.1289121388761,22.4322943165667,0,0.995005707323505,1.14122531841502,-0,0,0.0787915393987767,11.2277943643257
236.66,0.948833742819932,0.948833742896988,0.948833742662062,69.6749943515753,69.6749943515753,26.5735691790541,10.1281474487059,37.1213379897979,22.4255089130715,0,0.995005707323505,1.1409845163837,-0,0,0.0671238972987453,9.56515536507121
236.67,0.948698132683753,0.94869813275969,0.948698132525528,70.0110413931528,70.0110413931528,26.6828219086178,10.4775543517754,37.1142762687517,22.4192107726258,0,0.995005707323505,1.14058155349588,-0,0,0.0703894385203268,10.0304949891466
236.68,0.948572084824875,0.948572084901325,0.948572084666164,70.3852185064975,70.3852185064975,26.8046845524237,10.8642245749341,37.1076685539802,22.4133253775832,0,0.995005707323505,1.13998905674709,-0,0,0.0798075087226615,11.3725699929793
236.69,0.948464868771713,0.948464868848718,0.948464868612781,69.9219306683817,69.9219306683817,26.6514303997884,10.4117048025422,37.1019148406152,22.4083110252243,0,0.995005707323505,1.1403627848982,-0,0,0.0786284262771557,11.2045507444947
236.7,0.94837175681034,0.948371756886692,0.948371756651277,70.1991367998433,70.1991367998433,26.741688625437,10.698294481981,37.0968893372863,22.403952980576,0,0.995005707323505,1.13992951447774,-0,0,0.0656211277688142,9.35101070705603
236.71,0.948189459778223,0.948189459856645,0.948189459627026,70.0935099609535,70.0935099609535,26.7053709814651,10.6106415225597,37.0874739391237,22.3953944992701,0,0.995005707323505,1.14013765158983,-0,0,0.0690941601087732,9.84591781550019
236.72,0.94804736645712,0.948047366533945,0.948047366298366,70.2672482410428,70.2672482410428,26.7612130973729,10.7984654420419,37.080044163986,22.3887386350149,0,0.995005707323505,1.14002533263535,-0,0,0.0846293784849989,12.0596864341123
236.73,0.947894777870501,0.947894777946565,0.947894777712588,70.1999486020926,70.1999486020926,26.7377396775736,10.746327214269,37.0720815315517,22.3815398562718,0,0.995005707323505,1.13978207518693,-0,0,0.0724155805965595,10.3192202350097
236.74,0.947747876171661,0.947747876247967,0.947747876011601,71.0013032196444,71.0013032196444,26.9998325797281,11.5622721199348,37.0644326422257,22.3745984574839,0,0.995005707323505,1.13882252250805,-0,0,0.082311331562213,11.7293647476154
236.75,0.947611663556933,0.947611663636125,0.947611663397061,70.6816667446079,70.6816667446079,26.8935494089523,11.256326862817,37.0572316099204,22.3681082718706,0,0.995005707323505,1.13869440514405,-0,0,0.0594271686683175,8.46837153523525
236.76,0.947485176651285,0.947485176729291,0.947485176492717,70.7130413243158,70.7130413243158,26.9027205488683,11.3003848841583,37.0505187027543,22.3621377374031,0,0.995005707323505,1.13895773605022,-0,0,0.071042777950241,10.1235958579093
236.77,0.947362512120138,0.947362512197833,0.947362511961086,70.6443226141433,70.6443226141433,26.8790252627081,11.2439973749396,37.043997423373,22.3563278158307,0,0.995005707323505,1.1389382192511,-0,0,0.0670291787992754,9.55165797889675
236.78,0.947259578920901,0.947259578998658,0.947259578761689,69.5976330183271,69.5976330183271,26.5340401002089,10.2077333416184,37.0383853620079,22.3515143147008,0,0.995005707323505,1.14048830758931,-0,0,0.0737377746072551,10.5076328815338
236.79,0.947169469349228,0.947169469427029,0.947169469193301,69.265687328273,69.265687328273,26.4240968713656,9.88487499379848,37.0334624035102,22.3473499309643,0,0.995005707323505,1.14126769551167,-0,0,0.0747075702767057,10.6458287644306
236.8,0.947070724561169,0.947070724638441,0.947070724402015,69.1811183667049,69.1811183667049,26.3953960318431,9.81019430735926,37.0281468796271,22.3427771797186,0,0.995005707323505,1.14142406253073,-0,0,0.0589799759676287,8.40464657538709
236.81,0.946994501911189,0.946994501988771,0.946994501751588,69.5110364460681,69.5110364460681,26.5031213670064,10.1478054005596,37.0239562548107,22.3392747906978,0,0.995005707323505,1.14113347703695,-0,0,0.0566089859669734,8.06678050029371
236.82,0.946936093433739,0.946936093511678,0.94693609327577,69.2433716564666,69.2433716564666,26.4145707683214,9.88616849544526,37.0205926041375,22.3366105568838,0,0.995005707323505,1.14149439756047,-0,0,0.0572328294971118,8.15567820333844
236.83,0.946880648424493,0.946880648501323,0.946880648266572,69.2477828674659,69.2477828674659,26.4154738453607,9.89630351977409,37.0173857300698,22.3340936176219,0,0.995005707323505,1.1416383423712,-0,0,0.0659828873909405,9.40256145320903
236.84,0.946816914405886,0.946816914484174,0.946816914246803,69.571193683486,69.571193683486,26.5211610388177,10.2262524891923,37.0137883077306,22.3311528865632,0,0.995005707323505,1.14115498082203,-0,0,0.0733697645994201,10.4551914554174
236.85,0.946754382522187,0.94675438260074,0.946754382365416,69.8478365080152,69.8478365080152,26.611483626807,10.5093841210507,37.0102328153072,22.3282195716573,0,0.995005707323505,1.1404874152635,-0,0,0.0672707025238112,9.58607510964309
236.86,0.946715795447761,0.946715795526625,0.946715795289729,68.7388760372734,68.7388760372734,26.2465614938524,9.40467849270017,37.0077487743369,22.3264487702363,0,0.995005707323505,1.14183520774547,-0,0,0.0483571364919455,6.89089195010224
236.87,0.946690338260974,0.946690338338373,0.946690338103556,68.6656598262101,68.6656598262101,26.2221931741393,9.33430467356028,37.0059792671056,22.3253758855442,0,0.995005707323505,1.14254776810857,-0,0,0.0538582253960536,7.67479711893764
