t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
236.88,0.946675779336224,0.946675779413295,0.946675779177988,68.3641947934548,68.3641947934548,26.1228932221345,9.0346241608109,37.0047415874862,22.3248290451577,0,0.995005707323505,1.14324153167581,-0,0,0.0643148097698407,9.1648603922023
236.89,0.946673482108695,0.946673482187533,0.946673481951371,68.1887608374299,68.1887608374299,26.0651211789023,8.85979629452317,37.0041136193747,22.3248509235321,0,0.995005707323505,1.14351362305982,-0,0,0.0588050819371598,8.37972417604527
236.9,0.946656505112349,0.946656505190011,0.946656504952559,68.9588541874319,68.9588541874319,26.3180166368153,9.63187348938123,37.0028212735515,22.3241594244991,0,0.995005707323505,1.14257445583042,-0,0,0.0733272864625117,10.4491383209079
236.91,0.946633012631225,0.94663301271034,0.946633012472892,68.6884104617963,68.6884104617963,26.2288361743864,9.36418269665931,37.0011288785631,22.3230988865738,0,0.995005707323505,1.14245096107423,-0,0,0.0574074447365735,8.18056087496173
236.92,0.946622435062753,0.946622435141526,0.946622434905329,69.3066025772796,69.3066025772796,26.4318492793624,9.98384633470987,37.0001025492577,22.3226536933121,0,0.995005707323505,1.1417412772984,-0,0,0.0666982660323121,9.50450290960448
236.93,0.946596281273076,0.946596281350996,0.94659628111431,68.495543836157,68.495543836157,26.1649444631156,9.17586686429946,36.9982182608487,22.3214587110089,0,0.995005707323505,1.14258455681991,-0,0,0.0549453302924531,7.82970956667457
236.94,0.946587873933795,0.946587874013217,0.946587873775624,68.5422768895372,68.5422768895372,26.1801379569929,9.22386876654239,36.9972527789867,22.3211553440082,0,0.995005707323505,1.14297294959784,-0,0,0.0687466904421424,9.79640338800529
236.95,0.946590868819393,0.946590868899463,0.946590868662246,69.045402423405,69.045402423405,26.3454417336067,9.72718562738479,36.9968821154672,22.321334680553,0,0.995005707323505,1.14208103070893,-0,0,0.0618629424731342,8.81546930242162
236.96,0.946590247751662,0.946590247831428,0.946590247597621,68.5978815245569,68.5978815245569,26.1982394204074,9.28027223941584,36.9962562021904,22.3213530829507,0,0.995005707323505,1.14266708057945,-0,0,0.06583238068296,9.38111424732181
236.97,0.946586389319325,0.946586389396943,0.946586389163099,68.2777176176933,68.2777176176933,26.0928722873794,8.96100037829728,36.9954827836394,22.3212344557567,0,0.995005707323505,1.14317099753868,-0,0,0.0570198536210101,8.12532914099394
236.98,0.94657862522205,0.946578625301973,0.946578625064088,68.2363808403942,68.2363808403942,26.0791220807405,8.9208761720939,36.9945381113771,22.3209665569232,0,0.995005707323505,1.14360244028597,-0,0,0.0717350537794883,10.2222451635771
236.99,0.946572891387983,0.946572891468686,0.946572891233888,68.4102608895323,68.4102608895323,26.1361312581713,9.09579891133375,36.9937153842403,22.3207465939582,0,0.995005707323505,1.14308769298504,-0,0,0.0528046178050323,7.5246580372171
237,0.946560328580784,0.946560328658891,0.946560328425073,68.2445502553186,68.2445502553186,26.0814586584642,8.9317901952698,36.9925191186116,22.3202409414372,0,0.995005707323505,1.14360810462449,-0,0,0.070129491322345,9.99345251343416
237.01,0.946518255788628,0.94651825586777,0.946518255632326,68.4638244929052,68.4638244929052,26.1530862132729,9.15561346458189,36.9899152370355,22.3182957912878,0,0.995005707323505,1.14304066738114,-0,0,0.0553561804245255,7.88825571049489
237.02,0.9464598498302,0.946459849908847,0.946459849674947,68.6145689074846,68.6145689074846,26.2020501886287,9.31248419441587,36.9864929385426,22.3155917745261,0,0.995005707323505,1.14296187730087,-0,0,0.0691919436943613,9.85985197644649
237.03,0.946395661398218,0.946395661478044,0.946395661239111,68.866761644966,68.866761644966,26.2843120717552,9.57140711973361,36.9827942450974,22.3125602801349,0,0.995005707323505,1.14224231007082,-0,0,0.0539662091712282,7.69018480690002
237.04,0.946329163493301,0.946329163574165,0.946329163339971,68.8141308036667,68.8141308036667,26.2663579115348,9.52575086276625,36.9789472161667,22.3094327247337,0,0.995005707323505,1.14230363456482,-0,0,0.0529985617506867,7.55229504947286
237.05,0.946264332619876,0.946264332697336,0.946264332464285,68.766237662465,68.766237662465,26.2499747708369,9.48466432241705,36.9751818086278,22.3063915314202,0,0.995005707323505,1.14242987723304,-0,0,0.0569595868608151,8.11674112766615
237.06,0.946200500697551,0.946200500777865,0.946200500537581,68.3924057691503,68.3924057691503,26.1264657983623,9.11755242165912,36.9714469386774,22.3034064088137,0,0.995005707323505,1.14294644435441,-0,0,0.0531687951154193,7.57655330394724
237.07,0.946128726719591,0.946128726799838,0.946128726563388,67.8625845638638,67.8625845638638,25.9516186859732,8.59517601986002,36.9673186523839,22.3000898916199,0,0.995005707323505,1.1439453107223,-0,0,0.0530435137093847,7.55870070358733
237.08,0.946057223733523,0.946057223813453,0.946057223577899,67.6637899239358,67.6637899239358,25.8855823261118,8.40372783329554,36.9632352970162,22.2968267936241,0,0.995005707323505,1.14469242625563,-0,0,0.0729758108927279,10.3990530522137
237.09,0.945968277272421,0.945968277353013,0.94596827711506,68.3141637298619,68.3141637298619,26.0985229699641,9.06312230199213,36.9583738757673,22.2926675521025,0,0.995005707323505,1.14336884123403,-0,0,0.0504978104942151,7.19593799542565
237.1,0.945891086571138,0.945891086651428,0.945891086416085,68.0786926536325,68.0786926536325,26.0203828483867,8.83561818985022,36.9540009712405,22.2890734925418,0,0.995005707323505,1.14365058072965,-0,0,0.0471918080981927,6.72483265399246
237.11,0.945823331060615,0.945823331139411,0.945823330905755,67.3920198457904,67.3920198457904,25.7940119854971,8.15599842738447,36.9500554232145,22.2859659951914,0,0.995005707323505,1.14486178267315,-0,0,0.0465368224245084,6.63149719549245
237.12,0.945744644862999,0.945744644942771,0.945744644708607,67.0306925106678,67.0306925106678,25.6744922021709,7.80270111927861,36.9456097265329,22.2823816648563,0,0.995005707323505,1.14575822598505,-0,0,0.0453821123268573,6.46695100657716
237.13,0.945650185803647,0.945650185882871,0.945650185645361,67.052208598232,67.052208598232,25.6806823017676,7.83370357862677,36.9404282645277,22.2780767550776,0,0.995005707323505,1.1461700270597,-0,0,0.0697193995837401,9.93501444068296
237.14,0.945546059629111,0.945546059711014,0.945546059473591,67.3181396486119,67.3181396486119,25.7671327825332,8.11009256403989,36.934801825972,22.2732452586,0,0.995005707323505,1.14532880238993,-0,0,0.0499676398708167,7.12038868159139
237.15,0.945444568307601,0.945444568387629,0.945444568151427,67.9358786492343,67.9358786492343,25.9692380011333,8.73805558998892,36.9292992024965,22.2685238567489,0,0.995005707323505,1.14441350779868,-0,0,0.0605433636184991,8.62742931563612
237.16,0.945343638492817,0.945343638573989,0.94534363833754,68.1373598969486,68.1373598969486,26.0345227664336,8.94980118805479,36.9237778061185,22.2637809027753,0,0.995005707323505,1.14385666954247,-0,0,0.0734812148904893,10.4710731218947
237.17,0.945238035488071,0.94523803556893,0.945238035333628,68.1543564371387,68.1543564371387,26.039127480428,8.97758383743898,36.9180027870395,22.2587698126602,0,0.995005707323505,1.14333631501766,-0,0,0.0541722041209919,7.71953908724135
237.18,0.945118005298006,0.945118005379175,0.945118005142572,68.2183347422914,68.2183347422914,26.059053213204,9.05371769088976,36.9115140072065,22.2531030441952,0,0.995005707323505,1.14329849461017,-0,0,0.0529345094024175,7.54316758984449
237.19,0.945000963214816,0.945000963295847,0.945000963060593,68.3750528967316,68.3750528967316,26.1094869438796,9.22228910121706,36.9051778465467,22.2475859489679,0,0.995005707323505,1.14324371836236,-0,0,0.0745964969005381,10.6300008083267
237.2,0.944863179386164,0.944863179466939,0.944863179230527,68.6477572780748,68.6477572780748,26.1978748582594,9.50888688574837,36.8978443762132,22.2410260161132,0,0.995005707323505,1.14236728143456,-0,0,0.0565632685512124,8.06026576854777
237.21,0.944736901615678,0.944736901696641,0.944736901460694,68.8887750523243,68.8887750523243,26.2759395710534,9.76269729151217,36.8910526553582,22.235025105454,0,0.995005707323505,1.1420830313302,-0,0,0.0680606760129965,9.698646331852
237.22,0.944603613691197,0.944603613772226,0.944603613537248,68.7059467198776,68.7059467198776,26.2146309979719,9.59337588818368,36.8838962458922,22.2286745858017,0,0.995005707323505,1.14209123991583,-0,0,0.0631107418985368,8.9932807205415
237.23,0.944480989580509,0.944480989661688,0.944480989424713,68.6482645898768,68.6482645898768,26.19454562152,9.54814494235197,36.8772688996652,22.2228507478596,0,0.995005707323505,1.14223514511927,-0,0,0.065582358941741,9.34548614919809
237.24,0.944360819028595,0.944360819109791,0.944360818872716,68.4921312553606,68.4921312553606,26.142121956371,9.40422059443417,36.8707655979171,22.2171450630093,0,0.995005707323505,1.14236200173334,-0,0,0.0548802642634909,7.82043765754745
237.25,0.944236215832123,0.944236215913769,0.944236215677616,67.8780431540341,67.8780431540341,25.9391351680455,8.80273483927704,36.8640243258296,22.2112839889274,0,0.995005707323505,1.14342163593001,-0,0,0.0508623746581035,7.24788838877975
237.26,0.944113185061919,0.944113185142944,0.944113184907489,67.7604453847468,67.7604453847468,25.8993580346808,8.69748872387137,36.8574079654786,22.2055486953968,0,0.995005707323505,1.14408845054117,-0,0,0.0708214928551531,10.0920627318593
237.27,0.944236578568469,0.94423657864897,0.944236578415827,68.0290098445277,68.0290098445277,25.9885465704633,8.95481561261952,36.8628266413942,22.211367590514,0,0.995005707323505,1.14344983728939,-0,0,0.0535506774319924,7.63097153405892
237.28,0.944783566084116,0.94478356616129,0.944783565931812,67.2559638535215,67.2559638535215,25.7388524211927,8.1300127936463,36.888770526836,22.2371805330392,0,0.995005707323505,1.14478281784412,-0,0,0.0472370255540665,6.73127614145447
237.29,0.9454383445111,0.945438344594751,0.945438344390146,67.8934337234567,67.8934337234567,25.9536836735432,8.70522954672662,36.9200893989784,22.2681147777517,0,0.995005707323505,1.14435754228809,-0,0,0.0605809479502676,8.63278508291313
237.3,0.946145476650165,0.946145476713254,0.946145476507849,67.4584214832137,67.4584214832137,25.8164309924378,8.20300111834787,36.9539112474548,22.301509117411,0,0.995005707323505,1.14482030932695,-0,0,0.0477777154929117,6.80832445773992
237.31,0.946850878826132,0.946850878889013,0.946850878675976,67.6716162254069,67.6716162254069,25.8922300103045,8.34901989122804,36.9877125462326,22.3348837879462,0,0.995005707323505,1.14493078821743,-0,0,0.058229592404677,8.29771691766648
237.32,0.947549501415197,0.947549501478873,0.947549501268554,68.0781026619602,68.0781026619602,26.0315130566648,8.68895157424624,37.0212302287872,22.3679208589268,0,0.995005707323505,1.14420994466186,-0,0,0.0505140425652523,7.19825106554846
237.33,0.94824678170026,0.948246781761121,0.948246781559243,67.6370978319385,67.6370978319385,25.8922193492974,8.18152410127855,37.0546345215679,22.400939209092,0,0.995005707323505,1.14497162367398,-0,0,0.0512306540949707,7.30036820853332
237.34,0.948925349360083,0.948925349418387,0.948925349221397,67.9734227983024,67.9734227983024,26.0082803180177,8.4531079928214,37.0872047986175,22.4331100068636,0,0.995005707323505,1.14482171524866,-0,0,0.0654633280243267,9.32852424346656
237.35,0.949572723356118,0.949572723412021,0.94957272321664,67.9134126271719,67.9134126271719,25.9938129724126,8.33137220776946,37.118245913363,22.4637945060394,0,0.995005707323505,1.14478473706744,-0,0,0.0612376158379556,8.72636025690867
237.36,0.950187910360986,0.950187910415589,0.950187910223476,68.2688381755331,68.2688381755331,26.1156323447317,8.62811749966382,37.1477505126548,22.4929701632145,0,0.995005707323505,1.14436522866759,-0,0,0.0649140095740428,9.25024636430109
237.37,0.95077380789365,0.950773807946941,0.950773807756765,68.8544355065816,68.8544355065816,26.3128669143106,9.15785369094834,37.1758462242737,22.5207355913596,0,0.995005707323505,1.14343587035971,-0,0,0.0714670301494145,10.1840517962916
237.38,0.951346334053881,0.951346334105343,0.951346333918707,69.5966481779754,69.5966481779754,26.5614691859955,9.84553210954978,37.2032958220573,22.5478202463683,0,0.995005707323505,1.14210131844228,-0,0,0.0738278211882898,10.5204645193313
237.39,0.95187090681904,0.95187090686844,0.951870906684114,69.1561396048019,69.1561396048019,26.4209172555945,9.35519805665134,37.2283143474761,22.5726272006744,0,0.995005707323505,1.14236844427884,-0,0,0.0606808444846968,8.6470203390693
237.4,0.952392803982411,0.952392804030334,0.952392803847659,68.912025924987,68.912025924987,26.3448986589441,9.06141516451495,37.2532259591349,22.5973848013372,0,0.995005707323505,1.143104211285,-0,0,0.0686027854371637,9.77589692479583
237.41,0.952893525432054,0.952893525479925,0.952893525299178,69.1600214703554,69.1600214703554,26.4304639810745,9.26172685782957,37.2771645269079,22.6211300856179,0,0.995005707323505,1.14270448068836,-0,0,0.0494819741678851,7.05118131892362
237.42,0.953365924604457,0.953365924651043,0.953365924471032,68.9900114434174,68.9900114434174,26.3783975575247,9.04672853099221,37.299690703796,22.6435922086293,0,0.995005707323505,1.14338694039387,-0,0,0.0721168030027471,10.2766444278915
237.43,0.953831414597891,0.953831414644112,0.953831414465604,68.6864700391888,68.6864700391888,26.2823874131141,8.69885802361153,37.3218971946108,22.6657148209665,0,0.995005707323505,1.14367138580593,-0,0,0.0542099359394642,7.72491587137365
237.44,0.95427793627099,0.954277936316861,0.954277936140421,68.4930801611389,68.4930801611389,26.2224265445918,8.46289755863983,37.3431866686768,22.6869959338223,0,0.995005707323505,1.14431800563684,-0,0,0.0522200620705097,7.44135884504764
237.45,0.95469978558904,0.954699785634337,0.954699785460481,68.3570445807359,68.3570445807359,26.1811158874592,8.2866264995537,37.3632891688372,22.707128912345,0,0.995005707323505,1.14475117627013,-0,0,0.0470015228286369,6.69771700308075
237.46,0.955120617218569,0.955120617263078,0.955120617089166,69.0787137678408,69.0787137678408,26.4217228206292,8.96808889462236,37.3834112336929,22.7272136395255,0,0.995005707323505,1.14396890814982,-0,0,0.0642345522709241,9.15342369860668
237.47,0.95550959744473,0.955509597488756,0.955509597316435,69.5218733178885,69.5218733178885,26.5705193538969,9.37421697742321,37.4019459686153,22.74571037185,0,0.995005707323505,1.14292636406893,-0,0,0.0611930070270576,8.7200035013557
237.48,0.955885164666915,0.955885164710263,0.955885164538655,69.4430182939575,69.4430182939575,26.5476169767817,9.25968651062789,37.4197686899494,22.7635630933803,0,0.995005707323505,1.14285448667752,-0,0,0.0583713501544302,8.31791739700631
237.49,0.956261731340441,0.956261731383318,0.95626173121257,68.7551011398338,68.7551011398338,26.3245267336324,8.53598889820909,37.4376021008397,22.781510140785,0,0.995005707323505,1.14396200754318,-0,0,0.0534230705181363,7.61278754883443
237.5,0.956621976082089,0.956621976124497,0.956621975955125,69.0065578135557,69.0065578135557,26.4100714973935,8.75312490599116,37.4547130401471,22.7987198674175,0,0.995005707323505,1.14403901970901,-0,0,0.0640739655944003,9.13054009720205
237.51,0.956963001984839,0.956963002026792,0.956963001857596,68.6448482951466,68.6448482951466,26.293913396337,8.35898883367004,37.4708520517698,22.8150074097067,0,0.995005707323505,1.14450603671578,-0,0,0.0556903123353141,7.93586950778225
237.52,0.95730812432155,0.957308124362729,0.957308124195273,68.2494444128422,68.2494444128422,26.1667147005645,7.93071069513751,37.4871952378772,22.8315384798275,0,0.995005707323505,1.1453821577766,-0,0,0.0500829167311362,7.13681563418691
237.53,0.957622688514129,0.957622688556039,0.95762268838848,68.5395911340615,68.5395911340615,26.2646010784974,8.19086725524452,37.5020940619602,22.8466298168568,0,0.995005707323505,1.14528836039299,-0,0,0.0564987172093598,8.05106720233377
237.54,0.957921052296132,0.957921052336968,0.957921052169429,68.7501765128135,68.7501765128135,26.3362022127438,8.37306912537966,37.5161966590295,22.8609107284043,0,0.995005707323505,1.14477040048631,-0,0,0.0433577047475537,6.17847292652641
237.55,0.958227173483246,0.958227173524838,0.95822717335559,68.5347367934786,68.5347367934786,26.2678317008841,8.12850414103136,37.530633782521,22.8755988699262,0,0.995005707323505,1.14543415515416,-0,0,0.0672394489034376,9.58162146873986
237.56,0.958518803744763,0.958518803787121,0.958518803622496,69.1470643410431,69.1470643410431,26.4714267457885,8.71309532166913,37.5444265250407,22.8895424943333,0,0.995005707323505,1.14435345829399,-0,0,0.0688037882409946,9.80453982434173
237.57,0.958822842316829,0.958822842358613,0.95882284219337,68.892396537349,68.892396537349,26.3901445333762,8.42957633310504,37.5587552865884,22.9040649176556,0,0.995005707323505,1.14452478342577,-0,0,0.0675331503392137,9.62347392333795
237.58,0.959116708909797,0.959116708949703,0.959116708783395,68.6942354272296,68.6942354272296,26.3273500761602,8.20352870526022,37.5725830485018,22.9181236734675,0,0.995005707323505,1.14491085106134,-0,0,0.0639480537252756,9.11259765585178
237.59,0.959405907180744,0.959405907221089,0.959405907056623,69.3524521879645,69.3524521879645,26.5460067712289,8.83425841989254,37.5862503408988,22.9319434271732,0,0.995005707323505,1.14394375167588,-0,0,0.0562271516727019,8.01236911336003
237.6,0.959695818848803,0.959695818889069,0.959695818724487,69.8404052663578,69.8404052663578,26.7087029455174,9.29469676816857,37.5999323246293,22.9457761735599,0,0.995005707323505,1.14320550037719,-0,0,0.0694580834942005,9.89777689792357
237.61,0.959373305151821,0.95937330518627,0.959373305030531,69.8260984216768,69.8260984216768,26.701181077328,9.31253828918415,37.5833145367767,22.930245595716,0,0.995005707323505,1.14259495063284,-0,0,0.042955579194264,6.12117003518261
237.62,0.958912594340116,0.958912594379445,0.958912594202619,69.9004602258819,69.9004602258819,26.7216474589769,9.43240388155762,37.5598774261155,22.9081789182089,0,0.995005707323505,1.14279622132179,-0,0,0.0677480411741151,9.65409586731141
237.63,0.958400254145557,0.958400254194357,0.958400254010434,70.2013966424948,70.2013966424948,26.8161600428029,9.78388151291072,37.5339258308932,22.8835892986909,0,0.995005707323505,1.14197908614259,-0,0,0.0626600167339715,8.92905238459094
237.64,0.957882669459735,0.957882669514838,0.957882669328497,69.4788478321497,69.4788478321497,26.5742135052616,9.11242275499692,37.5076482256966,22.8587768514562,0,0.995005707323505,1.14274798123503,-0,0,0.0506192832575199,7.21324786419658
237.65,0.957371998478679,0.957371998535069,0.957371998346861,69.706822755338,69.706822755338,26.6447607214718,9.39067907809891,37.4817924281872,22.8343512490519,0,0.995005707323505,1.1427638129198,-0,0,0.0639131284366207,9.10762080221846
237.66,0.956857011330397,0.956857011387927,0.956857011194459,69.3463650941842,69.3463650941842,26.5218616045246,9.08094453576518,37.4557123478582,22.8097082105608,0,0.995005707323505,1.14298323479235,-0,0,0.0509030612981635,7.25368623498829
237.67,0.956360691765873,0.956360691826213,0.956360691626567,69.263660494495,69.263660494495,26.490416134175,9.04706577749404,37.4305810724564,22.7860136445446,0,0.995005707323505,1.14337077995995,-0,0,0.0649856686160579,9.26045777778825
237.68,0.955861333925194,0.955861333988062,0.955861333786304,69.2136641404843,69.2136641404843,26.4697015240855,9.04617661647795,37.4053303736419,22.7621571503644,0,0.995005707323505,1.14317110153738,-0,0,0.0506159750718051,7.21277644773222
237.69,0.955376055200798,0.955376055264737,0.955376055059776,69.1158964669392,69.1158964669392,26.4334032218493,8.99610312830227,37.3807771540838,22.7390161845531,0,0.995005707323505,1.14345133934485,-0,0,0.0591601630526542,8.43032323500322
237.7,0.954901110128456,0.954901110193368,0.954901109984653,68.8574807860354,68.8574807860354,26.3443904504758,8.78435748602335,37.3567428193011,22.7163804807109,0,0.995005707323505,1.14377437461672,-0,0,0.0607925395028582,8.66293687915729
237.71,0.954470392925684,0.954470392992889,0.95447039278283,68.7274083468259,68.7274083468259,26.2979344536886,8.69662393752594,37.3349064320228,22.6958779772771,0,0.995005707323505,1.14404986324585,-0,0,0.0692099064187952,9.86241166467831
237.72,0.954063283056456,0.954063283124412,0.954063282911015,68.0605083709113,68.0605083709113,26.075225213268,8.06978608346368,37.3142125077164,22.6765097797313,0,0.995005707323505,1.14479778335874,-0,0,0.0429345389978973,6.11817180720036
237.73,0.953668148610643,0.953668148680447,0.953668148465965,67.4617353478144,67.4617353478144,25.8750098630371,7.50980551466281,37.2941212620654,22.6578085710862,0,0.995005707323505,1.14624368124511,-0,0,0.0403887957276396,5.75540339118864
237.74,0.953303648194313,0.953303648263715,0.953303648048035,67.5546840545339,67.5546840545339,25.9024213744203,7.6384690037106,37.2756154539005,22.6405995969228,0,0.995005707323505,1.14655050179883,-0,0,0.0546458290403,7.78703063824275
237.75,0.952960173601834,0.952960173672868,0.952960173454027,67.739908497942,67.739908497942,25.9603417529395,7.85739065428431,37.2581654312303,22.6243524124274,0,0.995005707323505,1.14604760287317,-0,0,0.050755385395096,7.23264241880119
237.76,0.952636634177065,0.952636634250791,0.952636634029727,68.1642202489418,68.1642202489418,26.0970131954481,8.31348733339134,37.2416992249252,22.6090336906253,0,0.995005707323505,1.14530050543797,-0,0,0.0622158499735806,8.86575862123524
237.77,0.9523259543677,0.952325954440312,0.952325954219084,68.1977902332456,68.1977902332456,26.1053550346207,8.37767845470912,37.2258286320485,22.594283146488,0,0.995005707323505,1.14482425646055,-0,0,0.0560578208076138,7.98823946508497
237.78,0.9520308646934,0.952030864766119,0.952030864543417,67.9216933848079,67.9216933848079,26.012038108734,8.13071683761254,37.2106901965876,22.5802863506078,0,0.995005707323505,1.1451101407841,-0,0,0.0480453853247859,6.84646740878199
237.79,0.951756420703069,0.951756420779949,0.951756420554994,67.4756400381754,67.4756400381754,25.8630284454177,7.71176346733856,37.1965530170151,22.5673235538217,0,0.995005707323505,1.14612251673367,-0,0,0.0622359656878356,8.86862511051657
237.8,0.951499703749592,0.95149970382351,0.95149970359955,68.082019775075,68.082019775075,26.060101120057,8.34346436600612,37.1833812157532,22.5551741933157,0,0.995005707323505,1.14515410002832,-0,0,0.0657217698036899,9.36535219702582
237.81,0.951254353589817,0.951254353665037,0.951254353440196,67.5073618668866,67.5073618668866,25.8690643947048,7.79313754602507,37.1706774095312,22.5435469113303,0,0.995005707323505,1.14563025918834,-0,0,0.04582459839909,6.53000527187033
237.82,0.951036356514816,0.951036356588909,0.951036356361745,67.2743249116846,67.2743249116846,25.7905432763059,7.58171462072113,37.1593339855267,22.5332763054368,0,0.995005707323505,1.14631174847677,-0,0,0.0420280953633703,5.98900358928026
237.83,0.950819584163664,0.950819584239076,0.950819584009953,67.9560030082755,67.9560030082755,26.0126987635316,8.28481175338481,37.1481309281914,22.5230603266992,0,0.995005707323505,1.14550770079283,-0,0,0.0626816628258616,8.93213695268528
237.84,0.950616126708851,0.950616126784689,0.950616126556579,68.0549136784016,68.0549136784016,26.0434112006492,8.40397019376923,37.1375368046863,22.5134066799461,0,0.995005707323505,1.14482747671757,-0,0,0.0560133459930367,7.98190180400772
237.85,0.950404507139523,0.950404507215439,0.950404506986515,67.9384455020969,67.9384455020969,26.003258849329,8.30856733405221,37.1265114321415,22.5033667359031,0,0.995005707323505,1.14478471291253,-0,0,0.0449642944444797,6.40741195833836
237.86,0.950210506478697,0.950210506554556,0.950210506322944,67.4731584627879,67.4731584627879,25.8485964139422,7.86263010000796,37.1163215622468,22.4942068005332,0,0.995005707323505,1.14567195660369,-0,0,0.0463760173001263,6.608582465268
237.87,0.950014576713877,0.950014576791697,0.950014576561618,68.1397647820771,68.1397647820771,26.0659701133446,8.54868003275858,37.1061327315294,22.4849520177891,0,0.995005707323505,1.14484150408492,-0,0,0.0603071092804849,8.59376307246909
237.88,0.949826191770578,0.949826191849423,0.94982619161861,68.3264099185866,68.3264099185866,26.1256445819652,8.75413034149649,37.0962760543924,22.4760035226977,0,0.995005707323505,1.14422329750629,-0,0,0.0673589432486572,9.59864941293366
237.89,0.949640500771076,0.949640500847625,0.949640500617383,68.7831847324134,68.7831847324134,26.2741300805878,9.229490577449,37.0865573291218,22.4671368258426,0,0.995005707323505,1.14315507451781,-0,0,0.0596666818774373,8.50250216753481
237.9,0.949453263491851,0.949453263568284,0.94945326333705,69.0272304435836,69.0272304435836,26.3526773044374,9.49231181311984,37.0767349623656,22.4581836680981,0,0.995005707323505,1.14258859663856,-0,0,0.0607536105275771,8.65738950017974
237.91,0.949253139120635,0.949253139198419,0.949253138966609,69.1791611098129,69.1791611098129,26.4008396860636,9.66427258296367,37.066274215159,22.4486143116902,0,0.995005707323505,1.14224790291899,-0,0,0.0687171228523707,9.79219000646282
237.92,0.949055838913379,0.949055838990667,0.949055838757569,68.6589049138103,68.6589049138103,26.2280820196556,9.16380898474944,37.0559154030754,22.4391805259855,0,0.995005707323505,1.14268071284364,-0,0,0.0524334207991249,7.47176246387529
237.93,0.948851053023973,0.948851053101891,0.94885105286856,68.8750056538432,68.8750056538432,26.2973007875648,9.40030866285591,37.0452471262868,22.4294498647005,0,0.995005707323505,1.14276678821176,-0,0,0.0697375052911041,9.93759450398234
237.94,0.948643565505351,0.948643565583458,0.948643565349249,69.1539124012612,69.1539124012612,26.3871449021525,9.69989308901121,37.0344702290081,22.4195490832419,0,0.995005707323505,1.1421134973708,-0,0,0.0669478851318193,9.54007363128424
237.95,0.94843827235409,0.94843827243362,0.948438272199228,69.0625050084241,69.0625050084241,26.3552860942808,9.62897482504484,37.0237735526473,22.409756630732,0,0.995005707323505,1.14210203642913,-0,0,0.0680549740311463,9.69783379943834
237.96,0.948226953495723,0.948226953574544,0.948226953339708,68.3784238188826,68.3784238188826,26.1285699825352,8.96595812693287,37.0127547117839,22.3997109801658,0,0.995005707323505,1.14297695130027,-0,0,0.0549585763867429,7.83159713511086
237.97,0.948034963633459,0.948034963712481,0.94803496347767,68.5702484664369,68.5702484664369,26.1899225502562,9.1768615597092,37.0027528631032,22.3906340436245,0,0.995005707323505,1.14312478578206,-0,0,0.0666295023543021,9.49470408548805
237.98,0.947843278181629,0.947843278259647,0.947843278024239,68.3912211505845,68.3912211505845,26.1293839252161,9.01691086922984,36.9927617114585,22.3815485698962,0,0.995005707323505,1.14314478833023,-0,0,0.0514623799776394,7.33338914681362
237.99,0.947652809813068,0.947652809893569,0.947652809657455,68.3052682061162,68.3052682061162,26.099448670846,8.94987479979383,36.9828379765225,22.3725554297999,0,0.995005707323505,1.14339751284143,-0,0,0.0477868124045398,6.80962076764692
238,0.94746832001655,0.947468320096537,0.947468319861543,67.5004451421433,67.5004451421433,25.8332744490706,8.16338021867461,36.9731662865723,22.3638986368965,0,0.995005707323505,1.14485635529559,-0,0,0.0548540970781392,7.81670883363483
238.01,0.947257364492327,0.947257364571169,0.947257364335916,67.9559817748805,67.9559817748805,25.9811611694057,8.63967959064597,36.9623141047891,22.3539880794454,0,0.995005707323505,1.14429469066559,-0,0,0.0500081536813349,7.12616189959022
238.02,0.947049286390004,0.947049286472727,0.947049286237486,66.9859762169223,66.9859762169223,25.6605009627615,7.69023021601121,36.9515019714636,22.3442440294474,0,0.995005707323505,1.14578636888738,-0,0,0.0462448496143747,6.5898910700484
238.03,0.946840172477216,0.946840172554657,0.946840172318593,67.5550565650201,67.5550565650201,25.845726374482,8.27982985280983,36.9407604043466,22.3344663078637,0,0.995005707323505,1.14521391075641,-0,0,0.0497238993626306,7.08565565917487
238.04,0.946627757719079,0.9466277578001,0.946627757563169,67.4975533330391,67.4975533330391,25.8249689141541,8.24323859586973,36.9298133929285,22.3245013442409,0,0.995005707323505,1.14509380507692,-0,0,0.0474635861341852,6.76356102412139
238.05,0.946434422129053,0.946434422210172,0.946434421974212,67.5529257193709,67.5529257193709,25.8414687251451,8.31769257642795,36.9197926626894,22.3154404802535,0,0.995005707323505,1.14505743493851,-0,0,0.0576771273086263,8.21899064147925
238.06,0.946227758124967,0.946227758206226,0.94622775797045,68.1158571971232,68.1158571971232,26.0246910664354,8.90099621138117,36.9091546923793,22.3057062933627,0,0.995005707323505,1.14402868162667,-0,0,0.0638538994961129,9.0991806781961
238.07,0.946019310485246,0.946019310568815,0.946019310331364,67.7068251650351,67.7068251650351,25.8884162572095,8.51261575408037,36.8983514138727,22.295857997082,0,0.995005707323505,1.1441529243844,-0,0,0.0442688573590635,6.30831217366655
238.08,0.945802835316109,0.945802835396565,0.945802835161369,67.2473636887265,67.2473636887265,25.7354974457842,8.07451629171465,36.8871450324347,22.2857023645771,0,0.995005707323505,1.14520924615873,-0,0,0.0520988370683993,7.4240842822469
238.09,0.945594770491991,0.945594770574116,0.945594770338618,66.8774142583776,66.8774142583776,25.6120738766322,7.72507451468573,36.8763755677489,22.275964175943,0,0.995005707323505,1.14592695637664,-0,0,0.0466852385113655,6.65264648786958
238.1,0.945388792984166,0.945388793066285,0.945388792829821,66.6034678569079,66.6034678569079,25.5202245659733,7.47138591059428,36.8657221769241,22.2663597693896,0,0.995005707323505,1.14666659040549,-0,0,0.0517994382323444,7.38141994810907
238.11,0.945189271267703,0.945189271349217,0.945189271112864,66.4309486371723,66.4309486371723,25.4617691673749,7.3184818886352,36.8554013153698,22.2570654331673,0,0.995005707323505,1.14705137578967,-0,0,0.0504000884793397,7.1820126083059
238.12,0.944989116739689,0.944989116823128,0.944989116587135,66.4873693164126,66.4873693164126,25.4785603830078,7.39455904376446,36.8450662554641,22.247744017184,0,0.995005707323505,1.14709254716079,-0,0,0.0574229810334659,8.18277479726889
238.13,0.94478326994105,0.944783270023285,0.944783269786974,66.4554491140931,66.4554491140931,25.466267691583,7.38287202328929,36.8344487963784,22.2381282944254,0,0.995005707323505,1.14692517678237,-0,0,0.0448054196734008,6.38477230345962
238.14,0.944564766610467,0.944564766692011,0.944564766457036,66.7213088353188,66.7213088353188,25.5517474253211,7.67015584746838,36.8232223423463,22.2279306455042,0,0.995005707323505,1.14675735192587,-0,0,0.0703462573790311,10.0243416765119
238.15,0.944349336918923,0.944349336999989,0.944349336765026,67.2978829419135,67.2978829419135,25.7393843028047,8.26792049402115,36.8121710779349,22.2177913699574,0,0.995005707323505,1.1452852861352,-0,0,0.0586951487567174,8.36405869783223
238.16,0.94413130232239,0.944131302404297,0.944131302168373,67.4664495508582,67.4664495508582,25.7928838565692,8.45800487052793,36.800933254734,22.2075114255963,0,0.995005707323505,1.14478507380024,-0,0,0.0622632169262957,8.87250841199713
238.17,0.943897348186762,0.943897348267855,0.94389734803154,67.078871335239,67.078871335239,25.6634486227276,8.09351432577801,36.7888764283428,22.1964805811183,0,0.995005707323505,1.14514111927912,-0,0,0.0534688922545648,7.61931714627548
238.18,0.943683417636226,0.943683417721736,0.943683417483735,67.1549328868545,67.1549328868545,25.6865751380962,8.19068830993194,36.7778274998472,22.1864170770753,0,0.995005707323505,1.14514268568205,-0,0,0.0512779129756847,7.30710259903507
238.19,0.943523298115545,0.943523298207767,0.943523297972265,67.0927335216653,67.0927335216653,25.6646993801371,8.14445325424648,36.7693887757264,22.1788914916924,0,0.995005707323505,1.14525770825371,-0,0,0.051654885442182,7.36082117551093
238.2,0.943420132306766,0.943420132376749,0.94342013214466,67.1784975800754,67.1784975800754,25.6919264992792,8.2407365458214,36.763723615417,22.1740374188369,0,0.995005707323505,1.14510030227348,-0,0,0.0496365414650686,7.07320715877227
238.21,0.943308143004929,0.943308143090744,0.943308142850265,67.0673943548345,67.0673943548345,25.6543709919183,8.14100309788847,36.7576132180389,22.1687780389071,0,0.995005707323505,1.1453464549752,-0,0,0.05930366095501,8.45077168608893
238.22,0.943219679388426,0.943219679472883,0.943219679235444,67.2968210436573,67.2968210436573,25.728940730386,8.37953941317306,36.7526738026745,22.1646078278097,0,0.995005707323505,1.14492087873412,-0,0,0.0627460588952111,8.94131339256758
238.23,0.943130151246047,0.943130151327343,0.943130151091571,67.385238961661,67.385238961661,25.7571519337123,8.47720138664774,36.7476680532437,22.1603695217696,0,0.995005707323505,1.14462343018689,-0,0,0.0636078408305356,9.06411731835132
238.24,0.943047297384707,0.943047297466668,0.94304729722892,67.1132510237546,67.1132510237546,25.6669540486805,8.21385179182158,36.7429615070687,22.1564377248643,0,0.995005707323505,1.14473993787717,-0,0,0.0390700194128122,5.56747776632573
238.25,0.942984938107224,0.94298493819034,0.942984937952122,66.6620234061379,66.6620234061379,25.5180080660041,7.76924588310201,36.7392329584342,22.1535445646017,0,0.995005707323505,1.14588195402105,-0,0,0.0456549553078257,6.50583113136516
238.26,0.942931850678164,0.942931850761098,0.942931850523377,66.4554265958404,66.4554265958404,25.4495511619708,7.56832566837353,36.7359930983639,22.151107829103,0,0.995005707323505,1.14646155742196,-0,0,0.0478436716659911,6.81772321240373
238.27,0.942882887039649,0.942882887123946,0.942882886887057,66.6265489271022,66.6265489271022,25.5052843430002,7.7446925800113,36.7329875015528,22.1488688455381,0,0.995005707323505,1.14640853956774,-0,0,0.0628083392178548,8.9501883385443
238.28,0.942839317418278,0.942839317499866,0.942839317261376,67.0563603503685,67.0563603503685,25.6460930444655,8.17927610349506,36.7302660634638,22.1468181834096,0,0.995005707323505,1.14528924613498,-0,0,0.0430345887832676,6.13242890161563
238.29,0.942795130710391,0.942795130790927,0.942795130553554,67.0726990994047,67.0726990994047,25.650985086089,8.200489015362,36.7274592251098,22.1447508589329,0,0.995005707323505,1.14530959227603,-0,0,0.0525966673943364,7.49502510369294
238.3,0.942769369198382,0.942769369281023,0.942769369041755,67.1869456652467,67.1869456652467,25.6882106020966,8.31786526511033,36.7255537696505,22.1435266304859,0,0.995005707323505,1.14497279582449,-0,0,0.0494078540522777,7.04061920244957
238.31,0.942753846630396,0.942753846715612,0.942753846476203,66.9849960080224,66.9849960080224,25.6215860782252,8.11808731724676,36.7241139897903,22.1427947009853,0,0.995005707323505,1.14530618395538,-0,0,0.0539801763161839,7.69217512505621
238.32,0.942738909700718,0.942738909783854,0.942738909545157,66.9150712835124,66.9150712835124,25.5983627102622,8.05025664819333,36.7227135373751,22.142101097944,0,0.995005707323505,1.14554208051664,-0,0,0.0645779362227974,9.20235591174863
238.33,0.942741126362764,0.942741126447106,0.942741126209063,67.087473105317,67.087473105317,25.654933078146,8.22311546483519,36.7221675607065,22.1421900797753,0,0.995005707323505,1.14513860388431,-0,0,0.0600619475915334,8.55882753179352
238.34,0.942740716819336,0.942740716899731,0.942740716661229,66.9953003082963,66.9953003082963,25.6245163688545,8.13168171708866,36.7214707328326,22.1421478583751,0,0.995005707323505,1.14509385051273,-0,0,0.043687969896749,6.22553571028673
238.35,0.942751103772707,0.942751103856737,0.942751103616498,67.31803283542,67.31803283542,25.7305646378773,8.45406864320088,36.7213189154826,22.1426452767366,0,0.995005707323505,1.14499386807686,-0,0,0.0712798767177437,10.1573824322785
238.36,0.942764490653853,0.942764490737164,0.942764490498514,67.7471531807563,67.7471531807563,25.8716089087088,8.88262888439886,36.7213296499157,22.1431946464417,0,0.995005707323505,1.14373666792394,-0,0,0.0478859497696436,6.82374784217421
238.37,0.942794286821457,0.942794286903372,0.942794286664593,67.1773902324188,67.1773902324188,25.6844546953648,8.31078798159739,36.722044694378,22.1445575564434,0,0.995005707323505,1.14458970263532,-0,0,0.0430097672881022,6.12889183855457
238.38,0.942837659001384,0.942837659085486,0.9428376588452,66.9566493769906,66.9566493769906,25.6121351734407,8.08658237231689,36.7234499303528,22.1466170743209,0,0.995005707323505,1.14543492888287,-0,0,0.0649552363822712,9.25612118447365
238.39,0.942871696506397,0.942871696589619,0.942871696351604,67.4165106556936,67.4165106556936,25.7634549422226,8.54385665175293,36.7244745409801,22.1481794629606,0,0.995005707323505,1.1444001598717,-0,0,0.0415058746386881,5.91458713601305
238.4,0.942910775431168,0.942910775512009,0.942910775274537,67.6090702987639,67.6090702987639,25.8269516513738,8.73336601037342,36.7257060369162,22.1499982514743,0,0.995005707323505,1.14427278472679,-0,0,0.0574219582347626,8.18262904845368
238.41,0.942962506345873,0.942962506427296,0.942962506188245,67.2096261142365,67.2096261142365,25.6959637067943,8.32971667679468,36.7275147421307,22.1523946953112,0,0.995005707323505,1.14463919857156,-0,0,0.049000171867656,6.98252449114098
238.42,0.943031684508788,0.943031684591234,0.943031684351771,66.8257165783152,66.8257165783152,25.5702239601725,7.93987983804081,36.7301655797711,22.1556711605033,0,0.995005707323505,1.14565593519102,-0,0,0.0683758867030133,9.7435638551794
238.43,0.943090474815706,0.943090474897314,0.943090474658219,67.2769098009446,67.2769098009446,25.7188977828635,8.38609197976589,36.7323912960434,22.1584265251353,0,0.995005707323505,1.14491829469867,-0,0,0.0679558418539934,9.68370746419405
238.44,0.943175706457284,0.94317570653928,0.943175706299806,67.0462869460992,67.0462869460992,25.643677322064,8.14803471662061,36.7358460179233,22.1624062115553,0,0.995005707323505,1.14496844225321,-0,0,0.0490055734697537,6.9832942194399
238.45,0.943273627503224,0.943273627586019,0.943273627346176,66.9742431471506,66.9742431471506,25.6206838485613,8.06729706058007,36.7399199038829,22.1670261826877,0,0.995005707323505,1.14537457986693,-0,0,0.0526561476020324,7.50350103328962
238.46,0.943380509427148,0.943380509509728,0.943380509270518,66.5548736821423,66.5548736821423,25.4836010704695,7.63837295038498,36.7444150696959,22.1720856620615,0,0.995005707323505,1.14615493230308,-0,0,0.0505816431392363,7.20788414734117
238.47,0.943697905616915,0.943697905698172,0.943697905460359,66.9667326768849,66.9667326768849,25.6214703064072,8.0204828475908,36.7591930133583,22.1870568159358,0,0.995005707323505,1.14574364318563,-0,0,0.0544897798455401,7.76479362798947
238.48,0.944461902686394,0.944461902763289,0.944461902530863,66.6163264047589,66.6163264047589,25.5124538772521,7.5976819826969,36.7955935359353,22.2230508861267,0,0.995005707323505,1.1463166441556,-0,0,0.0520629954506672,7.41897685172007
238.49,0.945315774522357,0.945315774594758,0.945315774370417,67.307642572086,67.307642572086,25.7465920767986,8.20787159331545,36.8364661112381,22.2633048675325,0,0.995005707323505,1.1454823499227,-0,0,0.0583837584441432,8.3196855782904
238.5,0.946190233941945,0.946190234010578,0.946190233790854,67.9891090711546,67.9891090711546,25.9776660746656,8.80619758776976,36.8783632006218,22.304548282763,0,0.995005707323505,1.14477303458976,-0,0,0.121290891867255,17.2839520910838
238.51,0.946898409263968,0.946898409326543,0.946898409115565,72.7283315561263,72.7283315561263,27.5411368564285,13.4782538988347,36.9124249898795,22.3376526674121,0,0.995005707323505,1.1372709263001,-0,0,0.123229400226076,17.5601895322158
238.52,0.94759783335329,0.947597833420501,0.947597833205843,75.9183891085222,75.9183891085222,28.5953093457448,16.6025180146317,36.9458206427382,22.3700504511523,0,0.995005707323505,1.13216549449018,-0,0,0.1400939653523,19.9633900627028
238.53,0.94827043883393,0.948270438893688,0.948270438689831,77.6497065450139,77.6497065450139,29.169768941258,18.2709737362725,36.9777482413088,22.4009845674326,0,0.995005707323505,1.12908081233066,-0,0,0.132788964995757,18.9224275118953
238.54,0.948888505041109,0.948888505096465,0.948888504896678,77.5696210938061,77.5696210938061,29.1483859920963,18.1333173790973,37.0069417961277,22.4293619185812,0,0.995005707323505,1.12850686236442,-0,0,0.124943102966554,17.804392172734
238.55,0.949508801006923,0.949508801061556,0.949508800863136,77.7487135268379,77.7487135268379,29.212223418909,18.2544255029679,37.0363298585392,22.4579581653309,0,0.995005707323505,1.12837745011323,-0,0,0.134667787238185,19.1901596814414
238.56,0.950088750567546,0.950088750620326,0.950088750425744,77.7511931627844,77.7511931627844,29.2176898228644,18.2026797165725,37.0638192516255,22.4846941945863,0,0.995005707323505,1.12823234147707,-0,0,0.125769385870019,17.9221374864777
238.57,0.950666197532387,0.950666197582611,0.950666197391581,77.8994191763853,77.8994191763853,29.2710545652734,18.296746693752,37.0912723888048,22.5114000938284,0,0.995005707323505,1.1281225807635,-0,0,0.117456687193432,16.7375779250641
238.58,0.951233961780047,0.951233961828924,0.951233961639947,78.4363800501144,78.4363800501144,29.4521259972394,18.7802987414108,37.1183456825491,22.5377356261545,0,0.995005707323505,1.12786515125982,-0,0,0.136883517131792,19.5059011912804
238.59,0.951779673590415,0.951779673638229,0.951779673451782,79.2488270772632,79.2488270772632,29.7235734974892,19.5414424984005,37.1443999030665,22.5629846757962,0,0.995005707323505,1.12684801723999,-0,0,0.128571901304672,18.3214959359158
238.6,0.952301278192342,0.952301278238361,0.952301278053717,79.142273550776,79.142273550776,29.692762510946,19.3858219636356,37.1692885658525,22.5871630212879,0,0.995005707323505,1.12690586771213,-0,0,0.136450243121934,19.4441596448757
238.61,0.952793396145167,0.952793396188893,0.952793396006939,77.8127837741537,77.8127837741537,29.2597506890273,18.00999520109,37.1927550427,22.6100335303637,0,0.995005707323505,1.12796618568646,-0,0,0.113502851199666,16.1741562959523
238.62,0.953292200497365,0.953292200538748,0.953292200359753,78.0826938854587,78.0826938854587,29.3525176563788,18.2326220457457,37.216702968736,22.633368870977,0,0.995005707323505,1.12816297389541,-0,0,0.109660418839181,15.6266096845833
238.63,0.953767673719602,0.953767673765143,0.953767673582515,76.6785103249744,76.6785103249744,28.8948428398492,16.7832856980267,37.2395102291404,22.6557143978072,0,0.995005707323505,1.12969487362422,-0,0,0.106701981000188,15.2050322925268
238.64,0.954249217975126,0.954249218018536,0.954249217841562,75.9903271696596,75.9903271696596,28.6725741628978,16.0491316598175,37.262721505243,22.6784740045991,0,0.995005707323505,1.13075826265973,-0,0,0.0972667089745139,13.8605060288682
238.65,0.954708012189121,0.954708012227637,0.954708012053699,76.833232163075,76.833232163075,28.9533819686614,16.8480783042462,37.2849388962313,22.7002149625976,0,0.995005707323505,1.13046342245556,-0,0,0.120406980399812,17.1579947069733
238.66,0.955159344455572,0.955159344494887,0.95515934432054,75.8178311639746,75.8178311639746,28.6233215139738,15.7895196631507,37.3067289535324,22.7215825472915,0,0.995005707323505,1.13119723463544,-0,0,0.107759291087082,15.3556989799091
238.67,0.955606442389069,0.955606442427138,0.955606442253847,75.2191193261292,75.2191193261292,28.4301940718858,15.1478994932152,37.3283670367826,22.7428527961314,0,0.995005707323505,1.13206338397846,-0,0,0.0946944131442281,13.4939538730525
238.68,0.95602103018726,0.956021030226923,0.956021030052316,75.7722321243718,75.7722321243718,28.6153982851167,15.6610959092901,37.3484986315284,22.7626375835532,0,0.995005707323505,1.13201198141961,-0,0,0.114203063009018,16.2739364787851
238.69,0.956420294478133,0.956420294517097,0.956420294345248,75.7775403899021,75.7775403899021,28.6204178974601,15.6280569855933,37.3678602643324,22.7816231399764,0,0.995005707323505,1.13167616770636,-0,0,0.0928920074355341,13.2371110595636
238.7,0.956804435565654,0.956804435604801,0.956804435433986,75.7027211857303,75.7027211857303,28.5989751767419,15.51628062118,37.3864819674658,22.7999585970845,0,0.995005707323505,1.13202388377032,-0,0,0.103859476890105,14.7999754568399
238.71,0.957192890872608,0.957192890908707,0.957192890741211,74.7744528100258,74.7744528100258,28.2970494016743,14.5506265425461,37.4052957966592,22.8185304708205,0,0.995005707323505,1.13301404090211,-0,0,0.0974051265676276,13.8802305358869
238.72,0.957553399364706,0.957553399401611,0.957553399233052,75.3946629438542,75.3946629438542,28.503867462162,15.1360283249279,37.4228285082546,22.8358061106717,0,0.995005707323505,1.13274078744881,-0,0,0.108385605984542,15.4449488527972
238.73,0.957907430693771,0.957907430728902,0.957907430561287,74.9351762176643,74.9351762176643,28.3557440512873,14.6424404944098,37.439994052699,22.8527416705555,0,0.995005707323505,1.13301110820683,-0,0,0.0939470735030497,13.3874579741846
238.74,0.958241420698032,0.958241420734166,0.958241420565865,74.3237456812802,74.3237456812802,28.1575120387309,13.998760223243,37.4561760329679,22.8688094250693,0,0.995005707323505,1.13403269519446,-0,0,0.102813191986798,14.6508798581187
238.75,0.958563052839049,0.958563052875976,0.958563052708663,74.3701159466118,74.3701159466118,28.1753945654869,14.0140288188887,37.4717998646972,22.8842872630259,0,0.995005707323505,1.13411463358025,-0,0,0.0967265917202655,13.7835393201378
238.76,0.95885885874308,0.95885885877867,0.958858858612549,75.1893795121152,75.1893795121152,28.4471058377616,14.8046909904084,37.4861860441285,22.8985024775783,0,0.995005707323505,1.13330041834222,-0,0,0.0973914058200903,13.8782753293629
238.77,0.959140003831582,0.959140003865943,0.959140003699749,75.2474548771862,75.2474548771862,28.4684951969697,14.8356728379298,37.4997964023669,22.9119856368895,0,0.995005707323505,1.13311941437174,-0,0,0.10196584931403,14.5301335272492
238.78,0.959398863097819,0.959398863134525,0.959398862968175,75.0610893081746,75.0610893081746,28.4093515769404,14.6244198852882,37.5122889830773,22.9243804398091,0,0.995005707323505,1.13307686219805,-0,0,0.0807912863298183,11.5127583019991
238.79,0.95964483583834,0.959644835875587,0.959644835708642,73.9995923783769,73.9995923783769,28.0624516654579,13.5392135247485,37.5241111719845,22.9362676816439,0,0.995005707323505,1.13459290448016,-0,0,0.0857302618127629,12.2165623083187
238.8,0.959889394944998,0.959889394981745,0.959889394816519,73.4744846737291,73.4744846737291,27.8918514964435,12.990429176086,37.5359166007268,22.9481388969162,0,0.995005707323505,1.13553329430961,-0,0,0.0815917027013914,11.6268176349483
238.81,0.959664321583203,0.95966432161746,0.959664321450797,73.6622512715498,73.6622512715498,27.9516498217963,13.2000980204095,37.5246009354698,22.9375523156705,0,0.995005707323505,1.13562464755785,-0,0,0.0889735564047824,12.6787317876815
238.82,0.959229835352476,0.959229835393918,0.959229835220329,74.0477810831191,74.0477810831191,28.0747045453674,13.6278959031879,37.5029687758561,22.9169164040752,0,0.995005707323505,1.13519273894468,-0,0,0.104183304528041,14.8461208952458
238.83,0.95872961249036,0.958729612535834,0.958729612355806,74.1755710050421,74.1755710050421,28.1124910211312,13.8044431532788,37.4780647057173,22.8930631460461,0,0.995005707323505,1.13460845041717,-0,0,0.0916652495601279,13.0622980623182
238.84,0.958212169670151,0.958212169718479,0.958212169533691,73.9128382495625,73.9128382495625,28.0217696866156,13.5921611830798,37.4522802351382,22.8683968313445,0,0.995005707323505,1.13470230476559,-0,0,0.0750361691302948,10.692654101067
238.85,0.957678660775947,0.95767866082801,0.957678660637936,73.5932614417065,73.5932614417065,27.9122313740354,13.3245225672527,37.4257104787898,22.843028395664,0,0.995005707323505,1.13530808041394,-0,0,0.0841551855144959,11.9921139358157
238.86,0.957135958179541,0.957135958235369,0.957135958040726,73.1047895988805,73.1047895988805,27.7471049455622,12.8888514280042,37.3986974883639,22.8172406825124,0,0.995005707323505,1.13591735994304,-0,0,0.0867773109644505,12.3657668124342
238.87,0.956611083333823,0.956611083390306,0.956611083192568,73.602223649849,73.602223649849,27.9061894889022,13.4372994576986,37.3726234304678,22.7923007616826,0,0.995005707323505,1.13544594012378,-0,0,0.0965572612542918,13.7594097287366
