t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
238.88,0.956071702979644,0.956071703037347,0.956071702837031,72.290205550666,72.290205550666,27.4703994703465,12.1777916368799,37.3457463624849,22.7666675513012,0,0.995005707323505,1.13653557213083,-0,0,0.0675316355182173,9.62325806134596
238.89,0.955561686386248,0.955561686446463,0.955561686241119,71.6260907803862,71.6260907803862,27.2478179011752,11.5631562493664,37.3203669966642,22.7425675343557,0,0.995005707323505,1.13789100824534,-0,0,0.0648019482488439,9.23427762546026
238.9,0.955068649799386,0.95506864986271,0.955068649653288,71.7191527319186,71.7191527319186,27.2742616091756,11.703943529326,37.2958922382095,22.7193169643832,0,0.995005707323505,1.1382784017066,-0,0,0.0857867762661618,12.2246156179281
238.91,0.954579351626851,0.954579351692331,0.954579351481269,71.8986643878688,71.8986643878688,27.3291538869459,11.9308823723775,37.2716140259706,22.6961679895207,0,0.995005707323505,1.13765324572341,-0,0,0.0640691083945015,9.12984794621647
238.92,0.954104479007818,0.954104479073879,0.954104478861022,70.8058222432842,70.8058222432842,26.9659482803795,10.8840731531481,37.2479600619168,22.6737890282193,0,0.995005707323505,1.13923581692095,-0,0,0.0730488976061698,10.4094679088792
238.93,0.953626980990398,0.953626981057398,0.953626980842745,71.1388108587463,71.1388108587463,27.0713862110269,11.2632398206568,37.2242764110645,22.651294627025,0,0.995005707323505,1.13908566219142,-0,0,0.0829784114940821,11.8244236379067
238.94,0.95317446644651,0.953174466514383,0.95317446629805,70.4924010968064,70.4924010968064,26.8551090173691,10.6606716017333,37.201761343228,22.6299681518451,0,0.995005707323505,1.13965174598259,-0,0,0.0690090242258525,9.83378595218398
238.95,0.952719481048487,0.952719481116735,0.952719480899762,71.3362059596461,71.3362059596461,27.128635524223,11.548462831873,37.1792068831432,22.6085362446299,0,0.995005707323505,1.13886391080876,-0,0,0.084997869040289,12.1121963382412
238.96,0.952268013395943,0.952268013464876,0.952268013247103,71.2265370191877,71.2265370191877,27.0887886069777,11.4825669373264,37.1567600265244,22.5872100553368,0,0.995005707323505,1.13861984582621,-0,0,0.0871133823845572,12.4136569897994
238.97,0.951824142601251,0.951824142670869,0.951824142450432,70.8588750213094,70.8588750213094,26.964201749211,11.1579618269418,37.1346585841607,22.566254610207,0,0.995005707323505,1.13896087948374,-0,0,0.0873378659065632,12.4456458916853
238.98,0.951412665601931,0.951412665672839,0.951412665451067,70.5345814069855,70.5345814069855,26.854138530027,10.8735803573438,37.114147999206,22.5468530504358,0,0.995005707323505,1.13933752229446,-0,0,0.0776298446873341,11.0622528679451
238.99,0.951006846783449,0.95100684685409,0.951006846633584,71.161303964399,71.161303964399,27.0567162021791,11.5396055969458,37.0939720962804,22.5277262711729,0,0.995005707323505,1.13874713424212,-0,0,0.0901933074454724,12.8525463109798
239,0.950603579790451,0.950603579860611,0.950603579637851,70.8539495006194,70.8539495006194,26.9522894215173,11.2714210953116,37.0738655654535,22.5086628398543,0,0.995005707323505,1.13859265326137,-0,0,0.0634143860210401,9.03655000799822
239.01,0.95019874525312,0.950198745325226,0.950198745100963,70.6797208296597,70.6797208296597,26.8916060705606,11.1364421810615,37.0536848062877,22.4895938423105,0,0.995005707323505,1.1390787566868,-0,0,0.0681000079176919,9.7042511282711
239.02,0.949814203708946,0.949814203782222,0.949814203555368,71.3054666720448,71.3054666720448,27.0940392729033,11.7994517743746,37.0345510450161,22.4714638526541,0,0.995005707323505,1.13836307582391,-0,0,0.0799901626389811,11.3985981760548
239.03,0.949424163607617,0.949424163678416,0.94942416345389,70.4896258014466,70.4896258014466,26.8225851272398,11.021500120559,37.015060799322,22.4530648815657,0,0.995005707323505,1.13913171023324,-0,0,0.0819511692941548,11.6780416244171
239.04,0.949042767881965,0.949042767956842,0.949042767726915,70.382446971378,70.382446971378,26.784136648038,10.9513099811026,36.9960405347584,22.4350964555171,0,0.995005707323505,1.13927455913136,-0,0,0.0707548951895449,10.0825725645101
239.05,0.948696123246273,0.948696123322926,0.948696123093613,70.1379137759469,70.1379137759469,26.7008279909418,10.7403811701296,36.9787124071862,22.418820198631,0,0.995005707323505,1.1398985220316,-0,0,0.08836917839064,12.5926079206662
239.06,0.9483322813003,0.94833228137349,0.948332281146346,71.137515832515,71.137515832515,27.0263194851361,11.7752409087319,36.9606258252699,22.4016490985132,0,0.995005707323505,1.13833399524087,-0,0,0.0768266565156339,10.9477985534778
239.07,0.947985317713939,0.947985317788474,0.947985317559294,70.2422008894215,70.2422008894215,26.7290986785486,10.9136598762619,36.9432346067433,22.3853064064163,0,0.995005707323505,1.1393585203889,-0,0,0.0874518347049651,12.4618864454575
239.08,0.947641458763721,0.947641458839732,0.947641458609363,70.4436894166163,70.4436894166163,26.7924183479412,11.1485212446351,36.926068525354,22.3690996466271,0,0.995005707323505,1.1389887081334,-0,0,0.0698780695208852,9.95762490672614
239.09,0.947353716325014,0.947353716392695,0.947353716174563,69.9362199798245,69.9362199798245,26.6231699560431,10.6690324200991,36.9115956570047,22.3555919027207,0,0.995005707323505,1.13977245593394,-0,0,0.0697654152159392,9.94157166827133
239.1,0.947135402199703,0.947135402266192,0.947135402040589,69.8454011596393,69.8454011596393,26.5914450257482,10.5994889325567,36.9005331966906,22.3453790303921,0,0.995005707323505,1.14006128866875,-0,0,0.0692633509252961,9.8700275068547
239.11,0.946910628728641,0.946910628805796,0.946910628573234,69.431890498764,69.431890498764,26.4536005292121,10.2078711102967,36.8891411787943,22.334878209673,0,0.995005707323505,1.14069932102807,-0,0,0.0686317809970719,9.78002879208274
239.12,0.946706144498182,0.946706144575504,0.946706144343015,69.1116954158037,69.1116954158037,26.3465966748515,9.90759006191526,36.8787499836621,22.3253553702263,0,0.995005707323505,1.14121700408479,-0,0,0.0593972875844742,8.46411348078757
239.13,0.946519729539641,0.946519729616493,0.946519729383852,68.5912431429126,68.5912431429126,26.1739182904016,9.40528116224772,36.8692284332968,22.3167335473681,0,0.995005707323505,1.14225222140588,-0,0,0.0636589427628916,9.07139934371206
239.14,0.946340243130694,0.946340243208527,0.946340242974996,68.7675288411091,68.7675288411091,26.2303127692577,9.5989972434336,36.8600961037676,22.308435493908,0,0.995005707323505,1.1421931301814,-0,0,0.0664398467921885,9.46767816788686
239.15,0.946173237469667,0.946173237547481,0.946173237313484,68.7778710520284,68.7778710520284,26.2322643587111,9.62562551268567,36.8515547155618,22.3006908237809,0,0.995005707323505,1.14196716077833,-0,0,0.050789726618364,7.23753604311687
239.16,0.946020535140989,0.946020535218782,0.946020534984699,68.9561059547444,68.9561059547444,26.2895155565872,9.81876126178798,36.8436997032817,22.2936449896747,0,0.995005707323505,1.14205362842241,-0,0,0.0777674063399234,11.0818554034391
239.17,0.945869024292732,0.945869024370806,0.945869024136481,68.8631672088148,68.8631672088148,26.25764284021,9.74069805614309,36.8358817558686,22.286587396803,0,0.995005707323505,1.14176478208608,-0,0,0.0651553467864458,9.28463691706853
239.18,0.945722946849888,0.94572294692873,0.945722946692666,68.5240957938296,68.5240957938296,26.1449088529219,9.41599385617799,36.8282937694087,22.2798081682429,0,0.995005707323505,1.14224133005594,-0,0,0.0563997015832438,8.03695747561224
239.19,0.945578234427732,0.945578234506976,0.945578234271185,68.8905975553092,68.8905975553092,26.2641044944068,9.79668906922402,36.8208162207567,22.2730922653285,0,0.995005707323505,1.14184408747251,-0,0,0.0522034137483087,7.43898645913399
239.2,0.945452027077388,0.945452027155148,0.945452026920543,69.1349456206346,69.1349456206346,26.3432990102471,10.053493622565,36.8142186808577,22.2672333172119,0,0.995005707323505,1.14157267521303,-0,0,0.0680339429687652,9.69483687304904
239.21,0.945315506617104,0.945315506695455,0.945315506459441,69.4083496851906,69.4083496851906,26.4319572559249,10.3404021688178,36.8071083275574,22.2608391888154,0,0.995005707323505,1.14101117377859,-0,0,0.0796750356090898,11.3536925742953
239.22,0.945192283645095,0.945192283723612,0.945192283487775,69.3377749264382,69.3377749264382,26.4076584298956,10.2821475594601,36.8006080412439,22.2550193257342,0,0.995005707323505,1.14059584338903,-0,0,0.0557332621639097,7.94198985835714
239.23,0.945071783341868,0.945071783421554,0.94507178318476,68.2828497454537,68.2828497454537,26.0598285427747,9.23926749370565,36.7941673996557,22.2494148520924,0,0.995005707323505,1.14229219946002,-0,0,0.0530435797225742,7.55871011046683
239.24,0.944960072838395,0.944960072917124,0.944960072681034,68.3589452798269,68.3589452798269,26.0838347279554,9.32642364220783,36.7882431736654,22.2442784639537,0,0.995005707323505,1.14281095506832,-0,0,0.0743990074068449,10.6018585554754
239.25,0.944856875513437,0.944856875592236,0.944856875355893,68.5211070628096,68.5211070628096,26.1362025646009,9.49886441932298,36.782748680869,22.2394939626176,0,0.995005707323505,1.1424586938967,-0,0,0.0768849108094317,10.956099790344
239.26,0.944761124314523,0.944761124394963,0.94476112415743,68.5541993676466,68.5541993676466,26.1462044038946,9.54156639582589,36.7775917582869,22.2350412135338,0,0.995005707323505,1.14230825461363,-0,0,0.0804996597803271,11.4712015186966
239.27,0.944682654262532,0.944682654341331,0.944682654105459,69.4178875579365,69.4178875579365,26.4293590912262,10.4132326067622,36.7733137244971,22.2313412266772,0,0.995005707323505,1.1408519583543,-0,0,0.071336865386999,10.1655033176474
239.28,0.944605301114935,0.944605301193632,0.944605300957584,69.204439020378,69.204439020378,26.3584695386328,10.2077592424962,36.7689993739331,22.2276804039486,0,0.995005707323505,1.1409099686425,-0,0,0.0712258152796454,10.1496786773495
239.29,0.944529402347892,0.944529402427661,0.944529402190567,69.8211858481579,69.8211858481579,26.5604714284145,10.8323152039429,36.7647980417342,22.2240726024808,0,0.995005707323505,1.14010432335898,-0,0,0.080373527386729,11.4532276526089
239.3,0.944457303032156,0.944457303110738,0.944457302874198,69.9322221891293,69.9322221891293,26.5962789609055,10.9508855204718,36.7607420031133,22.2205946655441,0,0.995005707323505,1.13958555823796,-0,0,0.0737507728690272,10.5094851338364
239.31,0.944408000823741,0.944408000904014,0.944408000665524,69.0734611064123,69.0734611064123,26.3135051116877,10.0974892360765,36.7577278721422,22.2182439981936,0,0.995005707323505,1.14077937967014,-0,0,0.078722452376811,11.2179494636956
239.32,0.944359536050819,0.944359536130922,0.944359535891671,69.3073612377552,69.3073612377552,26.3898931769133,10.3365836451936,36.7548387402352,22.2159388523265,0,0.995005707323505,1.14053332684881,-0,0,0.0645859395045844,9.20349637940328
239.33,0.944328028557633,0.944328028637648,0.944328028399702,68.6461265350557,68.6461265350557,26.1721947624663,9.67891804267159,36.7527220786825,22.2144864137016,0,0.995005707323505,1.14168031256906,-0,0,0.0717599468140682,10.2257924210047
239.34,0.944318543963575,0.944318544043695,0.944318543805637,68.8193885468335,68.8193885468335,26.2289745938132,9.85356834850405,36.7517415391306,22.2140786591988,0,0.995005707323505,1.14164402226993,-0,0,0.0745933809901907,10.6295567911022
239.35,0.944304554129738,0.944304554208982,0.944304553971253,68.2964770938808,68.2964770938808,26.056889427637,9.33251415464246,36.7505029342876,22.2134600049508,0,0.995005707323505,1.14227021871831,-0,0,0.0612346297502823,8.72593473941522
239.36,0.94431540597191,0.944315406050319,0.944315405813303,68.0628793925318,68.0628793925318,25.9801046069834,9.0983373497655,36.7504919373433,22.214050105423,0,0.995005707323505,1.14280319168167,-0,0,0.0463501709206638,6.60489935619459
239.37,0.944339884333016,0.944339884412247,0.944339884175008,67.7408323247132,67.7408323247132,25.8743588603637,8.77435456076406,36.7511390246482,22.215338739301,0,0.995005707323505,1.14381832461505,-0,0,0.0657204062107107,9.36515788502627
239.38,0.94437128339792,0.944371283478151,0.944371283238738,67.4342886711615,67.4342886711615,25.7737681584646,8.46521366021045,36.7521360635475,22.2169389474035,0,0.995005707323505,1.14429603612645,-0,0,0.0606569403830223,8.64361400458068
239.39,0.944412749305563,0.944412749385831,0.944412749147411,67.5702290470779,67.5702290470779,25.818702284126,8.59757515917179,36.7536486929303,22.2190051949758,0,0.995005707323505,1.14409684018575,-0,0,0.0436544231953339,6.22075530533508
239.4,0.944472812570384,0.944472812649298,0.944472812412421,67.1156612537923,67.1156612537923,25.6696885987345,8.13766297889123,36.7560089904771,22.2219892844239,0,0.995005707323505,1.14515745218068,-0,0,0.0580906757967702,8.27792130103976
239.41,0.944427224996323,0.944427225085998,0.94442722483651,66.970287929055,66.970287929055,25.6214410335133,7.99702429443439,36.7532753206965,22.2199883139241,0,0.995005707323505,1.14543380601782,-0,0,0.0528807926325019,7.53551295013152
239.42,0.944438447378877,0.944438447454286,0.944438447224454,66.8128042017747,66.8128042017747,25.5696780589249,7.83883913390036,36.753292484536,22.2206725833384,0,0.995005707323505,1.14579673611807,-0,0,0.0485682273111326,6.92097239183639
239.43,0.94445257396146,0.944452574041488,0.944452573802443,67.2766750692971,67.2766750692971,25.7221741608329,8.30170800224144,36.753483967412,22.2214830996436,0,0.995005707323505,1.14532172127503,-0,0,0.0670731591921398,9.55792518487991
239.44,0.944461087542711,0.944461087621462,0.944461087386002,67.7650649412511,67.7650649412511,25.8826818834954,8.78973520187353,36.7533926962997,22.2219370430779,0,0.995005707323505,1.14405174303505,-0,0,0.0516894433981591,7.36574568423767
239.45,0.944475933823615,0.944475933903471,0.944475933666249,67.9220818315067,67.9220818315067,25.9343139484229,8.94585515254988,36.7535476373091,22.2226790416478,0,0.995005707323505,1.14375375780757,-0,0,0.0603093814486742,8.59408685643608
239.46,0.944493087578599,0.944493087658572,0.944493087422831,68.0716270212736,68.0716270212736,25.9835072356715,9.09433223345745,36.7538026345926,22.2234921532236,0,0.995005707323505,1.14328440986772,-0,0,0.0541668247556869,7.71877252768539
239.47,0.944525954752159,0.944525954831201,0.944525954596093,67.5631531943743,67.5631531943743,25.8165385526668,8.58331574896943,36.7547607611474,22.2250766842575,0,0.995005707323505,1.1441623808872,-0,0,0.0656345583719728,9.35292456800612
239.48,0.944557441966134,0.944557442043834,0.944557441809207,68.0915509017866,68.0915509017866,25.9903756759402,9.10925406606393,36.7557310604051,22.2265657753176,0,0.995005707323505,1.14330728250344,-0,0,0.0564386039794226,8.04250106706773
239.49,0.9445842331845,0.944584233262858,0.944584233026789,67.8447264741556,67.8447264741556,25.9093598397923,8.86047813094886,36.7564091755164,22.2278391676903,0,0.995005707323505,1.14364904269192,-0,0,0.0604881054001953,8.61955501952783
239.5,0.944616655778153,0.944616655858063,0.944616655621918,67.9063829301587,67.9063829301587,25.9297867132715,8.91962324470172,36.7573820655501,22.2293776199068,0,0.995005707323505,1.14359264781081,-0,0,0.0613117981732817,8.73693123969264
239.51,0.944631175678415,0.944631175756662,0.94463117552376,68.4243686597492,68.4243686597492,26.1000602012432,9.43681486494451,36.7575157510304,22.2300380437743,0,0.995005707323505,1.1426824070437,-0,0,0.0530838024963162,7.56444185572506
239.52,0.944665434642079,0.944665434719285,0.944665434483606,68.098814199271,68.098814199271,25.9932255458483,9.10863152052402,36.7585397624991,22.2316429162479,0,0.995005707323505,1.14314970850369,-0,0,0.0610647129344914,8.70172159316503
239.53,0.944718482104143,0.944718482184803,0.944718481947294,68.1631517300207,68.1631517300207,26.0147014853258,9.16851582736268,36.7605050100349,22.2341308926231,0,0.995005707323505,1.14307272586613,-0,0,0.0615160993386272,8.76604415575437
239.54,0.944779309490581,0.944779309570016,0.944779309333304,68.175384893805,68.175384893805,26.019114595704,9.17555356891614,36.762843430896,22.2369878939929,0,0.995005707323505,1.14310584601331,-0,0,0.0687710570955115,9.79987563611039
239.55,0.94483820092053,0.944838200999496,0.944838200764289,68.7166091101528,68.7166091101528,26.1973892279214,9.71177260606472,36.7651237725658,22.2397127315223,0,0.995005707323505,1.14213584211247,-0,0,0.0615107658279965,8.7652841304895
239.56,0.944897016757338,0.944897016835708,0.9448970166023,67.8190568901486,67.8190568901486,25.9027422819092,8.80929640880019,36.76729798442,22.2424624969284,0,0.995005707323505,1.14330162300783,-0,0,0.0528749749675897,7.53468393288153
239.57,0.944975116583165,0.944975116662112,0.944975116428773,67.396975835984,67.396975835984,25.7645403589512,8.38033464131165,36.7704503553048,22.2461908393676,0,0.995005707323505,1.1443587649093,-0,0,0.0507148258415211,7.22686268241676
239.58,0.945053611393884,0.94505361147208,0.945053611237637,67.1366675982632,67.1366675982632,25.67951897158,8.1130405506462,36.7736526201266,22.2499744274904,0,0.995005707323505,1.14513637063683,-0,0,0.0542949876237905,7.73703573639015
239.59,0.945123576726974,0.945123576804878,0.945123576572149,67.5510826187886,67.5510826187886,25.8162088619358,8.52124296784971,36.7765004826995,22.2533391682394,0,0.995005707323505,1.14460672709925,-0,0,0.0539289667768041,7.68487776569458
239.6,0.945206326675327,0.945206326754109,0.945206326519729,67.8705714391079,67.8705714391079,25.9218002046762,8.8333418729987,36.7799524351391,22.2572771309701,0,0.995005707323505,1.14405890967996,-0,0,0.0619949873430571,8.83428569638564
239.61,0.945297724991313,0.945297725069095,0.945297724835805,67.8305044488684,67.8305044488684,25.9092756650103,8.78511872849431,36.7837858563954,22.2615998639787,0,0.995005707323505,1.1439712883839,-0,0,0.0688602074955304,9.81257956811309
239.62,0.945377321617778,0.945377321696388,0.945377321462517,67.9475173554022,67.9475173554022,25.9482846634586,8.89512148977707,36.7870500034068,22.2653458622184,0,0.995005707323505,1.14363614562441,-0,0,0.0637250281611189,9.08081651295944
239.63,0.945435445114298,0.945435445192739,0.945435444957569,67.7456331392426,67.7456331392426,25.8822962026191,8.6883007435535,36.7892444296512,22.2680879660379,0,0.995005707323505,1.14388518971944,-0,0,0.0574345757602802,8.18442704583993
239.64,0.945526806214266,0.945526806293236,0.945526806057823,67.7274059153826,67.7274059153826,25.8769480267003,8.66191956039006,36.7930668114456,22.272419543547,0,0.995005707323505,1.14409107334254,-0,0,0.0605278301722024,8.62521579953885
239.65,0.945594023649313,0.945594023727953,0.945594023494345,67.9385493032345,67.9385493032345,25.9467955588998,8.86720876229999,36.7957362963981,22.2756042445364,0,0.995005707323505,1.14385003314372,-0,0,0.0683589317572818,9.74114777541265
239.66,0.945662897260168,0.945662897338566,0.945662897104773,67.5525487518174,67.5525487518174,25.820377872092,8.47524480209472,36.7984453303075,22.2788586194151,0,0.995005707323505,1.14425261929863,-0,0,0.0598870526341129,8.53390500036109
239.67,0.945982737266704,0.945982737340491,0.945982737109113,67.9718703725931,67.9718703725931,25.9607266963997,8.86451603749461,36.8133976568701,22.2939566782284,0,0.995005707323505,1.14374137259601,-0,0,0.0519235386904283,7.39910426338603
239.68,0.946686388031645,0.946686388104556,0.946686387876092,68.0514814965241,68.0514814965241,25.992565798001,8.87734677003891,36.8469718531739,22.3271628733113,0,0.995005707323505,1.14366109039861,-0,0,0.0477094449009782,6.79859589838939
239.69,0.947462652045932,0.947462652116185,0.947462651895148,67.2348585365725,67.2348585365725,25.7304170256543,7.98694380461577,36.8840410001454,22.3638737318113,0,0.995005707323505,1.14514579899354,-0,0,0.0467176919443868,6.65727110207512
239.7,0.948245106854016,0.948245106920242,0.948245106706692,67.4219915187912,67.4219915187912,25.7982578452131,8.0995121926993,36.9215295427543,22.4009497833376,0,0.995005707323505,1.14543648758689,-0,0,0.0581294705554549,8.28344955415233
239.71,0.949006260247737,0.949006260309873,0.949006260101438,67.2817403335528,67.2817403335528,25.7583208145258,7.88670536594406,36.9580020303426,22.4370329372662,0,0.995005707323505,1.1456788425599,-0,0,0.0510091590786128,7.26880516870233
239.72,0.949759569677855,0.94975956973783,0.949759569534485,67.6991377600912,67.6991377600912,25.901620145626,8.23219795556343,36.9941559160932,22.4727838884345,0,0.995005707323505,1.14537347312433,-0,0,0.0662474489463562,9.44026147485576
239.73,0.950472899760326,0.950472899818444,0.950472899619247,67.6134019905177,67.6134019905177,25.879216095475,8.07841855082251,37.0283496491395,22.5066337905558,0,0.995005707323505,1.14536721925243,-0,0,0.0644754821728319,9.18775620962854
239.74,0.951151832948342,0.951151833003528,0.951151832808472,67.5519796125735,67.5519796125735,25.8645223392361,7.95221461824938,37.0608815439935,22.5388834503306,0,0.995005707323505,1.1455319189075,-0,0,0.0579300014997018,8.2550252137075
239.75,0.951808057238151,0.95180805729291,0.951808057099026,67.7751052582241,67.7751052582241,25.9431744514671,8.11267874379379,37.0923455581299,22.5700809563005,0,0.995005707323505,1.14535170662964,-0,0,0.0549641152988071,7.83238643008001
239.76,0.952424085746867,0.952424085799903,0.9524240856137,68.4212091117418,68.4212091117418,26.1605285124249,8.69995380124339,37.1218900247282,22.5993652857702,0,0.995005707323505,1.14447093476608,-0,0,0.0656030785751684,9.3484386969615
239.77,0.953004876751481,0.953004876799723,0.953004876616055,68.284856651889,68.284856651889,26.1204022804726,8.50823868708715,37.1496650364768,22.626952928325,0,0.995005707323505,1.14434992781724,-0,0,0.054633783620659,7.78531416594391
239.78,0.953546029659168,0.953546029708289,0.953546029523431,68.098676392975,68.098676392975,26.063570129222,8.27047209602384,37.1755001716202,22.652704125331,0,0.995005707323505,1.1448192202668,-0,0,0.0531848480396995,7.57884084565719
239.79,0.954060392731546,0.954060392781449,0.954060392601798,68.2573811496404,68.2573811496404,26.1198815125179,8.38010457992507,37.2000653422617,22.6772112274537,0,0.995005707323505,1.14491264726866,-0,0,0.0685787567044696,9.77247283038692
239.8,0.954536126764698,0.954536126810472,0.954536126633533,68.6903727867109,68.6903727867109,26.2660339027001,8.76776003030768,37.2227774559044,22.6998353004988,0,0.995005707323505,1.14397714278544,-0,0,0.0529334434593378,7.54301569295563
239.81,0.954980167208647,0.954980167254069,0.954980167077283,68.1263093358116,68.1263093358116,26.0841933139599,8.16145056662791,37.2438574709619,22.7210012982218,0,0.995005707323505,1.14500842119524,-0,0,0.061206557013043,8.72193437435863
239.82,0.955380433829033,0.955380433875934,0.955380433702713,68.62804751948,68.62804751948,26.2523187268531,8.62507999775166,37.262886633634,22.7400808880944,0,0.995005707323505,1.14439009683748,-0,0,0.0613736408545611,8.74574382177496
239.83,0.955746299533924,0.955746299576344,0.955746299406062,68.3805010897068,68.3805010897068,26.1738722829848,8.34280237651481,37.2801791477486,22.7575195654433,0,0.995005707323505,1.14467427133715,-0,0,0.057527020441523,8.19760041291703
239.84,0.956082444321123,0.956082444364677,0.956082444190012,68.6860579045144,68.6860579045144,26.276982791418,8.61644975434756,37.2960550156345,22.7735531345323,0,0.995005707323505,1.14437534291244,-0,0,0.0620840162286745,8.84697231258611
239.85,0.956404418766585,0.956404418809589,0.95640441863751,68.1489137655672,68.1489137655672,26.102984014163,8.04881453111886,37.3111829335958,22.7889163008526,0,0.995005707323505,1.14507275780965,-0,0,0.0493246067032233,7.02875645520932
239.86,0.956688612353776,0.956688612397368,0.956688612227521,67.8088049211151,67.8088049211151,25.9934370235621,7.68179692137043,37.3244751065055,22.8025328932392,0,0.995005707323505,1.1459380524347,-0,0,0.0404347092020864,5.76194606129732
239.87,0.956964180963045,0.956964181006023,0.956964180835518,68.2159661435109,68.2159661435109,26.1294459114389,8.06278955617509,37.3374114618963,22.8157651254395,0,0.995005707323505,1.14581694671523,-0,0,0.0630886207162458,8.99012845206503
239.88,0.957201697696507,0.957201697739322,0.957201697573491,67.9367623655585,67.9367623655585,26.0395349662308,7.76118496778389,37.3484392594722,22.8271381383024,0,0.995005707323505,1.14593849125394,-0,0,0.0512442721968819,7.30230878805567
239.89,0.957423519165915,0.957423519206572,0.957423519041778,67.7615132374426,67.7615132374426,25.9836610806624,7.56502649171495,37.3586926519051,22.8377940938225,0,0.995005707323505,1.14640166197591,-0,0,0.0467219497525454,6.65787783973773
239.9,0.957621992770233,0.957621992810158,0.957621992643176,68.3823447958879,68.3823447958879,26.1892637130136,8.16715832582502,37.367862881563,22.8473235884999,0,0.995005707323505,1.1455799311006,-0,0,0.0524446389764787,7.47336105414822
239.91,0.957785120625499,0.957785120667455,0.957785120500088,68.8175895681355,68.8175895681355,26.3335694856203,8.58720134791906,37.3752721669474,22.8551160532691,0,0.995005707323505,1.14471412495082,-0,0,0.061868817294501,8.8163064644664
239.92,0.957935541662489,0.957935541703239,0.957935541541113,68.7897513066853,68.7897513066853,26.3255534321657,8.54547837931172,37.3820086768939,22.8622642504797,0,0.995005707323505,1.14438767477039,-0,0,0.0540246914855073,7.69851853668479
239.93,0.958061263071317,0.958061263108949,0.958061262946162,68.9384846505647,68.9384846505647,26.3753686080535,8.68271648246878,37.3875320638409,22.868236104255,0,0.995005707323505,1.14412146839444,-0,0,0.0491697499852943,7.00668937290444
239.94,0.958173147966565,0.958173148006913,0.95817314784232,68.2086845052309,68.2086845052309,26.1362973919747,7.94278738859229,37.3923120213778,22.8735850952608,0,0.995005707323505,1.14532923145254,-0,0,0.0474974300830111,6.76838378682908
239.95,0.958264800724576,0.958264800765804,0.95826480060172,68.6384108328006,68.6384108328006,26.2781926383786,8.36423125636713,37.3961925897259,22.8779869867076,0,0.995005707323505,1.14501686119941,-0,0,0.0568387296526323,8.0995189755001
239.96,0.958331387271476,0.958331387312532,0.958331387151236,68.3668776542498,68.3668776542498,26.18937917851,8.08691287853653,37.3987967610916,22.8811680146217,0,0.995005707323505,1.14523180499268,-0,0,0.0485877416266979,6.92375318180444
239.97,0.958413342350008,0.958413342389765,0.958413342228942,68.3917529506653,68.3917529506653,26.1981203483994,8.10446541474432,37.4021704938332,22.8851170420878,0,0.995005707323505,1.1455185506382,-0,0,0.0671442764343709,9.56805939189785
239.98,0.958468900456808,0.958468900497576,0.958468900335711,68.6089375736599,68.6089375736599,26.2698557783243,8.31690737168976,37.4042703531367,22.8877598488335,0,0.995005707323505,1.14493645158109,-0,0,0.0587906214420219,8.37766355548813
239.99,0.958562947699738,0.958562947732685,0.958562947563351,69.0152349360186,69.0152349360186,26.4040700879673,8.7147464771944,37.4082661396792,22.892222319145,0,0.995005707323505,1.14416418685097,-0,0,0.050846762130283,7.24566360356532
240,0.958695745167012,0.958695745209116,0.958695745036545,68.1863982080357,68.1863982080357,26.1326191637717,7.87376703864799,37.4140651715088,22.8985659978789,0,0.995005707323505,1.14543686779967,-0,0,0.0470381441014465,6.70293553445612
240.01,0.958345391852347,0.958345391899554,0.958345391734972,68.6351924518975,68.6351924518975,26.2771076772522,8.35714980365531,37.3962028625474,22.8818397856948,0,0.995005707323505,1.14510337778902,-0,0,0.0614713136843817,8.75966220002439
240.02,0.957794499960676,0.957794500003652,0.957794499837498,68.2404759012205,68.2404759012205,26.1426761938247,8.01651494411647,37.3684488997577,22.8555120573464,0,0.995005707323505,1.14528052065112,-0,0,0.0446561864488637,6.36350656896307
240.03,0.957231970276318,0.957231970325249,0.957231970145548,67.608949965055,67.608949965055,25.9303092619461,7.44013323871796,37.3401068694138,22.8287098569232,0,0.995005707323505,1.14660809683083,-0,0,0.0540851941052851,7.70714016000313
240.04,0.956660567513095,0.956660567567512,0.956660567382123,67.4849408360676,67.4849408360676,25.8846940720442,7.37203537661482,37.3114011089409,22.8015043505119,0,0.995005707323505,1.14689602872209,-0,0,0.0488918746072695,6.96709213153591
240.05,0.956105161199305,0.956105161256796,0.956105161067114,68.1093306678221,68.1093306678221,26.0852112561151,8.05071878006964,37.2835528309522,22.7750590568003,0,0.995005707323505,1.14596550186581,-0,0,0.0623800906098028,8.88916291189691
240.06,0.955554526740486,0.955554526800035,0.95555452660675,67.7668103622632,67.7668103622632,25.9679487442174,7.76212636468418,37.2558728200446,22.7488111775344,0,0.995005707323505,1.14602461327702,-0,0,0.0552046742952238,7.8666660870694
240.07,0.955009700312765,0.955009700376201,0.955009700178367,67.5052037475227,67.5052037475227,25.877330394769,7.55383956679743,37.2284842427685,22.7228799379568,0,0.995005707323505,1.14646959273639,-0,0,0.054481246997678,7.76357769716912
240.08,0.954483900595125,0.954483900659032,0.95448390045735,67.9895469496371,67.9895469496371,26.032064566888,8.08958682066067,37.2021022944819,22.6978578344946,0,0.995005707323505,1.14574278961001,-0,0,0.0637855895736678,9.08944651424766
240.09,0.953959105446856,0.953959105512585,0.953959105306154,67.7953220900329,67.7953220900329,25.9637657630614,7.94673021559675,37.1757296833496,22.6728621910866,0,0.995005707323505,1.14565236523147,-0,0,0.0576668573464523,8.21752717186945
240.1,0.953470374354408,0.953470374423356,0.95347037421404,67.7437667357822,67.7437667357822,25.9426608882701,7.94302468021696,37.1511367860234,22.6496052695419,0,0.995005707323505,1.14566558325849,-0,0,0.0538839667886229,7.67846526737876
240.11,0.953008902389417,0.953008902458904,0.953008902246927,68.1622095439606,68.1622095439606,26.0762701438853,8.40663906627363,37.1279220558067,22.6276484218803,0,0.995005707323505,1.14504804121859,-0,0,0.0664602106712557,9.47058002065394
240.12,0.952563099559739,0.952563099630691,0.952563099417383,68.2925916712722,68.2925916712722,26.115326263302,8.580730549215,37.1054623827143,22.6063987393428,0,0.995005707323505,1.14441926215735,-0,0,0.0610144496314176,8.694559072477
240.13,0.952139320267773,0.952139320340296,0.952139320122705,68.5977011011141,68.5977011011141,26.2119963996487,8.92742649390254,37.0840900819443,22.5861845252672,0,0.995005707323505,1.14367137532575,-0,0,0.0511319316521925,7.28630026043744
240.14,0.951742461191618,0.951742461264504,0.95174246104433,67.932763698986,67.932763698986,25.9900379698469,8.30149861361956,37.0639671432408,22.5672979421255,0,0.995005707323505,1.14470103701489,-0,0,0.0592093249448345,8.43732880463892
240.15,0.951361023514011,0.951361023588183,0.951361023365795,68.235723240274,68.235723240274,26.0863554809636,8.64188512835422,37.0446904086962,22.5491477032237,0,0.995005707323505,1.14422484155035,-0,0,0.0522828439389991,7.45030526130737
240.16,0.951001550687694,0.951001550762655,0.951001550537998,68.4248752144294,68.4248752144294,26.1454470239877,8.86634063395504,37.0264837827353,22.532050797739,0,0.995005707323505,1.14401078044045,-0,0,0.0710366570444545,10.1227236288348
240.17,0.950665530097789,0.950665530173734,0.950665529948674,68.2281918150179,68.2281918150179,26.0779116257149,8.70274586140714,37.0094069341925,22.5160390194182,0,0.995005707323505,1.14390925779678,-0,0,0.0612778845838009,8.73209855319163
240.18,0.950357493272542,0.950357493348884,0.950357493121508,67.960293981304,67.960293981304,25.9871991407201,8.46520908383789,36.9936925023185,22.5013923951476,0,0.995005707323505,1.14433088949906,-0,0,0.0562733796169438,8.01895659541449
240.19,0.950078854717795,0.950078854794573,0.950078854566339,68.0934235036005,68.0934235036005,26.0285475451471,8.62580814208264,36.9794543130809,22.488161048437,0,0.995005707323505,1.14426886543224,-0,0,0.0600214597024264,8.55305800759576
240.2,0.949824144587313,0.949824144664783,0.949824144435937,67.7562643433044,67.7562643433044,25.9155126379068,8.31382722269826,36.9663601867079,22.4760769338983,0,0.995005707323505,1.14477852229201,-0,0,0.0655615961431254,9.34252745039537
240.21,0.949576505239496,0.949576505316615,0.949576505086762,68.1559372112736,68.1559372112736,26.0447323179798,8.73795063773196,36.953674943877,22.4643116296646,0,0.995005707323505,1.14405205845582,-0,0,0.0562672378406733,8.01808139229594
240.22,0.949363109392116,0.949363109469806,0.949363109238146,67.4279725552485,67.4279725552485,25.8035828281247,8.03119292540913,36.9425763134869,22.4542033163525,0,0.995005707323505,1.14515854941173,-0,0,0.0563780155678477,8.0338672184183
240.23,0.949184657474024,0.949184657551631,0.949184657319245,67.5215129286737,67.5215129286737,25.8327486986834,8.14248212756258,36.9332502921181,22.4457805089931,0,0.995005707323505,1.14530675033926,-0,0,0.0639985966788269,9.11980002673283
240.24,0.949010331489831,0.949010331567757,0.94901033133511,67.2978846730908,67.2978846730908,25.7576987709146,7.93622795723937,36.9241162459863,22.4375404698652,0,0.995005707323505,1.14548265626156,-0,0,0.0503826141575278,7.17952251744771
240.25,0.948852926533864,0.948852926612209,0.948852926378848,67.7587856202527,67.7587856202527,25.9077897299609,8.41281430466626,36.9158514110754,22.4301199045111,0,0.995005707323505,1.1450457908361,-0,0,0.0679608930856614,9.68442726470675
240.26,0.94869824576526,0.948698245844629,0.948698245609649,68.034432294767,68.034432294767,25.9970114605791,8.7039537142539,36.9077084497897,22.4227701307234,0,0.995005707323505,1.1442673663355,-0,0,0.0681400804839348,9.70996146896071
240.27,0.948573742059694,0.948573742138606,0.948573741904506,68.0113973940964,68.0113973940964,25.988303662542,8.69357226213109,36.9010004317334,22.4168247002319,0,0.995005707323505,1.14393233673709,-0,0,0.0515944172339151,7.3522044558329
240.28,0.948469876024692,0.948469876103856,0.948469875868309,67.6244490378579,67.6244490378579,25.8601471098524,8.31728503132567,36.8952647471058,22.4118992594264,0,0.995005707323505,1.14462510725894,-0,0,0.0480696391919016,6.84992358484598
240.29,0.94839313531541,0.948393135391821,0.948393135154772,67.1815146013281,67.1815146013281,25.7138123870048,7.88234979732588,36.8908542158701,22.4083105881322,0,0.995005707323505,1.14571387564821,-0,0,0.0632334768026281,9.0107704443745
240.3,0.948332540284364,0.948332540364136,0.948332540125024,67.5254698464959,67.5254698464959,25.8262619064048,8.23269766060432,36.8873053073647,22.4054668785268,0,0.995005707323505,1.14522889109736,-0,0,0.0657380886093004,9.3676776268253
240.31,0.948270967647942,0.948270967727462,0.948270967489859,67.5065461791777,67.5065461791777,25.8194260258318,8.22031426723033,36.8836802306926,22.4025516812548,0,0.995005707323505,1.14501440935592,-0,0,0.0556863197395001,7.93530056287876
240.32,0.948231488521923,0.948231488602967,0.948231488366269,67.9102231237354,67.9102231237354,25.9516775526862,8.62839399384674,36.8811512966447,22.4006778332439,0,0.995005707323505,1.14441141904738,-0,0,0.0566077154452398,8.06659945094667
240.33,0.948206790795726,0.948206790873855,0.948206790638603,67.3930579302366,67.3930579302366,25.7813721965851,8.11427745405262,36.8792719710804,22.3995085051036,0,0.995005707323505,1.14510040253508,-0,0,0.0554713208791923,7.9046632252849
240.34,0.948207951671436,0.948207951749828,0.948207951511417,67.0205347679347,67.0205347679347,25.6588226082809,7.74226613986126,36.878662164265,22.3996064638084,0,0.995005707323505,1.14598406906129,-0,0,0.0636016030034113,9.06322842798611
240.35,0.948212155196164,0.948212155275267,0.948212155036762,67.2444184686674,67.2444184686674,25.7323378125449,7.96632106361593,36.8782591823084,22.3998382227431,0,0.995005707323505,1.14567935150802,-0,0,0.0592240185303088,8.439422640569
240.36,0.948227442527526,0.948227442606256,0.948227442368285,67.6046502825808,67.6046502825808,25.8507610635799,8.32568198608802,36.8784031026905,22.4005651938023,0,0.995005707323505,1.14494627594797,-0,0,0.0474663195831671,6.76395054060131
240.37,0.948249820260806,0.948249820339394,0.948249820100064,67.125086249585,67.125086249585,25.693202190295,7.84461896172203,36.8788192268171,22.4016480610458,0,0.995005707323505,1.14569409757189,-0,0,0.0438782897484129,6.25265628914884
240.38,0.948279825077425,0.948279825157488,0.948279824918006,67.5663630354638,67.5663630354638,25.8383834973601,8.28357833886603,36.8796744328207,22.4031102637771,0,0.995005707323505,1.14538653710072,-0,0,0.0676733229651339,9.64344852253159
240.39,0.94831897641066,0.948318976489755,0.948318976251839,68.1860920490752,68.1860920490752,26.0422976618615,8.90018168679208,36.880990553918,22.4049198083651,0,0.995005707323505,1.14398730232883,-0,0,0.0629017013021001,8.96349243554926
240.4,0.948367541678049,0.948367541757125,0.948367541517537,68.3181006019427,68.3181006019427,26.085972861813,9.02824845569583,36.8827045369104,22.4071476093365,0,0.995005707323505,1.14348260056564,-0,0,0.0609625379637639,8.68716165983636
240.41,0.948425961323291,0.948425961403155,0.948425961163924,68.4006145651968,68.4006145651968,26.1134592523753,9.1058972632394,36.8848878817774,22.40982942018,0,0.995005707323505,1.14312433269635,-0,0,0.047375880789114,6.75106301244875
240.42,0.948498091519017,0.948498091598795,0.948498091359022,68.1162805793887,68.1162805793887,26.0204761433338,8.81536915445451,36.887710771335,22.4132006535992,0,0.995005707323505,1.14370194168791,-0,0,0.0520748505053825,7.42066619701701
240.43,0.948585970165466,0.94858597024539,0.948585970004374,67.4141637575754,67.4141637575754,25.7903011359276,8.10552094664448,36.89128578011,22.4173570308208,0,0.995005707323505,1.14490983489734,-0,0,0.0477583924104381,6.80557091848743
240.44,0.948671703606508,0.948671703686496,0.948671703446127,67.7659215961772,67.7659215961772,25.9065156544286,8.44963284931464,36.8948451671223,22.4214435797402,0,0.995005707323505,1.14482040408734,-0,0,0.062384439673698,8.88978265350196
240.45,0.948757862296716,0.948757862376579,0.948757862136248,67.9166063577767,67.9166063577767,25.956643461537,8.59267234628897,36.8984201721485,22.4255138393393,0,0.995005707323505,1.14446191089704,-0,0,0.0686764489830149,9.78639398007962
240.46,0.948869607359938,0.948869607439511,0.948869607198721,67.6109288848327,67.6109288848327,25.8569756410027,8.27693607424152,36.903200893171,22.4307919174202,0,0.995005707323505,1.14479409723487,-0,0,0.0667074826914464,9.50581628353112
240.47,0.948973601420356,0.948973601500051,0.948973601259131,68.0065208547536,68.0065208547536,25.9877496462325,8.66317861726393,36.9076576778458,22.4356845596439,0,0.995005707323505,1.14402308853506,-0,0,0.0417242868191818,5.94571087173341
240.48,0.949090807689496,0.949090807769472,0.949090807529171,67.520474580056,67.520474580056,25.8288386272886,8.16652664222976,36.9126846188667,22.4412633189595,0,0.995005707323505,1.14513714960122,-0,0,0.0602264779969924,8.58227311457142
240.49,0.949221764347397,0.949221764425448,0.949221764185195,67.2591643920022,67.2591643920022,25.7439142695525,7.89325670959775,36.9184178138041,22.4474898686003,0,0.995005707323505,1.14551813132195,-0,0,0.0462152701275447,6.58567599317511
240.5,0.949357313650872,0.949357313730324,0.949357313489426,67.1162194437413,67.1162194437413,25.6979339317192,7.73786289766625,36.9243846226302,22.4539719234448,0,0.995005707323505,1.14604439506821,-0,0,0.0455523189110021,6.4912054448178
240.51,0.949472092701771,0.949472092781512,0.949472092540837,67.0478734837121,67.0478734837121,25.6763044416203,7.6590253908401,36.9293532868321,22.4594948060399,0,0.995005707323505,1.14652076970216,-0,0,0.0666852416955332,9.50264694161348
240.52,0.949609107688175,0.949609107766681,0.949609107526425,67.4968285762399,67.4968285762399,25.8248960329608,8.09536391517672,36.9354575033148,22.4660071577484,0,0.995005707323505,1.14541805428526,-0,0,0.0437893247614628,6.23997877850844
240.53,0.949752657879694,0.949752657959665,0.949752657717687,67.1906943810963,67.1906943810963,25.7253407048109,7.77603237709345,36.9417967572186,22.4728652467842,0,0.995005707323505,1.14613399331624,-0,0,0.0606851409001752,8.64763257827496
240.54,0.949882822057919,0.949882822139434,0.949882821897855,67.7580963754164,67.7580963754164,25.9128056240252,8.33149146361086,36.9475563424756,22.47904856933,0,0.995005707323505,1.14514704305526,-0,0,0.0599017231709387,8.53599555185876
240.55,0.950001113148402,0.950001113228381,0.950001112989203,67.2561504690708,67.2561504690708,25.7486791409453,7.81883660901832,36.9526457578665,22.484668102186,0,0.995005707323505,1.1457822180611,-0,0,0.0590611604650519,8.41621536626989
240.56,0.950130018493187,0.95013001857152,0.950130018329581,66.9602805903546,66.9602805903546,25.6523763674231,7.51119389965381,36.9582676180323,22.4908190726685,0,0.995005707323505,1.1463894804835,-0,0,0.0500758117394504,7.13580317287169
240.57,0.950245391553952,0.95024539163367,0.950245391392059,67.1438345092523,67.1438345092523,25.7135482795968,7.68421409093154,36.963271230197,22.4963491881238,0,0.995005707323505,1.14640870216663,-0,0,0.0567536449918892,8.08739441134421
240.58,0.950343387331747,0.950343387411692,0.95034338717016,67.7322822032433,67.7322822032433,25.9076657226532,8.26380733264025,36.9674629434717,22.5010119271314,0,0.995005707323505,1.14536412814332,-0,0,0.0587656221558577,8.37410115720972
240.59,0.950436899120804,0.950436899201964,0.950436898961279,67.4176590573467,67.4176590573467,25.8049075008311,7.94086295860074,36.971356938951,22.505439159795,0,0.995005707323505,1.14552203341765,-0,0,0.0461342953280015,6.57413708424021
240.6,0.950540237594877,0.950540237676657,0.95054023743503,67.3040813531215,67.3040813531215,25.7683112754114,7.81797594067323,36.9757353005033,22.510370111945,0,0.995005707323505,1.14594464598731,-0,0,0.0493817350790328,7.03689724876217
240.61,0.950634713472399,0.9506347135523,0.950634713312919,67.3453922907024,67.3453922907024,25.7825551503009,7.8508102381314,36.9797023395117,22.5148797130593,0,0.995005707323505,1.14595549837371,-0,0,0.0493413999924116,7.03114949891865
240.62,0.950710418287451,0.950710418366226,0.950710418125307,67.6209244173757,67.6209244173757,25.8736322498867,8.1196646874242,36.9827708547049,22.5184888752467,0,0.995005707323505,1.1455649965087,-0,0,0.0563539502613353,8.03043791224028
240.63,0.950772956253526,0.950772956333417,0.950772956091844,67.9194107243182,67.9194107243182,25.972145028132,8.41277283879185,36.9851929697288,22.5214449157975,0,0.995005707323505,1.14499998716807,-0,0,0.0673636092765691,9.5993143219111
240.64,0.950825206880987,0.950825206961615,0.950825206721138,67.581152892181,67.581152892181,25.8612762816116,8.07019616796693,36.9870606358776,22.5238960883365,0,0.995005707323505,1.14524743377591,-0,0,0.0615977077821387,8.77767335895477
240.65,0.950880645978726,0.95088064605885,0.950880645818618,67.6280193324983,67.6280193324983,25.8770224559961,8.11239881901498,36.9891096674305,22.5265108460528,0,0.995005707323505,1.14517597296223,-0,0,0.0487090136719025,6.9410344482461
240.66,0.95093273869122,0.950932738771273,0.950932738531091,67.1286264039617,67.1286264039617,25.7131872043471,7.60865729550166,36.9909567135456,22.5290123949145,0,0.995005707323505,1.14621566641623,-0,0,0.0519136504026349,7.39769518237548
240.67,0.950981930105833,0.950981930185158,0.950981929944501,67.4624369158135,67.4624369158135,25.8232024221856,7.93832031790014,36.9927401541076,22.5313764438058,0,0.995005707323505,1.14583817573895,-0,0,0.0496757324031909,7.0787918674547
240.68,0.951012631636,0.951012631716473,0.951012631476174,67.3086310430788,67.3086310430788,25.772786764005,7.78217955544525,36.9935828299859,22.5328686576477,0,0.995005707323505,1.14618616058333,-0,0,0.0639558276306414,9.1137054373664
240.69,0.951014416198783,0.951014416278902,0.951014416038772,67.9507479123518,67.9507479123518,25.983751938287,8.42473410596181,36.9930803956303,22.5329334107597,0,0.995005707323505,1.14485990995572,-0,0,0.0485392199011432,6.91683883591291
240.7,0.951017387351686,0.951017387431042,0.951017387190012,67.3989540974988,67.3989540974988,25.802288454088,7.87334855900063,36.9925284197537,22.5330771187444,0,0.995005707323505,1.14568407639583,-0,0,0.0511074621825077,7.28281336100735
240.71,0.951013634631237,0.951013634712777,0.95101363447169,67.2891775615658,67.2891775615658,25.7660604082251,7.76456735752265,36.9916877991383,22.5329224049048,0,0.995005707323505,1.14599318577461,-0,0,0.0467490108421728,6.66173404500962
240.72,0.95101342274677,0.951013422827153,0.951013422586946,67.4145838408899,67.4145838408899,25.8071665881175,7.89060099160877,36.9910440645784,22.5329387847027,0,0.995005707323505,1.14587519305866,-0,0,0.0434970985054945,6.19833653703297
240.73,0.950992685584277,0.950992685664212,0.950992685423512,67.5954522321232,67.5954522321232,25.8663340956414,8.07407465782161,36.9894036240662,22.5319739502353,0,0.995005707323505,1.14560439678242,-0,0,0.0466097599898246,6.64189079855
240.74,0.950970280296906,0.950970280376817,0.950970280136375,66.7427657238427,66.7427657238427,25.5857606299755,7.22421103489796,36.9876017555219,22.5309529334228,0,0.995005707323505,1.14694989062537,-0,0,0.0419594709352008,5.97922460826611
240.75,0.950943775380693,0.950943775460845,0.950943775220667,66.6744314630789,66.6744314630789,25.562967956646,7.15897838594212,36.9856614733183,22.5297916038185,0,0.995005707323505,1.14765553918563,-0,0,0.064540958014046,9.19708651700156
240.76,0.95090762547782,0.950907625558147,0.950907625317598,66.7658053760434,66.7658053760434,25.5925951544921,7.25438606095067,36.9832822175714,22.5281370975213,0,0.995005707323505,1.14738974320331,-0,0,0.0647414385554936,9.22565499415783
240.77,0.950846781570921,0.95084678165088,0.95084678140987,67.3862480146326,67.3862480146326,25.7959222554878,7.88125710940602,36.9797349413476,22.525255963879,0,0.995005707323505,1.14595749610779,-0,0,0.0376713832754298,5.36817211674875
240.78,0.950786315488736,0.950786315569048,0.950786315328847,66.9801140838157,66.9801140838157,25.6618141064611,7.4815839830416,36.9760991921743,22.5224309085998,0,0.995005707323505,1.14680049186254,-0,0,0.0540594728524676,7.70347488147664
240.79,0.950710985500831,0.950710985583115,0.950710985342092,67.5932277774946,67.5932277774946,25.8626097045241,8.10253764407948,36.9718262980836,22.5188638353315,0,0.995005707323505,1.14572477554363,-0,0,0.0547453067945973,7.80120621823012
240.8,0.950639065892628,0.950639065973009,0.950639065733362,67.4336960327589,67.4336960327589,25.8094650335033,7.95060884198638,36.967649928969,22.5154372618035,0,0.995005707323505,1.14571705752186,-0,0,0.0537593602615708,7.66070883727383
240.81,0.950551185356336,0.9505511854348,0.950551185194968,67.7268719752279,67.7268719752279,25.9049915326645,8.25290046413061,36.9627220258595,22.5112494852379,0,0.995005707323505,1.1452423813066,-0,0,0.0578964787809015,8.25024822627847
240.82,0.95046309090951,0.950463090991289,0.950463090750233,67.2846190483984,67.2846190483984,25.7587829928874,7.81983810614475,36.957729347588,22.5070515946656,0,0.995005707323505,1.14576365997727,-0,0,0.0522727277195946,7.44886370004223
240.83,0.950357375692068,0.950357375773356,0.950357375533645,67.4262718742778,67.4262718742778,25.8043579728375,7.97230852931184,36.9519239160402,22.5020394289258,0,0.995005707323505,1.1456975879802,-0,0,0.0531911556040183,7.57973967357261
240.84,0.950236978997906,0.950236979076975,0.950236978836812,67.8508147807294,67.8508147807294,25.9427981353601,8.40907128746232,36.9454278979451,22.4963155953219,0,0.995005707323505,1.14507006138719,-0,0,0.0673155448052887,9.59246513475364
240.85,0.950123057143921,0.950123057223525,0.950123056983365,67.2007948733605,67.2007948733605,25.7280866870449,7.77074607876069,36.9391713532103,22.4908774413895,0,0.995005707323505,1.14562677064848,-0,0,0.0456690984615672,6.50784653077333
240.86,0.950008861696302,0.950008861777111,0.950008861535191,67.0762490258984,67.0762490258984,25.6860927609117,7.65781445071496,36.9329315799219,22.4855029952615,0,0.995005707323505,1.14639779981074,-0,0,0.0656594725793537,9.3564748425579
240.87,0.950088731035891,0.950088731121376,0.950088730880387,67.2500443031727,67.2500443031727,25.7437618539314,7.8245673837748,36.9361861041949,22.489290815203,0,0.995005707323505,1.14599527860494,-0,0,0.0581104574003447,8.28074017954913
