t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
240.88,0.950610010013939,0.950610010090618,0.950610009857217,67.9002563920252,67.9002563920252,25.9616525545674,8.42533205855852,36.9609515971891,22.5139727362776,0,0.995005707323505,1.14501359278615,-0,0,0.0628075848384826,8.95008083948377
240.89,0.951192905164506,0.951192905236983,0.951192905009864,67.934290321548,67.934290321548,25.9775154357826,8.40405422797273,36.9886814880658,22.5415546055095,0,0.995005707323505,1.14465790845267,-0,0,0.0514585979437513,7.33285020698456
240.9,0.951798478440298,0.951798478509127,0.951798478288873,67.563035738639,67.563035738639,25.8603493960659,7.97526398398315,37.0174991608742,22.5702725937816,0,0.995005707323505,1.14540293551305,-0,0,0.0498579147868244,7.10475285712248
240.91,0.952396914439867,0.952396914503777,0.952396914288137,67.9079636548217,67.9079636548217,25.978536446176,8.2632185315447,37.0460511290829,22.5986939941942,0,0.995005707323505,1.14526718471778,-0,0,0.0662418622468975,9.43946537018289
240.92,0.952973700499994,0.9529737005629,0.952973700352074,68.3654470931175,68.3654470931175,26.1335473653201,8.66582059714673,37.0735851965949,22.6260412993759,0,0.995005707323505,1.14419637494506,-0,0,0.0462958908126077,6.5971644407966
240.93,0.953518192380493,0.953518192439475,0.953518192233997,68.2218206785484,68.2218206785484,26.0907091300975,8.47042874659321,37.099500228487,22.6518917034681,0,0.995005707323505,1.14443424312803,-0,0,0.0402646474544654,5.73771226226132
240.94,0.954048795468884,0.954048795525496,0.954048795323379,68.3038543810879,68.3038543810879,26.1219323589146,8.50195367587485,37.1247683355988,22.6771323696142,0,0.995005707323505,1.1447376166876,-0,0,0.0644890982083501,9.18969649468989
240.95,0.954559272245917,0.954559272301751,0.954559272103241,67.7455910212475,67.7455910212475,25.9425311351292,7.89514151882262,37.1490363693309,22.701413133094,0,0.995005707323505,1.14540763489132,-0,0,0.0502816336432096,7.16513279415737
240.96,0.955049516071908,0.955049516127455,0.95504951593157,67.7425597192898,67.7425597192898,25.9454673305516,7.84539942222775,37.1723662380015,22.7247940590606,0,0.995005707323505,1.14585835287802,-0,0,0.0541765812376882,7.72016282637057
240.97,0.955506125950786,0.955506126003898,0.955506125812267,67.7755185131755,67.7755185131755,25.9599599367988,7.83485875279758,37.1940784874008,22.7465812729771,0,0.995005707323505,1.14593364522634,-0,0,0.0525057550372774,7.48207009281203
240.98,0.955934503779868,0.955934503829859,0.955934503640964,68.1275315174844,68.1275315174844,26.0790929420487,8.14606832820206,37.2144409545082,22.7670222347741,0,0.995005707323505,1.14548385050657,-0,0,0.0571439303733406,8.14301007820104
240.99,0.956340466425867,0.956340466475929,0.956340466288637,68.2065551918774,68.2065551918774,26.1083106218375,8.18648989762622,37.2336893628601,22.786375931391,0,0.995005707323505,1.14520725584771,-0,0,0.0519287594778581,7.39984822559478
241,0.956703267423645,0.956703267471921,0.956703267287062,67.6078918606492,67.6078918606492,25.9144170917881,7.55341486059378,37.2507716419888,22.8037053580666,0,0.995005707323505,1.1462002186977,-0,0,0.0429304591806556,6.11759043324342
241.01,0.95706468238114,0.957064682428096,0.957064682246073,68.0855168360865,68.0855168360865,26.0742869872432,7.99664299933586,37.2678786094131,22.8209952273375,0,0.995005707323505,1.14581944218396,-0,0,0.047671702879517,6.79321766033117
241.02,0.957417687370416,0.957417687416222,0.957417687235021,67.6258152676373,67.6258152676373,25.9259915734923,7.50341394165981,37.2845093458772,22.8378919801003,0,0.995005707323505,1.14663483834364,-0,0,0.0571536339972055,8.14439284460178
241.03,0.957750122455309,0.957750122501185,0.957750122322106,67.3141967983269,67.3141967983269,25.8262019960858,7.16022508175414,37.3001522155885,22.8538195009843,0,0.995005707323505,1.14717712443983,-0,0,0.0413271361200533,5.8891168971076
241.04,0.958052308614664,0.958052308660947,0.958052308482794,67.7527550948438,67.7527550948438,25.9727434588985,7.57005449227036,37.3143710480036,22.8683295545699,0,0.995005707323505,1.14689512054433,-0,0,0.055571037890585,7.91887289940836
241.05,0.958350275941059,0.958350275986691,0.958350275811428,68.3426320595413,68.3426320595413,26.1689899170901,8.13165755397191,37.3284023779914,22.882572127578,0,0.995005707323505,1.14564312560711,-0,0,0.0501239327129428,7.14266041159434
241.06,0.958613012154811,0.958613012199164,0.95861301202444,68.4194903951679,68.4194903951679,26.1963125265071,8.18372991443861,37.3406419578235,22.8951185229057,0,0.995005707323505,1.14542449790875,-0,0,0.0611666612517887,8.71624922837989
241.07,0.958875587859872,0.958875587900655,0.958875587728699,68.4234921675656,68.4234921675656,26.1996858513286,8.16299029447044,37.3528664007048,22.9076354723903,0,0.995005707323505,1.14518212765334,-0,0,0.0519572400155428,7.40390670221485
241.08,0.959125667333538,0.959125667374716,0.959125667200863,68.8987288536391,68.8987288536391,26.3578474323371,8.61466751393858,37.3645024714671,22.9195588682334,0,0.995005707323505,1.14458857862191,-0,0,0.0640396547659111,9.12565080414233
241.09,0.959344979880039,0.959344979924989,0.959344979751729,69.1907263607568,69.1907263607568,26.4555243701556,8.88614540419299,37.3746151619184,22.9299657946454,0,0.995005707323505,1.14386025862929,-0,0,0.0629715557334798,8.97344669202087
241.1,0.959556291530488,0.959556291574954,0.959556291402102,69.6213118246574,69.6213118246574,26.5986866890878,9.29701033336409,37.3843342460537,22.9399672452397,0,0.995005707323505,1.14304876018773,-0,0,0.0636436603790071,9.06922160400852
241.11,0.959761575290341,0.959761575332825,0.959761575162335,69.5805830324219,69.5805830324219,26.5868788640898,9.23718766294903,37.3937193991182,22.9496759703547,0,0.995005707323505,1.14297374373489,-0,0,0.0676621166700614,9.64185162548375
241.12,0.95996671065944,0.95996671069697,0.959966710528048,70.0050561407188,70.0050561407188,26.7279807036297,9.64256246777073,37.4031330854351,22.959360587513,0,0.995005707323505,1.14223583358526,-0,0,0.0631333094494987,8.99649659655356
241.13,0.960167657275567,0.960167657317497,0.960167657146784,69.5514602388209,69.5514602388209,26.5804299051799,9.1703035322885,37.4122825343559,22.9688741721765,0,0.995005707323505,1.14290344716638,-0,0,0.0704971254580913,10.045840377778
241.14,0.960385814975662,0.960385815016615,0.960385814848171,69.028319569153,69.028319569153,26.4101659912711,8.62678484440458,37.4222931499259,22.9792415748224,0,0.995005707323505,1.14365156875564,-0,0,0.0515233521263799,7.34207767800913
241.15,0.960591646596549,0.96059164663754,0.960591646468546,68.8818182360027,68.8818182360027,26.3636019257454,8.46099321149164,37.4317392002938,22.9890858242172,0,0.995005707323505,1.14431577797164,-0,0,0.0491328468611196,7.00143067770954
241.16,0.960798628584637,0.960798628626024,0.960798628457749,68.844095769118,68.844095769118,26.3528066442812,8.40381802918471,37.4412732565047,22.9990044834286,0,0.995005707323505,1.14459262467311,-0,0,0.0467823926041794,6.66649094609556
241.17,0.961006690065227,0.961006690105055,0.961006689937385,68.8233752830448,68.8233752830448,26.3476099092995,8.36351021992612,37.4508690169361,23.0089960461826,0,0.995005707323505,1.14490313755848,-0,0,0.0618781565218368,8.81763730436175
241.18,0.96122042047934,0.96122042051935,0.961220420351637,68.5862161609135,68.5862161609135,26.2713195063204,8.10623066915082,37.4607388857861,23.0192466059766,0,0.995005707323505,1.14516381807629,-0,0,0.0547546998196407,7.8025447242988
241.19,0.961436942920436,0.961436942960964,0.961436942793896,68.4003889271483,68.4003889271483,26.2119245773104,7.89997956252598,37.4707495285341,23.0296598360883,0,0.995005707323505,1.14562556800561,-0,0,0.0511203668270017,7.28465227284774
241.2,0.961657125995257,0.961657126034014,0.961657125868112,67.9149058840514,67.9149058840514,26.0540653282885,7.39370134512253,37.4809271465485,23.0402773923803,0,0.995005707323505,1.14653449214868,-0,0,0.0368286456060032,5.24808199885546
241.21,0.961422810180432,0.961422810222104,0.96142281005398,67.3621545980688,67.3621545980688,25.8703193355866,6.86426214051881,37.4687231115732,23.0291693459768,0,0.995005707323505,1.1480206203988,-0,0,0.04922993538952,7.0152657930066
241.22,0.96102729769035,0.961027297734869,0.961027297559543,67.5916437723718,67.5916437723718,25.9423616655425,7.132631833373,37.448680140871,23.0103317981278,0,0.995005707323505,1.14777022415244,-0,0,0.0524581974120183,7.4752931312126
241.23,0.960594624299114,0.960594624349171,0.96059462416733,67.4519531406511,67.4519531406511,25.8927471446538,7.03548294874076,37.4267797870143,22.989690404896,0,0.995005707323505,1.14776132792212,-0,0,0.0419811071064583,5.98230776267031
241.24,0.960156081316189,0.96015608136853,0.960156081182139,67.6540316500436,67.6540316500436,25.9554213601263,7.2806512398708,37.404609378421,22.9687710317518,0,0.995005707323505,1.14744175053976,-0,0,0.0432185053762902,6.15863701612135
241.25,0.959722559558892,0.959722559614215,0.959722559423199,67.646139784287,67.646139784287,25.9491200613691,7.31539132321694,37.3826665205957,22.9480819404743,0,0.995005707323505,1.14736964144923,-0,0,0.0513349722051424,7.31523353923279
241.26,0.959310812941246,0.959310812998822,0.959310812803573,67.3524111957937,67.3524111957937,25.8490449250884,7.0622042785145,37.3617685733497,22.9284383439295,0,0.995005707323505,1.14779236349933,-0,0,0.0597928789783906,8.52048525442065
241.27,0.958904441056469,0.958904441115813,0.958904440917033,67.7142948492964,67.7142948492964,25.9645144801109,7.46407582282388,37.3411943138904,22.9090247125822,0,0.995005707323505,1.14693980133718,-0,0,0.0472259477431634,6.72969755340078
241.28,0.958528581902236,0.958528581964209,0.958528581761541,67.8745236575102,67.8745236575102,26.0139510179444,7.66135947814959,37.322089535322,22.8910746440386,0,0.995005707323505,1.1466973248023,-0,0,0.064320212652678,9.16563030300662
241.29,0.958168294268139,0.958168294331035,0.958168294125942,67.7663962253205,67.7663962253205,25.975309975752,7.58882824418632,37.303735204271,22.8738327768632,0,0.995005707323505,1.14641749048939,-0,0,0.0487268689574326,6.94357882643414
241.3,0.957818351846421,0.957818351909758,0.95781835170145,68.170209401134,68.170209401134,26.1050268171443,8.02719540698709,37.2859197519628,22.8570942421842,0,0.995005707323505,1.1457635388788,-0,0,0.0484368925007234,6.90225718135309
241.31,0.957497649628323,0.957497649697348,0.957497649484318,68.0191329520137,68.0191329520137,26.0525948706833,7.90787712230272,37.2694968081482,22.8417590215627,0,0.995005707323505,1.14598616448062,-0,0,0.0659834005360317,9.40263457638452
241.32,0.957186507873347,0.957186507940359,0.957186507727228,68.0213346811139,68.0213346811139,26.0506261897033,7.94091239452401,37.2535644940792,22.8268577925107,0,0.995005707323505,1.14568785179377,-0,0,0.0574601946045721,8.18807773115152
241.33,0.956900908285096,0.956900908354489,0.956900908138351,67.9659208014062,67.9659208014062,26.0299297886715,7.91384475883839,37.2388758881084,22.8132001544594,0,0.995005707323505,1.1458468134152,-0,0,0.0668766927040584,9.52992871032832
241.34,0.956657178461501,0.956657178530138,0.956657178312681,68.038762715789,68.038762715789,26.0517393868988,8.01097647752511,37.2262621637065,22.8015240745574,0,0.995005707323505,1.14550764551612,-0,0,0.0561592514576214,8.00269333271106
241.35,0.956443326220627,0.956443326289897,0.956443326070878,67.8983874433818,67.8983874433818,26.0037110389562,7.89199196574919,37.2150918526751,22.7913036249575,0,0.995005707323505,1.14586837372558,-0,0,0.0682841431984866,9.73049040578435
241.36,0.956235048718783,0.956235048789924,0.956235048569181,68.1180687729348,68.1180687729348,26.074081064565,8.13250574124878,37.2042356576923,22.7813273739937,0,0.995005707323505,1.14535253787083,-0,0,0.062998731933196,8.97731930048043
241.37,0.956023026765542,0.9560230268335,0.956023026613284,68.6140385991828,68.6140385991828,26.2352350331001,8.64967276976933,37.1932134163051,22.7711524131084,0,0.995005707323505,1.1444386461204,-0,0,0.0635081705527248,9.04991430376328
241.38,0.955829896870461,0.955829896942001,0.955829896717751,68.9601946210882,68.9601946210882,26.3473012299718,9.01524939124,37.1831009746021,22.7618442552461,0,0.995005707323505,1.14359467406159,-0,0,0.0598740699136711,8.53205496269813
241.39,0.955668447485591,0.955668447558326,0.955668447333169,68.2531663561584,68.2531663561584,26.1134497999057,8.32463071086512,37.1744592291618,22.7540764161314,0,0.995005707323505,1.1445412260016,-0,0,0.0594995016519768,8.47867898540669
241.4,0.955525504460915,0.955525504533493,0.955525504307134,68.0724445544603,68.0724445544603,26.0527485257637,8.15843655528403,37.166774917788,22.7472330813882,0,0.995005707323505,1.14502498171409,-0,0,0.0572199283151818,8.15383978491341
241.41,0.955395810364507,0.95539581043809,0.955395810210851,67.969233578378,67.969233578378,26.017637089046,8.06843093928893,37.1597618051361,22.741040833953,0,0.995005707323505,1.145303859037,-0,0,0.05442737225949,7.75590054697733
241.42,0.955275339943718,0.95527534001601,0.955275339789049,68.0053027979266,68.0053027979266,26.0283844196813,8.1167815429138,37.1532200680471,22.7353011869656,0,0.995005707323505,1.14536686599424,-0,0,0.0585730725630514,8.34666284023482
241.43,0.955159286308487,0.955159286382658,0.955159286152962,67.6023398571186,67.6023398571186,25.8948612035832,7.72569360056804,37.1468710868835,22.7297751696671,0,0.995005707323505,1.14587098561741,-0,0,0.0443822702108811,6.32447350505056
241.44,0.955055620644421,0.955055620718689,0.955055620488745,67.8201867278031,67.8201867278031,25.965498876805,7.95414148366395,37.1411767394478,22.7248685046914,0,0.995005707323505,1.14578910502554,-0,0,0.0467130446952764,6.65660886907688
241.45,0.954973535664135,0.95497353573808,0.954973535508039,67.1714142326962,67.1714142326962,25.7514604693427,7.31393090428721,37.1364808647371,22.7210024636719,0,0.995005707323505,1.1467926964668,-0,0,0.0379153976477476,5.40294416480404
241.46,0.954912433808924,0.954912433882226,0.954912433652579,67.5179445343256,67.5179445343256,25.8647484121729,7.66688584107599,37.1328868825103,22.7181718107393,0,0.995005707323505,1.14674918507799,-0,0,0.0639457490192156,9.11226923523822
241.47,0.954836175043795,0.954836175117053,0.954836174886378,67.8924031694815,67.8924031694815,25.9870944145168,8.04929581071715,37.1285680655499,22.7145392932144,0,0.995005707323505,1.14564290961987,-0,0,0.0492379625550925,7.01640966410068
241.48,0.954770696530257,0.954770696604824,0.954770696373071,67.1901040273275,67.1901040273275,25.7555971764062,7.35398091665062,37.1246696847589,22.7114534259179,0,0.995005707323505,1.146752279691,-0,0,0.0483402831864995,6.88849035407617
241.49,0.954704044285226,0.954704044360956,0.954704044127782,67.200313043837,67.200313043837,25.7582913010913,7.37120212648795,37.1207769803032,22.7083339370459,0,0.995005707323505,1.14691942946954,-0,0,0.0402065433514956,5.72943242758812
241.5,0.954654772961084,0.954654773037441,0.954654772804195,67.1900755796,67.1900755796,25.7544085412147,7.36628496174131,37.1177358117325,22.7060548061262,0,0.995005707323505,1.14711960804657,-0,0,0.0449272919830569,6.40213910758561
241.51,0.954579795471551,0.954579795546648,0.954579795313242,66.934201178965,66.934201178965,25.6695734227443,7.11822002164899,37.1134186541468,22.7025625031692,0,0.995005707323505,1.14771656557716,-0,0,0.0611724683637628,8.7170767418362
241.52,0.954509237405977,0.954509237481672,0.954509237248647,66.9115753900337,66.9115753900337,25.6614450055539,7.10297597183384,37.1093456752668,22.6992537429331,0,0.995005707323505,1.14751472929273,-0,0,0.042377151707894,6.0387441183749
241.53,0.954438769060372,0.954438769133814,0.954438768902351,67.4344313231699,67.4344313231699,25.8326137891317,7.63317691674294,37.105307029291,22.695947377136,0,0.995005707323505,1.14674340163511,-0,0,0.0436712181760019,6.22314859008027
241.54,0.95436788147883,0.954367881555141,0.954367881319816,67.1712709930617,67.1712709930617,25.7454165192817,7.37748446362462,37.1011814400058,22.6926050894314,0,0.995005707323505,1.14698440261256,-0,0,0.0405973115065282,5.78511688968027
241.55,0.954309477533868,0.954309477611196,0.954309477377243,67.181692305126,67.181692305126,25.7482456116545,7.39413384739137,37.0976756681249,22.6898827896098,0,0.995005707323505,1.14727748984349,-0,0,0.0661553025233363,9.42713060957543
241.56,0.954235564877124,0.954235564950605,0.954235564719137,67.4720245638246,67.4720245638246,25.8429550028983,7.69221066634393,37.093443017839,22.6863708796417,0,0.995005707323505,1.14652818739203,-0,0,0.0676869848325985,9.64539533864528
241.57,0.954162911140677,0.954162911215555,0.954162910982402,67.6525048419498,67.6525048419498,25.9015649447943,7.88037291200427,37.0892518610072,22.6828800689382,0,0.995005707323505,1.14581071202485,-0,0,0.0473122641381886,6.74199763969188
241.58,0.954096539875976,0.954096539952125,0.954096539718151,67.3860861943693,67.3860861943693,25.8133289115743,7.62104591895784,37.0853168401827,22.6797234352287,0,0.995005707323505,1.14635510766094,-0,0,0.0498886288228192,7.10912960725174
241.59,0.954032326720315,0.954032326796041,0.954032326562153,67.3197783390862,67.3197783390862,25.7908880907578,7.56158352367587,37.0815116239822,22.6766831914281,0,0.995005707323505,1.14659085132528,-0,0,0.053024938100416,7.55605367930927
241.6,0.953943056598728,0.953943056674347,0.953943056440481,67.9539562464893,67.9539562464893,25.9984903036061,8.20499480130733,37.0765430945067,22.6724183506752,0,0.995005707323505,1.14547059800328,-0,0,0.0502419466987436,7.15947740457097
241.61,0.953859114112926,0.953859114187951,0.953859113954052,67.5782133019785,67.5782133019785,25.8741768285178,7.83806547610293,37.0717509281383,22.6683968977372,0,0.995005707323505,1.14578052543502,-0,0,0.0407139192093619,5.80173348733407
241.62,0.953789882122774,0.953789882199526,0.953789881964334,67.3460546250077,67.3460546250077,25.7971783796183,7.61324369553501,37.0676794547177,22.665131474755,0,0.995005707323505,1.14659303592586,-0,0,0.0664776875286541,9.47307047283321
241.63,0.953706095430585,0.953706095506394,0.953706095272847,67.5095566255578,67.5095566255578,25.8501176338206,7.78548035065004,37.0629530577151,22.6611232171927,0,0.995005707323505,1.14593530936325,-0,0,0.0401280718181394,5.71825023408487
241.64,0.953627920828262,0.953627920903396,0.953627920669224,67.7611772593501,67.7611772593501,25.9320642032456,8.04527718485853,37.0584898651648,22.6574102093268,0,0.995005707323505,1.14577308909582,-0,0,0.0539439197506203,7.68700856446339
241.65,0.953536249050536,0.953536249126281,0.953536248892111,67.7542153978186,67.7542153978186,25.9289055357924,8.04782904615225,37.0533543421034,22.6530320095629,0,0.995005707323505,1.14565251289917,-0,0,0.062468660104082,8.90178406483168
241.66,0.953445852305068,0.953445852381105,0.953445852146473,67.2045561305194,67.2045561305194,25.7473746390751,7.50760024582366,37.0482426659515,22.6487132187441,0,0.995005707323505,1.14623042478152,-0,0,0.0394432967603647,5.62066978835197
241.67,0.953370514354138,0.953370514430399,0.953370514195845,67.6604830635299,67.6604830635299,25.8965001264325,7.97139178127023,37.0439374274066,22.645153854853,0,0.995005707323505,1.14595689225596,-0,0,0.0525616235652387,7.49003135804652
241.68,0.953301157351048,0.953301157427583,0.953301157193232,67.449718751288,67.449718751288,25.8265377347076,7.76798360204621,37.0398869722459,22.6418481769959,0,0.995005707323505,1.14603589751753,-0,0,0.0452775944860698,6.45205721426495
241.69,0.9532152536426,0.953215253718746,0.953215253484417,67.5427937303318,67.5427937303318,25.8563090055827,7.86997425325581,37.0350449158172,22.6377745612588,0,0.995005707323505,1.14603690304285,-0,0,0.053776705129446,7.66318048094606
241.7,0.953112082150887,0.953112082226408,0.953112081992078,67.682760981066,67.682760981066,25.9013532828845,8.0205366740048,37.0293723255537,22.6328519815075,0,0.995005707323505,1.14558480901324,-0,0,0.0436983934597792,6.22702106801853
241.71,0.953019625470825,0.9530196255477,0.953019625311397,66.9322778944511,66.9322778944511,25.6537948568016,7.27964664443798,37.0241446802917,22.6284865697214,0,0.995005707323505,1.14696684154617,-0,0,0.0514880506096559,7.33704721187596
241.72,0.952917574290472,0.95291757436758,0.952917574132041,66.9533433731831,66.9533433731831,25.6597662573837,7.31113536809241,37.0185236826246,22.6236843224662,0,0.995005707323505,1.14717193351039,-0,0,0.0539897246113609,7.69353575711892
241.73,0.952823458687108,0.95282345876436,0.952823458528747,67.4329264390391,67.4329264390391,25.8165181181095,7.8003639304977,37.0133326645782,22.6192298439632,0,0.995005707323505,1.14631089576968,-0,0,0.052063267891622,7.41901567455614
241.74,0.9527259380596,0.952725938136432,0.952725937902183,67.479704371033,67.479704371033,25.8309781944846,7.85717883134061,37.0079312879666,22.6145942517258,0,0.995005707323505,1.14607360395199,-0,0,0.0561616945468626,8.00304147292792
241.75,0.952636240374892,0.95263624045167,0.952636240216632,67.1983052838442,67.1983052838442,25.7376308764397,7.585096675121,37.0028818283889,22.6103267803344,0,0.995005707323505,1.14634036195418,-0,0,0.0459182317786443,6.54334802845681
241.76,0.952530834755397,0.95253083483202,0.952530834596979,67.8286549294536,67.8286549294536,25.9438428768518,8.22620379322984,36.9971301365657,22.6053209996581,0,0.995005707323505,1.14558225751998,-0,0,0.0641374763793746,9.13959038406088
241.77,0.952425867585004,0.95242586766221,0.952425867426017,68.0809070954256,68.0809070954256,26.0257801791446,8.48926932183725,36.9913758356508,22.6002619379375,0,0.995005707323505,1.14459871199788,-0,0,0.0468851188377958,6.6811294343859
241.78,0.952339032797691,0.952339032875135,0.952339032639259,67.9766168556929,67.9766168556929,25.9906677876538,8.39406402611677,36.9864559284864,22.5960969010898,0,0.995005707323505,1.14488300299698,-0,0,0.0647738197806023,9.23026931873583
241.79,0.95224100293286,0.952241003010898,0.952241002772642,67.6559109092482,67.6559109092482,25.8843310590805,8.08353938656053,36.9809898664097,22.591381656278,0,0.995005707323505,1.14504651165199,-0,0,0.042784749195014,6.0968267602895
241.8,0.95214693395506,0.952146934034346,0.95214693379739,67.5048984981149,67.5048984981149,25.8338029824667,7.94224827978062,36.9757227006993,22.586927517635,0,0.995005707323505,1.145831538024,-0,0,0.0690163034877299,9.83482324700151
241.81,0.952056145647378,0.952056145723251,0.952056145489603,67.2109172146241,67.2109172146241,25.7363137529433,7.65768587936394,36.9706339479794,22.5825973872808,0,0.995005707323505,1.14596644851454,-0,0,0.0435298354605095,6.20300155312261
241.82,0.951983181580388,0.951983181656958,0.951983181422007,67.2426430861946,67.2426430861946,25.7460283140232,7.69705044417228,36.9664304002844,22.579162241738,0,0.995005707323505,1.14625954577322,-0,0,0.0458555537671446,6.53441641181811
241.83,0.951907271316351,0.951907271392271,0.951907271157336,67.4502897795146,67.4502897795146,25.813545153273,7.91259916195063,36.9621064844698,22.5755841330942,0,0.995005707323505,1.14608844641025,-0,0,0.0620411353939966,8.84086179364452
241.84,0.951816123457188,0.951816123535362,0.951816123298476,67.9288489474923,67.9288489474923,25.9699856663664,8.40055919642861,36.9570619099972,22.5712278410664,0,0.995005707323505,1.14504132809188,-0,0,0.0630904866729662,8.99039435089769
241.85,0.951723685829384,0.951723685907478,0.951723685669695,67.7341724423541,67.7341724423541,25.905123013554,8.21549485046776,36.9518923317634,22.566785260123,0,0.995005707323505,1.1449225855625,-0,0,0.0459303555761051,6.54507566959497
241.86,0.9516549827952,0.951654982872776,0.951654982637089,67.5277097145163,67.5277097145163,25.8365794447397,8.01632875228757,36.9478697668721,22.5635111953567,0,0.995005707323505,1.14539210901104,-0,0,0.0422569070800314,6.02160925890447
241.87,0.951588580499906,0.951588580575539,0.951588580342295,67.575689414119,67.575689414119,25.8516909157251,8.07133720074102,36.9439882190103,22.5603639943677,0,0.995005707323505,1.14550956050302,-0,0,0.0474526687984914,6.76200530378503
241.88,0.951517361694429,0.95151736177158,0.951517361535099,66.6741516332874,66.6741516332874,25.5546604135049,7.17732563403698,36.9398096292694,22.557016369981,0,0.995005707323505,1.14697432984267,-0,0,0.0396519136842738,5.65039770000902
241.89,0.951437773871385,0.951437773949949,0.951437773712936,67.2068687473382,67.2068687473382,25.7289986230321,7.71822744863254,36.9353421734593,22.5532991252464,0,0.995005707323505,1.14655109495241,-0,0,0.0501663476703793,7.14870454302904
241.9,0.951365823405891,0.951365823484054,0.951365823246638,67.4210724196595,67.4210724196595,25.7987062963783,7.9399448690372,36.9312281100128,22.5498994406095,0,0.995005707323505,1.14600233663587,-0,0,0.0548901570525372,7.82184737998655
241.91,0.951302401052465,0.951302401131384,0.951302400894299,67.1953178794947,67.1953178794947,25.7238692358726,7.72094615057038,36.9274859211831,22.5468858077412,0,0.995005707323505,1.14605585595202,-0,0,0.0407291095962688,5.8038981174683
241.92,0.951241779598475,0.951241779675631,0.951241779440718,66.6982085917887,66.6982085917887,25.5598590716163,7.23030024443394,36.9238473980455,22.5440609493092,0,0.995005707323505,1.14720154811803,-0,0,0.0509107964382075,7.25478849244458
241.93,0.95117955132955,0.951179551406972,0.95117955117285,66.7236345571212,66.7236345571212,25.5675952919746,7.26228937178862,36.9201905213315,22.5411546640011,0,0.995005707323505,1.14717279993008,-0,0,0.0374254884084772,5.333132098208
241.94,0.951115890436593,0.951115890513255,0.951115890278588,66.537661650527,66.537661650527,25.5058317269757,7.08300447074575,36.9164391442092,22.5382180355721,0,0.995005707323505,1.14789391543617,-0,0,0.0624460218995675,8.89855812068836
241.95,0.951074921157636,0.951074921235808,0.951074920999108,67.1077433824279,67.1077433824279,25.6927704177195,7.65757785828401,36.9138638915086,22.5363016326353,0,0.995005707323505,1.14674780485057,-0,0,0.0642417284161449,9.15444629930065
241.96,0.951027750966549,0.951027751044101,0.951027750808922,66.9089171387982,66.9089171387982,25.6269168719442,7.46394426104562,36.9109084837127,22.5340643940399,0,0.995005707323505,1.14675058731357,-0,0,0.0592596182295668,8.44449559771327
241.97,0.950983410226146,0.950983410303271,0.950983410068159,67.5097277423339,67.5097277423339,25.823923968612,8.06964884847614,36.9081439939703,22.5319348998874,0,0.995005707323505,1.14558379614163,-0,0,0.0420811346467329,5.99656168715943
241.98,0.950942748007349,0.950942748085331,0.950942747849657,67.0284097991434,67.0284097991434,25.6652653355299,7.59293606923682,36.9054601582879,22.5300135716187,0,0.995005707323505,1.14650645727366,-0,0,0.0594535035182762,8.47212425135436
241.99,0.950899623058112,0.950899623136127,0.950899622899995,67.4719428126243,67.4719428126243,25.8105848483548,8.04125490200966,36.9027384143269,22.5279494962878,0,0.995005707323505,1.1457333779799,-0,0,0.0591164559850056,8.42409497786329
242,0.950876389776828,0.950876389855065,0.950876389618446,67.2220081075541,67.2220081075541,25.7281258161768,7.79426660651158,36.9009276302895,22.5268138707531,0,0.995005707323505,1.14584849585468,-0,0,0.045126833848912,6.43057382346997
242.01,0.950850236596369,0.950850236674308,0.95085023643703,66.7619314647394,66.7619314647394,25.5765682023888,7.33738283402348,36.8989522631978,22.5255963675182,0,0.995005707323505,1.14690816434418,-0,0,0.0518677433267479,7.39115342406158
242.02,0.950828114777886,0.950828114857129,0.950828114620592,67.3440992008219,67.3440992008219,25.7676298826243,7.92227099467308,36.8972700373079,22.5245581688409,0,0.995005707323505,1.1461098068187,-0,0,0.0578256263336003,8.24015175253804
242.03,0.95081135267765,0.950811352755107,0.950811352519389,66.9096554825155,66.9096554825155,25.6245781072632,7.49013209588132,36.8957713126194,22.5237520740148,0,0.995005707323505,1.14647357712683,-0,0,0.0429526244893667,6.12074898973475
242.04,0.950798677521375,0.95079867759925,0.950798677363693,66.8314310895803,66.8314310895803,25.5986456376567,7.41375111363639,36.8944858631483,22.5231941127957,0,0.995005707323505,1.14708398947938,-0,0,0.0662358711649922,9.43861164101139
242.05,0.950786018325345,0.950786018402836,0.950786018166993,67.2549788784316,67.2549788784316,25.7376486853545,7.83914219821884,36.8932607444228,22.52257593579,0,0.995005707323505,1.14603104519689,-0,0,0.047071481113278,6.70768605864212
242.06,0.950799021765624,0.950799021845107,0.950799021605706,67.074569807989,67.074569807989,25.6783388419876,7.65815623211865,36.8932148985778,22.5231986772926,0,0.995005707323505,1.14644339018155,-0,0,0.0597961363140478,8.52094942475181
242.07,0.950981716047938,0.950981716124755,0.950981715894898,67.7189111785796,67.7189111785796,25.8915136857592,8.28558859596729,36.9014862530174,22.5318363295949,0,0.995005707323505,1.14538968239068,-0,0,0.0685740120656349,9.77179671935298
242.08,0.951613274356037,0.951613274428723,0.951613274200287,67.7900671024818,67.7900671024818,25.9199614118665,8.29681312115939,36.9315342373391,22.5617197439833,0,0.995005707323505,1.14489270474756,-0,0,0.0549185374001597,7.82589157952276
242.09,0.952310090674714,0.952310090744408,0.952310090520333,67.848540505103,67.848540505103,25.9447769440063,8.28903540737624,36.9647667557365,22.5947383419902,0,0.995005707323505,1.14484161454052,-0,0,0.0447031748386258,6.37020241450418
242.1,0.95301017375984,0.953010173825861,0.953010173607965,67.8464025176029,67.8464025176029,25.9497018620663,8.22025163846276,36.9981872830486,22.6279635960915,0,0.995005707323505,1.14503765836561,-0,0,0.0415823400795068,5.92548346132971
242.11,0.953716936455855,0.95371693651793,0.953716936306828,67.9329276514982,67.9329276514982,25.9838306589383,8.23940180746274,37.031975033545,22.6615508104905,0,0.995005707323505,1.14516234780036,-0,0,0.0488598889725941,6.96253417859466
242.12,0.954422735617289,0.954422735676789,0.954422735470214,67.7256585832992,67.7256585832992,25.9213875051587,7.96480013549001,37.0657265123941,22.6951319354151,0,0.995005707323505,1.14569679581576,-0,0,0.0619615520421703,8.82952116600926
242.13,0.95512413063067,0.955124130687863,0.955124130484074,67.6773311765238,67.6773311765238,25.9111580930016,7.84950077222444,37.0993120853909,22.7285183189084,0,0.995005707323505,1.14571744898727,-0,0,0.0465259110998967,6.62994233173528
242.14,0.955807926732244,0.955807926788043,0.955807926588452,67.4000751350924,67.4000751350924,25.8255381177946,7.50689207651655,37.1320392915685,22.7611437670074,0,0.995005707323505,1.14663514497446,-0,0,0.0603158651003827,8.59501077680453
242.15,0.956469989595539,0.956469989648698,0.956469989452463,67.7868245777948,67.7868245777948,25.9580035822143,7.83029900938633,37.1637979820871,22.7927275863214,0,0.995005707323505,1.14599830988341,-0,0,0.0464519154450921,6.61939795092563
242.16,0.957106891469169,0.957106891520851,0.957106891327913,67.9622809988619,67.9622809988619,26.0208120585441,7.94482601753823,37.1943222581074,22.8231327232162,0,0.995005707323505,1.14581027611526,-0,0,0.0456818271761071,6.50966037259526
242.17,0.957728812110572,0.957728812160842,0.95772881197069,67.0815162811948,67.0815162811948,25.7363221376324,7.00459097213546,37.2240497225725,22.8528755864869,0,0.995005707323505,1.14735874285996,-0,0,0.0366585539568904,5.22384393885688
242.18,0.958314603768353,0.958314603817285,0.958314603630667,67.3557689572929,67.3557689572929,25.8311900172759,7.22269442738971,37.2521251471216,22.8809493827816,0,0.995005707323505,1.14744420947173,-0,0,0.0370343329818962,5.27739244992021
242.19,0.958880044959375,0.958880045006394,0.958880044822638,66.929724246011,66.929724246011,25.69570657669,6.74247056823989,37.2791678701092,22.9080858076619,0,0.995005707323505,1.14851863470468,-0,0,0.0527750206713116,7.5204404456619
242.2,0.959431224530458,0.959431224575641,0.959431224394625,67.4790044234062,67.4790044234062,25.8806976582251,7.23886613802699,37.3056164137469,22.9345218716324,0,0.995005707323505,1.14761197568623,-0,0,0.0479271878734397,6.82962427196516
242.21,0.959961027588996,0.959961027632956,0.959961027453851,67.7496387383003,67.7496387383003,25.9739210130742,7.45872683369649,37.3309904201919,22.959921484412,0,0.995005707323505,1.14711692448318,-0,0,0.053679457455324,7.64932268738366
242.22,0.960447127225186,0.960447127268632,0.960447127091438,68.1623866877956,68.1623866877956,26.113495422984,7.82495478456819,37.3542299946991,22.9832019085284,0,0.995005707323505,1.14628851434677,-0,0,0.0544860221369616,7.76425815451702
242.23,0.960902488151943,0.960902488195932,0.960902488018929,68.62099258305,68.62099258305,26.2678879776375,8.24005147564404,37.3759576725962,23.0049834348098,0,0.995005707323505,1.14538586391732,-0,0,0.0563597964530309,8.0312709945569
242.24,0.961350577976756,0.961350578019785,0.961350577845462,69.0638833811061,69.0638833811061,26.4170536075072,8.64016962875363,37.3973194198862,23.0263943324663,0,0.995005707323505,1.1445770617182,-0,0,0.0666320703127293,9.49507001956392
242.25,0.961778484511049,0.961778484551902,0.961778484379886,68.4695837455076,68.4695837455076,26.2251311270285,8.00513021234999,37.4176162970395,23.0468372361181,0,0.995005707323505,1.14517863618811,-0,0,0.0527264273523313,7.51351589770722
242.26,0.962178554437134,0.962178554477972,0.962178554303985,68.423372034026,68.423372034026,26.2131336925322,7.92077462147168,37.436592338139,23.0660050744154,0,0.995005707323505,1.14559815543405,-0,0,0.0496749176962647,7.07867577171772
242.27,0.96254945696195,0.962549457004535,0.962549456831415,68.7392432618909,68.7392432618909,26.3199140221103,8.20127691592771,37.4541831264677,23.0837832194955,0,0.995005707323505,1.14530233788437,-0,0,0.0532303971465179,7.5853315933788
242.28,0.962909023753183,0.96290902379342,0.962909023624003,68.2997554976562,68.2997554976562,26.1783174504425,7.72755338136196,37.4711696425711,23.1010324737232,0,0.995005707323505,1.14601470088628,-0,0,0.0542096343492262,7.72487289476473
242.29,0.963260387011543,0.963260387050696,0.963260386880801,68.541778032145,68.541778032145,26.2606652764242,7.93605965022229,37.4878147267901,23.1179036551326,0,0.995005707323505,1.14582554733699,-0,0,0.0559110790223472,7.96732876068448
242.3,0.963599470043564,0.96359947008334,0.963599469914228,68.2526816810103,68.2526816810103,26.168335502573,7.61466748253741,37.5038252820483,23.1341889164246,0,0.995005707323505,1.14622588573149,-0,0,0.0455402210286086,6.48948149657672
242.31,0.96392347216895,0.963923472207889,0.96392347204105,68.6196871648557,68.6196871648557,26.2915397783606,7.95076551156013,37.5191452953173,23.1497763579783,0,0.995005707323505,1.14599478945599,-0,0,0.0600963653904246,8.5637320681355
242.32,0.964214708928596,0.964214708966944,0.964214708799295,69.0492510555621,69.0492510555621,26.4350369700107,8.35264140925512,37.5328656468205,23.1637439994864,0,0.995005707323505,1.14514254862292,-0,0,0.0652820456601568,9.30269150657234
242.33,0.964489479971613,0.964489480009658,0.964489479843429,68.8740862402248,68.8740862402248,26.3796236292497,8.15146131682833,37.5457225324147,23.1769023909818,0,0.995005707323505,1.14512128664469,-0,0,0.0558281247001453,7.95550776977071
242.34,0.964739078848101,0.964739078886305,0.964739078720624,68.6418423341253,68.6418423341253,26.3052384972697,7.89562360093127,37.5573308696911,23.188887863503,0,0.995005707323505,1.14563914508926,-0,0,0.0541740701638496,7.71980499834857
242.35,0.964993870957612,0.964993870994408,0.964993870827191,68.1889547106617,68.1889547106617,26.1583736934494,7.41860590986283,37.5691931073118,23.2011556934871,0,0.995005707323505,1.14649199530247,-0,0,0.0406808142965764,5.79701603726213
242.36,0.965225611566474,0.965225611605574,0.965225611438567,68.4984663154413,68.4984663154413,26.2619174651056,7.70612825248629,37.579986074933,23.212351988022,0,0.995005707323505,1.146489959203,-0,0,0.0548055092526082,7.80978506849667
242.37,0.96544758749052,0.96544758752845,0.965447587364811,68.3466576173852,68.3466576173852,26.2137479076229,7.53332546999285,37.590276543272,23.2230556041204,0,0.995005707323505,1.14662032427111,-0,0,0.0528317495703957,7.52852431378139
242.38,0.965652390483738,0.965652390521714,0.965652390358416,68.4881055742632,68.4881055742632,26.2618283662596,7.65543681376417,37.5997419520808,23.2329268084182,0,0.995005707323505,1.14631714983957,-0,0,0.038438509902481,5.47748766110354
242.39,0.965852186252771,0.965852186289005,0.965852186125984,68.1031680635025,68.1031680635025,26.136843522905,7.25166265088458,37.6089109142376,23.2425944983802,0,0.995005707323505,1.14719810521677,-0,0,0.0443672423477112,6.32233203454885
242.4,0.966029153589949,0.966029153626342,0.966029153461186,67.9722413201917,67.9722413201917,26.0951628355328,7.10407450340461,37.6169808559734,23.2511859608137,0,0.995005707323505,1.14775515943503,-0,0,0.0601659260331915,8.57364445972978
242.41,0.965710485591149,0.965710485630671,0.965710485465084,68.6591155039856,68.6591155039856,26.3181744138866,7.82260629754658,37.60066908307,23.235840123369,0,0.995005707323505,1.146277165963,-0,0,0.0455831821238666,6.49560345265099
242.42,0.965199830988815,0.96519983103284,0.965199830859074,67.7562608047985,67.7562608047985,26.0170479431878,6.97022462304782,37.5747521479443,23.2112840338064,0,0.995005707323505,1.14755615716649,-0,0,0.0375412012782037,5.34962118214403
242.43,0.964659078240743,0.964659078287819,0.964659078108371,67.9133706672319,67.9133706672319,26.0640806469021,7.18059077320962,37.5474418223479,23.1853380716744,0,0.995005707323505,1.14783310842987,-0,0,0.0665209391852437,9.47923383389722
242.44,0.964090889245687,0.96409088929647,0.964090889110806,68.6699948227206,68.6699948227206,26.3079514799676,7.99314510138976,37.5188596354528,23.1579900858781,0,0.995005707323505,1.14603294852487,-0,0,0.0567300846582501,8.08403706380064
242.45,0.963514467322203,0.963514467375795,0.963514467184285,68.1544914077952,68.1544914077952,26.1336055109648,7.53448110090434,37.4897566417566,23.1302536651343,0,0.995005707323505,1.14648870626921,-0,0,0.0532707912708274,7.5910877560929
242.46,0.962938777160944,0.962938777217799,0.962938777023029,68.5337117404011,68.5337117404011,26.253361448641,7.97037202195373,37.4607709749134,23.102568743534,0,0.995005707323505,1.14584679257512,-0,0,0.0510381952303838,7.27294282032969
242.47,0.962370222092101,0.962370222150653,0.962370221952379,68.2446084462444,68.2446084462444,26.1535022976202,7.73726449855196,37.4320978931547,23.0752460545377,0,0.995005707323505,1.1462252804517,-0,0,0.0611972424288764,8.72060704611489
242.48,0.961821935546239,0.961821935607551,0.961821935402769,68.3327401242031,68.3327401242031,26.1778106344917,7.87936590352459,37.4044691698439,23.0489050508346,0,0.995005707323505,1.14601573780321,-0,0,0.0692806465334219,9.87249213101262
242.49,0.96127469742016,0.961274697485199,0.961274697278271,68.5139260900982,68.5139260900982,26.2327178015955,8.11441300212254,37.3769170109641,23.0225960770116,0,0.995005707323505,1.14538176970596,-0,0,0.0599670884994959,8.54531011117817
242.5,0.960733584900052,0.960733584964313,0.960733584756416,70.0294248539294,70.0294248539294,26.7262589224142,9.68309071767269,37.3497549234439,22.9965792128129,0,0.995005707323505,1.14343270250109,-0,0,0.133060028297986,18.961054032463
242.51,0.960152624007669,0.960152624072333,0.960152623859129,75.4988649404409,75.4988649404409,28.5191070120532,15.2097756817412,37.3208369879178,22.9682522707819,0,0.995005707323505,1.13488270745018,-0,0,0.137186683176302,19.549102352623
242.52,0.959567570164687,0.959567570232385,0.959567570014176,77.3280257842871,77.3280257842871,29.1153569972922,17.0972359446649,37.2913514238917,22.9394384157304,0,0.995005707323505,1.13102384317321,-0,0,0.144006941072579,20.5209891028425
242.53,0.958992841429825,0.958992841497923,0.958992841279243,78.0563303361631,78.0563303361631,29.3498414601936,17.8830390059453,37.2622721482719,22.9110191819459,0,0.995005707323505,1.12902877276338,-0,0,0.116153753395229,16.5519098588201
242.54,0.958424417766631,0.958424417836415,0.958424417616532,77.5475423195023,77.5475423195023,29.1777631105146,17.4310104165311,37.2334956062392,22.883036296732,0,0.995005707323505,1.12927086511759,-0,0,0.116165194008025,16.5535401461435
242.55,0.957899375710198,0.957899375778489,0.957899375556435,77.7399622796166,77.7399622796166,29.2365385733615,17.675783147969,37.2069613840439,22.8572177476038,0,0.995005707323505,1.12907099808045,-0,0,0.116999800106932,16.6724715152378
242.56,0.957381092746232,0.957381092815737,0.957381092588804,77.9438421748351,77.9438421748351,29.299149508641,17.9312202111012,37.180834919067,22.8317870446669,0,0.995005707323505,1.12883334781332,-0,0,0.125242260575664,17.8470221320321
242.57,0.956883153065113,0.956883153135955,0.956883152908134,77.6844087641156,77.6844087641156,29.2096525686345,17.7212851319055,37.1557522081182,22.807371424092,0,0.995005707323505,1.12881564457284,-0,0,0.113673560195344,16.1984823278365
242.58,0.956409708432298,0.956409708502194,0.95640970827542,76.4136043470142,76.4136043470142,28.7879412327594,16.4974179831274,37.1319049548411,22.7842814090457,0,0.995005707323505,1.1301166933924,-0,0,0.108617818267038,15.4780391030529
242.59,0.9559701996304,0.955970199701077,0.955970199470498,75.5791040373703,75.5791040373703,28.5099339721961,15.7063215518919,37.1098275385629,22.7629549469155,0,0.995005707323505,1.13121596558668,-0,0,0.0986401113607971,14.0562158689136
242.6,0.955550919151886,0.955550919223373,0.955550918990836,75.8650148129362,75.8650148129362,28.600375996288,16.0334766768337,37.088864057682,22.7426740784205,0,0.995005707323505,1.13120292211857,-0,0,0.0948415252022844,13.5149173413255
242.61,0.955164376108223,0.955164376180226,0.955164375947382,75.1011442950797,75.1011442950797,28.3460408617303,15.3076137151629,37.0695023105966,22.7240282693201,0,0.995005707323505,1.1320752272446,-0,0,0.0981774304700188,13.9902838419777
242.62,0.954777865750219,0.954777865822413,0.954777865587946,75.9348850617132,75.9348850617132,28.6168358297538,16.179213161439,37.0502592810994,22.7054126191747,0,0.995005707323505,1.13144727096037,-0,0,0.116819931319024,16.6468402129609
242.63,0.954416599522794,0.954416599595161,0.954416599360371,75.028925732042,75.028925732042,28.3160160223653,15.3087521427606,37.0321877219183,22.6879858673631,0,0.995005707323505,1.1319757417685,-0,0,0.105830120794899,15.0807922132732
242.64,0.954083549111533,0.95408354918391,0.954083548948494,74.4832123631323,74.4832123631323,28.1338436227816,14.7956660449129,37.0155447520557,22.6720015661637,0,0.995005707323505,1.13271145743593,-0,0,0.100066760706026,14.2595134006087
242.65,0.953758028081373,0.953758028154218,0.953758027917575,74.1950882015771,74.1950882015771,28.0364075252553,14.5393262578018,36.9993226101345,22.6564393336408,0,0.995005707323505,1.13321687236161,-0,0,0.0970236360188926,13.8258681326922
242.66,0.953459190276091,0.953459190349137,0.953459190112088,73.918044287183,73.918044287183,27.9428376737714,14.2914282515764,36.9844325673803,22.6421834682263,0,0.995005707323505,1.13358922969497,-0,0,0.0885362241562765,12.6164119422694
242.67,0.953173879070989,0.953173879144669,0.953173878908194,74.2593369775474,74.2593369775474,28.052624831572,14.6604841533883,36.9702516494725,22.6286011746865,0,0.995005707323505,1.13343621999115,-0,0,0.0985888484732246,14.0489109074345
242.68,0.952882562770353,0.952882562844151,0.952882562606311,74.242854979272,74.242854979272,28.0447662572894,14.6723639800002,36.9557684540651,22.6147225452067,0,0.995005707323505,1.13342548480883,-0,0,0.114407709977848,16.3030986718434
242.69,0.952605289236588,0.952605289310399,0.952605289072533,74.0853723561572,74.0853723561572,27.990677711216,14.5419295985117,36.9419648467161,22.6014779109294,0,0.995005707323505,1.13327409931407,-0,0,0.0999521420638997,14.2431802441057
242.7,0.952327514812821,0.952327514886562,0.952327514649506,74.1916547804633,74.1916547804633,28.0232834788897,14.6752415217026,36.9281560217452,22.5882572370155,0,0.995005707323505,1.13333154377208,-0,0,0.111669712473087,15.912934027415
242.71,0.952065991287716,0.952065991359534,0.95206599112145,74.4102902088425,74.4102902088425,28.0929535629311,14.919361609964,36.9151507865013,22.5757778123772,0,0.995005707323505,1.13296169681223,-0,0,0.112961209994602,16.0969724242308
242.72,0.95180995922649,0.951809959300412,0.951809959059838,74.10140002639,74.10140002639,27.9892752907896,14.6354522245224,36.9023893677331,22.5635584341346,0,0.995005707323505,1.1330880879045,-0,0,0.102195671689609,14.5628832157693
242.73,0.951582611719745,0.9515826117946,0.951582611553928,73.8511638279131,73.8511638279131,27.9051129580375,14.4073810138134,36.8910380570929,22.5527447570068,0,0.995005707323505,1.13341671054608,-0,0,0.0940472872145062,13.4017384280671
242.74,0.951363643711652,0.951363643785972,0.951363643546234,74.3185038516206,74.3185038516206,28.0568834250952,14.8960102602832,36.8801422330217,22.5423513583156,0,0.995005707323505,1.13315124921324,-0,0,0.108306289400684,15.4336462395975
242.75,0.951149359669472,0.951149359743836,0.951149359503724,74.3358332032735,74.3358332032735,28.0607774603786,14.934245575131,36.8694526695544,22.5321349585881,0,0.995005707323505,1.13289450408228,-0,0,0.106696137466066,15.2041995889144
242.76,0.950944062584391,0.950944062659825,0.950944062418333,73.1840440264805,73.1840440264805,27.6804650780743,13.8025070543943,36.8591484034568,22.5223885686294,0,0.995005707323505,1.13398111452425,-0,0,0.0886333192185736,12.6302479886467
242.77,0.950753005057033,0.950753005132022,0.950753004892876,72.8571365036762,72.8571365036762,27.5714056184547,13.494115384098,36.849602173519,22.5134189460591,0,0.995005707323505,1.13482176880437,-0,0,0.0916848295578036,13.065088211987
242.78,0.950566960153267,0.950566960227315,0.950566959986547,73.4505691317092,73.4505691317092,27.7648996719719,14.1055395129645,36.8403632055189,22.5046664132258,0,0.995005707323505,1.13429248433812,-0,0,0.0928352256988466,13.2290196620856
242.79,0.950388088202003,0.95038808827679,0.950388088035304,73.0814786207732,73.0814786207732,27.6420767932925,13.7538224835254,36.8314173940124,22.4962387432354,0,0.995005707323505,1.13454972445882,-0,0,0.0889393025543506,12.673850613995
242.8,0.950216758834047,0.950216758909623,0.950216758668163,72.7926131815347,72.7926131815347,27.5456851577478,13.4815853111731,36.8228432432385,22.4881846271232,0,0.995005707323505,1.13482870256946,-0,0,0.073073236257015,10.4129361666246
242.81,0.950076231313608,0.950076231388051,0.950076231145356,71.6320376996692,71.6320376996692,27.1630211222306,12.3346148451587,36.8157283627786,22.4816944917319,0,0.995005707323505,1.1365994234424,-0,0,0.0855915956280721,12.1968023770003
242.82,0.949936242685658,0.949936242763461,0.94993624252212,71.2730649011468,71.2730649011468,27.0438465092374,11.9891033320628,36.8087032369905,22.4752583320935,0,0.995005707323505,1.1373413429982,-0,0,0.086181304727867,12.280835923721
242.83,0.949809560301944,0.949809560377581,0.94980956013724,71.5853570777976,71.5853570777976,27.1454217365405,12.3135604314502,36.8023628288759,22.4694338174714,0,0.995005707323505,1.13706358915466,-0,0,0.0813295887069999,11.5894663907475
242.84,0.949673172035279,0.949673172109593,0.94967317186619,71.6302793291981,71.6302793291981,27.1590324771861,12.3716294293327,36.7955223677477,22.4631275321177,0,0.995005707323505,1.13696318319549,-0,0,0.0786619293513227,11.2093249325635
242.85,0.949552605246573,0.949552605325098,0.949552605083028,71.5784863066708,71.5784863066708,27.1409801704222,12.3314835117213,36.7894292711148,22.4575735238347,0,0.995005707323505,1.13713763764213,-0,0,0.0918370213289288,13.0867755393724
242.86,0.949427871125975,0.949427871202187,0.949427870961914,71.4505922756869,71.4505922756869,27.0978783343822,12.2156819420629,36.7831196271024,22.4517907065216,0,0.995005707323505,1.13716493922529,-0,0,0.0902807579004236,12.8650080008104
242.87,0.949318980554155,0.949318980630212,0.949318980388927,71.321742291314,71.321742291314,27.0545898507406,12.0974387976998,36.7775669446513,22.4467365489628,0,0.995005707323505,1.13710000402109,-0,0,0.0641833417300996,9.14612619653919
