t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
242.88,0.949227001786679,0.949227001865117,0.949227001622504,70.1865627803423,70.1865627803423,26.6806636893424,10.9712058305254,36.7727736755434,22.4425832742734,0,0.995005707323505,1.13890563489753,-0,0,0.0670356558348214,9.55258095646205
242.89,0.949156412980892,0.949156413057326,0.949156412816322,70.3792401738637,70.3792401738637,26.7433735597728,11.1706716019137,36.7691091298566,22.4394594420935,0,0.995005707323505,1.139050748629,-0,0,0.0672206892501084,9.57894821814045
242.9,0.94909725976556,0.949097259841094,0.949097259599151,70.604122659751,70.604122659751,26.8167612965731,11.4012760092767,36.7659934783609,22.4368531721133,0,0.995005707323505,1.13889314420665,-0,0,0.078806303355125,11.2298982281053
242.91,0.949045837388551,0.949045837465317,0.949045837223453,70.0400830733128,70.0400830733128,26.6308954676106,10.8423076916224,36.7631912424282,22.4345841392622,0,0.995005707323505,1.13939317726139,-0,0,0.0680343419786666,9.69489373196
242.92,0.948987029010971,0.948987029087802,0.948987028845566,70.8932920625847,70.8932920625847,26.9108080407605,11.701238542819,36.7600970148161,22.4319565049496,0,0.995005707323505,1.13853010950996,-0,0,0.0762925203866981,10.8716841551045
242.93,0.948933891881096,0.948933891958045,0.948933891715902,70.3933871467351,70.3933871467351,26.7460029935236,11.2066361185691,36.7571801112367,22.4295709169294,0,0.995005707323505,1.13903125040147,-0,0,0.0893407309342481,12.7310541581304
242.94,0.948892806730273,0.9488928068075,0.94889280656556,70.1839174135182,70.1839174135182,26.6767590774307,11.0013254350814,36.7548542785358,22.4277376999011,0,0.995005707323505,1.13915031754741,-0,0,0.0763695838774677,10.8826657025391
242.95,0.94886514486672,0.948865144944069,0.94886514470285,70.3051474895883,70.3051474895883,26.7163216418717,11.125398158483,36.7531864858652,22.4265628452401,0,0.995005707323505,1.13925719244871,-0,0,0.0874357943481303,12.4596006946086
242.96,0.948843165422506,0.94884316549843,0.948843165257404,70.8455547143137,70.8455547143137,26.8937111260707,11.6681625103796,36.751812217867,22.4255799860672,0,0.995005707323505,1.13823728026497,-0,0,0.0661822990339146,9.43097761233282
242.97,0.948827608905336,0.948827608982034,0.948827608739574,70.5618042747116,70.5618042747116,26.8002531989151,11.386205673534,36.7506795196561,22.4249190815215,0,0.995005707323505,1.13857278170107,-0,0,0.0617683486262517,8.80198967924087
242.98,0.948800208659104,0.948800208736339,0.948800208494486,70.2780375031064,70.2780375031064,26.7066926896688,11.1053340888523,36.748970921113,22.4237324931411,0,0.995005707323505,1.1391892180426,-0,0,0.0729553000844103,10.3961302620285
242.99,0.94878289148339,0.94878289156066,0.948782891318572,69.5486460059246,69.5486460059246,26.4667409119327,10.3778762177326,36.7477299263185,22.4230398618735,0,0.995005707323505,1.14021398018864,-0,0,0.0711788870728574,10.1429914078822
243,0.948770324102694,0.948770324180566,0.948770323938623,69.3928336450605,69.3928336450605,26.4153608663078,10.2234807113759,36.7467578824534,22.4225950512313,0,0.995005707323505,1.1406357848409,-0,0,0.0635317293327589,9.05327142991815
243.01,0.948782515756419,0.948782515833147,0.948782515591763,69.9786803583568,69.9786803583568,26.6079617003553,10.808342976991,36.7470269870523,22.4233103943135,0,0.995005707323505,1.14008836870875,-0,0,0.0729819925466835,10.3999339379024
243.02,0.948789477624476,0.948789477702237,0.948789477458678,69.6126295384054,69.6126295384054,26.4876342182736,10.4419151753566,36.7469723532143,22.4237420098345,0,0.995005707323505,1.14033888486319,-0,0,0.0685804829032365,9.7727188137112
243.03,0.948812839405414,0.948812839483973,0.948812839242479,69.5837745341244,69.5837745341244,26.4782727174654,10.4110950656081,36.7477200338625,22.4249594346538,0,0.995005707323505,1.14046245198882,-0,0,0.0662567780733059,9.44159087544609
243.04,0.94883958297806,0.948839583056079,0.948839582814927,69.7033179481722,69.7033179481722,26.5177158088705,10.528362029559,36.7486355523368,22.4263203662765,0,0.995005707323505,1.14026738420182,-0,0,0.0568794967968003,8.10532829354405
243.05,0.948865470599592,0.948865470676977,0.948865470435996,68.9290455590128,68.9290455590128,26.2633575251942,9.75191916169212,36.7494462223606,22.4276801749601,0,0.995005707323505,1.14146028237188,-0,0,0.0564929881018344,8.05025080451141
243.06,0.948899892586094,0.948899892663174,0.948899892421973,68.9126908273856,68.9126908273856,26.2581934325581,9.73250194617416,36.7507231927066,22.4294656885049,0,0.995005707323505,1.14178426378473,-0,0,0.0564085439787337,8.03821751696956
243.07,0.948936211668771,0.948936211747171,0.948936211505993,68.3523080842874,68.3523080842874,26.0742246724319,9.16888761857755,36.7520542744444,22.4313661912655,0,0.995005707323505,1.14285176283219,-0,0,0.0689059213531197,9.81909379281955
243.08,0.948961215146845,0.948961215224581,0.94896121498369,69.3206840123597,69.3206840123597,26.3926597256896,10.135068208396,36.7529350137837,22.43268079018,0,0.995005707323505,1.14157390080496,-0,0,0.0771155217076269,10.9889618433368
243.09,0.948998994580897,0.948998994659113,0.948998994418292,68.7532713366573,68.7532713366573,26.2063886230225,9.56439929269866,36.7543127158675,22.4345593280911,0,0.995005707323505,1.14199489922946,-0,0,0.073221705461017,10.4340930281949
243.1,0.949027608406181,0.949027608482329,0.949027608241848,69.5191314592953,69.5191314592953,26.4582804271817,10.3278347386452,36.7553147227435,22.4359819979065,0,0.995005707323505,1.14095094761762,-0,0,0.0683896669822108,9.74552754496503
243.11,0.949050637208116,0.949050637286205,0.949050637044042,69.2563883533758,69.2563883533758,26.3720273837681,10.063310876175,36.7559663710262,22.4371111061746,0,0.995005707323505,1.14099786697714,-0,0,0.051954032944398,7.40344969457672
243.12,0.949087870914327,0.949087870991726,0.949087870749791,69.0645280594208,69.0645280594208,26.3091865056541,9.86826154379374,36.7572983249354,22.4389681906917,0,0.995005707323505,1.1416656408419,-0,0,0.0716585828515078,10.2113480563399
243.13,0.949126584451084,0.949126584530073,0.949126584288498,69.4708337819288,69.4708337819288,26.4429733881549,10.2712373021757,36.7587462039183,22.4408502758348,0,0.995005707323505,1.14105649258538,-0,0,0.0767789897934045,10.9410060455601
243.14,0.949157329032173,0.949157329110316,0.949157328869813,69.3329539483079,69.3329539483079,26.3978222585267,10.1308725343633,36.7597616819619,22.4423197319827,0,0.995005707323505,1.1409136660048,-0,0,0.0615441302508412,8.77003856074488
243.15,0.949202994554266,0.949202994631789,0.949202994390558,68.8806468131722,68.8806468131722,26.2494400057109,9.67463321825929,36.7614700642266,22.4445435306864,0,0.995005707323505,1.14172590557244,-0,0,0.0617117017402695,8.79391749798841
243.16,0.949242536339561,0.949242536417728,0.949242536176817,68.7783884933299,68.7783884933299,26.2160687436742,9.56897973109748,36.7629136860863,22.4464950761461,0,0.995005707323505,1.14205886634867,-0,0,0.0588574122709902,8.3871812486161
243.17,0.94929093818696,0.949290938263659,0.94929093802261,68.7857840208874,68.7857840208874,26.2188123247633,9.57210522961071,36.7647936276442,22.4488851636325,0,0.995005707323505,1.14236847426044,-0,0,0.0797726671246932,11.3676050652688
243.18,0.949351101824427,0.949351101900954,0.949351101660038,68.4303299684634,68.4303299684634,26.1023859903726,9.21131185701797,36.7672250482891,22.4517930631563,0,0.995005707323505,1.14255534082823,-0,0,0.0586214858543645,8.35356173424695
243.19,0.949410601209255,0.949410601286298,0.949410601045083,68.6355605376151,68.6355605376151,26.1702463750988,9.41120681327022,36.7696486586929,22.454705065652,0,0.995005707323505,1.14258799014751,-0,0,0.0637837309778117,9.08918166433816
243.2,0.949460924146533,0.949460924224494,0.949460923984248,68.1222750961323,68.1222750961323,26.001859333051,8.89351252767434,36.7715830866487,22.4571794818092,0,0.995005707323505,1.1432778199661,-0,0,0.0557695758750648,7.94716456219673
243.21,0.949519736159416,0.949519736237044,0.949519735996744,67.8226979747574,67.8226979747574,25.9037858965462,8.58866112023603,36.7739409213295,22.4600959331919,0,0.995005707323505,1.14403232127515,-0,0,0.0560978390689496,7.99394206732531
243.22,0.949562213940757,0.949562214018775,0.949562213778566,68.5307886043033,68.5307886043033,26.1367966560788,9.29299583520384,36.7755809611003,22.4622118079992,0,0.995005707323505,1.14311264092902,-0,0,0.0578084088115026,8.23769825563913
243.23,0.949613598456848,0.949613598534722,0.949613598294076,68.2645136452686,68.2645136452686,26.0496070291082,9.02221073713222,36.7775688212668,22.4647340868695,0,0.995005707323505,1.14346626201868,-0,0,0.0748182458189827,10.661600029205
243.24,0.949663245593132,0.949663245673063,0.949663245431421,68.7270108353811,68.7270108353811,26.2019471698103,9.48038478929363,36.7795164505867,22.4671095955007,0,0.995005707323505,1.1423920534443,-0,0,0.0495495293647668,7.06080793447927
243.25,0.949698862758989,0.94969886283816,0.949698862598561,68.516601492977,68.516601492977,26.1329865964545,9.26703300527674,36.7807136451322,22.4688548425681,0,0.995005707323505,1.14286887608307,-0,0,0.061154154998481,8.71446708728354
243.26,0.949730249581551,0.949730249657537,0.949730249418411,68.6359870380109,68.6359870380109,26.1723944928843,9.38387614077055,36.7817316078038,22.4703792894365,0,0.995005707323505,1.14265084084042,-0,0,0.0594815767298301,8.47612468400079
243.27,0.949996011648859,0.94999601172753,0.949996011488411,68.088513092498,68.088513092498,25.9945208220505,8.81142695817272,36.7940660838924,22.4830200504329,0,0.995005707323505,1.14339495093041,-0,0,0.0469894516859788,6.69599686525198
243.28,0.950682871955733,0.950682872029438,0.950682871796412,68.1294711349108,68.1294711349108,26.0134997586377,8.78693852833684,36.826863191865,22.5156694147089,0,0.995005707323505,1.14393824201971,-0,0,0.0657186200854512,9.36490336217679
243.29,0.951439347923232,0.951439347991082,0.951439347765889,68.1770892092586,68.1770892092586,26.0352433223584,8.76239904003297,36.8630784661285,22.5516117030972,0,0.995005707323505,1.14384097255451,-0,0,0.059680182414705,8.50442599409547
243.3,0.952197705616213,0.952197705680862,0.952197705461914,67.6994157559134,67.6994157559134,25.884344424331,8.2123395863656,36.8993720175221,22.5877041520257,0,0.995005707323505,1.14475714803998,-0,0,0.0567442685876293,8.08605827373718
243.31,0.952941320274809,0.952941320336385,0.952941320122252,68.3835921782071,68.3835921782071,26.1152263114913,8.82539920166886,36.9350641413827,22.6231288351555,0,0.995005707323505,1.14412239026395,-0,0,0.0689090618126163,9.81954130829782
243.32,0.953655087452927,0.953655087511441,0.953655087302001,68.248345360301,68.248345360301,26.0765264357532,8.6219553509549,36.9692704046193,22.6571196047269,0,0.995005707323505,1.14411436925648,-0,0,0.0633299132679296,9.02451264067997
243.33,0.95435272592173,0.954352725978634,0.954352725773834,68.1731315337461,68.1731315337461,26.0574293901773,8.48004629655148,37.0027112008034,22.6903740363912,0,0.995005707323505,1.14422908237528,-0,0,0.04525225135567,6.44844581818298
243.34,0.955030628480534,0.955030628534817,0.955030628333582,67.973559733865,67.973559733865,25.9972963968291,8.21559798763285,37.0351966922947,22.7227650539374,0,0.995005707323505,1.14506709761383,-0,0,0.0614622966110409,8.75837726707333
243.35,0.955687895417253,0.955687895470467,0.955687895272434,68.2483881217933,68.2483881217933,26.0929344996301,8.42748373868759,37.0667480029213,22.7541563801844,0,0.995005707323505,1.14457285799087,-0,0,0.0447865869452013,6.38208863969118
243.36,0.956319028849583,0.956319028900263,0.95631902870668,68.3128666237749,68.3128666237749,26.119216702226,8.43151545494274,37.0970116854039,22.7843394834283,0,0.995005707323505,1.14475849047067,-0,0,0.0564693023213251,8.04687558078883
243.37,0.956920711724862,0.956920711775884,0.956920711584882,68.3220738646143,68.3220738646143,26.1270925907456,8.38310713120028,37.1258521613323,22.8131145720817,0,0.995005707323505,1.14474099752372,-0,0,0.0558127504710814,7.9533169421291
243.38,0.957493002293695,0.95749300234137,0.957493002152698,68.6442422278193,68.6442422278193,26.2375974321977,8.65046785921606,37.1532873976243,22.840486970979,0,0.995005707323505,1.14428636192776,-0,0,0.0541848362440025,7.72133916477035
243.39,0.958026355878394,0.958026355924571,0.958026355739066,69.1624432626464,69.1624432626464,26.412217296756,9.11761672593673,37.1788340249964,22.8659925117133,0,0.995005707323505,1.14361638965042,-0,0,0.0723561282091713,10.3107482698069
243.4,0.958533696102892,0.958533696146853,0.958533695963642,69.4112179276271,69.4112179276271,26.4980648796872,9.31792936721001,37.2030948141224,22.8901937462947,0,0.995005707323505,1.14274469270574,-0,0,0.0523586591623398,7.46110893063342
243.41,0.95901347563357,0.959013475677067,0.959013475495478,69.5990519115559,69.5990519115559,26.5636519730227,9.45995003047958,37.2259904695524,22.9131114115239,0,0.995005707323505,1.1426308401904,-0,0,0.0620332416989723,8.83973694210355
243.42,0.959473712913027,0.959473712957134,0.959473712777382,69.1118557315943,69.1118557315943,26.4072003794175,8.92884486297506,37.2478969053148,22.9351139633044,0,0.995005707323505,1.1433599992714,-0,0,0.066633406511019,9.49526042782021
243.43,0.959902326316304,0.959902326357469,0.959902326180662,69.2644921402679,69.2644921402679,26.4608011726912,9.04055694183174,37.2683139743187,22.9556212241175,0,0.995005707323505,1.14328975403965,-0,0,0.0655832713092372,9.34561616156629
243.44,0.960284896199247,0.960284896239851,0.960284896063368,69.4457715233314,69.4457715233314,26.523438703829,9.1853572379824,37.2864866058019,22.9739276795471,0,0.995005707323505,1.14311482470472,-0,0,0.071170683252298,10.1418223634525
243.45,0.960653982751261,0.96065398279264,0.960653982617749,69.0219131754568,69.0219131754568,26.3870596057952,8.72634989334717,37.3039638764579,22.9915994056517,0,0.995005707323505,1.14369320007464,-0,0,0.0672517842257625,9.58337925217115
243.46,0.961006057709004,0.961006057748794,0.9610060575757,69.5533929996453,69.5533929996453,26.5645582452014,9.22425687302415,37.3206844324981,23.0084516941231,0,0.995005707323505,1.14292963961784,-0,0,0.0501408584484173,7.14507232889947
243.47,0.961336055739728,0.961336055779569,0.961336055606874,69.1231425798972,69.1231425798972,26.425757102983,8.76260544074603,37.3362557427721,23.0242813963791,0,0.995005707323505,1.14368704578471,-0,0,0.0500049006937923,7.12569834886541
243.48,0.961639453501863,0.961639453541297,0.961639453369476,68.6491573954324,68.6491573954324,26.2723623897773,8.25974270230759,37.3505303060756,23.0388843870492,0,0.995005707323505,1.14472738337596,-0,0,0.053524036174929,7.62717515492739
243.49,0.961922196607716,0.961922196646846,0.961922196475367,68.4275720601463,68.4275720601463,26.2017625945899,8.01121820138224,37.3638253042921,23.052528554472,0,0.995005707323505,1.1454084719137,-0,0,0.0585265347570599,8.34003120288103
243.5,0.96219829119329,0.962198291231844,0.962198291061581,68.4669168851705,68.4669168851705,26.2168764470952,8.02423402138466,37.3768227068486,23.0658601569373,0,0.995005707323505,1.14557866400442,-0,0,0.0673609431315496,9.59893439624581
243.51,0.962292745099599,0.962292745133184,0.962292744969513,68.4005907719071,68.4005907719071,26.1957573215722,7.94924438085586,37.3809017935518,23.0704445974995,0,0.995005707323505,1.14539944344679,-0,0,0.0412689372243223,5.88082355446593
243.52,0.962436345152579,0.962436345194072,0.962436345019425,68.2014404974723,68.2014404974723,26.1313824615089,7.73662746372731,37.3873706237451,23.0774424099999,0,0.995005707323505,1.14611280525496,-0,0,0.0492081161177328,7.01215654677693
243.53,0.962534842990337,0.962534843031321,0.962534842863669,68.1563854991596,68.1563854991596,26.1172862596836,7.68246787884924,37.3916401976342,23.0822774226762,0,0.995005707323505,1.14644359180164,-0,0,0.0656802202315981,9.35943138300273
243.54,0.962612727838225,0.962612727879056,0.962612727711169,68.2281896581924,68.2281896581924,26.141431897738,7.74720180228727,37.3949091771394,23.0860786787657,0,0.995005707323505,1.14606406838403,-0,0,0.0495582579472927,7.06205175748921
243.55,0.962671432857606,0.96267143289547,0.962671432730082,67.9155005064833,67.9155005064833,26.0390335063099,7.42933321838677,37.3971882256078,23.0889790624888,0,0.995005707323505,1.14663196234952,-0,0,0.0398242391377055,5.67495407712304
243.56,0.96272922298554,0.962729223021352,0.962729222857595,67.5748899384444,67.5748899384444,25.9274482340896,7.0835967163429,37.3994133645979,23.0918798575036,0,0.995005707323505,1.14765408652475,-0,0,0.0545194596243249,7.76902299646629
243.57,0.962767899302606,0.962767899342027,0.962767899176194,67.7532207382085,67.7532207382085,25.9862818509281,7.25862519773971,37.4007502343946,23.0938453060743,0,0.995005707323505,1.14749454242711,-0,0,0.0640717696752836,9.13022717872792
243.58,0.962787589331643,0.962787589370396,0.962787589206909,67.8317109225758,67.8317109225758,26.0121405637004,7.33570939037594,37.4011415601965,23.0948599720034,0,0.995005707323505,1.1471216393629,-0,0,0.0549821694206206,7.83495914243843
243.59,0.96284505580819,0.962845055829194,0.962845055675921,67.873236161963,67.873236161963,26.0261582049799,7.37218318046298,37.4033684077281,23.0976845737719,0,0.995005707323505,1.14702227278158,-0,0,0.0495081670290625,7.05491380164141
243.6,0.96294518169293,0.962945181724699,0.962945181559706,68.4810008069403,68.4810008069403,26.2266478255498,7.97075071434092,37.4077203997807,23.1025296928187,0,0.995005707323505,1.14607197940681,-0,0,0.0563395156882226,8.02838098557172
243.61,0.962570042546626,0.962570042586274,0.962570042421703,68.9192258438979,68.9192258438979,26.3674797226305,8.44602519548811,37.3886989019999,23.0845017464099,0,0.995005707323505,1.14510654888782,-0,0,0.0713356684596306,10.1653327554974
243.62,0.962005052362592,0.962005052402721,0.962005052232427,68.7056043350388,68.7056043350388,26.2924840454118,8.28795805770592,37.3603117449786,23.0573345323542,0,0.995005707323505,1.14486485084717,-0,0,0.0615483704128987,8.77064278383807
243.63,0.961416299346275,0.961416299392855,0.961416299214393,68.6726953079932,68.6726953079932,26.2766922716687,8.31286801380145,37.3307749449292,23.0290523492626,0,0.995005707323505,1.14475176861155,-0,0,0.0490581200964161,6.99078211373929
243.64,0.960837884722602,0.960837884774388,0.960837884589888,68.635295300101,68.635295300101,26.2595117613218,8.33222908253976,37.3017583044666,23.0013079130946,0,0.995005707323505,1.14495666877364,-0,0,0.0610566363627972,8.70057068169861
243.65,0.960256321652703,0.960256321705663,0.960256321517798,68.3884241473063,68.3884241473063,26.1734579729633,8.14241401312053,37.2726008490783,22.9734092851075,0,0.995005707323505,1.1450377234761,-0,0,0.0455014216817054,6.48395258964302
243.66,0.959697579510212,0.959697579565197,0.959697579372744,67.8647753845545,67.8647753845545,25.9966174865989,7.67354449322149,37.2445507936844,22.9466800976486,0,0.995005707323505,1.14615669490559,-0,0,0.0573240675981884,8.16867963274185
243.67,0.959164599931009,0.95916459998916,0.959164599792153,68.1938618487656,68.1938618487656,26.1002869645063,8.05481267284214,37.2178593234015,22.9211898525219,0,0.995005707323505,1.14572660819429,-0,0,0.0676298186086137,9.63724915172745
243.68,0.958625649750026,0.958625649810786,0.958625649609609,68.6674787807827,68.6674787807827,26.2514174249989,8.5812123549381,37.1909026741509,22.8953637516937,0,0.995005707323505,1.14451055760826,-0,0,0.0548862352341007,7.82128852085935
243.69,0.958113257377581,0.958113257439724,0.958113257236335,68.7645362562496,68.7645362562496,26.2789910827603,8.72850843371544,37.1652095548142,22.87081826772,0,0.995005707323505,1.14422045910938,-0,0,0.0647658658827821,9.22913588829645
243.7,0.957622502208861,0.957622502271592,0.957622502065604,68.2150194470825,68.2150194470825,26.0942181609107,8.22715780588658,37.1405410745625,22.8473205666334,0,0.995005707323505,1.14480358123647,-0,0,0.0598364334524988,8.52669176698107
243.71,0.957149920491512,0.957149920556021,0.957149920346432,67.8770820588995,67.8770820588995,25.9791430055116,7.93554849143142,37.116793918511,22.8247396489571,0,0.995005707323505,1.14538550371746,-0,0,0.0488137600755166,6.95596081076112
243.72,0.956718225176718,0.95671822524174,0.95671822503109,67.8367926198731,67.8367926198731,25.9622428260582,7.93754432802241,37.0950844979616,22.8041637938891,0,0.995005707323505,1.14582350752498,-0,0,0.0659969065797957,9.40455918762089
243.73,0.95630982015829,0.956309820223675,0.956309820011504,67.6268187871834,67.6268187871834,25.8897645388489,7.76761034927274,37.0745286812189,22.7846797566917,0,0.995005707323505,1.14584139008258,-0,0,0.046511184612014,6.62784380721199
243.74,0.955913568443424,0.955913568511295,0.955913568295124,67.5490885691922,67.5490885691922,25.8608538678042,7.7286890041913,37.0545759623762,22.7658236026247,0,0.995005707323505,1.14620384148082,-0,0,0.0525673697862991,7.49085019454762
243.75,0.955532122930034,0.955532122998976,0.955532122782271,67.5146553156276,67.5146553156276,25.8462992934678,7.73161019598085,37.0353655672894,22.7476795523573,0,0.995005707323505,1.14630806048595,-0,0,0.0620704590129254,8.84504040934187
243.76,0.955164825175518,0.955164825244296,0.955164825025975,68.029687112285,68.029687112285,26.0124703670223,8.28261531745564,37.0168952410729,22.7301765537565,0,0.995005707323505,1.14528579772424,-0,0,0.0631289022747762,8.99586857415561
243.77,0.954826521964096,0.954826522033873,0.954826521814832,67.8566326464733,67.8566326464733,25.9527061538173,8.14281285071447,36.9997800804574,22.7140397153014,0,0.995005707323505,1.14523826904033,-0,0,0.0602801436286856,8.58992046708769
243.78,0.954497933299152,0.954497933368688,0.954497933148314,68.1499219566382,68.1499219566382,26.0463073359997,8.46838617706586,36.9831718504748,22.6983639290976,0,0.995005707323505,1.14468123196764,-0,0,0.0573315225877548,8.16974196875506
243.79,0.954184332730348,0.95418433280016,0.954184332578363,68.282401224142,68.282401224142,26.0871743815886,8.63173031562564,36.9672855246146,22.6833853839018,0,0.995005707323505,1.14421141959697,-0,0,0.0461680180691589,6.57894257485515
243.8,0.953892516077568,0.953892516149266,0.953892515926238,68.2425235050542,68.2425235050542,26.0715662630925,8.62061136476332,36.9524457426905,22.6694663976004,0,0.995005707323505,1.14430132379294,-0,0,0.0519067800232307,7.39671615331038
243.81,0.953621912089607,0.953621912157926,0.953621911935789,67.8350653531365,67.8350653531365,25.9353117135286,8.23987290274989,36.938625601085,22.6565668493017,0,0.995005707323505,1.14477663729135,-0,0,0.0407277415591891,5.80370317218445
243.82,0.953371035364919,0.953371035435431,0.953371035211424,67.6204713842021,67.6204713842021,25.8626132504068,8.05002731482473,36.9257856319419,22.6446584374355,0,0.995005707323505,1.14542424381878,-0,0,0.0491859116912686,7.00899241600578
243.83,0.953134307878363,0.953134307949447,0.953134307723932,67.9940530173956,67.9940530173956,25.9833654399841,8.44694930164771,36.9136951422194,22.6334085735285,0,0.995005707323505,1.14487029263696,-0,0,0.054703944994831,7.79531216176341
243.84,0.952901124220793,0.952901124290259,0.952901124065435,68.1019692767194,68.1019692767194,26.0168234342944,8.57791145559188,36.9017573810892,22.6223004400383,0,0.995005707323505,1.14446893709841,-0,0,0.0553950862058047,7.89379978432717
243.85,0.952669480187268,0.952669480261195,0.952669480031768,67.8846070167389,67.8846070167389,25.9433757621393,8.3834753970223,36.889869148781,22.6112624709356,0,0.995005707323505,1.14455533070926,-0,0,0.0424122727214136,6.04374886280144
243.86,0.952465164399563,0.952465164472891,0.952465164245799,67.2672871294099,67.2672871294099,25.7386862163397,7.78642154515816,36.8792796668317,22.6015859174201,0,0.995005707323505,1.14578170838449,-0,0,0.047006916117189,6.69848554669943
243.87,0.952275723228119,0.952275723300896,0.952275723073168,67.4525723518343,67.4525723518343,25.7979358842301,7.99045595482215,36.86949335729,22.5926230397221,0,0.995005707323505,1.14562254768476,-0,0,0.0414017280926596,5.89974625320399
243.88,0.952089344859787,0.952089344931498,0.952089344704427,67.2590879578278,67.2590879578278,25.7327101094001,7.81543366278196,36.8598284225552,22.5838258724907,0,0.995005707323505,1.14612613235976,-0,0,0.0587218222211653,8.36785966651606
243.89,0.951910701415993,0.951910701487854,0.951910701259048,67.2591382721124,67.2591382721124,25.7311639828486,7.83320276661275,36.8505645684273,22.5753709370724,0,0.995005707323505,1.14592883302495,-0,0,0.0501334496938157,7.14401658136874
243.9,0.951744333833404,0.951744333906857,0.951744333676882,67.1120965226043,67.1120965226043,25.6813678362878,7.7027004310208,36.8418776614658,22.5675184301177,0,0.995005707323505,1.14625769215743,-0,0,0.055293295718028,7.87929463981899
243.91,0.951482152931416,0.951482153017402,0.951482152780881,66.9952202503863,66.9952202503863,25.6407060620543,7.61154509068128,36.828550021797,22.5551251379079,0,0.995005707323505,1.14648518633159,-0,0,0.0606927321080306,8.64871432539437
243.92,0.95124794741323,0.951247947480716,0.951247947255867,66.9530780213685,66.9530780213685,25.6248391445768,7.59242809305452,36.8165944357263,22.5440554925877,0,0.995005707323505,1.14644711043822,-0,0,0.0540560825973166,7.70299177011762
243.93,0.950999257572931,0.950999257648928,0.950999257417337,67.2123743783344,67.2123743783344,25.7079353375067,7.87612212241379,36.8039543174924,22.5322979384282,0,0.995005707323505,1.14608007177939,-0,0,0.0602625308310805,8.58741064342898
243.94,0.950734145258944,0.950734145333648,0.950734145103386,67.3261887272421,67.3261887272421,25.7430781831849,8.01595196242409,36.7905061702371,22.5197305945809,0,0.995005707323505,1.14564103385976,-0,0,0.0558365652364648,7.95671054619623
243.95,0.950483053093654,0.950483053167504,0.950483052937124,67.4417988305993,67.4417988305993,25.7789246749977,8.15625133170587,36.7777317405745,22.507815758319,0,0.995005707323505,1.14524412895571,-0,0,0.0450274334203097,6.41640926239414
243.96,0.950242112949466,0.950242113025989,0.950242112792962,67.3295376436788,67.3295376436788,25.7399521878356,8.06770789891126,36.7654267007101,22.4964030440575,0,0.995005707323505,1.14548914382602,-0,0,0.051564268363638,7.34790824181841
243.97,0.949994996900803,0.949994996978048,0.949994996746357,66.9265802279342,66.9265802279342,25.6053792525955,7.6890554287787,36.7528064729515,22.484718326204,0,0.995005707323505,1.14622302217728,-0,0,0.0624964165893737,8.90573936398575
243.98,0.949744550783178,0.949744550857587,0.949744550627543,67.2334121772002,67.2334121772002,25.7040879349301,8.0204699485294,36.7400936630717,22.472848565599,0,0.995005707323505,1.14549469624729,-0,0,0.0413085016836751,5.8864614899237
243.99,0.949507871390418,0.949507871467115,0.949507871235471,66.427824609081,66.427824609081,25.4372572764523,7.23817833507938,36.7279533839033,22.4616928900983,0,0.995005707323505,1.14704431441078,-0,0,0.0512183500908192,7.29861488794174
244,0.949280273526043,0.949280273601174,0.949280273370948,66.3079892878309,66.3079892878309,25.39590876613,7.14067226544935,36.7163240273274,22.4509929950542,0,0.995005707323505,1.1475236162531,-0,0,0.0561513809732396,8.00157178868665
244.01,0.94902162515707,0.949021625231861,0.949021625001908,66.7107637330976,66.7107637330976,25.5260913346103,7.56872529838357,36.7032491754113,22.4387892593027,0,0.995005707323505,1.1466356458317,-0,0,0.0372026451232741,5.30137693006656
244.02,0.948766437246617,0.948766437323396,0.948766437091645,66.0315430262992,66.0315430262992,25.3006496507476,6.91450330652861,36.690241554698,22.4267981650725,0,0.995005707323505,1.14800408287577,-0,0,0.0539728653346367,7.69113331018572
244.03,0.948515710585217,0.948515710661765,0.948515710431199,66.6760962296244,66.6760962296244,25.5103690052932,7.58353396642273,36.6775702640841,22.4149919991175,0,0.995005707323505,1.1469441728641,-0,0,0.0580931924047338,8.27827991767457
244.04,0.948266804437883,0.948266804513857,0.948266804282885,66.5574593935599,66.5574593935599,25.4692437272769,7.48930652666659,36.6649221950139,22.4032306718794,0,0.995005707323505,1.14666695440535,-0,0,0.0416377265058782,5.93337602708764
244.05,0.948037247935407,0.948037248011842,0.948037247780831,66.9385691146629,66.9385691146629,25.5925384219049,7.89294178800775,36.6532320644223,22.3923952622329,0,0.995005707323505,1.1461346037354,-0,0,0.0477770952256472,6.80823606965472
244.06,0.947795375102465,0.947795375174249,0.947795374947832,67.2526140551405,67.2526140551405,25.6936891210821,8.23073144395784,36.6409407075934,22.3809419035892,0,0.995005707323505,1.14541354340876,-0,0,0.0529668829614943,7.54778082201294
244.07,0.947563758453367,0.947563758529735,0.947563758298311,66.796899197313,66.796899197313,25.5419042010852,7.79784665992104,36.6290807757976,22.3699717615944,0,0.995005707323505,1.14588703729495,-0,0,0.0498210028365145,7.09949290420331
244.08,0.947343774136558,0.947343774212876,0.947343773982618,67.0551391694342,67.0551391694342,25.6248888116808,8.07773385732889,36.6178371376757,22.3595681744296,0,0.995005707323505,1.14560808644111,-0,0,0.0562325150142167,8.01313338952588
244.09,0.947136946704428,0.947136946779369,0.947136946550676,66.5733826650417,66.5733826650417,25.4647472536194,7.61641504763385,36.6071831106463,22.3497845067616,0,0.995005707323505,1.14616303960166,-0,0,0.0452621133942854,6.44985115868567
244.1,0.946945674748207,0.94694567482404,0.946945674594458,66.3050698127039,66.3050698127039,25.37489055292,7.36698738045142,36.5972989994968,22.3407834327556,0,0.995005707323505,1.14685175278012,-0,0,0.043514501428085,6.20081645350211
244.11,0.946763307529059,0.946763307604095,0.94676330737476,66.3200947512156,66.3200947512156,25.3782409468942,7.39999494740247,36.5878805433066,22.3322192605065,0,0.995005707323505,1.14703008401737,-0,0,0.0480501854041616,6.84715142009302
244.12,0.946574106176669,0.946574106254114,0.946574106022868,67.0652004620044,67.0652004620044,25.6215124755576,8.16370704820128,36.5781919496682,22.323301464135,0,0.995005707323505,1.14585183172256,-0,0,0.0661857859043024,9.43147449136309
244.13,0.94638526203465,0.946385262111167,0.946385261881475,66.6470517971619,66.6470517971619,25.4824274330947,7.76426560021542,36.5684257990305,22.3143603979159,0,0.995005707323505,1.14603665660059,-0,0,0.0648231217397036,9.23729484790777
244.14,0.946197589796764,0.946197589872003,0.946197589642267,67.2127811497935,67.2127811497935,25.6667480475811,8.34853401702085,36.5587792698929,22.3054678628798,0,0.995005707323505,1.14510868723413,-0,0,0.0671593023703741,9.57020058777831
244.15,0.946018926350797,0.946018926427054,0.946018926194892,67.2025819328757,67.2025819328757,25.6618358337542,8.35608933505409,36.5495238960615,22.2969687017601,0,0.995005707323505,1.1447321833946,-0,0,0.0542606564704526,7.7321435470395
244.16,0.945851233259143,0.945851233336497,0.94585123310567,67.388274112647,67.388274112647,25.7214002860602,8.5584687340917,36.5408054121898,22.2889999663655,0,0.995005707323505,1.14442984895689,-0,0,0.0516848602511697,7.36509258579169
244.17,0.945666450538922,0.945666450615514,0.945666450386057,66.9819019115975,66.9819019115975,25.5862173236512,8.1704260994596,36.5312252121659,22.280250599972,0,0.995005707323505,1.14510336831685,-0,0,0.0590469558917469,8.41419121457393
244.18,0.945494398486134,0.945494398562628,0.945494398333044,66.6058274355022,66.6058274355022,25.4610993470773,7.81143449174297,36.5222785431019,22.2721144006573,0,0.995005707323505,1.14557515568131,-0,0,0.0370049787354216,5.27320946979757
244.19,0.945329279621458,0.945329279698908,0.945329279468219,66.276211687607,66.276211687607,25.3513080681107,7.49815504650284,36.5136702906751,22.2643863504291,0,0.995005707323505,1.14674323293683,-0,0,0.0619959743458625,8.83442634428541
244.2,0.945165811924756,0.945165812001727,0.9451658117712,66.6068151325533,66.6068151325533,25.4585479473389,7.84489752920351,36.5052215799291,22.2566960234208,0,0.995005707323505,1.14606435691379,-0,0,0.0552846767365388,7.87806643495678
244.21,0.945008908432046,0.945008908510011,0.945008908279267,66.8498979671876,66.8498979671876,25.5370717908704,8.10352979391283,36.497073430493,22.2492947427818,0,0.995005707323505,1.14549969046315,-0,0,0.0509161101042529,7.25554568985604
244.22,0.944855047546001,0.944855047622673,0.944855047392696,66.1882402782155,66.1882402782155,25.3182329047307,7.45717572055222,36.4889951120869,22.2420694455764,0,0.995005707323505,1.14663716783033,-0,0,0.0619393062641344,8.82635114263915
244.23,0.944708535798012,0.944708535876424,0.944708535645068,66.2924665433728,66.2924665433728,25.3512001766366,7.57593849104524,36.4813436103494,22.2351844419781,0,0.995005707323505,1.14639736336098,-0,0,0.0440510576983927,6.27727572202096
244.24,0.944584820488275,0.944584820566686,0.944584820337276,66.1681012787362,66.1681012787362,25.3092139064919,7.46393199238861,36.4747693393805,22.2293999469671,0,0.995005707323505,1.14676476928329,-0,0,0.0445165351550842,6.3436062595995
244.25,0.944465043664821,0.944465043741634,0.94446504351211,65.7785090431195,65.7785090431195,25.1800805133211,7.08631393271438,36.4683676001157,22.2238275102894,0,0.995005707323505,1.14764244504199,-0,0,0.0559822795579986,7.97747483701481
244.26,0.944336295735746,0.94433629581269,0.944336295581238,66.2048853317675,66.2048853317675,25.3190833377095,7.52546459929186,36.4616074883053,22.2178132441703,0,0.995005707323505,1.14697733829895,-0,0,0.0623020557314176,8.87804294172701
244.27,0.944213176671368,0.944213176751506,0.94421317651909,66.245601950121,66.245601950121,25.3313656985553,7.57849288109964,36.455083441881,22.2120256271403,0,0.995005707323505,1.14656830352373,-0,0,0.0529386213534386,7.543753542865
244.28,0.944105869644602,0.94410586972448,0.944105869492219,66.5444800082732,66.5444800082732,25.4286302672891,7.88817499330898,36.4493242284852,22.2069807864791,0,0.995005707323505,1.14609784210056,-0,0,0.0597628812817998,8.51621058265647
244.29,0.943986288745397,0.943986288822209,0.943986288593516,66.9816019456985,66.9816019456985,25.5712358796712,8.33731404395768,36.4429826305735,22.2013052711673,0,0.995005707323505,1.14501068764328,-0,0,0.0456754274008715,6.50874840462419
244.3,0.94387384577798,0.943873845854527,0.94387384562448,67.3230552212983,67.3230552212983,25.6824496058673,8.69013068412775,36.4369565273883,22.1959680097823,0,0.995005707323505,1.14453348457866,-0,0,0.0671932451687778,9.57503743655083
244.31,0.943768786919971,0.943768786998542,0.94376878676638,66.491055226387,66.491055226387,25.4080140306921,7.86888923663531,36.4312068237904,22.1909591659613,0,0.995005707323505,1.14533277999542,-0,0,0.0464305504403985,6.61635343775678
244.32,0.9436717020904,0.943671702168357,0.943671701937079,66.8246696405719,66.8246696405719,25.5167753789966,8.21235850393909,36.4259204528163,22.1863906838165,0,0.995005707323505,1.14537489397841,-0,0,0.0670259020144449,9.55119103705839
244.33,0.943569225091953,0.943569225170349,0.943569224939589,67.1506722093543,67.1506722093543,25.6229948562033,8.5487675601948,36.4203934543036,22.1815111948559,0,0.995005707323505,1.14455513399995,-0,0,0.0624230434462981,8.89528369109748
244.34,0.943468853971796,0.94346885405033,0.94346885381871,66.7481751238153,66.7481751238153,25.4897745400701,8.15653280056842,36.4149070869126,22.1767352363342,0,0.995005707323505,1.14493020851744,-0,0,0.0488919638919423,6.96710485460178
244.35,0.943371420223591,0.943371420301481,0.943371420068735,66.3079804597796,66.3079804597796,25.3441870632568,7.72626252107279,36.4095620855021,22.1721558532048,0,0.995005707323505,1.1458857490694,-0,0,0.0459005792287285,6.54083254009381
244.36,0.943290605747764,0.943290605827258,0.943290605595403,66.007845433425,66.007845433425,25.2447735414979,7.4344026163214,36.4050419118419,22.1684009052618,0,0.995005707323505,1.14674097846972,-0,0,0.0527540463460521,7.51745160431243
244.37,0.943215081032101,0.943215081107406,0.943215080880899,65.9925723959336,65.9925723959336,25.2390386908643,7.42685711928695,36.4008125044773,22.1649027721693,0,0.995005707323505,1.14696434805009,-0,0,0.0612464046251563,8.72761265908478
244.38,0.943140273544982,0.943140273622261,0.94314027339201,65.9315361921398,65.9315361921398,25.2182683574681,7.37349130859959,36.3966190495549,22.1614258339853,0,0.995005707323505,1.14700200952624,-0,0,0.0598984538760351,8.535529677335
244.39,0.94305521126278,0.943055211341105,0.943055211110074,66.0743659290714,66.0743659290714,25.264425077822,7.52496594062363,36.3919460763761,22.1574539120717,0,0.995005707323505,1.146660468733,-0,0,0.0495480421372959,7.06059600456466
244.4,0.942981267285055,0.942981267363329,0.942981267133022,66.6929191400121,66.6929191400121,25.4670387711715,8.1510968724459,36.3878321685902,22.1539900989759,0,0.995005707323505,1.14573445333554,-0,0,0.0625102817502389,8.90771514940904
244.41,0.942895654301427,0.942895654379587,0.94289565414866,66.6818224950982,66.6818224950982,25.4625933125981,8.14879202827405,36.383103997555,22.1499264692691,0,0.995005707323505,1.14530512075178,-0,0,0.0552426363998046,7.87207568697216
244.42,0.942824798890048,0.94282479896816,0.942824798737449,66.2277484300946,66.2277484300946,25.3126593353705,7.7021240277577,36.3790393432313,22.1465850591055,0,0.995005707323505,1.14600504965815,-0,0,0.0513936661691332,7.32359742910149
244.43,0.94276554430105,0.94276554437819,0.942765544150226,66.4688898951451,66.4688898951451,25.3913350267348,7.94949192277019,36.3755883540909,22.143809618284,0,0.995005707323505,1.14588937464501,-0,0,0.0620343138270741,8.83988972035805
244.44,0.942702664246221,0.942702664322552,0.94270266409356,66.749266629614,66.749266629614,25.4828794577421,8.23646875129578,36.3719733368353,22.1408245414829,0,0.995005707323505,1.14522664926504,-0,0,0.0589493813439701,8.40028684151574
244.45,0.942653526885492,0.942653526964348,0.94265352673122,66.5269903355346,66.5269903355346,25.4093125618747,8.01952747504432,36.3689712709578,22.1384915895324,0,0.995005707323505,1.14550918717374,-0,0,0.0635035380816812,9.04925417663958
244.46,0.942608169997143,0.942608170074706,0.942608169843952,66.7671394287591,66.7671394287591,25.4877745372631,8.26462901344152,36.3661875104837,22.1363229048338,0,0.995005707323505,1.14502997376173,-0,0,0.0555283718551313,7.91279298935622
244.47,0.942744682626239,0.942744682704958,0.942744682474116,66.4344082021679,66.4344082021679,25.3794009991251,7.91959631384852,36.3720981890096,22.1427136993098,0,0.995005707323505,1.14540447843983,-0,0,0.0355938216038581,5.07211957854977
244.48,0.943346755673004,0.943346755745548,0.943346755523776,65.6360866212049,65.6360866212049,25.1217469339184,7.0646665571317,36.4003334575644,22.1710866065088,0,0.995005707323505,1.14731897619131,-0,0,0.0427622363362907,6.09361867792142
244.49,0.944106511373739,0.944106511447434,0.944106511213922,66.0102378438491,66.0102378438491,25.2507631159805,7.36702783528532,36.4362833590957,22.2069266494681,0,0.995005707323505,1.1473582548198,-0,0,0.0648373662168859,9.23932468590624
244.5,0.944916600192409,0.944916600266395,0.944916600044558,66.6278047256301,66.6278047256301,25.4602043776803,7.90800615205561,36.4747179823236,22.2450805912509,0,0.995005707323505,1.1459202347257,-0,0,0.0390000868408711,5.55751237482413
244.51,0.945728962013902,0.945728962076694,0.945728961875269,66.7318350946797,66.7318350946797,25.5008659569601,7.93521168681173,36.5132259438298,22.2833974640381,0,0.995005707323505,1.14599174776697,-0,0,0.0554348435157954,7.89946520100085
244.52,0.946525084804149,0.946525084859911,0.946525084661349,66.4371557737414,66.4371557737414,25.4103476776122,7.56521975153006,36.5509602136806,22.3209758085307,0,0.995005707323505,1.14645528602312,-0,0,0.0553696515024976,7.8901753391059
244.53,0.947326314591282,0.947326314647479,0.947326314449025,66.0938415915844,66.0938415915844,25.3038900861306,7.14601470654021,36.5889714691326,22.3588554159116,0,0.995005707323505,1.14719940099148,-0,0,0.043467810872708,6.19416304936089
244.54,0.948104936222966,0.948104936279012,0.948104936085066,66.7688648387175,66.7688648387175,25.5319797177175,7.74714261336671,36.6260048876634,22.3957173376874,0,0.995005707323505,1.14662949818652,-0,0,0.0631110808141699,8.99332901601921
244.55,0.948877967779274,0.948877967831504,0.948877967642544,66.6909196402821,66.6909196402821,25.5125311252938,7.59587401022132,36.6627452122999,22.4323004177609,0,0.995005707323505,1.14656168196203,-0,0,0.065465066020679,9.32877190794676
244.56,0.949610926221566,0.949610926273628,0.9496109260834,66.8147899926726,66.8147899926726,25.5590966451294,7.65020788082062,36.6975846396125,22.4669974722395,0,0.995005707323505,1.14619181863945,-0,0,0.0420990154143472,5.99910969654448
244.57,0.950330800817352,0.950330800867316,0.95033080068167,66.5775030079009,66.5775030079009,25.4868462755148,7.3445790789357,36.7317785670766,22.5011453618886,0,0.995005707323505,1.14691542886842,-0,0,0.0407411774269288,5.80561778333736
244.58,0.951028792691365,0.951028792739869,0.951028792557999,66.6386615638262,66.6386615638262,25.5125218734484,7.33939685970114,36.7649709383783,22.5342937657467,0,0.995005707323505,1.1471055012216,-0,0,0.039195990427725,5.58542863595081
244.59,0.951692467342438,0.951692467389547,0.951692467208884,66.957818964193,66.957818964193,25.622725750486,7.59544322758197,36.7965454226599,22.5658303139511,0,0.995005707323505,1.14678839460724,-0,0,0.0469572457636089,6.69140752131426
244.6,0.952322790344028,0.952322790390225,0.952322790212777,67.2000716060313,67.2000716060313,25.7073822128773,7.77778388561843,36.8265130005889,22.595774719824,0,0.995005707323505,1.14635628402456,-0,0,0.052450793216767,7.4742380333893
244.61,0.952931153270677,0.952931153315319,0.952931153139414,67.7611434460197,67.7611434460197,25.8966556184614,8.28103870360714,36.8554447313678,22.6246600110447,0,0.995005707323505,1.14542357397836,-0,0,0.0635029924612855,9.04917642573318
244.62,0.953527589278419,0.95352758932247,0.953527589147154,67.765675786126,67.765675786126,25.902899665196,8.22895675839851,36.8837609076809,22.6529581200465,0,0.995005707323505,1.14513436455739,-0,0,0.0609812956038969,8.6898346235553
244.63,0.95409609163395,0.954096091676783,0.954096091504238,67.3201899153804,67.3201899153804,25.7609971151503,7.72953063364604,36.9106954400636,22.6799638416707,0,0.995005707323505,1.14579148778163,-0,0,0.0460809150070991,6.56653038851163
244.64,0.954651320714521,0.954651320756382,0.954651320585209,67.0676928743146,67.0676928743146,25.6824239062779,7.42426592170563,36.9370192905111,22.7064076620978,0,0.995005707323505,1.14659780907171,-0,0,0.0386824618456369,5.51225081300325
244.65,0.955187987107559,0.955187987147478,0.955187986978463,66.5630063332912,66.5630063332912,25.5208086505365,6.86852412896049,36.9624460660456,22.7320361382851,0,0.995005707323505,1.14797701669434,-0,0,0.0457901917375751,6.52510232260445
244.66,0.955679295541652,0.955679295582722,0.955679295413013,66.6684861546486,66.6684861546486,25.5593888362093,6.92721733197578,36.9857487791314,22.7555200435414,0,0.995005707323505,1.14804563220466,-0,0,0.0377806102063889,5.38373695441042
244.67,0.956173590528605,0.956173590570365,0.956173590400719,66.4812608881614,66.4812608881614,25.5017824491685,6.69290079901207,37.0091791870577,22.7791809020917,0,0.995005707323505,1.14875297692297,-0,0,0.0531720775613195,7.57702105248802
244.68,0.956642230686659,0.956642230727385,0.956642230559939,67.3336228590789,67.3336228590789,25.7856801524861,7.50057978310122,37.0314626813779,22.8015803945998,0,0.995005707323505,1.14731379269226,-0,0,0.0615038676236849,8.7643011363751
244.69,0.957072758909818,0.957072758949782,0.957072758783137,67.3073791254322,67.3073791254322,25.7804680239599,7.43344823112018,37.0518080486124,22.8221228456996,0,0.995005707323505,1.14702160274466,-0,0,0.0633547004057816,9.02804480782388
244.7,0.957486725135184,0.957486725174307,0.957486725008938,67.8409388879406,67.8409388879406,25.9591251673228,7.92770485147085,37.0713819455316,22.8418520909382,0,0.995005707323505,1.14598947095607,-0,0,0.0569679281502154,8.1179297614057
244.71,0.957888571681175,0.957888571720216,0.957888571554625,67.4032662485601,67.4032662485601,25.8184395542731,7.45196182937153,37.0902822230969,22.8610221960917,0,0.995005707323505,1.14668016058444,-0,0,0.0602979508078528,8.59245799011902
244.72,0.958269043771256,0.958269043810397,0.958269043644928,67.9788907211286,67.9788907211286,26.0106493923068,7.99149791047282,37.1082306279196,22.8791621827362,0,0.995005707323505,1.14575887895037,-0,0,0.0497328950253329,7.08693754110994
244.73,0.958645629969481,0.958645630008037,0.958645629844128,67.4360796998944,67.4360796998944,25.8351996511578,7.4130274041259,37.1259021009934,22.897150194775,0,0.995005707323505,1.14675369728939,-0,0,0.0574200168276097,8.18235239793438
244.74,0.95900968480862,0.959009684846633,0.959009684683926,67.9207161988682,67.9207161988682,25.9973695629306,7.86311887999276,37.1430574180729,22.9145399008026,0,0.995005707323505,1.14612312100299,-0,0,0.0594398671407711,8.47018106755989
244.75,0.959355448171439,0.959355448208801,0.959355448046339,67.7119746735709,67.7119746735709,25.9314787550691,7.6216544418235,37.1592725062007,22.9310477255467,0,0.995005707323505,1.14631176032289,-0,0,0.0525752390020625,7.49197155779391
244.76,0.959678027563155,0.95967802760078,0.959678027436118,67.9592460570952,67.9592460570952,26.0152876220064,7.83838564589365,37.1743893598698,22.9464710513318,0,0.995005707323505,1.14618589002033,-0,0,0.0667439400585767,9.51101145834717
244.77,0.959998735598724,0.959998735638043,0.959998735473235,68.0348831697087,68.0348831697087,26.0426679224436,7.88369322378658,37.189415085513,22.9617748604092,0,0.995005707323505,1.14583185255203,-0,0,0.0579888878124905,8.2634165132799
244.78,0.9602961367209,0.96029613675873,0.960296136595838,67.9477814608844,67.9477814608844,26.0163640611575,7.76851601068077,37.2032852995471,22.9759801506565,0,0.995005707323505,1.14598740090763,-0,0,0.0517356078724165,7.37232412181936
244.79,0.960595662086506,0.960595662122789,0.960595661960184,67.8171018429597,67.8171018429597,25.9757544853536,7.60952249068876,37.2172623186739,22.9903170335971,0,0.995005707323505,1.14640404966325,-0,0,0.054427051835516,7.75585488656103
244.8,0.960875937799523,0.960875937836982,0.960875937674504,68.3795201948876,68.3795201948876,26.1628089110789,8.1454417683609,37.2303646491042,23.0037137774225,0,0.995005707323505,1.14551723893311,-0,0,0.0511957716820361,7.29539746469014
244.81,0.960556534619754,0.960556534655416,0.960556534502429,68.1800136199512,68.1800136199512,26.0944917814021,7.97757454609468,37.21407368171,22.9883653921465,0,0.995005707323505,1.14556579629309,-0,0,0.0436672409632185,6.22258183725864
244.82,0.960071473973277,0.960071474014954,0.960071473842463,68.0281159018846,68.0281159018846,26.0404648137352,7.87329344079168,37.1897000986402,22.9651223624527,0,0.995005707323505,1.14583694795448,-0,0,0.0432604620664003,6.16461584446204
244.83,0.959540385254756,0.959540385303597,0.959540385121945,68.3344180656809,68.3344180656809,26.1366710028157,8.23161112160591,37.1631226635888,22.9396842804862,0,0.995005707323505,1.14546345429611,-0,0,0.0611411343930552,8.71261165101036
244.84,0.958966998473702,0.958966998525271,0.958966998346065,67.8755302451418,67.8755302451418,25.9810175236993,7.82889058656197,37.1344391820278,22.912200476552,0,0.995005707323505,1.14570200474792,-0,0,0.0451214035648511,6.42980000799128
244.85,0.958414908824152,0.9584149088771,0.958414908686942,67.3832633308463,67.3832633308463,25.8145665074092,7.39065064120382,37.1067929745242,22.8858197151183,0,0.995005707323505,1.14689591787117,-0,0,0.064961743359779,9.2570484287685
244.86,0.957846042904287,0.957846042963213,0.957846042765883,67.2890389614149,67.2890389614149,25.7788210589252,7.35200709068067,37.078400093801,22.8586317769333,0,0.995005707323505,1.14685507365648,-0,0,0.0472169284387329,6.72841230251944
244.87,0.957273141557177,0.957273141617488,0.957273141421748,67.6022306960432,67.6022306960432,25.8769608899006,7.72109893075754,37.0498517210379,22.8312800442477,0,0.995005707323505,1.14648909222933,-0,0,0.0560455981523382,7.98649773670819
