t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
244.88,0.956704577089382,0.956704577151014,0.956704576949797,67.5390950875257,67.5390950875257,25.8514418711664,7.71346442822021,37.0215048855695,22.804125773736,0,0.995005707323505,1.1463546562839,-0,0,0.059929535093586,8.53995875083601
244.89,0.956146018452504,0.956146018515239,0.956146018309697,67.8009952876099,67.8009952876099,25.9328459825825,8.02988129894063,36.9936845392877,22.7774294493815,0,0.995005707323505,1.1455259240237,-0,0,0.0390866959519915,5.56985417315878
244.9,0.95560422597024,0.955604226035055,0.955604225825517,67.8170682700942,67.8170682700942,25.9335841074602,8.09883487514774,36.9666611516465,22.7515722433,0,0.995005707323505,1.14559356032118,-0,0,0.053406591583866,7.6104393007009
244.91,0.955084816899371,0.955084816966388,0.955084816754956,67.8084688329207,67.8084688329207,25.9263994460398,8.14094522382161,36.9407469918811,22.726776617218,0,0.995005707323505,1.14542226729583,-0,0,0.0589536537942163,8.40089566567582
244.92,0.954569729281454,0.954569729349395,0.954569729136565,67.6192888690316,67.6192888690316,25.8598965465752,8.00205141210717,36.9150450088708,22.7021924480537,0,0.995005707323505,1.14544666748323,-0,0,0.0484586450275635,6.9053569164278
244.93,0.954086706614831,0.954086706683442,0.954086706466713,67.5983615685119,67.5983615685119,25.8489612793912,8.02826066621667,36.8909247002592,22.679176202036,0,0.995005707323505,1.1456075873206,-0,0,0.0567712976884077,8.0899099205981
244.94,0.953611785644049,0.953611785714246,0.953611785496232,66.8728890414464,66.8728890414464,25.606514345186,7.34914776725632,36.8671702828066,22.6565709913835,0,0.995005707323505,1.14661001204334,-0,0,0.0438225188190875,6.24470893171997
244.95,0.95317702664784,0.953177026718553,0.953177026498215,66.5130317788739,66.5130317788739,25.4845746021025,7.03167445036966,36.8454121625388,22.6359451659654,0,0.995005707323505,1.14751816449541,-0,0,0.0364701836873122,5.19700117544199
244.96,0.952746288433808,0.952746288506956,0.95274628828634,66.6676590233583,66.6676590233583,25.5317814083624,7.22819754762141,36.8239123941429,22.615549081594,0,0.995005707323505,1.14769620937678,-0,0,0.0602251994023415,8.58209091483366
244.97,0.9523378754199,0.952337875492478,0.952337875270863,67.1452386398543,67.1452386398543,25.6853288788751,7.74554050788244,36.8035462152524,22.5961519167194,0,0.995005707323505,1.14645827008108,-0,0,0.0513920838932543,7.32337195478874
244.98,0.951966859181877,0.951966859254154,0.951966859030898,67.064021976028,67.064021976028,25.6555030981003,7.70055763875452,36.7849336321554,22.5785307051181,0,0.995005707323505,1.14638766711975,-0,0,0.0557696866841977,7.94718035249817
244.99,0.951601703038428,0.95160170311147,0.951601702886644,67.515637230654,67.515637230654,25.8008664275112,8.18782536845971,36.7666493478654,22.5611625143288,0,0.995005707323505,1.1454034797458,-0,0,0.048461380988783,6.90574679090158
245,0.951254314043884,0.951254314117708,0.951254313892398,67.033240311686,67.033240311686,25.6393661209753,7.73942721637324,36.7491507881817,22.544662307131,0,0.995005707323505,1.14609660952227,-0,0,0.0559663022950811,7.97519807704905
245.01,0.950898892925999,0.950898892999088,0.950898892772001,66.6781375241639,66.6781375241639,25.5196446177108,7.4190413581034,36.7312900690429,22.5278060970175,0,0.995005707323505,1.14663229018367,-0,0,0.0455570320057592,6.49187706082069
245.02,0.950574910993821,0.950574911070411,0.950574910839347,66.3697968594088,66.3697968594088,25.4155514861478,7.14234108939653,36.7149685876927,22.5124871823195,0,0.995005707323505,1.14733992679224,-0,0,0.0401573230497649,5.72241853459149
245.03,0.950262333255385,0.950262333331315,0.950262333101239,66.548922553315,66.548922553315,25.4717824215502,7.35193723460747,36.6992506425761,22.4977346761314,0,0.995005707323505,1.14737506311516,-0,0,0.0589408376266167,8.39906936179288
245.04,0.949947793850275,0.949947793927991,0.949947793699587,67.2259410876791,67.2259410876791,25.6916568706626,8.05962748172273,36.6834917591527,22.4828218468036,0,0.995005707323505,1.14585942645048,-0,0,0.0522113562816277,7.44011827013195
245.05,0.949628695058263,0.949628695133385,0.949628694904954,66.8880473569558,66.8880473569558,25.5778924830492,7.75294380224675,36.6674187486713,22.4676848060377,0,0.995005707323505,1.14603477850737,-0,0,0.0441778922215232,6.29534964156705
245.06,0.949334789369917,0.949334789446947,0.949334789217793,66.6791291395945,66.6791291395945,25.5067262885892,7.57278012307008,36.6525728897438,22.4537761267806,0,0.995005707323505,1.14644544200113,-0,0,0.0406173443104939,5.78797156424539
245.07,0.949039987358141,0.949039987432927,0.949039987199605,66.999634816187,66.999634816187,25.6095749286575,7.92206345770983,36.6377346933224,22.4398366651548,0,0.995005707323505,1.14610576608663,-0,0,0.0543053099800393,7.73850667215561
245.08,0.948756754101965,0.948756754180123,0.948756753946604,66.9391302180354,66.9391302180354,25.5872821969226,7.88927915003636,36.623435476083,22.426415591916,0,0.995005707323505,1.14590029069495,-0,0,0.0514162134776624,7.32681042056689
245.09,0.948477274522864,0.948477274601684,0.948477274369438,66.9210790503252,66.9210790503252,25.5789742522383,7.89858836804975,36.6093204366042,22.4131702456713,0,0.995005707323505,1.14570197587032,-0,0,0.0347489327172705,4.95172291221104
245.1,0.94821081025209,0.948210810330511,0.948210810097417,66.6210302817126,66.6210302817126,25.4780796818436,7.62463261372752,36.5958121677324,22.4005855002527,0,0.995005707323505,1.14636695230505,-0,0,0.0384323094194471,5.47660409227121
245.11,0.94795906779961,0.947959067877048,0.947959067644974,65.8237819923909,65.8237819923909,25.2138783683346,6.85204624922634,36.582990281882,22.3887454612825,0,0.995005707323505,1.14791681686318,-0,0,0.0413138107030536,5.88721802518514
245.12,0.947706137519736,0.947706137597858,0.94770613736261,65.7966555300795,65.7966555300795,25.2028076745276,6.84958169871179,36.570189106086,22.3768847252817,0,0.995005707323505,1.14836700552666,-0,0,0.0524987765186197,7.48107565390331
245.13,0.947443384908006,0.94744338498498,0.947443384749499,65.9653290647135,65.9653290647135,25.2560203799578,7.04385302399735,36.5569504330115,22.3645256077046,0,0.995005707323505,1.14781379792096,-0,0,0.0342231690426212,4.87680158857352
245.14,0.947199802527294,0.947199802607509,0.94719980237069,65.7922199775201,65.7922199775201,25.1970423633901,6.89452760899591,36.544594174775,22.3530981937491,0,0.995005707323505,1.1482553017692,-0,0,0.0419511071642075,5.97803277089956
245.15,0.946959976542382,0.946959976623921,0.946959976388663,65.9658743120574,65.9658743120574,25.2520765563817,7.09158452555549,36.5324536026327,22.3418361838692,0,0.995005707323505,1.14794359448033,-0,0,0.046600540355587,6.64057700067115
245.16,0.946720491171836,0.94672049125166,0.946720491017213,65.7324327926058,65.7324327926058,25.1733010336066,6.88155248382565,36.5202916587189,22.3305886500613,0,0.995005707323505,1.1482924737841,-0,0,0.0557807412979122,7.94875563495249
245.17,0.946476600385308,0.946476600465745,0.946476600231514,65.5480447936393,65.5480447936393,25.1106142118346,6.72099200981451,36.5079240770687,22.319128706756,0,0.995005707323505,1.14847236891093,-0,0,0.0460706067617567,6.56506146355032
245.18,0.946244440104302,0.94624444018493,0.946244439949329,65.7877281212191,65.7877281212191,25.1874131978472,6.983343484264,36.4961526376731,22.3082319992819,0,0.995005707323505,1.14818320259187,-0,0,0.0511282605706417,7.28577713131645
245.19,0.946002845519413,0.946002845599427,0.946002845364852,66.2826361477569,66.2826361477569,25.348027848234,7.50183318087591,36.4839463218581,22.2968566450229,0,0.995005707323505,1.14724221567936,-0,0,0.0655264948577481,9.33752551722911
245.2,0.945737984257195,0.945737984337196,0.945737984101114,66.5659030615135,66.5659030615135,25.4388881394107,7.8109897511864,36.4705987624256,22.2843145479015,0,0.995005707323505,1.14610291094012,-0,0,0.0436722978569652,6.22330244461755
245.21,0.945491275132801,0.945491275214345,0.945491274977892,66.3527871147669,66.3527871147669,25.3667305780587,7.62205469257139,36.458060762444,22.2726716597515,0,0.995005707323505,1.14661996019882,-0,0,0.0658417816157987,9.38245388025132
245.22,0.945230449783399,0.945230449864218,0.945230449627843,66.0944675258719,66.0944675258719,25.2796043766514,7.38926632019702,36.4448604301723,22.2603407755026,0,0.995005707323505,1.14666830577768,-0,0,0.042445423892318,6.04847290465531
245.23,0.944981484718572,0.944981484799951,0.944981484564441,66.5469222407093,66.5469222407093,25.4262030465238,7.86604354285904,36.4322821417209,22.2485965561295,0,0.995005707323505,1.14612934404589,-0,0,0.0438802965450866,6.25294225767484
245.24,0.944740646351832,0.944740646432854,0.944740646196515,66.2746744199745,66.2746744199745,25.3346602561819,7.61738401299387,36.4200438291478,22.2372465778329,0,0.995005707323505,1.14665391450043,-0,0,0.0677599432023037,9.65579190632828
245.25,0.944486935801679,0.944486935883083,0.944486935646492,66.2104938369998,66.2104938369998,25.3114080001206,7.5780193615638,36.4072198710358,22.2252546044002,0,0.995005707323505,1.14629758963827,-0,0,0.0401430095180264,5.72037885631876
245.26,0.944244633875831,0.944244633958961,0.944244633721895,65.8319527239324,65.8319527239324,25.1849155987709,7.2231717045595,36.3949069834465,22.2138740359264,0,0.995005707323505,1.14736794488117,-0,0,0.0605312660457376,8.62570541151761
245.27,0.944003961517919,0.944003961599301,0.94400396136316,66.4327078229501,66.4327078229501,25.3803340881332,7.84740775532356,36.382777457726,22.2025226099006,0,0.995005707323505,1.14611616010126,-0,0,0.0435074268056944,6.19980831981145
245.28,0.943766595268494,0.943766595349052,0.94376659511044,66.5672394765592,66.5672394765592,25.4225303998998,8.00515600113339,36.370757037141,22.1913264382848,0,0.995005707323505,1.1458296753706,-0,0,0.0514476495230614,7.33129005703625
245.29,0.943530938778848,0.943530938859642,0.943530938622018,66.1476277411428,66.1476277411428,25.2825957639288,7.60863553708185,36.3587805177538,22.1802116863072,0,0.995005707323505,1.1462978206658,-0,0,0.0455142285882055,6.48577757381928
245.3,0.943292496420436,0.943292496502879,0.943292496265418,66.220902895753,66.220902895753,25.3046498904506,7.70520183289687,36.3467118185941,22.168989244262,0,0.995005707323505,1.1462911227132,-0,0,0.0440233508539865,6.27332749669307
245.31,0.943050525166955,0.943050525251449,0.943050525015981,65.618383460303,65.618383460303,25.104544870765,7.12631761690004,36.3344300730345,22.1576357703684,0,0.995005707323505,1.14742252129223,-0,0,0.0517950847380128,7.38079957516683
245.32,0.94282382309306,0.942823823176068,0.942823822938327,65.3713167157282,65.3713167157282,25.0214018859823,6.9013683113388,36.3229238952207,22.1470245091686,0,0.995005707323505,1.14799625490533,-0,0,0.0496986604251135,7.08205911057868
245.33,0.942605495886196,0.942605495969202,0.942605495732173,65.3221881818411,65.3221881818411,25.0033900065847,6.87352281357919,36.3118455570295,22.1368198112324,0,0.995005707323505,1.1481943428103,-0,0,0.0472419075057692,6.73197181957212
245.34,0.942381594221817,0.942381594304731,0.942381594067054,65.6268320861849,65.6268320861849,25.1016180575362,7.19995077651477,36.3005308218573,22.1263504878128,0,0.995005707323505,1.14779825719786,-0,0,0.0613675653002256,8.74487805528214
245.35,0.942159791004658,0.942159791086967,0.942159790848682,65.7043021590294,65.7043021590294,25.1251923040372,7.29906670639754,36.289301787609,22.1159336650229,0,0.995005707323505,1.14724185455934,-0,0,0.0485575633983806,6.91945278426924
245.36,0.941956182000226,0.941956182083827,0.941956181846328,66.1213192363056,66.1213192363056,25.2605184025088,7.73599995917808,36.2789543076634,22.1063649694641,0,0.995005707323505,1.14649733724911,-0,0,0.0508976888237727,7.25292065738761
245.37,0.941745850920507,0.941745851001728,0.94174585076207,65.767355432962,65.767355432962,25.1423709076595,7.40266344694618,36.2682244796715,22.0964675063444,0,0.995005707323505,1.14675310780129,-0,0,0.0367818032424622,5.24140696205087
245.38,0.941540735606935,0.941540735690632,0.941540735452303,65.2513418155372,65.2513418155372,24.9709990284052,6.90674060884053,36.2577282042188,22.0868730024778,0,0.995005707323505,1.14787904913954,-0,0,0.0361248331096261,5.14778871812172
245.39,0.941405583298062,0.941405583372368,0.941405583131355,65.2852053093964,65.2852053093964,24.9809351675689,6.95396910911777,36.250638804726,22.0805973955526,0,0.995005707323505,1.14827992890138,-0,0,0.058359399242556,8.31621439206423
245.4,0.941302623511,0.941302623595073,0.941302623368188,65.6825368484073,65.6825368484073,25.1106035552148,7.36163145854684,36.2451306698906,22.0757747199699,0,0.995005707323505,1.14733256868262,-0,0,0.0545647422727669,7.77547577386929
245.41,0.941210638688106,0.9412106387678,0.941210638528314,65.88065683181,65.88065683181,25.1748771384509,7.56910408023211,36.2401160442756,22.0714367073023,0,0.995005707323505,1.14669746821241,-0,0,0.045648938981125,6.50497380481032
245.42,0.941141038421145,0.941141038504564,0.94114103826272,65.5377104059345,65.5377104059345,25.0614814628114,7.23342372408017,36.236120316956,22.0681663648983,0,0.995005707323505,1.14721141866612,-0,0,0.0413814078193062,5.89685061425114
245.43,0.941076404382697,0.941076404468274,0.941076404230125,65.894417823865,65.894417823865,25.17810085601,7.59686110301592,36.2324204190173,22.0651363018317,0,0.995005707323505,1.14676288987469,-0,0,0.0451771720205708,6.43774701293134
245.44,0.941017146465423,0.94101714654877,0.941017146310032,65.525258737222,65.525258737222,25.0561734880707,7.23397888193735,36.2289247984388,22.0623550568458,0,0.995005707323505,1.1472444896911,-0,0,0.0422791125505085,6.02477353844746
245.45,0.940963831711088,0.940963831794897,0.94096383155524,65.9486793700117,65.9486793700117,25.1948122710116,7.66304230986299,36.2257718187647,22.059865241384,0,0.995005707323505,1.14681495809014,-0,0,0.0637392174034643,9.08283847999366
245.46,0.940927153563626,0.940927153645811,0.940927153407733,66.4447380675096,66.4447380675096,25.3574619223442,8.1632322253555,36.2234252663441,22.05808057581,0,0.995005707323505,1.14551348551747,-0,0,0.054119164671123,7.71198096563502
245.47,0.940886771395387,0.940886771477661,0.940886771236458,66.0692544416174,66.0692544416174,25.2336046316882,7.79230636380729,36.2208149548295,22.0561331229806,0,0.995005707323505,1.14595410236692,-0,0,0.0549502071586977,7.83040452011442
245.48,0.940863132819779,0.940863132903576,0.940863132663097,66.5427530835273,66.5427530835273,25.3889401841303,8.26871228329345,36.2190712148741,22.0549695853598,0,0.995005707323505,1.14526204901678,-0,0,0.0585717334681182,8.34647201920684
245.49,0.94082528492944,0.940825285013414,0.940825284773105,66.4700573374329,66.4700573374329,25.3646299923426,8.20033500821599,36.2166109199582,22.0531114092587,0,0.995005707323505,1.14501876928404,-0,0,0.042069660075599,5.99492656077285
245.5,0.940807925269543,0.940807925353296,0.940807925112668,66.8111610462321,66.8111610462321,25.4764969758308,8.54376252355538,36.2151510655944,22.0522474570823,0,0.995005707323505,1.14481123010114,-0,0,0.0670994749631936,9.56167518225508
245.51,0.940788029541405,0.940788029625944,0.940788029385226,66.2952752593334,66.2952752593334,25.3066568737784,8.03052333405046,36.2135231909711,22.0512287343118,0,0.995005707323505,1.14513644007684,-0,0,0.046927196541953,6.6871255072283
245.52,0.940760161624826,0.940760161709029,0.940760161468449,66.5865731671465,66.5865731671465,25.4020700431529,8.32512466238726,36.2115663938784,22.0498821108809,0,0.995005707323505,1.14502307848674,-0,0,0.054640493361132,7.78627030396131
245.53,0.940734614098305,0.940734614182228,0.940734613941803,66.4586899292935,66.4586899292935,25.3597211075354,8.20035579012013,36.2097053096636,22.0486288295098,0,0.995005707323505,1.14506181700605,-0,0,0.0479052503021457,6.82649816805577
245.54,0.940723115345714,0.940723115429653,0.940723115189081,65.5469546082674,65.5469546082674,25.059835339668,7.29040585443086,36.2084608824212,22.0480878714154,0,0.995005707323505,1.14661778891736,-0,0,0.0367948863694879,5.24327130765203
245.55,0.940724334894342,0.940724334977911,0.940724334735907,65.3055294771518,65.3055294771518,24.9803820693218,7.04942153500951,36.2078854972076,22.0482224449347,0,0.995005707323505,1.14778355430112,-0,0,0.0589084117691113,8.39444867709836
245.56,0.940737557334291,0.940737557417874,0.940737557176767,65.0102145874978,65.0102145874978,24.8833171227285,6.75340152639689,36.2079105022466,22.0489025588543,0,0.995005707323505,1.14820516841719,-0,0,0.0419515088265831,5.97809000778809
245.57,0.940752693271893,0.940752693356044,0.940752693115555,65.2426422242973,65.2426422242973,24.9597337332821,6.98488076997453,36.2080603581417,22.049701096181,0,0.995005707323505,1.14823268072804,-0,0,0.0587300746316012,8.36903563500317
245.58,0.940770845810477,0.940770845893766,0.940770845652066,65.1729284634793,65.1729284634793,24.9368634183129,6.91399179282849,36.2083410644413,22.0505956062095,0,0.995005707323505,1.14799299189777,-0,0,0.0385803734762434,5.49770322036468
245.59,0.94082415866517,0.940824158748439,0.940824158507541,64.9957413186813,64.9957413186813,24.8789455921543,6.7322943054679,36.2102758294841,22.0531711837294,0,0.995005707323505,1.14851462737138,-0,0,0.0382618682210156,5.45231622149472
245.6,0.940889916396732,0.940889916482795,0.94088991624154,64.5630722624314,64.5630722624314,24.7371515515642,6.29393193713457,36.2127877588487,22.0563525664481,0,0.995005707323505,1.14948161103255,-0,0,0.036419636966356,5.18979826770573
245.61,0.940952705668564,0.940952705752825,0.940952705514417,64.704898813228,64.704898813228,24.7841695316675,6.43027923643786,36.2152061032,22.0594134735901,0,0.995005707323505,1.14965232596428,-0,0,0.0569814518959334,8.11985689517051
245.62,0.941022531197115,0.941022531278435,0.941022531037937,65.441726502365,65.441726502365,25.0268221068468,7.16098420262011,36.2180198608934,22.0627224388515,0,0.995005707323505,1.1479012397353,-0,0,0.0397124346706173,5.65902194056296
245.63,0.941106181788602,0.941106181869642,0.941106181629465,64.8397391611547,64.8397391611547,24.8295134280577,6.5516954037884,36.2213512967522,22.0666924606141,0,0.995005707323505,1.14885414296141,-0,0,0.0401454304515536,5.72072383934639
245.64,0.941213534981926,0.941213535065064,0.941213534824028,65.1943941081401,65.1943941081401,24.9468414505485,6.89671989515688,36.225893401914,22.0717808110693,0,0.995005707323505,1.14843769073718,-0,0,0.0436280473011285,6.21699674041081
245.65,0.941316538480357,0.941316538562999,0.941316538323081,64.8478357193889,64.8478357193889,24.8336466302575,6.54100891793509,36.2301683556367,22.0766584458171,0,0.995005707323505,1.14897737585529,-0,0,0.0425851058793597,6.06837758780875
245.66,0.941430051305681,0.94143005138852,0.941430051148455,65.317760776858,65.317760776858,24.9889127968728,7.00072936345825,36.235011934818,22.0820194785817,0,0.995005707323505,1.14820900976734,-0,0,0.0400010309701525,5.70014691324673
245.67,0.94179554923854,0.941795549318064,0.941795549082946,65.5471044417648,65.5471044417648,25.0671228356461,7.19601331355776,36.2518873371454,22.0992037910617,0,0.995005707323505,1.14793147242521,-0,0,0.0646456322368727,9.21200259375436
245.68,0.94256832358925,0.942568323666845,0.942568323434052,66.1515810369074,66.1515810369074,25.2719121571218,7.72782432849756,36.2882979786803,22.1354587297295,0,0.995005707323505,1.14659277485406,-0,0,0.0619284452703727,8.82480345102811
245.69,0.943425214723857,0.94342521479806,0.943425214572837,66.1357008927028,66.1357008927028,25.2734699098847,7.63130815506242,36.3287028033567,22.1756899342836,0,0.995005707323505,1.14649730609095,-0,0,0.0648550984159202,9.24185152426863
245.7,0.944277637340342,0.944277637409915,0.944277637189595,66.5650437522348,66.5650437522348,25.4213420425866,7.98035336489016,36.3689671740422,22.2157232133024,0,0.995005707323505,1.14560374873651,-0,0,0.0412788441269484,5.88223528809015
245.71,0.945023908510671,0.945023908567262,0.945023908359116,66.7178358342859,66.7178358342859,25.4774617452989,8.06287432979614,36.4041423471714,22.2508191573183,0,0.995005707323505,1.14556506958156,-0,0,0.0448750980614978,6.39470147376344
245.72,0.945807292148355,0.945807292209506,0.945807291999911,66.532229190346,66.532229190346,25.4226565192867,7.80339325748437,36.4411156763821,22.2877202564795,0,0.995005707323505,1.14612185783222,-0,0,0.061859636841329,8.81499824988938
245.73,0.946553121096479,0.946553121155714,0.946553120950537,66.6709987689192,66.6709987689192,25.474177548601,7.87179216656666,36.4763529670041,22.3228536353484,0,0.995005707323505,1.14574001771791,-0,0,0.041605603612885,5.92879851483611
245.74,0.947288040855932,0.947288040914835,0.947288040712706,66.8598498436466,66.8598498436466,25.5420743515665,7.99122473424103,36.5110852281352,22.3575398812704,0,0.995005707323505,1.14591348189564,-0,0,0.0662141499103872,9.43551636223018
245.75,0.94800399371351,0.94800399377094,0.948003993574809,67.1587972639853,67.1587972639853,25.6460142006594,8.22254882808569,36.5449571841751,22.3912912517245,0,0.995005707323505,1.14501643030259,-0,0,0.0387496718046425,5.52182823216156
245.76,0.948699175505177,0.948699175559504,0.948699175367749,66.8334648235018,66.8334648235018,25.544587314656,7.83153220548926,36.5777871558684,22.4241454621442,0,0.995005707323505,1.14590942333591,-0,0,0.0512003959090506,7.29605641703971
245.77,0.949371013868845,0.949371013920151,0.949371013731739,66.4115147350897,66.4115147350897,25.4112205368974,7.34605218835712,36.6095264861243,22.4559360606083,0,0.995005707323505,1.14673013295323,-0,0,0.0405548567200359,5.77906708260511
245.78,0.950008612564935,0.95000861261619,0.95000861242934,66.500126373048,66.500126373048,25.4454017510116,7.37428398977369,36.6396835858392,22.4861587974351,0,0.995005707323505,1.14694723663022,-0,0,0.0342081706111169,4.87466431208416
245.79,0.950632293609797,0.950632293657652,0.950632293474559,66.6869932900929,66.6869932900929,25.5117707384686,7.50204287206395,36.6692024252766,22.5157479927523,0,0.995005707323505,1.14691666775176,-0,0,0.0407048370637974,5.80043928159114
245.8,0.951238127895505,0.95123812794245,0.951238127761023,66.8625832558766,66.8625832558766,25.5742913435805,7.62020965444433,36.6978763000909,22.5444973013413,0,0.995005707323505,1.14676172871521,-0,0,0.0550091892881733,7.8388094735647
245.81,0.951826583946614,0.951826583993051,0.951826583813966,66.9059535014689,66.9059535014689,25.5932131033527,7.60782629175414,36.7257140168479,22.5724131928669,0,0.995005707323505,1.1465861226219,-0,0,0.0561985720601754,8.00829651857499
245.82,0.952392109686454,0.952392109731955,0.952392109555354,66.6195644573671,66.6195644573671,25.5035591029725,7.26787315313649,36.7524270878475,22.5992642163831,0,0.995005707323505,1.14704061695229,-0,0,0.0467944036608197,6.6682025216668
245.83,0.952917035694972,0.95291703573868,0.952917035563629,66.7204705771684,66.7204705771684,25.5408806439597,7.31902603073172,36.7772201848521,22.6242243615846,0,0.995005707323505,1.14713969665807,-0,0,0.0436872543092906,6.22543373907391
245.84,0.953413670285648,0.953413670331975,0.953413670158045,66.7027908081333,66.7027908081333,25.538996403653,7.25428515799186,36.8006523960519,22.6478532540895,0,0.995005707323505,1.14725729857784,-0,0,0.0365733820514106,5.21170694232601
245.85,0.953902868398031,0.95390286844029,0.953902868269026,66.4547202263746,66.4547202263746,25.4613240473836,6.95984017921596,36.8237158761549,22.6711641710037,0,0.995005707323505,1.1479066229053,-0,0,0.0356329645860073,5.07769745350604
245.86,0.954369737799978,0.954369737843254,0.954369737672195,66.7313828161843,66.7313828161843,25.555951749866,7.19220326477307,36.8457562000362,22.693423351375,0,0.995005707323505,1.14763106962676,-0,0,0.0345764123702999,4.92713876276774
245.87,0.954825578045481,0.954825578089163,0.954825577918837,66.2989886869505,66.2989886869505,25.4174237758721,6.71658935669405,36.8672054773249,22.7151938529315,0,0.995005707323505,1.14871995809676,-0,0,0.0608593392825958,8.67245584776991
245.88,0.95525693396591,0.955256934007006,0.955256933838789,66.9283379140621,66.9283379140621,25.6276944953574,7.30500580829377,36.8875781955633,22.7357539102051,0,0.995005707323505,1.14744670747677,-0,0,0.0482239593327459,6.87191420491629
245.89,0.955674864068878,0.955674864111091,0.95567486394393,67.4255875028992,67.4255875028992,25.7944323811127,7.76266131841415,36.9072733974987,22.7556527869863,0,0.995005707323505,1.14651838982713,-0,0,0.0521237513905074,7.42763457314731
245.9,0.956078958345797,0.956078958386062,0.956078958218823,67.0301523242172,67.0301523242172,25.6676327095124,7.32903438058357,36.9262204596818,22.7748974839518,0,0.995005707323505,1.14707237596195,-0,0,0.0576434003200597,8.21418454560851
245.91,0.956467398115717,0.956467398156097,0.956467397989914,67.2296946256548,67.2296946256548,25.7362748352058,7.49183061183944,36.9444631337368,22.7934008800786,0,0.995005707323505,1.14675781934103,-0,0,0.0491223739121244,6.99993828247773
245.92,0.956856995276411,0.956856995316524,0.956856995152227,67.4437923911779,67.4437923911779,25.809711065713,7.66905350293883,36.962766047412,22.811972840827,0,0.995005707323505,1.14657538426232,-0,0,0.0600534394702363,8.55761512450868
245.93,0.957195582769347,0.957195582809332,0.957195582644483,68.0506247518878,68.0506247518878,26.011823659495,8.24392706770063,36.9786262331914,22.8280714509958,0,0.995005707323505,1.14545000390179,-0,0,0.0640389725020067,9.12555358153596
245.94,0.957509433796504,0.957509433836061,0.957509433671648,68.155928769069,68.155928769069,26.0488825039414,8.31972785410979,36.9932396618876,22.8429612530716,0,0.995005707323505,1.14496604590069,-0,0,0.0595037527255012,8.47928476338392
245.95,0.957806896385578,0.957806896425953,0.957806896262469,68.0209285439139,68.0209285439139,26.0068192054333,8.15680462557789,37.0070333614337,22.8570905569022,0,0.995005707323505,1.14519742345189,-0,0,0.0628630172960552,8.95797996468787
245.96,0.958083288274337,0.95808328831316,0.95808328815032,68.2018233600285,68.2018233600285,26.0684194800141,8.31176760682991,37.0198358958786,22.87021985732,0,0.995005707323505,1.14497448849989,-0,0,0.0654590874213901,9.32791995754809
245.97,0.95833694179335,0.958336941833215,0.958336941669719,68.6457990499024,68.6457990499024,26.2163099048131,8.73200398348655,37.0315607515435,22.8822343148723,0,0.995005707323505,1.1440791688509,-0,0,0.0523235409194382,7.45610458101995
245.98,0.958595083937727,0.958595083977138,0.958595083814304,68.4192789887578,68.4192789887578,26.1438458989637,8.48133347171595,37.0434503762682,22.8944951407736,0,0.995005707323505,1.14453158804968,-0,0,0.0632668899069542,9.01553181174098
245.99,0.958820451998387,0.958820452035216,0.958820451875076,68.4856743110302,68.4856743110302,26.1673978677913,8.52671327407922,37.0537838825551,22.9051771543959,0,0.995005707323505,1.14424662576991,-0,0,0.0436073196654156,6.21404305232172
246,0.959042499588379,0.959042499625253,0.959042499463113,68.1900708225358,68.1900708225358,26.0719339788973,8.21037693144002,37.0639281133912,22.9157657777046,0,0.995005707323505,1.14511778537811,-0,0,0.0627821160331838,8.94645153472869
246.01,0.958742314877226,0.958742314920734,0.958742314752119,67.9117356815235,67.9117356815235,25.9778823623284,7.96170812005421,37.0486560251884,22.9013715362809,0,0.995005707323505,1.14539199441436,-0,0,0.0489016039190113,6.96847855845911
246.02,0.958244303245742,0.958244303290763,0.958244303118194,67.2542976981839,67.2542976981839,25.757606183127,7.35296274085472,37.0237347581054,22.8776001992239,0,0.995005707323505,1.14676262757667,-0,0,0.0569134753229699,8.1101702335232
246.03,0.957692001690891,0.957692001743143,0.957692001563476,67.3445341406076,67.3445341406076,25.7826512062353,7.49702331007313,36.9962607741181,22.8512500564163,0,0.995005707323505,1.14672420317606,-0,0,0.0542346202107027,7.72843338002513
246.04,0.957123834819443,0.95712383487248,0.957123834688435,67.5549432548649,67.5549432548649,25.8470705639569,7.76277119985921,36.968041966767,22.8241300882387,0,0.995005707323505,1.14617574531857,-0,0,0.0423868468923079,6.04012568215388
246.05,0.956559947115193,0.956559947170959,0.956559946982094,66.5837372063967,66.5837372063967,25.5231304626026,6.84652256428045,36.9399412121828,22.7972734299335,0,0.995005707323505,1.14785061922693,-0,0,0.0434194357066375,6.18726958819584
246.06,0.955982707608589,0.955982707665476,0.955982707472678,67.0541203519218,67.0541203519218,25.6729343856943,7.372984356191,36.9113362863609,22.7697997093699,0,0.995005707323505,1.14722393526171,-0,0,0.0385640739577874,5.49538053898471
246.07,0.9554174543527,0.955417454412705,0.95541745421617,66.6076800350555,66.6076800350555,25.521480495102,6.98151314193548,36.8832557185275,22.7429111745925,0,0.995005707323505,1.14783977288432,-0,0,0.0355873766545779,5.07120117327735
246.08,0.95486400488733,0.954864004949284,0.954864004748826,66.2595216510967,66.2595216510967,25.4024286143755,6.68711820480576,36.8557624961899,22.7166409501011,0,0.995005707323505,1.14879594098241,-0,0,0.0595906488606182,8.49166746263809
246.09,0.954303882394191,0.954303882460329,0.954303882255509,66.9160286885873,66.9160286885873,25.6135604366217,7.3979566902808,36.8280594049537,22.6900125933529,0,0.995005707323505,1.14744311228677,-0,0,0.0626374848142703,8.92584158603352
246.1,0.953762213934122,0.95376221400193,0.953762213793574,66.8154596563767,66.8154596563767,25.5759929076671,7.3500398527173,36.8011888877427,22.6642309159167,0,0.995005707323505,1.14705016123483,-0,0,0.0486749117687405,6.93617492704553
246.11,0.953229528092466,0.953229528162029,0.953229527952468,66.4850399067915,66.4850399067915,25.462945731758,7.07138452534807,36.7747302996196,22.6389250818238,0,0.995005707323505,1.14767623014139,-0,0,0.054617971476205,7.78306093535922
246.12,0.952703123318994,0.952703123384577,0.95270312317435,66.7590987352105,66.7590987352105,25.5486448795616,7.39653074701934,36.748648315051,22.6139196731401,0,0.995005707323505,1.14715586178421,-0,0,0.0538454399077419,7.67297518685322
246.13,0.952201319864611,0.952201319932966,0.95220131972016,66.7361612184818,66.7361612184818,25.536923451948,7.42233357190216,36.7237433036094,22.5900843429702,0,0.995005707323505,1.14702971490248,-0,0,0.0571101968111388,8.13820304558728
246.14,0.951715823375104,0.951715823444459,0.951715823227788,66.9120914670259,66.9120914670259,25.5907041503094,7.64542680357601,36.6996552877377,22.5670093757123,0,0.995005707323505,1.14641442072499,-0,0,0.0415263132643557,5.91749964017069
246.15,0.951238844605487,0.951238844678825,0.951238844460647,66.656106339504,66.656106339504,25.502583823277,7.43577719330771,36.675944189032,22.5443849571644,0,0.995005707323505,1.14699511739641,-0,0,0.0595964191876743,8.49248973424359
246.16,0.950759006036998,0.950759006109262,0.950759005889624,66.7723797183196,66.7723797183196,25.536805293726,7.59861395132537,36.6521483918141,22.5216173751801,0,0.995005707323505,1.14667791126613,-0,0,0.065172456067124,9.28707498956517
246.17,0.950290512554173,0.950290512627943,0.950290512405595,66.6756939921442,66.6756939921442,25.501121909511,7.54741963063825,36.6288968193646,22.4993775421414,0,0.995005707323505,1.14647465447744,-0,0,0.0490933701798147,6.9958052506236
246.18,0.949850522289863,0.949850522364854,0.94985052214084,66.2290086550291,66.2290086550291,25.3506259800711,7.14347101480189,36.6069998413621,22.4785377988651,0,0.995005707323505,1.14723872932353,-0,0,0.0381691899994282,5.43910957491852
246.19,0.94942423761274,0.949424237687443,0.949424237462983,66.1900969534459,66.1900969534459,25.3342782718819,7.14588788150559,36.5858147523305,22.4583943196099,0,0.995005707323505,1.14761156401615,-0,0,0.0441101191418508,6.28569197771374
246.2,0.949015085887414,0.949015085965546,0.949015085739055,66.4462471932187,66.4462471932187,25.4150591720799,7.44168959714815,36.565500172658,22.4390574234125,0,0.995005707323505,1.14721352937411,-0,0,0.056313349440594,8.02465229528464
246.21,0.9485964416745,0.948596441749281,0.948596441525384,66.1507095917392,66.1507095917392,25.3144261039277,7.18675528810183,36.5446917422746,22.4192625613629,0,0.995005707323505,1.14746619916201,-0,0,0.0595007352586612,8.47885477435923
246.22,0.948187623560069,0.948187623634462,0.948187623407711,66.4565806140974,66.4565806140974,25.4115559686698,7.53224916915956,36.5244133397271,22.3999181052107,0,0.995005707323505,1.14667794821468,-0,0,0.0402783177695844,5.73966028216578
246.23,0.947804546457052,0.947804546536497,0.947804546306707,65.9544920551724,65.9544920551724,25.2433179696946,7.06734603987218,36.5053057837147,22.3818402315856,0,0.995005707323505,1.14767474650424,-0,0,0.0518868150059488,7.3938711383477
246.24,0.947434179552686,0.947434179631037,0.947434179402229,65.6189237116105,65.6189237116105,25.1299210212484,6.7676960453637,36.4868441555658,22.3643835106811,0,0.995005707323505,1.14828508699477,-0,0,0.0468817426895535,6.68064833326138
246.25,0.947065838235013,0.947065838312722,0.947065838083012,66.1232523866702,66.1232523866702,25.292615022942,7.30766344829264,36.4685589266827,22.3470300116948,0,0.995005707323505,1.1475990936118,-0,0,0.0587595932275134,8.37324203492065
246.26,0.946712275417264,0.946712275496528,0.946712275265823,66.0233955738785,66.0233955738785,25.2568357252222,7.24211443131106,36.4509462102825,22.3303349322849,0,0.995005707323505,1.14728701927022,-0,0,0.0438896425480475,6.25427406309677
246.27,0.946371668801218,0.946371668879178,0.946371668649109,65.8902371427133,65.8902371427133,25.210212296764,7.14200567123194,36.4339410360875,22.3142904353938,0,0.995005707323505,1.14769275700668,-0,0,0.0576023573421047,8.20833592124992
246.28,0.946024602298232,0.946024602375903,0.946024602145061,65.5398124649465,65.5398124649465,25.0921252343244,6.82524810104127,36.4166271038776,22.2979372600277,0,0.995005707323505,1.14806656165986,-0,0,0.0418816292611353,5.96813216971177
246.29,0.945739161960582,0.945739162017464,0.945739161808976,65.8383120746885,65.8383120746885,25.1878348896976,7.15146460921959,36.4023268572658,22.2845206082031,0,0.995005707323505,1.14781564116384,-0,0,0.0504380972266351,7.1874288547955
246.3,0.945494187747727,0.945494187820449,0.945494187588405,66.1438727876365,66.1438727876365,25.2861929156685,7.48093037927821,36.3899770207838,22.2729653875744,0,0.995005707323505,1.1469818256653,-0,0,0.0415410215058404,5.91959556458225
246.31,0.945276591810469,0.945276591891402,0.94527659165469,65.8730105342051,65.8730105342051,25.1953002245113,7.23141690560821,36.3788838998516,22.2627097287452,0,0.995005707323505,1.14731388664982,-0,0,0.038791930770198,5.52785013475321
246.32,0.945064674406833,0.945064674489254,0.945064674255267,65.8945077781917,65.8945077781917,25.2005517337054,7.27368097709035,36.3680899189909,22.2527368821104,0,0.995005707323505,1.1473465812366,-0,0,0.039069906726976,5.56746170859409
246.33,0.944859587951415,0.944859588030655,0.944859587796301,65.4723138957971,65.4723138957971,25.0600183902247,6.87160764960884,36.3575924178804,22.2431138283079,0,0.995005707323505,1.1482240187931,-0,0,0.0524969516117361,7.4808156046724
246.34,0.944667408969471,0.944667409048831,0.944667408814232,66.0840747622453,66.0840747622453,25.2594508672443,7.50219741063843,36.3478129884779,22.234064363129,0,0.995005707323505,1.14701580738036,-0,0,0.0424069706212479,6.04299331352783
246.35,0.944484088092093,0.944484088174882,0.944484087937334,66.3366624639547,66.3366624639547,25.3408929887533,7.77283358360151,36.3384167679268,22.2254121124263,0,0.995005707323505,1.14642629443815,-0,0,0.0475628825415377,6.77771076216913
246.36,0.944318786746269,0.944318786826825,0.944318786590895,65.7653947826998,65.7653947826998,25.1516794987585,7.21795827099375,36.3298141294135,22.2176223822926,0,0.995005707323505,1.14728596230488,-0,0,0.0555497243648758,7.9158357219948
246.37,0.944169260320088,0.944169260402534,0.944169260165219,66.126023787276,66.126023787276,25.2689069577073,7.59341152510256,36.3220503724056,22.2105618897678,0,0.995005707323505,1.14656552599571,-0,0,0.0398464570704097,5.67812013253338
246.38,0.944029153013581,0.944029153096305,0.944029152857883,66.0796917838392,66.0796917838392,25.252442104222,7.56103465157899,36.3147015738871,22.2039555583731,0,0.995005707323505,1.14663905464268,-0,0,0.03923930398873,5.59160081839402
246.39,0.943883194064737,0.943883194147251,0.943883193909476,66.0482984649583,66.0482984649583,25.2408410203476,7.54414005990806,36.3070764231672,22.1970819818831,0,0.995005707323505,1.14673825460548,-0,0,0.0438140399800395,6.24350069715563
246.4,0.943744626867888,0.943744626949843,0.943744626710779,65.6982490059884,65.6982490059884,25.1245587396475,7.20789413877696,36.2997863506761,22.1905685165353,0,0.995005707323505,1.14731277628079,-0,0,0.0436743457343045,6.22359426713839
246.41,0.943618598127992,0.943618598210951,0.94361859797208,65.5298278266727,65.5298278266727,25.0680784509873,7.05204094939152,36.2931147282002,22.184672149081,0,0.995005707323505,1.14781899954602,-0,0,0.0525442891786796,7.48756120796185
246.42,0.943504165106413,0.943504165188825,0.94350416494972,65.6473229762055,65.6473229762055,25.1056728205898,7.18097719116536,36.2870291053564,22.1793166796838,0,0.995005707323505,1.14771027490885,-0,0,0.0648161140178711,9.23629624754663
246.43,0.943388771015938,0.943388771098188,0.943388770858903,66.3004918760016,66.3004918760016,25.3193353895622,7.84569768021611,36.2809435782007,22.1738506175848,0,0.995005707323505,1.14617299186117,-0,0,0.0454000582206583,6.46950829644381
246.44,0.943261670219443,0.943261670300762,0.943261670062135,66.168429149348,66.168429149348,25.2747957858844,7.72637119588646,36.2742114594387,22.1678464940228,0,0.995005707323505,1.14636453518204,-0,0,0.057718947553998,8.22495002644471
246.45,0.943150379164503,0.943150379248969,0.943150379008336,65.7960191409732,65.7960191409732,25.151382242475,7.36520398306133,36.2682219179025,22.1625932400094,0,0.995005707323505,1.1469149288607,-0,0,0.0599439883865985,8.54201834509029
246.46,0.943039035952381,0.943039036034663,0.943039035796782,66.0167343879782,66.0167343879782,25.2229280595288,7.59711516648092,36.2622811394464,22.1573380820509,0,0.995005707323505,1.1465706979213,-0,0,0.0562876879492169,8.02099553276341
246.47,0.942942626715917,0.942942626798467,0.942942626559005,65.430224211796,65.430224211796,25.0292611769209,7.0204248552206,36.2569960455909,22.1528033109845,0,0.995005707323505,1.14747233352808,-0,0,0.0455091346424577,6.48505168655023
246.48,0.942866537991681,0.942866538072124,0.942866537833615,65.6727339862458,65.6727339862458,25.1082551360393,7.27072877256658,36.2527539848545,22.1492512288248,0,0.995005707323505,1.14735206636564,-0,0,0.0444555515785542,6.33491609994398
246.49,0.942802210008679,0.942802210090276,0.942802209850027,65.6406550626997,65.6406550626997,25.0970875923114,7.24534293107795,36.2490579318068,22.1462541998149,0,0.995005707323505,1.14753187843209,-0,0,0.0593200610982645,8.45310870650269
246.5,0.942729797591799,0.942729797673998,0.94272979743404,65.4999853855054,65.4999853855054,25.0501622261086,7.11215413489363,36.2449691688669,22.1428620817448,0,0.995005707323505,1.14765262406225,-0,0,0.0610109278491185,8.69405721849939
246.51,0.942650284852663,0.942650284936054,0.942650284694941,66.3028138320351,66.3028138320351,25.3133050137615,7.92310395581969,36.2406098574089,22.1391000188065,0,0.995005707323505,1.14620473716592,-0,0,0.0604190407437632,8.60971330598625
246.52,0.942587992977645,0.942587993061113,0.942587992820166,65.6623346295442,65.6623346295442,25.1021728711157,7.28924684051652,36.2369543830599,22.1361334059677,0,0.995005707323505,1.14682656119201,-0,0,0.0431034881331607,6.1422470589754
246.53,0.942545715426466,0.942545715509345,0.942545715268985,65.7089217756271,65.7089217756271,25.1170365167207,7.34045931577518,36.2343012954415,22.1341611644104,0,0.995005707323505,1.14716922110351,-0,0,0.0521882075245847,7.43681957225332
246.54,0.942513271798365,0.942513271881153,0.942513271639683,66.1948639944859,66.1948639944859,25.2763969640815,7.83008110457527,36.2321684815773,22.1326144083334,0,0.995005707323505,1.14625475644795,-0,0,0.0491448732006459,7.00314443109204
246.55,0.942482275473748,0.942482275558323,0.942482275316899,65.6543090012129,65.6543090012129,25.0983601249921,7.29314457316996,36.2300157573071,22.1311486707358,0,0.995005707323505,1.14708973800658,-0,0,0.0558770316330151,7.96247700770466
246.56,0.942459018329242,0.942459018410091,0.942459018171366,66.0330419177694,66.0330419177694,25.2225539835954,7.67469192371582,36.2283095415307,22.1300404525229,0,0.995005707323505,1.14650292693818,-0,0,0.0539108218595606,7.68229211498739
246.57,0.942454359686809,0.942454359768902,0.94245435952803,66.3045991676871,66.3045991676871,25.311668376021,7.94733715190727,36.2274823785506,22.1297796372292,0,0.995005707323505,1.14588175716057,-0,0,0.0500363055447338,7.13017354012457
246.58,0.942461836992126,0.94246183707456,0.942461836833267,66.0523466241456,66.0523466241456,25.2287034574334,7.69505725748464,36.2271863359372,22.1301030307237,0,0.995005707323505,1.14631834881992,-0,0,0.0611001893279967,8.70677697923953
246.59,0.942468597210376,0.942468597295248,0.942468597051692,66.3384556049811,66.3384556049811,25.3226919736959,7.98117717334503,36.2269031556126,22.1303752760234,0,0.995005707323505,1.14577483399174,-0,0,0.059437900309645,8.46990079412442
246.6,0.942489134454187,0.942489134536156,0.942489134296001,66.5007873535575,66.5007873535575,25.3761057038847,8.14224770442584,36.2272686252634,22.1312710238682,0,0.995005707323505,1.14524431708921,-0,0,0.0438083169769941,6.24268516922166
246.61,0.942431771244732,0.942431771315307,0.942431771077305,65.8556523733779,65.8556523733779,25.1634817716225,7.50325271752614,36.2238433258432,22.1285563300086,0,0.995005707323505,1.14640283534069,-0,0,0.0434159204926849,6.1867686702076
246.62,0.942411427019159,0.942411427101857,0.942411426857472,65.2819590162005,65.2819590162005,24.9746401437209,6.93210825561078,36.2222123362067,22.127638424383,0,0.995005707323505,1.14768244630704,-0,0,0.0388981031199706,5.54297969459581
246.63,0.942383237098613,0.942383237184662,0.942383236941307,65.5472247975604,65.5472247975604,25.0615018444,7.20056223906426,36.2202857701851,22.126376788311,0,0.995005707323505,1.14769043193722,-0,0,0.0530730780107061,7.56291361652561
246.64,0.942361191769955,0.942361191851425,0.942361191613141,66.0919976964456,66.0919976964456,25.2402877893301,7.74796567214043,36.2186823460545,22.1253496782506,0,0.995005707323505,1.1466120684773,-0,0,0.0594428897128248,8.47061178407753
246.65,0.942349049232754,0.942349049314785,0.942349049075623,66.5067958975866,66.5067958975866,25.3764279798323,8.16454509661078,36.2175242427834,22.1247265581924,0,0.995005707323505,1.14548747754599,-0,0,0.0511259802501115,7.28545218564088
246.66,0.942326650889819,0.942326650971883,0.942326650732006,66.5597366712473,66.5597366712473,25.3935407570901,8.22029771246052,36.2158269080394,22.1236120507474,0,0.995005707323505,1.14521586009993,-0,0,0.0508553215144186,7.24688331580464
246.67,0.942313579229455,0.942313579311029,0.942313579071867,66.0150866537557,66.0150866537557,25.2143016907737,7.67760133616861,36.214530187801,22.1229551297861,0,0.995005707323505,1.14598272424649,-0,0,0.0409056182998918,5.82905060773458
246.68,0.942313495579782,0.942313495659629,0.942313495423273,65.2899411618804,65.2899411618804,24.9758387310374,6.95311211144084,36.2138457264539,22.1229833239857,0,0.995005707323505,1.14761004058033,-0,0,0.0431656216386083,6.15110108350169
246.69,0.942335922250789,0.942335922331521,0.942335922092974,65.7359712222643,65.7359712222643,25.1225231288958,7.39754240352446,36.2143537766447,22.1240750420952,0,0.995005707323505,1.14714100691869,-0,0,0.0400824080244386,5.7117431434825
246.7,0.942378989121464,0.94237898920348,0.942378988964688,65.5496934394249,65.5496934394249,25.0615347431634,7.20775681462909,36.2157989558954,22.1261376689003,0,0.995005707323505,1.14753996095758,-0,0,0.0521638792596161,7.4333527944953
246.71,0.942410171465952,0.94241017154696,0.942410171309178,65.7666868132731,65.7666868132731,25.1330059855656,7.42235929282168,36.2167098736427,22.1276176468087,0,0.995005707323505,1.14706921693088,-0,0,0.0490905380707313,6.99540167507921
246.72,0.942441339000892,0.942441339082237,0.942441338843712,65.9135847973255,65.9135847973255,25.1814350398129,7.56689121657057,36.2176035909047,22.1290899898502,0,0.995005707323505,1.14683636759475,-0,0,0.0599834927895865,8.54764772251608
246.73,0.942489506383475,0.942489506464116,0.942489506226876,66.056818845282,66.056818845282,25.2287957905179,7.70617975939043,36.219307579035,22.1313315068566,0,0.995005707323505,1.14638835703296,-0,0,0.0583366863932633,8.31297781104002
246.74,0.94253283148396,0.942532831564375,0.942532831326963,66.0861335309755,66.0861335309755,25.2386714508836,7.73203397551382,36.2207636259342,22.1333359295274,0,0.995005707323505,1.14618149678441,-0,0,0.0509091328540011,7.25455143169516
246.75,0.942597993609851,0.942597993692243,0.942597993452753,66.0942057408588,66.0942057408588,25.2417390364139,7.73456914667444,36.223258463822,22.1363781303624,0,0.995005707323505,1.14621569157798,-0,0,0.0510974369371638,7.28138476354584
246.76,0.94265509625056,0.942655096330877,0.942655096093747,65.7782852121856,65.7782852121856,25.1382474694513,7.41388509980429,36.2253493567224,22.1390507556589,0,0.995005707323505,1.14667505820014,-0,0,0.0391400257798347,5.57745367362644
246.77,0.94273590638039,0.9427359064618,0.942735906222816,65.2772277341952,65.2772277341952,24.9740918482569,6.90577044335048,36.2285618361871,22.1428954546576,0,0.995005707323505,1.1478891631032,-0,0,0.0423478317458768,6.03456602378744
246.78,0.942827152728616,0.942827152808959,0.942827152571963,65.761430040213,65.761430040213,25.1338756484493,7.38183312190189,36.2323685553977,22.1472283629134,0,0.995005707323505,1.14731427635501,-0,0,0.0470637828516978,6.70658905636693
246.79,0.942928004026969,0.942928004107632,0.942928003870869,65.4034526327793,65.4034526327793,25.0169140264941,7.01488362259583,36.2365691555427,22.1519998546408,0,0.995005707323505,1.14776719846936,-0,0,0.0430050884284681,6.1282251010567
246.8,0.943028753510948,0.943028753590711,0.943028753354012,65.7085082506956,65.7085082506956,25.1178885448341,7.31092513354935,36.2408141861734,22.1567689309728,0,0.995005707323505,1.14734092824676,-0,0,0.0397792580924396,5.66854427817264
246.81,0.943128252782066,0.943128252863648,0.943128252624969,65.7743637063246,65.7743637063246,25.1402272739805,7.36791089054474,36.2449737891206,22.1614790266593,0,0.995005707323505,1.14736045002108,-0,0,0.0589534607388432,8.40086815528516
246.82,0.943235168206291,0.943235168287217,0.943235168050924,66.2406427852094,66.2406427852094,25.2942445476949,7.82463789320973,36.2495219131422,22.1664829788575,0,0.995005707323505,1.14626808185739,-0,0,0.0527647381780803,7.51897519037644
246.83,0.943327202982615,0.943327203061529,0.943327202825611,66.2044072229871,66.2044072229871,25.2829646441461,7.78033350675765,36.2533041449801,22.1707695712494,0,0.995005707323505,1.14602984536243,-0,0,0.0393829552428497,5.61207112210608
246.84,0.943422134780977,0.943422134861139,0.943422134623851,65.751153193222,65.751153193222,25.1346330386423,7.31872747015266,36.2571833445725,22.1752423784968,0,0.995005707323505,1.1470384646256,-0,0,0.0491899272667219,7.00956463550787
246.85,0.943505950915549,0.943505950996649,0.943505950759239,65.7008417818204,65.7008417818204,25.1186613392413,7.26106094434903,36.2605783123347,22.1792025251367,0,0.995005707323505,1.14726658922532,-0,0,0.0489630726683884,6.97723785524535
246.86,0.943609959950356,0.943609960032681,0.943609959794092,66.0941943522013,66.0941943522013,25.2486835153782,7.64511097107308,36.2649775984986,22.1841057826295,0,0.995005707323505,1.14674541465992,-0,0,0.0605179037153784,8.62380127944142
246.87,0.943904439844083,0.94390443992577,0.94390443968544,65.8179387770718,65.8179387770718,25.1601361581418,7.34153845856315,36.2784485348682,22.1979517836405,0,0.995005707323505,1.14692391322777,-0,0,0.0493755169301826,7.03601116255102
