t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
246.88,0.944630450376,0.944630450451678,0.944630450221999,66.0721182255492,66.0721182255492,25.2494044913144,7.52735480621864,36.3126269579886,22.2321364613419,0,0.995005707323505,1.14669457597544,-0,0,0.0423795154011078,6.03908094465786
246.89,0.945441910901501,0.945441910974802,0.945441910749841,65.6181248966455,65.6181248966455,25.1065894724187,6.99684393944725,36.3508779531399,22.2704030040584,0,0.995005707323505,1.14764292650199,-0,0,0.0370960693204291,5.28618987816114
246.9,0.946262600001407,0.94626260006862,0.946262599852143,65.478714448122,65.478714448122,25.06725806386,6.77988980812583,36.3896391115021,22.3091855284941,0,0.995005707323505,1.14840898676369,-0,0,0.0441650468249057,6.29351917254906
246.91,0.947085534366645,0.947085534432271,0.947085534219588,65.9723751628473,65.9723751628473,25.2360424723318,7.19566960503726,36.4286092214241,22.348096336386,0,0.995005707323505,1.14782310767011,-0,0,0.0536144795750968,7.6400633394513
246.92,0.947886661061201,0.94788666112258,0.947886660917599,66.2561429784607,66.2561429784607,25.3356648741089,7.40362549533336,36.4665438933129,22.3859735898145,0,0.995005707323505,1.14726291510805,-0,0,0.0603144837099698,8.59481392867069
246.93,0.948653392396868,0.948653392455828,0.948653392254984,65.786552323129,65.786552323129,25.1873863789437,6.86151651950603,36.5027875539421,22.4222482496809,0,0.995005707323505,1.14784750358324,-0,0,0.0403782133788702,5.75389540648901
246.94,0.949415293141669,0.949415293197636,0.949415293000918,65.9846311298657,65.9846311298657,25.2585333731419,6.98738637383057,36.5388721653758,22.4583725906594,0,0.995005707323505,1.14808196354673,-0,0,0.0502664254544858,7.16296562726422
246.95,0.950128955773965,0.950128955829803,0.950128955635045,66.1780849134399,66.1780849134399,25.3277774759395,7.11319270312859,36.5726722224578,22.4922199878535,0,0.995005707323505,1.14786465522053,-0,0,0.0576099416764393,8.2094166888926
246.96,0.950785071114011,0.950785071168641,0.950785070978623,66.8051798342135,66.8051798342135,25.5390968946257,7.67810722895489,36.6037506412312,22.5233219640274,0,0.995005707323505,1.14673826748967,-0,0,0.0612519434291052,8.72840193864749
246.97,0.951418761499894,0.951418761551385,0.95141876136423,66.6310786104864,66.6310786104864,25.4868852290806,7.44403399071703,36.6336939193253,22.553350700444,0,0.995005707323505,1.14667655134737,-0,0,0.0434835494094727,6.19640579084986
246.98,0.952030340222321,0.952030340270964,0.952030340088053,66.8616453761425,66.8616453761425,25.5675085064223,7.61666020650161,36.6626060661478,22.5823791034931,0,0.995005707323505,1.14661068504363,-0,0,0.0490414338670127,6.9884043260493
246.99,0.952582444487136,0.952582444535464,0.952582444353301,66.8229102968108,66.8229102968108,25.5591361538036,7.52567465590061,36.6886515333695,22.6085841075406,0,0.995005707323505,1.14657938528554,-0,0,0.0367312166110517,5.23419836707486
247,0.953123297448227,0.953123297495251,0.953123297315935,66.3156825220632,66.3156825220632,25.3966807131799,6.96723613779313,36.7141234784209,22.6343229058492,0,0.995005707323505,1.14782341845102,-0,0,0.0463404853169569,6.60351915766636
247.01,0.953607881131013,0.953607881178576,0.953607880999111,66.2088596068256,66.2088596068256,25.365385928798,6.81450430821617,36.7369328140886,22.6574224845208,0,0.995005707323505,1.14840372392321,-0,0,0.0582824001183443,8.30524201686407
247.02,0.954066486611469,0.954066486659268,0.954066486481487,66.9365453895291,66.9365453895291,25.6081866126983,7.49871844423608,36.7585769936584,22.6792499516346,0,0.995005707323505,1.14707021125715,-0,0,0.0503011127621939,7.16790856861263
247.03,0.95448910724493,0.954489107289382,0.95448910711665,66.608991012062,66.608991012062,25.5038377685413,7.13123025828392,36.7783834679965,22.6993772857816,0,0.995005707323505,1.14762992349676,-0,0,0.0622071543935868,8.86451950108612
247.04,0.954876620548253,0.954876620592597,0.954876620422336,66.9500334382355,66.9500334382355,25.618973213713,7.43566601413837,36.796557419252,22.7178100048451,0,0.995005707323505,1.14684396838673,-0,0,0.0390434709909726,5.56369461621359
247.05,0.955226773463636,0.955226773506158,0.955226773335404,66.5404976582631,66.5404976582631,25.4870891696211,6.99312910198096,36.8128498206334,22.7345187356487,0,0.995005707323505,1.14789064843552,-0,0,0.0547058436655573,7.79558272234191
247.06,0.955551958635572,0.955551958678613,0.955551958508246,66.4577804282643,66.4577804282643,25.4624312244994,6.87976100138377,36.8279824029347,22.7500370239459,0,0.995005707323505,1.14803815275236,-0,0,0.0411651936649787,5.86604009725946
247.07,0.955837795440234,0.955837795484183,0.955837795315242,66.8615552713278,66.8615552713278,25.5973629255228,7.25661689964191,36.8412481952365,22.7636901764494,0,0.995005707323505,1.14756803270482,-0,0,0.0442657944644216,6.30787571118008
247.08,0.956095926594076,0.95609592663439,0.95609592646854,67.0937555799814,67.0937555799814,25.6756743386973,7.46460155143354,36.8531614783441,22.7759925502037,0,0.995005707323505,1.14700223798489,-0,0,0.0389995204605589,5.55743166562965
247.09,0.956333687375738,0.956333687418933,0.956333687248509,67.1780085024794,67.1780085024794,25.7051878931873,7.52661637187774,36.8640624261558,22.7873297044459,0,0.995005707323505,1.14696377909804,-0,0,0.05450580178312,7.7670767540946
247.1,0.956542314819031,0.956542314861792,0.956542314692502,66.8371358736678,66.8371358736678,25.5947274150599,7.16634507878617,36.8735201727792,22.7972706221024,0,0.995005707323505,1.14741092953181,-0,0,0.0538945455937714,7.67997274711243
247.11,0.956721222911359,0.956721222954499,0.956721222786734,67.5385285106824,67.5385285106824,25.8266164003763,7.85113272884017,36.8816205214866,22.8057752603556,0,0.995005707323505,1.14623083618789,-0,0,0.0470209818057743,6.70048990732284
247.12,0.956899987899182,0.956899987942045,0.956899987773655,67.467670908759,67.467670908759,25.8046662262488,7.76376471381998,36.8896474077219,22.8142587872171,0,0.995005707323505,1.14614549174765,-0,0,0.0418117651169422,5.95817652916426
247.13,0.957046917375239,0.957046917417138,0.957046917252793,66.7514265245246,66.7514265245246,25.5703184500028,7.03408151543057,36.8960728407906,22.8212721683034,0,0.995005707323505,1.14752465102352,-0,0,0.0456633832968802,6.50703211980542
247.14,0.957187940820293,0.957187940861133,0.957187940696493,66.5726870175467,66.5726870175467,25.5126015628513,6.84237459820279,36.902268314843,22.8280441045009,0,0.995005707323505,1.14824148225399,-0,0,0.0535761592222983,7.63460268917751
247.15,0.957296085736031,0.957296085776725,0.957296085612385,67.049632826922,67.049632826922,25.6701433864975,7.30947424713362,36.9069388906244,22.833219689164,0,0.995005707323505,1.14741355605006,-0,0,0.048458235493426,6.9052985578132
247.16,0.957385926860541,0.957385926901706,0.957385926737568,67.1052053229291,67.1052053229291,25.6890298859059,7.35701777903593,36.9106764182364,22.8375111256568,0,0.995005707323505,1.14728421839558,-0,0,0.0576692004259494,8.21786106069779
247.17,0.957456627381097,0.95745662742217,0.957456627258181,67.2372242997711,67.2372242997711,25.7328891483062,7.4828790603614,36.9134925484613,22.8408526909485,0,0.995005707323505,1.14669957200932,-0,0,0.0350113701067728,4.98912024021512
247.18,0.957514150118294,0.957514150160056,0.957514149997373,67.1533832052691,67.1533832052691,25.7056845133161,7.39414150727953,36.9156317477437,22.8436099502459,0,0.995005707323505,1.14720679871681,-0,0,0.0583672348425518,8.31733096506363
247.19,0.957614327851906,0.957614327889472,0.957614327736321,66.8224687535962,66.8224687535962,25.5976173775549,7.05423984462361,36.9198394206783,22.8483894882943,0,0.995005707323505,1.14761555546842,-0,0,0.0527436235053822,7.51596634951697
247.2,0.957766238452816,0.957766238492765,0.957766238320749,67.1622366716797,67.1622366716797,25.7104227700492,7.37999434406742,36.9266105388633,22.855631788749,0,0.995005707323505,1.14701741942162,-0,0,0.0352970195086609,5.02982527998418
247.21,0.957447597134892,0.957447597184146,0.957447597016135,66.5014005101868,66.5014005101868,25.4905020453088,6.75051207773781,36.9104434918298,22.8404449406192,0,0.995005707323505,1.14834367196259,-0,0,0.0446347017442508,6.36044499855574
247.22,0.956948790194288,0.956948790239531,0.956948790071709,66.2216824135201,66.2216824135201,25.3943942550692,6.51939410129236,36.885591514378,22.8166967978497,0,0.995005707323505,1.14904486226577,-0,0,0.0504199457560183,7.18484227023261
247.23,0.956413550143722,0.956413550192776,0.956413550014451,66.5710546142913,66.5710546142913,25.504775773859,6.92080563148866,36.8590470795924,22.7912019032103,0,0.995005707323505,1.14838930233296,-0,0,0.0515225183666382,7.34195886724595
247.24,0.955863479444029,0.955863479498995,0.955863479313473,66.453256794028,66.453256794028,25.4614794833002,6.85651414147085,36.8317485865284,22.7649940660287,0,0.995005707323505,1.14839137076009,-0,0,0.0562407552974888,8.01430762989215
247.25,0.955320582914,0.955320582970353,0.955320582782472,66.9497853839686,66.9497853839686,25.6201718440476,7.40582601768863,36.8048588881761,22.7391004781039,0,0.995005707323505,1.14718918448546,-0,0,0.0425725140688455,6.06658325481049
247.26,0.954782277330731,0.954782277388757,0.95478227719582,66.366107705302,66.366107705302,25.4238379193695,6.87454610271299,36.7780967424522,22.7134648601368,0,0.995005707323505,1.1481724511565,-0,0,0.05607157567953,7.99019953433302
247.27,0.954260991199762,0.954260991260435,0.954260991064302,66.8693021151369,66.8693021151369,25.584899976738,7.42840557314928,36.7522732290206,22.6886233129669,0,0.995005707323505,1.14710403404106,-0,0,0.043618856399769,6.21568703696708
247.28,0.953761807222509,0.953761807285648,0.953761807084908,66.5261383921414,66.5261383921414,25.4679443122425,7.13382750670042,36.7274494522863,22.6648614331546,0,0.995005707323505,1.1476670353596,-0,0,0.0571003700792939,8.13680273629938
247.29,0.953270818300086,0.953270818364515,0.953270818159501,67.2571475358638,67.2571475358638,25.7041371329502,7.91255849843193,36.7031259313931,22.6414631060387,0,0.995005707323505,1.14629033797107,-0,0,0.0622490222504736,8.87048567069249
247.3,0.952780610465939,0.952780610533408,0.952780610324094,67.2576713024693,67.2576713024693,25.7002281239352,7.96081692201933,36.6787856227672,22.6180687576828,0,0.995005707323505,1.14576353922869,-0,0,0.0553072074597478,7.88127706301407
247.31,0.952306826713378,0.952306826781247,0.952306826573537,66.7628862333011,66.7628862333011,25.5336450878943,7.51218497551405,36.6552016882549,22.5954995695321,0,0.995005707323505,1.14650277019914,-0,0,0.0569052430242917,8.10899713096157
247.32,0.951858540864839,0.951858540932636,0.95185854071944,67.26255866597,67.26255866597,25.6941478115649,8.05546127639193,36.6329468410859,22.5741505484922,0,0.995005707323505,1.14574154078799,-0,0,0.0598452590241603,8.52794941094284
247.33,0.95144240877631,0.951442408847185,0.951442408630341,66.7127655941864,66.7127655941864,25.5099564959367,7.54625257829026,36.6121791071618,22.5543339087343,0,0.995005707323505,1.14632369153156,-0,0,0.0502471302441625,7.16021605979315
247.34,0.9510343699486,0.9510343700198,0.951034369805272,67.2070191580652,67.2070191580652,25.6690075609998,8.08019885467085,36.5918908461966,22.5349294571978,0,0.995005707323505,1.14572437260723,-0,0,0.0587407023220037,8.37055008088552
247.35,0.950648981347213,0.950648981418422,0.950648981199496,67.3480967395616,67.3480967395616,25.712157243008,8.25884890585179,36.5726871273479,22.5165607063619,0,0.995005707323505,1.1450387885378,-0,0,0.0426516918875469,6.07786609397544
247.36,0.95028909123784,0.950289091311189,0.950289091089277,66.6163876124794,66.6163876124794,25.4686293624096,7.56228341969275,36.5546445364213,22.4994596563653,0,0.995005707323505,1.14623806518867,-0,0,0.0406688101484773,5.79530544615801
247.37,0.949945237915659,0.949945237989291,0.949945237769099,66.8659276328591,66.8659276328591,25.5477686965186,7.84530611288335,36.5374716459865,22.4831498739893,0,0.995005707323505,1.14607837432554,-0,0,0.0432389823869465,6.16155499013988
247.38,0.94962274924121,0.949622749313941,0.949622749089767,66.4346680164258,66.4346680164258,25.4033058835883,7.44550722144102,36.521291248632,22.4678695463528,0,0.995005707323505,1.14678615609629,-0,0,0.0495794048390244,7.06506518956098
247.39,0.949337543884786,0.94933754395949,0.949337543734362,65.8041019675519,65.8041019675519,25.1936345087434,6.84281049006039,36.5069050573713,22.4543864201202,0,0.995005707323505,1.14782870013777,-0,0,0.0340560215135152,4.85298306567591
247.4,0.949062929433221,0.949062929508939,0.949062929282477,66.1592019274715,66.1592019274715,25.3080364123588,7.22464121068908,36.4931166708721,22.4414440459102,0,0.995005707323505,1.1476682766711,-0,0,0.0455248038190927,6.48728454422071
247.41,0.948799116809072,0.948799116884307,0.94879911665801,65.9968505774636,65.9968505774636,25.252442951375,7.0880369256558,36.4798217544801,22.4289918973277,0,0.995005707323505,1.14777465402305,-0,0,0.0468513173207293,6.67631271820393
247.42,0.948567440332532,0.948567440408236,0.94856744017977,65.4016589623546,65.4016589623546,25.0548339576415,6.51554089738027,36.4680350821295,22.4180829828448,0,0.995005707323505,1.14875800583886,-0,0,0.0362295566869945,5.16271182789671
247.43,0.94836055664002,0.948360556717256,0.948360556488315,65.637427065442,65.637427065442,25.1305599324963,6.77153599819253,36.4575108129066,22.4083802543429,0,0.995005707323505,1.14876462348884,-0,0,0.0509599928307345,7.26179897837966
247.44,0.948172866121122,0.948172866197271,0.94817286596887,65.8694144273507,65.8694144273507,25.2052007803579,7.02195620446945,36.447924169621,22.3995340532603,0,0.995005707323505,1.14799162031164,-0,0,0.0361444153684071,5.15057918999801
247.45,0.947985738842787,0.947985738918892,0.947985738688938,65.4738625002196,65.4738625002196,25.0735716973359,6.644832187407,36.4382950246391,22.3907352881735,0,0.995005707323505,1.14866151452562,-0,0,0.0323456019075329,4.60924827182344
247.46,0.947815941679289,0.94781594175519,0.947815941524301,65.6039002824607,65.6039002824607,25.114841974135,6.79157679423585,36.4295392691884,22.3827842190364,0,0.995005707323505,1.14884620441326,-0,0,0.0611160250524548,8.70903356997481
247.47,0.947660979760519,0.947660979837684,0.947660979605398,66.178326196627,66.178326196627,25.3023044216914,7.38132443384204,36.4215471327986,22.3754546299864,0,0.995005707323505,1.14735660208086,-0,0,0.0497655479349023,7.09159058072357
247.48,0.947522761574027,0.947522761651374,0.94752276141885,65.7957541999063,65.7957541999063,25.1753340461223,7.01258446471896,36.4142587129186,22.3689110222687,0,0.995005707323505,1.1476622917995,-0,0,0.0339104554451334,4.83223990093151
247.49,0.947409571894182,0.947409571971612,0.947409571739181,66.1013113784737,66.1013113784737,25.2747494585178,7.32950979799401,36.4082159654254,22.3635856150543,0,0.995005707323505,1.14754146283526,-0,0,0.0561692314584984,8.00411548283602
247.5,0.947308696835235,0.947308696912491,0.947308696680338,66.3442060974181,66.3442060974181,25.3536692554792,7.58264521098015,36.4027709761749,22.3587899102631,0,0.995005707323505,1.14682759344223,-0,0,0.0585982529774538,8.35025104928716
247.51,0.947096631643129,0.947096631717951,0.947096631478503,66.3342930943194,66.3342930943194,25.3485964749048,7.59360256974029,36.3919594529441,22.348731071635,0,0.995005707323505,1.14661829336843,-0,0,0.0602923645674924,8.59166195086766
247.52,0.946941876661173,0.946941876745852,0.946941876502376,66.0919488942668,66.0919488942668,25.2675849548837,7.36666887184373,36.3838826751897,22.3413973472333,0,0.995005707323505,1.14697671424307,-0,0,0.0640055373030676,9.12078906568713
247.53,0.946778703486714,0.946778703566355,0.946778703337073,66.3023599060229,66.3023599060229,25.3353264660323,7.59325876200201,36.3754428588932,22.3336582851277,0,0.995005707323505,1.1465587722798,-0,0,0.0580950447233094,8.2785438730716
247.54,0.946611118981412,0.946611119059781,0.946611118829241,66.9957887678437,66.9957887678437,25.561799005365,8.30328338289689,36.3668253494355,22.3256800355113,0,0.995005707323505,1.14530353277717,-0,0,0.0574452097495551,8.1859423893116
247.55,0.946450375527825,0.946450375606239,0.946450375370777,66.8627396044454,66.8627396044454,25.5166648062031,8.18627601864192,36.3584687460488,22.3179948397546,0,0.995005707323505,1.14505615312326,-0,0,0.0406734032812712,5.79595996758115
247.56,0.946303941270982,0.946303941349417,0.946303941118161,66.9383108582887,66.9383108582887,25.5402163276728,8.27647821410005,36.3508035057318,22.3110291384569,0,0.995005707323505,1.14522513737326,-0,0,0.0608459839337382,8.67055271055769
247.57,0.946156861971026,0.9461568620491,0.946156861816126,67.4097957731647,67.4097957731647,25.6939010816411,8.76265805459667,36.343150512886,22.303987205682,0,0.995005707323505,1.14426737100309,-0,0,0.0648648952388431,9.24324757153514
247.58,0.946016357475227,0.946016357554047,0.94601635731932,66.8842850294316,66.8842850294316,25.5199286957371,8.25129008103021,36.3357365211755,22.2972584272259,0,0.995005707323505,1.14480668371724,-0,0,0.0630341329411227,8.98236394410999
247.59,0.945877711865844,0.945877711943564,0.945877711708669,67.3241773677521,67.3241773677521,25.6632971549777,8.70506506597168,36.3284879183301,22.2906243834503,0,0.995005707323505,1.14415439142434,-0,0,0.0577630596663024,8.23123600244809
247.6,0.94575312277171,0.94575312285034,0.945753122617103,66.4252596368942,66.4252596368942,25.3667170240067,7.81874347701169,36.3218238756949,22.2846922841876,0,0.995005707323505,1.14552247106508,-0,0,0.0559450886684718,7.97217513525723
247.61,0.945643058370343,0.945643058449027,0.945643058214192,66.9020976058472,66.9020976058472,25.522462567053,8.30665371304543,36.3159721431152,22.2794717496866,0,0.995005707323505,1.14510253082358,-0,0,0.0617778985071986,8.80335053727579
247.62,0.945548354054571,0.945548354133143,0.945548353900312,66.7993464145067,66.7993464145067,25.4878246454347,8.21356573478467,36.3108270673422,22.2749536123799,0,0.995005707323505,1.14503733181506,-0,0,0.0548130171100754,7.81085493818574
247.63,0.945462423927134,0.94546242400725,0.945462423774245,66.7422163488068,66.7422163488068,25.4682528357184,8.165248411512,36.3061072871686,22.2708606501262,0,0.995005707323505,1.14504880202058,-0,0,0.0409380759691081,5.8336758255979
247.64,0.945377688207389,0.945377688285058,0.945377688053664,66.4365756944386,66.4365756944386,25.3670059001017,7.86827570840854,36.3014280632697,22.2668719227604,0,0.995005707323505,1.14582960664,-0,0,0.0517679556969532,7.37693368681583
247.65,0.945311535622576,0.945311535701587,0.945311535466439,65.8059974605889,65.8059974605889,25.1591047198833,7.24458027561147,36.2976316180573,22.2637855669201,0,0.995005707323505,1.14696182536987,-0,0,0.048756652164455,6.94782293343483
247.66,0.945250924813382,0.94525092489203,0.945250924658556,65.3862188980258,65.3862188980258,25.0205388333246,6.83108671101657,36.2941272990566,22.2610048879526,0,0.995005707323505,1.14797519628506,-0,0,0.0422505498326305,6.02070335114984
247.67,0.945209972644135,0.945209972723192,0.945209972490026,65.5218571517346,65.5218571517346,25.0646972960707,6.97106882157084,36.2916226802844,22.2591656498794,0,0.995005707323505,1.14799923609213,-0,0,0.0373029965359643,5.31567700637491
247.68,0.945183660284686,0.945183660363351,0.945183660130631,65.2292910167467,65.2292910167467,24.9682232528706,6.68147788932513,36.2897857018662,22.2580274255553,0,0.995005707323505,1.14864245786421,-0,0,0.0393446744128463,5.6066161038306
247.69,0.945166433874061,0.945166433952161,0.945166433718902,65.6105636664649,65.6105636664649,25.0933117998487,7.06481737958102,36.2884387874982,22.2573074993856,0,0.995005707323505,1.14812759647572,-0,0,0.0482655455081109,6.8778402349058
247.7,0.945129503069999,0.945129503148758,0.945129502915187,66.1716014905942,66.1716014905942,25.2773296982873,7.62984262900941,36.2861539000517,22.2556049615331,0,0.995005707323505,1.14697469104434,-0,0,0.0585524361346318,8.34372214918503
247.71,0.945092135040173,0.945092135119195,0.9450921348852,66.3340660692925,66.3340660692925,25.3303311466794,7.79644299079465,36.2837983867791,22.2538246917187,0,0.995005707323505,1.14620349291575,-0,0,0.049280113863681,7.02241622557454
247.72,0.945066403438033,0.945066403516495,0.945066403282381,66.4037493759219,66.4037493759219,25.3529252650619,7.86918555190896,36.2819720099044,22.2525918141086,0,0.995005707323505,1.14597555977835,-0,0,0.047405026233708,6.75521623830339
247.73,0.945037678426283,0.945037678505039,0.945037678270564,65.6218563473574,65.6218563473574,25.0955840517805,7.09067156332237,36.2799361769264,22.2512486071086,0,0.995005707323505,1.14722960411539,-0,0,0.0375506640492612,5.35096962701971
247.74,0.945021762381314,0.94502176246062,0.945021762225887,65.7888623770922,65.7888623770922,25.1502465688383,7.2597097375426,36.2785904956243,22.2505621439253,0,0.995005707323505,1.14757455039674,-0,0,0.0626716505665671,8.93071020573582
247.75,0.944998063097372,0.944998063176355,0.944998062942198,66.1858171566114,66.1858171566114,25.2804350927759,7.65946925266613,36.2769143996454,22.2494335042999,0,0.995005707323505,1.1464155290761,-0,0,0.0372239132389259,5.30440763654694
247.76,0.944979290348183,0.944979290426993,0.944979290193151,66.1909900700684,66.1909900700684,25.281880437035,7.66701095516382,36.2754166825321,22.2485624323725,0,0.995005707323505,1.14656165372886,-0,0,0.0513617377393376,7.31904762785561
247.77,0.944950767094417,0.944950767174275,0.944950766941067,66.4189662422554,66.4189662422554,25.3564835746263,7.89828826536874,36.2734742181432,22.2472037587434,0,0.995005707323505,1.14606090601316,-0,0,0.0551423003410704,7.85777779860254
247.78,0.94492977748417,0.944929777562727,0.944929777328983,66.5429135610422,66.5429135610422,25.3969521136056,8.02485741306386,36.2718780827586,22.2461780652197,0,0.995005707323505,1.14565374185743,-0,0,0.0526538024065235,7.5031668429296
247.79,0.94490689227257,0.944906892350993,0.944906892116879,65.8730311410274,65.8730311410274,25.1764747858029,7.35781516986031,36.2701264662499,22.2450895049172,0,0.995005707323505,1.14668313114397,-0,0,0.0461527479278629,6.57676657972047
247.8,0.944886325085093,0.944886325164301,0.944886324928245,66.6328708255585,66.6328708255585,25.425962655057,8.12014708149141,36.2685993787193,22.2441243653478,0,0.995005707323505,1.14582481847302,-0,0,0.0627318396205414,8.93928714592716
247.81,0.944868941604258,0.944868941682261,0.944868941447481,65.8181462988646,65.8181462988646,25.1579231971514,7.30775171705724,36.26711662389,22.2432779579173,0,0.995005707323505,1.14660946620099,-0,0,0.0369055165414822,5.25903610716121
247.82,0.944843687290762,0.94484368736946,0.944843687136545,65.6383687018633,65.6383687018633,25.0985234664688,7.13093182997075,36.2652938189025,22.24214305299,0,0.995005707323505,1.14750809764344,-0,0,0.0455880253365629,6.49629361046022
247.83,0.944801974979917,0.94480197505924,0.944801974825905,66.1428934727566,66.1428934727566,25.2639248882677,7.63992443529953,36.2627608572988,22.2402081801583,0,0.995005707323505,1.14673528159109,-0,0,0.0479436950727835,6.83197654787165
247.84,0.944755266117122,0.944755266195425,0.944755265960709,65.8444829496988,65.8444829496988,25.1653623462163,7.346536064839,36.2599201430909,22.2380267417688,0,0.995005707323505,1.14708114181626,-0,0,0.0505267468139947,7.20006142099424
247.85,0.944714935054487,0.944714935134338,0.94471493490041,65.6474149673237,65.6474149673237,25.1001618748171,7.15387143570501,36.2573922903503,22.2361512412684,0,0.995005707323505,1.14732944858199,-0,0,0.0352203419758916,5.01889873156456
247.86,0.944696152727666,0.944696152807008,0.944696152573909,65.2293110082485,65.2293110082485,24.9624780566249,6.7380915374002,36.2558696443742,22.2353498264741,0,0.995005707323505,1.14855391974216,-0,0,0.0570058042620669,8.12332710734453
247.87,0.944645248945813,0.944645249024184,0.944645248789934,65.1886781774092,65.1886781774092,24.948615603367,6.70280361857454,36.2528654944288,22.2330090644059,0,0.995005707323505,1.14845160506605,-0,0,0.0351067098111458,5.00270614808828
247.88,0.944582494163148,0.944582494245295,0.944582494011007,65.5965979900936,65.5965979900936,25.0820942716897,7.11715315222935,36.2493173427723,22.230127495092,0,0.995005707323505,1.14806820528818,-0,0,0.0520543589822071,7.41774615496451
247.89,0.944511080106432,0.944511080185814,0.944511079955057,65.7515856010839,65.7515856010839,25.1323664352284,7.27946492990244,36.2453389752727,22.2267816959088,0,0.995005707323505,1.1474086196766,-0,0,0.0432549794965928,6.16383457826447
247.9,0.94443465373836,0.944434653815686,0.944434653581264,65.1934219192119,65.1934219192119,24.9481832412496,6.72915158117324,36.2410429994228,22.2232273386159,0,0.995005707323505,1.14840473229421,-0,0,0.0467020102672639,6.6550364630851
247.91,0.944361770076597,0.9443617701564,0.944361769922036,65.3550989140886,65.3550989140886,25.0006392580688,6.89826590737357,36.2369782011351,22.2198548055799,0,0.995005707323505,1.14839464118803,-0,0,0.0595405654136502,8.48453057144516
247.92,0.944291998305247,0.944291998385394,0.944291998151804,65.8791176173469,65.8791176173469,25.1722229615444,7.42944747246932,36.2330990227585,22.2165711221191,0,0.995005707323505,1.14715968783283,-0,0,0.0478056237278687,6.81230138122129
247.93,0.944218366313797,0.944218366393926,0.94421836615992,65.7639450677791,65.7639450677791,25.1336718917555,7.32188600895206,36.2289664700744,22.2130925887527,0,0.995005707323505,1.14706509285784,-0,0,0.0334299012144614,4.76376092306074
247.94,0.944133552166722,0.944133552246919,0.944133552013887,65.0938031916425,65.0938031916425,24.9126120421673,6.66041488244293,36.2242456143867,22.2091426948129,0,0.995005707323505,1.14845167313843,-0,0,0.0345900745069849,4.92908561724535
247.95,0.944050440621458,0.944050440701378,0.944050440467747,65.5711516085497,65.5711516085497,25.0687460763866,7.14615334828036,36.2197124771213,22.205285783148,0,0.995005707323505,1.14800520788411,-0,0,0.0508380095673988,7.24441636335433
247.96,0.943956098494345,0.94395609857603,0.943956098341718,65.8480181240894,65.8480181240894,25.1588938534632,7.43254603393622,36.2146330957824,22.2008389943708,0,0.995005707323505,1.14713194536905,-0,0,0.0435540864344823,6.20645731691373
247.97,0.943863461432103,0.943863461512836,0.943863461280244,65.257518334612,65.257518334612,24.9639503278191,6.85147804156732,36.2095473221552,22.1964929708894,0,0.995005707323505,1.14805407467029,-0,0,0.0414840927634969,5.91148321879831
247.98,0.943759022128744,0.943759022208972,0.943759021976465,66.1286421238495,66.1286421238495,25.2493451112296,7.73303757837023,36.2040137702053,22.1915907752739,0,0.995005707323505,1.14688608038511,-0,0,0.0637816668698168,9.08888752894889
247.99,0.94363682294407,0.943636823023568,0.943636822790846,65.7980364012253,65.7980364012253,25.1395925391651,7.4146974252433,36.1975378061983,22.1858011697837,0,0.995005707323505,1.14694087559439,-0,0,0.0652278614561153,9.29497025749642
248,0.943502208847225,0.943502208927809,0.943502208694709,65.8033215056096,65.8033215056096,25.1401456178411,7.43340452187838,36.1904855764155,22.1794314073158,0,0.995005707323505,1.14679554318411,-0,0,0.0554495502432375,7.90156090966134
248.01,0.943367016469104,0.943367016547579,0.943367016314256,66.2810329818268,66.2810329818268,25.2959800934123,7.92456976248184,36.1834450651154,22.1730181542296,0,0.995005707323505,1.1458486751567,-0,0,0.0377353417317193,5.37728619677001
248.02,0.943245117058517,0.943245117139366,0.943245116905423,65.8248666437729,65.8248666437729,25.1449559938509,7.48063467888233,36.1769603232396,22.1672716416509,0,0.995005707323505,1.1467723508402,-0,0,0.0538472194223962,7.67322876769147
248.03,0.943115699625086,0.943115699704425,0.943115699469645,66.3159736411599,66.3159736411599,25.3052404836798,7.9846183942951,36.1702018176522,22.1611534292125,0,0.995005707323505,1.14601633192251,-0,0,0.064879169629761,9.24528167224094
248.04,0.942965238912823,0.942965238992692,0.942965238759101,66.5144337042547,66.5144337042547,25.3691651936186,8.19802427036469,36.1624176465502,22.1539917873398,0,0.995005707323505,1.14519557494686,-0,0,0.0485486190643104,6.91817821666424
248.05,0.942835881704931,0.942835881786192,0.94283588155286,65.8633579228961,65.8633579228961,25.1540162475889,7.55992206163089,36.1555660977607,22.1478697635045,0,0.995005707323505,1.14625234945229,-0,0,0.045298355207013,6.45501561699935
248.06,0.942703451643469,0.942703451721733,0.942703451486664,65.7356732987458,65.7356732987458,25.1108816468299,7.4454020089337,36.148618694223,22.1416525955891,0,0.995005707323505,1.14687541897208,-0,0,0.0587499075707341,8.37186182882962
248.07,0.942762768443175,0.942762768527542,0.942762768294209,65.4598282785978,65.4598282785978,25.0205831216342,7.16455113448565,36.1508380148646,22.1444391292475,0,0.995005707323505,1.14713872162646,-0,0,0.0335014008843538,4.77394962602041
248.08,0.943272102075147,0.943272102151303,0.943272101924842,65.1263081559305,65.1263081559305,24.9149187935107,6.78332640639989,36.1745226908419,22.1684590586888,0,0.995005707323505,1.14838183691329,-0,0,0.0507946393191733,7.2382361029822
248.09,0.94389673329779,0.943896733361005,0.943896733142941,65.3266750644863,65.3266750644863,24.9856703566267,6.92496945434012,36.2037971281723,22.1979084819739,0,0.995005707323505,1.14825019082337,-0,0,0.0548446836651515,7.81536742228409
248.1,0.944567699195789,0.94456769925846,0.944567699039116,65.0152943961234,65.0152943961234,24.8885850333286,6.55047386406715,36.2352637781752,22.2295567538811,0,0.995005707323505,1.14880224550248,-0,0,0.046071078339711,6.56512866340882
248.11,0.945226381837929,0.945226381904142,0.945226381693459,65.408050120715,65.408050120715,25.0228536357961,6.881172048513,36.2662239422914,22.2606541299107,0,0.995005707323505,1.14831922698626,-0,0,0.0368319519927481,5.24855315896661
248.12,0.945900433153538,0.945900433216555,0.945900433011509,65.570833252751,65.570833252751,25.081656349587,6.98041325957813,36.2979178702537,22.2925021229192,0,0.995005707323505,1.14828707593356,-0,0,0.0528714578597414,7.53418274501314
248.13,0.946567531295028,0.946567531356998,0.946567531155588,65.4771077016207,65.4771077016207,25.0560934005558,6.82380139629749,36.3292818357865,22.3240244695366,0,0.995005707323505,1.14838926709818,-0,0,0.0535959654327031,7.63742507416019
248.14,0.94721586132524,0.947215861383128,0.947215861187891,65.6010023184507,65.6010023184507,25.101914242956,6.8865480442425,36.3597819026328,22.3546723715754,0,0.995005707323505,1.14812758425444,-0,0,0.0372860973170324,5.31326886767712
248.15,0.947845937852896,0.94784593790694,0.947845937714723,65.4364896815078,65.4364896815078,25.052790990693,6.66258954113853,36.3893936069267,22.3845065334426,0,0.995005707323505,1.1486942631126,-0,0,0.037902785089762,5.40114687529109
248.16,0.948445719464383,0.948445719518633,0.948445719328159,65.8924011094023,65.8924011094023,25.2073605686103,7.0618521608861,36.4176246549065,22.4129242936097,0,0.995005707323505,1.14820635716392,-0,0,0.0530617058891985,7.56129308921079
248.17,0.949044412168865,0.949044412221754,0.949044412034658,65.9468896684428,65.9468896684428,25.2299774353445,7.05983485396358,36.4457878925731,22.4412669219061,0,0.995005707323505,1.14789954793048,-0,0,0.0504436773849487,7.18822402735518
248.18,0.94960491979819,0.949604919849455,0.949604919664734,66.2636427614794,66.2636427614794,25.3384931983738,7.32369514307547,36.4721383369326,22.4678092814713,0,0.995005707323505,1.14741377642631,-0,0,0.0556555906372993,7.93092166581514
248.19,0.950151719541287,0.950151719591062,0.950151719408552,65.8822471299877,65.8822471299877,25.2174206327586,6.89075231620201,36.4977866994612,22.4937081143245,0,0.995005707323505,1.14787175019835,-0,0,0.038687655244732,5.51299087237431
248.2,0.950668932699123,0.950668932746938,0.950668932566532,65.9336789433298,65.9336789433298,25.2383798924857,6.89336460205575,36.5220517802494,22.5182625610247,0,0.995005707323505,1.14824621319443,-0,0,0.0460515291087743,6.56234289800034
248.21,0.951161274687271,0.951161274737179,0.951161274556983,66.6087534942612,66.6087534942612,25.4641331185255,7.5219410913255,36.5451925075833,22.5416198953524,0,0.995005707323505,1.14722851079085,-0,0,0.0601200259210682,8.56710369375221
248.22,0.951626264143382,0.951626264192439,0.951626264015893,67.0343953215735,67.0343953215735,25.6076787736212,7.9037751837566,36.5669987898506,22.5636213479664,0,0.995005707323505,1.14609901903324,-0,0,0.0536227608638148,7.64124342309361
248.23,0.952080713503304,0.952080713549533,0.952080713373896,66.8308647786659,66.8308647786659,25.5443295322692,7.65748848652333,36.5882358700663,22.5851404220762,0,0.995005707323505,1.14637988114059,-0,0,0.0592401032280684,8.44171470999975
248.24,0.952504240366938,0.952504240413727,0.952504240238423,67.1519126457809,67.1519126457809,25.653160392597,7.93868760886373,36.6080334936966,22.6051915432206,0,0.995005707323505,1.14587788241325,-0,0,0.0585972978881129,8.35011494905609
248.25,0.952915491027488,0.952915491072972,0.952915490899855,67.478508183561,67.478508183561,25.7637174888669,8.2266207538419,36.6272490210661,22.624638408653,0,0.995005707323505,1.14513554971059,-0,0,0.043536085943629,6.20389224696714
248.26,0.953299320953574,0.953299320997461,0.953299320825341,67.5264595529912,67.5264595529912,25.7824628181618,8.23852887142647,36.6451175750674,22.6428131064973,0,0.995005707323505,1.14524196771705,-0,0,0.0568862208361927,8.10628646915746
248.27,0.95365843589599,0.953658435942099,0.953658435770949,67.3703964066377,67.3703964066377,25.733952935979,8.04879374033626,36.6617971147599,22.6598055515415,0,0.995005707323505,1.14531394679011,-0,0,0.0446963690466628,6.36923258914945
248.28,0.954034931351874,0.954034931393525,0.954034931223382,66.8707394258644,66.8707394258644,25.5726446466383,7.51375103190385,36.6792914419225,22.6776969520381,0,0.995005707323505,1.1465605493521,-0,0,0.0619060694253236,8.82161489310861
248.29,0.954388820145098,0.9543888201884,0.954388820018075,66.8493784416412,66.8493784416412,25.5683738425806,7.45909935351302,36.6957619686776,22.6945171194506,0,0.995005707323505,1.14667184015975,-0,0,0.0529909197797197,7.55120606861006
248.3,0.954722367602291,0.954722367644877,0.954722367476133,66.744350180237,66.744350180237,25.5364382964245,7.32270009609404,36.7112502370798,22.7103998470631,0,0.995005707323505,1.14709012899574,-0,0,0.0567941077356227,8.09316035232623
248.31,0.955060750989938,0.955060751033541,0.955060750865254,66.6424605740712,66.6424605740712,25.5055757807192,7.18894870613438,36.7269863412543,22.7265255266824,0,0.995005707323505,1.14738929177444,-0,0,0.0566715649390004,8.07569800380756
248.32,0.955387878686471,0.955387878727116,0.955387878560308,66.7322172446999,66.7322172446999,25.5376173360304,7.2478954790598,36.7422017121907,22.7421200534493,0,0.995005707323505,1.147329476849,-0,0,0.0536546981108723,7.64579448079931
248.33,0.955707518223139,0.955707518263758,0.955707518095316,66.7924782214115,66.7924782214115,25.5599037918791,7.27806107347476,36.7570567987452,22.7573603491916,0,0.995005707323505,1.1472778362369,-0,0,0.0512899353819404,7.30881579192651
248.34,0.95603331748542,0.956033317526968,0.956033317359896,67.3331026638163,67.3331026638163,25.7401349871007,7.78797332742873,36.7722496020606,22.772879734327,0,0.995005707323505,1.14642933079629,-0,0,0.0560405682545242,7.9857809762697
248.35,0.956356389507486,0.95635638955031,0.956356389383576,67.2354143250067,67.2354143250067,25.7105317310004,7.65990538761812,36.7872580599486,22.7882508774399,0,0.995005707323505,1.14639622584573,-0,0,0.055609099176334,7.92429663262759
248.36,0.95666703979965,0.956667039841901,0.956667039677488,67.3634977381564,67.3634977381564,25.7550380925181,7.75878231531226,36.8016806376207,22.8030347852234,0,0.995005707323505,1.14620576586735,-0,0,0.0549979256443763,7.83720440432362
248.37,0.956960979505834,0.956960979545688,0.956960979380501,67.6576375742054,67.6576375742054,25.8539919931963,8.0253120003944,36.8153098541055,22.8170157197055,0,0.995005707323505,1.14575370354756,-0,0,0.0600179155819301,8.55255297042503
248.38,0.957262070537195,0.957262070577273,0.957262070411843,66.938001463995,66.938001463995,25.6197786600993,7.2774332787173,36.8292120995834,22.8313560856943,0,0.995005707323505,1.14681512943446,-0,0,0.0520699545922421,7.4199685293945
248.39,0.957576823560818,0.957576823601168,0.957576823436629,67.3641958784911,67.3641958784911,25.7623094640551,7.6739459604258,36.8438752357377,22.8463746823276,0,0.995005707323505,1.14640318605514,-0,0,0.046101207718417,6.56942209987442
248.4,0.957878147720895,0.957878147758318,0.957878147595615,67.6805704417787,67.6805704417787,25.8686351896802,7.96193948041661,36.8578864460626,22.8607445152995,0,0.995005707323505,1.14598016435796,-0,0,0.0560002716434115,7.98003870918614
248.41,0.957586079274883,0.957586079328698,0.957586079160687,66.6837903260279,66.6837903260279,25.538520665345,6.99396911323264,36.8430427730823,22.8467784397129,0,0.995005707323505,1.14728207626742,-0,0,0.0354742914148631,5.055086526618
248.42,0.957121571970175,0.957121572010184,0.95712157183672,66.5968971655979,66.5968971655979,25.5060889537087,6.9523013912838,36.8199324441409,22.8246633301732,0,0.995005707323505,1.14791361202245,-0,0,0.0345398062472864,4.92192239023831
248.43,0.956617715319494,0.956617715372082,0.956617715189275,66.5361061682218,66.5361061682218,25.4819227116567,6.94048167692865,36.7949438997327,22.8006805915605,0,0.995005707323505,1.1481342850602,-0,0,0.0366292689506888,5.21967082547316
248.44,0.956114349588866,0.956114349643552,0.956114349457581,66.9954698915567,66.9954698915567,25.6287360047508,7.448733290993,36.7700288645479,22.7767077360158,0,0.995005707323505,1.1473771048833,-0,0,0.0526100215582531,7.49692807205107
248.45,0.955594540214321,0.955594540270366,0.955594540079426,66.9291061648728,66.9291061648728,25.6026112260722,7.43291288269694,36.744277584643,22.7519156975328,0,0.995005707323505,1.1470984872982,-0,0,0.0581681822463361,8.28896597010289
248.46,0.955079346450734,0.955079346509862,0.955079346314225,67.0154728782639,67.0154728782639,25.6267260517369,7.56937980575769,36.7187609543679,22.7273321181384,0,0.995005707323505,1.14664326131568,-0,0,0.0508111297519513,7.24058598965306
248.47,0.954566756383836,0.954566756446419,0.954566756246443,67.3868193840009,67.3868193840009,25.7445347399647,7.99055557961763,36.6933950118537,22.7028687925296,0,0.995005707323505,1.1458721563857,-0,0,0.0496145953589038,7.07007983864379
248.48,0.954072639485992,0.954072639550777,0.954072639346549,66.5982997333275,66.5982997333275,25.4812486993316,7.25014708174784,36.6688402829185,22.6793123686611,0,0.995005707323505,1.14693226863653,-0,0,0.041732800983315,5.94692414012238
248.49,0.953607523896059,0.953607523962121,0.953607523755317,66.3520260498897,66.3520260498897,25.3964334303405,7.04907812352142,36.6457397552868,22.6572081710815,0,0.995005707323505,1.14779718675494,-0,0,0.0579641545382881,8.25989202170605
248.5,0.95315648062275,0.953156480689495,0.953156480479243,67.2497476511906,67.2497476511906,25.6877669709386,7.99057480498813,36.6234420818561,22.6357307643464,0,0.995005707323505,1.14616257959939,-0,0,0.0609686359635189,8.68803062480145
248.51,0.952713746679929,0.952713746750407,0.952713746535638,67.1632328637804,67.1632328637804,25.65565099139,7.94715008461247,36.6014652963744,22.6146174827936,0,0.995005707323505,1.14582581715226,-0,0,0.0608756784615136,8.6747841807657
248.52,0.952308159713247,0.952308159784226,0.952308159567373,66.4169704040181,66.4169704040181,25.4069775927267,7.24043623422885,36.5812328768336,22.5953012929556,0,0.995005707323505,1.14676125181228,-0,0,0.0387831337098515,5.52659655365384
248.53,0.951931650578524,0.951931650652383,0.951931650433509,66.2966494471357,66.2966494471357,25.3642846567082,7.15673917545986,36.562457243646,22.5774530280299,0,0.995005707323505,1.14758931833657,-0,0,0.0579351273515496,8.25575564759581
248.54,0.951563730491939,0.951563730565239,0.951563730344905,66.789272571202,66.789272571202,25.5231416928534,7.68512055372421,36.5441830679227,22.5599689495552,0,0.995005707323505,1.14650313839007,-0,0,0.0451443731498015,6.43307317384672
248.55,0.951235817222795,0.951235817296332,0.951235817072829,66.1652995469636,66.1652995469636,25.3152963514611,7.09314398129395,36.5277387463208,22.5444168193488,0,0.995005707323505,1.14752238788513,-0,0,0.0513315505881128,7.31474595880608
248.56,0.950925383642619,0.950925383719206,0.950925383494174,66.3323220319965,66.3323220319965,25.3675925868261,7.29040211836092,36.512211576391,22.5297083372445,0,0.995005707323505,1.14736785498777,-0,0,0.0557742480652286,7.94783034929508
248.57,0.950626350689337,0.950626350763484,0.950626350539816,66.048758401993,66.048758401993,25.2718760514683,7.03601379985981,36.4972094903093,22.5155351118238,0,0.995005707323505,1.14761938501001,-0,0,0.0419919849179869,5.98385785081313
248.58,0.950355097632133,0.950355097707031,0.950355097478925,65.9538536933418,65.9538536933418,25.2383950833018,6.9675829811406,36.4835614184269,22.5027092937743,0,0.995005707323505,1.14787023618326,-0,0,0.0314792092419647,4.48578731697997
248.59,0.950108689372727,0.950108689451471,0.950108689221853,65.5761070749981,65.5761070749981,25.1121442807989,6.61390975300437,36.471087260818,22.4911100611757,0,0.995005707323505,1.14893754616027,-0,0,0.0532208756514295,7.58397478032871
248.6,0.94987415929684,0.949874159371982,0.949874159145394,65.4251083682964,65.4251083682964,25.0605249166967,6.48582152802584,36.4592261953612,22.4800606449094,0,0.995005707323505,1.14909506736798,-0,0,0.0439890278865824,6.268436473838
248.61,0.949664604791366,0.949664604867412,0.949664604635809,65.2280915483155,65.2280915483155,24.9939797200599,6.3093181815257,36.4485596288634,22.4702137379265,0,0.995005707323505,1.14951471753318,-0,0,0.0358299940779139,5.10577415610273
248.62,0.949464231683121,0.949464231761987,0.949464231529581,65.3104460475054,65.3104460475054,25.0193374366427,6.41127003329233,36.4383588637686,22.4608171504445,0,0.995005707323505,1.14959211588561,-0,0,0.0443486807161135,6.31968700204617
248.63,0.949260681503187,0.949260681583581,0.949260681350444,65.3372120681932,65.3372120681932,25.0263988241968,6.45795312273098,36.4280058595248,22.4512530859374,0,0.995005707323505,1.14947067331202,-0,0,0.049560055320486,7.06230788316926
248.64,0.94906847490157,0.949068474979024,0.949068474745976,66.0105392749014,66.0105392749014,25.2460747614182,7.15010854632253,36.4182473815246,22.4421833470543,0,0.995005707323505,1.14807038551868,-0,0,0.0510385734214043,7.27299671255012
248.65,0.948874366612193,0.948874366691947,0.948874366459029,65.7466674226974,65.7466674226974,25.1576769801463,6.90536451552281,36.4083046787423,22.4329982284324,0,0.995005707323505,1.14813672722587,-0,0,0.0456392317074103,6.50359051830597
248.66,0.948683724778224,0.948683724856357,0.948683724622482,66.1374891521861,66.1374891521861,25.2845021039223,7.31493892345139,36.3985722884256,22.4239779403091,0,0.995005707323505,1.14747926778634,-0,0,0.0490279132026433,6.98647763137667
248.67,0.948498843416042,0.948498843495303,0.948498843259669,65.8140280846471,65.8140280846471,25.1765901601349,7.00974749159165,36.3890591893395,22.415221403716,0,0.995005707323505,1.14779603034543,-0,0,0.043336563229034,6.17546026013734
248.68,0.948324647579077,0.948324647660112,0.948324647422836,65.7484948600775,65.7484948600775,25.1535438125515,6.96141893961299,36.3800774972004,22.4069984232642,0,0.995005707323505,1.14807512590436,-0,0,0.0488836112487977,6.96591460295367
248.69,0.948150345903489,0.948150345984487,0.948150345747975,65.8008901085399,65.8008901085399,25.1692617556916,7.03101603659971,36.3711126019279,22.3987614700123,0,0.995005707323505,1.1478932003869,-0,0,0.0429016376381219,6.11348336343237
248.7,0.94797510226076,0.947975102341582,0.947975102104846,65.5641717184366,65.5641717184366,25.0899409516225,6.81159798306762,36.3620792994404,22.3904944359286,0,0.995005707323505,1.14828477182852,-0,0,0.0376838016376257,5.36994173336166
248.71,0.94782135222952,0.947821352309665,0.947821352073325,65.440090614344,65.440090614344,25.0478160204726,6.70272912279929,36.3540862288467,22.383275262698,0,0.995005707323505,1.14879905032215,-0,0,0.053977169407027,7.69174664050135
248.72,0.947653010066542,0.947653010148315,0.947653009910953,66.1159743207217,66.1159743207217,25.2685246649059,7.39518719671462,36.3454758724418,22.3753112515653,0,0.995005707323505,1.14732638711365,-0,0,0.0419125051788533,5.97253198798659
248.73,0.947469006762168,0.947469006841734,0.947469006605781,65.6514693774873,65.6514693774873,25.1142607392416,6.94884780174043,36.3360038199585,22.3666177557883,0,0.995005707323505,1.14799047651886,-0,0,0.0463034700535981,6.59824448263773
248.74,0.947294000711927,0.947294000792684,0.94729400055613,66.0889201413352,66.0889201413352,25.2565408871125,7.40353489438794,36.3270397719185,22.3583454750287,0,0.995005707323505,1.14728499476631,-0,0,0.0499755143576525,7.12151079596548
248.75,0.947109843931116,0.947109844013062,0.947109843774938,66.1399666564194,66.1399666564194,25.2717381671758,7.47274845726366,36.3176092070635,22.3496089920922,0,0.995005707323505,1.14683473228384,-0,0,0.0370260021486099,5.27620530617692
248.76,0.946928100349062,0.94692810042938,0.94692810019158,66.0164618483635,66.0164618483635,25.229578362421,7.36718006436227,36.3082712196798,22.3410105643215,0,0.995005707323505,1.14708381457111,-0,0,0.0388195964732175,5.53179249743349
248.77,0.946735850785073,0.946735850868795,0.946735850628939,65.5467345318804,65.5467345318804,25.0735328683671,6.91637697159456,36.2984098300961,22.3319477301898,0,0.995005707323505,1.14801940124304,-0,0,0.0460292438685566,6.55916725126932
248.78,0.946555831769124,0.94655583185462,0.946555831613984,65.5952039139216,65.5952039139216,25.0879181904543,6.98254233860792,36.2891908882764,22.3234706870373,0,0.995005707323505,1.14802125569009,-0,0,0.0449180675506537,6.40082462596816
248.79,0.946374125821852,0.946374125903318,0.946374125665154,65.1698185610561,65.1698185610561,24.9465355303875,6.57502964314089,36.2798575554983,22.3149313624168,0,0.995005707323505,1.1487834280443,-0,0,0.0419354933971852,5.9758078090989
248.8,0.946192870760955,0.946192870842662,0.946192870603211,65.0936539424973,65.0936539424973,24.919945179005,6.51663086148318,36.2705778704505,22.3064452105636,0,0.995005707323505,1.1492495571446,-0,0,0.0568297508178302,8.0982394915408
248.81,0.946023252103169,0.946023252187221,0.946023251947077,64.8644551080391,64.8644551080391,24.843148660187,6.30410421967698,36.2618579431727,22.2984929451895,0,0.995005707323505,1.14948194435065,-0,0,0.0438148766618308,6.24361992431089
248.82,0.945837094764301,0.945837094848961,0.945837094607343,65.2893196488373,65.2893196488373,24.9812083291748,6.74715473746726,36.2523941812962,22.2897707300739,0,0.995005707323505,1.14894889955337,-0,0,0.0570010705011597,8.12265254641526
248.83,0.945650705568496,0.945650705653437,0.945650705413735,65.4750534845608,65.4750534845608,25.0406651159185,6.95115887516553,36.242902506719,22.2809921026762,0,0.995005707323505,1.14829813160884,-0,0,0.0577964318598086,8.23599154002273
248.84,0.945456803864966,0.945456803947702,0.945456803708664,65.7595390683117,65.7595390683117,25.1325201757532,7.25466883558291,36.2330508661533,22.2718193665755,0,0.995005707323505,1.14734003243471,-0,0,0.033487147050171,4.77191845464937
248.85,0.945253293172953,0.945253293256735,0.945253293015514,65.6318257473954,65.6318257473954,25.0888054025158,7.14690436329389,36.2226851272687,22.2622362568328,0,0.995005707323505,1.14783259250566,-0,0,0.0584772700755075,8.33301098575982
248.86,0.945061391074083,0.945061391157771,0.945061390918062,65.6270610116823,65.6270610116823,25.0855996377892,7.16098903039358,36.2129015329421,22.2531704483467,0,0.995005707323505,1.1475804848203,-0,0,0.0536052806666843,7.63875249500252
248.87,0.94487412916141,0.94487412924608,0.944874129005851,65.3327168074313,65.3327168074313,24.9872463424583,6.88506811765224,36.2033145077048,22.2443341820742,0,0.995005707323505,1.14792685667902,-0,0,0.0368725552216215,5.25433911908106
