t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
248.88,0.944682841403663,0.94468284148647,0.944682841247927,65.0850080957073,65.0850080957073,24.9041889037366,6.65610464398866,36.1935354504591,22.2353680012595,0,0.995005707323505,1.14884167589787,-0,0,0.0579652178632267,8.26004354550981
248.89,0.944471376209696,0.944471376292097,0.944471376052481,65.7534564039309,65.7534564039309,25.1221146962628,7.34516468844763,36.1828940149532,22.2253977005301,0,0.995005707323505,1.14742442735558,-0,0,0.0469549495350515,6.69108030874484
248.9,0.944243260739307,0.944243260824901,0.944243260583206,66.2693525494675,66.2693525494675,25.289760803561,7.883310027839,36.1714257181177,22.2146168035109,0,0.995005707323505,1.14642063307217,-0,0,0.0632424887836286,9.01205465166708
248.91,0.944023163786696,0.944023163871759,0.94402316363091,66.0060533179234,66.0060533179234,25.2013507487481,7.64159683570328,36.1602754350245,22.2041810471957,0,0.995005707323505,1.14637909947205,-0,0,0.0597543714960608,8.51499793818866
248.92,0.943810490602595,0.94381049068731,0.943810490446569,66.5126194599115,66.5126194599115,25.3660518948031,8.16900377791842,36.1495331274927,22.1940825545004,0,0.995005707323505,1.14537591904825,-0,0,0.0478457873248883,6.81802469379658
248.93,0.943578968200811,0.943578968284345,0.943578968045214,65.61642420909,65.61642420909,25.0695183761463,7.29549781569436,36.137784117883,22.1831422755127,0,0.995005707323505,1.14680973061731,-0,0,0.0486873072530624,6.93794128356139
248.94,0.943367027510807,0.943367027593826,0.943367027353846,66.0516371517785,66.0516371517785,25.2107748219289,7.75140302526227,36.1270911113838,22.1731430151324,0,0.995005707323505,1.14629864912911,-0,0,0.0450670768362035,6.42205844915899
248.95,0.94315748991763,0.943157490003571,0.943157489762302,65.9738871896396,65.9738871896396,25.183442866838,7.69415515685966,36.1164845213219,22.163247511458,0,0.995005707323505,1.14625024027139,-0,0,0.0363133404960953,5.17465102069358
248.96,0.942939603120703,0.942939603205973,0.942939602965278,65.5998351149866,65.5998351149866,25.0586506603395,7.34137853585897,36.1054586257417,22.1529979533859,0,0.995005707323505,1.14699940060624,-0,0,0.0393923590405806,5.61341116328274
248.97,0.942730049258313,0.942730049342948,0.942730049102198,65.3021150191683,65.3021150191683,24.9590165646265,7.06409033554098,36.0948462253266,22.1431784583008,0,0.995005707323505,1.1478239382002,-0,0,0.0580493670401271,8.27203480321812
248.98,0.942508061583226,0.942508061668703,0.942508061427658,65.5029837659139,65.5029837659139,25.0231718683897,7.28653082901415,36.0836989487147,22.132753988185,0,0.995005707323505,1.1474157985715,-0,0,0.0606941029452906,8.64890966970391
248.99,0.942362611509182,0.94236261160654,0.942362611350188,65.3493135808634,65.3493135808634,24.9714001914024,7.14722433881641,36.0761681987208,22.1259210433262,0,0.995005707323505,1.14753134934686,-0,0,0.0597823948215312,8.5189912620682
249,0.942244937423062,0.94224493751868,0.942244937270841,65.0081539914682,65.0081539914682,24.8582215408956,6.81781307942586,36.0699415189094,22.120399393133,0,0.995005707323505,1.14800688048977,-0,0,0.0417009459101382,5.9423847921947
249.01,0.942133967242013,0.942133967326371,0.942133967086563,65.0574064654508,65.0574064654508,24.8734239844662,6.87811012203788,36.0640670135763,22.1152293298366,0,0.995005707323505,1.14822533831371,-0,0,0.0411425687823375,5.8628160514831
249.02,0.942040594276067,0.942040594361191,0.942040594118629,64.6362525272511,64.6362525272511,24.7341457967325,6.46634017429787,36.0589993540016,22.1109129989516,0,0.995005707323505,1.14922333508271,-0,0,0.056533871779894,8.05607672863489
249.03,0.941973460905915,0.941973460994584,0.941973460749621,64.8667125286283,64.8667125286283,24.8092640750817,6.70365688472343,36.0552519861892,22.1078036577157,0,0.995005707323505,1.14865801613209,-0,0,0.0393204371167098,5.60316228913115
249.04,0.941916990171138,0.941916990257083,0.941916990014799,64.8030144638608,64.8030144638608,24.7877756427817,6.64583358845398,36.0519753619542,22.1052055134526,0,0.995005707323505,1.14882929078893,-0,0,0.0375701639623098,5.35374836462915
249.05,0.941845051178419,0.941845051264748,0.941845051022114,64.6588483673991,64.6588483673991,24.7397140574345,6.50900407325966,36.0479538941511,22.1018903999883,0,0.995005707323505,1.14919627676971,-0,0,0.0416903727622212,5.94087811861652
249.06,0.941773955718415,0.941773955802378,0.941773955561257,64.8499235377204,64.8499235377204,24.8018528429904,6.70731591994248,36.0440019767201,22.0986056410578,0,0.995005707323505,1.14890336493835,-0,0,0.047503971334461,6.76931591516069
249.07,0.9417095169403,0.941709517026493,0.941709516783222,65.1176680027015,65.1176680027015,24.8892453008301,6.98170044480642,36.040369724566,22.0955978333292,0,0.995005707323505,1.14820205703174,-0,0,0.0426178287376334,6.07304059511275
249.08,0.941657202241638,0.941657202329662,0.941657202085659,64.9493211106965,64.9493211106965,24.8333895128871,6.81890007725098,36.0372660351771,22.0931549982684,0,0.995005707323505,1.14834270186697,-0,0,0.0364881788916442,5.1995654920593
249.09,0.941604516768119,0.941604516855522,0.941604516611056,65.2522674112777,65.2522674112777,24.9324425154454,7.12739125519437,36.0341745947859,22.0907015612974,0,0.995005707323505,1.14800291272349,-0,0,0.0512402005717797,7.30172858147861
249.1,0.941565737621621,0.941565737707457,0.941565737464853,64.7399690974135,64.7399690974135,24.763637262711,6.61939985176826,36.0316816130013,22.0888876326439,0,0.995005707323505,1.14866418723429,-0,0,0.0465968185532962,6.64004664384471
249.11,0.941512820797195,0.941512820883274,0.941512820639796,65.2557078069945,65.2557078069945,24.9326331756449,7.14070339640713,36.0285972426979,22.0864071678895,0,0.995005707323505,1.1478273699221,-0,0,0.0404220817792455,5.76014665354249
249.12,0.94147670177624,0.941476701863363,0.941476701618599,65.3049524260646,65.3049524260646,24.9484260712625,7.1939798198945,36.0262690937043,22.0847035124659,0,0.995005707323505,1.14766908793902,-0,0,0.0460249381004384,6.55855367931248
249.13,0.941451017855059,0.941451017941075,0.941451017698284,65.7996327379812,65.7996327379812,25.1107147897882,7.69170296138067,36.0244664526424,22.0834633239582,0,0.995005707323505,1.14676976405253,-0,0,0.057376063105664,8.17608899255712
249.14,0.941422951431289,0.941422951517012,0.941422951273465,65.0382372872335,65.0382372872335,24.8601148572527,6.93369030183446,36.0224487725176,22.0820982128815,0,0.995005707323505,1.1476106110945,-0,0,0.0383647116367834,5.46697140824163
249.15,0.94142101891823,0.941421019004976,0.941421018761155,65.1085866254702,65.1085866254702,24.8831132677122,7.00482802091009,36.0217304850808,22.0820281194793,0,0.995005707323505,1.14810632515666,-0,0,0.0604320296466373,8.61156422464582
249.16,0.941420111604925,0.941420111691478,0.941420111447285,65.3256224445542,65.3256224445542,24.954339511648,7.22255901248493,36.0210950289998,22.0819684030695,0,0.995005707323505,1.14760606509256,-0,0,0.064345956748181,9.16929883661579
249.17,0.941407565142355,0.941407565229332,0.941407564984405,65.8783184483218,65.8783184483218,25.1358027820615,7.77707237826214,36.0199237966392,22.0813222734204,0,0.995005707323505,1.14645232791609,-0,0,0.0647190289401253,9.22246162396786
249.18,0.941393571566162,0.941393571653664,0.941393571408452,65.4938068662004,65.4938068662004,25.0091948365046,7.39460794512201,36.0186000109189,22.0805989101596,0,0.995005707323505,1.14678153486088,-0,0,0.0578556300204518,8.24442727791439
249.19,0.94138999363067,0.941389993717363,0.941389993472727,65.8404871003299,65.8404871003299,25.1230107546427,7.74229273377274,36.0178289727473,22.0803653938098,0,0.995005707323505,1.14614476848013,-0,0,0.0391312461640071,5.57620257837101
249.2,0.941407756799804,0.941407756884886,0.941407756641624,65.0273081104103,65.0273081104103,24.8557528275706,6.92813680103633,36.0179820818373,22.0811892275367,0,0.995005707323505,1.14769287883375,-0,0,0.0393783483985953,5.61141464679984
249.21,0.94143997852331,0.941439978608625,0.94143997836506,64.7090147863756,64.7090147863756,24.7512802386488,6.60739497103467,36.0188788036844,22.0827410116566,0,0.995005707323505,1.14865753486667,-0,0,0.0376804228471194,5.36946025571452
249.22,0.941481225752365,0.94148122583746,0.941481225593514,64.3770867841897,64.3770867841897,24.6423999288865,6.27211766855689,36.0202180078272,22.0847511078057,0,0.995005707323505,1.14963369907438,-0,0,0.043931341681318,6.26021618958781
249.23,0.941535610647174,0.941535610733946,0.941535610488458,65.1051259862244,65.1051259862244,24.8820363068848,6.99548903387792,36.0222842541915,22.0873526981549,0,0.995005707323505,1.14846219362296,-0,0,0.0514720465436474,7.33476663246976
249.24,0.941606100438876,0.941606100524123,0.941606100280881,65.177661467777,65.177661467777,24.9063368633275,7.06195355033093,36.0250558554038,22.0906520620422,0,0.995005707323505,1.14782358725209,-0,0,0.0338330801253161,4.82121391785754
249.25,0.941687590403409,0.941687590489346,0.941687590244755,64.8254417908765,64.8254417908765,24.7911042326414,6.70264483716147,36.0282926617107,22.0945042920043,0,0.995005707323505,1.14859190899903,-0,0,0.0380627888438537,5.42394741024915
249.26,0.941781844300611,0.941781844386967,0.941781844142038,64.4916067355503,64.4916067355503,24.6820162567805,6.36047759864357,36.0321407489929,22.0989883879139,0,0.995005707323505,1.14954516368673,-0,0,0.055263992772197,7.87511897003807
249.27,0.942119882835004,0.942119882921385,0.942119882676988,64.9632357478795,64.9632357478795,24.8396249484314,6.80066445971988,36.0476762099437,22.1148950782159,0,0.995005707323505,1.14868354036283,-0,0,0.0520152905931703,7.41217890952677
249.28,0.942887700973014,0.942887701054403,0.942887700816215,64.7704766289117,64.7704766289117,24.7822685937376,6.53587041574993,36.083616715944,22.1509894972178,0,0.995005707323505,1.1488478849292,-0,0,0.0324521250311674,4.62442781694136
249.29,0.943747076775492,0.943747076851184,0.943747076624935,64.6414386710973,64.6414386710973,24.7465886038164,6.32602044461917,36.1239434530492,22.1914747734289,0,0.995005707323505,1.14964805439118,-0,0,0.045098271868394,6.42650374124615
249.3,0.94462599322118,0.944625993289855,0.944625993068919,64.3734035905808,64.3734035905808,24.6653857208464,5.97523084536918,36.1652483884142,22.2329243567974,0,0.995005707323505,1.15031094129874,-0,0,0.0358476427427651,5.10828909084403
249.31,0.945404695499576,0.94540469555659,0.94540469535145,65.1790733350144,65.1790733350144,24.9363155139436,6.70748223265414,36.2018995233061,22.2696915790541,0,0.995005707323505,1.14928204567253,-0,0,0.0542001388837311,7.72351979093168
249.32,0.946175060887657,0.946175060952674,0.946175060739481,65.8199935745458,65.8199935745458,25.1530317839867,7.27580708112871,36.2381714435566,22.3060150498605,0,0.995005707323505,1.14773279578512,-0,0,0.0491629949570304,7.00572678137683
249.33,0.946921210330155,0.946921210393953,0.946921210185929,65.6819717477241,65.6819717477241,25.1135165942476,7.06753442121765,36.2732176768697,22.3412196496367,0,0.995005707323505,1.14792031420144,-0,0,0.0614790621653599,8.76076635856378
249.34,0.947645548630024,0.947645548690086,0.947645548488413,66.4870872855112,66.4870872855112,25.3838387339847,7.8043940905639,36.3073199091641,22.3753732857833,0,0.995005707323505,1.1463993506052,-0,0,0.0525497889723487,7.48834492855968
249.35,0.948361407175456,0.948361407233488,0.948361407036168,66.4010130771342,66.4010130771342,25.3611622637797,7.65091508977299,36.3409552680955,22.4091427192658,0,0.995005707323505,1.14641132319574,-0,0,0.0517945310788865,7.38072067874132
249.36,0.949037439331888,0.949037439384587,0.94903743919225,66.3377496369143,66.3377496369143,25.3456683940878,7.52397760933198,36.3727067923199,22.4410652352624,0,0.995005707323505,1.14657774100261,-0,0,0.0453392073985001,6.46083705428626
249.37,0.949685210590662,0.949685210646738,0.949685210452476,66.3151877951579,66.3151877951579,25.3433307757807,7.44035696120386,36.4031327485481,22.471698085406,0,0.995005707323505,1.14687618785839,-0,0,0.0487113172819956,6.94136271268437
249.38,0.950299602566359,0.950299602620602,0.950299602428379,66.6786801926316,66.6786801926316,25.4676261655812,7.74590765866294,36.4320189089779,22.5007536249908,0,0.995005707323505,1.14628884167918,-0,0,0.0403311743720442,5.74719234801629
249.39,0.950924589127967,0.950924589179178,0.950924588993495,66.443797478224,66.443797478224,25.3953235182729,7.45205994965505,36.4613787412799,22.5303587872891,0,0.995005707323505,1.14695377506447,-0,0,0.0596537436965443,8.50065847675756
249.4,0.951520995679964,0.951520995731436,0.951520995547366,67.0800980659584,67.0800980659584,25.6091529900177,8.03204839758386,36.4894642998902,22.5585853684843,0,0.995005707323505,1.14582542192577,-0,0,0.0556002096460886,7.92302987456762
249.41,0.952083356035165,0.952083356084156,0.952083355903061,67.3611515572565,67.3611515572565,25.7059411671658,8.26007407552721,36.5158914553983,22.585186026331,0,0.995005707323505,1.14520331638652,-0,0,0.0536240481246146,7.64142685775758
249.42,0.952635349235791,0.952635349282354,0.952635349104307,66.7493765561845,66.7493765561845,25.5091772588799,7.59627906505605,36.5417639114245,22.611333579704,0,0.995005707323505,1.14612839025916,-0,0,0.045107602719335,6.42783338750523
249.43,0.953164379326729,0.953164379373706,0.953164379195436,66.8971222790585,66.8971222790585,25.561885027843,7.69407165009823,36.5666132933618,22.6364373355985,0,0.995005707323505,1.1461705202975,-0,0,0.0338646932666934,4.82571879050382
249.44,0.953662549946912,0.953662549993109,0.953662549817267,66.9473530060611,66.9473530060611,25.5822945992349,7.69724617327859,36.5899888078761,22.6601180249064,0,0.995005707323505,1.14651218115485,-0,0,0.0540879266347755,7.70752954545551
249.45,0.954142700748246,0.954142700792693,0.954142700618943,66.8371206781647,66.8371206781647,25.5498197977953,7.54167591150259,36.6125094729361,22.682935293726,0,0.995005707323505,1.14664883227701,-0,0,0.0558900589407731,7.96433339906017
249.46,0.954597996442518,0.954597996486924,0.954597996312063,66.1921687787093,66.1921687787093,25.341385437643,6.85376317973861,36.6338023061372,22.7046032928335,0,0.995005707323505,1.14769793376364,-0,0,0.0344681328204276,4.91170892691094
249.47,0.955046246132803,0.955046246178374,0.955046246004802,66.4704303870567,66.4704303870567,25.4363537750748,7.08958598314657,36.6548381965078,22.7260062074023,0,0.995005707323505,1.14796971323286,-0,0,0.0553123088076184,7.88200400508562
249.48,0.955480678624663,0.955480678668424,0.955480678497754,66.9448390402615,66.9448390402615,25.5956894319892,7.52288076487495,36.6752525880497,22.7467056873368,0,0.995005707323505,1.14705589299646,-0,0,0.0598742610305073,8.53208219684729
249.49,0.955886703665531,0.955886703709198,0.955886703538441,66.7787185975027,66.7787185975027,25.5442545450881,7.31843972263424,36.6942399813011,22.7660388935673,0,0.995005707323505,1.14710390071929,-0,0,0.0549837026486839,7.83517762743745
249.5,0.956275892300595,0.956275892342875,0.956275892174827,67.929520628052,67.929520628052,25.9255509300171,8.43243782604214,36.7125038322995,22.7845789697103,0,0.995005707323505,1.1457706336487,-0,0,0.11817590991429,16.8400671627864
249.51,0.956609874495307,0.956609874537549,0.956609874368649,70.9100334949333,70.9100334949333,26.9078219478545,11.3816050012227,36.7282187051611,22.8002097885495,0,0.995005707323505,1.1401110096921,-0,0,0.0984572781132916,14.0301621311441
249.52,0.956933042003559,0.956933042045466,0.956933041877162,72.4504225570715,72.4504225570715,27.4166261565108,12.8920205329167,36.7432125290807,22.8151894950741,0,0.995005707323505,1.13723339912169,-0,0,0.119815793432462,17.0737505641258
249.53,0.957198433664963,0.957198433704774,0.957198433540412,74.9083555578303,74.9083555578303,28.2265465162956,15.3257268008717,36.7554066977311,22.8272220592274,0,0.995005707323505,1.13340117202941,-0,0,0.118150557085575,16.8364543846945
249.54,0.957422570902217,0.957422570943004,0.957422570775579,75.5482709846053,75.5482709846053,28.4385574849814,15.9456187988485,36.7654715944051,22.8371805913517,0,0.995005707323505,1.13167423459995,-0,0,0.0957500899696826,13.6443878206798
249.55,0.957668436768655,0.957668436808314,0.957668436641476,75.8502976089939,75.8502976089939,28.5396847209728,16.2254493024589,36.7765884503896,22.8482598561454,0,0.995005707323505,1.13134164362405,-0,0,0.115680474567927,16.4844676259297
249.56,0.957871672991692,0.957871673031835,0.957871672863673,75.0898387123051,75.0898387123051,28.2912453736599,15.4468630946826,36.7856444400029,22.8573311776197,0,0.995005707323505,1.13177319693213,-0,0,0.101449264823792,14.4565202373904
249.57,0.958067616975585,0.958067617015883,0.95806761685047,75.6105890545148,75.6105890545148,28.4638804822216,15.9499558649505,36.7944685419505,22.8661646476138,0,0.995005707323505,1.13161304269249,-0,0,0.120529655211525,17.1754758676423
249.58,0.958251940134517,0.958251940171859,0.958251940006672,76.0254445179395,76.0254445179395,28.6016230227164,16.3482751813284,36.8027695932617,22.8743997433494,0,0.995005707323505,1.13084184077639,-0,0,0.104755173646523,14.9276122446296
249.59,0.958407589951761,0.958407589989416,0.958407589824277,76.3406848724569,76.3406848724569,28.7063966168721,16.6496557341658,36.8097126077696,22.8813165305215,0,0.995005707323505,1.13049828372615,-0,0,0.104220500351925,14.8514213001493
249.6,0.958571713088628,0.958571713127129,0.958571712958627,76.3574447989249,76.3574447989249,28.7131375873404,16.6516717386265,36.8170942778505,22.8886787824478,0,0.995005707323505,1.13045034032186,-0,0,0.107243056592845,15.2821355644804
249.61,0.958262343086897,0.95826234312963,0.958262342959609,76.6034816389752,76.6034816389752,28.7914186712301,16.9284330594569,36.8016069661141,22.8734416134042,0,0.995005707323505,1.13017971932662,-0,0,0.114747257674555,16.351484218624
249.62,0.957759904264825,0.95775990430801,0.95775990413507,75.0150878377148,75.0150878377148,28.2651859223464,15.3892724891633,36.7767520582797,22.8490632902718,0,0.995005707323505,1.13151111856494,-0,0,0.0959469400495273,13.6724389570576
249.63,0.957239443697557,0.957239443743735,0.957239443562373,75.4408441768825,75.4408441768825,28.4008536734907,15.8656981629484,36.7511855116918,22.8239605022423,0,0.995005707323505,1.131628910328,-0,0,0.113374717557891,16.1558972519995
249.64,0.956695888232346,0.956695888283328,0.956695888095597,74.8413621434098,74.8413621434098,28.199355384208,15.3191188901612,36.7245016341716,22.7977416190771,0,0.995005707323505,1.13189140628133,-0,0,0.0888077562371984,12.6551052638008
249.65,0.956143354901018,0.956143354953955,0.956143354764562,74.6915980062055,74.6915980062055,28.1456102070615,15.2229252128886,36.6974497894808,22.7712230038361,0,0.995005707323505,1.13244543579757,-0,0,0.105275756754739,15.0017953375503
249.66,0.955590308540129,0.955590308595142,0.955590308400261,73.7082219980665,73.7082219980665,27.8178671216461,14.2931131296919,36.6703821939826,22.7447266743921,0,0.995005707323505,1.13345825718608,-0,0,0.104816481867703,14.9363486661476
249.67,0.955043524267282,0.955043524323409,0.955043524126197,73.9699444322933,73.9699444322933,27.8994361782439,14.6076556579583,36.6437187879168,22.7185699864181,0,0.995005707323505,1.13327745933527,-0,0,0.097941266675362,13.9566305012391
249.68,0.954521003697653,0.954521003754914,0.954521003552739,72.8017407499014,72.8017407499014,27.5111995767186,13.4899062196823,36.6181887258466,22.6936458043725,0,0.995005707323505,1.1345786294605,-0,0,0.0930063077363592,13.2533988524312
249.69,0.954007954806341,0.954007954866981,0.954007954661058,72.6529620873725,72.6529620873725,27.4581236453145,13.390503052457,36.5932077819019,22.6692512530136,0,0.995005707323505,1.13508181892969,-0,0,0.0955225516834812,13.6119636148961
249.7,0.953497288653704,0.953497288716504,0.953497288507987,72.5871012143884,72.5871012143884,27.4323268572914,13.3737576246819,36.5683766206978,22.6449669690086,0,0.995005707323505,1.13502231776671,-0,0,0.0741791074123141,10.5705228062548
249.71,0.95300824149255,0.953008241555953,0.953008241346142,72.1060170808637,72.1060170808637,27.2702253797761,12.9396364251585,36.5445832303752,22.62179742533,0,0.995005707323505,1.13587904313165,-0,0,0.0854461314429285,12.1760737306173
249.72,0.95251599139868,0.952515991463758,0.952515991250332,71.9364856770284,71.9364856770284,27.2105082406391,12.817335490591,36.5206788464216,22.5984713400158,0,0.995005707323505,1.1359698058381,-0,0,0.068938768538903,9.82377451679368
249.73,0.952049574810063,0.952049574875218,0.952049574662112,71.219603380382,71.219603380382,26.9710899339426,12.1451535511682,36.4980023683287,22.5764474608851,0,0.995005707323505,1.13702053977064,-0,0,0.0679705613574755,9.68580499344026
249.74,0.951588854022371,0.9515888540885,0.951588853871979,71.0956732883397,71.0956732883397,26.926620789593,12.0652920597707,36.4756549576064,22.5547262709626,0,0.995005707323505,1.1373627829469,-0,0,0.0646387123306149,9.21101650711262
249.75,0.951142112157476,0.951142112225498,0.951142112006672,70.4642946495687,70.4642946495687,26.7154706856801,11.476623636951,36.4539643769139,22.5337066357039,0,0.995005707323505,1.13826343462347,-0,0,0.0638299499407985,9.09576786656378
249.76,0.950713510941479,0.950713511009547,0.950713510791328,70.1159960119481,70.1159960119481,26.5975142576188,11.1692190324758,36.4331718162196,22.5136051632526,0,0.995005707323505,1.13914901021095,-0,0,0.0902116288210514,12.8551571069998
249.77,0.950293793817027,0.950293793885573,0.950293793665932,70.2663826005481,70.2663826005481,26.6435468114591,11.359678109411,36.4128471080021,22.493857383135,0,0.995005707323505,1.13860821852087,-0,0,0.068108619655926,9.70547830096945
249.78,0.949898714430671,0.949898714499615,0.949898714281034,70.1475836074287,70.1475836074287,26.6012937743222,11.2785841534066,36.3936723295859,22.4753271244362,0,0.995005707323505,1.1390669059913,-0,0,0.0933425987934836,13.3013203280714
249.79,0.949499168835324,0.949499168905308,0.949499168684269,71.0820492733046,71.0820492733046,26.9052077125424,12.2512192837528,36.37434368652,22.4564863030317,0,0.995005707323505,1.13753331813061,-0,0,0.0856425468996273,12.2040629331969
249.8,0.949092089845536,0.949092089915933,0.949092089693847,70.1201138517938,70.1201138517938,26.5857221099609,11.3282957361385,36.3545261570559,22.4372919585994,0,0.995005707323505,1.13831708968367,-0,0,0.0688781395579578,9.81513488700898
249.81,0.948728297076881,0.948728297148376,0.9487282969221,70.4707841659828,70.4707841659828,26.6980285796481,11.7137152964668,36.3368599047246,22.4202089647914,0,0.995005707323505,1.13833664258499,-0,0,0.0875780215337685,12.479868068562
249.82,0.94837133550112,0.948371335573794,0.948371335350634,70.0936578816621,70.0936578816621,26.5711690010463,11.370755260173,36.3194875124244,22.4034151090648,0,0.995005707323505,1.13858789858336,-0,0,0.0858012529086154,12.2266785394777
249.83,0.948018779187332,0.94801877925769,0.948018779034916,69.7730531052645,69.7730531052645,26.4629229920131,11.0838817636196,36.3023299113571,22.3868414302878,0,0.995005707323505,1.13887172039454,-0,0,0.0663813014366303,9.45933545471982
249.84,0.947663304216853,0.94766330428858,0.947663304061736,69.5607326462846,69.5607326462846,26.3902462546267,10.9054977016685,36.2850424203889,22.3701925242272,0,0.995005707323505,1.13951866112998,-0,0,0.0777396436947911,11.0778992265077
249.85,0.9472954846747,0.947295484749358,0.947295484524238,69.8686480171751,69.8686480171751,26.488471899022,11.2485138909287,36.2672070754555,22.352927050791,0,0.995005707323505,1.1390498753215,-0,0,0.0740666479150055,10.5544973278883
249.86,0.946939850212174,0.946939850283977,0.946939850058803,70.0188923889081,70.0188923889081,26.5349676633123,11.4327313664085,36.2499351493731,22.3362258731265,0,0.995005707323505,1.13881774048459,-0,0,0.0834139565233353,11.8864888045753
249.87,0.946590912859577,0.946590912932499,0.946590912704735,70.3994473091718,70.3994473091718,26.6572177390437,11.8466721225658,36.2329889707059,22.3197862159001,0,0.995005707323505,1.13800642519777,-0,0,0.0729184251756378,10.3908755875284
249.88,0.946269647908363,0.946269647984033,0.946269647756786,69.6668987391444,69.6668987391444,26.4138157900382,11.1449084838491,36.2172900156117,22.3047002396836,0,0.995005707323505,1.13899810222993,-0,0,0.0873050059143587,12.4409633427961
249.89,0.946019578405103,0.946019578479858,0.946019578243307,69.6211804495702,69.6211804495702,26.3967410547718,11.1231651423497,36.2050437031785,22.292971604042,0,0.995005707323505,1.13905130548561,-0,0,0.0824202685874726,11.7448882737148
249.9,0.945793416379741,0.945793416442259,0.945793416221194,69.4109636252286,69.4109636252286,26.3257866681189,10.9346643954294,36.193926092438,22.2823731373613,0,0.995005707323505,1.13928257577338,-0,0,0.0713567012739659,10.1683299315401
249.91,0.945587367450508,0.945587367525437,0.945587367288129,68.4576758848462,68.4576758848462,26.0107499320025,10.0011640500222,36.1837302999019,22.2727815349222,0,0.995005707323505,1.14066653738784,-0,0,0.0578258763583345,8.24018738106266
249.92,0.945407682405769,0.945407682484096,0.945407682250124,68.5522952068953,68.5522952068953,26.0403666349925,10.1129302116602,36.1748694090914,22.2644955861436,0,0.995005707323505,1.14116282564702,-0,0,0.0742668832924534,10.5830308691746
249.93,0.945217151011795,0.945217151086712,0.945217150857452,68.347322920187,68.347322920187,25.9714253866125,9.92618298608416,36.1654859279665,22.2556540061363,0,0.995005707323505,1.14120091658754,-0,0,0.0545079707786407,7.7673858359563
249.94,0.945059392223374,0.945059392298953,0.945059392067099,67.8837562526898,67.8837562526898,25.8177438952397,9.47770586874366,36.1576368158136,22.2484135681326,0,0.995005707323505,1.14218457493784,-0,0,0.0620699898335802,8.84497355128517
249.95,0.944922644021015,0.944922644097258,0.944922643864392,67.6145956578498,67.6145956578498,25.7281306621157,9.22161140074818,36.1508059986067,22.2421782584949,0,0.995005707323505,1.14285840569535,-0,0,0.0754435598147526,10.7507072736022
249.96,0.944779393741652,0.944779393816577,0.944779393584904,67.5477600958372,67.5477600958372,25.7049689112404,9.16847029426123,36.1436768374255,22.2356129641506,0,0.995005707323505,1.14294133200786,-0,0,0.0746034020760876,10.6309847958425
249.97,0.944648870614894,0.944648870691581,0.944648870457905,67.7056380215862,67.7056380215862,25.7557694264404,9.33886812493641,36.1371596395169,22.2296102571329,0,0.995005707323505,1.14247192822319,-0,0,0.0492268219482823,7.01482212763023
249.98,0.944517813954736,0.944517814032164,0.944517813800121,66.8885741212102,66.8885741212102,25.4861025432384,8.53440291429455,36.1305316228041,22.2236395841116,0,0.995005707323505,1.14392022974723,-0,0,0.0477784815108523,6.80843361529645
249.99,0.944390988539349,0.944390988616595,0.944390988383809,67.2534276061662,67.2534276061662,25.6049613908164,8.91135965527973,36.1241894027509,22.2178785481356,0,0.995005707323505,1.14378627619859,-0,0,0.058249982527435,8.30062251015949
250,0.94427909179388,0.944279091871512,0.944279091637302,69.0128736186991,69.0128736186991,26.1823320805935,10.681489874223,36.1186284542127,22.2127552902633,0,0.995005707323505,1.14170471055852,-0,0,0.146362130363481,20.856603576796
250.01,0.944128922357056,0.944128922434982,0.944128922202585,72.8381395906647,72.8381395906647,27.4384108576552,14.5214432160037,36.1112861613185,22.2054102133425,0,0.995005707323505,1.13514292677872,-0,0,0.129496528506417,18.4532553121645
250.02,0.943957699306343,0.943957699382918,0.943957699148462,74.6450141131761,74.6450141131761,28.0308644005781,16.3454878746166,36.1026756480984,22.1968505904611,0,0.995005707323505,1.13177234362532,-0,0,0.12426715433189,17.7080694922944
250.03,0.943782009603353,0.94378200968027,0.943782009444581,76.5319718694341,76.5319718694341,28.6495934831304,18.2502178565889,36.0937845029843,22.187969509861,0,0.995005707323505,1.12921655018956,-0,0,0.142281841853138,20.2751624640722
250.04,0.943604956054608,0.943604956132234,0.943604955896892,76.5797372044572,76.5797372044572,28.6637810123258,18.3160797735576,36.0847247443285,22.1789326865711,0,0.995005707323505,1.1282796643137,-0,0,0.126449619014051,18.0190707095023
250.05,0.943439810412452,0.943439810488625,0.943439810253415,77.684345904639,77.684345904639,29.0254424701729,19.4375402180834,36.0763008785002,22.1705048080554,0,0.995005707323505,1.12723693258396,-0,0,0.142712997642174,20.3366021640098
250.06,0.94325881873149,0.943258818807738,0.943258818571984,77.5822587364992,77.5822587364992,28.990352324689,19.3538817410371,36.0670981883643,22.1612788070979,0,0.995005707323505,1.12671174103638,-0,0,0.112545424811722,16.0377230356704
250.07,0.943111369534016,0.943111369610827,0.943111369373625,76.3994253087833,76.3994253087833,28.6003081881011,18.1860627439802,36.0595209695652,22.153841595238,0,0.995005707323505,1.12812525880139,-0,0,0.132099770793478,18.8242173380706
250.08,0.942973008107515,0.942973008183612,0.942973007946526,76.352202693623,76.352202693623,28.5836135491457,18.1528531404884,36.0524925738768,22.1468569792578,0,0.995005707323505,1.12810332474263,-0,0,0.109242138424232,15.567004725453
250.09,0.942862698215238,0.942862698291476,0.942862698055234,75.6736266001084,75.6736266001084,28.3596313360291,17.4854451008606,36.0468362122119,22.1413452870359,0,0.995005707323505,1.12915581410592,-0,0,0.130420697841618,18.5849494424306
250.1,0.942743497870645,0.942743497946545,0.942743497708287,75.7329202518487,75.7329202518487,28.3781181791728,17.5566820415717,36.0408347428256,22.1354034674514,0,0.995005707323505,1.12896694071327,-0,0,0.111171620670137,15.8419559454946
250.11,0.94266039928196,0.94266039935753,0.942660399120012,75.0643155358512,75.0643155358512,28.1576441213502,16.8964940984642,36.0365602659003,22.1312611714867,0,0.995005707323505,1.12977852693466,-0,0,0.110264841028149,15.7127398465113
250.12,0.942602854110478,0.942602854186283,0.942602853948519,74.719205746373,74.719205746373,28.0437103350033,16.5572511335123,36.0335598836347,22.128394729226,0,0.995005707323505,1.13038626436036,-0,0,0.117630338126362,16.7623231830065
250.13,0.942532774635425,0.942532774711634,0.942532774473046,74.5055200414277,74.5055200414277,27.9728800670087,16.3505784654928,36.0299983303578,22.1249432455771,0,0.995005707323505,1.13050800175873,-0,0,0.0973969359176551,13.8790633682659
250.14,0.942479477488704,0.942479477564492,0.942479477326188,74.7224345184515,74.7224345184515,28.0437216061708,16.5728058368197,36.027278534105,22.1223501475269,0,0.995005707323505,1.13061343386825,-0,0,0.109887787223381,15.6590096793319
250.15,0.942456053280476,0.942456053356426,0.942456053117258,73.3813380905314,73.3813380905314,27.6026983862119,15.2342093158327,36.0259316098899,22.1211971648088,0,0.995005707323505,1.13191957996275,-0,0,0.105639699387417,15.0536571627069
250.16,0.942466788520971,0.942466788596561,0.942466788358812,72.9271674288392,72.9271674288392,27.4534766090479,14.7791645781225,36.0262799213856,22.1217229293312,0,0.995005707323505,1.13265024188147,-0,0,0.0925665767780777,13.1907371908761
250.17,0.942504687792267,0.942504687867087,0.942504687628249,71.9079901869075,71.9079901869075,27.1187614590131,13.7564514404535,36.0279214713989,22.1236172750551,0,0.995005707323505,1.13410542565848,-0,0,0.0874237335334628,12.4578820285184
250.18,0.942541130495913,0.942541130571926,0.942541130333086,71.4841025473853,71.4841025473853,26.9797060395804,13.3290497163308,36.0295483758296,22.1255044552248,0,0.995005707323505,1.13499135740727,-0,0,0.0830943150999085,11.840939901737
250.19,0.942585361395192,0.942585361470914,0.942585361232226,71.5425678025689,71.5425678025689,26.999260134681,13.3832179838446,36.0315803294877,22.1277694892365,0,0.995005707323505,1.13519223228691,-0,0,0.0819955369348973,11.6843640132229
250.2,0.94264528568887,0.942645285764294,0.94264528552509,71.7777634568271,71.7777634568271,27.0770278945192,13.6126588944746,36.034360808182,22.1307437541706,0,0.995005707323505,1.1349435008336,-0,0,0.077086846930589,10.9848756876089
250.21,0.942623988824566,0.942623988892679,0.942623988652983,71.9257505707727,71.9257505707727,27.1254828325931,13.762586209582,36.0332570252738,22.1299073359169,0,0.995005707323505,1.13500193604084,-0,0,0.104430596740839,14.8813600355695
250.22,0.942647396161918,0.94264739623761,0.942647395997646,71.7811739322307,71.7811739322307,27.0781276235114,13.6158150098392,36.0342531607487,22.1311057616428,0,0.995005707323505,1.13485907132179,-0,0,0.100369911523689,14.3027123921257
250.23,0.942672536886168,0.942672536961215,0.942672536722908,71.8633089131596,71.8633089131596,27.1053014156087,13.6956209459575,36.0353235896214,22.1323643775807,0,0.995005707323505,1.13459647946909,-0,0,0.0815873015359355,11.6261904688708
250.24,0.942697892640516,0.942697892715374,0.942697892476684,72.0697141485747,72.0697141485747,27.1733213375268,13.8996596490442,36.0363980876436,22.133656411887,0,0.995005707323505,1.13457845438719,-0,0,0.0909427778784902,12.9593458476849
250.25,0.942716434277848,0.942716434353668,0.942716434116688,71.1925034385001,71.1925034385001,26.8851096710128,13.0207780177924,36.0370904724648,22.1346349482428,0,0.995005707323505,1.13553040724152,-0,0,0.0902186166644835,12.8561528746889
250.26,0.94274341352752,0.942743413602709,0.942743413365828,71.0161830566852,71.0161830566852,26.8273429449006,12.8419112149492,36.0382226966841,22.1360491450519,0,0.995005707323505,1.13604051810906,-0,0,0.097457489954575,13.8876923185269
250.27,0.942772728704925,0.942772728780457,0.942772728544777,71.1034803412406,71.1034803412406,26.8562441401646,12.9264488029491,36.0394792010002,22.1375523372912,0,0.995005707323505,1.13599019951539,-0,0,0.0978789508509716,13.9477504962634
250.28,0.942803322344604,0.942803322419519,0.942803322181993,71.3478027504128,71.3478027504128,26.9367664510374,13.1679225633595,36.0407914218141,22.1390887652392,0,0.995005707323505,1.13568369202311,-0,0,0.0983368593099517,14.0130024516681
250.29,0.942853336117056,0.942853336192758,0.942853335956135,71.8470977126053,71.8470977126053,27.1012482280097,13.6626001823805,36.0430237032276,22.1414738269972,0,0.995005707323505,1.13480649276417,-0,0,0.0753286684500147,10.7343352541271
250.3,0.942908134655947,0.94290813473115,0.942908134495868,70.5719897607348,70.5719897607348,26.6825315112349,12.3824388513405,36.0453809272151,22.1441699821792,0,0.995005707323505,1.13647495760313,-0,0,0.080999604077153,11.5424435809943
250.31,0.942979232732217,0.942979232806754,0.942979232569157,70.9009334549208,70.9009334549208,26.7911874418509,12.7046569712336,36.0486120814553,22.1476644022319,0,0.995005707323505,1.13657597393726,-0,0,0.100608243259003,14.336674664408
250.32,0.943033604413053,0.943033604487904,0.94303360425192,71.4922495228916,71.4922495228916,26.98595010486,13.2909339902727,36.0510543099792,22.1502612226397,0,0.995005707323505,1.13542481071799,-0,0,0.0724433382122247,10.323175695242
250.33,0.943104357368262,0.943104357443208,0.94310435720799,71.0077322970164,71.0077322970164,26.8272195882832,12.7998518817639,36.0541976442466,22.1536827710058,0,0.995005707323505,1.13613838974467,-0,0,0.080589176850734,11.4839577012296
250.34,0.943198971080927,0.943198971155725,0.943198970919364,70.5535042554125,70.5535042554125,26.6786354914648,12.336786310431,36.0584840806012,22.1582338643804,0,0.995005707323505,1.1366886164959,-0,0,0.0681689326885346,9.71407290811618
250.35,0.943292574797639,0.943292574872096,0.943292574636563,70.5748276673199,70.5748276673199,26.6863538603149,12.3492896712338,36.0627492385235,22.1627887575625,0,0.995005707323505,1.13713270507061,-0,0,0.0889873178719094,12.6806927967471
250.36,0.943395436116212,0.943395436191439,0.943395435956586,69.829671351225,69.829671351225,26.44220976462,11.5944954157756,36.0674178572059,22.1677580782435,0,0.995005707323505,1.13790051200346,-0,0,0.0781959384855607,11.1429212341924
250.37,0.943504367145086,0.943504367221815,0.943504366988521,70.3584601539419,70.3584601539419,26.6168509242111,12.1129968573991,36.0724419393883,22.1730213571544,0,0.995005707323505,1.13746614102433,-0,0,0.0721778005776028,10.2853365823084
250.38,0.943611876338225,0.943611876412813,0.943611876178395,69.6584149697079,69.6584149697079,26.3875690652948,11.4028509404632,36.0773217201587,22.178242309086,0,0.995005707323505,1.13848341408874,-0,0,0.0831699984338823,11.8517247768282
250.39,0.943723384280836,0.943723384355756,0.943723384122033,69.940048785849,69.940048785849,26.4809912117328,11.6739736435389,36.0824480557222,22.1836270865879,0,0.995005707323505,1.13815591354695,-0,0,0.0742419740978715,10.5794813089467
250.4,0.943835574507961,0.943835574583277,0.943835574348487,69.3652858831892,69.3652858831892,26.2929244732638,11.0886838920356,36.0875480657818,22.1890539253718,0,0.995005707323505,1.13883716162563,-0,0,0.05945027715593,8.47166449472002
250.41,0.943959954452584,0.943959954527947,0.943959954294406,68.6396280360441,68.6396280360441,26.0553552638668,10.3512699799869,36.0932172009649,22.1951408550923,0,0.995005707323505,1.1403641571451,-0,0,0.0766869774458683,10.9278942860362
250.42,0.944072822730437,0.944072822804928,0.944072822571582,68.4553510341248,68.4553510341248,25.9956458011289,10.1562942322603,36.0983836118223,22.2006731900422,0,0.995005707323505,1.14073972438368,-0,0,0.0671320905420166,9.56632290223736
250.43,0.944183387996476,0.944183388069993,0.944183387835898,68.3803298091905,68.3803298091905,25.9718284330971,10.0707912427718,36.103439195757,22.2060993706618,0,0.995005707323505,1.14096210381741,-0,0,0.0550102148740295,7.83895561954921
250.44,0.944300520073523,0.944300520148565,0.944300519914014,67.7394337593718,67.7394337593718,25.7620606808454,9.41879517527808,36.108760411558,22.2118781725356,0,0.995005707323505,1.14221757240525,-0,0,0.0631698127964767,9.00169832349792
250.45,0.944416772318187,0.944416772393696,0.944416772160292,68.2325385160297,68.2325385160297,25.9250265362093,9.90083602752264,36.1141109718454,22.2175915166617,0,0.995005707323505,1.14176272391261,-0,0,0.0694322824844094,9.89410025402834
250.46,0.94452887751454,0.944528877589282,0.944528877356342,68.1196529999364,68.1196529999364,25.8887705930571,9.77738793212945,36.1192076371103,22.2230574306967,0,0.995005707323505,1.14165050512491,-0,0,0.0561259417120942,7.99794669397342
250.47,0.944812690426727,0.944812690501988,0.944812690268409,68.2000437953289,68.2000437953289,25.9174064597073,9.83094315848367,36.1324812611419,22.2366193757033,0,0.995005707323505,1.14167272963655,-0,0,0.0540868717130516,7.70737921910985
250.48,0.945548706951764,0.945548707024761,0.945548706799663,68.7677931589734,68.7677931589734,26.1098329836415,10.3289838486396,36.1673395006732,22.2714698096606,0,0.995005707323505,1.14111430175215,-0,0,0.0695708467847274,9.91384566682365
250.49,0.946329461127351,0.946329461195152,0.946329460975461,69.2837348266536,69.2837348266536,26.2855886844488,10.7710184280954,36.2043375059286,22.3083788926296,0,0.995005707323505,1.14016884124838,-0,0,0.0689713822013503,9.82842196369242
250.5,0.947110841420631,0.947110841484923,0.947110841271545,68.4630646905868,68.4630646905868,26.0220132710579,9.87641087065541,36.2412930546582,22.3453607652731,0,0.995005707323505,1.14115223285515,-0,0,0.0607607390554344,8.6584053153994
250.51,0.947875500046095,0.9478755001067,0.947875499898308,68.5290806681044,68.5290806681044,26.0497582506372,9.86990967722127,36.2775349517335,22.3816360391496,0,0.995005707323505,1.1415844235081,-0,0,0.0712014988717091,10.1462135892185
250.52,0.948649483990648,0.948649484047825,0.948649483842162,68.6002516529762,68.6002516529762,26.0792787884948,9.86763660841449,36.3142620627712,22.4183529817906,0,0.995005707323505,1.14148521122959,-0,0,0.0607061790802247,8.65063051893202
250.53,0.94940623281501,0.949406232872331,0.949406232672552,68.8752521086952,68.8752521086952,26.1756623494073,10.0707766254929,36.3501958574356,22.4542796257667,0,0.995005707323505,1.14122852888734,-0,0,0.0548398784861356,7.81468268427432
250.54,0.950108463251665,0.950108463303114,0.950108463109119,68.6418082571795,68.6418082571795,26.1044886776147,9.77063298855144,36.3834997775635,22.4876754910645,0,0.995005707323505,1.14188076963158,-0,0,0.0757889190744302,10.7999209681063
250.55,0.9507897835271,0.950789783578631,0.950789783386632,69.2037792645085,69.2037792645085,26.2946012017314,10.2678586463174,36.4158761698331,22.5200444483581,0,0.995005707323505,1.1409917382885,-0,0,0.0685781284189031,9.7723832996937
250.56,0.951434719386623,0.951434719438357,0.95143471925059,68.9240587253021,68.9240587253021,26.207762149695,9.92689193457096,36.4464540877107,22.5507127030204,0,0.995005707323505,1.141393093058,-0,0,0.0720364520074195,10.2651944110573
250.57,0.952030200764548,0.952030200814098,0.952030200628836,68.4382215289517,68.4382215289517,26.052779881778,9.38449475735172,36.4746619243017,22.5790648472983,0,0.995005707323505,1.14206796426391,-0,0,0.0519718350362909,7.40598649267145
250.58,0.952591978894321,0.952591978942121,0.952591978760646,68.3799057903228,68.3799057903228,26.0380533377943,9.27271713660068,36.5012920490711,22.605896604651,0,0.995005707323505,1.14276915945416,-0,0,0.0649980134258582,9.2622169131848
250.59,0.953103252838665,0.953103252881624,0.953103252700243,68.5117415652415,68.5117415652415,26.0854282044086,9.35590214580205,36.525533038082,22.6303063813574,0,0.995005707323505,1.14255242554315,-0,0,0.0523192809655878,7.45549753759626
250.6,0.953577665292328,0.953577665336563,0.953577665158098,68.7052485466225,68.7052485466225,26.1527770633321,9.50426331017884,36.5480002233705,22.6529850130731,0,0.995005707323505,1.14254429018711,-0,0,0.0652449685487747,9.29740801820039
250.61,0.954016412993831,0.954016413038735,0.954016412861294,67.8534300607226,67.8534300607226,25.8762464143037,8.61076937745926,36.568688247512,22.6739724357514,0,0.995005707323505,1.14364810171103,-0,0,0.0499494485725554,7.11779642158914
250.62,0.954427750008766,0.954427750050633,0.954427749874905,68.1389578480399,68.1389578480399,25.9733359624306,8.85710618536933,36.5881332441703,22.6937184185002,0,0.995005707323505,1.14392297746048,-0,0,0.0739581771198005,10.5390402395716
250.63,0.954798428293613,0.954798428337879,0.954798428164624,68.81023504533,68.81023504533,26.196896406607,9.49313536702653,36.6056616364188,22.7114380418846,0,0.995005707323505,1.14256717706676,-0,0,0.0569182887216742,8.11085614283858
250.64,0.955145143790063,0.955145143832112,0.955145143660283,68.5809542818386,68.5809542818386,26.1242496429727,9.23098490875991,36.6219483288026,22.7280210442761,0,0.995005707323505,1.14279316405058,-0,0,0.0514468494378287,7.33117604489058
250.65,0.955460085459291,0.955460085500784,0.955460085331591,68.4713179541796,68.4713179541796,26.0906725201329,9.0914914464514,36.6367056501621,22.743120857566,0,0.995005707323505,1.14322539830364,-0,0,0.062163349482739,8.8582773012903
250.66,0.955742306453632,0.955742306494762,0.9557423063256,68.3884323081683,68.3884323081683,26.0656268145641,8.98189547558644,36.6498971325169,22.756639700065,0,0.995005707323505,1.14319785970177,-0,0,0.0431384679468267,6.1472316824228
250.67,0.955998563625654,0.955998563667014,0.955998563498396,67.6000223107034,67.6000223107034,25.8084662871752,8.16925167288282,36.6617769091302,22.7689937286904,0,0.995005707323505,1.14480266088974,-0,0,0.049864407313312,7.10567804214696
250.68,0.956238285323905,0.956238285366854,0.956238285199259,67.3429387603888,67.3429387603888,25.7258205026671,7.88944028311006,36.6729136068803,22.7805848703985,0,0.995005707323505,1.14553432393252,-0,0,0.0435079333933664,6.19988050855471
250.69,0.956467635629752,0.956467635670759,0.956467635504954,67.0595181456251,67.0595181456251,25.634434395996,7.5842579117126,36.6835503487074,22.7917098852051,0,0.995005707323505,1.14636059326488,-0,0,0.046679895894067,6.65188516490455
250.7,0.956652386512344,0.956652386554216,0.956652386388846,67.7067073642275,67.7067073642275,25.8485788612141,8.21392267037055,36.6921080740946,22.8006766197624,0,0.995005707323505,1.14546163096637,-0,0,0.0492693377587301,7.02088063061904
250.71,0.956810965807216,0.956810965848451,0.956810965684065,68.3204880655702,68.3204880655702,26.0515275756744,8.81277126233483,36.6993767733765,22.8083400298589,0,0.995005707323505,1.14444140586405,-0,0,0.0714596953882101,10.1830065928199
250.72,0.956953892819596,0.956953892859374,0.956953892695341,68.5276071937974,68.5276071937974,26.1206783545426,9.00659204878208,36.7058368721621,22.8151782728532,0,0.995005707323505,1.14362794333433,-0,0,0.0714456953441757,10.181011586545
250.73,0.957078028326563,0.957078028367403,0.957078028203997,68.6851123785925,68.6851123785925,26.1733659205091,9.15266801342131,36.7113624105964,22.8210819545748,0,0.995005707323505,1.14298323589034,-0,0,0.0496386026091533,7.07350087180435
250.74,0.957174890894748,0.95717489093355,0.957174890772025,68.5098851114695,68.5098851114695,26.1164624158452,8.96863485578767,36.7155309238038,22.8257193318781,0,0.995005707323505,1.14337403574202,-0,0,0.0500696317113629,7.13492251886922
250.75,0.957254228033095,0.957254228070949,0.957254227907911,67.9816166973141,67.9816166973141,25.9433748289133,8.43322629854552,36.7188334616593,22.8295569371093,0,0.995005707323505,1.14439913164072,-0,0,0.0573609560233476,8.17393623332704
250.76,0.957327296457845,0.957327296497127,0.9573272963348,68.1651129703668,68.1651129703668,26.0041930945358,8.61012031290704,36.7218939269005,22.8330987305593,0,0.995005707323505,1.1443266567536,-0,0,0.0631143974188674,8.9938016321886
250.77,0.957375038896721,0.957375038934554,0.957375038771753,67.9010026065958,67.9010026065958,25.917681166335,8.34188603695062,36.7237027197179,22.8354138499272,0,0.995005707323505,1.1445389483667,-0,0,0.0474039354520174,6.75506080191248
250.78,0.957434417448302,0.957434417487438,0.957434417325973,67.9923434444265,67.9923434444265,25.9480971824469,8.42794271596431,36.7260918332479,22.8383088952143,0,0.995005707323505,1.14460705504521,-0,0,0.0446537282627767,6.36315627744568
250.79,0.957518956464441,0.95751895647713,0.957518956325883,68.2939563181845,68.2939563181845,26.0478318622854,8.72184674371134,36.7297116167967,22.8423979576765,0,0.995005707323505,1.144294814986,-0,0,0.0566116892733015,8.06716572144546
250.8,0.957641415875165,0.957641415910474,0.957641415745571,68.6298984488371,68.6298984488371,26.159154871013,9.04649412377145,36.7351557777045,22.8482485473611,0,0.995005707323505,1.14361911982625,-0,0,0.0626183366589513,8.92311297390055
250.81,0.957254182829258,0.957254182874978,0.957254182708913,68.2628804500899,68.2628804500899,26.0353068881532,8.71722531490936,36.7159195332554,22.8297356019251,0,0.995005707323505,1.14372475859815,-0,0,0.0433902635013268,6.18311254893907
250.82,0.956670978631845,0.956670978678876,0.956670978508634,68.3642400646213,68.3642400646213,26.0638341183967,8.87504230502705,36.6872587338101,22.8019390257841,0,0.995005707323505,1.14396291612743,-0,0,0.0697909614137403,9.94521200145799
250.83,0.95606117430527,0.956061174353631,0.956061174175738,67.7972928801779,67.7972928801779,25.8724833358376,8.36714565035063,36.657301116021,22.7728461138063,0,0.995005707323505,1.14428392648945,-0,0,0.0427864037846004,6.09706253930556
250.84,0.955467151413435,0.955467151465726,0.955467151282075,66.9259211519079,66.9259211519079,25.581195721787,7.55321940218324,36.6280851149514,22.7446166347733,0,0.995005707323505,1.14605768963906,-0,0,0.0420925371614182,5.99818654550209
250.85,0.954871897378314,0.954871897436677,0.954871897247092,67.0707757371052,67.0707757371052,25.6239346989929,7.75547607425772,36.5989201386729,22.7163795241746,0,0.995005707323505,1.14637224403292,-0,0,0.0650540162319208,9.27019731304871
250.86,0.954295778504189,0.954295778564176,0.954295778371356,67.2816182380811,67.2816182380811,25.6885236903298,8.02190257707519,36.5707136233924,22.6890020376136,0,0.995005707323505,1.14561991211114,-0,0,0.0532971937769851,7.59485011322038
250.87,0.953735079894772,0.953735079952338,0.953735079755184,66.8988359286937,66.8988359286937,25.5581118344559,7.69325166224251,36.5431953073541,22.662388959097,0,0.995005707323505,1.14620216400845,-0,0,0.0596960448843259,8.50668639601645
