t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
250.88,0.953187654314503,0.953187654380152,0.95318765417662,66.6093183343459,66.6093183343459,25.4584649783132,7.45654984475275,36.5163378582307,22.6364306313625,0,0.995005707323505,1.14667787856677,-0,0,0.0597086678892994,8.50848517422517
250.89,0.952658779270824,0.952658779336969,0.952658779131461,66.6248221983243,66.6248221983243,25.4592298975147,7.52304964932548,36.490413258135,22.6113592908639,0,0.995005707323505,1.14653828161549,-0,0,0.0448750117761279,6.39468917809823
250.9,0.952157729919523,0.952157729988487,0.952157729779727,66.2498597734977,66.2498597734977,25.3318722955593,7.19640230418352,36.4657959465243,22.5876615227899,0,0.995005707323505,1.14745372965908,-0,0,0.064231107130252,9.15293276606091
250.91,0.951663713305783,0.951663713375327,0.951663713163697,66.6816722346999,66.6816722346999,25.4697608641109,7.67580090780458,36.4416040919254,22.5642672349699,0,0.995005707323505,1.14657233121372,-0,0,0.0628442403396202,8.95530424839589
250.92,0.951197840419779,0.95119784048964,0.951197840274982,66.6704692660818,66.6704692660818,25.462257155457,7.70956115022905,36.4187294757869,22.5421786400658,0,0.995005707323505,1.14610232255447,-0,0,0.0393618627922871,5.60906544790091
250.93,0.95076515939116,0.950765159464048,0.950765159246722,66.419474925312,66.419474925312,25.3761974019137,7.50033519322127,36.3974146307292,22.5217251013615,0,0.995005707323505,1.14685022670315,-0,0,0.0622998581604682,8.87772978786672
250.94,0.950340722883876,0.950340722956845,0.950340722737572,66.9076463731016,66.9076463731016,25.5331702489036,8.02945190337748,36.3765758988527,22.5016185708714,0,0.995005707323505,1.14580646077456,-0,0,0.0592524151375926,8.44346915710694
250.95,0.949940742146652,0.949940742219914,0.949940741998286,66.9202650123672,66.9202650123672,25.5340244404399,8.08074174112976,36.3568649722892,22.4826582989482,0,0.995005707323505,1.14554138588497,-0,0,0.0628780725884355,8.96012534385205
250.96,0.94956835505211,0.949568355128505,0.949568354903357,66.4030771734637,66.4030771734637,25.3609536988759,7.59962156600343,36.3384387724683,22.4650168349919,0,0.995005707323505,1.14613082426429,-0,0,0.0497070993242181,7.08326165370108
250.97,0.949217804180328,0.949217804256483,0.94921780403119,66.4240657368785,66.4240657368785,25.3649553671193,7.65450903223551,36.3211050272704,22.4484516773726,0,0.995005707323505,1.1463338585496,-0,0,0.0496200839559165,7.0708619637181
250.98,0.948899264370015,0.948899264446556,0.948899264220228,66.4483891803698,66.4483891803698,25.3703119124871,7.70966964128618,36.3053207376297,22.433398801454,0,0.995005707323505,1.14623036859892,-0,0,0.0425782906207563,6.06740641345778
250.99,0.948605444460668,0.948605444538554,0.948605444309795,66.6937846240727,66.6937846240727,25.4485319914764,7.98353252264715,36.290737916561,22.4195141848646,0,0.995005707323505,1.14582102413782,-0,0,0.0431990074291441,6.15585855865303
251,0.948337054474583,0.948337054552675,0.948337054323607,66.8029559133678,66.8029559133678,25.4821788329558,8.11877752000983,36.2773620167268,22.4068163766311,0,0.995005707323505,1.14548025202506,-0,0,0.0422823998676598,6.02524198114152
251.01,0.948085930650499,0.948085930728119,0.948085930498292,66.3863055056337,66.3863055056337,25.343126738218,7.72658385390068,36.2647695933656,22.3949520583674,0,0.995005707323505,1.14609362092884,-0,0,0.0432349242776085,6.16097670955921
251.02,0.947853868882609,0.947853868958657,0.947853868727973,66.133779002256,66.133779002256,25.2581741818889,7.4966491201772,36.2531045892357,22.3840252928431,0,0.995005707323505,1.14676925403082,-0,0,0.0579741600808236,8.26131781151737
251.03,0.947630201196968,0.947630201279142,0.947630201045737,65.728772658011,65.728772658011,25.1231720735096,7.11343484306781,36.2418472518034,22.3734905631398,0,0.995005707323505,1.14726145039922,-0,0,0.0383036232613889,5.45826631474792
251.04,0.947433360906253,0.947433360985632,0.947433360752714,66.0007429180476,66.0007429180476,25.2109033827053,7.40455917534038,36.2319197500042,22.364263992703,0,0.995005707323505,1.14726159391797,-0,0,0.0568620165252608,8.10283735484966
251.05,0.947258228850834,0.947258228929905,0.94725822869652,66.2980696161727,66.2980696161727,25.3071454343221,7.71901998881912,36.223046248245,22.3560033791086,0,0.995005707323505,1.14638613415499,-0,0,0.0452626434062554,6.4499266853914
251.06,0.947104664816438,0.947104664893244,0.947104664659405,66.2958919426864,66.2958919426864,25.3051092100084,7.73196486022087,36.2151582793199,22.3487688031456,0,0.995005707323505,1.14640686381054,-0,0,0.0577560591961381,8.23023843544968
251.07,0.946975260647304,0.946975260726497,0.946975260491216,65.5764015766767,65.5764015766767,25.0674875257109,7.02535228452872,36.20837424683,22.342675045318,0,0.995005707323505,1.14731169603453,-0,0,0.0355252494192463,5.0623480422426
251.08,0.946869927733627,0.946869927812443,0.946869927577434,65.0868162269659,65.0868162269659,24.9056252079348,6.54626583572458,36.2027515767887,22.3377988144526,0,0.995005707323505,1.14871080628139,-0,0,0.0362260761658945,5.16221585363997
251.09,0.946766463530104,0.946766463611259,0.946766463375023,64.9022268348448,64.9022268348448,24.8440325937191,6.37192436142421,36.1972622589797,22.3330402144409,0,0.995005707323505,1.14947460252707,-0,0,0.0449451075202069,6.40467782162948
251.1,0.946692560503185,0.946692560582012,0.946692560346751,65.5282581696942,65.5282581696942,25.0491273110837,7.00534845410899,36.1932615380076,22.3296481775777,0,0.995005707323505,1.14849125245439,-0,0,0.0618886708413797,8.8191355948966
251.11,0.946505475917272,0.946505475988855,0.946505475746443,65.9796874536639,65.9796874536639,25.1959283376522,7.47502032084662,36.1838346922911,22.3208324405262,0,0.995005707323505,1.14716069110289,-0,0,0.0563371250540324,8.02804032019962
251.12,0.946363166166656,0.94636316625414,0.946363166011294,65.8485294844846,65.8485294844846,25.1515863764175,7.35793361572354,36.176473675527,22.3141221932341,0,0.995005707323505,1.14711940741718,-0,0,0.0568402232676322,8.09973181563758
251.13,0.946218335263459,0.94621833534778,0.946218335110157,66.1307408181866,66.1307408181866,25.2430973581895,7.65445424165191,36.1690202325781,22.3072663439566,0,0.995005707323505,1.14635043377189,-0,0,0.0340479815279542,4.85183736773348
251.14,0.946077785246897,0.946077785327417,0.946077785092063,65.6614500463251,65.6614500463251,25.0876224618018,7.19909498825707,36.1616974720277,22.3006575860404,0,0.995005707323505,1.14732702637602,-0,0,0.0411911280675062,5.86973574961963
251.15,0.94595935202509,0.945959352102039,0.945959351866479,65.5113373621538,65.5113373621538,25.03723825382,7.0607571362358,36.1554645787054,22.2951156472126,0,0.995005707323505,1.14786306678919,-0,0,0.0554499082682666,7.90161192822799
251.16,0.945851679569277,0.945851679649635,0.94585167941196,65.963161951302,65.963161951302,25.1847978147582,7.52331773651616,36.1498056388677,22.2900385759181,0,0.995005707323505,1.14688627304165,-0,0,0.0452000472599151,6.44100673453791
251.17,0.945736162240154,0.945736162322309,0.94573616208455,65.7190074026556,65.7190074026556,25.1035252652761,7.29070588778799,36.1437016132731,22.2845999015945,0,0.995005707323505,1.1472735090137,-0,0,0.0532756554303358,7.59178089882285
251.18,0.945636928605412,0.945636928686046,0.945636928448189,65.9746198453442,65.9746198453442,25.1866558624845,7.55629642874057,36.138419593675,22.2799038229286,0,0.995005707323505,1.14661844471895,-0,0,0.0354882913140041,5.05708151224558
251.19,0.945547776223412,0.945547776305398,0.945547776067621,65.4702386493615,65.4702386493615,25.0200555571161,7.06096418005251,36.1335441744017,22.2757302949073,0,0.995005707323505,1.14773723978218,-0,0,0.0527207764007431,7.51271063710589
251.2,0.945471875054863,0.945471875134385,0.945471874897612,66.2871122589769,66.2871122589769,25.2878571312076,7.88554650585972,36.1294195729106,22.2721461802066,0,0.995005707323505,1.1463888423763,-0,0,0.0606614710461502,8.6442596240764
251.21,0.945408564195585,0.945408564275808,0.945408564037667,65.8358894475282,65.8358894475282,25.1389378459291,7.44097762040129,36.1257912286033,22.2691205985236,0,0.995005707323505,1.14661303202939,-0,0,0.0443387619378859,6.31827357614874
251.22,0.94535894135502,0.945358941437101,0.945358941199298,66.01648856028,66.01648856028,25.1978026380538,7.62685442875458,36.1228483441244,22.266785787401,0,0.995005707323505,1.14671129975323,-0,0,0.0649973713728179,9.26212542062656
251.23,0.945298134145964,0.945298134225542,0.945298133989414,66.640637065165,66.640637065165,25.4023753934426,8.25736392314301,36.119422225905,22.263850916117,0,0.995005707323505,1.14526323096303,-0,0,0.0491870363799106,7.00915268413726
251.24,0.945252453652367,0.945252453732788,0.945252453494941,66.826578098405,66.826578098405,25.4630268727126,8.44828944167764,36.1166612629043,22.261627393823,0,0.995005707323505,1.14489768012726,-0,0,0.0610493230430966,8.69952853364127
251.25,0.945220773237538,0.945220773318643,0.945220773080937,66.8710066909423,66.8710066909423,25.477275838249,8.49641584398573,36.1145607497074,22.2600300972492,0,0.995005707323505,1.14442799633201,-0,0,0.0442216174338361,6.30158048432164
251.26,0.945192335924775,0.945192336005297,0.945192335767808,65.9370090601481,65.9370090601481,25.1699430848678,7.56580920231826,36.1125358194377,22.2586640383922,0,0.995005707323505,1.14616666799374,-0,0,0.0526605587086087,7.50412961597674
251.27,0.945163239656966,0.945163239739067,0.945163239500777,65.8984081780656,65.8984081780656,25.1569243356151,7.53054385361013,36.110575444069,22.2572888803865,0,0.995005707323505,1.14638378987379,-0,0,0.034903764126686,4.97378638805275
251.28,0.945152423063482,0.945152423144622,0.945152422906948,65.449503434704,65.449503434704,25.0091859131323,7.08321249664547,36.1094620021358,22.2568289359227,0,0.995005707323505,1.14750313338589,-0,0,0.0382590368890922,5.45191275669564
251.29,0.945151675447897,0.945151675526617,0.945151675290827,65.7970081600363,65.7970081600363,25.123308521877,7.43125636904069,36.1089079476241,22.2568438433715,0,0.995005707323505,1.14714101209039,-0,0,0.0424175528421898,6.04450128001205
251.3,0.94515101206626,0.945151012147111,0.94515101190899,65.019336700462,65.019336700462,24.8675889375295,6.65419432703044,36.1082703193502,22.2568720540813,0,0.995005707323505,1.14838629204528,-0,0,0.0352967967192164,5.02979353248834
251.31,0.945170422839685,0.945170422924136,0.945170422684194,64.6439006422964,64.6439006422964,24.7442418808459,6.27737589668517,36.1086182582816,22.2579064873296,0,0.995005707323505,1.14959676515761,-0,0,0.0454844087435084,6.48152824594995
251.32,0.945197841353948,0.945197841434819,0.945197841197776,64.641432298103,64.641432298103,24.7435550537657,6.27271672476591,36.1093940047394,22.2593215685977,0,0.995005707323505,1.1498813717439,-0,0,0.0567539070091486,8.08743174880368
251.33,0.945226484043495,0.945226484125087,0.945226483887883,64.7309379171064,64.7309379171064,24.7731104200873,6.35993123597075,36.1102389218781,22.2607677592575,0,0.995005707323505,1.14963282638835,-0,0,0.0555154442709568,7.91095080861134
251.34,0.945252335836802,0.94525233591702,0.945252335680229,64.9676022198708,64.9676022198708,24.8510128532353,6.59459258908106,36.110952792768,22.2620568380218,0,0.995005707323505,1.14905820264898,-0,0,0.0475619111236091,6.77757233511429
251.35,0.945257639823751,0.94525763990366,0.945257639667625,65.5141126980708,65.5141126980708,25.0305954772707,7.14106822503889,36.1106975844701,22.2623468885617,0,0.995005707323505,1.14799563555941,-0,0,0.0488994832217413,6.96817635909813
251.36,0.945282641441792,0.945282641523354,0.945282641286326,65.3317858542255,65.3317858542255,24.9707648840206,6.95693881239039,36.1113080378274,22.2635390040078,0,0.995005707323505,1.147992005474,-0,0,0.0397932413710909,5.67053689538045
251.37,0.945305412751497,0.945305412835806,0.945305412596864,64.720706948444,64.720706948444,24.7699837103489,6.34427429526228,36.1117632573869,22.2646693957948,0,0.995005707323505,1.14925155153069,-0,0,0.0383341370595615,5.46261453098751
251.38,0.945324473434935,0.945324473517429,0.945324473278844,64.4991277769773,64.4991277769773,24.6972022462205,6.12138309591189,36.1120824830865,22.265662197979,0,0.995005707323505,1.15005160587662,-0,0,0.0420739155559761,5.99553296672659
251.39,0.945332803541613,0.945332803624154,0.945332803386663,64.9762749564284,64.9762749564284,24.8540084512612,6.59817936601839,36.1119625561842,22.2661330342258,0,0.995005707323505,1.14932633850469,-0,0,0.0498101027365292,7.09793963995542
251.4,0.94534915334785,0.945349153428181,0.945349153191932,64.7600193116385,64.7600193116385,24.7829571910662,6.38090911950362,36.1121618794603,22.2669483126746,0,0.995005707323505,1.14937273310008,-0,0,0.0362016868567634,5.15874037708879
251.41,0.945352615843369,0.945352615924325,0.945352615687576,64.7978003750646,64.7978003750646,24.7953010825681,6.41886575992576,36.1117469868273,22.2671876283115,0,0.995005707323505,1.14968476405638,-0,0,0.0605087536007429,8.62249738810586
251.42,0.945340671572563,0.945340671655371,0.945340671417493,65.4264417521703,65.4264417521703,25.0017402453027,7.04914819156536,36.1106598991924,22.2666336614125,0,0.995005707323505,1.14822833001225,-0,0,0.056284690900552,8.02056845332866
251.43,0.945323714727891,0.94532371481023,0.945323714572931,65.4643504506243,65.4643504506243,25.0139630007289,7.08927626014078,36.1092629330885,22.265811257395,0,0.995005707323505,1.147787869133,-0,0,0.0480144110659964,6.84205357690449
251.44,0.945306370065638,0.945306370148647,0.945306369911189,65.0470868090331,65.0470868090331,24.8765658585523,6.67429624253637,36.107797382961,22.2649931835358,0,0.995005707323505,1.14848078903255,-0,0,0.0403474687292055,5.74951429391178
251.45,0.945269013718378,0.945269013798842,0.945269013562003,64.9297275066054,64.9297275066054,24.8375875513587,6.56105034165311,36.105403392378,22.2632737725743,0,0.995005707323505,1.14909914600419,-0,0,0.0558953200816569,7.9650831116361
251.46,0.945233544692374,0.945233544775726,0.945233544536117,64.8117804657123,64.8117804657123,24.7984346694552,6.44703555274874,36.1031192255685,22.2616256873951,0,0.995005707323505,1.14915693644844,-0,0,0.041830769002277,5.96088458282447
251.47,0.945206331374886,0.945206331458915,0.945206331220663,65.1285763355684,65.1285763355684,24.9022453584993,6.76694115566712,36.1012569455199,22.2603782343814,0,0.995005707323505,1.14879787211161,-0,0,0.0501667170768446,7.14875718345036
251.48,0.945166785641647,0.945166785723416,0.945166785486051,64.8979778946822,64.8979778946822,24.826031358878,6.54068567864814,36.0987664426289,22.2585257734052,0,0.995005707323505,1.14892563687416,-0,0,0.0361143938019737,5.14630111678125
251.49,0.945134210622216,0.945134210703143,0.945134210466794,64.7577077000381,64.7577077000381,24.7795606122277,6.40406149490671,36.0966008063832,22.2570453987481,0,0.995005707323505,1.14958042582558,-0,0,0.0572738712657768,8.1615266553732
251.5,0.945079854331054,0.945079854411285,0.945079854175271,65.60321595955,65.60321595955,25.0569444517402,7.25524389336555,36.0934974433565,22.254474622828,0,0.995005707323505,1.14782573737669,-0,0,0.052701976860562,7.51003170263009
251.51,0.945008123269235,0.945008123354169,0.945008123114749,64.8705397295077,64.8705397295077,24.8154406834862,6.53004493963706,36.089419938208,22.2510748516626,0,0.995005707323505,1.14864766511648,-0,0,0.0328147874574705,4.67610721268955
251.52,0.944937743736198,0.944937743822543,0.944937743583862,65.2073494749204,65.2073494749204,24.9254833668393,6.87407405497334,36.0854818603828,22.2477935595643,0,0.995005707323505,1.14864777476314,-0,0,0.0581241061483097,8.28268512613413
251.53,0.944860456789741,0.944860456870394,0.944860456635683,65.0575515397697,65.0575515397697,24.8755285308918,6.7322175860162,36.0811984155022,22.2441355382513,0,0.995005707323505,1.14844224769445,-0,0,0.0378915618003938,5.39954755655611
251.54,0.944764351833635,0.944764351915274,0.94476435167902,64.9870085934047,64.9870085934047,24.8514716424552,6.67136813869378,36.0760063691364,22.2396340855745,0,0.995005707323505,1.14889086405308,-0,0,0.0535806853927932,7.63524766847303
251.55,0.944669064590305,0.944669064673182,0.944669064435642,65.343135671791,65.343135671791,24.9676697449042,7.03709267235303,36.070902583127,22.235140416311,0,0.995005707323505,1.14816333204596,-0,0,0.058126567268137,8.28303583570952
251.56,0.94456933379812,0.944569333880768,0.944569333643844,65.1363357399316,65.1363357399316,24.8987985383129,6.84038104594283,36.065535416581,22.2304192774078,0,0.995005707323505,1.14822757169661,-0,0,0.0497524921486576,7.08973013118371
251.57,0.944458194873124,0.94445819495541,0.944458194719702,64.8093877658364,64.8093877658364,24.7903427914444,6.52458344364558,36.0596080076299,22.225196314561,0,0.995005707323505,1.14895654687902,-0,0,0.0517115076108979,7.36888983455295
251.58,0.944358695007697,0.944358695091013,0.944358694853115,65.3161561060529,65.3161561060529,24.9560226440124,7.04132851789288,36.0543141020244,22.2205134861357,0,0.995005707323505,1.1481764298078,-0,0,0.0571130282236929,8.13860652187624
251.59,0.944241111735705,0.944241111819838,0.944241111581751,65.3997142915992,65.3997142915992,24.9824513941616,7.13664956545702,36.0481280293417,22.2149366968005,0,0.995005707323505,1.14759920083785,-0,0,0.0397905928097639,5.67015947539136
251.6,0.944123748680277,0.944123748762743,0.944123748527651,65.1213758729608,65.1213758729608,24.8899241545895,6.87006071845582,36.0419075434011,22.2094076111038,0,0.995005707323505,1.14822758915214,-0,0,0.046978479906394,6.69443338666114
251.61,0.943997979503401,0.943997979584997,0.943997979347744,64.8901307320671,64.8901307320671,24.8128114232658,6.65132926716273,36.0353013806496,22.2035000842548,0,0.995005707323505,1.14876144330781,-0,0,0.0530474367476224,7.55925973653619
251.62,0.943866401130082,0.943866401211128,0.943866400975423,64.9158690344422,64.9158690344422,24.820124244935,6.690098480228,36.0284490135999,22.1973215406142,0,0.995005707323505,1.14877236748636,-0,0,0.0564713858332722,8.04717248124129
251.63,0.943734488987269,0.943734489071196,0.943734488834115,65.3688564669455,65.3688564669455,24.9678718197158,7.15614103051389,36.0216217236842,22.1910937127474,0,0.995005707323505,1.14775026883115,-0,0,0.0444671241262037,6.33656518798402
251.64,0.943602802186816,0.943602802268589,0.943602802032024,65.4647243065288,65.4647243065288,24.9982337928778,7.26508560446394,36.0147599889492,22.1848787131157,0,0.995005707323505,1.14761051503433,-0,0,0.0612732439506325,8.73143726296513
251.65,0.943463347579074,0.943463347664945,0.94346334742486,65.8635418879862,65.8635418879862,25.1281145176942,7.67773977465445,36.0075584331326,22.1782436801992,0,0.995005707323505,1.14648651347673,-0,0,0.0451917621305165,6.4398261035986
251.66,0.943320590237036,0.943320590321267,0.943320590083575,65.1165900568286,65.1165900568286,24.8813541704929,6.94499888038364,36.0000941110964,22.1714970653485,0,0.995005707323505,1.14774847709933,-0,0,0.0471586838906049,6.72011245441119
251.67,0.943447052106042,0.943447052190261,0.943447051956361,65.2315651821621,65.2315651821621,24.9200430472089,7.04861056847859,36.0055088710337,22.1774457426498,0,0.995005707323505,1.14783217232751,-0,0,0.0470674934185193,6.707117812139
251.68,0.943977941270279,0.943977941348452,0.943977941120166,65.3236037056893,65.3236037056893,24.9543988435393,7.09102614511409,36.0301532911943,22.202424269381,0,0.995005707323505,1.1478289046407,-0,0,0.0519229964982792,7.39902700100478
251.69,0.94463202435875,0.944632024424357,0.944632024209898,65.2311111261812,65.2311111261812,24.929080106227,6.93722397212171,36.0606647712146,22.2332223828449,0,0.995005707323505,1.14804447659734,-0,0,0.0506636269967221,7.2195668470329
251.7,0.945330083510935,0.945330083590508,0.945330083360137,65.3237582417105,65.3237582417105,24.9649692838348,6.96433526117089,36.0933083449283,22.2661146356114,0,0.995005707323505,1.14794636664339,-0,0,0.0386962632436664,5.51421751222246
251.71,0.946019813382056,0.946019813451588,0.946019813241098,65.8218858652819,65.8218858652819,25.134076766043,7.39763083559036,36.1256113722178,22.2986436574738,0,0.995005707323505,1.14735327512871,-0,0,0.0476024755730721,6.78335276916278
251.72,0.946708048586943,0.946708048649477,0.946708048444612,66.0102754441989,66.0102754441989,25.2013662320726,7.52132870425034,36.1578429487752,22.3311037911734,0,0.995005707323505,1.14702988203845,-0,0,0.062260144520156,8.87207059412222
251.73,0.94737821356453,0.947378213626174,0.947378213422762,65.656093733815,65.656093733815,25.0901746046585,7.10418428978963,36.1891970335215,22.3627124105038,0,0.995005707323505,1.14724684009501,-0,0,0.0330197869037853,4.70531963378941
251.74,0.948033354715024,0.948033354776069,0.948033354576798,65.5683455816264,65.5683455816264,25.0664397369645,6.95476878559077,36.2198614186968,22.3937153773388,0,0.995005707323505,1.14815081525046,-0,0,0.0572829213297474,8.16281628948901
251.75,0.948661847708493,0.948661847764755,0.948661847570718,65.6574633867986,65.6574633867986,25.100636925877,6.98469507687167,36.2493174702978,22.4234508396292,0,0.995005707323505,1.1479670280648,-0,0,0.0504674696270289,7.19161442185162
251.76,0.949266509573574,0.949266509628615,0.94926650943634,65.7400246677352,65.7400246677352,25.1324914645752,7.01029755399642,36.2776488996393,22.4520782140995,0,0.995005707323505,1.14786420325842,-0,0,0.0405860828600435,5.7835168075562
251.77,0.94985502423887,0.949855024292085,0.949855024102659,65.040569745444,65.040569745444,24.9071715066626,6.25541180184327,36.3051574259785,22.4800005176222,0,0.995005707323505,1.14932487840729,-0,0,0.0319798043028932,4.55712211316229
251.78,0.950438493715658,0.95043849376903,0.950438493581764,65.2543704447326,65.2543704447326,24.9820011678392,6.41410736543398,36.3325263608184,22.5077367184803,0,0.995005707323505,1.14951211447523,-0,0,0.0368649739720891,5.2532587910227
251.79,0.950983842095716,0.950983842146915,0.95098384196465,65.2698267792071,65.2698267792071,24.9913349026836,6.37807809593491,36.3580765063978,22.5336721768744,0,0.995005707323505,1.14967717862708,-0,0,0.0470846638629717,6.70956460047346
251.8,0.951487158499225,0.951487158547652,0.951487158366155,65.2838473347245,65.2838473347245,24.9998629177048,6.34461290964603,36.3816239736728,22.5576104514057,0,0.995005707323505,1.14965647557544,-0,0,0.0467626592164892,6.66367893834971
251.81,0.951974083768434,0.951974083819901,0.951974083636751,65.3973011760186,65.3973011760186,25.0409435350896,6.41212491761642,36.4043949480711,22.5807813103311,0,0.995005707323505,1.14961860808144,-0,0,0.057810010303173,8.23792646820215
251.82,0.952439789408595,0.95243978945778,0.952439789279811,65.7435944355056,65.7435944355056,25.1583912101969,6.71450596633915,36.4261815036603,22.6029069655062,0,0.995005707323505,1.14869110315735,-0,0,0.0361237953438453,5.14764083649795
251.83,0.952883696320448,0.952883696366858,0.952883696190629,65.5226063523109,65.5226063523109,25.0891970456308,6.4517181735309,36.4468606184621,22.6240275603179,0,0.995005707323505,1.14920240489087,-0,0,0.0320795144692288,4.5713308118651
251.84,0.9533056339661,0.953305634012804,0.953305633837272,65.7445297823952,65.7445297823952,25.1654121260875,6.63386808163518,36.4665273424181,22.6441343583419,0,0.995005707323505,1.14927395447964,-0,0,0.0604058119669601,8.60782820529182
251.85,0.953716268558138,0.953716268605065,0.953716268430315,65.9478241295756,65.9478241295756,25.2354177318658,6.79850477408131,36.4856720797233,22.663647275771,0,0.995005707323505,1.14848941436162,-0,0,0.0433379454395322,6.17565722513335
251.86,0.954106932319005,0.954106932363941,0.954106932191427,65.6911454760957,65.6911454760957,25.1540678843002,6.50510568500959,36.5038037417272,22.6822360493589,0,0.995005707323505,1.14895904187646,-0,0,0.0320640768481101,4.56913095085569
251.87,0.954476258300968,0.954476258346283,0.95447625817412,65.7294504230962,65.7294504230962,25.1695075950481,6.50866074936317,36.5209357514422,22.6998539222908,0,0.995005707323505,1.14939650127858,-0,0,0.0535190181804931,7.62646009072027
251.88,0.954829207154854,0.954829207199579,0.954829207030068,66.6013282277748,66.6013282277748,25.458814898705,7.34732181302225,36.5373726351273,22.7166337796252,0,0.995005707323505,1.14769488162176,-0,0,0.0566214876407194,8.06856198880251
251.89,0.955153125934805,0.955153125977288,0.95515312580772,66.671707870394,66.671707870394,25.484435728322,7.38738613874355,36.5523314753137,22.7319902563367,0,0.995005707323505,1.14716778848345,-0,0,0.0536113805897487,7.63962173403919
251.9,0.955483420494133,0.955483420538951,0.95548342036607,66.4856650555203,66.4856650555203,25.4258205057605,7.17043497170408,36.5675684426175,22.7476616411988,0,0.995005707323505,1.14735284650926,-0,0,0.0422831661770125,6.02535118022428
251.91,0.955806254139978,0.955806254184838,0.955806254014249,66.7005739892849,66.7005739892849,25.4989374444994,7.35508424883065,36.5824798789277,22.7630098615265,0,0.995005707323505,1.1473121421043,-0,0,0.0549804022066681,7.83470731445021
251.92,0.956125310263796,0.956125310306959,0.95612531013805,67.0640942438772,67.0640942438772,25.6208761363525,7.68871721244314,36.5972409801473,22.7781360512868,0,0.995005707323505,1.1464015497083,-0,0,0.03795990060753,5.40928583657303
251.93,0.956436911429399,0.956436911472436,0.956436911302838,66.1797152869502,66.1797152869502,25.3325703594668,6.77521396348838,36.6115330164142,22.7929683070476,0,0.995005707323505,1.14807041899166,-0,0,0.0403485905151487,5.74967414840869
251.94,0.956746197070629,0.956746197114142,0.956746196945694,66.7469193466426,66.7469193466426,25.5213820855449,7.31335111256631,36.625850700021,22.8077175340553,0,0.995005707323505,1.14759200939441,-0,0,0.0566898719574534,8.07830675393711
251.95,0.957053215381339,0.957053215422447,0.957053215257571,66.9215134833396,66.9215134833396,25.5811286696535,7.4591553367937,36.6400440098144,22.8223141367314,0,0.995005707323505,1.14702577532529,-0,0,0.0553551078052623,7.88810286224988
251.96,0.957354289868467,0.957354289909605,0.957354289743651,66.9373651004204,66.9373651004204,25.5886482308709,7.44681246344642,36.6539329199719,22.8366197170021,0,0.995005707323505,1.14679664309164,-0,0,0.0420400477641086,5.99070680638547
251.97,0.957641990757118,0.957641990798398,0.957641990632594,66.6406455017903,66.6406455017903,25.4933176476436,7.12316452454376,36.6671486101233,22.8503323671232,0,0.995005707323505,1.14754793391744,-0,0,0.0487096502144774,6.94112515556303
251.98,0.957938897521548,0.95793889756248,0.957938897397934,66.3645601304058,66.3645601304058,25.4048462551747,6.81922242376143,36.680827356957,22.8645103496874,0,0.995005707323505,1.14821312626949,-0,0,0.0486222710116719,6.92867361916325
251.99,0.95823283060928,0.958232830649912,0.958232830484856,66.4502236525176,66.4502236525176,25.4352593234552,6.87725598548649,36.694405037877,22.8785626291541,0,0.995005707323505,1.14828397238534,-0,0,0.0504924733268094,7.19517744907035
252,0.958536051196783,0.958536051236643,0.958536051072598,66.6106865848096,66.6106865848096,25.4903352936759,7.00918716964566,36.7084469502883,22.8930524648756,0,0.995005707323505,1.14803368295713,-0,0,0.0501822942783529,7.15097693466529
252.01,0.958252172606914,0.958252172653477,0.958252172473733,66.0234317143183,66.0234317143183,25.2949158742169,6.44984139611922,36.6940949878778,22.8794953303212,0,0.995005707323505,1.14895047233702,-0,0,0.0405986796881551,5.7853118555621
252.02,0.957813713570118,0.957813713624481,0.957813713448739,65.921093294776,65.921093294776,25.2576484235958,6.39014717249049,36.6723466200205,22.858599502265,0,0.995005707323505,1.14931437427445,-0,0,0.0313097137286698,4.46163420633545
252.03,0.957327491374258,0.957327491421502,0.957327491247528,65.8762727580297,65.8762727580297,25.2389046326809,6.39251913085367,36.6483085592416,22.8354450679344,0,0.995005707323505,1.14962150774965,-0,0,0.0426066636671743,6.07144957257233
252.04,0.956812643377227,0.956812643430148,0.956812643246618,65.6114175761708,65.6114175761708,25.1476088737058,6.1776131156309,36.6228888309913,22.8109156295487,0,0.995005707323505,1.14988985489754,-0,0,0.0315972361626806,4.50260615318199
252.05,0.956299197168612,0.956299197227138,0.956299197036014,65.7563401086569,65.7563401086569,25.1910174348867,6.37228830607254,36.5975696947988,22.7864821077856,0,0.995005707323505,1.14988374388027,-0,0,0.0526285895998883,7.49957401798408
252.06,0.95579248220663,0.955792482268282,0.95579248207075,66.1308665396215,66.1308665396215,25.3099545827756,6.795933690017,36.5726136379319,22.7623192116726,0,0.995005707323505,1.14879118149442,-0,0,0.0497990316507045,7.0963620102254
252.07,0.955292833034448,0.955292833097003,0.95529283290007,66.5625742080632,66.5625742080632,25.4477420304711,7.27611731148258,36.5479904600245,22.7384664365561,0,0.995005707323505,1.14772793517632,-0,0,0.0560211937844233,7.98302011428031
252.08,0.954806542663692,0.954806542728118,0.954806542525301,66.5120987954724,66.5120987954724,25.4271445153757,7.27290848149379,36.523972856095,22.7152174578836,0,0.995005707323505,1.14719028368041,-0,0,0.032847780321874,4.68080869586705
252.09,0.954344939795566,0.954344939861194,0.954344939655713,66.3242008264017,66.3242008264017,25.3615722205589,7.1298760633263,36.5011223051541,22.6932024579214,0,0.995005707323505,1.14770342893967,-0,0,0.0444761069873046,6.3378452456909
252.1,0.95389378541607,0.953893785484419,0.953893785277275,65.9353968597319,65.9353968597319,25.2300498847404,6.78490288443764,36.478780013524,22.6717139617702,0,0.995005707323505,1.14847885994799,-0,0,0.0603801457914196,8.60417077527729
252.11,0.953454794902281,0.953454794970808,0.953454794759869,66.3331041421423,66.3331041421423,25.3571557942317,7.2252130540391,36.4571175826071,22.6507735054961,0,0.995005707323505,1.14739584395856,-0,0,0.0331319955989783,4.7213093728544
252.12,0.953060871375323,0.953060871445891,0.953060871231187,65.8665544933533,65.8665544933533,25.2005406733212,6.79698657559832,36.4375410691596,22.6320268485954,0,0.995005707323505,1.14828006168979,-0,0,0.0345180399242206,4.91882068920143
252.13,0.952675757256435,0.952675757329027,0.952675757111669,66.1254600486386,66.1254600486386,25.28245538498,7.09327441880913,36.4184665442133,22.6137190856162,0,0.995005707323505,1.14802396550362,-0,0,0.0460149032757021,6.55712371678756
252.14,0.952319129137399,0.952319129211054,0.952319128991624,65.8725934673256,65.8725934673256,25.1963816544282,6.8751019222819,36.4007307854788,22.5967607595649,0,0.995005707323505,1.14830691827225,-0,0,0.0528612799507435,7.53273239298094
252.15,0.951972387580457,0.951972387654088,0.951972387433542,66.1213599215645,66.1213599215645,25.2752745439221,7.15757548882182,36.3835187459261,22.5802656868166,0,0.995005707323505,1.14774811862354,-0,0,0.0516402991764271,7.35874263264087
252.16,0.95164325800713,0.951643258082331,0.951643257859034,66.1803218568588,66.1803218568588,25.2919197866948,7.24857904187164,36.3671358904567,22.5646069245304,0,0.995005707323505,1.14756309345992,-0,0,0.0623296002944157,8.88196804195423
252.17,0.951354457663038,0.951354457739029,0.951354457515029,66.9026904126687,66.9026904126687,25.5269489399135,7.99912958250399,36.352744125661,22.5508167045037,0,0.995005707323505,1.14604266834205,-0,0,0.060491034014564,8.61997234707537
252.18,0.951068189084758,0.951068189160793,0.951068188934998,66.6932211803792,66.6932211803792,25.4557049155368,7.81770570327488,36.3383971434821,22.5371183336222,0,0.995005707323505,1.145775574321,-0,0,0.0348293516585236,4.96318261133962
252.19,0.950800161468284,0.950800161545255,0.950800161317727,66.8350781010379,66.8350781010379,25.5000841299191,7.98578832559372,36.3249401793166,22.5243495961276,0,0.995005707323505,1.14595536987901,-0,0,0.0601505649852616,8.57145551039978
252.2,0.950530863677337,0.950530863754825,0.950530863526432,66.3094840172432,66.3094840172432,25.3250686616283,7.48657122666003,36.3113988791253,22.5115139114578,0,0.995005707323505,1.14658141343817,-0,0,0.0610860233181264,8.70475832283301
252.21,0.950280000655805,0.950280000733233,0.950280000503259,66.5588988708693,66.5588988708693,25.4049459712744,7.76053005905179,36.2988121572331,22.4995566545844,0,0.995005707323505,1.14606490907639,-0,0,0.0432913971003844,6.16902408680477
252.22,0.950042447944369,0.950042448022766,0.950042447791912,66.0960118532471,66.0960118532471,25.250798331762,7.3209292708798,36.2868139472755,22.4882686350918,0,0.995005707323505,1.1468382591673,-0,0,0.0327255739147592,4.66339428285319
252.23,0.949840211433794,0.949840211512781,0.949840211281512,65.9215865407979,65.9215865407979,25.1917500166284,7.16633592801041,36.2765368703482,22.4787137424393,0,0.995005707323505,1.14762249828908,-0,0,0.0525036364165059,7.4817681893521
252.24,0.949628723558717,0.949628723636967,0.949628723404547,65.9590894449638,65.9590894449638,25.2022938521845,7.22453193838698,36.2658639736769,22.4686935329,0,0.995005707323505,1.14733196982741,-0,0,0.0373659876859791,5.32465324525202
252.25,0.949440186813285,0.949440186893534,0.949440186658814,65.6100332436285,65.6100332436285,25.0859571090651,6.89397816553322,36.2562472863558,22.4598077917395,0,0.995005707323505,1.14823785755194,-0,0,0.0569227145485099,8.11148682316266
252.26,0.94926934817866,0.949269348257949,0.949269348025422,65.459930664915,65.459930664915,25.0351609723705,6.76067092531514,36.2475144065584,22.4517453330416,0,0.995005707323505,1.14831433434587,-0,0,0.0401551204943834,5.72210467044964
252.27,0.949095119593808,0.949095119674096,0.949095119438012,64.9815681312058,64.9815681312058,24.8764379609515,6.29941286079322,36.2385869132938,22.4435683571187,0,0.995005707323505,1.1493807828547,-0,0,0.0350321080134871,4.99207539192191
252.28,0.948931470583824,0.948931470664707,0.948931470429454,64.7711168458214,64.7711168458214,24.8058628336135,6.1049893166478,36.2301979776208,22.4359295515528,0,0.995005707323505,1.1501404483475,-0,0,0.0401858442057605,5.72648279932086
252.29,0.948776212906517,0.948776212986968,0.94877621275308,64.4297290529535,64.4297290529535,24.6923178588982,5.77881927621914,36.2222109366488,22.4286988400856,0,0.995005707323505,1.15089536267517,-0,0,0.0357898964300304,5.10006024127933
252.3,0.948615139043371,0.948615139123682,0.94861513888887,64.7649481274581,64.7649481274581,24.8011268351134,6.12974166918276,36.214005257028,22.4212012012473,0,0.995005707323505,1.15059041201382,-0,0,0.057047659906851,8.12929153672627
252.31,0.948455560230807,0.948455560313041,0.948455560072288,65.0409698599458,65.0409698599458,24.890491610514,6.42139046123729,36.2058740038079,22.4137053949005,0,0.995005707323505,1.14954933822375,-0,0,0.0408812654382344,5.8255803249484
252.32,0.948301301056408,0.948301301138262,0.948301300902471,64.8243985149634,64.8243985149634,24.8179785718102,6.22000347544252,36.1979248560892,22.4064701834317,0,0.995005707323505,1.14987829928696,-0,0,0.0391042978808599,5.57236244802253
252.33,0.948137148968918,0.948137149049457,0.94813714881439,65.3330450457853,65.3330450457853,24.9837649410427,6.74472384297027,36.1895628823295,22.3987583204856,0,0.995005707323505,1.14905449663085,-0,0,0.0515155156965545,7.34096098675901
252.34,0.947968546338771,0.947968546420834,0.947968546182053,65.4821984229721,65.4821984229721,25.0313509679028,6.9104560964538,36.1809558182302,22.3907865082881,0,0.995005707323505,1.14837793907568,-0,0,0.0478959910183306,6.82517872011211
252.35,0.947797994563096,0.9477979946443,0.947797994405148,65.4236601385528,65.4236601385528,25.0106502359487,6.86871299146526,36.1722196438931,22.3827275031945,0,0.995005707323505,1.14844468191362,-0,0,0.0601802582557483,8.57568680144413
252.36,0.947624238372704,0.94762423845526,0.947624238218084,65.1685522480023,65.1685522480023,24.9253133134646,6.63072629777859,36.1633216838242,22.3745042663996,0,0.995005707323505,1.14858638260875,-0,0,0.0415107766574169,5.91528567368191
252.37,0.947463520349219,0.947463520432041,0.947463520192611,65.2594401958375,65.2594401958375,24.953806473079,6.73743796067324,36.1550653776583,22.3669368575059,0,0.995005707323505,1.1487675416163,-0,0,0.0554431408063254,7.90064756490137
252.38,0.947300023748724,0.947300023830926,0.947300023593422,65.5534190711757,65.5534190711757,25.0490365772139,7.04751006330353,36.1467103826726,22.3591986251996,0,0.995005707323505,1.14798482621825,-0,0,0.046429681778089,6.61622965337768
252.39,0.947127649306934,0.947127649388459,0.947127649151672,64.939024306597,64.939024306597,24.8456133375264,6.4501128740664,36.1378478660264,22.3510635665042,0,0.995005707323505,1.14895755121087,-0,0,0.0375636925293798,5.35282618543662
252.4,0.946949804180913,0.946949804263271,0.946949804023208,64.8617038698936,64.8617038698936,24.8186825045715,6.39021444179932,36.1287726367101,22.3427167913842,0,0.995005707323505,1.14950081128919,-0,0,0.0470849231468554,6.7096015484269
252.41,0.946757206935194,0.946757207018326,0.946757206779511,65.6596952960089,65.6596952960089,25.0793518284229,7.20697371578751,36.1190850615898,22.3336365186316,0,0.995005707323505,1.1480769430429,-0,0,0.0596722071741232,8.50328952231256
252.42,0.946565380998463,0.946565381081338,0.946565380842197,66.0497409614459,66.0497409614459,25.2059349153052,7.61582839331665,36.1093903065265,22.3245222616027,0,0.995005707323505,1.14686110768026,-0,0,0.0586335217145336,8.35527684432104
252.43,0.946378936207289,0.9463789362906,0.94637893605223,65.9443976568952,65.9443976568952,25.1697244102626,7.52885846530565,36.0998947068614,22.3156444847282,0,0.995005707323505,1.14662150665949,-0,0,0.0469464412433382,6.68986787717569
252.44,0.94616666890345,0.946166668986404,0.946166668749219,65.7669941744492,65.7669941744492,25.1096222280074,7.3722568114475,36.0891600829356,22.3055772800661,0,0.995005707323505,1.14691244028137,-0,0,0.0402921744570451,5.74163486012893
252.45,0.945964892487741,0.945964892570725,0.945964892332641,65.2516424218624,65.2516424218624,24.938522245908,6.87668460640486,36.0789107703104,22.2960470451471,0,0.995005707323505,1.14789210164368,-0,0,0.0317561622441785,4.52525311979544
252.46,0.94577408804308,0.945774088124474,0.945774087885057,65.5597756037414,65.5597756037414,25.0381888001926,7.20344280825051,36.06926058255,22.2870722129408,0,0.995005707323505,1.14786047639347,-0,0,0.0571435417851458,8.14295470438327
252.47,0.945575642585762,0.945575642669905,0.945575642429042,65.8764153689315,65.8764153689315,25.1405949203452,7.53947336047536,36.059267546033,22.2776744624231,0,0.995005707323505,1.14690318835282,-0,0,0.0512696608037968,7.30592666454105
252.48,0.945365074364306,0.945365074448602,0.945365074209473,66.1264734076089,66.1264734076089,25.2210169656046,7.81010450106573,36.0486760173094,22.2676928892338,0,0.995005707323505,1.14632275724371,-0,0,0.0576497585340786,8.2150905911062
252.49,0.945144144359147,0.945144144445099,0.945144144206795,65.6372189257558,65.6372189257558,25.058347242833,7.34246287602692,36.0375372600506,22.2572187896783,0,0.995005707323505,1.14676500006772,-0,0,0.0401891281388235,5.72695075978235
252.5,0.944938228540762,0.944938228624049,0.944938228387844,65.6284214262622,65.6284214262622,25.0537208020801,7.35376492986034,36.0271480431652,22.2475084532366,0,0.995005707323505,1.14715658628083,-0,0,0.0509673191490474,7.26284297873926
252.51,0.944708811941701,0.944708812025131,0.944708811784757,65.1694477560976,65.1694477560976,24.9009403866899,6.91712470049164,36.0156291391426,22.2366939164634,0,0.995005707323505,1.1478075155045,-0,0,0.0380296910281651,5.41923097151353
252.52,0.944480826531297,0.944480826616468,0.944480826376391,64.9315584759402,64.9315584759402,24.8208413614269,6.70135850172308,36.0041984401414,22.2260015340757,0,0.995005707323505,1.14861666550106,-0,0,0.0475567067746397,6.77683071538616
252.53,0.94424888680165,0.944248886886676,0.944248886645937,65.2801005661699,65.2801005661699,24.9334746738539,7.07235114299174,35.9926528455455,22.2150965776326,0,0.995005707323505,1.14785608367179,-0,0,0.0320961087218048,4.57369549285719
252.54,0.944035880561715,0.944035880645449,0.944035880406584,64.8243477251474,64.8243477251474,24.7818849083839,6.63730095539369,35.981928145036,22.2051186247177,0,0.995005707323505,1.14884943087725,-0,0,0.0491105737339763,6.99825675709162
252.55,0.943798668180544,0.943798668265713,0.943798668025527,65.1982157665065,65.1982157665065,24.9028018038715,7.03410366097935,35.9701380702497,22.1939740352775,0,0.995005707323505,1.14806209121597,-0,0,0.0422328946429191,6.01818748661597
252.56,0.943579413536013,0.943579413621293,0.94357941338388,64.7963554477758,64.7963554477758,24.7688787056085,6.65354265433074,35.9591295118834,22.1836832815616,0,0.995005707323505,1.14865597140117,-0,0,0.039463572727297,5.62355911363982
252.57,0.943357756823613,0.943357756907885,0.943357756668872,65.0261986734934,65.0261986734934,24.8425760797744,6.90484222347548,35.9480566815638,22.1732997684542,0,0.995005707323505,1.14854855738279,-0,0,0.0615541927279419,8.77147246373172
252.58,0.943118925626931,0.943118925712615,0.943118925472336,64.9309982970195,64.9309982970195,24.8092995897629,6.83278134004944,35.9361579862445,22.1620589707255,0,0.995005707323505,1.14818238103676,-0,0,0.0379103465694791,5.40222438615078
252.59,0.94295844244871,0.942958442530007,0.942958442285835,64.5059067610208,64.5059067610208,24.6682034983189,6.42341500137181,35.9279291987694,22.1545625608796,0,0.995005707323505,1.14925772537557,-0,0,0.0483781159723395,6.89388152605838
252.6,0.942851850684682,0.942851850773848,0.942851850525773,64.9474051995774,64.9474051995774,24.8123819540174,6.87548082673117,35.9223393206203,22.149585052226,0,0.995005707323505,1.14862652608358,-0,0,0.0601357186921348,8.56933991362921
252.61,0.942740666026668,0.942740666111828,0.942740665873676,65.2363189565642,65.2363189565642,24.9063701218985,7.17546403626817,35.9165184761392,22.1443364441568,0,0.995005707323505,1.14771828324238,-0,0,0.052493226427478,7.48028476591562
252.62,0.942629805625691,0.942629805711324,0.942629805473249,65.656686099657,65.656686099657,25.0435661226813,7.60689508188474,35.9107043455903,22.1390866721819,0,0.995005707323505,1.14689240250708,-0,0,0.061394324694739,8.74869126900031
252.63,0.942538728353895,0.942538728438322,0.942538728197054,65.2705648000433,65.2705648000433,24.9158274538486,7.23005509276593,35.9057643293592,22.1347453779182,0,0.995005707323505,1.1470864360822,-0,0,0.0424252796753005,6.04560235373033
252.64,0.942472380262172,0.942472380348136,0.942472380107697,65.3016701601774,65.3016701601774,24.9254235947378,7.26803450997951,35.9020206387001,22.1316150114977,0,0.995005707323505,1.14736016951809,-0,0,0.0504885943664338,7.19462469721681
252.65,0.942408593605921,0.942408593692599,0.942408593451034,65.4965602036991,65.4965602036991,24.9888792402218,7.46955300571266,35.8984308106419,22.1285763873446,0,0.995005707323505,1.14679460182041,-0,0,0.0317691386584467,4.52710225882866
252.66,0.942357954409554,0.942357954495151,0.942357954255847,65.3615413761033,65.3615413761033,24.9439960073977,7.33991890533405,35.8954264591412,22.126196011628,0,0.995005707323505,1.1473281236155,-0,0,0.0539375024744977,7.68609410261592
252.67,0.942300428439872,0.942300428524877,0.94230042828316,65.7655422177185,65.7655422177185,25.0762357414265,7.74993670642468,35.8921522097401,22.1234533015538,0,0.995005707323505,1.14650321071122,-0,0,0.0583959936143347,8.32142909004269
252.68,0.942244270233691,0.942244270321811,0.942244270080275,65.4201890871885,65.4201890871885,24.9621746412975,7.41054790217116,35.8888795336558,22.1207616513616,0,0.995005707323505,1.14674706773197,-0,0,0.0471501230289224,6.71889253162144
252.69,0.942195032421265,0.942195032507111,0.94219503226865,64.7812985483633,64.7812985483633,24.7516818324712,6.77693609396797,35.8859071910047,22.1184552633906,0,0.995005707323505,1.14807351953552,-0,0,0.0449898422389811,6.41105251905481
252.7,0.942150411186605,0.942150411271917,0.942150411030854,65.0713956151147,65.0713956151147,24.8465853773596,7.07177190234001,35.8832486974905,22.1163750152842,0,0.995005707323505,1.14773578511392,-0,0,0.0305111758727951,4.3478425618733
252.71,0.942124370625456,0.942124370710945,0.942124370469747,64.1352524372976,64.1352524372976,24.5385717686211,6.13866267041729,35.8813688849168,22.1152208819635,0,0.995005707323505,1.14967819484106,-0,0,0.0345975339304072,4.93014858508303
252.72,0.942105028348849,0.942105028434809,0.942105028192748,64.5679498128384,64.5679498128384,24.6805498268221,6.57361816097805,35.8799375125017,22.1143941393586,0,0.995005707323505,1.14928293797417,-0,0,0.0403263327125559,5.74650241153922
252.73,0.942082218209124,0.942082218294525,0.942082218052606,64.3129133840477,64.3129133840477,24.5964436994751,6.32123897108744,35.8782855781022,22.113388834858,0,0.995005707323505,1.14968421492787,-0,0,0.0457022268477822,6.51256732580896
252.74,0.942074305514105,0.942074305599531,0.942074305357577,64.1281483149211,64.1281483149211,24.5355519328976,6.13771902114679,35.8773384131792,22.1130908805951,0,0.995005707323505,1.15011747794177,-0,0,0.0504653346941008,7.19131019390937
252.75,0.942067464630888,0.942067464717193,0.942067464473989,64.1827413317373,64.1827413317373,24.5533459434419,6.19344744698077,35.8764651346369,22.1128287501196,0,0.995005707323505,1.14992691397067,-0,0,0.0370855924731649,5.284696927426
252.76,0.942087568970993,0.942087569057755,0.942087568816372,64.2181721229461,64.2181721229461,24.5650520048959,6.2274772878909,35.876856214172,22.1138386208832,0,0.995005707323505,1.14995993633036,-0,0,0.0353761693911489,5.04110413823872
252.77,0.94211874414856,0.942118744234122,0.942118743994774,63.9874604429693,63.9874604429693,24.4893640028598,5.99434229176411,35.8777455976541,22.1153725535511,0,0.995005707323505,1.15043458341398,-0,0,0.0321341682451868,4.57911897493911
252.78,0.942159539151292,0.942159539236267,0.942159538992839,64.3536653483053,64.3536653483053,24.6099573374787,6.35716993704313,35.8791393796306,22.1173560316315,0,0.995005707323505,1.1499470851599,-0,0,0.0431131676410291,6.14362638884665
252.79,0.942207951920114,0.942207952005265,0.942207951762426,64.1949713273767,64.1949713273767,24.5580763196262,6.19445606224224,35.8808440762376,22.1196711888969,0,0.995005707323505,1.15006628610654,-0,0,0.0460425986790737,6.561070311768
252.8,0.942260343951709,0.942260344037835,0.942260343796023,64.3890346751752,64.3890346751752,24.6221767676628,6.38411850849011,35.8827615229821,22.122154643703,0,0.995005707323505,1.14954825204524,-0,0,0.032625642503222,4.64915405670913
252.81,0.942309501085349,0.942309501172082,0.942309500930924,64.4758083690204,64.4758083690204,24.6509834673493,6.4668166316784,35.8845038121647,22.1244879251773,0,0.995005707323505,1.14942548574265,-0,0,0.0327615754060794,4.66852449536631
252.82,0.942387498639947,0.942387498724701,0.942387498482517,64.1862897045037,64.1862897045037,24.5563299652431,6.17052578163469,35.8875764540189,22.1281874688501,0,0.995005707323505,1.15003856145787,-0,0,0.0381146752086568,5.43134121723359
252.83,0.942476176277244,0.942476176363434,0.9424761761206,64.1283168010785,64.1283168010785,24.5378691983587,6.10473849156602,35.8911736259171,22.1324046835954,0,0.995005707323505,1.15042490638017,-0,0,0.0577262564809052,8.225991548529
252.84,0.942557761191472,0.942557761277294,0.942557761034257,64.4093968541211,64.4093968541211,24.6308007173177,6.37867230985951,35.8944730077202,22.1362515365413,0,0.995005707323505,1.14973762923356,-0,0,0.0581365449430697,8.28445765438744
252.85,0.942663234261678,0.942663234346984,0.942663234105038,65.3815231867433,65.3815231867433,24.9510646510756,7.34140978354065,35.8989483076253,22.1411650955774,0,0.995005707323505,1.14777727470415,-0,0,0.0618532996098756,8.81409519440727
252.86,0.942767668220927,0.942767668306395,0.942767668064046,65.2372011636299,65.2372011636299,24.9043421792535,7.18795001972418,35.9032612972173,22.1459898466884,0,0.995005707323505,1.14756021294467,-0,0,0.0616184557763175,8.78062994812525
252.87,0.943047870946972,0.943047871029356,0.943047870785912,65.7831030557956,65.7831030557956,25.0858812608893,7.70809111806399,35.9159566472243,22.1590552905073,0,0.995005707323505,1.14636753647603,-0,0,0.0405302895545843,5.77556626152826
