t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
252.88,0.943799402468229,0.943799402548647,0.943799402313702,64.8192726825317,64.8192726825317,24.7748943551213,6.67403373161788,35.950881750363,22.1943572005509,0,0.995005707323505,1.14815257969952,-0,0,0.0333065015791687,4.74617647503154
252.89,0.944663572012145,0.944663572088768,0.944663571858191,65.0623678148528,65.0623678148528,24.8615192926911,6.83602353478372,35.991299283686,22.2350449963831,0,0.995005707323505,1.14835707012244,-0,0,0.0327274718532773,4.66366473909201
252.9,0.945550594582166,0.94555059465551,0.945550594433723,64.897166719881,64.897166719881,24.8141279233606,6.58747030522631,36.0328259808993,22.2768704337554,0,0.995005707323505,1.14903166151378,-0,0,0.0461601253102833,6.57781785671537
252.91,0.946324963227847,0.94632496329914,0.946324963091629,64.6343877628428,64.6343877628428,24.733779477101,6.25191744272483,36.0690387129814,22.3134316071366,0,0.995005707323505,1.14969218270475,-0,0,0.0466574759176146,6.64869031826008
252.92,0.947145763695919,0.947145763759238,0.947145763543911,65.1661698426061,65.1661698426061,24.9149775365864,6.70638688296057,36.1075726595632,22.3522103000823,0,0.995005707323505,1.14888425081016,-0,0,0.0395000098437805,5.62875140273872
252.93,0.947932279171542,0.947932279236377,0.947932279029424,64.6088621951308,64.6088621951308,24.7379249191361,6.07504232822975,36.1444057332231,22.3894141336779,0,0.995005707323505,1.14994868128483,-0,0,0.0306890259908781,4.37318620370012
252.94,0.94870480236834,0.948704802428751,0.948704802226696,64.5542107764393,64.5542107764393,24.725987903803,5.9475364564615,36.1806422496861,22.4260320702918,0,0.995005707323505,1.15064354776572,-0,0,0.0392905643945518,5.59890542622364
252.95,0.949449821384355,0.949449821443665,0.94944982124682,64.8507848113653,64.8507848113653,24.8292877593019,6.17378554435519,36.2156425635199,22.4613567034903,0,0.995005707323505,1.15020881113847,-0,0,0.0350724391886306,4.99782258437986
252.96,0.950168927914007,0.950168927971465,0.950168927778033,64.542895814561,64.542895814561,24.7336967984763,5.79803827843343,36.2493655315265,22.495492004601,0,0.995005707323505,1.15100576201404,-0,0,0.0428117960939902,6.1006809433936
252.97,0.950847754138494,0.9508477541933,0.950847754003277,64.87505245733,64.87505245733,24.8481729703485,6.06607385994416,36.2812489554731,22.5277296419128,0,0.995005707323505,1.15051792755467,-0,0,0.0403960918574036,5.75644308968001
252.98,0.951521358110674,0.951521358164134,0.95152135797631,64.6218840694731,64.6218840694731,24.7702136266002,5.74930071727923,36.3128448779163,22.5597384742776,0,0.995005707323505,1.15101335179275,-0,0,0.0316155650112003,4.50521801409605
252.99,0.952166675574542,0.95216667562732,0.952166675442672,64.8028588379174,64.8028588379174,24.8347327298568,5.86927058893675,36.3431348965146,22.590453352466,0,0.995005707323505,1.15122245520523,-0,0,0.0591666507435352,8.43124773095377
253,0.952781494703939,0.952781494754639,0.952781494572903,65.7685978203377,65.7685978203377,25.1569652364147,6.77686134003905,36.3720596542376,22.619676826061,0,0.995005707323505,1.14947168001192,-0,0,0.0992566844358648,14.1440775321107
253.01,0.953348050063508,0.953348050113163,0.953348049931454,69.469598423632,69.469598423632,26.3778850132586,10.4243608497032,36.398860678622,22.6463768953068,0,0.995005707323505,1.14261786972325,-0,0,0.113962042258976,16.2395910219041
253.02,0.953869964613281,0.953869964662222,0.95386996448218,71.7268552040947,71.7268552040947,27.1238760494328,12.6328715137422,36.423297496907,22.6706861934455,0,0.995005707323505,1.13793591416824,-0,0,0.114596610901092,16.3300170534056
253.03,0.954349004269186,0.954349004315487,0.954349004137088,72.993655201339,72.993655201339,27.5439548479859,13.8552850447351,36.4455427009208,22.6928274556832,0,0.995005707323505,1.13523816904476,-0,0,0.105482380277519,15.0312391895464
253.04,0.954799463293251,0.954799463338972,0.954799463162557,74.8520211385364,74.8520211385364,28.1582456316132,15.6720449927587,36.4664244494215,22.7135516963562,0,0.995005707323505,1.13268856537612,-0,0,0.116885933806707,16.6562455674558
253.05,0.955234655001164,0.955234655046387,0.955234654868492,74.9220759220681,74.9220759220681,28.1846116393344,15.7020868380056,36.4864944992099,22.7334945848526,0,0.995005707323505,1.13178122637034,-0,0,0.096076598492777,13.6909152852207
253.06,0.955639438683733,0.955639438727349,0.9556394385518,74.0625093873538,74.0625093873538,27.9051829172109,14.8052534481942,36.5051130096818,22.7521429294778,0,0.995005707323505,1.13275985377394,-0,0,0.0978530290626476,13.9440566414273
253.07,0.956038926692584,0.95603892673718,0.956038926564128,73.8575225922939,73.8575225922939,27.8408808602649,14.5632913842604,36.5235910357008,22.7706401723327,0,0.995005707323505,1.13317980089593,-0,0,0.091173567608251,12.9922333841758
253.08,0.956435215232786,0.956435215275525,0.95643521510351,75.0262999766703,75.0262999766703,28.2281100504711,15.6952181246604,36.5420454472342,22.7890364047757,0,0.995005707323505,1.13229326246023,-0,0,0.11534769660102,16.4370467656454
253.09,0.956805349742569,0.956805349785101,0.956805349613608,75.1767848223888,75.1767848223888,28.2804314473287,15.8114218962737,36.5592286683843,22.8061342577308,0,0.995005707323505,1.13169122797676,-0,0,0.110240125371014,15.7092178653695
253.1,0.957160790308613,0.957160790347895,0.957160790177201,75.1629255095033,75.1629255095033,28.2786224732279,15.7646244807637,36.5757331660273,22.8225678627124,0,0.995005707323505,1.13145422251028,-0,0,0.0885765762879987,12.6221621210398
253.11,0.957506991568806,0.957506991609451,0.957506991436691,74.5910701760366,74.5910701760366,28.0933386844,15.1605525932231,36.5918211291952,22.8386964536183,0,0.995005707323505,1.13234861981511,-0,0,0.09669255120213,13.7786885463035
253.12,0.957837388523124,0.95783738856266,0.957837388391872,73.9516102105612,73.9516102105612,27.8857177109873,14.4902539762603,36.6072094580745,22.8541467762264,0,0.995005707323505,1.13316649454472,-0,0,0.0893718232986271,12.7354848200544
253.13,0.95814761198853,0.958147612028759,0.958147611859784,73.3823654857349,73.3823654857349,27.7010228935367,13.8919324349569,36.6216850981291,22.8687479526489,0,0.995005707323505,1.1342086590767,-0,0,0.0982375111041354,13.9988453323393
253.14,0.958450102994296,0.958450103033838,0.958450102865231,73.285303832845,73.285303832845,27.6714776600153,13.7664191893821,36.6358617674434,22.8830228760195,0,0.995005707323505,1.13453530860082,-0,0,0.100350809987291,14.2999904231889
253.15,0.958733986973037,0.95873398701105,0.958733986841947,73.1327329359367,73.1327329359367,27.623542926234,13.5871246028749,36.6491704414905,22.8964378915713,0,0.995005707323505,1.13478201559653,-0,0,0.0971939625390463,13.8501396618141
253.16,0.959009836204846,0.959009836243633,0.959009836075101,72.5634098708362,72.5634098708362,27.4385646388188,12.9918001134944,36.6620984181501,22.9095113391917,0,0.995005707323505,1.13541418281075,-0,0,0.0765804227096884,10.9127102361306
253.17,0.959284158138345,0.959284158175901,0.959284158007602,72.4312877700138,72.4312877700138,27.3972832622632,12.8336820710056,36.6750042393597,22.9226014596485,0,0.995005707323505,1.13601925086925,-0,0,0.07967006651845,11.3529844788791
253.18,0.959537925387467,0.959537925428447,0.959537925259702,71.8199742093355,71.8199742093355,27.1983340732202,12.1982884171121,36.6869209295945,22.9347648626289,0,0.995005707323505,1.13709010100848,-0,0,0.0957046465182274,13.6379121288474
253.19,0.959765380127119,0.959765380167023,0.95976538000097,71.2939415971616,71.2939415971616,27.027209369101,11.6506736931897,36.6975982037107,22.9456697002612,0,0.995005707323505,1.13761905532965,-0,0,0.0668318192454402,9.52353424247523
253.2,0.959994886449687,0.959994886486831,0.959994886320471,70.7469988238581,70.7469988238581,26.8492287974276,11.081832947863,36.7083837026616,22.9567821733335,0,0.995005707323505,1.1389006843855,-0,0,0.0727879045052216,10.3722763919941
253.21,0.959732410859767,0.959732410899493,0.959732410726917,71.8046586020556,71.8046586020556,27.1947252342693,12.16479341187,36.6955448992212,22.9443202909644,0,0.995005707323505,1.13790260136324,-0,0,0.0943537609745344,13.4454109388712
253.22,0.959236680104844,0.959236680150449,0.959236679973946,72.2515185742412,72.2515185742412,27.3375832727373,12.6595052846653,36.6714166644572,22.9205966251186,0,0.995005707323505,1.13679545223574,-0,0,0.0927197740728178,13.2125678053765
253.23,0.958706462570063,0.958706462619461,0.958706462437563,71.0060865615841,71.0060865615841,26.9239159394507,11.4653261485715,36.6455178566519,22.8952425563607,0,0.995005707323505,1.13782849461257,-0,0,0.0655008876498323,9.33387649010111
253.24,0.958161850593294,0.958161850642287,0.958161850456132,70.7694554832232,70.7694554832232,26.8417215620989,11.281139914328,36.6189973205951,22.8693182483,0,0.995005707323505,1.13869387625282,-0,0,0.0728167725786891,10.3763900924632
253.25,0.957613900551356,0.957613900605007,0.957613900410908,70.3403562126378,70.3403562126378,26.696242593498,10.9047598250251,36.5923363766905,22.8432600109222,0,0.995005707323505,1.13940538572959,-0,0,0.0779876038410319,11.113233547347
253.26,0.957057634171696,0.957057634231495,0.957057634034011,71.3134246735932,71.3134246735932,27.0115848186738,11.931287143982,36.5653723431852,22.8167651864261,0,0.995005707323505,1.13811142109547,-0,0,0.0758181824973801,10.8040910058767
253.27,0.956491421037078,0.956491421099145,0.956491420899742,70.9856060915927,70.9856060915927,26.8992525011597,11.6579831240614,36.5378487439273,22.789774223604,0,0.995005707323505,1.13814281159327,-0,0,0.069139366907542,9.85235978432473
253.28,0.955935706677987,0.955935706739542,0.955935706534741,70.3604736532548,70.3604736532548,26.6892791874772,11.0863054881509,36.510818068454,22.7633500966499,0,0.995005707323505,1.13906899180447,-0,0,0.078350317063566,11.1649201815581
253.29,0.955386779861151,0.955386779926093,0.955386779716461,71.014161245825,71.014161245825,26.8997049195581,11.7927133677238,36.4842089957982,22.737238882303,0,0.995005707323505,1.13830974241087,-0,0,0.0868341153742335,12.3738614408283
253.3,0.954848151029724,0.954848151096903,0.954848150885665,70.5331371352962,70.5331371352962,26.7372406268843,11.3634942972265,36.4580332680262,22.7116095700435,0,0.995005707323505,1.13864965338482,-0,0,0.0908546050215893,12.9467812155765
253.31,0.954314815821924,0.954314815890693,0.954314815676522,70.5522841418721,70.5522841418721,26.7392236078376,11.4338896145351,36.4321500542021,22.6862444731348,0,0.995005707323505,1.13854319029841,-0,0,0.0870224542777735,12.4006997345827
253.32,0.953779567455079,0.953779567525651,0.953779567307393,70.6717952038971,70.6717952038971,26.774182581431,11.604813757604,36.4061929792466,22.6607884670465,0,0.995005707323505,1.13824433456685,-0,0,0.076899824464143,10.9582249861404
253.33,0.953263066592313,0.953263066664117,0.953263066446239,71.0462323743193,71.0462323743193,26.8930851849742,12.0288461914039,36.3811568971313,22.6362292857841,0,0.995005707323505,1.13773699921695,-0,0,0.0776812743172882,11.0695815902136
253.34,0.95276236962614,0.952762369697941,0.95276236947676,69.686103755958,69.686103755958,26.4419739841383,10.7168421102597,36.356791323793,22.6124703219053,0,0.995005707323505,1.13927918714279,-0,0,0.0673659855453509,9.59965294021251
253.35,0.952270190119319,0.952270190191039,0.952270189967521,69.3804142478213,69.3804142478213,26.3375230828926,10.4582896989323,36.3329234546334,22.5892010942556,0,0.995005707323505,1.14005330445511,-0,0,0.058650513428666,8.3576981635849
253.36,0.951806788529798,0.951806788603234,0.951806788377765,68.721159449244,68.721159449244,26.1170900791352,9.84334803522917,36.3104363974836,22.5673750165313,0,0.995005707323505,1.1414222010784,-0,0,0.0764571697101834,10.8951466837011
253.37,0.951358011625213,0.951358011700816,0.951358011474089,68.6465549081229,68.6465549081229,26.0889501659102,9.81161298090181,36.2887130349689,22.5462288922522,0,0.995005707323505,1.14146758497147,-0,0,0.0616689181969579,8.78782084306651
253.38,0.950938537721562,0.95093853779637,0.950938537568886,68.239522067958,68.239522067958,25.9517750495497,9.4446293234094,36.2683676287619,22.5265251157867,0,0.995005707323505,1.14234875265994,-0,0,0.0765380237981764,10.9066683912401
253.39,0.950508446325785,0.95050844640282,0.950508446174764,67.9210221379046,67.9210221379046,25.843618871699,9.16718407303324,36.2475365635743,22.5063015012971,0,0.995005707323505,1.14261454438205,-0,0,0.0546397320635786,7.78616181905995
253.4,0.950110736451224,0.950110736528344,0.950110736296526,67.9034591994294,67.9034591994294,25.8346349834565,9.18752654295291,36.2282643871222,22.4876682693543,0,0.995005707323505,1.14311073964895,-0,0,0.076127020192917,10.8481003774907
253.41,0.949725041779677,0.949725041858469,0.949725041627607,67.446498228668,67.446498228668,25.6813210227134,8.76737995129164,36.2095501396322,22.4695681377442,0,0.995005707323505,1.1434512309861,-0,0,0.0550747702190294,7.84815475621169
253.42,0.949353967407857,0.949353967484676,0.949353967254102,67.4357930101792,67.4357930101792,25.6748030704746,8.79203538976255,36.1915511951868,22.4522064252298,0,0.995005707323505,1.14382593888844,-0,0,0.0637877714315022,9.08975742898907
253.43,0.948975042805164,0.948975042883398,0.948975042650708,67.2210722050756,67.2210722050756,25.6011651961774,8.61344351911173,36.173171365339,22.4344573206249,0,0.995005707323505,1.14406786949208,-0,0,0.0590573377277574,8.41567062620542
253.44,0.948607134330971,0.948607134409742,0.948607134176532,67.61786392067,67.61786392067,25.7286156762743,9.04529661752962,36.1553529684244,22.417214334716,0,0.995005707323505,1.14346925190986,-0,0,0.0568896499596151,8.10677511924515
253.45,0.948253869754588,0.948253869834307,0.948253869600557,67.8951596963123,67.8951596963123,25.8169028276834,9.35632231853924,36.138212897329,22.4006244804441,0,0.995005707323505,1.14281989007304,-0,0,0.0515861054059309,7.35102002034516
253.46,0.947908615370938,0.947908615452632,0.947908615216614,67.6406337286428,67.6406337286428,25.7304424624642,9.1348052255901,36.1213996228329,22.3844288802197,0,0.995005707323505,1.1432737623956,-0,0,0.073484001760644,10.4714702508918
253.47,0.94755930660465,0.947559306687089,0.947559306452864,67.5860758266374,67.5860758266374,25.7096794871797,9.11365579615831,36.1044097551419,22.3680102753372,0,0.995005707323505,1.14312375351796,-0,0,0.0705299399040697,10.0505164363299
253.48,0.947207926075554,0.947207926155016,0.947207925920232,67.4858552732397,67.4858552732397,25.6738897816097,9.04704973163059,36.0873110979969,22.3514944436122,0,0.995005707323505,1.1431616047445,-0,0,0.0640667768582747,9.12951570230414
253.49,0.946931977752722,0.946931977847826,0.94693197760601,68.222583463194,68.222583463194,25.9137985074587,9.81021150907499,36.07385459631,22.338517357809,0,0.995005707323505,1.14206855568659,-0,0,0.0636484771487357,9.06990799369483
253.5,0.946677920130801,0.946677920218611,0.946677919983343,68.4610292634207,68.4610292634207,25.9900944525814,10.0731132527519,36.0613881359893,22.3265278746795,0,0.995005707323505,1.14146013340555,-0,0,0.0669094917706363,9.53460257731567
253.51,0.946427996696682,0.946427996776604,0.946427996540098,68.521978206408,68.521978206408,26.0080789282504,10.1581701703881,36.0490954320325,22.3147126039874,0,0.995005707323505,1.14113264728877,-0,0,0.0656397730718897,9.35366766274428
253.52,0.946190545559062,0.946190545641581,0.94619054540404,67.5601301348607,67.5601301348607,25.68997307413,9.21927139134499,36.0373294986132,22.3035292449025,0,0.995005707323505,1.14242646398787,-0,0,0.0613346466508609,8.74018714774767
253.53,0.945970487006199,0.945970487089398,0.945970486850961,67.2231919605332,67.2231919605332,25.5774119505924,8.90351994960866,36.0264457675091,22.2932262434155,0,0.995005707323505,1.14326300756513,-0,0,0.0589062008911991,8.39413362699587
253.54,0.945746593036994,0.945746593119025,0.945746592879752,67.1648069510922,67.1648069510922,25.5563831124361,8.86663448694723,36.0154180605318,22.2827544036131,0,0.995005707323505,1.14346569488493,-0,0,0.0479364677749473,6.83094665792999
253.55,0.945539205737132,0.945539205819218,0.945539205580692,66.9462134495758,66.9462134495758,25.4828247705799,8.66795078804585,36.0051646404832,22.2730980210467,0,0.995005707323505,1.14412709327999,-0,0,0.0641459257860312,9.14079442450945
253.56,0.945342902276836,0.945342902359,0.945342902119714,66.8360257210194,66.8360257210194,25.4449885920837,8.57662903754968,35.9954554770006,22.2639412064691,0,0.995005707323505,1.14417806273743,-0,0,0.0566786367383799,8.07670573521914
253.57,0.945163714841472,0.945163714922525,0.945163714683612,67.3529115308191,67.3529115308191,25.6134027600796,9.11074073617812,35.9865928436384,22.2555779510026,0,0.995005707323505,1.14346469422449,-0,0,0.0613634981679106,8.74429848892726
253.58,0.94497512013448,0.944975120217744,0.944975119977881,67.6060969869648,67.6060969869648,25.6950634118423,9.38211237620635,35.9772524247312,22.2467321860272,0,0.995005707323505,1.14292644339117,-0,0,0.072612513053239,10.3472831100866
253.59,0.944784810374156,0.944784810458162,0.944784810217195,67.7148371298351,67.7148371298351,25.7292306683119,9.50927619461098,35.9678108728035,22.2377500624206,0,0.995005707323505,1.14225242837161,-0,0,0.0499873395487696,7.12319588569967
253.6,0.944617664714915,0.944617664799072,0.944617664557089,66.9141010319565,66.9141010319565,25.4646369144593,8.72478578166877,35.9593937085542,22.2299215417336,0,0.995005707323505,1.14351127183036,-0,0,0.0434176794904232,6.18701932738531
253.61,0.944487532776837,0.944487532860326,0.944487532619657,66.2723836673647,66.2723836673647,25.252605079562,8.09571316076715,35.9527524274608,22.2239180791368,0,0.995005707323505,1.14510040816839,-0,0,0.0609360547032067,8.68338779520695
253.62,0.944353658945892,0.944353659028887,0.944353658787988,66.7725623977257,66.7725623977257,25.4158855962583,8.60882096093827,35.9460397304923,22.2177017062952,0,0.995005707323505,1.14433533856915,-0,0,0.0500870984251253,7.13741152558036
253.63,0.944217063328807,0.944217063413043,0.944217063170978,66.0225026875009,66.0225026875009,25.168193220242,7.87202567786413,35.9390960301153,22.2113809795215,0,0.995005707323505,1.14553504257797,-0,0,0.0515929684704532,7.35199800703958
253.64,0.944088595417048,0.944088595499895,0.944088595258326,65.7146141809784,65.7146141809784,25.065905012368,7.57656300647492,35.932570342703,22.2054808318005,0,0.995005707323505,1.14639453572048,-0,0,0.0597547931272253,8.51505802062961
253.65,0.943985264595293,0.943985264680369,0.94398526443916,65.7942293389695,65.7942293389695,25.0911886779163,7.66621264885597,35.927277225315,22.2007394647985,0,0.995005707323505,1.14617290459171,-0,0,0.0404167187628418,5.75938242370496
253.66,0.943896121698543,0.943896121782663,0.943896121541286,66.0511719611765,66.0511719611765,25.1748679478356,7.93184142462989,35.9226514223081,22.1966791142385,0,0.995005707323505,1.14607354471881,-0,0,0.0596606159818176,8.50163777740901
253.67,0.943807519006735,0.943807519089656,0.943807518847624,66.2916005473896,66.2916005473896,25.2531236113271,8.18097292757776,35.9180484444847,22.1925791753272,0,0.995005707323505,1.14533344433812,-0,0,0.0520996241562192,7.42419644226123
253.68,0.94373367194837,0.943733672033309,0.943733671790287,66.5279754963538,66.5279754963538,25.3301584795533,8.42469598453989,35.9141168549273,22.1891626568866,0,0.995005707323505,1.14497063210183,-0,0,0.067043993360273,9.55376905383891
253.69,0.943666762996892,0.943666763081494,0.94366676283927,66.9381108835352,66.9381108835352,25.4643614290006,8.84158408275782,35.9105174514766,22.1860093493008,0,0.995005707323505,1.14395301971323,-0,0,0.059263562782121,8.44505769645224
253.7,0.943619992622768,0.943619992707468,0.943619992465603,66.317820249418,66.317820249418,25.2600227783025,8.22622562833357,35.9077824974828,22.1838121236017,0,0.995005707323505,1.14464446097705,-0,0,0.0429548707193826,6.12106907751202
253.71,0.943582671742309,0.94358267182416,0.943582671584928,65.6163223541392,65.6163223541392,25.029064620805,7.52869447576472,35.9054848639323,22.1821430144422,0,0.995005707323505,1.14625261520107,-0,0,0.0485704166695267,6.92128437540755
253.72,0.94355165022894,0.943551650311291,0.943551650069706,65.4185128494911,65.4185128494911,24.9637207611348,7.33417393674315,35.9035457520442,22.1807931607037,0,0.995005707323505,1.14687827737742,-0,0,0.0425032802789099,6.05671743974466
253.73,0.943533805774064,0.943533805856678,0.943533805614604,65.9234189989443,65.9234189989443,25.1294625863515,7.84107724455908,35.9022899897041,22.1800517646811,0,0.995005707323505,1.1462348370405,-0,0,0.0449719037589121,6.40849628564497
253.74,0.943523638161423,0.943523638244884,0.943523638002687,66.2376529629818,66.2376529629818,25.2325894502632,8.1566436362589,35.9013703565425,22.1796389701804,0,0.995005707323505,1.14572623970227,-0,0,0.0670064144853272,9.54841406415913
253.75,0.943526151678111,0.943526151761212,0.943526151518981,66.7453846258466,66.7453846258466,25.3994169003402,8.66459076736231,35.9010537599413,22.179740098543,0,0.995005707323505,1.14440929417749,-0,0,0.0573252210941189,8.16884400591194
253.76,0.943535592681402,0.943535592765315,0.943535592522702,66.951107125702,66.951107125702,25.4670247414823,8.86994872317941,35.9010149488618,22.1801434536607,0,0.995005707323505,1.14383242643721,-0,0,0.0533253013693053,7.59885544512601
253.77,0.94355124738405,0.943551247470383,0.943551247226685,66.4242290246932,66.4242290246932,25.2938759951748,8.3421503074309,35.9012065922025,22.1808721250598,0,0.995005707323505,1.1447400869852,-0,0,0.0690416509337863,9.83843525806454
253.78,0.94357665084644,0.943576650927938,0.943576650686451,66.0469845322135,66.0469845322135,25.169990751589,7.96304046891152,35.9018858541443,22.1820582091577,0,0.995005707323505,1.14515959714982,-0,0,0.0435119234533134,6.20044909209716
253.79,0.943629072719726,0.943629072804115,0.943629072560639,65.7670608578413,65.7670608578413,25.0783066745906,7.67862394323045,35.9038508834807,22.1845860311302,0,0.995005707323505,1.14610712598824,-0,0,0.047816381049957,6.81383429961887
253.8,0.943698924119285,0.943698924202951,0.94369892395928,65.5821143581429,65.5821143581429,25.017981900193,7.48750039389671,35.9066679187972,22.187946045449,0,0.995005707323505,1.14661061723058,-0,0,0.0452005753254068,6.44108198387047
253.81,0.943667702718721,0.943667702789768,0.943667702551096,65.6566352364477,65.6566352364477,25.0421474955645,7.56536162329769,35.904719885731,22.1865537274189,0,0.995005707323505,1.1466226939711,-0,0,0.044383700868794,6.32467737380314
253.82,0.943675415923692,0.943675416008463,0.943675415764241,65.3369248197197,65.3369248197197,24.9370374624265,7.24533148425553,35.904588892437,22.1870044430272,0,0.995005707323505,1.14720656830418,-0,0,0.0434398102746576,6.19017296413871
253.83,0.94370195762164,0.943701957704658,0.943701957461511,65.5611363257886,65.5611363257886,25.0108606405544,7.46740305642606,35.9053866830839,22.1883465862786,0,0.995005707323505,1.14710011938559,-0,0,0.0590333136569669,8.41224719611778
253.84,0.943729056153589,0.943729056237595,0.943729055995603,65.1000170691983,65.1000170691983,24.8594219003277,7.00417191255258,35.9061580586319,22.1896870980138,0,0.995005707323505,1.14758744500762,-0,0,0.0433884496536334,6.18285407564276
253.85,0.943752674166794,0.943752674251168,0.94375267401002,64.8538506037718,64.8538506037718,24.778607280139,6.75617803144411,35.9067663503526,22.1909062219751,0,0.995005707323505,1.14834790317577,-0,0,0.04276951484196,6.09465586497929
253.86,0.943802808848054,0.94380280893283,0.943802808690268,64.7175761080888,64.7175761080888,24.7341231714892,6.61553893735293,35.9086423948536,22.1933947758822,0,0.995005707323505,1.14899006423863,-0,0,0.0620928870104039,8.84823639898255
253.87,0.9438451336463,0.943845133729951,0.943845133488424,64.9084719759013,64.9084719759013,24.7971201998764,6.80281836751859,35.9101863950483,22.1954672133344,0,0.995005707323505,1.14837986925806,-0,0,0.0427649959664686,6.09401192522177
253.88,0.943899369260131,0.943899369344082,0.943899369103372,64.7943372726738,64.7943372726738,24.7599432008978,6.68396925523083,35.9122431197655,22.1981248976775,0,0.995005707323505,1.14886888690439,-0,0,0.0619557513958858,8.82869457391373
253.89,0.943944395921772,0.943944396006326,0.94394439576467,64.9771440258681,64.9771440258681,24.8202989960295,6.8629412433873,35.9138929676754,22.2003098148054,0,0.995005707323505,1.14837417805745,-0,0,0.0574153212650883,8.18168328027508
253.9,0.94399640273169,0.943996402815513,0.943996402573886,65.5108322907928,65.5108322907928,24.9960411333488,7.39215546380504,35.915884612294,22.2027922146937,0,0.995005707323505,1.14736931895066,-0,0,0.0612704176591695,8.73103451643165
253.91,0.944061674961459,0.94406167504523,0.944061674804097,65.3507611312721,65.3507611312721,24.9438490962174,7.22646141497892,35.9184398369192,22.205859879374,0,0.995005707323505,1.1471686810115,-0,0,0.0379237736334408,5.40413774276531
253.92,0.944142294205654,0.944142294290127,0.944142294048479,64.8839488242492,64.8839488242492,24.7909491043251,6.75256059974688,35.9216793043863,22.209708920116,0,0.995005707323505,1.14828471421804,-0,0,0.0389688726135238,5.55306434742714
253.93,0.944234684059644,0.944234684143362,0.944234683901776,65.0148642556119,65.0148642556119,24.8346153679227,6.87519319696272,35.9255345277174,22.2141365309318,0,0.995005707323505,1.1485225691,-0,0,0.0619024548383969,8.82109981447156
253.94,0.944341525048607,0.944341525132149,0.944341524891593,65.419538412622,65.419538412622,24.968383114487,7.27025088647856,35.9301142397374,22.219173286406,0,0.995005707323505,1.14734797440093,-0,0,0.0368626765447256,5.2529314076234
253.95,0.944451233345293,0.944451233429652,0.944451233189308,65.67576400409,65.67576400409,25.0533734776749,7.51662095821119,35.9347884656179,22.2243545802609,0,0.995005707323505,1.14703085892828,-0,0,0.0485805058486542,6.92272208343322
253.96,0.944564292480729,0.944564292563848,0.94456429232449,65.6145303200872,65.6145303200872,25.0340421776717,7.44526046306607,35.9395962632876,22.2296735937335,0,0.995005707323505,1.14699476526336,-0,0,0.0535530082389259,7.63130367404694
253.97,0.944669325183395,0.944669325265872,0.944669325026431,65.9756404717885,65.9756404717885,25.1534698940009,7.79699036239744,35.9440493697055,22.2346007396856,0,0.995005707323505,1.14639876540962,-0,0,0.0645824115893665,9.20299365148473
253.98,0.944776593681144,0.944776593766034,0.944776593525683,66.0754564327402,66.0754564327402,25.1870280873663,7.88727067216109,35.948584695997,22.2396010645821,0,0.995005707323505,1.14598237030499,-0,0,0.0660650641966844,9.41427164802753
253.99,0.944865339751698,0.944865339833778,0.944865339597169,65.9740479217481,65.9740479217481,25.1542979280695,7.77810992251507,35.952223865512,22.2437141337211,0,0.995005707323505,1.14580880567921,-0,0,0.0409133504317323,5.83015243652186
254,0.944987322035656,0.944987322115706,0.944987321877848,65.4258857522096,65.4258857522096,24.9749809171382,7.21901455775146,35.957396373124,22.2494748213341,0,0.995005707323505,1.14720686129247,-0,0,0.0566237666203137,8.0688867433947
254.01,0.945073617703894,0.945073617784888,0.945073617546433,65.784664168651,65.784664168651,25.0934969714856,7.57015757384883,35.9609761808123,22.2535304139899,0,0.995005707323505,1.1465531128729,-0,0,0.0377011599816739,5.37241529738853
254.02,0.945183647773702,0.945183647856381,0.945183647615586,65.0587764515651,65.0587764515651,24.8556716705244,6.83442920243073,35.9655921301693,22.2587551189651,0,0.995005707323505,1.14798750273995,-0,0,0.0391883858898716,5.58434498930671
254.03,0.945288760510298,0.945288760596529,0.945288760354932,64.9322671020109,64.9322671020109,24.8148242054323,6.698451213655,35.9700365287528,22.2637793596031,0,0.995005707323505,1.1485365340098,-0,0,0.0352048443702166,5.01669032275587
254.04,0.945392098845985,0.945392098927898,0.945392098690445,65.096599371963,65.096599371963,24.8695636608863,6.85344761766251,35.9744307629394,22.2687209913611,0,0.995005707323505,1.148411207189,-0,0,0.0335072227526705,4.77477924225554
254.05,0.945485637184746,0.945485637267567,0.945485637027693,64.5771719753555,64.5771719753555,24.699474205492,6.32565424539151,35.9782997883798,22.2732179415842,0,0.995005707323505,1.14945649573622,-0,0,0.0361613899768347,5.15299807169895
254.06,0.945588187968199,0.945588188051453,0.945588187811903,64.3571932447422,64.3571932447422,24.6278844809992,6.09640586232916,35.9826240786117,22.2781633038013,0,0.995005707323505,1.15013684170504,-0,0,0.0369525106655284,5.26573276983779
254.07,0.945865778317924,0.945865778406205,0.945865778160575,65.1240234276665,65.1240234276665,24.8820406849513,6.83732733101603,35.9953480158102,22.2913480808403,0,0.995005707323505,1.14902628330014,-0,0,0.0589162010352937,8.39555864752935
254.08,0.946592612632407,0.946592612712356,0.946592612479874,65.3065138295175,65.3065138295175,24.9476739389591,6.95150228238088,36.0293617559876,22.325649791149,0,0.995005707323505,1.14809690062269,-0,0,0.0358325926602144,5.10614445408055
254.09,0.947384254054305,0.947384254128183,0.947384253903572,65.4788877232927,65.4788877232927,25.0104918031751,7.04937392416471,36.0664452579535,22.3630685411745,0,0.995005707323505,1.14815840088499,-0,0,0.0574759162623519,8.19031806738515
254.1,0.94819146105425,0.948191461122803,0.948191460906535,65.6439856504938,65.6439856504938,25.0710484325177,7.13845293445777,36.1043108498412,22.4012218661948,0,0.995005707323505,1.14776563589105,-0,0,0.0589694788713741,8.4031507391708
254.11,0.948977707459512,0.948977707525347,0.948977707312081,66.1964594905441,66.1964594905441,25.2587730036465,7.61683843936636,36.1412341337794,22.4383869173984,0,0.995005707323505,1.14674023680364,-0,0,0.0541150247609953,7.71139102844183
254.12,0.949722051662308,0.949722051727135,0.949722051517665,66.2463036380717,66.2463036380717,25.2809560014599,7.59658050262071,36.1761437201541,22.4735794152969,0,0.995005707323505,1.14643891076749,-0,0,0.0380397937746204,5.42067061288341
254.13,0.950439130982238,0.950439131043582,0.950439130839889,66.1057581501813,66.1057581501813,25.2403449888709,7.38845677762249,36.2097582254458,22.5075431471131,0,0.995005707323505,1.14689730975732,-0,0,0.0351778193618631,5.01283925906549
254.14,0.951142477077301,0.951142477134884,0.951142476936106,65.9010499009488,65.9010499009488,25.1785395526389,7.11738503125098,36.2427432759214,22.5409215937765,0,0.995005707323505,1.1477055283861,-0,0,0.0529729108094952,7.54863979035306
254.15,0.951802876227086,0.951802876283671,0.951802876089462,65.5890775906151,65.5890775906151,25.0811423899755,6.74308071292161,36.2737094664211,22.5722874112723,0,0.995005707323505,1.14832279288336,-0,0,0.0463574198628794,6.60593233046031
254.16,0.952425471062932,0.952425471116965,0.952425470925587,65.8923337950692,65.8923337950692,25.1856728075325,6.98749723751559,36.3029407963078,22.6018957612458,0,0.995005707323505,1.14814844838948,-0,0,0.0527161518855959,7.51205164369742
254.17,0.953015078572231,0.953015078625825,0.953015078436402,65.716800877501,65.716800877501,25.1325671701425,6.75627525070154,36.3305764963252,22.6299491304743,0,0.995005707323505,1.14852098853899,-0,0,0.0580672884266949,8.27458860080403
254.18,0.953556040238292,0.953556040290349,0.95355604010472,66.0587690254974,66.0587690254974,25.2491792124507,7.04713761773339,36.355943696,22.655687711764,0,0.995005707323505,1.14792761159954,-0,0,0.0506125547667862,7.21228905426704
254.19,0.954062145314593,0.954062145364845,0.954062145181443,66.2679461546641,66.2679461546641,25.3218666834299,7.20854285583896,36.3796377615435,22.6797655372816,0,0.995005707323505,1.147496900388,-0,0,0.0415175385320031,5.91624924081045
254.2,0.954525894997403,0.954525895047149,0.954525894866115,66.1829929792417,66.1829929792417,25.2975358250871,7.07985412742042,36.4012764997347,22.7018623520865,0,0.995005707323505,1.14794084852775,-0,0,0.0633071909504069,9.02127471043298
254.21,0.954961763548605,0.954961763596111,0.954961763419778,66.9262809605728,66.9262809605728,25.5452288553049,7.78203720217297,36.4216693190567,22.7225744393431,0,0.995005707323505,1.14635801932558,-0,0,0.0456133381943382,6.4999006926932
254.22,0.955366803545992,0.955366803592162,0.955366803415856,66.6421325135669,66.6421325135669,25.4549573998163,7.4598104234046,36.4404900358726,22.7418320542897,0,0.995005707323505,1.14668859638948,-0,0,0.037563900013112,5.35285575186846
254.23,0.95572504207771,0.955725042123437,0.955725041948291,66.1710328206625,66.1710328206625,25.302861485716,6.95505485621949,36.4570509871923,22.7589269772507,0,0.995005707323505,1.14795203482113,-0,0,0.0560915183401566,7.99304136347231
254.24,0.9560558437432,0.956055843788355,0.956055843614958,66.1596906240527,66.1596906240527,25.3016733615582,6.9126154363984,36.4723621390371,22.7747130486172,0,0.995005707323505,1.14802803780154,-0,0,0.0468330184448034,6.67370512838448
254.25,0.956348086415323,0.956348086460229,0.9563480862874,65.728644564458,65.728644564458,25.162221624568,6.45415752525476,36.4857910795855,22.7886959596177,0,0.995005707323505,1.14897795212815,-0,0,0.0406994333007038,5.79966924535029
254.26,0.956627763057011,0.956627763103282,0.956627762930664,65.732978998736,65.732978998736,25.1657800949203,6.43220581153774,36.498663362416,22.8021098247823,0,0.995005707323505,1.14933379757463,-0,0,0.0414373555452903,5.90482316520387
254.27,0.956866101049819,0.956866101096359,0.95686610092431,66.3737512520572,66.3737512520572,25.3782069239061,7.05060717542718,36.5096142179877,22.8135298586423,0,0.995005707323505,1.14833362598136,-0,0,0.0527916313325405,7.52280746488702
254.28,0.957092740646456,0.957092740693236,0.957092740521182,66.451498628963,66.451498628963,25.4054739656012,7.10720208724884,36.519949498819,22.8243470428951,0,0.995005707323505,1.14789164421307,-0,0,0.0549884019734182,7.83584728121209
254.29,0.957288540575825,0.957288540618247,0.957288540453471,66.6470409230804,66.6470409230804,25.4712115768951,7.2845680357938,36.5287997715625,22.8336731157241,0,0.995005707323505,1.14737782915824,-0,0,0.0497756890362988,7.09303568767258
254.3,0.957458960962886,0.957458961003593,0.957458960837064,66.0217331409299,66.0217331409299,25.2669326048226,6.64356335672835,36.5363556804832,22.8418141037184,0,0.995005707323505,1.14844609183992,-0,0,0.0434487351648292,6.19144476098816
254.31,0.957615586650685,0.957615586695952,0.957615586526028,65.5895526378276,65.5895526378276,25.1260246296084,6.19693647325249,36.5432705519062,22.8493456126689,0,0.995005707323505,1.14953057445043,-0,0,0.0307683872828495,4.38449518780605
254.32,0.957752469959477,0.957752470002875,0.957752469838421,65.9927013489535,65.9927013489535,25.2595321074931,6.5874206238813,36.5493164746356,22.8559642504366,0,0.995005707323505,1.14939716753987,-0,0,0.0545258234138249,7.76992983647006
254.33,0.957869044546447,0.957869044589688,0.957869044423481,66.0655312390221,66.0655312390221,25.2843058852029,6.64960422503774,36.5543777181267,22.8615492958576,0,0.995005707323505,1.1487901171428,-0,0,0.0340795282448757,4.85633277489478
254.34,0.957959320709681,0.95795932075354,0.957959320586503,66.1110415325484,66.1110415325484,25.2998851056883,6.68700151046702,36.558147898354,22.8658921237274,0,0.995005707323505,1.14877326154597,-0,0,0.0300937299591772,4.28835651918275
254.35,0.958020442154978,0.958020442197809,0.958020442033723,66.1167432585808,66.1167432585808,25.3021449379161,6.68738089734803,36.560506231544,22.8688561296888,0,0.995005707323505,1.14903088035559,-0,0,0.0528606226866494,7.53263873284753
254.36,0.958084505662872,0.958084505706646,0.958084505541245,66.0695380140812,66.0695380140812,25.287039495636,6.63459629987817,36.5630095182576,22.8719321959454,0,0.995005707323505,1.14894563731241,-0,0,0.0553872428984473,7.89268211302874
254.37,0.958146657714127,0.958146657756622,0.958146657592384,66.4282569852439,66.4282569852439,25.4053446795673,6.98791708686533,36.5654482525058,22.8748916458728,0,0.995005707323505,1.14815303315433,-0,0,0.0481723291287063,6.86455690084065
254.38,0.958198960147228,0.958198960189913,0.958198960024172,66.0501898480826,66.0501898480826,25.2813877323201,6.60545622109094,36.5673375985277,22.8773960284639,0,0.995005707323505,1.14884925974875,-0,0,0.0561573112901123,8.00241685884101
254.39,0.958296905147774,0.958296905203589,0.958296905027463,66.4689897838407,66.4689897838407,25.4197269758673,7.01543109121504,36.5714990319264,22.8820596606993,0,0.995005707323505,1.14799177627495,-0,0,0.0403699842819517,5.75272276017811
254.4,0.958413311110201,0.958413311139829,0.958413310978948,66.6529284905576,66.6529284905576,25.4810128777302,7.18881896130994,36.5765150703869,22.8875944588607,0,0.995005707323505,1.14760540330753,-0,0,0.0345188408072543,4.91893481503374
254.41,0.9580545314031,0.958054531456696,0.958054531277521,66.3270472416099,66.3270472416099,25.3709225356741,6.89797470309479,36.5586337771028,22.8704387614123,0,0.995005707323505,1.14820608604609,-0,0,0.0428680020168556,6.10869028740192
254.42,0.957523521917128,0.957523521969261,0.957523521794993,66.3800514918924,66.3800514918924,25.3839991269613,7.00244736901028,36.5325274378075,22.8450766850747,0,0.995005707323505,1.14819382526691,-0,0,0.0584537091739684,8.32965355729049
254.43,0.95696359743701,0.956963597487716,0.956963597310484,66.6483956351203,66.6483956351203,25.4676304261678,7.32502101495928,36.505068449124,22.8183061710371,0,0.995005707323505,1.14741881433179,-0,0,0.0590209666326545,8.41048774515327
254.44,0.95640369943441,0.956403699490519,0.956403699304436,66.0676254184745,66.0676254184745,25.2721604088702,6.7985293790677,36.4775476090499,22.7915484303568,0,0.995005707323505,1.14802278424791,-0,0,0.0407974599894202,5.81363804849238
254.45,0.955848550998395,0.955848551056921,0.955848550866983,66.4378520807936,66.4378520807936,25.3893214229468,7.22245086230323,36.4503449146497,22.7650563038407,0,0.995005707323505,1.14753734328508,-0,0,0.0348898140790262,4.97179850626124
254.46,0.955306494319752,0.95530649438115,0.955306494184841,66.2913580912934,66.2913580912934,25.3367446660491,7.12840671141927,36.4237462677259,22.7392051121482,0,0.995005707323505,1.14776140816595,-0,0,0.0433870703406624,6.18265752354439
254.47,0.954776294669497,0.95477629473438,0.954776294533912,65.9439248007081,65.9439248007081,25.2182170081814,6.83226923896207,36.3977175650477,22.7139379966983,0,0.995005707323505,1.14825974492929,-0,0,0.0428731835272627,6.10942865263494
254.48,0.954275757794051,0.954275757859554,0.954275757657723,65.6342342620079,65.6342342620079,25.1123339315693,6.57098340897604,36.3731283375734,22.6901225154585,0,0.995005707323505,1.14890079029856,-0,0,0.0450190888496291,6.41522016107214
254.49,0.953787903695387,0.953787903762186,0.953787903558555,65.5235897493955,65.5235897493955,25.0719814553546,6.5074716296415,36.3491836188212,22.6669345009328,0,0.995005707323505,1.14917811128115,-0,0,0.0477261813099235,6.80098083666409
254.5,0.953322359104194,0.953322359171031,0.953322358964266,65.450469217303,65.450469217303,25.0441431153653,6.47932152361719,36.3263248544264,22.6448228392595,0,0.995005707323505,1.14934831234584,-0,0,0.0564779869101965,8.048113134703
254.51,0.952872058111476,0.952872058182986,0.952872057969667,65.059147956979,65.059147956979,24.9118368564186,6.13152498610107,36.3041858222193,22.6234371486586,0,0.995005707323505,1.14976484571126,-0,0,0.0342441850772717,4.87979637351122
254.52,0.952450277861808,0.952450277933887,0.952450277720563,64.8344244982826,64.8344244982826,24.8345168158313,5.94753195108305,36.2834221025607,22.6034704446388,0,0.995005707323505,1.15060399248555,-0,0,0.0446230409244592,6.35878333173544
254.53,0.952036221432897,0.952036221503406,0.952036221290135,65.4590893511709,65.4590893511709,25.0364566427375,6.61211302492408,36.2631289437303,22.5838473825166,0,0.995005707323505,1.14944513262343,-0,0,0.0549827613271208,7.83504348911471
254.54,0.951634604608682,0.951634604681797,0.951634604464834,65.5091309173277,65.5091309173277,25.0496179992941,6.70098362387927,36.2433831332621,22.5647641601863,0,0.995005707323505,1.1487439582038,-0,0,0.0387010410219774,5.51489834563178
254.55,0.951263479490438,0.951263479564562,0.951263479344848,65.0152395312281,65.0152395312281,24.8842273358497,6.24303605254409,36.2250276613099,22.5471758173741,0,0.995005707323505,1.14974459372837,-0,0,0.0479838633551325,6.83770052810639
254.56,0.950915189407147,0.950915189483636,0.950915189259588,65.4231569036465,65.4231569036465,25.0154448957642,6.68463307240507,36.20785786647,22.5306659647714,0,0.995005707323505,1.14903622101206,-0,0,0.0517938875110578,7.38062897032573
254.57,0.950588511543409,0.950588511619413,0.950588511394622,65.9221901493474,65.9221901493474,25.176784380786,7.21532117016588,36.1917294691715,22.51513951001,0,0.995005707323505,1.14784817956316,-0,0,0.0533204084450124,7.59815820341426
254.58,0.950291521190379,0.950291521267435,0.950291521042285,65.2741617473136,65.2741617473136,24.9613200369838,6.59622319909732,36.1769130257756,22.5010255224407,0,0.995005707323505,1.14865658522648,-0,0,0.0477876245041347,6.8097364918392
254.59,0.950005104810631,0.950005104887905,0.950005104661576,65.586028860687,65.586028860687,25.0614558686923,6.93590597128824,36.162681834348,22.4874410550508,0,0.995005707323505,1.14834860237429,-0,0,0.0572985304709055,8.16504059210403
254.6,0.949734916941209,0.94973491701834,0.949734916791657,65.5719885951966,65.5719885951966,25.054598176377,6.94817580848738,36.1492140158161,22.4745987708932,0,0.995005707323505,1.1480391496184,-0,0,0.0454864381535929,6.48181743688699
254.61,0.949496889060402,0.949496889138485,0.949496888909706,65.9459602864811,65.9459602864811,25.1755326655772,7.34536914430312,36.1373026343943,22.4632885077837,0,0.995005707323505,1.14746935342446,-0,0,0.0562188522446214,8.01118644485856
254.62,0.949283815413089,0.949283815490135,0.949283815262603,66.0834924005328,66.0834924005328,25.2189496172624,7.50380571697025,36.1265710145117,22.4531156690508,0,0.995005707323505,1.14673935735814,-0,0,0.0362626736606113,5.1674309966371
254.63,0.94909467440748,0.949094674485412,0.949094674255372,65.7020003147261,65.7020003147261,25.0919506330239,7.14094933795743,36.1169225588878,22.4441284178809,0,0.995005707323505,1.14759318187003,-0,0,0.0508537670632017,7.24666180650624
254.64,0.948915744744194,0.948915744820956,0.948915744591874,65.8321498724125,65.8321498724125,25.1332124150697,7.28871620299728,36.1078250717433,22.4356085976719,0,0.995005707323505,1.14718547393673,-0,0,0.0333534782668655,4.75287065302834
254.65,0.948756618863842,0.948756618943756,0.948756618711415,64.9499884643714,64.9499884643714,24.8418845612546,6.42231438635556,36.0995832285755,22.4280908494403,0,0.995005707323505,1.14895757276871,-0,0,0.0362224720611571,5.16170226871489
254.66,0.94861110680683,0.948611106885676,0.948611106654065,64.5930367929374,64.5930367929374,24.7233029749107,6.07971746887915,36.0920517678643,22.4212675561939,0,0.995005707323505,1.15003155869951,-0,0,0.0360347669318526,5.134954287789
254.67,0.948485095421489,0.948485095500089,0.948485095267776,64.4557733906652,64.4557733906652,24.6770901049898,5.95490080339355,36.0854861634964,22.4153864237752,0,0.995005707323505,1.15053454362181,-0,0,0.0339555202312424,4.83866163295204
254.68,0.948385091732744,0.94838509181252,0.948385091578961,64.1766260972121,64.1766260972121,24.5844464987831,5.68572344357618,36.0801508356746,22.4107518179612,0,0.995005707323505,1.15123793020209,-0,0,0.0330653981941432,4.7118192426654
254.69,0.948310185840542,0.948310185918848,0.948310185687071,64.3479394197531,64.3479394197531,24.6400680366128,5.86457924475096,36.0760525218298,22.4073076531724,0,0.995005707323505,1.15111936872667,-0,0,0.0421839377055275,6.01121112303766
254.7,0.948228251643133,0.948228251723169,0.948228251488665,64.4984396965261,64.4984396965261,24.688793072925,6.02332173593762,36.0716180603083,22.4034999002802,0,0.995005707323505,1.15068469654867,-0,0,0.0446249428338258,6.35905435382017
254.71,0.948060513172848,0.948060513250288,0.948060513007985,64.4505812784734,64.4505812784734,24.6716385364958,5.9918877947149,36.0630778027338,22.3956156810247,0,0.995005707323505,1.15051489977915,-0,0,0.0333163347816491,4.747577706385
254.72,0.947931669733795,0.947931669816054,0.947931669578112,64.5354041560373,64.5354041560373,24.6984008118418,6.08942761719084,36.0563838661221,22.3895926727244,0,0.995005707323505,1.15062289042756,-0,0,0.0573637922275006,8.17434039241884
254.73,0.947799698295473,0.947799698376504,0.947799698140945,65.0912266774889,65.0912266774889,24.8799583230569,6.65828279286805,36.0495939157458,22.3833499688751,0,0.995005707323505,1.14910308681411,-0,0,0.0424040950728345,6.04258354787892
254.74,0.947679508194987,0.947679508276409,0.947679508042199,65.1088893421052,65.1088893421052,24.8847109910887,6.68794601739126,36.0432873383616,22.3776559863523,0,0.995005707323505,1.14892141186049,-0,0,0.0478889773207338,6.82417926820456
254.75,0.947561786693214,0.947561786772678,0.947561786539611,65.0745927847587,65.0745927847587,24.872404278055,6.66543873001343,36.0370930687405,22.3720609860048,0,0.995005707323505,1.14869342162812,-0,0,0.0310556330215909,4.42542770557671
254.76,0.947473640349803,0.947473640429496,0.947473640194063,64.5373001273633,64.5373001273633,24.6949934956327,6.13713039769918,36.032245537994,22.3679241916702,0,0.995005707323505,1.15009078157844,-0,0,0.0540268201701285,7.69882187424331
254.77,0.947361551969508,0.947361552050892,0.947361551814748,65.3778438183369,65.3778438183369,24.970291975014,6.9888279831436,36.0264033657463,22.362612469447,0,0.995005707323505,1.14850444044749,-0,0,0.0560927393229503,7.99321535352042
254.78,0.94726867031272,0.947268670394033,0.947268670158792,64.8802174319644,64.8802174319644,24.8058861547261,6.50068375696725,36.0213538532646,22.3581798217325,0,0.995005707323505,1.14885111207428,-0,0,0.0348960314530242,4.97268448205595
254.79,0.94718880955418,0.947188809634917,0.947188809402128,64.9515678971846,64.9515678971846,24.8286026823908,6.58020432443897,36.0169588662421,22.3544047065035,0,0.995005707323505,1.14897644046205,-0,0,0.03,4.275
254.8,0.947118225037486,0.947118225115482,0.947118224882267,64.7339935981378,64.7339935981378,24.7564238759123,6.36991134125081,36.0129854464,22.351096810487,0,0.995005707323505,1.14970158846483,-0,0,0.0532148317322459,7.58311352184505
254.81,0.947057060210683,0.947057060290649,0.947057060056389,64.805058700949,64.805058700949,24.7791989767838,6.44735476661301,36.0095057129783,22.3481982213577,0,0.995005707323505,1.14925195320321,-0,0,0.0326269041288336,4.64933383835878
254.82,0.947006107579366,0.947006107660048,0.947006107422548,64.7662629358161,64.7662629358161,24.7659407308392,6.41396858411875,36.0064869572329,22.3458073944644,0,0.995005707323505,1.14948065133283,-0,0,0.0352074237378802,5.01705788264793
254.83,0.946958681245356,0.946958681328153,0.946958681090648,64.2566517367309,64.2566517367309,24.5979545895707,5.90944852870209,36.0036012045868,22.343602003442,0,0.995005707323505,1.15047649047796,-0,0,0.0301025160946754,4.28960854349124
254.84,0.946930816583802,0.946930816662994,0.946930816433559,64.621045626375,64.621045626375,24.7174079988167,6.27698006594779,36.0017235809493,22.342341979478,0,0.995005707323505,1.15021776059135,-0,0,0.0520185611837056,7.41264496867804
254.85,0.94690224764049,0.946902247720752,0.946902247486399,64.7427842818276,64.7427842818276,24.7570980241098,6.40198677429385,35.9998045668365,22.3409929406973,0,0.995005707323505,1.1495667161778,-0,0,0.0413980963308603,5.8992287271476
254.86,0.946891952263004,0.94689195234272,0.946891952108371,64.5835131637731,64.5835131637731,24.7045604863799,6.24428334392695,35.9987066894873,22.3405231303588,0,0.995005707323505,1.149922104976,-0,0,0.0495320323590526,7.05831461116499
254.87,0.946876801652323,0.946876801732879,0.946876801498817,64.8878818629103,64.8878818629103,24.8043841956747,6.5506563975928,35.9974258076625,22.339799657655,0,0.995005707323505,1.14919816959615,-0,0,0.0383607456512638,5.4664062553051
