t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
254.88,0.946855776118291,0.946855776199046,0.94685577596263,65.1585269510565,65.1585269510565,24.893074355805,6.82388133579759,35.9958498001879,22.3387958150709,0,0.995005707323505,1.14876882282514,-0,0,0.0526139368775603,7.49748600505234
254.89,0.946831807484149,0.946831807565014,0.946831807330048,64.7927634812745,64.7927634812745,24.7725550811622,6.46104312282426,35.9940826183658,22.3376377400844,0,0.995005707323505,1.14915069236318,-0,0,0.0475456717927131,6.77525823046162
254.9,0.946835867013358,0.946835867094782,0.946835866858452,65.3401686398788,65.3401686398788,24.9524138702928,7.00864885228736,35.9937204281658,22.3377993594256,0,0.995005707323505,1.14820920662816,-0,0,0.0436206467322139,6.21594215934049
254.91,0.946839406662401,0.946839406743326,0.94683940650831,64.6778435938516,64.6778435938516,24.7346313199008,6.34666605685818,35.993230107199,22.3379474297945,0,0.995005707323505,1.1492436142589,-0,0,0.0364296552228285,5.19122586925306
254.92,0.946850325500147,0.946850325580541,0.946850325345923,64.6522987612412,64.6522987612412,24.7262156871937,6.32066307669116,35.993145040915,22.3384906436351,0,0.995005707323505,1.1497282413187,-0,0,0.0478561566808036,6.81950232701452
254.93,0.946865817611827,0.946865817691695,0.946865817456113,64.5379633562558,64.5379633562558,24.6886537594528,6.20543146649231,35.9932865696686,22.3392453200948,0,0.995005707323505,1.14997160240732,-0,0,0.0509831909853005,7.26510471540532
254.94,0.946892231101058,0.94689223118212,0.946892230946622,64.5536027509588,64.5536027509588,24.6939012266715,6.21913147225449,35.9939613386732,22.3405099400311,0,0.995005707323505,1.14988157831046,-0,0,0.042044518116486,5.99134383159926
254.95,0.946921521891111,0.946921521971645,0.946921521737354,64.5103690558169,64.5103690558169,24.679818398642,6.17368101230845,35.994760200415,22.3419278430934,0,0.995005707323505,1.15016175406129,-0,0,0.0532595308910917,7.58948315198056
254.96,0.946939243891274,0.946939243971257,0.946939243734842,64.5177839636906,64.5177839636906,24.6822937924439,6.17997508653652,35.9950210901847,22.3427877869694,0,0.995005707323505,1.15011190986855,-0,0,0.0567021930392936,8.08006250809934
254.97,0.946936497096443,0.946936497177855,0.946936496941727,64.8017312751848,64.8017312751848,24.7755039583566,6.46473991732887,35.9943341346377,22.3426572232183,0,0.995005707323505,1.14941593966533,-0,0,0.0481241891603362,6.85769695534791
254.98,0.946936679887185,0.946936679968053,0.946936679733072,64.4898749440935,64.4898749440935,24.6728951641453,6.15347581726771,35.9937244346417,22.342674692184,0,0.995005707323505,1.14993084326687,-0,0,0.0435155223823141,6.20096193947976
254.99,0.946942301121621,0.946942301202745,0.946942300967729,64.3857925063164,64.3857925063164,24.638624518532,6.04943050190362,35.9933927518499,22.3429692525628,0,0.995005707323505,1.15026092671083,-0,0,0.0374961617869588,5.34320305464163
255,0.94694223923864,0.946942239319756,0.946942239083383,64.7653892469706,64.7653892469706,24.7632950138192,6.42955808538925,35.9928386515836,22.3429925099978,0,0.995005707323505,1.14969010734506,-0,0,0.0419312130594354,5.97519786096954
255.01,0.946936901330223,0.946936901411654,0.946936901176428,64.6334071584951,64.6334071584951,24.719767841044,6.29866484659346,35.9919863690804,22.3427559428212,0,0.995005707323505,1.14987417730022,-0,0,0.0530472417930172,7.55923195550495
255.02,0.946932976267984,0.946932976348696,0.946932976115024,64.419458918777,64.419458918777,24.6493097167875,6.08568518033812,35.9911944055221,22.3425793329167,0,0.995005707323505,1.15011203656212,-0,0,0.042962491674178,6.12215506357036
255.03,0.946925691375282,0.946925691456274,0.946925691222839,64.7865290621958,64.7865290621958,24.7698046734126,6.45399016110209,35.9902894024187,22.342249498675,0,0.995005707323505,1.14956846465555,-0,0,0.0449640647177887,6.40737922228489
255.04,0.946895563285675,0.946895563367,0.946895563132435,64.9371282303216,64.9371282303216,24.818966728873,6.60803501766006,35.9882855895506,22.340807623111,0,0.995005707323505,1.14898421271293,-0,0,0.03,4.275
255.05,0.946868411921217,0.946868412003035,0.946868411767519,64.3629986808361,64.3629986808361,24.6299309099181,6.03710186809698,35.9863421484043,22.3395546643348,0,0.995005707323505,1.15031714706926,-0,0,0.0470669203437806,6.70703614898873
255.06,0.946828243506041,0.946828243587324,0.946828243355526,65.0963126384854,65.0963126384854,24.8705518062702,6.77474244656943,35.9839135719867,22.3376566199293,0,0.995005707323505,1.14897037123784,-0,0,0.0479911588341076,6.83874013386034
255.07,0.94677573367135,0.946775733751248,0.94677573351571,64.3419598571022,64.3419598571022,24.6220797530213,6.02602720166028,35.9807655224703,22.3351671329716,0,0.995005707323505,1.14995816487699,-0,0,0.03,4.275
255.08,0.946727786018928,0.94672778610237,0.946727785864899,64.5781725288157,64.5781725288157,24.6992393453199,6.2673176050573,35.9779085371273,22.3329463866311,0,0.995005707323505,1.15009766334676,-0,0,0.0499322001120892,7.11533851597271
255.09,0.946668961891988,0.946668961974297,0.946668961740742,64.8352827546769,64.8352827546769,24.7831859706523,6.53055556392588,35.9745565837074,22.3301706070436,0,0.995005707323505,1.14945463262964,-0,0,0.0576083216124696,8.20918582977692
255.1,0.946594109020661,0.946594109102714,0.946594108869131,64.7596988522056,64.7596988522056,24.7576497150191,6.46268277768632,35.9704119770425,22.3266040974768,0,0.995005707323505,1.14910603047247,-0,0,0.0321123910947746,4.57601573100538
255.11,0.946506271868655,0.946506271950663,0.946506271714952,64.8619638091477,64.8619638091477,24.7904659067156,6.57385240945388,35.9656455703425,22.3224658293513,0,0.995005707323505,1.14927631470787,-0,0,0.050395450727257,7.18135172863412
255.12,0.946419094505693,0.946419094587672,0.946419094354555,64.6773614408184,64.6773614408184,24.7289978007477,6.39812321802952,35.9609047599861,22.3183334628028,0,0.995005707323505,1.14931880871382,-0,0,0.0364052253017296,5.18774460549646
255.13,0.946315966630641,0.946315966712162,0.946315966476401,65.1176485176674,65.1176485176674,24.8728032055793,6.84874023221982,35.9554530359414,22.3134552495062,0,0.995005707323505,1.14863723207125,-0,0,0.0386747920374585,5.51115786533784
255.14,0.946216208214312,0.946216208297212,0.946216208061525,64.424110827153,64.424110827153,24.6439483542492,6.16529764924624,35.9500662964034,22.3087468815035,0,0.995005707323505,1.14977287944997,-0,0,0.0364515554216474,5.19434664758476
255.15,0.946122620757879,0.946122620840901,0.9461226206047,64.8674103174445,64.8674103174445,24.7888201877653,6.61799277541347,35.9450746349866,22.3043429070445,0,0.995005707323505,1.14919407089478,-0,0,0.039733960902637,5.66208942862577
255.16,0.946019728868814,0.946019728951375,0.946019728716609,64.6080815318346,64.6080815318346,24.7026664578231,6.36900634912014,35.9395863787294,22.2994888039851,0,0.995005707323505,1.14950823490309,-0,0,0.0383417751117184,5.46370295341987
255.17,0.945913098920934,0.945913099003871,0.945913098768486,65.1747271479191,65.1747271479191,24.8879794044004,6.94628631088919,35.9339862529858,22.2944545840441,0,0.995005707323505,1.1486408154372,-0,0,0.0565854753383252,8.06343023571134
255.18,0.945787586959628,0.94578758704194,0.945787586806836,65.2769620752913,65.2769620752913,24.920494358091,7.0610404336772,35.92745933404,22.2884623075741,0,0.995005707323505,1.14777065668876,-0,0,0.0301337714028116,4.29406242490065
255.19,0.945665136395633,0.945665136478382,0.945665136242386,65.037615223143,65.037615223143,24.8407512569011,6.83392747137503,35.9210244119833,22.2826633397846,0,0.995005707323505,1.14838708463445,-0,0,0.0395895263219902,5.64150750088361
255.2,0.9455391460159,0.945539146099101,0.945539145864229,64.2999975012596,64.2999975012596,24.5972017106474,6.10887541961966,35.9143950586109,22.2767270230291,0,0.995005707323505,1.14975410700374,-0,0,0.0310262780151209,4.42124461715473
255.21,0.945415624229605,0.945415624312983,0.945415624078951,63.9251241669834,63.9251241669834,24.4729061499036,5.74623503486718,35.9079212691314,22.2709678629847,0,0.995005707323505,1.15095263567939,-0,0,0.0332523183455458,4.73845536424027
255.22,0.945285760301602,0.945285760384145,0.945285760150165,63.9130200261234,63.9130200261234,24.4678067895109,5.74689612491841,35.901202629821,22.2649212713841,0,0.995005707323505,1.15118511225068,-0,0,0.03,4.275
255.23,0.945177851085138,0.945177851167537,0.94517785093207,63.5729172769641,63.5729172769641,24.3550672943016,5.4174951872926,35.8954965351469,22.2599255545246,0,0.995005707323505,1.15199490584594,-0,0,0.0305037730140915,4.34678765450804
255.24,0.945067701283786,0.945067701366419,0.945067701133429,64.1444305963775,64.1444305963775,24.5419589015122,5.99984485876335,35.8897699291533,22.2548158084609,0,0.995005707323505,1.15111309598809,-0,0,0.0508584785151766,7.24733318841266
255.25,0.944932600376619,0.944932600459292,0.944932600224038,64.0165875311089,64.0165875311089,24.4987768029792,5.88531580536408,35.8828003712908,22.2484713544541,0,0.995005707323505,1.15076658404438,-0,0,0.0331753622483579,4.727489120391
255.26,0.944797520734506,0.94479752081791,0.944797520583887,63.7526779803682,63.7526779803682,24.4108647058122,5.63472286168456,35.8757916061835,22.2421635125002,0,0.995005707323505,1.1514755822276,-0,0,0.0399998726389138,5.69998185104521
255.27,0.944885637759237,0.944885637840812,0.944885637606237,63.971993044678,63.971993044678,24.4835452626056,5.84622401569061,35.8794061260851,22.2463629029023,0,0.995005707323505,1.15106553283567,-0,0,0.0349030657012165,4.97368686242335
255.28,0.945391332016919,0.945391332094227,0.945391331865357,63.7742801538355,63.7742801538355,24.4224289096667,5.60128768825228,35.9027402151678,22.2702522504154,0,0.995005707323505,1.15168232647132,-0,0,0.0493457438011795,7.03176849166808
255.29,0.946028843754529,0.946028843815201,0.94602884358267,63.978274024907,63.978274024907,24.4943944313615,5.74553506246976,35.9323795660353,22.3003593964019,0,0.995005707323505,1.15135134630109,-0,0,0.0501646763525525,7.14846638023872
255.3,0.946696381351859,0.946696381425576,0.946696381203111,64.9762928838251,64.9762928838251,24.8275944622339,6.68091203215909,35.9635263550148,22.3318544966512,0,0.995005707323505,1.14942041218375,-0,0,0.0554607290942233,7.90315389592682
255.31,0.947351098720486,0.947351098791017,0.947351098582621,65.277987696973,65.277987696973,24.9318137868293,6.92127529993636,35.994011377645,22.3627010193916,0,0.995005707323505,1.14833048893678,-0,0,0.0403677656446636,5.75240660436456
255.32,0.948011712511482,0.948011712574691,0.948011712372373,64.7426202764412,64.7426202764412,24.7609377379619,6.32403071909274,36.0247065115825,22.393883045766,0,0.995005707323505,1.14929524200689,-0,0,0.03,4.275
255.33,0.948662614817022,0.948662614878647,0.948662614678695,64.6259732039547,64.6259732039547,24.7276217209193,6.14628596153173,36.0550017069319,22.424685535491,0,0.995005707323505,1.15009090917156,-0,0,0.0394241206085304,5.61793718671558
255.34,0.949279301372209,0.949279301430651,0.949279301231145,64.4024379219305,64.4024379219305,24.6589082694954,5.86483173050209,36.0837018386871,22.4539043527413,0,0.995005707323505,1.15078335698829,-0,0,0.0432463289712779,6.1626018784071
255.35,0.949884274189193,0.949884274246216,0.949884274052768,64.6498107166683,64.6498107166683,24.7448943372215,6.05530859227306,36.1119151385624,22.4825869858328,0,0.995005707323505,1.15051423992288,-0,0,0.0439711995604634,6.26589593736604
255.36,0.950474620082507,0.950474620138721,0.950474619948103,65.344801694772,65.344801694772,24.9779001953336,6.6947574677629,36.1394909885637,22.5105532384454,0,0.995005707323505,1.14912820134552,-0,0,0.038995916823236,5.55691814731113
255.37,0.95103422063401,0.951034220687117,0.951034220498073,65.0552565332567,65.0552565332567,24.8870462529547,6.35266937466554,36.165516076368,22.5370710822232,0,0.995005707323505,1.14953187325343,-0,0,0.0378505701388972,5.39370624479285
255.38,0.951560315063517,0.951560315116745,0.951560314931921,65.3313754845,65.3313754845,24.9818613933661,6.57934442229724,36.19000008929,22.5620309729127,0,0.995005707323505,1.14936886262599,-0,0,0.0579910885569161,8.26373011936055
255.39,0.952050669521551,0.952050669573213,0.952050669390512,65.3330357497161,65.3330357497161,24.9861843236959,6.53499199259526,36.2127838028821,22.5852599542387,0,0.995005707323505,1.14893433310619,-0,0,0.0313402119072752,4.46598019678671
255.4,0.952521177735107,0.952521177785314,0.95252117760476,65.7460119542171,65.7460119542171,25.1255469182089,6.90378151194231,36.234645112175,22.6075853300997,0,0.995005707323505,1.14855326279372,-0,0,0.0440249183900718,6.27355087058523
255.41,0.952971301662837,0.952971301712226,0.952971301532376,65.290104982099,65.290104982099,24.9791498864301,6.40567992548011,36.2554771400748,22.6289479165441,0,0.995005707323505,1.1493142054989,-0,0,0.0474989219259892,6.76859637445346
255.42,0.953395465718338,0.953395465767541,0.953395465589314,65.9806397999531,65.9806397999531,25.2093828992669,7.05638386585261,36.2751763501256,22.6490795839748,0,0.995005707323505,1.14829976487928,-0,0,0.0588737590697946,8.38951066744573
255.43,0.953814426180499,0.953814426229882,0.953814426053698,65.8609332889416,65.8609332889416,25.1732513607609,6.8974305841916,36.2945696410539,22.6689330636961,0,0.995005707323505,1.14813464280455,-0,0,0.0481250776755267,6.85782356876256
255.44,0.954194329133093,0.954194329180371,0.954194329005276,65.3587170802682,65.3587170802682,25.0110783786687,6.3596806577099,36.3120610255296,22.6869753970286,0,0.995005707323505,1.14911792169289,-0,0,0.0347470382526924,4.95145295100867
255.45,0.954574075007771,0.954574075054299,0.954574074880023,64.8967267322873,64.8967267322873,24.8621278696631,5.86208403366892,36.3295613252887,22.7050813733297,0,0.995005707323505,1.15047834160476,-0,0,0.03,4.275
255.46,0.954946057660546,0.954946057706538,0.954946057533764,64.7734885019875,64.7734885019875,24.8244664524851,5.70387931329122,36.3467407697452,22.7228684189511,0,0.995005707323505,1.15136544115113,-0,0,0.048379345251482,6.89405669833618
255.47,0.955304301690574,0.955304301736243,0.95530430156444,65.2692852096,65.2692852096,24.9901784102283,6.16596893459909,36.3633497789109,22.73996649609,0,0.995005707323505,1.15036732315995,-0,0,0.044163826780904,6.29334531627882
255.48,0.955645894470282,0.95564589451525,0.955645894344108,65.4476419207663,65.4476419207663,25.0514136342228,6.31226573595605,36.3791216478735,22.7562545369368,0,0.995005707323505,1.14996761581532,-0,0,0.0518248108262342,7.38503554273837
255.49,0.955972943670397,0.955972943714586,0.955972943544692,65.8991378062984,65.8991378062984,25.2023136638611,6.73310551525122,36.3942176422924,22.7718146487548,0,0.995005707323505,1.14894348466186,-0,0,0.0502301112215391,7.15779084906932
255.5,0.956300585338381,0.956300585382509,0.956300585212483,65.3898184494372,65.3898184494372,25.0373975652464,6.19315976619627,36.4092508728951,22.7874078103459,0,0.995005707323505,1.14964545586497,-0,0,0.0362842942526988,5.17051193100957
255.51,0.956603548894565,0.95660354893932,0.956603548771387,65.2354316419957,65.2354316419957,24.9889501119841,6.01041754230966,36.423129513795,22.8018845858911,0,0.995005707323505,1.15044126250043,-0,0,0.0468625359626983,6.6779113746845
255.52,0.956929856482123,0.956929856524724,0.956929856356458,65.7671040142873,65.7671040142873,25.1662013272631,6.51143858093004,36.4382178170121,22.8174476163452,0,0.995005707323505,1.14938872385326,-0,0,0.0344093553302238,4.90333313455689
255.53,0.957248436619089,0.957248436661581,0.957248436491795,65.1996423615115,65.1996423615115,24.9821035220205,5.91414830555775,36.4528259359501,22.8326681200037,0,0.995005707323505,1.15053691785946,-0,0,0.0385481973370437,5.49311812052872
255.54,0.957549943350116,0.957549943393569,0.957549943226482,65.3414255114937,65.3414255114937,25.0310003112513,6.02764471672579,36.4666904318753,22.8470903628926,0,0.995005707323505,1.15050337233431,-0,0,0.0369808469135181,5.26977068517634
255.55,0.957851509710873,0.95785150975348,0.957851509587791,66.0090154267892,66.0090154267892,25.2527309296068,6.66690928650883,36.4806083132934,22.8614978269869,0,0.995005707323505,1.14942953325175,-0,0,0.0577375700949943,8.22760373853668
255.56,0.958126124118995,0.958126124161478,0.958126123994896,66.5027751721316,66.5027751721316,25.4171097784137,7.13501560515991,36.4932179524309,22.8745416145408,0,0.995005707323505,1.14801234910355,-0,0,0.0520053585336991,7.41076359105212
255.57,0.958395340528628,0.958395340570994,0.958395340404349,66.6754540666015,66.6754540666015,25.4759024468997,7.28262224583534,36.5055169119195,22.8873149088466,0,0.995005707323505,1.14752414272256,-0,0,0.0578622835098796,8.24537540015785
255.58,0.958678397828976,0.958678397870985,0.958678397705341,66.3182628945703,66.3182628945703,25.360638507799,6.89907634114636,36.5184405360419,22.9007460173821,0,0.995005707323505,1.147804783362,-0,0,0.0333112929455432,4.74685924473991
255.59,0.95896712557846,0.958967125618676,0.958967125451849,66.5080028365149,66.5080028365149,25.4251943957007,7.06182253329957,36.5316799036414,22.914500399574,0,0.995005707323505,1.14786707228673,-0,0,0.0342095655771614,4.8748630947455
255.6,0.959258144685734,0.959258144726594,0.959258144561816,66.4223170074583,66.4223170074583,25.3992399086072,6.94891647534728,36.5450269408139,22.928373591297,0,0.995005707323505,1.14810219879439,-0,0,0.0350325347339597,4.99213619958925
255.61,0.95895987700614,0.958959877053995,0.958959876871026,65.7550113651229,65.7550113651229,25.1774098837981,6.31088622987882,36.5300224881513,22.9141026470927,0,0.995005707323505,1.14950148980211,-0,0,0.0484933668755511,6.91030477976603
255.62,0.9585064164535,0.958506416505856,0.958506416328891,66.1812489142935,66.1812489142935,25.313797354508,6.78114139564809,36.5077014553282,22.8924060633172,0,0.995005707323505,1.14859295710832,-0,0,0.0311664320096158,4.44121656137026
255.63,0.958001270404252,0.958001270459981,0.95800127028187,65.5490685089063,65.5490685089063,25.1018697945289,6.19798195219803,36.4827990397438,22.8682875169645,0,0.995005707323505,1.1499513742113,-0,0,0.0545621051076285,7.77509997783706
255.64,0.957488269619192,0.957488269671393,0.957488269488529,65.5295546516095,65.5295546516095,25.0912688533465,6.22816767196931,36.4576058939037,22.8437810857365,0,0.995005707323505,1.14971719408843,-0,0,0.0317798238681959,4.52862490121791
255.65,0.95695336349548,0.956953363549271,0.956953363358699,66.0813869003268,66.0813869003268,25.2682938583586,6.83172813256055,36.4314078948867,22.8182508728795,0,0.995005707323505,1.14897452638775,-0,0,0.0560150089162161,7.98213877056079
255.66,0.956419477607844,0.956419477668458,0.956419477472679,65.5867537582761,65.5867537582761,25.1013590660953,6.3888285215595,36.4051916188687,22.7927336178479,0,0.995005707323505,1.14921549797302,-0,0,0.0377696864493967,5.38218031903903
255.67,0.955892785775088,0.955892785838425,0.955892785639224,65.5929417929839,65.5929417929839,25.0990998266223,6.44597429489966,36.3793586122368,22.7676088858475,0,0.995005707323505,1.14935648841621,-0,0,0.0366213273174822,5.21853914274121
255.68,0.955399032122221,0.955399032186296,0.955399031983105,64.9505344943889,64.9505344943889,24.8839127448099,5.85137680915444,36.3550667394184,22.744090945816,0,0.995005707323505,1.15054726667485,-0,0,0.03,4.275
255.69,0.954920586300877,0.954920586368295,0.954920586162637,64.5868493802539,64.5868493802539,24.7604650439522,5.53393999663521,36.3315458931565,22.7213634904623,0,0.995005707323505,1.15165201135727,-0,0,0.0380455893288585,5.42149647936233
255.7,0.954460659188688,0.954460659255181,0.954460659045851,64.9680257831307,64.9680257831307,24.8820057214529,5.95949627358084,36.3090085516627,22.6995209578872,0,0.995005707323505,1.15107898787907,-0,0,0.0560130634635534,7.98186154355636
255.71,0.954018610404408,0.954018610472743,0.954018610260575,64.7217975088847,64.7217975088847,24.7974633430597,5.75601911971361,36.2872839435742,22.6784944455968,0,0.995005707323505,1.1509997246024,-0,0,0.037412801044676,5.33132414886633
255.72,0.953593066531806,0.953593066603561,0.95359306638898,65.1374087353571,65.1374087353571,24.9305971950744,6.21274296174543,36.2664007605687,22.658265013043,0,0.995005707323505,1.15018193901656,-0,0,0.03,4.275
255.73,0.953190336530446,0.953190336602373,0.953190336384504,64.9967655477193,64.9967655477193,24.8810704893686,6.11107446114337,36.2465541819802,22.6391369045958,0,0.995005707323505,1.15053952403175,-0,0,0.0565301786868757,8.05555046287978
255.74,0.952805988399657,0.952805988474302,0.952805988253284,64.7298334835703,64.7298334835703,24.7901822494259,5.88137825256903,36.2275948435165,22.6208603874848,0,0.995005707323505,1.15059426765669,-0,0,0.0369982166599662,5.27224587404518
255.75,0.952461831300368,0.952461831376456,0.952461831156054,65.3402440447641,65.3402440447641,24.9879928103813,6.52510707758608,36.210622385649,22.604514581529,0,0.995005707323505,1.14969943311588,-0,0,0.0552473810104611,7.87275179399071
255.76,0.952136561086653,0.952136561161374,0.952136560939612,65.8462577965053,65.8462577965053,25.1516403839452,7.06270673487365,36.1945530608721,22.5889980007596,0,0.995005707323505,1.14825188442463,-0,0,0.0536168424644023,7.64040005117733
255.77,0.951829037452699,0.951829037528073,0.951829037304458,65.9104860044957,65.9104860044957,25.1702112451126,7.15690404170419,36.1792759752624,22.5743059875291,0,0.995005707323505,1.14776374715367,-0,0,0.0546007016799119,7.78059998938744
255.78,0.951527535612714,0.951527535689471,0.951527535463489,65.5844075678643,65.5844075678643,25.0605368730932,6.8602430892783,36.1642560240374,22.5599084545485,0,0.995005707323505,1.14802755948033,-0,0,0.0386243910201002,5.50397572036428
255.79,0.951251989149895,0.951251989225916,0.95125198899934,65.7065581042844,65.7065581042844,25.0984003448908,7.00925741562842,36.1505141854093,22.5467865032467,0,0.995005707323505,1.14807085545631,-0,0,0.0462063280080634,6.58440174114904
255.8,0.950988544907032,0.95098854498475,0.950988544756418,65.7956932354382,65.7956932354382,25.1255118110541,7.1241034631217,36.1373702511182,22.5342195211983,0,0.995005707323505,1.14764162929389,-0,0,0.031086440954608,4.42981783603164
255.81,0.950746309478658,0.950746309559042,0.950746309330139,65.4722328453566,65.4722328453566,25.0171709177635,6.8243327904628,36.1252018818813,22.5226981730125,0,0.995005707323505,1.14828627438249,-0,0,0.0316685833040838,4.51277312083194
255.82,0.950525650181982,0.950525650260333,0.950525650030588,65.6282754616973,65.6282754616973,25.0666149813672,7.00194545320095,36.1141154973242,22.5122145111721,0,0.995005707323505,1.14814198203308,-0,0,0.0364510589521701,5.19427590068423
255.83,0.950305101700733,0.950305101779884,0.950305101549332,66.0079226716672,66.0079226716672,25.189559576043,7.40313846347004,36.1030586370895,22.5017255711076,0,0.995005707323505,1.14754303697288,-0,0,0.0607977186239705,8.66367490391579
255.84,0.950087066046753,0.950087066126192,0.950087065894324,66.4475607846889,66.4475607846889,25.3322446082436,7.86413927318815,36.092132193802,22.4912893176987,0,0.995005707323505,1.14626902373395,-0,0,0.0572033011066411,8.15147040769635
255.85,0.949888019700842,0.949888019778951,0.949888019546937,66.1029012925499,66.1029012925499,25.2172800098797,7.53910787878279,36.0820329991599,22.4817604146072,0,0.995005707323505,1.14656993245144,-0,0,0.057249488905205,8.15805216899171
255.86,0.949671147637506,0.949671147716019,0.949671147481657,66.3418997426653,66.3418997426653,25.2940234059762,7.79937063818426,36.0711405892724,22.4713885152087,0,0.995005707323505,1.14603353009887,-0,0,0.0421592520585069,6.00769341833723
255.87,0.949469919520354,0.94946991960199,0.949469919368243,65.9882861457223,65.9882861457223,25.1761008431481,7.46554108546309,36.0609524223637,22.4617926378955,0,0.995005707323505,1.14662624163176,-0,0,0.0367714047081119,5.23992517090594
255.88,0.949295212091555,0.949295212170996,0.949295211937611,65.826417231048,65.826417231048,25.1214160530465,7.32087396910679,36.052056140197,22.4534871217442,0,0.995005707323505,1.14703822762977,-0,0,0.0310226109846996,4.4207220653197
255.89,0.949112479138055,0.949112479217758,0.949112478983244,65.7331827996982,65.7331827996982,25.0892298591746,7.24555226496403,36.0427960496232,22.444834485111,0,0.995005707323505,1.14746865002301,-0,0,0.0436076016722818,6.21408323830016
255.9,0.948926282399422,0.948926282479806,0.948926282245185,65.8847134110113,65.8847134110113,25.1374729193418,7.41529718125522,36.0334061384307,22.4360100913254,0,0.995005707323505,1.14724459478349,-0,0,0.0572512583583444,8.15830431606407
255.91,0.948730598451497,0.948730598531862,0.948730598296322,65.3146098909875,65.3146098909875,24.9484432249523,6.86436493341813,36.0235173460901,22.4267276114794,0,0.995005707323505,1.1478418093218,-0,0,0.036675573777565,5.22626926330302
255.92,0.94856133082935,0.948561330909946,0.948561330674346,64.817844423293,64.817844423293,24.7837254550329,6.38418502879054,36.0148799943843,22.4187794001182,0,0.995005707323505,1.14928572466905,-0,0,0.0511657802735519,7.29112368898115
255.93,0.948387645414417,0.94838764549491,0.9483876452591,64.6480320708956,64.6480320708956,24.7264471093182,6.23131240785111,36.0060898983539,22.4106297646906,0,0.995005707323505,1.14971959822207,-0,0,0.0460259862184122,6.55870303612374
255.94,0.948206531263721,0.948206531345068,0.948206531108649,64.5458578055686,64.5458578055686,24.6913438594885,6.14675779116754,35.9969592308295,22.4021407835716,0,0.995005707323505,1.15000093057345,-0,0,0.0396336021585632,5.64778830759526
255.95,0.948037641098489,0.948037641179761,0.948037640943207,64.114379007544,64.114379007544,24.5480947740102,5.73174303628706,35.9883816308312,22.3942543404257,0,0.995005707323505,1.15093720721876,-0,0,0.032642400770309,4.65154210976904
255.96,0.947867939533724,0.94786793961788,0.947867939379341,64.2679415303427,64.2679415303427,24.5971425844589,5.90177118294159,35.9798207312066,22.3863496161946,0,0.995005707323505,1.15099178788585,-0,0,0.0441890519120854,6.29693989747217
255.97,0.947697274263561,0.947697274347256,0.947697274110726,64.237319605462,64.237319605462,24.5856426029075,5.88773805389629,35.9712031011733,22.3783784503925,0,0.995005707323505,1.15098723066417,-0,0,0.0533623673758731,7.60413735106192
255.98,0.947519541904391,0.94751954198672,0.9475195417497,64.2693073367111,64.2693073367111,24.5946659297883,5.93700363111886,35.9622497796107,22.3700539259816,0,0.995005707323505,1.1507781282063,-0,0,0.0542821346466745,7.73520418715112
255.99,0.947337706553328,0.947337706635166,0.947337706398117,64.8220563234214,64.8220563234214,24.7748305230425,6.50741871063981,35.9531431444718,22.3614944683098,0,0.995005707323505,1.14944776947711,-0,0,0.0407252087100471,5.80334224118171
256,0.947148800783061,0.947148800865445,0.947148800627918,64.5090383665242,64.5090383665242,24.6703583940346,6.21282604730794,35.9436025843431,22.3526097348732,0,0.995005707323505,1.1499860072893,-0,0,0.051491651489704,7.33756033728282
256.01,0.946961866344136,0.946961866423318,0.946961866186164,64.5060163969455,64.5060163969455,24.6677979569936,6.22801496168774,35.9341862638857,22.343815171372,0,0.995005707323505,1.14994737957543,-0,0,0.051628042928968,7.35699611737794
256.02,0.946779166551124,0.946779166633023,0.946779166395492,64.7597471205138,64.7597471205138,24.7496657052025,6.49954891371045,35.9249946051805,22.3352036016228,0,0.995005707323505,1.14933700532061,-0,0,0.0446926901245837,6.36870834275317
256.03,0.94657103657697,0.946571036660517,0.946571036422292,64.91463529032,64.91463529032,24.798842612946,6.67466847670791,35.9145804631666,22.3253863504455,0,0.995005707323505,1.14902699312371,-0,0,0.0541570730645657,7.71738291170061
256.04,0.946371944974753,0.946371945059652,0.946371944821958,64.9401909484008,64.9401909484008,24.8055802578696,6.7196370801478,35.9045885050265,22.3159653632265,0,0.995005707323505,1.14858832645872,-0,0,0.0363404823153967,5.17851872994402
256.05,0.946181048114993,0.946181048199653,0.946181047961744,64.5723682517473,64.5723682517473,24.6830769017166,6.37045975460338,35.8949395125328,22.3069689846112,0,0.995005707323505,1.14934810828474,-0,0,0.0337688353726453,4.81205904060196
256.06,0.9459917903882,0.945991790471781,0.945991790233555,64.470586051299,64.470586051299,24.6480352610457,6.28710883289059,35.8854010833164,22.298076135092,0,0.995005707323505,1.14975145103825,-0,0,0.0364996685781415,5.20120277238517
256.07,0.945794186274209,0.945794186358271,0.945794186120431,64.7469527420679,64.7469527420679,24.7372276419471,6.58266286586656,35.8755127772279,22.2887770989735,0,0.995005707323505,1.14922045802342,-0,0,0.035068469129273,4.9972568509214
256.08,0.945593129804153,0.945593129887881,0.945593129649647,64.8142872829748,64.8142872829748,24.757683060088,6.66953738067602,35.8654360643724,22.2793138379264,0,0.995005707323505,1.14915449174159,-0,0,0.0572266379873561,8.15479591319825
256.09,0.945373385571687,0.945373385655383,0.945373385417635,65.1905436377791,65.1905436377791,24.8795353488766,7.06712093026942,35.8545059018884,22.2689168056213,0,0.995005707323505,1.14809467192244,-0,0,0.056432147991816,8.04158108883378
256.1,0.945136911139871,0.945136911223786,0.945136910985001,65.1814650773284,65.1814650773284,24.8745960767164,7.08101812474608,35.8427436033033,22.257703349279,0,0.995005707323505,1.14760576568922,-0,0,0.0309715997446491,4.4134529636125
256.11,0.944908923053669,0.944908923139297,0.944908922900489,64.5314327268115,64.5314327268115,24.6590398185948,6.45315313197352,35.8313157988105,22.2469637960275,0,0.995005707323505,1.1490703757326,-0,0,0.0401894682538174,5.72699922616898
256.12,0.94469108874039,0.944691088825711,0.944691088587134,64.5568145637761,64.5568145637761,24.6655749636,6.4996421195236,35.8204484401159,22.2367240041366,0,0.995005707323505,1.14928559642678,-0,0,0.0471763612289149,6.72263147512038
256.13,0.944473325075248,0.944473325159776,0.94447332492074,64.6242214900163,64.6242214900163,24.6859268874548,6.58814361704254,35.8096022584295,22.2264756145442,0,0.995005707323505,1.14907982000275,-0,0,0.0463431930270269,6.60390500635134
256.14,0.944266337588672,0.944266337673006,0.944266337434564,64.3064163023673,64.3064163023673,24.579743760177,6.29043727036513,35.799228995968,22.2167500360342,0,0.995005707323505,1.14968557172571,-0,0,0.0531927865840145,7.57997208822207
256.15,0.944055779106766,0.944055779191032,0.944055778952404,64.9058194034467,64.9058194034467,24.7750197565184,6.91021315459959,35.7887736576733,22.2068325911738,0,0.995005707323505,1.14853344654409,-0,0,0.0520977923264531,7.42393540651957
256.16,0.943832701713952,0.943832701799897,0.943832701560572,64.1694579973702,64.1694579973702,24.5311320856792,6.1954891457997,35.7776076696561,22.1963611819144,0,0.995005707323505,1.14987035057673,-0,0,0.0443820068368429,6.32443597425011
256.17,0.943619978414206,0.943619978501051,0.943619978261003,63.9479913647505,63.9479913647505,24.4565731988491,5.99461327883408,35.7669882150741,22.1863898708423,0,0.995005707323505,1.15027756665239,-0,0,0.03,4.275
256.18,0.943415103799018,0.943415103885856,0.94341510364631,63.7372533852137,63.7372533852137,24.3856013955243,5.80368448211616,35.7567370662635,22.176831836834,0,0.995005707323505,1.15110255647679,-0,0,0.0472336881189857,6.73080055695547
256.19,0.943251597646214,0.943251597728581,0.943251597491775,64.0878128760483,64.0878128760483,24.499455708204,6.17011620477673,35.7485098524158,22.1691868188558,0,0.995005707323505,1.15029174732634,-0,0,0.0419431615249631,5.97690051730725
256.2,0.943131393166577,0.943131393261238,0.943131393020762,63.9717116596736,63.9717116596736,24.4602553356913,6.06588287634289,35.7422696754104,22.1635591079203,0,0.995005707323505,1.15027113581728,-0,0,0.03,4.275
256.21,0.94302953787801,0.943029537965616,0.943029537727885,64.0870007480261,64.0870007480261,24.4972537884314,6.19128589506106,35.7369013651969,22.1588134877681,0,0.995005707323505,1.15030526236666,-0,0,0.0468752703639695,6.67972602686566
256.22,0.942939371770706,0.94293937185416,0.942939371614221,64.3123884203009,64.3123884203009,24.5705344714331,6.42569978681691,35.7321009504496,22.1545876830343,0,0.995005707323505,1.14975882102156,-0,0,0.0554936275881344,7.90784193130915
256.23,0.942848043323913,0.942848043412654,0.942848043169911,64.2035407259523,64.2035407259523,24.5339430395324,6.32605115837991,35.7272143987917,22.1502751687807,0,0.995005707323505,1.14951144016247,-0,0,0.035888931353737,5.11417271790752
256.24,0.942783535224118,0.942783535313288,0.942783535071303,63.7271241126666,63.7271241126666,24.3767387042666,5.85630700046142,35.7235453886874,22.1472717235177,0,0.995005707323505,1.15058825414571,-0,0,0.0309827749527474,4.41504543076651
256.25,0.942729512588468,0.942729512677151,0.942729512436974,64.2499899177387,64.2499899177387,24.5480820394328,6.384751571623,35.7204712304499,22.1447671156658,0,0.995005707323505,1.14987595851382,-0,0,0.0367073253514936,5.23079386258784
256.26,0.942678227983946,0.942678228070934,0.942678227830373,64.4831632095387,64.4831632095387,24.6242249024038,6.62330295164187,35.717498543035,22.1423617148618,0,0.995005707323505,1.14938545423357,-0,0,0.0580034020598893,8.26548479353422
256.27,0.942617704145822,0.94261770423057,0.942617703990232,64.941339777369,64.941339777369,24.7742535764409,7.08777631920103,35.7141047803397,22.1394586778283,0,0.995005707323505,1.14809268446761,-0,0,0.0530250041344458,7.55606308915853
256.28,0.942562267247983,0.942562267334292,0.942562267092107,65.1178766865795,65.1178766865795,24.8317438656924,7.27019661043951,35.710905700245,22.136774375895,0,0.995005707323505,1.14752274066894,-0,0,0.0554724913906478,7.90483002316731
256.29,0.942533444720202,0.942533444808558,0.942533444565411,64.6155207476992,64.6155207476992,24.6662903076762,6.77126330787947,35.7089008932276,22.1353565465922,0,0.995005707323505,1.14826454005723,-0,0,0.0536524269338667,7.645470838076
256.3,0.942518678139387,0.94251867822931,0.942518677985736,64.6595525721401,64.6595525721401,24.6805445829795,6.81732184732923,35.7076112596295,22.1346194651813,0,0.995005707323505,1.1482838987075,-0,0,0.0440075182939099,6.27107135688216
256.31,0.942512144736914,0.942512144823871,0.942512144582182,64.7431370192603,64.7431370192603,24.7078653787311,6.90213584559537,35.7067208375018,22.1342803361631,0,0.995005707323505,1.14822785246613,-0,0,0.0414471090628547,5.90621304145679
256.32,0.942502854133421,0.942502854220069,0.942502853978875,64.7676635822575,64.7676635822575,24.7157528073143,6.92814278616667,35.7056984764365,22.1338223196543,0,0.995005707323505,1.14833005625604,-0,0,0.055429807084787,7.89874750958215
256.33,0.942489576706667,0.942489576791578,0.942489576550595,64.4462430575435,64.4462430575435,24.6098981128696,6.60860174008478,35.7044670506706,22.133174266788,0,0.995005707323505,1.14880048221512,-0,0,0.0565070544631708,8.05225526100184
256.34,0.942476873569618,0.942476873652335,0.942476873411479,64.7732189859161,64.7732189859161,24.7171754274461,6.93735349362367,35.7033193629113,22.1325461293812,0,0.995005707323505,1.1482041550004,-0,0,0.0528226793678737,7.52723180992201
256.35,0.942478274770195,0.942478274853513,0.942478274612058,64.8068888089772,64.8068888089772,24.7281537482406,6.97150810766957,35.7028118982794,22.1325688030283,0,0.995005707323505,1.14797391431617,-0,0,0.0412267864801954,5.87481707342784
256.36,0.942492421512507,0.942492421597665,0.942492421356177,64.7181748170069,64.7181748170069,24.6990030642698,6.88207094728023,35.7028890435499,22.1332148261769,0,0.995005707323505,1.14828844140411,-0,0,0.0479948122724727,6.83926074882736
256.37,0.942507089978446,0.94250709006561,0.942507089823664,64.9810144445971,64.9810144445971,24.7854133526493,7.14411672818062,35.7030291669935,22.133868549423,0,0.995005707323505,1.14776664417421,-0,0,0.0449612720563769,6.40698126803371
256.38,0.942525354639319,0.942525354725511,0.942525354483058,64.4710694592291,64.4710694592291,24.6178380774059,6.63308966791489,35.7032725461235,22.1347072451908,0,0.995005707323505,1.14860494393804,-0,0,0.0411902397444016,5.86960916357723
256.39,0.94257340528327,0.942573405367516,0.9425734051264,64.4206398785443,64.4206398785443,24.6015375616512,6.57869839097508,35.7049593295947,22.1369821579745,0,0.995005707323505,1.14906134835656,-0,0,0.0531252333021562,7.57034574555726
256.4,0.942632143284955,0.942632143371283,0.942632143129164,64.8957218861465,64.8957218861465,24.758058394965,7.04878764685485,35.7072088167005,22.1397254225911,0,0.995005707323505,1.14812881859667,-0,0,0.0519238431123758,7.39914764351356
256.41,0.942681519318302,0.942681519404515,0.942681519161835,64.571346921384,64.571346921384,24.6517242292304,6.72037792438946,35.7089420496334,22.1420269473611,0,0.995005707323505,1.14855162524866,-0,0,0.0497945398884753,7.09572193410773
256.42,0.94275200192231,0.942752002008173,0.942752001765554,64.0797972502258,64.0797972502258,24.4906047998526,6.2227910294076,35.7116569035068,22.1453493173114,0,0.995005707323505,1.1494802193898,-0,0,0.035994148856462,5.12916621204584
256.43,0.94284345761483,0.942843457698789,0.942843457457526,64.5957764228766,64.5957764228766,24.6608233341792,6.73064691329728,35.7154496636107,22.1496798459687,0,0.995005707323505,1.14897684616749,-0,0,0.0469646659583565,6.6924648990658
256.44,0.942930805781956,0.94293080586671,0.942930805624793,64.2342495025068,64.2342495025068,24.542576076654,6.3614680934296,35.7189825734545,22.1537988356227,0,0.995005707323505,1.14946559150476,-0,0,0.0474226450302342,6.75772691680838
256.45,0.943036171044633,0.943036171129617,0.943036170887751,64.7248694501496,64.7248694501496,24.7045684777767,6.84267725525807,35.723432017628,22.1587601772635,0,0.995005707323505,1.14870602747711,-0,0,0.0552555440996099,7.87391503419441
256.46,0.943138007572406,0.943138007658645,0.943138007416047,64.3732540459227,64.3732540459227,24.5896920889246,6.48207760978751,35.7276459833639,22.1635304527713,0,0.995005707323505,1.14896084746996,-0,0,0.0368599938689034,5.25254912631874
256.47,0.943447825713468,0.943447825804545,0.943447825560757,64.1138250001483,64.1138250001483,24.5067413386971,6.1940131299495,35.7416673161135,22.1781445540853,0,0.995005707323505,1.14987003392049,-0,0,0.0395690027635109,5.6385828938003
256.48,0.944219830546622,0.944219830624215,0.944219830392838,64.7409557118736,64.7409557118736,24.7188217528707,6.74885659704249,35.7775973105647,22.2145018042664,0,0.995005707323505,1.14900145113804,-0,0,0.0475618536807612,6.77756414950847
256.49,0.945079369719122,0.945079369793438,0.945079369566297,64.4572091133643,64.4572091133643,24.632188351172,6.38460406139982,35.8176148557797,22.2549901961848,0,0.995005707323505,1.14932097502604,-0,0,0.0367236317542155,5.2331175249757
256.5,0.945949013410779,0.945949013483554,0.945949013261531,64.8261907798237,64.8261907798237,24.7601902645503,6.6719844180362,35.8581979969182,22.2960083648693,0,0.995005707323505,1.1489067875066,-0,0,0.0316957157046466,4.51663948791215
256.51,0.946711534866212,0.946711534921104,0.946711534715247,64.917925686227,64.917925686227,24.7962271109397,6.69218803163332,35.8937258972185,22.3320117573751,0,0.995005707323505,1.1489395101852,-0,0,0.0423771276501103,6.03874069014072
256.52,0.947494095269332,0.947494095329301,0.947494095120591,65.0434008459828,65.0434008459828,24.8435183033396,6.74418104253427,35.9302450840526,22.3689747193959,0,0.995005707323505,1.14863676151513,-0,0,0.0334767923139834,4.77044290474263
256.53,0.948247860055927,0.948247860118909,0.948247859912056,64.8870529508496,64.8870529508496,24.7979500188712,6.5170234927476,35.9653894131037,22.4046400449983,0,0.995005707323505,1.14934453938762,-0,0,0.0572095643622307,8.15236292161787
256.54,0.948971965377387,0.94897196543719,0.948971965236157,65.5901303920045,65.5901303920045,25.0346481910873,7.1520145734155,35.9992419450234,22.4388738735657,0,0.995005707323505,1.14794795760213,-0,0,0.0509766906011775,7.26417841066779
256.55,0.949688348233978,0.949688348288159,0.949688348094174,65.6016028020168,65.6016028020168,25.0439571091408,7.09617591322861,36.0326779791451,22.4727489096431,0,0.995005707323505,1.14776848041024,-0,0,0.0474909236582507,6.76745662130073
256.56,0.950359457732734,0.950359457786184,0.950359457592922,65.1757374616804,65.1757374616804,24.9091598183553,6.60726741530331,36.0639452392292,22.5045248071478,0,0.995005707323505,1.14854520249818,-0,0,0.0333616852777228,4.7540401520755
256.57,0.951020511239345,0.951020511292836,0.951020511102433,64.7498779160098,64.7498779160098,24.7742879999112,6.11921198593296,36.0947558570644,22.5359100730125,0,0.995005707323505,1.14987285188392,-0,0,0.0343338668311457,4.89257602343826
256.58,0.951649696433903,0.951649696486942,0.951649696299224,64.8473318808638,64.8473318808638,24.8111833243399,6.15736775242788,36.1241316064954,22.5658325219405,0,0.995005707323505,1.15028867219842,-0,0,0.0542067226380467,7.72445797592166
256.59,0.952259342532269,0.952259342585554,0.952259342399529,64.981061776668,64.981061776668,24.8598547045721,6.23363587839604,36.152616399051,22.594809499221,0,0.995005707323505,1.14994210732139,-0,0,0.0539154088359478,7.68294575912256
256.6,0.952840274268599,0.952840274318713,0.952840274136954,64.9816151656294,64.9816151656294,24.8645248059064,6.17945390871841,36.1797259320157,22.6224353248954,0,0.995005707323505,1.14996982247693,-0,0,0.0476487582502467,6.78994805066016
256.61,0.953406229446265,0.953406229492111,0.953406229314228,65.5380880318394,65.5380880318394,25.0518090567458,6.68255761753566,36.2061824405853,22.6493479737184,0,0.995005707323505,1.14902093234751,-0,0,0.043361222027524,6.17897413892217
256.62,0.953946542709002,0.953946542754806,0.953946542577469,65.5457274412946,65.5457274412946,25.0584900960847,6.63931124553441,36.2313730446988,22.6750431510614,0,0.995005707323505,1.14898364301246,-0,0,0.0479380798305794,6.83117637585757
256.63,0.95447263644047,0.954472636486967,0.954472636310896,65.8688625596084,65.8688625596084,25.1687635391439,6.91288446810028,36.2559220654831,22.700056026025,0,0.995005707323505,1.14836864287283,-0,0,0.0452673720569612,6.45060051811697
256.64,0.954964331768765,0.954964331816257,0.954964331640543,65.8632123024581,65.8632123024581,25.170694870608,6.86097234275838,36.2788101099252,22.7234298497745,0,0.995005707323505,1.14820885494705,-0,0,0.03,4.275
256.65,0.955437070152302,0.955437070198777,0.955437070025215,65.5730908878217,65.5730908878217,25.0789699247271,6.5263640505485,36.3007678472999,22.7459589899733,0,0.995005707323505,1.14911969123871,-0,0,0.0434095826690582,6.1858655303408
256.66,0.955893627931037,0.955893627976777,0.955893627805119,65.7928133859442,65.7928133859442,25.1547065696238,6.70308209154663,36.3220216152358,22.7677096791618,0,0.995005707323505,1.14881282083662,-0,0,0.0549509770228102,7.83051422575045
256.67,0.956309923997511,0.95630992404186,0.956309923871686,66.0655856291183,66.0655856291183,25.2475642403551,6.93669999473529,36.3413692772693,22.7875163571137,0,0.995005707323505,1.1480512066616,-0,0,0.03,4.275
256.68,0.956735874876865,0.956735874919578,0.956735874751362,65.4285446232786,65.4285446232786,25.0414402717246,6.25959658821583,36.3610869109784,22.8078611240844,0,0.995005707323505,1.14969258505262,-0,0,0.0530831577809946,7.56434998379173
256.69,0.957134462712397,0.957134462756851,0.957134462588015,65.5254018492397,65.5254018492397,25.0763376089274,6.31891069910279,36.379595636399,22.8268955137379,0,0.995005707323505,1.1495343237038,-0,0,0.0365917040844955,5.21431783204061
256.7,0.957516712509212,0.957516712553945,0.957516712385184,65.6042790645964,65.6042790645964,25.1051944013532,6.36177688469401,36.3973180522089,22.8451841276935,0,0.995005707323505,1.14979619362903,-0,0,0.0565530181250638,8.05880508282159
256.71,0.957866270243692,0.957866270286561,0.957866270120359,65.9317988472556,65.9317988472556,25.215524666394,6.65640936054673,36.413518850532,22.8618706361768,0,0.995005707323505,1.14895351041032,-0,0,0.0460391848368012,6.56058383924417
256.72,0.958191864076421,0.958191864120084,0.958191863953065,66.1918031528938,66.1918031528938,25.3034700912659,6.88582486591079,36.4285539704788,22.8774243165042,0,0.995005707323505,1.14860083562579,-0,0,0.0478738956297978,6.82203012724619
256.73,0.958529935789477,0.958529935829045,0.958529935667321,66.1551657837655,66.1551657837655,25.2940104881712,6.81744830240342,36.4441702303757,22.8935472509864,0,0.995005707323505,1.14836152530172,-0,0,0.0344509478106025,4.90926006301086
256.74,0.958851105012596,0.958851105052761,0.958851104889263,66.2326703176068,66.2326703176068,25.3219326982762,6.86480361647478,36.4589753561829,22.9088913449491,0,0.995005707323505,1.14846665567925,-0,0,0.0449031673446093,6.39870134660683
256.75,0.959141199664938,0.959141199705299,0.959141199541409,66.3886787289809,66.3886787289809,25.3754154780239,6.99363713358388,36.4723151750122,22.9227264203848,0,0.995005707323505,1.14798905198176,-0,0,0.0303072604255447,4.31878461064012
256.76,0.959407463714283,0.959407463755507,0.959407463592108,66.2003536161225,66.2003536161225,25.3155250670645,6.78042426326403,36.4844757031942,22.9354536496643,0,0.995005707323505,1.14849709647818,-0,0,0.0350442335449541,4.99380328015596
256.77,0.959645785097263,0.959645785139886,0.959645784976033,66.0905461384551,66.0905461384551,25.281222555479,6.64836987927677,36.4953118225122,22.9468644366662,0,0.995005707323505,1.14892655166519,-0,0,0.0469939805311661,6.69664222569117
256.78,0.959871169831884,0.95987116987457,0.959871169710212,66.0746961219602,66.0746961219602,25.2777035410345,6.61149986883831,36.5055498047491,22.9576464483728,0,0.995005707323505,1.14888313376092,-0,0,0.0395673499080324,5.63834736189461
256.79,0.960064620200717,0.96006462024099,0.960064620078532,66.4404487662287,66.4404487662287,25.3993623497839,6.95926197132299,36.5142844255658,22.9669023693399,0,0.995005707323505,1.14837827645507,-0,0,0.0478760764126438,6.82234088880174
256.8,0.960236779485343,0.960236779525323,0.960236779364509,66.4641010855749,66.4641010855749,25.4084047945234,6.9670146917865,36.5219727447577,22.9751136490306,0,0.995005707323505,1.14811677319336,-0,0,0.0439792418665218,6.26704196597936
256.81,0.959950152245035,0.959950152295508,0.959950152125347,66.4743364091993,66.4743364091993,25.4093871155104,7.00534871562109,36.507635998835,22.9613516947432,0,0.995005707323505,1.14792376898488,-0,0,0.0334528082422556,4.76702517452142
256.82,0.959481508655685,0.959481508702942,0.959481508531162,65.4811502042557,65.4811502042557,25.0790990850831,6.05771665956155,36.4844886900142,22.93894485468,0,0.995005707323505,1.14980841050668,-0,0,0.03,4.275
256.83,0.958978242503415,0.958978242553112,0.958978242376639,65.3486577571294,65.3486577571294,25.0314489397851,5.97394062187011,36.4597785280985,22.9149386071609,0,0.995005707323505,1.1504994042102,-0,0,0.0329274682630914,4.69216422749052
256.84,0.958463242747727,0.958463242802205,0.958463242619059,65.079745786042,65.079745786042,24.9388685051986,5.75483371493798,36.4345172674782,22.8903948036258,0,0.995005707323505,1.15120460911068,-0,0,0.0444844728791644,6.33903738528093
256.85,0.957922986976457,0.957922987031358,0.95792298684596,64.7891986708063,64.7891986708063,24.8389801141659,5.51648462716543,36.4080665839494,22.8646474596915,0,0.995005707323505,1.1516038711796,-0,0,0.03,4.275
256.86,0.957396700045165,0.957396700102767,0.957396699913364,64.524164074105,64.524164074105,24.7475882995261,5.30226144636729,36.3822879691602,22.8396146585776,0,0.995005707323505,1.15241301028428,-0,0,0.0383773420454892,5.46877124148221
256.87,0.95686641456077,0.956866414622398,0.956866414428266,64.5599666983623,64.5599666983623,24.7550546644913,5.38920194403142,36.3563713482933,22.8143934060376,0,0.995005707323505,1.1523234971547,-0,0,0.0396511656920424,5.65029111111605
256.88,0.956344118583849,0.956344118645865,0.956344118449052,64.5089681743423,64.5089681743423,24.7340540886925,5.38857721624959,36.3308357760003,22.7895551820924,0,0.995005707323505,1.15232628877399,-0,0,0.0435081104806964,6.19990574349924
