t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
256.89,0.955816517747975,0.955816517811273,0.955816517611774,64.8469082716946,64.8469082716946,24.8408579602368,5.77736806093948,36.3050935074289,22.7644467033263,0,0.995005707323505,1.15142246958792,-0,0,0.0411929689625054,5.86999807715702
256.9,0.95530342765659,0.955303427720857,0.955303427520076,64.9748484116879,64.9748484116879,24.8787495425071,5.95480842084362,36.2800231990988,22.7400167917455,0,0.995005707323505,1.15090069651184,-0,0,0.0437993472287393,6.24140698009536
256.91,0.954800362676986,0.954800362743425,0.954800362538451,65.3873552503024,65.3873552503024,25.0102589096359,6.41585873525259,36.2554629297459,22.7160335853039,0,0.995005707323505,1.14969080056011,-0,0,0.0336828727076825,4.79980936084476
256.92,0.95430451397956,0.954304514047719,0.954304513840036,65.2134814610813,65.2134814610813,24.9490810683027,6.28988791689398,36.2311886785774,22.6924048656099,0,0.995005707323505,1.14977708236597,-0,0,0.03,4.275
256.93,0.953818732996534,0.95381873306602,0.953818732856453,65.1668806279172,65.1668806279172,24.9298190720165,6.29018507044409,36.2074164072816,22.6692791501915,0,0.995005707323505,1.14983691925856,-0,0,0.03,4.275
256.94,0.95332822435899,0.953328224429686,0.953328224218673,65.5620331059905,65.5620331059905,25.0557257947413,6.73262600577114,36.1834687778844,22.6459383223349,0,0.995005707323505,1.14924100234684,-0,0,0.0584247863705943,8.32553205780969
256.95,0.952845708824457,0.952845708896072,0.95284570868281,65.4626581956976,65.4626581956976,25.0191495162278,6.67984652986736,36.1598827689644,22.6229288968658,0,0.995005707323505,1.14871780005277,-0,0,0.0412124865578805,5.87277933449797
256.96,0.95237918632149,0.952379186393838,0.952379186179562,64.7565422659701,64.7565422659701,24.7832623456344,6.01880150397902,36.136998901638,22.6007418603532,0,0.995005707323505,1.14999114335397,-0,0,0.0306483180143877,4.36738531705024
256.97,0.9519306135914,0.951930613663039,0.951930613447774,65.2248352730094,65.2248352730094,24.9335476372119,6.53029805170835,36.1150926889526,22.5794445323484,0,0.995005707323505,1.14952112869136,-0,0,0.0518454253634777,7.38797311429557
256.98,0.951492158825688,0.951492158898092,0.951492158682285,65.4709771951069,65.4709771951069,25.0108976580129,6.81872134451487,36.0936789080407,22.5585769425513,0,0.995005707323505,1.14851676273047,-0,0,0.0330546744900136,4.71029111482694
256.99,0.951063278815495,0.951063278889133,0.951063278671046,64.6660782820442,64.6660782820442,24.742844119175,6.05523522533997,36.0726173435766,22.5382257131277,0,0.995005707323505,1.1500584909645,-0,0,0.0394750322435363,5.62519209470392
257,0.950645832963099,0.950645833036037,0.950645832818371,65.1313288040844,65.1313288040844,24.8923824263889,6.56065798498716,36.0522360201908,22.5184347989064,0,0.995005707323505,1.14941460707027,-0,0,0.048214470070452,6.87056198503941
257.01,0.95021473562817,0.9502147357022,0.950214735483048,65.3321412062512,65.3321412062512,24.9548967189665,6.80297791445854,36.0312040102577,22.4979592815349,0,0.995005707323505,1.14859621633952,-0,0,0.0362533555556698,5.16610316668295
257.02,0.949818773489351,0.949818773564145,0.949818773342664,64.807846599794,64.807846599794,24.7793438922738,6.31688615686144,36.0117713201595,22.4791891227731,0,0.995005707323505,1.14952020623424,-0,0,0.0398107342272162,5.67302962737831
257.03,0.949430939950285,0.949430940023962,0.949430939804399,64.545065986696,64.545065986696,24.689816645725,6.09146306407871,35.9927612503033,22.4608416723139,0,0.995005707323505,1.15019637745619,-0,0,0.0476474471774273,6.78976122278339
257.04,0.949039496399805,0.949039496473819,0.94903949625319,64.8327610905641,64.8327610905641,24.7812058857853,6.41678973150767,35.9736494274977,22.4423219315587,0,0.995005707323505,1.14968265149527,-0,0,0.053196721154916,7.58053276457553
257.05,0.948653942854931,0.948653942931117,0.948653942707054,64.593010374672,64.593010374672,24.6992727260749,6.21416134761809,35.9547835864129,22.4240654406411,0,0.995005707323505,1.14970797900584,-0,0,0.0321363331896453,4.57942747952445
257.06,0.948267308552658,0.948267308630529,0.948267308405746,64.7874731408129,64.7874731408129,24.7600560088363,6.44578165056415,35.9359013434309,22.4057901468179,0,0.995005707323505,1.14949735145451,-0,0,0.0319486231754046,4.55267880249515
257.07,0.947909241076406,0.947909241154012,0.947909240929253,64.4500985755013,64.4500985755013,24.6462507216328,6.14287837312436,35.9183368860871,22.3888833162898,0,0.995005707323505,1.15014681440154,-0,0,0.0406635105785178,5.79455025743878
257.08,0.947558375318054,0.947558375394475,0.94755837517082,64.4343020323885,64.4343020323885,24.6382064486791,6.1608212173049,35.9011533000518,22.3723275150319,0,0.995005707323505,1.15022861832878,-0,0,0.048758589628703,6.94809902209017
257.09,0.947266340376098,0.947266340450306,0.94726634023077,64.7050439899202,64.7050439899202,24.724810551082,6.45971908805461,35.8867898065016,22.3585350953639,0,0.995005707323505,1.14959808879554,-0,0,0.0551922704324987,7.86489853663106
257.1,0.94701012516157,0.947010125229185,0.947010125020989,64.8166271561556,64.8166271561556,24.7593794237647,6.59612240650059,35.8741018337657,22.3464029158893,0,0.995005707323505,1.14905931660169,-0,0,0.0479316367472799,6.83025823648739
257.11,0.946760562330935,0.946760562405625,0.946760562182231,64.7691623636705,64.7691623636705,24.7417205723321,6.57286629664408,35.8617093745069,22.3345866925195,0,0.995005707323505,1.14895690077719,-0,0,0.0368544056578564,5.25175280624454
257.12,0.946524450364389,0.946524450444213,0.946524450215474,64.4222006862444,64.4222006862444,24.6257218342574,6.24882583519725,35.8499241268039,22.3234507242432,0,0.995005707323505,1.14984892510119,-0,0,0.0529311037760585,7.54268228808833
257.13,0.946308408628598,0.946308408707754,0.946308408479178,64.5537717851526,64.5537717851526,24.6671775001683,6.40136554080084,35.8391507675905,22.3132554767612,0,0.995005707323505,1.14958476272407,-0,0,0.0552158133867634,7.86825340761378
257.14,0.946104154229849,0.946104154307953,0.946104154080705,64.8017274829434,64.8017274829434,24.7469819216586,6.66918350031534,35.8289487105538,22.3035952720742,0,0.995005707323505,1.14892595933136,-0,0,0.0496526769285905,7.07550646232414
257.15,0.945901210634043,0.945901210710342,0.945901210483887,65.0465156031028,65.0465156031028,24.8257545467633,6.93372870970873,35.81880247493,22.2939844184641,0,0.995005707323505,1.14833721768145,-0,0,0.0499080429144358,7.11189611530711
257.16,0.945708346698105,0.945708346775774,0.945708346547759,64.6416644706051,64.6416644706051,24.6910705662976,6.54774025916304,35.8090782304561,22.284845980986,0,0.995005707323505,1.14876681024639,-0,0,0.0405157557623731,5.77349519613817
257.17,0.945533504181597,0.945533504261238,0.945533504029569,65.0102414783903,65.0102414783903,24.810751851986,6.93338673575748,35.8002679882503,22.2765867543826,0,0.995005707323505,1.14839979571859,-0,0,0.0499686932067364,7.12053878195994
257.18,0.945367869824344,0.945367869904315,0.945367869673157,64.6849489909287,64.6849489909287,24.7024338310071,6.62435141267455,35.7918489528523,22.2687486254018,0,0.995005707323505,1.1487302138192,-0,0,0.0426385988369381,6.07600033426368
257.19,0.945212831683827,0.945212831764473,0.945212831533308,64.8987605271063,64.8987605271063,24.7714017338019,6.85336528564173,35.7839770822113,22.2614181592533,0,0.995005707323505,1.14833832304252,-0,0,0.0306166619916312,4.36287433380744
257.2,0.945085192449712,0.945085192529205,0.945085192298611,64.6134822065037,64.6134822065037,24.6765335213185,6.58072065870178,35.7773569317125,22.2554046160895,0,0.995005707323505,1.14895819635354,-0,0,0.0347291406001515,4.94890253552159
257.21,0.944958024515345,0.944958024595052,0.944958024364142,64.3398724481866,64.3398724481866,24.5855055328838,6.31966908001439,35.7707672978226,22.2494360703496,0,0.995005707323505,1.14962718897139,-0,0,0.0410339213287454,5.84733378934621
257.22,0.94483003067595,0.944830030754582,0.94483003052474,64.8265524907243,64.8265524907243,24.7443802901096,6.81894121412043,35.7642173564361,22.2433939201678,0,0.995005707323505,1.14856305353624,-0,0,0.0329159541947656,4.6905234727541
257.23,0.944701909869685,0.944701909949522,0.944701909716159,64.9185249241398,64.9185249241398,24.7735113403735,6.92356054852966,35.757612272586,22.2373521030241,0,0.995005707323505,1.14847874898339,-0,0,0.0505161127770093,7.19854607072383
257.24,0.944582445636991,0.944582445716503,0.944582445486088,65.3321392375219,65.3321392375219,24.9084342142478,7.34901775390395,35.7514455583498,22.2316759252681,0,0.995005707323505,1.14751674392139,-0,0,0.0562885072187337,8.02111227866955
257.25,0.944471293719536,0.944471293799362,0.944471293568558,64.7724557613451,64.7724557613451,24.723500118422,6.80049098467192,35.7455874653079,22.2263773113653,0,0.995005707323505,1.14799198124252,-0,0,0.0311751277312539,4.44245570170368
257.26,0.944372051176632,0.944372051256636,0.944372051024733,64.7050707050998,64.7050707050998,24.7004738270109,6.74303921222718,35.7403181326407,22.221713360232,0,0.995005707323505,1.14869770683359,-0,0,0.0511177571473154,7.28428039349244
257.27,0.944275372821979,0.944275372902672,0.944275372669554,64.3169089626475,64.3169089626475,24.5720336910527,6.36457623754249,35.7351710669744,22.2171616581306,0,0.995005707323505,1.1492715039898,-0,0,0.0406991904602799,5.79963464058989
257.28,0.944190904686821,0.944190904765213,0.944190904536029,64.6088798717301,64.6088798717301,24.6672472730909,6.66501816409358,35.7306556141439,22.2132060934926,0,0.995005707323505,1.14902896238205,-0,0,0.0468922730186737,6.682148905161
257.29,0.94411859447188,0.944118594550436,0.944118594321309,64.3702752177104,64.3702752177104,24.5881581961002,6.43379191935876,35.7266788212481,22.2098044771035,0,0.995005707323505,1.14922071436639,-0,0,0.0350478334729624,4.99431626989714
257.3,0.944049748778735,0.944049748857851,0.944049748627042,64.4051605688218,64.4051605688218,24.5989905175074,6.47569232313054,35.7228808565253,22.206587389166,0,0.995005707323505,1.1493235900491,-0,0,0.0354037002815381,5.04502729011918
257.31,0.943994873022844,0.94399487310225,0.943994872870543,63.9600895202982,63.9600895202982,24.4521703750558,6.03633614317246,35.7196995784193,22.2040537987064,0,0.995005707323505,1.15038276954533,-0,0,0.0524747534779141,7.47765237060275
257.32,0.943948514088537,0.943948514168418,0.94394851393615,64.5511349033278,64.5511349033278,24.645990282234,6.63222415293294,35.7170245857532,22.2018861646417,0,0.995005707323505,1.14919777422043,-0,0,0.0478178314948773,6.81404098802002
257.33,0.943905734489224,0.94390573456917,0.943905734336875,64.4169802893522,64.4169802893522,24.6014640929112,6.50267200011837,35.7144462416902,22.1998620475436,0,0.995005707323505,1.14909008985229,-0,0,0.0322390875447922,4.59406997513289
257.34,0.943888943568445,0.943888943648093,0.943888943416185,63.9670289780577,63.9670289780577,24.4533353691453,6.05486989595428,35.7130489254148,22.1991101566886,0,0.995005707323505,1.15022118232892,-0,0,0.0404382781744381,5.76245463985743
257.35,0.943879331594294,0.943879331673898,0.943879331442503,64.4470378824805,64.4470378824805,24.6109426787791,6.53626850000261,35.7120861371855,22.1986832452924,0,0.995005707323505,1.1494552867601,-0,0,0.0442492522397705,6.30551844416729
257.36,0.943891469176581,0.943891469256089,0.943891469025058,64.5544070607598,64.5544070607598,24.6462335815974,6.64304966492218,35.712115430868,22.1992419649695,0,0.995005707323505,1.14893217875265,-0,0,0.0333359226150225,4.7503689726407
257.37,0.943919940062141,0.94391994014249,0.943919939909536,64.6818914388779,64.6818914388779,24.6882601713784,6.7684109474377,35.7128960347703,22.2005844566699,0,0.995005707323505,1.14890745086618,-0,0,0.0565436441981054,8.05746929823001
257.38,0.943949967552066,0.943949967631297,0.943949967398991,64.27491978639,64.27491978639,24.5546260646917,6.35923158868209,35.7137162326897,22.2019719650183,0,0.995005707323505,1.14923148400964,-0,0,0.03658424175748,5.2132544504409
257.39,0.944002921371976,0.944002921451357,0.944002921218197,64.6419879679321,64.6419879679321,24.6755943893977,6.72184807657685,35.7156696335283,22.204470257827,0,0.995005707323505,1.14892064748406,-0,0,0.0458482338799935,6.53337332789907
257.4,0.944069507219176,0.944069507298302,0.944069507066708,64.7631724904507,64.7631724904507,24.7158493212754,6.83733639335739,35.7182541803635,22.2075819167299,0,0.995005707323505,1.14855929898235,-0,0,0.0490315146474831,6.98699083726635
257.41,0.944047911522006,0.944047911590616,0.944047911376172,64.8480349423612,64.8480349423612,24.7434756549876,6.9248094853903,35.7166726143249,22.206552842646,0,0.995005707323505,1.14848430570071,-0,0,0.0526185558557307,7.49814420944162
257.42,0.944049019175847,0.944049019255786,0.944049019021283,64.9026601480334,64.9026601480334,24.7613424944689,6.97993374251017,35.7161696915362,22.2065567139871,0,0.995005707323505,1.14799190952422,-0,0,0.0368876082201159,5.25648417136652
257.43,0.944058343722692,0.944058343802916,0.94405834357042,64.6812184327321,64.6812184327321,24.6885276537673,6.75822521497999,35.716015308025,22.2069779097271,0,0.995005707323505,1.14850728499249,-0,0,0.0401853006608673,5.72640534417359
257.44,0.944078263124044,0.944078263203809,0.944078262971752,64.9223308462337,64.9223308462337,24.7678378872505,6.99802947089199,35.7164071574302,22.2078942179115,0,0.995005707323505,1.14814753994573,-0,0,0.0413294741927928,5.88945007247298
257.45,0.944112235058906,0.944112235139398,0.944112234904547,65.0679471811147,65.0679471811147,24.8158678100919,7.14103231031133,35.7174498259943,22.2094650448092,0,0.995005707323505,1.14794886758163,-0,0,0.0587264387303369,8.36851751907301
257.46,0.944134897246338,0.944134897327678,0.944134897092403,64.4094009689754,64.4094009689754,24.599484006902,6.48101029927976,35.7179013074509,22.2104893622447,0,0.995005707323505,1.148679876068,-0,0,0.0317304545773071,4.52158977726626
257.47,0.944178794042412,0.944178794122481,0.944178793890027,64.1165472452278,64.1165472452278,24.503466090489,6.18459364693111,35.7193732827488,22.2125803155479,0,0.995005707323505,1.14967997046578,-0,0,0.0353779802682205,5.04136218822142
257.48,0.944226189154462,0.944226189233852,0.944226189005886,64.0967251224049,64.0967251224049,24.4972235587485,6.16080949581936,35.7210513985353,22.2148642280502,0,0.995005707323505,1.1501314313955,-0,0,0.0440447784711192,6.27638093213448
257.49,0.944271152626414,0.944271152704681,0.944271152474424,64.1109568412787,64.1109568412787,24.5021574116593,6.17129999771757,35.7226285122716,22.2170283312895,0,0.995005707323505,1.15023089298016,-0,0,0.0563427962480748,8.02884846535066
257.5,0.944331030496788,0.944331030573778,0.944331030344046,64.4462683772165,64.4462683772165,24.6127481387925,6.5014769075023,35.7249444239923,22.2198470457219,0,0.995005707323505,1.14922697471131,-0,0,0.0318718368708335,4.54173675409377
257.51,0.944407215537345,0.944407215615707,0.944407215385797,63.9708624702735,63.9708624702735,24.4569786780408,6.01945282078349,35.7279306429058,22.2234790065842,0,0.995005707323505,1.15041013216211,-0,0,0.0494948099596006,7.05301041924309
257.52,0.944478219267148,0.944478219347392,0.944478219114324,64.0327452463782,64.0327452463782,24.4777784875665,6.07515280752099,35.7307379025854,22.2268545362719,0,0.995005707323505,1.15025218611684,-0,0,0.0374796357521535,5.34084809468188
257.53,0.944568944484933,0.944568944564082,0.944568944332732,63.8842787292641,63.8842787292641,24.4295893688342,5.91865321716594,35.7344504827109,22.2311750293873,0,0.995005707323505,1.15065468484532,-0,0,0.0338013197170663,4.81668805968195
257.54,0.94466907930429,0.944669079383072,0.94466907915345,63.6096083184672,63.6096083184672,24.3399901847858,5.6350504683026,35.7385947593878,22.2359630907769,0,0.995005707323505,1.15144289572547,-0,0,0.0402608162515361,5.73716631584389
257.55,0.944776749103837,0.944776749181431,0.944776748954951,63.6025952701419,63.6025952701419,24.3384306125408,5.61836180705025,35.7431291583075,22.2411043047842,0,0.995005707323505,1.15152056271888,-0,0,0.0331142404751256,4.7187792677054
257.56,0.944874687897128,0.944874687974471,0.94487468774609,63.4865857228191,63.4865857228191,24.3009671033161,5.49359940926871,35.7471906354672,22.2457956780832,0,0.995005707323505,1.15186581969897,-0,0,0.03,4.275
257.57,0.944982539496576,0.944982539575059,0.944982539344898,63.6846548946845,63.6846548946845,24.3668188876662,5.68195544755573,35.7517493986828,22.250950048446,0,0.995005707323505,1.15157569910628,-0,0,0.03,4.275
257.58,0.945099895804261,0.945099895882348,0.945099895651985,63.2951957376539,63.2951957376539,24.2396227637846,5.28194227890553,35.7566943183754,22.256559140373,0,0.995005707323505,1.15241625169609,-0,0,0.0333137925680856,4.74721544095219
257.59,0.945207569225616,0.945207569304743,0.945207569073318,63.9019250652729,63.9019250652729,24.4397982105646,5.87894458863192,35.7612734540625,22.2617070225785,0,0.995005707323505,1.15151285968221,-0,0,0.0564446726083312,8.04336584668719
257.6,0.94531594748712,0.945315947566124,0.9453159473343,63.8886952119537,63.8886952119537,24.4361991747435,5.85603821754897,35.7658297743476,22.2668272200572,0,0.995005707323505,1.15104214116159,-0,0,0.0542842433565776,7.73550467831231
257.61,0.945422617548085,0.945422617626956,0.945422617396784,64.0201682210006,64.0201682210006,24.4801467654691,5.97801225216825,35.7702962928122,22.2718596760201,0,0.995005707323505,1.15069600498521,-0,0,0.0543510570594627,7.74502563097343
257.62,0.945521081107509,0.945521081185584,0.945521080956559,64.3380702757293,64.3380702757293,24.5853093263401,6.28720300396199,35.7743904128322,22.2764768589351,0,0.995005707323505,1.14984354968902,-0,0,0.0383966842499865,5.47152750562307
257.63,0.945617435311463,0.945617435390289,0.945617435159777,64.2593369588031,64.2593369588031,24.5600782294723,6.19999005567075,35.7783319921469,22.2810149109855,0,0.995005707323505,1.1501640551999,-0,0,0.0552751369784485,7.87670701942891
257.64,0.945717867123482,0.945717867201895,0.94571786697134,65.1320813676026,65.1320813676026,24.8476313530054,7.06383128250475,35.7825594446851,22.2856906404128,0,0.995005707323505,1.148347668984,-0,0,0.0537229793342687,7.65552455513329
257.65,0.945817326105618,0.945817326183052,0.94581732595243,64.4634939964781,64.4634939964781,24.6285408374261,6.38658854733035,35.7865982825732,22.2903071665746,0,0.995005707323505,1.14904852675558,-0,0,0.0333559517977901,4.75322313118508
257.66,0.945909840511575,0.945909840589782,0.945909840361087,64.4192808834437,64.4192808834437,24.6146247579917,6.33428007046528,35.790351185078,22.2946496279004,0,0.995005707323505,1.14954269721093,-0,0,0.0468587585627602,6.67737309519334
257.67,0.9461887883948,0.946188788473071,0.946188788244543,64.3329091456249,64.3329091456249,24.5883122013914,6.22217806434243,35.8029255257692,22.3078055555133,0,0.995005707323505,1.14991665145497,-0,0,0.0526561872934245,7.50350668931299
257.68,0.946893069833839,0.946893069908135,0.946893069684832,64.36167642071,64.36167642071,24.6031752403865,6.18502420679257,35.8356205783113,22.3410316356061,0,0.995005707323505,1.14980224844119,-0,0,0.0300127759237604,4.27682056913586
257.69,0.947672474708151,0.947672474778252,0.947672474561586,64.6857437165437,64.6857437165437,24.7156934563324,6.4359706064584,35.8719097968515,22.3778633132338,0,0.995005707323505,1.14969017216169,-0,0,0.0455677477043792,6.49340404787404
257.7,0.948458569465218,0.948458569531799,0.948458569320932,64.5145163551013,64.5145163551013,24.6654683189056,6.1909660953718,35.9085159928006,22.415034266929,0,0.995005707323505,1.15006525540005,-0,0,0.0553755028474855,7.89100915576669
257.71,0.949214512086056,0.949214512149262,0.949214511943521,64.8878477508428,64.8878477508428,24.7940091157201,6.49327928069985,35.9437786581844,22.4507898119585,0,0.995005707323505,1.14932680448297,-0,0,0.0439977566833708,6.26968032738034
257.72,0.949967130100856,0.949967130161249,0.949967129960538,64.938686595199,64.938686595199,24.8165236995459,6.47339729992973,35.9788747332262,22.4864145620431,0,0.995005707323505,1.14929384705601,-0,0,0.0536053829990305,7.63876707736185
257.73,0.950693057908067,0.95069305796604,0.950693057769703,65.0028919915466,65.0028919915466,24.8432269511817,6.46935272178541,36.0127349854179,22.5208042843433,0,0.995005707323505,1.14925511811427,-0,0,0.0489042434227525,6.96885468774223
257.74,0.951381350339365,0.95138135039506,0.951381350202783,64.9078262134803,64.9078262134803,24.8172864712082,6.3095568286125,36.0448224294586,22.5534469554092,0,0.995005707323505,1.14954549311721,-0,0,0.0411347642275424,5.86170390242479
257.75,0.952045503425626,0.952045503479397,0.952045503290538,64.8849463535754,64.8849463535754,24.8148869763671,6.22415835007464,36.0757921167263,22.5849958867744,0,0.995005707323505,1.1499777887526,-0,0,0.0519773538946488,7.40677292998745
257.76,0.952658536059988,0.952658536112113,0.952658535926258,64.8659906000938,64.8659906000938,24.8133804822254,6.14749241948932,36.1043645680186,22.6141336125858,0,0.995005707323505,1.15012837219151,-0,0,0.054464144407824,7.76114057811493
257.77,0.953229349410044,0.953229349461202,0.953229349277075,65.3769540947627,65.3769540947627,24.98572923552,6.60469868000388,36.1309954698112,22.6412599449476,0,0.995005707323505,1.14919992156581,-0,0,0.0511762088679625,7.29260976368465
257.78,0.953781754466925,0.953781754516579,0.953781754335925,65.2012825499571,65.2012825499571,24.9322375271859,6.37706727900235,36.1566975537433,22.6675177172114,0,0.995005707323505,1.14942264744896,-0,0,0.052133806741231,7.42906746062542
257.79,0.954302312861788,0.954302312910153,0.954302312731682,65.6628984675782,65.6628984675782,25.0879725023827,6.78968385497467,36.1809491626535,22.69226544995,0,0.995005707323505,1.1486620251371,-0,0,0.0466209773001752,6.64348926527496
257.8,0.954780331861527,0.954780331908773,0.954780331732591,65.3665342053684,65.3665342053684,24.9942257095979,6.44840928310135,36.2031173189469,22.7150076033201,0,0.995005707323505,1.14920641242123,-0,0,0.0460450235070464,6.56141584975412
257.81,0.955222702075727,0.955222702122107,0.955222701947909,64.9751670498386,64.9751670498386,24.8689720744727,6.01548372127248,36.2235911687536,22.7360921598125,0,0.995005707323505,1.15009837106687,-0,0,0.035213349554206,5.01790231147435
257.82,0.955632989307459,0.955632989352941,0.955632989180622,64.8900169657835,64.8900169657835,24.8441201745981,5.89174411240717,36.2425743118537,22.7556985415226,0,0.995005707323505,1.15076686664536,-0,0,0.0424788621284828,6.05323785330879
257.83,0.956014514677809,0.956014514722759,0.956014514551784,65.1254214618414,65.1254214618414,24.9244125193847,6.09125604566821,36.2602428864487,22.7739225297245,0,0.995005707323505,1.15032053491945,-0,0,0.0302726763143841,4.31385637479974
257.84,0.956381160983702,0.956381161028083,0.956381160858508,65.2499147892316,65.2499147892316,24.9681297034899,6.1812791410544,36.2771860825309,22.7914495656463,0,0.995005707323505,1.15027880113561,-0,0,0.0343209140849277,4.8907302571022
257.85,0.956706994362126,0.956706994405998,0.956706994237759,65.3623981408262,65.3623981408262,25.0075781432404,6.26319486942902,36.2921874594263,22.8070158119709,0,0.995005707323505,1.15001234589327,-0,0,0.0355829372303247,5.07056855532127
257.86,0.956998266566924,0.956998266610346,0.956998266443274,65.5100888212376,65.5100888212376,25.0583255993358,6.38362585981259,36.3055387709205,22.8209241905045,0,0.995005707323505,1.14969757135909,-0,0,0.0360352741845483,5.13502657129813
257.87,0.957270191397547,0.957270191440359,0.957270191274449,65.6769406782765,65.6769406782765,25.1152182136163,6.52507778692865,36.3179662780452,22.8338966133027,0,0.995005707323505,1.14930048787353,-0,0,0.0319350226339388,4.55074072533628
257.88,0.957525900775668,0.95752590081815,0.957525900652907,65.9649706789519,65.9649706789519,25.211812267318,6.78925491365711,36.3296212066414,22.8460945586534,0,0.995005707323505,1.14890879681528,-0,0,0.0496749218551861,7.07867636436402
257.89,0.957726261979105,0.957726262021101,0.957726261856589,65.3940039084578,65.3940039084578,25.0256184461773,6.19980556274538,36.3385650468729,22.8556332988395,0,0.995005707323505,1.14957345796396,-0,0,0.03,4.275
257.9,0.957918712899346,0.95791871294169,0.957918712776647,65.381271661978,65.381271661978,25.0228506443338,6.16925016741679,36.3471674504384,22.8648540441228,0,0.995005707323505,1.15013652111746,-0,0,0.0423265698130881,6.03153619836505
257.91,0.958085816107683,0.958085816149687,0.958085815986613,65.3071062649141,65.3071062649141,24.9996927498466,6.07967190795554,36.3545726952762,22.8728616616824,0,0.995005707323505,1.15038715903247,-0,0,0.0485887019842769,6.92389003275945
257.92,0.958240450601087,0.958240450642788,0.958240450480101,65.7659573301526,65.7659573301526,25.1516402517007,6.52427778326081,36.3614369294167,22.8802426174751,0,0.995005707323505,1.14938790315357,-0,0,0.0401430794084913,5.72038881571002
257.93,0.958388081509426,0.958388081550748,0.958388081388882,65.2855056550787,65.2855056550787,24.9947814750981,6.0303357479721,36.367870767672,22.8872991394346,0,0.995005707323505,1.15018258678667,-0,0,0.033517968869597,4.77631056391757
257.94,0.958516727884695,0.958516727925728,0.958516727764612,65.2761634065681,65.2761634065681,24.9926247213303,6.00924199361105,36.3734338666975,22.8934875462596,0,0.995005707323505,1.15065184400038,-0,0,0.0516640107620225,7.36212153358821
257.95,0.958611929449823,0.95861192949045,0.958611929330053,65.4666169348134,65.4666169348134,25.055880722287,6.19114193055281,36.3774391243197,22.8980358799409,0,0.995005707323505,1.14998245550667,-0,0,0.03,4.275
257.96,0.95870343871943,0.95870343876064,0.958703438599186,65.5369822552962,65.5369822552962,25.0796303715387,6.25331597470414,36.3812350671258,22.9024312134663,0,0.995005707323505,1.15010958557675,-0,0,0.0465476362324472,6.63303816312372
257.97,0.958766549121136,0.958766549162003,0.958766549001897,65.8915925733228,65.8915925733228,25.1965884988966,6.60245381870396,36.383707104309,22.9054316503098,0,0.995005707323505,1.14928802402619,-0,0,0.0472877353489821,6.73850228722995
257.98,0.958828579850334,0.958828579890829,0.958828579731011,65.5048229550405,65.5048229550405,25.0698448044584,6.21039332399783,36.386051040158,22.9083785908847,0,0.995005707323505,1.14982864717186,-0,0,0.0464543874142349,6.61975020652847
257.99,0.958943125112594,0.958943125153725,0.958943124994374,65.4424438575217,65.4424438575217,25.0501435626999,6.13765301135905,36.3909350924585,22.9138557537041,0,0.995005707323505,1.15005866443269,-0,0,0.0414482222524775,5.90637167097804
258,0.959076053277249,0.959076053317756,0.959076053159021,65.5430352351806,65.5430352351806,25.0841556920729,6.22610302328926,36.3967107977256,22.9202214141657,0,0.995005707323505,1.15011054610613,-0,0,0.0539158516165176,7.68300885535376
258.01,0.958726003682252,0.958726003724485,0.958726003561746,65.2991103343898,65.2991103343898,25.0011043068131,6.01628117755417,36.3793632168532,22.9034659399825,0,0.995005707323505,1.15020835945976,-0,0,0.0330473369599956,4.70924551679937
258.02,0.958196200713829,0.958196200759983,0.958196200590697,65.1982341003286,65.1982341003286,24.9636499983948,5.96662448194876,36.3534327768977,22.8781768414821,0,0.995005707323505,1.15072912061044,-0,0,0.0492639560506723,7.02011373722081
258.03,0.957632361275433,0.957632361324857,0.957632361150012,65.6199932115462,65.6199932115462,25.0977231313976,6.44280639711925,36.3259565725854,22.8512302418415,0,0.995005707323505,1.14963234957597,-0,0,0.040829171824891,5.81815698504696
258.04,0.957068297638545,0.957068297691238,0.957068297511257,65.1457162789369,65.1457162789369,24.9372670382924,6.02303682858828,36.2983871418329,22.8242923085157,0,0.995005707323505,1.15031056167794,-0,0,0.040193336611897,5.72755046719532
258.05,0.956504670136745,0.956504670192312,0.95650467000776,65.0373920852504,65.0373920852504,24.8971051284904,5.96909794000713,36.2708847968567,22.7974093483866,0,0.995005707323505,1.15059552130229,-0,0,0.0417354296926478,5.94729873120231
258.06,0.9559601725608,0.955960172618725,0.955960172430354,65.1600836134538,65.1600836134538,24.9330336260888,6.14430341034927,36.24434109233,22.7714391107745,0,0.995005707323505,1.15018429552534,-0,0,0.0304887148029976,4.34464185942716
258.07,0.955435286946507,0.955435287006438,0.955435286814234,65.1082213028185,65.1082213028185,24.9117421950698,6.14307458320552,36.2187240405271,22.7464226790859,0,0.995005707323505,1.15022244325454,-0,0,0.03,4.275
258.08,0.954926737919902,0.954926737981978,0.954926737786443,65.0554633721701,65.0554633721701,24.8902863311396,6.13935976148455,36.1938928865035,22.7222107241821,0,0.995005707323505,1.15048068071154,-0,0,0.0556243460307494,7.92646930938179
258.09,0.954417943977099,0.954417944040565,0.954417943840981,65.7419299250285,65.7419299250285,25.1118167646336,6.87485841090729,36.1691422861247,22.6979292279965,0,0.995005707323505,1.14871822370906,-0,0,0.0467070657346994,6.65575686719467
258.1,0.953942797606579,0.953942797671703,0.953942797469286,65.1854603241634,65.1854603241634,24.9250583488765,6.36432559683802,36.1458766633247,22.6752580640007,0,0.995005707323505,1.14929959415429,-0,0,0.0363679454218752,5.18243222261721
258.11,0.953488894436987,0.953488894503392,0.953488894298734,65.4018600714016,65.4018600714016,24.9925090031556,6.62452593120373,36.123691985658,22.6536421545398,0,0.995005707323505,1.1491843186109,-0,0,0.0518581221861557,7.38978241152719
258.12,0.953052907623712,0.953052907691206,0.953052907484391,65.1659345399164,65.1659345399164,24.9114269529131,6.43072172630947,36.1023492108561,22.6328636027509,0,0.995005707323505,1.14924056084166,-0,0,0.0390843265483298,5.569516533137
258.13,0.952640376389917,0.952640376458458,0.952640376249358,65.4707202469537,65.4707202469537,25.0082610464942,6.77532816555248,36.0821705054421,22.6132215759592,0,0.995005707323505,1.14875497193247,-0,0,0.0415165176323781,5.91610376261388
258.14,0.952243879187748,0.952243879257229,0.952243879045941,65.2353991078071,65.2353991078071,24.9276901811123,6.57832820748197,36.0627170393682,22.5943538609568,0,0.995005707323505,1.14914933532217,-0,0,0.0579386710910735,8.25626063047798
258.15,0.951882732843837,0.951882732914319,0.951882732701247,65.2459097670093,65.2459097670093,24.9282054274372,6.62377673160999,36.0449830084898,22.5771500269096,0,0.995005707323505,1.14879943025345,-0,0,0.0413160148248384,5.88753211253948
258.16,0.951542547852552,0.95154254792338,0.9515425477087,65.3798652324246,65.3798652324246,24.9694618359622,6.79067008236222,36.0282560276686,22.5609391223937,0,0.995005707323505,1.1483444755112,-0,0,0.0318868978658856,4.54388294588869
258.17,0.95123327467727,0.951233274748589,0.951233274532751,65.2507248441213,65.2507248441213,24.9244806956838,6.69150894752597,36.0129708854972,22.5462450110981,0,0.995005707323505,1.1488897235342,-0,0,0.0521443966159625,7.43057651777466
258.18,0.95093868704528,0.950938687117123,0.950938686900001,65.0649196399294,65.0649196399294,24.8609937365808,6.53427661578713,35.9984030353877,22.5322399887545,0,0.995005707323505,1.14906032032636,-0,0,0.0497308394368907,7.08664461975692
258.19,0.950657547832968,0.950657547905276,0.950657547686967,65.1638893564245,65.1638893564245,24.8912186181608,6.66050694020659,35.9845034623431,22.5188789538748,0,0.995005707323505,1.14881662955473,-0,0,0.0425728689206362,6.06663382119066
258.2,0.950390916974962,0.950390917047764,0.950390916828234,65.1602715248354,65.1602715248354,24.8878381115859,6.68277044683104,35.9712900842495,22.5062109937549,0,0.995005707323505,1.14872026780015,-0,0,0.0335969848316585,4.78757033851134
258.21,0.950156785301833,0.95015678537496,0.950156785154728,64.3514885261557,64.3514885261557,24.6200551388268,5.89680490814861,35.9595492425145,22.4951343754926,0,0.995005707323505,1.15033514242002,-0,0,0.0302242420981098,4.30695449898065
258.22,0.949947723800203,0.949947723873628,0.949947723652505,64.5592848330258,64.5592848330258,24.6866201094676,6.12492509704775,35.9490994243726,22.4852603116054,0,0.995005707323505,1.15024252372445,-0,0,0.0518782717236904,7.39265372062588
258.23,0.949741287870709,0.949741287944442,0.949741287722371,64.9040196407484,64.9040196407484,24.7982201076841,6.48973710869894,35.9388004583308,22.4754820737186,0,0.995005707323505,1.14942520978926,-0,0,0.0447812715926141,6.38133120194751
258.24,0.949562954048803,0.949562954122699,0.949562953899821,64.9463878516455,64.9463878516455,24.8106513429324,6.54956406290121,35.9297982600118,22.4670255287325,0,0.995005707323505,1.14918282841724,-0,0,0.0423851408299133,6.03988256826265
258.25,0.949409536154224,0.949409536228203,0.949409536004954,65.0298646243938,65.0298646243938,24.8367895522053,6.64814325719253,35.9219758596505,22.4597455075508,0,0.995005707323505,1.14895022137839,-0,0,0.0412411138491468,5.87685872350341
258.26,0.949270583565415,0.949270583639641,0.949270583415748,64.9886922091237,64.9886922091237,24.8220690561926,6.62071561149474,35.9148278070885,22.4531487905404,0,0.995005707323505,1.14892531717535,-0,0,0.0373315502247148,5.31974590702187
258.27,0.949132800881289,0.949132800955529,0.94913280073127,64.2469540780774,64.2469540780774,24.577081814846,5.89263580006475,35.9076735941776,22.446644683835,0,0.995005707323505,1.15034465652837,-0,0,0.03,4.275
258.28,0.949029566894136,0.949029566968816,0.949029566743947,64.5592305387881,64.5592305387881,24.6788204006536,6.2151613549227,35.9022563338892,22.4418128499762,0,0.995005707323505,1.15025626273909,-0,0,0.0394723527828869,5.62481027156139
258.29,0.948935743270105,0.94893574334476,0.948935743119304,64.278587141019,64.278587141019,24.5857430222163,5.94393376143202,35.8972471740002,22.4374062055868,0,0.995005707323505,1.15060225566806,-0,0,0.0361348758253686,5.14921980511502
258.3,0.948853763692305,0.948853763767316,0.948853763541156,64.7956884631638,64.7956884631638,24.7549758622852,6.4692725781433,35.8928636883421,22.4335521966784,0,0.995005707323505,1.1497062483007,-0,0,0.0420839088151135,5.99695700615367
258.31,0.948685197168021,0.94868519724352,0.948685197018775,64.454414665087,64.454414665087,24.6413826143229,6.14451967459597,35.8843021411385,22.4255928493525,0,0.995005707323505,1.15020712232479,-0,0,0.0554401261326392,7.90021797390109
258.32,0.948559931811213,0.948559931886382,0.948559931660096,64.3110049539648,64.3110049539648,24.5931672233178,6.01351179319477,35.8778128856024,22.4196802751676,0,0.995005707323505,1.15030482614789,-0,0,0.0428745616198124,6.10962503082327
258.33,0.948445991527258,0.948445991602767,0.948445991375973,64.4830948266217,64.4830948266217,24.6487444034344,6.19690185988441,35.8718838601258,22.4143091066114,0,0.995005707323505,1.15000519715817,-0,0,0.0319012284222199,4.54592505016634
258.34,0.948330847517137,0.948330847592992,0.948330847366817,64.4414791959772,64.4414791959772,24.6340661200993,6.16671084529108,35.8658731266155,22.4088952240707,0,0.995005707323505,1.15025737608149,-0,0,0.0412046146812246,5.8716575920745
258.35,0.948212950684891,0.948212950761173,0.948212950534956,64.7315690528909,64.7315690528909,24.7283990855643,6.46847346102171,35.8597678192152,22.403327772654,0,0.995005707323505,1.14964774528994,-0,0,0.0499874524796337,7.1232119783478
258.36,0.948123462446479,0.948123462521613,0.948123462295122,64.9021693140521,64.9021693140521,24.7836770138522,6.64810780647793,35.85498746716,22.3990740404141,0,0.995005707323505,1.14912377880851,-0,0,0.0577116732422348,8.22391343701845
258.37,0.94802350128046,0.948023501355804,0.94802350112896,65.2842438510881,65.2842438510881,24.9083833927296,7.0402351730054,35.8497219811745,22.3942866969082,0,0.995005707323505,1.14812848978528,-0,0,0.0540220447780081,7.69814138086615
258.38,0.947930543673599,0.947930543749001,0.947930543522526,65.0749911030206,65.0749911030206,24.8387740954125,6.84043617808106,35.8447269082873,22.3898280166522,0,0.995005707323505,1.14827346050785,-0,0,0.0501939249959767,7.15263431192668
258.39,0.947832426821735,0.947832426897738,0.947832426671469,65.3157938805784,65.3157938805784,24.9170576558266,7.09114167257122,35.8395284234039,22.3851237846032,0,0.995005707323505,1.14774605556226,-0,0,0.0360093569333661,5.13133336300467
258.4,0.947750209743795,0.94775020981909,0.947750209592542,65.1640423970883,65.1640423970883,24.866432662368,6.94779685031795,35.8350455976929,22.3811999490775,0,0.995005707323505,1.14817826718884,-0,0,0.0483286512449324,6.88683280240287
258.41,0.947696501308888,0.947696501385229,0.947696501158887,65.035675137765,65.035675137765,24.8237188440012,6.82511580967831,35.831923790069,22.3786355380177,0,0.995005707323505,1.14849986154978,-0,0,0.05617727600345,8.00526183049162
258.42,0.947621127582266,0.947621127657913,0.947621127431047,64.9174210733145,64.9174210733145,24.7841619299139,6.71459420234721,35.827790166367,22.3750367046003,0,0.995005707323505,1.14853436834278,-0,0,0.0461395111696474,6.57488034167475
258.43,0.947559122046924,0.947559122122702,0.947559121895681,65.0352958158995,65.0352958158995,24.8223241322167,6.83890188504962,35.824305459567,22.3720884712829,0,0.995005707323505,1.14847230278865,-0,0,0.0511972620924303,7.29560984817131
258.44,0.947515233361823,0.947515233437705,0.94751523321043,65.3547429493054,65.3547429493054,24.9268858871387,7.16306697852629,35.8217003771895,22.3699755935896,0,0.995005707323505,1.14783111398732,-0,0,0.0549829067574922,7.83506421294263
258.45,0.94747403153424,0.947474031610151,0.947474031382983,65.0681223163672,65.0681223163672,24.8322554912075,6.88097476899269,35.8191737967975,22.3679737505769,0,0.995005707323505,1.1479589963903,-0,0,0.0338890762117302,4.82919336017155
258.46,0.947449819025877,0.947449819102053,0.947449818875576,64.7914166899099,64.7914166899099,24.7410145770711,6.60714026860384,35.817440578312,22.3668358429941,0,0.995005707323505,1.14884120282845,-0,0,0.0425034397622384,6.05674016611898
258.47,0.947434452414235,0.947434452490223,0.94743445226318,64.6944981317993,64.6944981317993,24.7089417638675,6.51219706260174,35.8161599542325,22.3661411149651,0,0.995005707323505,1.14929593128013,-0,0,0.0437961763492157,6.24095512976324
258.48,0.947421696332805,0.947421696408667,0.947421696181548,65.0640440422404,65.0640440422404,24.8302178360136,6.8834467877362,35.8150530111953,22.365544243309,0,0.995005707323505,1.1486048294509,-0,0,0.0515706617205772,7.34881929518225
258.49,0.947401843656975,0.947401843733102,0.947401843505767,64.6112850231253,64.6112850231253,24.6811478041372,6.43315130526403,35.8135405392104,22.3645931786509,0,0.995005707323505,1.14901293110834,-0,0,0.03,4.275
258.5,0.947390810753234,0.947390810829371,0.947390810601815,64.7612820535875,64.7612820535875,24.7302692797497,6.5846949995755,35.812482965512,22.3641040885,0,0.995005707323505,1.14915488860233,-0,0,0.0394432446726221,5.62066236584866
258.51,0.947388485134595,0.947388485210872,0.947388484983491,65.0515143583762,65.0515143583762,24.8255564984871,6.87564830285475,35.8118619229488,22.3640041325727,0,0.995005707323505,1.14863736668158,-0,0,0.0513840901963725,7.32223285298308
258.52,0.947401809435949,0.947401809512672,0.947401809285936,64.6470797376188,64.6470797376188,24.6926290678332,6.47052650065527,35.8119171163601,22.3646361206033,0,0.995005707323505,1.14919572739393,-0,0,0.0565332958720521,8.05599466176742
258.53,0.947407339869499,0.947407339945639,0.94740733971841,64.5896885917048,64.5896885917048,24.6737139588135,6.4131558418839,35.8116357130534,22.3648970367675,0,0.995005707323505,1.14916249318721,-0,0,0.0411028149912723,5.8571511362563
258.54,0.94742299770939,0.947422997785932,0.94742299755874,64.5332415406485,64.5332415406485,24.6551863289409,6.35574493939984,35.8118234945622,22.3656731066865,0,0.995005707323505,1.14962136841064,-0,0,0.0520796205191767,7.42134592398268
258.55,0.947427335679577,0.947427335755868,0.947427335528356,64.8984783404173,64.8984783404173,24.7751810227107,6.72107053946508,35.8115316804023,22.3658761205499,0,0.995005707323505,1.14872097802381,-0,0,0.0336013888270822,4.78819790785922
258.56,0.947420324677347,0.947420324753956,0.947420324526498,64.358549212653,64.358549212653,24.5975563779827,6.18236118640919,35.810608228035,22.3655797982089,0,0.995005707323505,1.14987152639158,-0,0,0.0423569602318818,6.03586683304316
258.57,0.94742115439533,0.947421154471936,0.947421154244153,64.5707593845682,64.5707593845682,24.6672222218953,6.39496978946321,35.8101299164692,22.3656596786358,0,0.995005707323505,1.14969742211837,-0,0,0.0517674360720282,7.37685964026402
258.58,0.947412103909239,0.947412103985613,0.947412103757742,64.9689414542321,64.9689414542321,24.7979415845504,6.79451048730827,35.8092090836869,22.365221883237,0,0.995005707323505,1.14861354102892,-0,0,0.0343653032614951,4.89705571476305
258.59,0.947388016827357,0.947388016904341,0.94738801667651,64.8284660853564,64.8284660853564,24.7514836397895,6.65686489673219,35.8075117565119,22.3640894321124,0,0.995005707323505,1.14889344125405,-0,0,0.035621584850214,5.0760758411555
258.6,0.947361961446878,0.947361961524009,0.947361961296031,64.8024798320392,64.8024798320392,24.7426428065107,6.63387402288054,35.8057318892079,22.3628739199508,0,0.995005707323505,1.14907794143759,-0,0,0.0507217036008437,7.22784276312023
258.61,0.947328655926225,0.947328656003219,0.947328655775131,64.3076771575734,64.3076771575734,24.5796472434752,6.1427883322389,35.8035772869634,22.3613115383711,0,0.995005707323505,1.1497857635087,-0,0,0.0379208184030213,5.40371662243053
258.62,0.947293253078432,0.947293253155868,0.947293252927556,64.2983122498686,64.2983122498686,24.5761976994285,6.13726613530382,35.8013637957707,22.3596823187941,0,0.995005707323505,1.15004597501463,-0,0,0.0304176163452477,4.3345103291978
258.63,0.947250218485878,0.94725021856359,0.947250218335464,63.9010448412135,63.9010448412135,24.4451858620948,5.74456466525472,35.7987608754246,22.3577193005342,0,0.995005707323505,1.15101252181161,-0,0,0.03,4.275
258.64,0.947217980085704,0.947217980163594,0.94721797993503,63.7035287017478,63.7035287017478,24.3799167900162,5.55054360709221,35.7966887500521,22.3562963446035,0,0.995005707323505,1.15179763488002,-0,0,0.0455804113214105,6.495208613301
258.65,0.947180841895474,0.947180841972488,0.947180841744134,63.6476968022377,63.6476968022377,24.3611840209953,5.49866037910017,35.7944140000666,22.3546224230709,0,0.995005707323505,1.15179804446489,-0,0,0.0330035825525642,4.7030105137404
258.66,0.947142359304507,0.947142359382528,0.94714235915444,64.0163338401831,64.0163338401831,24.4819613262659,5.87134245554202,35.7921010906571,22.352890293984,0,0.995005707323505,1.1513420774553,-0,0,0.0533744300888998,7.60585628766822
258.67,0.947088415798553,0.947088415876247,0.947088415648254,63.9562475088954,63.9562475088954,24.4616975430958,5.81684666691483,35.7890222000186,22.3503786419619,0,0.995005707323505,1.15104185379189,-0,0,0.0454675722638162,6.47912904759382
258.68,0.94702045793323,0.947020458011164,0.947020457783158,63.9128626170981,63.9128626170981,24.4468113413794,5.78039040883876,35.7852672273023,22.3472049809571,0,0.995005707323505,1.15099645562224,-0,0,0.0303869837082811,4.33014517843006
258.69,0.946958664802969,0.946958664880631,0.94695866465259,64.1252013928954,64.1252013928954,24.5160279695877,5.99905023257397,35.7818175651116,22.3443335952098,0,0.995005707323505,1.15077332268969,-0,0,0.0374253147070627,5.33310734575644
258.7,0.946892526352881,0.946892526430825,0.946892526202815,64.364443155584,64.364443155584,24.594054140177,6.24504614078801,35.778166345987,22.341230668809,0,0.995005707323505,1.15022963169179,-0,0,0.0467559737392246,6.6627262578395
258.71,0.946826887169131,0.946826887246587,0.946826887018901,64.5728848004511,64.5728848004511,24.6619592872163,6.46023923662078,35.7745287298419,22.3381168339884,0,0.995005707323505,1.14957082648262,-0,0,0.047213545677989,6.72793025911343
258.72,0.946741380933169,0.946741381010807,0.94674138078329,64.9180726600494,64.9180726600494,24.7746557649652,6.81407529090848,35.7699526889907,22.3340446801502,0,0.995005707323505,1.14879618724325,-0,0,0.0509150823499634,7.25539923486979
258.73,0.94664493801047,0.946644938088286,0.946644937860808,64.9579036478472,64.9579036478472,24.7868959691131,6.86364485429793,35.7648304243452,22.3294283692041,0,0.995005707323505,1.14838176284825,-0,0,0.0447662248451873,6.3791870404392
258.74,0.946542454796132,0.946542454873881,0.946542454646548,64.8402336163892,64.8402336163892,24.7473167617542,6.75628906678786,35.759399892465,22.3245446571363,0,0.995005707323505,1.14861676294091,-0,0,0.0515911345593308,7.35173667470464
258.75,0.946432805369426,0.946432805447254,0.946432805219878,64.5220389897832,64.5220389897832,24.6417707593798,6.44907791570406,35.7536225561272,22.3193385179519,0,0.995005707323505,1.1491968018234,-0,0,0.053770862128958,7.66234785337651
258.76,0.94631938786213,0.946319387940077,0.946319387712806,64.8402562839143,64.8402562839143,24.7453856025724,6.77857742631771,35.7477342025571,22.3139446550394,0,0.995005707323505,1.14852350046798,-0,0,0.0376229488936431,5.36127021734415
258.77,0.946201967193983,0.946201967271457,0.94620196704405,64.2297890097339,64.2297890097339,24.5437100867444,6.17981192225826,35.7415715913156,22.30840549616,0,0.995005707323505,1.14981038676335,-0,0,0.0462147423890394,6.58560079043811
258.78,0.946087853667616,0.946087853745788,0.946087853518299,64.6795846851314,64.6795846851314,24.6905712055548,6.64089268716146,35.7356750062855,22.3030169916845,0,0.995005707323505,1.14907093039662,-0,0,0.0410222957438301,5.84567714349579
258.79,0.94595476045953,0.945954760537615,0.945954760309942,64.8674761128701,64.8674761128701,24.7511966588351,6.84190053715227,35.7288598935911,22.2967156821267,0,0.995005707323505,1.14862856402693,-0,0,0.0474789977723698,6.76575718256269
258.8,0.945818366986744,0.945818367065005,0.945818366837578,64.7511625403793,64.7511625403793,24.7118038695591,6.73904962962551,35.7218591633589,22.2902537473948,0,0.995005707323505,1.1487317518188,-0,0,0.0572704393240889,8.16103760368266
258.81,0.945679499214347,0.945679499292713,0.945679499065111,65.068052815185,65.068052815185,24.8147868864211,7.06962515475707,35.7147851187632,22.2836425416647,0,0.995005707323505,1.14782208030794,-0,0,0.0369280661900038,5.26224943207554
258.82,0.945536686752662,0.945536686831142,0.945536686603467,65.2596505456929,65.2596505456929,24.8765528470377,7.27528925531116,35.7074992289304,22.2768620614514,0,0.995005707323505,1.14760897024165,-0,0,0.0516549458928641,7.36082978973314
258.83,0.945395098163255,0.945395098241203,0.945395098013375,64.6560958712125,64.6560958712125,24.6769651801368,6.68574249684054,35.7002178772734,22.2701354970986,0,0.995005707323505,1.14836105050463,-0,0,0.0387914866928714,5.52778685373417
258.84,0.945254475064242,0.945254475142737,0.945254474914974,64.3162767252239,64.3162767252239,24.5640738839043,6.35975984289577,35.6930031344219,22.2635137479062,0,0.995005707323505,1.14930186043811,-0,0,0.0368878314410193,5.25651598034526
258.85,0.945110308092753,0.9451103081711,0.945110307943385,64.5561669894687,64.5561669894687,24.6417080405036,6.61373977107532,35.6856895661248,22.2567376522686,0,0.995005707323505,1.14911849560966,-0,0,0.0429283037626321,6.11728328617508
258.86,0.944959578809208,0.944959578887795,0.944959578660213,64.7266026631042,64.7266026631042,24.6964632771399,6.79890497263781,35.6780700911853,22.249627599281,0,0.995005707323505,1.14866115644516,-0,0,0.0433313572823793,6.17471841273904
258.87,0.945049726147499,0.945049726225174,0.945049725998543,64.4280457890488,64.4280457890488,24.5989356504752,6.49242649176088,35.6817494965214,22.2538698007665,0,0.995005707323505,1.14901189564142,-0,0,0.03,4.275
258.88,0.945518826180229,0.945518826254758,0.945518826033943,64.049703110267,64.049703110267,24.4781298271732,6.07042446229071,35.7032541960596,22.2760244519167,0,0.995005707323505,1.15014332064181,-0,0,0.0356551006376544,5.08085184086575
258.89,0.946115694621774,0.946115694700184,0.94611569448727,64.400274260732,64.400274260732,24.5979184265564,6.36518174644819,35.7308766187183,22.3042158955655,0,0.995005707323505,1.14969957953418,-0,0,0.03,4.275
