t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
258.9,0.946769611772335,0.94676961183762,0.946769611628906,64.6277372151102,64.6277372151102,24.6776875124553,6.53143483051158,35.7611875807327,22.3351148038659,0,0.995005707323505,1.14954035335396,-0,0,0.051517089226656,7.34118521479848
258.91,0.947423457066747,0.947423457130285,0.947423456926031,63.8073632742018,63.8073632742018,24.413036771481,5.64987876836962,35.7914298218629,22.3660546839693,0,0.995005707323505,1.15110589144144,-0,0,0.03,4.275
258.92,0.94806626497029,0.948066265032155,0.9480662648317,63.9791140923873,63.9791140923873,24.4744139767735,5.76132054087914,35.8212605485098,22.3965330029984,0,0.995005707323505,1.15138555324108,-0,0,0.047623321255329,6.78632327888439
258.93,0.948704153648892,0.948704153708477,0.948704153512195,64.0913577100076,64.0913577100076,24.5161999037085,5.81370173948101,35.8508941693416,22.426761801185,0,0.995005707323505,1.15099556732263,-0,0,0.0315143685107119,4.49079751277644
258.94,0.94932684980386,0.949326849861767,0.949326849669528,64.2284666885991,64.2284666885991,24.5660392368666,5.89234768668517,35.8798082379486,22.4563107639654,0,0.995005707323505,1.15112151034431,-0,0,0.0528839341127844,7.53596061107178
258.95,0.949925682585027,0.949925682640052,0.949925682450832,64.8362472887618,64.8362472887618,24.7704066617644,6.44389280219403,35.9076629074429,22.4846915791248,0,0.995005707323505,1.14979046811309,-0,0,0.0535578835094001,7.63199840008952
258.96,0.95050251513483,0.950502515188165,0.950502515002131,65.4363397781516,65.4363397781516,24.9720741778231,6.98987548588125,35.9344700890735,22.5119942031968,0,0.995005707323505,1.14843567018665,-0,0,0.0545395063825213,7.77187965950929
258.97,0.951039125082315,0.951039125133078,0.95103912494996,64.7841650934436,64.7841650934436,24.7618068034309,6.28747274608003,35.9592626279509,22.5374297194127,0,0.995005707323505,1.14955976524554,-0,0,0.0413497526725999,5.89233975584549
258.98,0.951579388996781,0.951579389047493,0.951579388866274,64.7690837279705,64.7690837279705,24.76098184952,6.22170159541311,35.9842963457356,22.5630857868217,0,0.995005707323505,1.15000708378872,-0,0,0.0549143989945953,7.82530185672983
258.99,0.95209382657086,0.952093826620457,0.952093826441492,65.1368088788466,65.1368088788466,24.8857879609623,6.54114291345523,36.0081680925337,22.5874978728576,0,0.995005707323505,1.14926679843769,-0,0,0.0486208266274811,6.92846779441606
259,0.952593986218425,0.952593986267026,0.952593986090338,64.7701636876655,64.7701636876655,24.769095726009,6.12761294223012,36.0313038032396,22.6112469421958,0,0.995005707323505,1.1498166469446,-0,0,0.0304110884522944,4.33358010445195
259.01,0.953069518100949,0.953069518147844,0.953069517973236,64.4770211674244,64.4770211674244,24.6763695070097,5.78984491986948,36.053275812538,22.6339004350169,0,0.995005707323505,1.15100234773585,-0,0,0.0461747703625162,6.57990477665856
259.02,0.953504751355394,0.953504751401057,0.953504751228303,64.5804669366191,64.5804669366191,24.7136918864432,5.85242722115072,36.0734063813188,22.6546333341496,0,0.995005707323505,1.15086128527823,-0,0,0.0344045940150607,4.90265464714615
259.03,0.953937361489924,0.953937361535453,0.953937361364011,64.9918318552049,64.9918318552049,24.8522059645975,6.22313844407805,36.0934373475841,22.6752560635428,0,0.995005707323505,1.15044105020521,-0,0,0.0564258872893526,8.04068893873274
259.04,0.954334197125911,0.954334197170297,0.954334197000434,65.6843868778741,65.6843868778741,25.0828696422164,6.8784775985841,36.1118089627582,22.6941003165318,0,0.995005707323505,1.14867630232125,-0,0,0.0450659366112106,6.42189596709751
259.05,0.954726494684107,0.954726494727904,0.954726494559398,65.6387126905661,65.6387126905661,25.0708386033543,6.79611765060833,36.1298798455242,22.7127151944336,0,0.995005707323505,1.14842653778982,-0,0,0.0313461659222067,4.46682864391446
259.06,0.955093767136228,0.955093767179582,0.955093767012197,64.9991601362228,64.9991601362228,24.8634010590803,6.12225779140288,36.1466998071073,22.7302025377126,0,0.995005707323505,1.14990464807919,-0,0,0.037931770192149,5.40527725238123
259.07,0.955446258204136,0.955446258246874,0.955446258080436,64.9551482552635,64.9551482552635,24.851604002453,6.04523551068695,36.1628873469986,22.747025397578,0,0.995005707323505,1.15048419768375,-0,0,0.054695947383904,7.79417250220631
259.08,0.955801212505229,0.955801212547836,0.955801212382463,64.9154633257461,64.9154633257461,24.8412535012659,5.97229556356453,36.1792197380037,22.7639480241779,0,0.995005707323505,1.1504160767625,-0,0,0.0372916924738063,5.3140661775174
259.09,0.956153562777567,0.956153562819337,0.956153562654833,64.711866968899,64.711866968899,24.7770031137169,5.73567795769298,36.1954061781956,22.7807828330104,0,0.995005707323505,1.15107118603406,-0,0,0.0350252465508369,4.99109763349426
259.1,0.956486573961677,0.956486574003287,0.956486573839392,65.1396242624031,65.1396242624031,24.9201282755677,6.13218247201989,36.2107397446881,22.7967020456951,0,0.995005707323505,1.15056724294858,-0,0,0.0491422492476358,7.0027705177881
259.11,0.95681101487388,0.956811014914943,0.956811014751634,65.1787876880907,65.1787876880907,24.9354575948303,6.14097388040613,36.2256416507613,22.8121721569233,0,0.995005707323505,1.15013729568708,-0,0,0.0338895964808105,4.8292674985155
259.12,0.957140359987157,0.957140360027912,0.957140359865444,65.2684247202235,65.2684247202235,24.9674135116188,6.19976538186399,36.2407677310747,22.8278916072848,0,0.995005707323505,1.15005595517968,-0,0,0.03,4.275
259.13,0.957456354636826,0.957456354677153,0.957456354515077,64.81258766316,64.81258766316,24.8199659779402,5.7143722504532,36.2552054003177,22.8430100123891,0,0.995005707323505,1.1512279633841,-0,0,0.0454088007412884,6.47075410563359
259.14,0.957767298469272,0.957767298509868,0.957767298348393,65.4761372086869,65.4761372086869,25.0404252299385,6.34874876959201,36.269525925594,22.8578625135009,0,0.995005707323505,1.14999081691978,-0,0,0.0431594954969851,6.15022810832037
259.15,0.958066640663458,0.958066640702497,0.958066640541581,65.3242123374245,65.3242123374245,24.9927455590026,6.16885383559445,36.2832129995858,22.8721455022442,0,0.995005707323505,1.15007756096001,-0,0,0.0403570429869674,5.75087862564285
259.16,0.958376844719605,0.958376844759755,0.958376844598611,64.9127843658832,64.9127843658832,24.8598515297194,5.72840542927375,36.2973902331126,22.8869887034969,0,0.995005707323505,1.1510508169021,-0,0,0.03,4.275
259.17,0.958682707244553,0.958682707283818,0.958682707123525,65.4204036989656,65.4204036989656,25.0290159688338,6.20731514162895,36.3114545960893,22.9016339612473,0,0.995005707323505,1.15043490762772,-0,0,0.0456381143472188,6.50343129447867
259.18,0.958982563537521,0.958982563576604,0.958982563416511,65.6415557547571,65.6415557547571,25.1039733355549,6.40039160142181,36.3252158799535,22.9159482733818,0,0.995005707323505,1.14975480305525,-0,0,0.0474909273814232,6.7674571518528
259.19,0.959283251623925,0.959283251662832,0.959283251502936,65.834218926934,65.834218926934,25.1695716936561,6.56493318241204,36.3390059281699,22.9302798163521,0,0.995005707323505,1.14914198164864,-0,0,0.0362508846862774,5.16575106779453
259.2,0.959575908650613,0.959575908689383,0.95957590852963,66.1795583879675,66.1795583879675,25.2852889636603,6.88290919809673,36.3524133749775,22.9442358148932,0,0.995005707323505,1.14867793340749,-0,0,0.0537035251279581,7.65275233073403
259.21,0.959321278872996,0.959321278910933,0.959321278751628,65.8520987988062,65.8520987988062,25.1755389663077,6.58049692975227,36.3396259323034,22.9319759367506,0,0.995005707323505,1.14880999893017,-0,0,0.0394672176167425,5.6240785103858
259.22,0.958934139016036,0.958934139061189,0.958934138892516,65.2161318605622,65.2161318605622,24.9633366733707,5.9821890742319,36.3204859682666,22.9134568180637,0,0.995005707323505,1.15019858274303,-0,0,0.03,4.275
259.23,0.958514796518527,0.958514796566699,0.95851479639278,65.5000693348218,65.5000693348218,25.0532563570395,6.30673753940287,36.2999119945161,22.8934198009028,0,0.995005707323505,1.1499549562222,-0,0,0.0366265935058454,5.21928957458297
259.24,0.958072479749584,0.958072479800909,0.958072479621912,65.3585364722562,65.3585364722562,25.003145832361,6.20804702457914,36.278219313882,22.8722701337951,0,0.995005707323505,1.15000173884535,-0,0,0.0335823092941153,4.78547907441142
259.25,0.957625655558681,0.957625655611727,0.957625655428449,65.4565752336967,65.4565752336967,25.0317474311426,6.34933030756724,36.2563356618069,22.8509092643225,0,0.995005707323505,1.14972668554084,-0,0,0.03,4.275
259.26,0.957194039929654,0.957194039986239,0.957194039798809,65.3833801623273,65.3833801623273,25.0041841872641,6.31792483625774,36.2351618462618,22.8302934798078,0,0.995005707323505,1.14996973963731,-0,0,0.0514463852910237,7.33110990397087
259.27,0.956756874449653,0.956756874508448,0.956756874317044,65.3669198463823,65.3669198463823,24.9952291565045,6.34377892601701,36.2137453578695,22.8093955624957,0,0.995005707323505,1.1497586572714,-0,0,0.0559053041337015,7.96650583905246
259.28,0.956339434363006,0.956339434424046,0.956339434228975,65.7651267343078,65.7651267343078,25.1227314890041,6.782400865227,36.1933097982109,22.7894160708698,0,0.995005707323505,1.14874147036945,-0,0,0.0522576573901092,7.44671617809056
259.29,0.955933610751029,0.955933610813899,0.955933610615431,65.896069755723,65.896069755723,25.1624754596298,6.9526883025222,36.1734015165742,22.7699799366266,0,0.995005707323505,1.14823730938774,-0,0,0.0507800983279949,7.23616401173927
259.3,0.955558588889495,0.955558588952829,0.9555585887524,65.532026754935,65.532026754935,25.0397614681311,6.62507740054374,36.1549246508797,22.7520247035115,0,0.995005707323505,1.14860085229464,-0,0,0.0346245023007183,4.93399157785236
259.31,0.955199520716741,0.955199520780873,0.955199520577941,65.3923292826107,65.3923292826107,24.9909152400324,6.52021193692943,36.1372300536747,22.7348872920066,0,0.995005707323505,1.14917284960967,-0,0,0.0442711527551957,6.30863926761538
259.32,0.954868889775381,0.954868889841538,0.954868889636269,65.240968574796,65.240968574796,24.9384637454216,6.40094268869891,36.1209151763814,22.7191107097157,0,0.995005707323505,1.14938278076639,-0,0,0.0388582371929697,5.53729879999818
259.33,0.95455260682958,0.954552606895618,0.954552606688495,65.267911691401,65.267911691401,24.9447352208262,6.45857196216934,36.1053092469143,22.7040304823174,0,0.995005707323505,1.14930475134246,-0,0,0.0305067798230415,4.34721612478342
259.34,0.954242316062687,0.95424231613093,0.95424231592135,65.1105442812397,65.1105442812397,24.8904711908103,6.33129960769772,36.0899749306936,22.6892697428484,0,0.995005707323505,1.14983036207599,-0,0,0.046440325248018,6.61774634784257
259.35,0.953955683698804,0.953955683768228,0.95395568355662,64.5806603300156,64.5806603300156,24.7139507854405,5.8292682106029,36.0757541256088,22.6756379938039,0,0.995005707323505,1.15060259286521,-0,0,0.0312743004240509,4.45658781042725
259.36,0.953691792512017,0.953691792581403,0.953691792369048,64.430148258047,64.430148258047,24.6623078559524,5.70436462185783,36.0626473675452,22.663136268644,0,0.995005707323505,1.15121377459717,-0,0,0.03,4.275
259.37,0.953458901709279,0.953458901778844,0.953458901565196,64.1897259644304,64.1897259644304,24.5813571831247,5.48657737867562,36.0510198506949,22.6521287350599,0,0.995005707323505,1.15184481858752,-0,0,0.03,4.275
259.38,0.953241453457811,0.953241453528741,0.953241453313549,64.0057866629158,64.0057866629158,24.5190945194402,5.32377549399541,36.040136703593,22.6418744653274,0,0.995005707323505,1.15240603456731,-0,0,0.0362803319235152,5.16994729910092
259.39,0.953046895678379,0.953046895748602,0.953046895532841,63.9606014192249,63.9606014192249,24.5026209473492,5.29753028639848,36.0303590247147,22.6327121081118,0,0.995005707323505,1.15261580681329,-0,0,0.0471370864454019,6.71703481846977
259.4,0.952845239509348,0.952845239580871,0.952845239363663,64.4380279192689,64.4380279192689,24.657876453307,5.79455127240454,36.02030223446,22.6231744124043,0,0.995005707323505,1.15143777743032,-0,0,0.0443984047796693,6.32677268110288
259.41,0.952645909083084,0.952645909155829,0.952645908937061,64.8989371679745,64.8989371679745,24.8077183996253,6.2748947976194,36.010337023793,22.6137053465621,0,0.995005707323505,1.15026447839666,-0,0,0.0538097857766441,7.66789447317178
259.42,0.952466721574746,0.952466721647114,0.952466721428265,64.7263101273953,64.7263101273953,24.7494726586467,6.11988434097748,36.0012560111146,22.6051697753032,0,0.995005707323505,1.15021269610059,-0,0,0.0515762120801803,7.3496102214257
259.43,0.952294865043065,0.952294865115885,0.952294864896058,65.0396602418675,65.0396602418675,24.8510238125017,6.4501246817998,35.9925591562696,22.5969764037981,0,0.995005707323505,1.14952356275234,-0,0,0.0476054807748634,6.78378101041803
259.44,0.952135514019949,0.952135514092796,0.952135513872408,65.225117857538,65.225117857538,24.9106349475015,6.6513151110231,35.9844440845682,22.5893586619467,0,0.995005707323505,1.14894020112194,-0,0,0.0388558316567146,5.53695601108183
259.45,0.951974265188159,0.951974265261335,0.95197426504036,64.7466792678802,64.7466792678802,24.7520080462258,6.18882749173689,35.9761772827299,22.5816744934134,0,0.995005707323505,1.14973175597163,-0,0,0.03,4.275
259.46,0.951812757514567,0.951812757587712,0.951812757366258,65.1483355791245,65.1483355791245,24.8826660697835,6.60634907428079,35.9679782018771,22.5740083029666,0,0.995005707323505,1.1494102367943,-0,0,0.0534612629726958,7.61822997360916
259.47,0.951657461779975,0.951657461853977,0.95165746163146,65.2944107969671,65.2944107969671,24.9293668874454,6.76774330633083,35.9600688940565,22.5665985965797,0,0.995005707323505,1.14886680335437,-0,0,0.0553027389623457,7.88064030213426
259.48,0.951499836463328,0.951499836537162,0.951499836314497,65.1045865791643,65.1045865791643,24.8656391783207,6.59350649250863,35.9520168920563,22.5590631945994,0,0.995005707323505,1.14884688382203,-0,0,0.0435704171584843,6.20878444508401
259.49,0.951343212349047,0.951343212423162,0.951343212200046,64.9355460239179,64.9355460239179,24.8087489043954,6.43992426999069,35.9440050686713,22.5516166852559,0,0.995005707323505,1.14939307566475,-0,0,0.0565603082882065,8.05984393106942
259.5,0.951190328297191,0.951190328371239,0.951190328147731,64.5915019222982,64.5915019222982,24.6943685377055,6.1109797553085,35.9361787153636,22.5443434516261,0,0.995005707323505,1.14977296477383,-0,0,0.03,4.275
259.51,0.951044618797398,0.951044618871682,0.951044618647952,64.3415381810033,64.3415381810033,24.610966426923,5.87536504507079,35.9286925961142,22.5374805398183,0,0.995005707323505,1.1507905191185,-0,0,0.0430296320639874,6.13172256911821
259.52,0.950906877690094,0.950906877764948,0.950906877540918,64.8777550123584,64.8777550123584,24.7860494715421,6.42510389146375,35.9216834834576,22.530967637437,0,0.995005707323505,1.1497526299913,-0,0,0.0416321104808912,5.932575743527
259.53,0.950750579092327,0.950750579167367,0.950750578942771,64.5550636871565,64.5550636871565,24.6786639054903,6.11778719462944,35.9137148747401,22.523561617787,0,0.995005707323505,1.1500662219755,-0,0,0.0325469170876929,4.63793568499624
259.54,0.950611087187083,0.950611087262276,0.950611087037424,64.2069388150999,64.2069388150999,24.5630475060872,5.78341379932515,35.9065290205545,22.5169959952202,0,0.995005707323505,1.15100274528502,-0,0,0.0401696580018742,5.72417626526707
259.55,0.950453052534708,0.950453052609827,0.950453052385077,64.4488833912274,64.4488833912274,24.6412444487588,6.04080094184611,35.8985330354313,22.50954941395,0,0.995005707323505,1.15068675965712,-0,0,0.049986214436874,7.12303555725455
259.56,0.950285652997094,0.950285653072413,0.950285652847374,64.9386901564245,64.9386901564245,24.800841712113,6.54695534104428,35.890120689459,22.5016141259213,0,0.995005707323505,1.14950905444572,-0,0,0.0520186368008599,7.41265574412253
259.57,0.950104016495332,0.950104016571305,0.95010401634574,64.5589173142699,64.5589173142699,24.6744950697565,6.18497916722723,35.8809446277565,22.4929935192862,0,0.995005707323505,1.14989965622589,-0,0,0.0489928695918273,6.9814839168354
259.58,0.949906322757708,0.949906322833214,0.949906322607579,64.8752173566616,64.8752173566616,24.7768216733759,6.52053420856153,35.8710695673163,22.4836135807837,0,0.995005707323505,1.14927858786329,-0,0,0.0407982630612567,5.81375248622908
259.59,0.949713426941644,0.949713427017827,0.949713426791721,64.3546713350558,64.3546713350558,24.6041150018042,6.01884437800977,35.8613492777156,22.4744776793305,0,0.995005707323505,1.15012976331056,-0,0,0.0312672676835484,4.45558564490565
259.6,0.949519234642951,0.949519234719347,0.94951923449307,64.7890490585608,64.7890490585608,24.7452809286274,6.47208769722725,35.851651803277,22.4653095580565,0,0.995005707323505,1.14975858447717,-0,0,0.054560792394262,7.77491291618234
259.61,0.949315624644138,0.949315624720649,0.949315624494234,64.9343315386949,64.9343315386949,24.7913522784282,6.63719420173081,35.8415052423737,22.4556320945904,0,0.995005707323505,1.14891485437476,-0,0,0.0355190381200451,5.06146293210643
259.62,0.949102785125838,0.949102785202843,0.949102784975915,64.7208291044503,64.7208291044503,24.7194157630173,6.44441288398697,35.8308727408506,22.4455434796127,0,0.995005707323505,1.14927157173097,-0,0,0.0312495738018544,4.45306426676426
259.63,0.948891105614207,0.948891105691412,0.948891105464372,64.2129688221053,64.2129688221053,24.5507327004945,5.95713927063143,35.820269839735,22.4355597117388,0,0.995005707323505,1.15055224441349,-0,0,0.0494790380990941,7.05076292912091
259.64,0.948686236458862,0.948686236536571,0.948686236309081,64.1454257667377,64.1454257667377,24.5268391162207,5.90947613276953,35.8100517079745,22.4258979259937,0,0.995005707323505,1.15068308053607,-0,0,0.0439462188834843,6.26233619089651
259.65,0.948469219970971,0.948469220048281,0.948469219821459,64.2947505708493,64.2947505708493,24.5741358597003,6.07980546201135,35.7992829635338,22.4156621453041,0,0.995005707323505,1.1504119433407,-0,0,0.0416485601201686,5.93491981712402
259.66,0.948249495441073,0.948249495519042,0.948249495291347,64.4956295487888,64.4956295487888,24.6383573225155,6.30194729458528,35.7883903733648,22.4052918808387,0,0.995005707323505,1.15003269141532,-0,0,0.0510668158305319,7.27702125585079
259.67,0.948019745768957,0.948019745846771,0.948019745619162,65.0145077912226,65.0145077912226,24.8070276963704,6.84305432884336,35.7770546844206,22.3943987779586,0,0.995005707323505,1.1487256584972,-0,0,0.0468256002292477,6.6726480326678
259.68,0.947802367717665,0.947802367795364,0.947802367568109,65.1052127135591,65.1052127135591,24.8350520568314,6.95489299533783,35.766251751462,22.3840679667593,0,0.995005707323505,1.14822289467791,-0,0,0.0426850171927214,6.0826149499628
259.69,0.947580635618773,0.947580635696787,0.947580635469316,64.7569066336058,64.7569066336058,24.7187388468786,6.62815486631094,35.7552001895543,22.3735515777406,0,0.995005707323505,1.14876316420902,-0,0,0.0421804726436698,6.01071735172294
259.7,0.947357217017027,0.947357217095104,0.947357216867621,64.8380767024545,64.8380767024545,24.7435823289852,6.73099201932836,35.744114584023,22.3629700991032,0,0.995005707323505,1.14867652546483,-0,0,0.0400964835692263,5.71374890861474
259.71,0.947128974698067,0.947128974775366,0.947128974548415,65.0808767876047,65.0808767876047,24.8215169128762,6.99589458157281,35.7328210944065,22.3521611116254,0,0.995005707323505,1.14830350320443,-0,0,0.0530838341718734,7.56444636949195
259.72,0.946896240236754,0.946896240315039,0.946896240087278,64.4608000605531,64.4608000605531,24.6157916368697,6.39838891814225,35.7212535980308,22.34115754438,0,0.995005707323505,1.14924421874506,-0,0,0.0341941410544603,4.8726651002606
259.73,0.946657119902558,0.946657119981096,0.946657119753269,64.2516815793351,64.2516815793351,24.5450982018755,6.21236128825726,35.7094223005985,22.3298979904793,0,0.995005707323505,1.14996165828437,-0,0,0.0464492801162768,6.61902241656944
259.74,0.94641415943347,0.946414159512238,0.946414159284306,64.0416071554785,64.0416071554785,24.4740647911531,6.02572156050514,35.6974331148265,22.3184524801469,0,0.995005707323505,1.15021305520264,-0,0,0.03,4.275
259.75,0.946168865229892,0.946168865309066,0.946168865080856,63.9876463426058,63.9876463426058,24.4543260983484,5.99536609705655,35.6853406710133,22.306939574536,0,0.995005707323505,1.15073560937168,-0,0,0.0523714741640728,7.46293506838037
259.76,0.94594417711665,0.945944177195953,0.945944176967544,64.3192728614283,64.3192728614283,24.5614943955629,6.34864282228375,35.6742751327032,22.2963549064413,0,0.995005707323505,1.14982826975001,-0,0,0.0461246747039958,6.5727661453194
259.77,0.94571210266885,0.945712102748383,0.9457121025201,64.1049969420268,64.1049969420268,24.4891646841733,6.15677299871548,35.6627980527354,22.285425890576,0,0.995005707323505,1.15014240727899,-0,0,0.05361812380787,7.64058264262148
259.78,0.94547485773434,0.945474857813787,0.945474857585687,64.2032570287835,64.2032570287835,24.5195259829091,6.27790505435976,35.6511088693067,22.2742431051171,0,0.995005707323505,1.14983303566581,-0,0,0.0548426297341194,7.81507473711202
259.79,0.945314538957538,0.945314539038903,0.945314538808064,64.1864594393629,64.1864594393629,24.5126656984008,6.27675323851801,35.6430288639453,22.2666773368996,0,0.995005707323505,1.14963967491376,-0,0,0.0369868729139177,5.27062939023327
259.8,0.945178171393792,0.945178171473179,0.94517817124513,64.0583186815383,64.0583186815383,24.4693899344829,6.16199716984211,35.6360494675472,22.260272044149,0,0.995005707323505,1.15016553860008,-0,0,0.0507879060205508,7.23727660792848
259.81,0.945052394326041,0.945052394406093,0.945052394176987,64.2600128949857,64.2600128949857,24.5346164150586,6.3760588934114,35.6296152650713,22.254338736503,0,0.995005707323505,1.14958810664865,-0,0,0.0386044837882147,5.5011389398206
259.82,0.944923421474394,0.944923421554233,0.944923421324794,64.1147151336337,64.1147151336337,24.4857606280486,6.2434562009217,35.6229927800556,22.2482661526564,0,0.995005707323505,1.14982662645845,-0,0,0.0346471941535752,4.93722516688447
259.83,0.944801293108653,0.94480129318964,0.944801292959031,64.2286043815142,64.2286043815142,24.5221522308943,6.36935872715666,35.6167134746131,22.2425321797444,0,0.995005707323505,1.1498397105247,-0,0,0.052384236572327,7.4647537115566
259.84,0.944684011963928,0.944684012043653,0.944684011814647,64.2954266860666,64.2954266860666,24.5431130800626,6.44776724520116,35.6106701664471,22.2369892744183,0,0.995005707323505,1.14937709489751,-0,0,0.0441497812762318,6.29134383186303
259.85,0.944584028876977,0.944584028956766,0.944584028727336,63.7922466049746,63.7922466049746,24.3768464996355,5.95457952176174,35.6053783103744,22.2322887728384,0,0.995005707323505,1.15030015826795,-0,0,0.0358429311179004,5.1076176843008
259.86,0.944503902400075,0.944503902480243,0.944503902249972,63.5726224395158,63.5726224395158,24.3039385617753,5.74300675589132,35.6010462010711,22.2285694825533,0,0.995005707323505,1.15113375531851,-0,0,0.0441546708336045,6.29204059378864
259.87,0.944418667811818,0.944418667892376,0.944418667661747,63.9959399016878,63.9959399016878,24.442328844556,6.17479771732798,35.5965487021846,22.2245934821752,0,0.995005707323505,1.15042802840843,-0,0,0.0536358006920105,7.64310159861149
259.88,0.944341421635015,0.944341421715206,0.944341421484756,63.7403798240584,63.7403798240584,24.357634533379,5.92704910023547,35.5923657603962,22.2209649634267,0,0.995005707323505,1.15054397795469,-0,0,0.0404841944141929,5.76899770402248
259.89,0.944279604936404,0.94427960501673,0.944279604786179,63.6086736787867,63.6086736787867,24.3137678704276,5.80167886025131,35.5889041137111,22.2180907048244,0,0.995005707323505,1.15096272783887,-0,0,0.0383349900547152,5.46273608279692
259.9,0.944228639732751,0.944228639812919,0.944228639582578,63.3786788146886,63.3786788146886,24.2376787792913,5.57698824236619,35.5859491149617,22.2157414573608,0,0.995005707323505,1.1515162497842,-0,0,0.0329585728711245,4.69659663413524
259.91,0.944172823756127,0.944172823836305,0.944172823605945,64.1841650380254,64.1841650380254,24.5019158115334,6.38818220336529,35.5828647461814,22.2131180884788,0,0.995005707323505,1.14986031788628,-0,0,0.0425369762563962,6.06151911653646
259.92,0.944119763521897,0.944119763602171,0.94411976337143,64.2675821910516,64.2675821910516,24.5288279904637,6.47715679970102,35.5798301617909,22.2105952295597,0,0.995005707323505,1.14939921112211,-0,0,0.0361852188043802,5.15639367962418
259.93,0.944088312667316,0.944088312747477,0.944088312516885,64.6774788411596,64.6774788411596,24.6632183277882,6.89057192541272,35.5778215087423,22.2090854070046,0,0.995005707323505,1.14874192941795,-0,0,0.0557170425408051,7.93967856206473
259.94,0.944047581698637,0.9440475817789,0.94404758154799,64.7651757698436,64.7651757698436,24.6916318239162,6.98274081754271,35.5753568939414,22.2070780583596,0,0.995005707323505,1.14794807735028,-0,0,0.03,4.275
259.95,0.94400709525624,0.94400709533654,0.944007095105479,64.5284615258681,64.5284615258681,24.6134096014428,6.75048024149953,35.572855332279,22.2051259520896,0,0.995005707323505,1.14849887938576,-0,0,0.0300625406415969,4.28391204142756
259.96,0.943991683553493,0.943991683634126,0.943991683402504,64.8192675988128,64.8192675988128,24.7087779772735,7.04331494201866,35.5715817485833,22.2043709082108,0,0.995005707323505,1.14831991263226,-0,0,0.0564758087180341,8.04780274231986
259.97,0.943979374210403,0.943979374290496,0.943979374059491,64.3293996966758,64.3293996966758,24.5475666519803,6.55525812541639,35.5704030761309,22.2037384951285,0,0.995005707323505,1.14885888719523,-0,0,0.0509266990121101,7.25705460922569
259.98,0.943977313580053,0.94397731366016,0.943977313428858,64.078387798257,64.078387798257,24.4649456767015,6.30504432659161,35.5697229374783,22.203620534187,0,0.995005707323505,1.14940389681945,-0,0,0.0387552877888107,5.52262850990552
259.99,0.943987930881168,0.943987930961287,0.943987930729857,63.9527229293131,63.9527229293131,24.4236249075478,6.17892986480388,35.5696536456757,22.2041394188335,0,0.995005707323505,1.15001806866265,-0,0,0.0473827409534547,6.7520405858673
260,0.944000011359552,0.944000011439738,0.944000011208231,63.9669683213873,63.9669683213873,24.4283064367335,6.19256394974307,35.5696797961416,22.2047245755026,0,0.995005707323505,1.15008728755426,-0,0,0.0528138206826872,7.52596944728293
260.01,0.94400756947288,0.944007569553239,0.944007569321498,63.8973493248494,63.8973493248494,24.405388239355,6.12277192012685,35.5694941837796,22.205083220943,0,0.995005707323505,1.15001692251257,-0,0,0.0350138677252274,4.9894761508449
260.02,0.944048429194728,0.944048429274797,0.944048429043069,64.2641709207245,64.2641709207245,24.5261842150746,6.48624826878646,35.5709012289778,22.2070214229602,0,0.995005707323505,1.14953612255777,-0,0,0.0404382934009881,5.76245680964081
260.03,0.94409423611569,0.94409423619608,0.944094235963683,63.9191227946763,63.9191227946763,24.4130281406062,6.13746117409156,35.5724817346987,22.2091798858861,0,0.995005707323505,1.14997633221825,-0,0,0.0307490252904102,4.38173610388346
260.04,0.944158142771739,0.944158142851931,0.944158142619998,63.3860660049631,63.3860660049631,24.2382117816462,5.59894033108376,35.5748852948548,22.2122403790245,0,0.995005707323505,1.15132245342858,-0,0,0.0325655086191951,4.6405849782353
260.05,0.944247638493757,0.944247638573798,0.944247638342107,63.2857836352471,63.2857836352471,24.205848083429,5.49070792449283,35.5785393378228,22.2165363729314,0,0.995005707323505,1.15198356765285,-0,0,0.0473113364966855,6.74186545077769
260.06,0.944336981070286,0.944336981150296,0.944336980918499,63.2120536069897,63.2120536069897,24.1822140723916,5.40904335190538,35.5822055641537,22.2208046909306,0,0.995005707323505,1.15201830766481,-0,0,0.0333440484500428,4.75152690413109
260.07,0.944668423592325,0.944668423670956,0.944668423441005,63.3294791602878,63.3294791602878,24.223287795033,5.49573731640652,35.5972484741242,22.2364933697572,0,0.995005707323505,1.15207743821034,-0,0,0.0417241224121067,5.9456874437252
260.08,0.945388500469639,0.945388500545051,0.945388500320197,63.7241908288695,63.7241908288695,24.3585214186654,5.82313735338371,35.6305851229788,22.270468352507,0,0.995005707323505,1.15129825305577,-0,0,0.04181671230186,5.95888150301505
260.09,0.946180493759336,0.946180493830601,0.946180493612525,63.7584401061613,63.7584401061613,24.3758319093337,5.78331008541379,35.6672867919313,22.3078432288163,0,0.995005707323505,1.15113509467078,-0,0,0.0345921672350679,4.92938383099718
260.1,0.946988863228874,0.946988863296481,0.946988863084173,63.9127744179924,63.9127744179924,24.4327452060162,5.86195228598217,35.7047937259961,22.3460284060142,0,0.995005707323505,1.15097904257861,-0,0,0.0304664940833038,4.34147540687079
260.11,0.947697981628641,0.94769798169465,0.947697981485553,63.8767946528684,63.8767946528684,24.42633522911,5.75959265510085,35.7376380273739,22.3795639703936,0,0.995005707323505,1.1512151757809,-0,0,0.0311492135829522,4.43876293557069
260.12,0.94842409547208,0.94842409553341,0.948424095332081,64.376943786611,64.376943786611,24.5962875486649,6.19165751237211,35.7713599130172,22.4139263612217,0,0.995005707323505,1.15053595625073,-0,0,0.0502209059196702,7.156479093553
260.13,0.949120161048091,0.949120161107033,0.949120160909563,64.8021102549108,64.8021102549108,24.7413635591867,6.5515941898114,35.8036819188966,22.4468341462028,0,0.995005707323505,1.14947342480774,-0,0,0.0527298881334295,7.5140090590137
260.14,0.949797915843143,0.949797915900194,0.949797915706229,64.9898255312831,64.9898255312831,24.8082484388596,6.67583839693207,35.835127721946,22.478859412405,0,0.995005707323505,1.14873904085534,-0,0,0.03,4.275
260.15,0.950471373719666,0.950471373774236,0.950471373584349,64.6779315387109,64.6779315387109,24.7108777008035,6.30085143267852,35.8663267740764,22.510753331956,0,0.995005707323505,1.14967227337132,-0,0,0.0411331823412964,5.86147848363474
260.16,0.951121386557636,0.951121386610635,0.951121386423728,65.032042755456,65.032042755456,24.8322455682605,6.59396438168355,35.8965125354517,22.5415658383207,0,0.995005707323505,1.14935282623593,-0,0,0.0470062863566608,6.69839580582417
260.17,0.951744502591214,0.951744502642449,0.951744502459231,65.0763887675378,65.0763887675378,24.8515890540174,6.57987405902709,35.9254286446908,22.5710860638199,0,0.995005707323505,1.14902486521802,-0,0,0.0361706459499653,5.15431704787005
260.18,0.952360806007272,0.952360806056845,0.952360805876691,64.6908577503131,64.6908577503131,24.7295783774572,6.13652509525813,35.9539856203444,22.6003470347106,0,0.995005707323505,1.15010955136035,-0,0,0.0540404466907531,7.70076365343232
260.19,0.952935632757351,0.952935632805831,0.952935632627531,64.7351368576881,64.7351368576881,24.7485277045647,6.12683360143375,35.980650863246,22.6276523930084,0,0.995005707323505,1.15015359836946,-0,0,0.0524315573278523,7.47149691921896
260.2,0.953500651953382,0.953500652000786,0.95350065182477,65.112796688304,65.112796688304,24.8769861679823,6.45140727161228,36.0069023393934,22.6544870772984,0,0.995005707323505,1.14938499113866,-0,0,0.0356239413086658,5.07641163648487
260.21,0.954036815352427,0.954036815399249,0.954036815224588,64.9313990477522,64.9313990477522,24.8214568177655,6.21967351416227,36.031738901087,22.6799866325029,0,0.995005707323505,1.14991780096929,-0,0,0.040711206188815,5.80134688190614
260.22,0.954550665494677,0.954550665540315,0.954550665367896,64.8579575176682,64.8579575176682,24.8012414823572,6.09797023773738,36.0555483322811,22.7044389476497,0,0.995005707323505,1.15012259487815,-0,0,0.0358907596458655,5.11443324953584
260.23,0.955061222645906,0.955061222690491,0.955061222519834,64.6834365934711,64.6834365934711,24.7477760633505,5.87545347607629,36.0791987710067,22.7287843463881,0,0.995005707323505,1.15090350731341,-0,0,0.0535077736202695,7.6248577408884
260.24,0.955548031161434,0.955548031205353,0.955548031036514,64.7840210277703,64.7840210277703,24.7845571817747,5.93025577480371,36.1017776786501,22.7519875743165,0,0.995005707323505,1.15063840488638,-0,0,0.039609662729433,5.64437693894421
260.25,0.956005726211917,0.956005726255349,0.956005726087618,64.6722951189468,64.6722951189468,24.7513230091787,5.77550674872784,36.1229532666065,22.7738351036125,0,0.995005707323505,1.15108288509002,-0,0,0.0414737942583865,5.91001568182008
260.26,0.95645278476092,0.956452784804028,0.95645278463691,65.0171082178855,65.0171082178855,24.8680730779435,6.07825330615289,36.1436835381618,22.7951713735708,0,0.995005707323505,1.15047074353139,-0,0,0.0342087502369648,4.87474690876748
260.27,0.956892587577247,0.956892587619519,0.956892587453731,65.067319046836,65.067319046836,24.8879300885479,6.08710830521892,36.1640411275033,22.8161696141138,0,0.995005707323505,1.15048716314147,-0,0,0.0433950204676021,6.1837904166333
260.28,0.957306144633861,0.957306144675842,0.957306144511004,65.1527357016393,65.1527357016393,24.9191547985284,6.13366479443276,36.1831624431125,22.8359084640941,0,0.995005707323505,1.15028794716468,-0,0,0.0440857831917464,6.28222410482386
260.29,0.95768575670783,0.957685756749563,0.957685756585607,65.2020662153401,65.2020662153401,24.9382515059744,6.14736964554157,36.200666346064,22.8540302237344,0,0.995005707323505,1.15021810724984,-0,0,0.0451959876319397,6.4404282375514
260.3,0.958053117770424,0.958053117811753,0.958053117648478,65.3842425816546,65.3842425816546,25.0009200057853,6.29507645309659,36.21760796442,22.871558164138,0,0.995005707323505,1.14976674325544,-0,0,0.0319023646221811,4.5460869586608
260.31,0.958424151569447,0.958424151610351,0.958424151447967,65.3479127571558,65.3479127571558,24.9917935349247,6.2239277192222,36.2347016852586,22.8892833526749,0,0.995005707323505,1.14997670388554,-0,0,0.0334011258922165,4.75966043964085
260.32,0.958781407527705,0.958781407568101,0.958781407406552,64.869789060267,64.869789060267,24.8373417106143,5.71229935656768,36.251105263023,22.9063844406763,0,0.995005707323505,1.15111658277283,-0,0,0.0394066715349361,5.6154506937284
260.33,0.95910742244362,0.959107422483834,0.959107422322998,65.1787815399557,65.1787815399557,24.9413727542966,5.99067469976184,36.2661112817648,22.921995558429,0,0.995005707323505,1.1506775436954,-0,0,0.0339868797174453,4.84313035973595
260.34,0.959421887731958,0.959421887772,0.959421887611096,65.2606449857879,65.2606449857879,24.9706553921521,6.04303890350953,36.2805456497864,22.937060432492,0,0.995005707323505,1.15069143285778,-0,0,0.0479237113881414,6.82912887281015
260.35,0.959715555704096,0.959715555743997,0.959715555583668,65.1925520369641,65.1925520369641,24.9504859925471,5.9474582571504,36.2939865646667,22.951107215147,0,0.995005707323505,1.15055197632706,-0,0,0.0316231653036478,4.50630105576981
260.36,0.959996548991455,0.959996549031302,0.959996548871445,65.2795246913886,65.2795246913886,24.9811838905603,6.0081223181426,36.3068222887255,22.9645800845206,0,0.995005707323505,1.15074293925913,-0,0,0.0491437231041635,7.0029805423433
260.37,0.960243042202206,0.960243042241954,0.960243042082184,65.3094443025689,65.3094443025689,24.9928597879151,6.01504260217414,36.3180224566505,22.9763792437443,0,0.995005707323505,1.15055850761141,-0,0,0.0479144039721667,6.82780256603376
260.38,0.960504562897977,0.960504562937368,0.960504562778278,65.7556928847436,65.7556928847436,25.1415006503006,6.43683307244688,36.3299727429319,22.9888870693648,0,0.995005707323505,1.1497502966202,-0,0,0.0559494460521756,7.97279606243502
260.39,0.960737557866614,0.960737557905867,0.960737557747147,65.8231940727006,65.8231940727006,25.1654226659249,6.48266699388672,36.3405263517879,23.000000727026,0,0.995005707323505,1.14937197967871,-0,0,0.0550125399362619,7.83928694091732
260.4,0.960953536386489,0.960953536425368,0.960953536267173,65.7252391930685,65.7252391930685,25.1348247400425,6.3646911873381,36.3502501087329,23.0102978969975,0,0.995005707323505,1.14935786530635,-0,0,0.0376221239613209,5.36115266448823
260.41,0.960677632632677,0.960677632674026,0.960677632512984,65.5314325783059,65.5314325783059,25.0688426392648,6.19789778870544,36.3364691921219,22.9970655974786,0,0.995005707323505,1.14992605230423,-0,0,0.0335798551009937,4.7851293518916
260.42,0.960223906499869,0.96022390654509,0.960223906376903,65.2644847062264,65.2644847062264,24.9774222950391,5.97492388230321,36.3142172407766,22.9753435831466,0,0.995005707323505,1.15049795386713,-0,0,0.0334019851559782,4.75978288472689
260.43,0.959713117732107,0.959713117781112,0.959713117607165,65.1505108117268,65.1505108117268,24.9358375544089,5.91032736392133,36.2892705821462,22.9509128656593,0,0.995005707323505,1.15082675454518,-0,0,0.0396839308505417,5.65496014620219
260.44,0.959188083964635,0.959188084017069,0.959188083837858,65.5755000653074,65.5755000653074,25.0713014059322,6.38600095095816,36.2637116244272,22.925787489922,0,0.995005707323505,1.14993968790633,-0,0,0.0480765232157269,6.85090455824108
260.45,0.958653993407168,0.958653993462198,0.958653993278414,66.0510463812932,66.0510463812932,25.2233134925574,6.91312605877536,36.2377302848871,22.9001900376308,0,0.995005707323505,1.14870282693757,-0,0,0.0570451185071563,8.12892938726977
260.46,0.958099881067956,0.95809988112614,0.958099880937193,66.4991667811187,66.4991667811187,25.3661534884134,7.41478507141925,36.2107904887039,22.8735912209955,0,0.995005707323505,1.14738060192469,-0,0,0.0567684774774247,8.08950804053303
260.47,0.957538019459964,0.957538019520236,0.957538019327858,66.0068667823119,66.0068667823119,25.1998174139454,6.97681921640355,36.183403497585,22.8466440683233,0,0.995005707323505,1.14787791871608,-0,0,0.0499143946312829,7.11280123495782
260.48,0.956992824371278,0.956992824433535,0.956992824237076,65.8825755693936,65.8825755693936,25.1545791834337,6.90518150472746,36.1568591240495,22.8205349406166,0,0.995005707323505,1.14809531539282,-0,0,0.0462223250403268,6.58668131824657
260.49,0.956467098529253,0.95646709859332,0.956467098393718,65.2749108504651,65.2749108504651,24.9506136300176,6.34827919569124,36.1312267603678,22.7954048944061,0,0.995005707323505,1.14916988685975,-0,0,0.0364108359287808,5.18854411985126
260.5,0.95594453458009,0.955944534645853,0.955944534443086,65.3499493542513,65.3499493542513,24.9710815337644,6.47364556177477,36.105832051672,22.7704717408045,0,0.995005707323505,1.14924109067805,-0,0,0.03,4.275
260.51,0.955417308080455,0.955417308147702,0.95541730794249,64.9472777763915,64.9472777763915,24.8344940680997,6.12172252973269,36.0802000420057,22.7453552046531,0,0.995005707323505,1.15006314504523,-0,0,0.0317782392439517,4.52839909226312
260.52,0.954913117617608,0.954913117685927,0.954913117478527,65.1985482876879,65.1985482876879,24.9130413534038,6.42144657706367,36.0557418721332,22.7213598384911,0,0.995005707323505,1.14979408316708,-0,0,0.0491710185268578,7.00687014007724
260.53,0.954415862349063,0.954415862418768,0.954415862208808,64.8758872779395,64.8758872779395,24.8029965442117,6.14662749097318,36.0315869533354,22.6976728336309,0,0.995005707323505,1.14989873710331,-0,0,0.0329331899876346,4.69297957323794
260.54,0.953923960893537,0.953923960964467,0.95392396075265,64.7125998963985,64.7125998963985,24.745378600957,6.03060998013934,36.0076965950049,22.6742933212542,0,0.995005707323505,1.15041095989415,-0,0,0.0365012579847468,5.20142926282642
260.55,0.953455333135526,0.953455333207499,0.953455332993342,64.7407589827805,64.7407589827805,24.7508753137831,6.10377433862769,35.9849508992846,22.6520337448682,0,0.995005707323505,1.15038988260388,-0,0,0.041528872577828,5.91786434234049
260.56,0.952992684918653,0.952992684991522,0.952992684775823,64.8079881891436,64.8079881891436,24.7692642044473,6.21543094387436,35.9625086024891,22.6300486427801,0,0.995005707323505,1.15001662040132,-0,0,0.032377234164702,4.61375586847003
260.57,0.952557731262081,0.952557731335579,0.952557731118379,64.1857242858267,64.1857242858267,24.5612325626552,5.63498655588121,35.9413145042502,22.6094232256953,0,0.995005707323505,1.1512570392393,-0,0,0.0345441844757099,4.92254628778866
260.58,0.952124028796188,0.952124028870549,0.952124028652009,64.5914310612888,64.5914310612888,24.6911087183297,6.08226957731239,35.920295991982,22.5888654919945,0,0.995005707323505,1.1505509796601,-0,0,0.0313093883452625,4.46158783919991
260.59,0.951686868157589,0.951686868232759,0.951686868013115,64.0081324975832,64.0081324975832,24.4958723800758,5.54094035327168,35.8990281376293,22.5681640066822,0,0.995005707323505,1.15162684030457,-0,0,0.0375492694563731,5.35077089753317
260.6,0.951268655895128,0.951268655970842,0.951268655750006,64.0665532901122,64.0665532901122,24.5117196400203,5.6394440683192,35.8787300204236,22.5483792013694,0,0.995005707323505,1.15159175281519,-0,0,0.0378820889984952,5.39819768228556
260.61,0.950859423434499,0.950859423510898,0.95085942328859,64.0167002530012,64.0167002530012,24.4920495353635,5.6288238661511,35.8588586249596,22.5290177618905,0,0.995005707323505,1.15153528621091,-0,0,0.03,4.275
260.62,0.950474024255958,0.950474024332813,0.950474024109646,64.056237778303,64.056237778303,24.5019473027743,5.70531396631664,35.8401187812361,22.5108050307502,0,0.995005707323505,1.15159721450566,-0,0,0.0460322150694287,6.5595906473936
260.63,0.950083411594082,0.950083411671384,0.9500834114474,64.3168733612167,64.3168733612167,24.5844823703668,6.00339124091577,35.8211677003165,22.4923144199844,0,0.995005707323505,1.15081223302366,-0,0,0.0471995017060847,6.72592899311707
260.64,0.949696641592203,0.949696641670218,0.949696641445095,63.8931368909935,63.8931368909935,24.442093794985,5.61679947973091,35.8023327145203,22.4740046967423,0,0.995005707323505,1.15127046833556,-0,0,0.0304778487057979,4.3430934405762
260.65,0.949330523328021,0.949330523406349,0.949330523181085,64.3408371384485,64.3408371384485,24.5863062934543,6.099585707125,35.7845474252225,22.456704006101,0,0.995005707323505,1.15073486689819,-0,0,0.0499416614945746,7.11668676297688
260.66,0.94898077849975,0.948980778578193,0.948980778352101,64.3743950634392,64.3743950634392,24.5945212396642,6.16674014845606,35.7675150079452,22.4401399070379,0,0.995005707323505,1.15026278980878,-0,0,0.0453963799404032,6.46898414150746
260.67,0.948632105901559,0.948632105980416,0.948632105753844,64.7081445298813,64.7081445298813,24.7014163623815,6.53397993559826,35.7505528594134,22.4236117348696,0,0.995005707323505,1.14941200473917,-0,0,0.043546274858571,6.20534416734637
260.68,0.948286149429157,0.948286149508089,0.948286149280919,65.0219840008583,65.0219840008583,24.8017878268875,6.88107630479512,35.7337135495879,22.4071941464753,0,0.995005707323505,1.14862087457001,-0,0,0.0491180371959443,6.99932030042207
260.69,0.948000275226197,0.948000275305442,0.94800027507753,64.5240058938423,64.5240058938423,24.6357834510645,6.41075025527582,35.7196400980053,22.3936155405612,0,0.995005707323505,1.14909253090563,-0,0,0.03,4.275
260.7,0.947774907580564,0.94777490766032,0.947774907430445,64.239096310662,64.239096310662,24.5402819768851,6.14770753821986,35.7084232178502,22.3829655545919,0,0.995005707323505,1.15009303344811,-0,0,0.0453381804938704,6.46069072037654
260.71,0.94756656330506,0.947566563383997,0.947566563156779,63.8848976706835,63.8848976706835,24.4221427096686,5.813739369132,35.6980320301862,22.3731262713653,0,0.995005707323505,1.15070971481792,-0,0,0.0315680176491041,4.49844251499734
260.72,0.947367562518896,0.94736756259806,0.947367562369088,63.6821533776238,63.6821533776238,24.3538590717739,5.63028846279565,35.6880966357373,22.3637682790908,0,0.995005707323505,1.15141053580405,-0,0,0.0399809870461712,5.6972906540794
260.73,0.947176475990444,0.947176476070417,0.947176475840741,63.6774650696583,63.6774650696583,24.3507403235859,5.6441002253487,35.6785663402915,22.3547985040181,0,0.995005707323505,1.1516397505705,-0,0,0.053196074287988,7.58044058603829
260.74,0.946984345701426,0.946984345781593,0.946984345551271,63.8709027294184,63.8709027294184,24.4127403551731,5.85613506688568,35.6690195266902,22.3457481358425,0,0.995005707323505,1.15099501776111,-0,0,0.0421907433149641,6.01218092238239
260.75,0.946808082221598,0.946808082301899,0.946808082071376,63.6934757702717,63.6934757702717,24.3529579644646,5.69584635584918,35.6601723153409,22.3374570990817,0,0.995005707323505,1.15130483899436,-0,0,0.0412553978058035,5.878894187327
260.76,0.946639014441432,0.94663901452206,0.946639014290539,64.275250405163,64.275250405163,24.5427811422626,6.29402488844856,35.6517328306051,22.3294926861093,0,0.995005707323505,1.15025784605905,-0,0,0.0532660599718096,7.59041354598286
260.77,0.946476011005514,0.946476011086246,0.946476010854543,64.20127036236,64.20127036236,24.5171050218708,6.23597634040084,35.6435178439638,22.3217761779953,0,0.995005707323505,1.1499920241232,-0,0,0.0521913686693558,7.4372700353832
260.78,0.946324574437932,0.946324574518869,0.946324574287014,64.1071009476865,64.1071009476865,24.4848813751625,6.15666474777609,35.6358386433152,22.3145975565952,0,0.995005707323505,1.1498478114561,-0,0,0.03,4.275
260.79,0.94618535696176,0.946185357042523,0.946185356810222,63.7951380936862,63.7951380936862,24.3811604383279,5.85838138006847,35.6286981969865,22.3080585166312,0,0.995005707323505,1.15094272705857,-0,0,0.0536521723881505,7.64543456531145
260.8,0.946050225461018,0.946050225542209,0.946050225309649,64.1348046803731,64.1348046803731,24.4916678831057,6.21129297467139,35.6218417573118,22.3016699483899,0,0.995005707323505,1.14998205237864,-0,0,0.03,4.275
260.81,0.94593624303687,0.945936243118036,0.945936242885495,63.9583665044881,63.9583665044881,24.4326924497047,6.04614758445604,35.6159152045339,22.2963037154982,0,0.995005707323505,1.15041986291893,-0,0,0.0342505680844869,4.88070595203938
260.82,0.945804916097913,0.94580491617936,0.945804915946125,64.0781523649562,64.0781523649562,24.4709522750036,6.17882505605238,35.6092054794086,22.2901218294952,0,0.995005707323505,1.15030726808922,-0,0,0.0459940316908809,6.55414951595053
260.83,0.945692925324385,0.945692925405874,0.9456929251728,63.9597122447225,63.9597122447225,24.431058740936,6.07149107629824,35.603390877783,22.2848302906412,0,0.995005707323505,1.15024574496068,-0,0,0.0333516950878414,4.75261655001739
260.84,0.945604361483974,0.945604361565194,0.945604361331717,63.7565705210485,63.7565705210485,24.3635028877731,5.87723814106073,35.598656862374,22.2806755176138,0,0.995005707323505,1.15083770091927,-0,0,0.0385772718387005,5.49726123701482
260.85,0.945515507524568,0.945515507605973,0.945515507372498,63.8521106627993,63.8521106627993,24.3941233023236,5.98165978739005,35.5939464604331,22.2765044149761,0,0.995005707323505,1.15070938593208,-0,0,0.0410085831632633,5.84372310076501
260.86,0.945436784044133,0.945436784125698,0.945436783892053,63.9840271369218,63.9840271369218,24.4367798960054,6.12151648096113,35.5897186962835,22.2727919596772,0,0.995005707323505,1.15028369353913,-0,0,0.0320175705528404,4.56250380377976
260.87,0.945367196460475,0.945367196542087,0.945367196308534,63.4858830306959,63.4858830306959,24.2724043626776,5.63049533521766,35.585852469495,22.2695352259832,0,0.995005707323505,1.15129440589578,-0,0,0.03,4.275
260.88,0.945308920098899,0.945308920180504,0.945308919946905,63.8374785936276,63.8374785936276,24.387427017344,5.98805692442853,35.5826018931791,22.26681977602,0,0.995005707323505,1.15082612839965,-0,0,0.0331888160538252,4.72940628767009
260.89,0.945251789890055,0.945251789971854,0.945251789738255,63.5412185443956,63.5412185443956,24.2895081650678,5.6977184181294,35.5793444618902,22.2641556643761,0,0.995005707323505,1.15139594060671,-0,0,0.0436555922079941,6.22092188963916
260.9,0.945193110760321,0.945193110841911,0.945193110607876,63.4014181242903,63.4014181242903,24.2430063213473,5.56396973095806,35.5760325143911,22.2614158789412,0,0.995005707323505,1.1515868999375,-0,0,0.0331232391307768,4.7200615761357
260.91,0.945151131282671,0.945151131364298,0.94515113112986,63.6128775759715,63.6128775759715,24.3120915864015,5.77987703966647,35.5735294755272,22.2594710607778,0,0.995005707323505,1.15138069248152,-0,0,0.049923805527752,7.11414228770466
