t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
260.92,0.94512199340673,0.945121993488446,0.945121993253966,63.8819720878696,63.8819720878696,24.4002230377471,6.0522428819848,35.5716441996696,22.2580850062151,0,0.995005707323505,1.15046922787958,-0,0,0.0311479254853183,4.43857938165785
260.93,0.945111233225291,0.945111233307212,0.945111233072709,64.1533140887135,64.1533140887135,24.4892313535656,6.32514819653489,35.5705981064312,22.2575677857474,0,0.995005707323505,1.1500313667811,-0,0,0.0425849437994359,6.06835449141961
260.94,0.945097707203828,0.945097707285697,0.945097707051053,64.2787586232486,64.2787586232486,24.5302625749138,6.45246120899942,35.5694116853484,22.2568857289008,0,0.995005707323505,1.14949523290882,-0,0,0.036862871377591,5.25295917130671
260.95,0.945099589636551,0.945099589718244,0.94509958948345,64.3008312822565,64.3008312822565,24.5374325682146,6.47496880864643,35.5689269682263,22.2569355053838,0,0.995005707323505,1.14945073124263,-0,0,0.0434389577999416,6.19005148649167
260.96,0.945114475504921,0.945114475586318,0.945114475350576,63.6831151073764,63.6831151073764,24.3344056774628,5.85650187806715,35.5690010584396,22.2576121708696,0,0.995005707323505,1.1504784357621,-0,0,0.03,4.275
260.97,0.945144293399471,0.945144293481378,0.945144293246294,63.3985583789603,63.3985583789603,24.2410028524475,5.56970239504446,35.569803760652,22.2590522232638,0,0.995005707323505,1.15152815090631,-0,0,0.0348193743952122,4.96176085131774
260.98,0.9451914045884,0.945191404670057,0.945191404435041,63.7436511954363,63.7436511954363,24.3547040627687,5.91085338313769,35.5715002252188,22.2612975870798,0,0.995005707323505,1.15095574790822,-0,0,0.03,4.275
260.99,0.945255480568445,0.945255480649809,0.94525548041499,63.4897675515926,63.4897675515926,24.2716522484749,5.65148932404946,35.5739340722551,22.264344155288,0,0.995005707323505,1.15143672916998,-0,0,0.03,4.275
261,0.945333933134284,0.94533393321551,0.945333932980693,64.0856150594377,64.0856150594377,24.4680163403189,6.2404267128384,35.5771093914412,22.2680789551581,0,0.995005707323505,1.15080191167474,-0,0,0.0866693590214982,12.3503836605635
261.01,0.945267666081901,0.945267666163595,0.945267665928893,67.6284540605385,67.6284540605385,25.6319330732813,9.78997508893093,35.5737284401988,22.2647505314088,0,0.995005707323505,1.14387771307344,-0,0,0.0998038189546924,14.2220442010437
261.02,0.945227309101096,0.945227309181275,0.94522730894624,68.8772244582282,68.8772244582282,26.0419795283826,11.0435238405262,35.5712822860619,22.2624183316401,0,0.995005707323505,1.14044114673623,-0,0,0.103453567221872,14.7421333291168
261.03,0.945176880747713,0.945176880828303,0.945176880594008,70.379780387196,70.379780387196,26.5353545282748,12.5519877811925,35.5683063341407,22.2594862718628,0,0.995005707323505,1.13744481967005,-0,0,0.0937080888098763,13.3534026554074
261.04,0.945112509235473,0.945112509316601,0.945112509081889,70.687697563769,70.687697563769,26.6359467087365,12.8672465115168,35.5645818572796,22.2558691949727,0,0.995005707323505,1.13641453505033,-0,0,0.0899349534657093,12.8157308688636
261.05,0.9450514338739,0.945051433953713,0.945051433719286,71.1983021133253,71.1983021133253,26.8031891106311,13.3848536121074,35.5610385604573,22.2524099407606,0,0.995005707323505,1.1354553708761,-0,0,0.0791195535066265,11.2745363746943
261.06,0.945014055436072,0.945014055515769,0.945014055280951,70.5164388536659,70.5164388536659,26.5786637509781,12.7077142310134,35.5585775945513,22.2501470281012,0,0.995005707323505,1.13617595092526,-0,0,0.0790562373449392,11.2655138216538
261.07,0.944980469693923,0.94498046977312,0.944980469538952,71.0204049003729,71.0204049003729,26.7439497038645,13.215873272237,35.5564054132037,22.2481262149323,0,0.995005707323505,1.13588818033349,-0,0,0.0995033699960205,14.1792302244329
261.08,0.944948376059427,0.944948376137998,0.944948375903202,70.5189654402483,70.5189654402483,26.5787845860497,12.7185108581472,35.5542921577712,22.2461624243299,0,0.995005707323505,1.13602391284538,-0,0,0.0773842245314656,11.0272519957338
261.09,0.944931038250279,0.944931038329398,0.944931038095181,70.3538187017055,70.3538187017055,26.524275853785,12.5558870296982,35.5529240842617,22.2450075877455,0,0.995005707323505,1.13656784763904,-0,0,0.0836918312189445,11.9260859486996
261.1,0.944921560914455,0.944921560993398,0.944921560758947,71.5488584708124,71.5488584708124,26.9169191745981,13.7526103260759,35.5520364308395,22.244211713897,0,0.995005707323505,1.13532350139398,-0,0,0.104487973325173,14.8895361988371
261.11,0.944899431158553,0.944899431236929,0.944899431002568,71.0239324201385,71.0239324201385,26.7441263977466,13.2306729773835,35.5504796284113,22.2427798143436,0,0.995005707323505,1.13536623919793,-0,0,0.0950300911822404,13.5417879934693
261.12,0.944885878927075,0.944885879005351,0.944885878770565,71.0677855003192,71.0677855003192,26.7583569852844,13.2765887365324,35.549376784406,22.2418199793808,0,0.995005707323505,1.13542517262214,-0,0,0.0980722593031251,13.9752969506953
261.13,0.944887504655575,0.944887504733639,0.944887504499425,71.4693281173353,71.4693281173353,26.8902803601068,13.6787246470188,35.5490345039172,22.2415689663992,0,0.995005707323505,1.13483359184341,-0,0,0.087461575966862,12.4632745752778
261.14,0.944899363065072,0.94489936314286,0.944899362907819,70.9810718464139,70.9810718464139,26.7298157836869,13.1900743670707,35.5491498128386,22.2418476665046,0,0.995005707323505,1.13530858841759,-0,0,0.0769845651510447,10.9703005340239
261.15,0.944931648454569,0.944931648531624,0.944931648296535,70.1527235173163,70.1527235173163,26.4577286075999,12.3592874490176,35.5502419081191,22.2431941601796,0,0.995005707323505,1.13656892366075,-0,0,0.0771950368669495,11.0002927535403
261.16,0.944976723089269,0.944976723167465,0.944976722932915,70.6386709413987,70.6386709413987,26.6177466596247,12.8414746518602,35.5520390553162,22.2451572342223,0,0.995005707323505,1.1362254181737,-0,0,0.0888325489794744,12.6586382295751
261.17,0.945030148339797,0.945030148417372,0.945030148183023,70.3662470886971,70.3662470886971,26.5285609614067,12.564519350133,35.5542067677271,22.247520970837,0,0.995005707323505,1.13644080041482,-0,0,0.0801171408425936,11.4166925700696
261.18,0.945075433324501,0.945075433401928,0.945075433167539,70.140198500569,70.140198500569,26.4545580651007,12.3346325861941,35.5560123861929,22.249553528182,0,0.995005707323505,1.13687963571977,-0,0,0.0803209817793611,11.445739903559
261.19,0.945129194710341,0.945129194788023,0.94512919455349,69.2480200975195,69.2480200975195,26.1616720436639,11.4377815971277,35.5582044438491,22.2520340565427,0,0.995005707323505,1.13799072224047,-0,0,0.0621770402117709,8.86022823017735
261.2,0.945195503381125,0.945195503458747,0.94519550322458,68.8962173073368,68.8962173073368,26.0465042848248,11.0799708845198,35.5610384452913,22.2552079775257,0,0.995005707323505,1.13905928450446,-0,0,0.0732582671678484,10.4393030714184
261.21,0.945267343882876,0.945267343960182,0.945267343725203,68.2058337254741,68.2058337254741,25.8200944847844,10.3830288915329,35.5641405876773,22.2586642462639,0,0.995005707323505,1.14007622711077,-0,0,0.0616972581460662,8.79185928581444
261.22,0.945352065158428,0.945352065236227,0.945352065001956,68.6532807396376,68.6532807396376,25.967784124998,10.8225997694351,35.5679231244581,22.2627578457444,0,0.995005707323505,1.13995170689147,-0,0,0.0801019642324542,11.4145299031247
261.23,0.945423424848821,0.945423424926365,0.945423424692282,68.2065854438993,68.2065854438993,25.8214718338862,10.3693669226482,35.5710299618688,22.2661885593823,0,0.995005707323505,1.14030687823881,-0,0,0.0674832884745769,9.6163686076272
261.24,0.945504947270604,0.945504947348081,0.945504947114108,68.4988348034152,68.4988348034152,25.918124182265,10.6540720101746,35.5746525077452,22.2701102854953,0,0.995005707323505,1.14003487325678,-0,0,0.0576851239078233,8.22013015686482
261.25,0.945590309525534,0.945590309602979,0.945590309369058,67.7343304640627,67.7343304640627,25.667455664221,9.88168459856368,35.5783864767844,22.2742593887146,0,0.995005707323505,1.14131334030895,-0,0,0.068782853399148,9.80155660937858
261.26,0.945671308136814,0.945671308214662,0.945671307980968,67.0781787979237,67.0781787979237,25.4523700791864,9.218018741448,35.5819336117972,22.2782264446785,0,0.995005707323505,1.14234764925762,-0,0,0.0532218464539379,7.58411311968615
261.27,0.945974985433478,0.945974985508701,0.945974985275982,67.3096230515226,67.3096230515226,25.5307568525338,9.42088259402725,35.5959953430789,22.2927451144164,0,0.995005707323505,1.1426576883124,-0,0,0.0721174671183539,10.2767390643654
261.28,0.946667774330389,0.946667774403455,0.946667774176739,68.1535218878621,68.1535218878621,25.8134695906781,10.199595800975,35.6283786715995,22.3255474152877,0,0.995005707323505,1.14141746670754,-0,0,0.0776486070932045,11.0649265107816
261.29,0.947399029852002,0.947399029921595,0.947399029701369,68.1149068336483,68.1149068336483,25.8064026559128,10.0922602329076,35.6625142060339,22.3601323947068,0,0.995005707323505,1.14105904649818,-0,0,0.0617325957759917,8.79689489807882
261.3,0.948154332346545,0.948154332412461,0.948154332198037,67.5536834611472,67.5536834611472,25.6277445521278,9.45999054888244,35.697759334962,22.3959335773027,0,0.995005707323505,1.14202969215409,-0,0,0.055677312092332,7.93401697315731
261.31,0.948899495212564,0.948899495275085,0.948899495066084,67.6293847516626,67.6293847516626,25.6583675128461,9.46546578601137,35.7326039710311,22.4313149946201,0,0.995005707323505,1.14232822873756,-0,0,0.055237161094917,7.87129545602567
261.32,0.949635199255692,0.949635199315533,0.949635199111275,67.3029454408353,67.3029454408353,25.5567394802499,9.06963681879462,35.7670049189946,22.4663037030461,0,0.995005707323505,1.14320384735245,-0,0,0.0739290697628006,10.5348924411991
261.33,0.950326332057149,0.950326332114562,0.950326331915085,68.2566099442416,68.2566099442416,25.8755352446128,9.95804572166996,35.7994198267565,22.4991443958151,0,0.995005707323505,1.14184100955462,-0,0,0.0743425249004408,10.5938097983128
261.34,0.950988878432763,0.950988878487614,0.950988878291924,68.0563515717899,68.0563515717899,25.8148191055087,9.69532314227164,35.8304090162667,22.5306194132516,0,0.995005707323505,1.14191140415723,-0,0,0.0811235410351774,11.5601045975128
261.35,0.95161855857249,0.951618558625515,0.95161855843327,68.6437770429387,68.6437770429387,26.0127561808056,10.2233448249163,35.8599028913604,22.5605293266621,0,0.995005707323505,1.14110487407787,-0,0,0.0805326575641696,11.4759037028942
261.36,0.952224876280967,0.952224876332452,0.952224876143607,68.3820803112325,68.3820803112325,25.9314102730468,9.90450247276511,35.888247461548,22.5893303769194,0,0.995005707323505,1.14125525145574,-0,0,0.0662825154256673,9.44525844815759
261.37,0.95279234710857,0.952792347158546,0.952792346972711,67.9851565270205,67.9851565270205,25.8053141860313,9.45404323670028,35.9147576102924,22.6163556800278,0,0.995005707323505,1.1420904010187,-0,0,0.0623074475901857,8.87881128160147
261.38,0.953342378160636,0.953342378209012,0.953342378025906,67.669588628792,67.669588628792,25.7058268842275,9.08650422708141,35.9404719173155,22.642612484395,0,0.995005707323505,1.14298082206258,-0,0,0.0693434075583023,9.88143557705807
261.39,0.953840577867698,0.953840577914304,0.953840577733732,68.5015968987705,68.5015968987705,25.9831426818456,9.87138074133618,35.9638317874018,22.6663843700325,0,0.995005707323505,1.14197437142879,-0,0,0.0750882498010988,10.7000755966566
261.4,0.954307883434747,0.954307883481472,0.954307883303267,67.5092004638096,67.5092004638096,25.6605438525619,8.83491108123646,35.985611102328,22.6886782802451,0,0.995005707323505,1.1429901840345,-0,0,0.0463899576918104,6.61056897108298
261.41,0.95474873965239,0.954748739697591,0.954748739521372,68.1906524333323,68.1906524333323,25.8879241343771,9.47464264255399,36.0062451205924,22.7097646701858,0,0.995005707323505,1.14259996541455,-0,0,0.0684886877750269,9.75963800794133
261.42,0.955142636238869,0.95514263628339,0.955142636108926,67.8939684210262,67.8939684210262,25.7934309913851,9.14077367268814,36.024602512845,22.7285922354931,0,0.995005707323505,1.14287860578069,-0,0,0.0598323250459562,8.52610631904876
261.43,0.955512270665165,0.955512270709028,0.955512270536176,67.6156156626391,67.6156156626391,25.7047730450946,8.8275084862292,36.0418098747774,22.7462973016324,0,0.995005707323505,1.14342708899225,-0,0,0.0482595527538332,6.87698626742123
261.44,0.955848760784763,0.95584876082793,0.955848760656478,67.0243230356858,67.0243230356858,25.5129929201358,8.20440307615261,36.0574235585251,22.7624964010081,0,0.995005707323505,1.14492180650543,-0,0,0.0698099223082414,9.94791392892439
261.45,0.956146568863724,0.956146568906682,0.956146568736394,67.0551396432496,67.0551396432496,25.5254000677927,8.20704262302416,36.0712711473775,22.7768258728479,0,0.995005707323505,1.14484475737395,-0,0,0.0498949208543057,7.11002622173856
261.46,0.9564337272815,0.956433727324703,0.956433727155897,67.0284947533557,67.0284947533557,25.518834032438,8.15322207277159,36.0845972042964,22.7906754762877,0,0.995005707323505,1.14520380088695,-0,0,0.0543168360507186,7.7401491372274
261.47,0.956698583202217,0.956698583244325,0.956698583076492,66.8695228904874,66.8695228904874,25.4685978189458,7.96919893868824,36.0968546150093,22.8034693367899,0,0.995005707323505,1.1456883006603,-0,0,0.0639471971357221,9.1124755918404
261.48,0.956930205915566,0.956930205957461,0.95693020579043,67.2092777353348,67.2092777353348,25.5820315778894,8.28706516095869,36.1075693145995,22.8146432597766,0,0.995005707323505,1.14514406320314,-0,0,0.0675580283634532,9.62701904179208
261.49,0.957150164051549,0.957150164093008,0.957150163926881,67.0207574869421,67.0207574869421,25.5217296321703,8.07784723453467,36.1176786299933,22.8252316224142,0,0.995005707323505,1.14517890545664,-0,0,0.0523191240205328,7.45547517292593
261.5,0.957352087691958,0.95735208773309,0.957352087567863,67.1790227673151,67.1790227673151,25.5752703337871,8.21710262146595,36.1269384013728,22.8349817444763,0,0.995005707323505,1.14522224081172,-0,0,0.0621812858135852,8.8608332284359
261.51,0.957493308257554,0.957493308298754,0.957493308134341,66.6947136220831,66.6947136220831,25.417124069737,7.71962394735514,36.1332704663684,22.8418192083596,0,0.995005707323505,1.14580622125621,-0,0,0.045047956019003,6.41933373270792
261.52,0.957654227906336,0.957654227947399,0.957654227783729,66.5347800070916,66.5347800070916,25.3657507209111,7.54458232500332,36.1405506047102,22.849647077378,0,0.995005707323505,1.14652428825734,-0,0,0.0518280164222035,7.38549234016399
261.53,0.957772129300611,0.957772129341747,0.957772129178589,66.5807097394805,66.5807097394805,25.3817081326817,7.57948822915127,36.1458073349329,22.8554141753963,0,0.995005707323505,1.14667056016478,-0,0,0.0659182107341609,9.39334502961793
261.54,0.957872731862264,0.95787273190305,0.957872731740449,66.5832086649378,66.5832086649378,25.3832546712746,7.57265335925715,36.1502376946489,22.8603176110318,0,0.995005707323505,1.1464573316748,-0,0,0.0533725339495498,7.60558608781085
261.55,0.957958885700899,0.957958885741208,0.957958885579329,67.0215091171633,67.0215091171633,25.5279319393787,8.00299811849262,36.1539967397088,22.8645142589619,0,0.995005707323505,1.14575012299173,-0,0,0.0474676077609195,6.76413410593103
261.56,0.958021183721594,0.958021183761771,0.958021183600124,66.6492664757421,66.6492664757421,25.4059953551067,7.62514274933533,36.1565414182385,22.8675823081682,0,0.995005707323505,1.14647774637119,-0,0,0.0651988971847214,9.29084284882279
261.57,0.958072768841477,0.95807276888156,0.958072768720399,66.7794107850341,66.7794107850341,25.4491093584257,7.75068429303226,36.1586197994664,22.8701066925355,0,0.995005707323505,1.14609573946907,-0,0,0.0523292642752175,7.45692015921849
261.58,0.958124633083404,0.958124633123916,0.958124632963235,67.0783465971062,67.0783465971062,25.5477046597803,8.04500421272683,36.1607108131172,22.8726315712622,0,0.995005707323505,1.14556987365375,-0,0,0.0437520010825333,6.234660154261
261.59,0.958208239757556,0.958208239797505,0.958208239638015,67.0066392595058,67.0066392595058,25.5247170190041,7.96568688134081,36.1642708184802,22.8766815596848,0,0.995005707323505,1.14579551699777,-0,0,0.0504864950722216,7.19432554779158
261.6,0.958342216255757,0.958342216294505,0.958342216133265,67.1102636243678,67.1102636243678,25.5597553514436,8.05691549059227,36.1702380580579,22.8831100757176,0,0.995005707323505,1.14548910473437,-0,0,0.0421293361112777,6.00343039585708
261.61,0.957981289440596,0.957981289480532,0.957981289316415,66.9138422650975,66.9138422650975,25.4922881449276,7.89530704257292,36.1526365641563,22.8658986583682,0,0.995005707323505,1.14579668109606,-0,0,0.0426887361565001,6.08314490230126
261.62,0.957442387573081,0.957442387617307,0.957442387447431,66.4273987789098,66.4273987789098,25.3280985843637,7.46059554486284,36.126565232528,22.840238001519,0,0.995005707323505,1.14682715568436,-0,0,0.0643209986249213,9.16574230405129
261.63,0.956861221110083,0.956861221158145,0.956861220982167,66.6111147734168,66.6111147734168,25.383863835515,7.70001803826255,36.0985686502649,22.8125280848894,0,0.995005707323505,1.14617218649465,-0,0,0.0408064547737477,5.81491980525904
261.64,0.956292773279004,0.956292773330719,0.95629277314873,65.980676447102,65.980676447102,25.1721161508,7.12408594427681,36.0711060623265,22.7854844404986,0,0.995005707323505,1.14735102582643,-0,0,0.0429324864925858,6.11787932519348
261.65,0.955722349257737,0.955722349312783,0.955722349125133,66.3171094433103,66.3171094433103,25.2781652749327,7.51509647712633,36.0436471832301,22.7583657829539,0,0.995005707323505,1.14702497629525,-0,0,0.0561249902552655,7.99781111137533
261.66,0.955157709892943,0.955157709950551,0.955157709758953,66.5662078259837,66.5662078259837,25.3555569793196,7.81826629082682,36.016474968541,22.7314665666159,0,0.995005707323505,1.14607420253061,-0,0,0.0422299012329625,6.01776092569716
261.67,0.954614281862502,0.954614281922581,0.954614281726295,66.3372242767628,66.3372242767628,25.2759672439188,7.64135033620255,35.9902576985041,22.7056162420561,0,0.995005707323505,1.14649117399086,-0,0,0.0541087569186557,7.71049786090844
261.68,0.95408797148691,0.954087971548987,0.954087971349812,66.7333877684297,66.7333877684297,25.4019988322175,8.08790661034142,35.9649169104148,22.6805642476736,0,0.995005707323505,1.14571478517427,-0,0,0.0586448868752266,8.3568963797198
261.69,0.953593568577063,0.95359356864144,0.953593568438648,66.1211939286817,66.1211939286817,25.1968361860034,7.5231442619525,35.9410171311921,22.657032535537,0,0.995005707323505,1.14631369980671,-0,0,0.0437788928975172,6.23849223789621
261.7,0.953114003175342,0.953114003241457,0.953114003035798,65.5281746322705,65.5281746322705,24.9980921291038,6.97606869139228,35.9178263585943,22.6342795822839,0,0.995005707323505,1.14752176195091,-0,0,0.033497256372846,4.77335903313055
261.71,0.952659724822022,0.952659724889897,0.952659724681186,65.2948057207234,65.2948057207234,24.9177647108526,6.78613414760754,35.8958813595964,22.6127902135195,0,0.995005707323505,1.14840838305085,-0,0,0.044307897500617,6.31387539383793
261.72,0.95222957912329,0.952229579192665,0.952229578981334,65.4878127716714,65.4878127716714,24.9777794276028,7.0202263806407,35.8751400698911,22.5924463211396,0,0.995005707323505,1.14815214416649,-0,0,0.0438522888805136,6.24895116547319
261.73,0.951820905262894,0.95182090533349,0.951820905119766,64.857568935638,64.857568935638,24.7673605780414,6.42909182348829,35.8553489217455,22.5731281904042,0,0.995005707323505,1.14910117812996,-0,0,0.0403137693584494,5.74471213357904
261.74,0.951443923226126,0.951443923297538,0.951443923082074,65.0056643558443,65.0056643558443,24.8130275222486,6.61320232164533,35.837120665675,22.5553413685239,0,0.995005707323505,1.14911253194922,-0,0,0.0519898401538944,7.40855222192996
261.75,0.951085570271796,0.951085570343891,0.951085570126734,65.4670227369612,65.4670227369612,24.9618119622102,7.10882588407629,35.819813927332,22.5383829255529,0,0.995005707323505,1.14787827811898,-0,0,0.0342045520979301,4.87414867395504
261.76,0.950759557137373,0.950759557210261,0.950759556991615,65.3531717742706,65.3531717742706,24.9217729192893,7.02623659267088,35.8039607780281,22.5229744035716,0,0.995005707323505,1.14812617793785,-0,0,0.0524344098810914,7.47190340805552
261.77,0.950439319708682,0.950439319782335,0.950439319561853,66.0450286177872,66.0450286177872,25.1466149187501,7.74878647541983,35.7884500649832,22.5077920773841,0,0.995005707323505,1.14674492214226,-0,0,0.0622387561015939,8.86902274447713
261.78,0.950136774663527,0.950136774737713,0.950136774515783,65.7419487839637,65.7419487839637,25.0445599008493,7.4748555741634,35.7736873360861,22.4934058737142,0,0.995005707323505,1.1466136764119,-0,0,0.0489355320786864,6.97331332121282
261.79,0.949858158776335,0.949858158851173,0.949858158628172,65.8539203155079,65.8539203155079,25.0791141608512,7.61366056414768,35.7600693747774,22.4801903765828,0,0.995005707323505,1.14661179042325,-0,0,0.0574278696422561,8.1834714240215
261.8,0.949593915501334,0.949593915576777,0.949593915352189,65.7646444784976,65.7646444784976,25.0476331714619,7.54987220071427,35.74712754723,22.4676447305534,0,0.995005707323505,1.14658349669565,-0,0,0.0526432248824632,7.501659545751
261.81,0.949354832983817,0.949354833059545,0.949354832833946,65.8629413607887,65.8629413607887,25.0780031628716,7.67126077396571,35.7353906699475,22.4562899168755,0,0.995005707323505,1.14626803152991,-0,0,0.0369422521267201,5.26427092805762
261.82,0.949156487782798,0.949156487859008,0.949156487632358,65.4029725481836,65.4029725481836,24.9251869845119,7.2305294673667,35.7255224351096,22.4469206457073,0,0.995005707323505,1.14739207719233,-0,0,0.0604890427830744,8.6196885965881
261.83,0.948955682179144,0.94895568225564,0.948955682028069,65.3851837306874,65.3851837306874,24.9177002443612,7.23217140805169,35.7155997462867,22.437412576349,0,0.995005707323505,1.14721326482304,-0,0,0.0429727473717658,6.12361650047663
261.84,0.948781532930943,0.948781533007951,0.948781532779782,64.9393859080386,64.9393859080386,24.7697327934314,6.80328184708072,35.7068902289799,22.4292138319779,0,0.995005707323505,1.14821862648718,-0,0,0.0493823229097716,7.03698101464245
261.85,0.948632145192309,0.948632145269627,0.948632145040834,64.8246509726451,64.8246509726451,24.7307800056201,6.70306471553407,35.6993895039738,22.4221967531372,0,0.995005707323505,1.14850168327359,-0,0,0.0394659302346901,5.62389505844334
261.86,0.948517505420323,0.948517505498053,0.948517505268705,64.3746038458639,64.3746038458639,24.5818793722002,6.26424543294521,35.6934946087331,22.4168638041856,0,0.995005707323505,1.14962072780283,-0,0,0.047220379192276,6.72890403489932
261.87,0.948414388102561,0.948414388180459,0.948414387950652,64.5051822334864,64.5051822334864,24.6239219365226,6.40490696195634,35.688207018805,22.4120682527251,0,0.995005707323505,1.14942383625872,-0,0,0.0369655230962192,5.26758704121124
261.88,0.948325747426287,0.948325747504361,0.948325747274011,64.9856846096326,64.9856846096326,24.7810947832141,6.89411498534783,35.6836205505582,22.4079490737266,0,0.995005707323505,1.14874893641444,-0,0,0.0578579993443797,8.24476490657411
261.89,0.948239776092399,0.948239776170638,0.94823977593994,64.9833683456423,64.9833683456423,24.7795872917587,6.90035528367702,35.6791203999706,22.4038926619947,0,0.995005707323505,1.14818518323237,-0,0,0.0409632171029506,5.83725843717047
261.9,0.948173237936012,0.948173238014569,0.94817323778376,64.6354553893688,64.6354553893688,24.664628477009,6.55918805095238,35.6754799880673,22.4007873503491,0,0.995005707323505,1.14888828917719,-0,0,0.0403419010041472,5.74872089309098
261.91,0.948010634132231,0.948010634210646,0.948010633976933,64.4948795712366,64.4948795712366,24.6170774974122,6.43438305759451,35.6673443150488,22.3931521985933,0,0.995005707323505,1.14925542646016,-0,0,0.0438650261076716,6.25076622034321
261.92,0.947889608818604,0.947889608895865,0.947889608664245,64.182895561017,64.182895561017,24.5135077874369,6.13422894167231,35.6611553181825,22.3875113011622,0,0.995005707323505,1.15002743440072,-0,0,0.0489810760927484,6.97980334321665
261.93,0.947777958622339,0.947777958698762,0.947777958467941,64.0833036196278,64.0833036196278,24.4798256025825,6.04555908814305,35.6554353600988,22.382309171386,0,0.995005707323505,1.15017118608606,-0,0,0.0318031090594469,4.53194304097119
261.94,0.947663729635687,0.947663729712495,0.947663729481354,64.0555969675037,64.0555969675037,24.4697503794442,6.02899943620869,35.6495917080804,22.3770058232146,0,0.995005707323505,1.15046576986399,-0,0,0.0336551783347198,4.79586291269757
261.95,0.947558712653898,0.947558712731658,0.94755871250024,63.519550823934,63.519550823934,24.2926554786662,5.50326266314999,35.6441364342426,22.3721517265414,0,0.995005707323505,1.15158823784397,-0,0,0.03,4.275
261.96,0.94746065005489,0.947460650132908,0.947460649901129,63.7922976442993,63.7922976442993,24.3814643742087,5.78557817897724,35.639080486007,22.3676389793151,0,0.995005707323505,1.15141822777573,-0,0,0.0444016573273503,6.32723616914742
261.97,0.947365991111239,0.947365991189421,0.947365990958112,64.3973114328058,64.3973114328058,24.5795165946568,6.39985234653404,35.6342168110577,22.363242275214,0,0.995005707323505,1.15018375044996,-0,0,0.0549251480287908,7.82683359410269
261.98,0.947286190092217,0.947286190170882,0.947286189938895,64.2970078009383,64.2970078009383,24.5458444893241,6.30754951747752,35.6299747230128,22.359483560448,0,0.995005707323505,1.14974092102453,-0,0,0.04398379407747,6.26769065603947
261.99,0.947230630649853,0.947230630728121,0.947230630496652,64.7696022178502,64.7696022178502,24.7006670867206,6.78584926920589,35.6268968964688,22.3568560521755,0,0.995005707323505,1.14875121965602,-0,0,0.0367190165109999,5.23245985281749
262,0.947151770435905,0.94715177051442,0.947151770282639,64.9306430011139,64.9306430011139,24.7528977769972,6.95483089822561,35.6226743585325,22.3531377443558,0,0.995005707323505,1.14877054876307,-0,0,0.0910755053441025,12.9782595115346
262.01,0.947053696915522,0.947053696994357,0.947053696762559,68.1989968425005,68.1989968425005,25.8263477909714,10.2329061501653,35.6177873457681,22.3483033465671,0,0.995005707323505,1.14282535696477,-0,0,0.111482230552974,15.8862178537989
262.02,0.946962870159564,0.946962870238237,0.946962870005898,69.9281851730646,69.9281851730646,26.3939206578123,11.9716003498516,35.6130315828983,22.3435532403147,0,0.995005707323505,1.1387496509582,-0,0,0.0993377349578524,14.155627231494
262.03,0.946860513371554,0.946860513449667,0.946860513217098,71.4561640796331,71.4561640796331,26.8952548692684,13.5103630426098,35.60764223224,22.3381588047833,0,0.995005707323505,1.13600790875307,-0,0,0.10302692642328,14.6813370153174
262.04,0.946764994226589,0.946764994303804,0.946764994071589,72.2506353873703,72.2506353873703,27.1555394496456,14.3151131089215,35.602511041136,22.3330112373128,0,0.995005707323505,1.13430387643663,-0,0,0.0994098417397495,14.1659024479143
262.05,0.946660782316948,0.946660782394442,0.946660782161267,71.8016510728932,71.8016510728932,27.0070434231591,13.8772350504356,35.5969209390133,22.3274950834443,0,0.995005707323505,1.13442889801602,-0,0,0.0985796596773385,14.0476015040207
262.06,0.946567352597417,0.946567352674082,0.946567352441263,72.0525335162015,72.0525335162015,27.0886792200547,14.1380750088119,35.5919164978004,22.3225420095893,0,0.995005707323505,1.13412832197872,-0,0,0.0971561684396722,13.8447540026533
262.07,0.9464911292186,0.9464911292955,0.94649112906234,71.6517448907878,71.6517448907878,26.9562560781543,13.7455435937745,35.5877343421846,22.3184669548287,0,0.995005707323505,1.13457948974416,-0,0,0.102106582719507,14.5501880375298
262.08,0.946421949110852,0.946421949187397,0.946421948953908,72.0898417393235,72.0898417393235,27.0996311813575,14.1911361357182,35.5839718777828,22.3147337258225,0,0.995005707323505,1.13393553743965,-0,0,0.0826639225835282,11.7796089681528
262.09,0.946364402302016,0.946364402379513,0.9463644021464,71.1160901766216,71.1160901766216,26.7790375652929,13.2236980826631,35.5807244310917,22.3116676628668,0,0.995005707323505,1.13521793237504,-0,0,0.0904030477097647,12.8824342986415
262.1,0.946308582906355,0.946308582984299,0.946308582750339,71.3555961453095,71.3555961453095,26.8572553951515,13.4691957432388,35.5776729700566,22.3087274320142,0,0.995005707323505,1.1351299940107,-0,0,0.0895045693895246,12.7544011380072
262.11,0.946252744356763,0.946252744435344,0.946252744200734,71.289389432778,71.289389432778,26.8349930574221,13.408942741474,35.5746383225084,22.3058083687956,0,0.995005707323505,1.13516251709994,-0,0,0.0848549950731753,12.0918367979275
262.12,0.946194872817063,0.946194872895792,0.946194872660541,70.4106531463534,70.4106531463534,26.5456464992944,12.5362755652783,35.5714962174982,22.3028813635769,0,0.995005707323505,1.13638008798987,-0,0,0.0945714687645448,13.4764342989476
262.13,0.946150618562125,0.946150618640763,0.946150618405442,70.4364591228616,70.4364591228616,26.5537287013227,12.56675143429,35.5690797631449,22.3006279254267,0,0.995005707323505,1.13648413858884,-0,0,0.0900563578893592,12.8330309992337
262.14,0.94612630786377,0.94612630794244,0.946126307707317,69.6546665953568,69.6546665953568,26.2965166213573,11.7877118888231,35.5675812770752,22.2993734294585,0,0.995005707323505,1.13751578876307,-0,0,0.0845116058292854,12.0429038306732
262.15,0.946111296325216,0.946111296403385,0.946111296168341,69.2721797910991,69.2721797910991,26.1706303530067,11.4069923973926,35.5665709763078,22.2986164173987,0,0.995005707323505,1.13819610920938,-0,0,0.0692187585910824,9.86367309922923
262.16,0.94610261931017,0.946102619388064,0.946102619153119,69.290580068662,69.290580068662,26.1765650893341,11.4264874321936,35.5658989760984,22.29819366037,0,0.995005707323505,1.13849134403684,-0,0,0.0874093717982478,12.4558354812503
262.17,0.946097789317925,0.946097789396043,0.946097789161432,68.8101425513769,68.8101425513769,26.0185679813663,10.9467875666955,35.5653989175941,22.2979560670874,0,0.995005707323505,1.13895945816349,-0,0,0.0602778811926054,8.58959806994627
262.18,0.946083679233897,0.946083679311994,0.946083679077329,69.0813131406612,69.0813131406612,26.1075485561314,11.219447395203,35.5645120633561,22.2973536821022,0,0.995005707323505,1.13920145570632,-0,0,0.0806770415380499,11.4964784191721
262.19,0.946057265270749,0.946057265348164,0.946057265113534,68.6084632020845,68.6084632020845,25.9518815271456,10.749299527783,35.5630190851856,22.2961445891159,0,0.995005707323505,1.1396593238285,-0,0,0.0769547190405597,10.9660474632798
262.2,0.946026762615356,0.946026762693303,0.946026762458673,69.0187991471306,69.0187991471306,26.0864810029446,11.1626780584756,35.5613851911031,22.2947358975519,0,0.995005707323505,1.13913716052327,-0,0,0.0665888144674243,9.48890606160796
262.21,0.94599927427745,0.945999274355698,0.945999274120922,68.6097597991068,68.6097597991068,25.9517786150986,10.7564276323072,35.5598393640971,22.2934928027024,0,0.995005707323505,1.13974097471914,-0,0,0.0707831956875839,10.0866053854807
262.22,0.945970643016465,0.945970643094672,0.945970642859767,68.4827216079681,68.4827216079681,25.9097605107092,10.6322873366979,35.5582605861949,22.2921736850754,0,0.995005707323505,1.13974772918849,-0,0,0.0604050093182046,8.60771382784416
262.23,0.945941101599488,0.945941101677896,0.945941101443098,69.3085935505303,69.3085935505303,26.1809500613733,11.4610666606629,35.5566880436793,22.2908388461881,0,0.995005707323505,1.13912019854566,-0,0,0.086550600352541,12.3334605502371
262.24,0.945903883816842,0.945903883895209,0.945903883660353,69.7736444453682,69.7736444453682,26.3334803370271,11.9298748893049,35.5547280326831,22.2890415233802,0,0.995005707323505,1.13808723762281,-0,0,0.0888276865552916,12.657945334129
262.25,0.945847884385732,0.945847884464304,0.94584788422941,69.4865085422756,69.4865085422756,26.2386227632534,11.6483441640175,35.5518237182591,22.2863406599991,0,0.995005707323505,1.13810122518523,-0,0,0.0808362302351884,11.5191628085143
262.26,0.94579307741128,0.945793077489706,0.945793077254666,69.7245053836511,69.7245053836511,26.3163818640849,11.8917980870619,35.5490025957819,22.2837047008073,0,0.995005707323505,1.13777617842088,-0,0,0.0714970087169481,10.1883237421651
262.27,0.945740837786045,0.945740837864695,0.945740837629815,68.7391484876941,68.7391484876941,25.9920518892788,10.9116538113019,35.5462368619592,22.281257814433,0,0.995005707323505,1.13921889502996,-0,0,0.0817084201510875,11.64344987153
262.28,0.94567741029071,0.945677410369096,0.945677410134089,69.2853037824431,69.2853037824431,26.1710382797422,11.4639786892266,35.5430551581919,22.2782699350245,0,0.995005707323505,1.13859523112214,-0,0,0.0699715930585696,9.97095201084616
262.29,0.945617718023417,0.945617718101909,0.945617717866987,68.8014071919895,68.8014071919895,26.0114809594719,10.9859335029678,35.5399876821187,22.2754860069031,0,0.995005707323505,1.13928789241349,-0,0,0.0752567917011764,10.7240928174176
262.3,0.945548311994763,0.945548312073388,0.945548311838614,68.7528112073077,68.7528112073077,25.9949310627427,10.9440675784638,35.5364995059563,22.2722441228877,0,0.995005707323505,1.13933267439309,-0,0,0.0625152953436017,8.90842958646324
262.31,0.945465965798856,0.945465965877914,0.945465965642902,67.8825087328334,67.8825087328334,25.7081909041012,10.0817002424023,35.5323592190171,22.268449271414,0,0.995005707323505,1.14063454578038,-0,0,0.0535697359640781,7.63368737488112
262.32,0.945391708515145,0.945391708594201,0.945391708359461,68.2228606539836,68.2228606539836,25.8194504987575,10.4291038256665,35.5286829448016,22.2650738835155,0,0.995005707323505,1.14067359082389,-0,0,0.0659477617827453,9.39755605404121
262.33,0.9453144260387,0.94531442611781,0.945314425883075,68.4242722398864,68.4242722398864,25.885018639865,10.6379013801132,35.524858907521,22.2615119522521,0,0.995005707323505,1.14033265014431,-0,0,0.0738146032918879,10.518580969094
262.34,0.945214606113562,0.945214606192643,0.945214605957712,68.0734832154845,68.0734832154845,25.7689058223872,10.2966911411956,35.5199344949521,22.2568575793367,0,0.995005707323505,1.14045358542776,-0,0,0.0537368877056107,7.65750649804952
262.35,0.945125870435977,0.945125870515038,0.945125870280216,67.8389854735341,67.8389854735341,25.6911006881603,10.0706785310509,35.5155268087818,22.2527801337014,0,0.995005707323505,1.14106308950054,-0,0,0.0560667204470915,7.98950766371053
262.36,0.945032795834107,0.945032795912985,0.945032795678717,67.2798029115135,67.2798029115135,25.5065409597945,9.52037710387018,35.510903503275,22.2485223043683,0,0.995005707323505,1.14199236215753,-0,0,0.0537838401134703,7.66419721616952
262.37,0.944944444090322,0.944944444169339,0.944944443935223,67.0760667519119,67.0760667519119,25.4388515949725,9.32502140197564,35.5065279161415,22.2445174337948,0,0.995005707323505,1.14259874299389,-0,0,0.0591267677753491,8.42556440798724
262.38,0.944840276447585,0.944840276526821,0.944840276292759,67.2765077202436,67.2765077202436,25.5038918995317,9.53532030876704,35.5014396778986,22.2397477335779,0,0.995005707323505,1.14238760102496,-0,0,0.0612058163406358,8.7218288285406
262.39,0.944712468321649,0.944712468400942,0.944712468166747,67.1023253332804,67.1023253332804,25.4456116628765,9.37327763845907,35.4952115605988,22.2338361342225,0,0.995005707323505,1.14239741071687,-0,0,0.0436237069857299,6.21637824546651
262.4,0.944600322896671,0.944600322977023,0.944600322742598,67.1665353511316,67.1665353511316,25.4658072755089,9.4481186105025,35.4897145980342,22.2287021425949,0,0.995005707323505,1.1427298960201,-0,0,0.069366728196927,9.8847587680621
262.41,0.944487525827792,0.944487525908576,0.94448752567371,66.3384673747059,66.3384673747059,25.1927109555696,8.63078663429137,35.4841340754099,22.2235466650046,0,0.995005707323505,1.14393903211005,-0,0,0.0582971382652117,8.30734220279267
262.42,0.944356896067632,0.944356896148638,0.944356895913647,66.8895926649345,66.8895926649345,25.3728119638155,9.19425385589645,35.4778089829558,22.2175298260823,0,0.995005707323505,1.14321606577734,-0,0,0.0576483440395843,8.21488902564077
262.43,0.944236700456829,0.944236700538334,0.944236700302931,66.2658397715559,66.2658397715559,25.166813558163,8.58196014918454,35.4718796476609,22.2119999747105,0,0.995005707323505,1.14401510360943,-0,0,0.0555678104217699,7.9184129851022
262.44,0.944123279165208,0.944123279246734,0.944123279011375,66.0188947795414,66.0188947795414,25.0847208676659,8.34579065277467,35.4662845536447,22.206819573122,0,0.995005707323505,1.14466651009913,-0,0,0.0611781107827227,8.71788078653798
262.45,0.944019935887493,0.944019935968574,0.944019935733681,65.714456848009,65.714456848009,24.9838088952536,8.05118664957196,35.4611610448812,22.2021091535558,0,0.995005707323505,1.14513455779728,-0,0,0.0482360841100627,6.87364198568393
262.46,0.943923608626775,0.943923608707677,0.943923608473297,65.4739682359101,65.4739682359101,24.903969044354,7.81984748853352,35.4563611957881,22.1977595515885,0,0.995005707323505,1.14581658775157,-0,0,0.0495108142739095,7.05529103403211
262.47,0.943992116309959,0.943992116390927,0.943992116157934,66.3039436425873,66.3039436425873,25.1772583874989,8.64346746941192,35.4593537041308,22.2011224690447,0,0.995005707323505,1.14457389271693,-0,0,0.0576833490711579,8.21987724263999
262.48,0.944498558019461,0.944498558096618,0.944498557869427,66.401010542086,66.401010542086,25.2130160758301,8.69319491416158,35.4827691352861,22.2250464926383,0,0.995005707323505,1.14411484520792,-0,0,0.0488679131108784,6.96367761830017
262.49,0.945134574815454,0.945134574888754,0.945134574668205,66.2046134514721,66.2046134514721,25.1533104711726,8.43727631651576,35.5122218140115,22.2551153209448,0,0.995005707323505,1.14467961800151,-0,0,0.0661167534633714,9.42163736853042
262.5,0.945819669923655,0.945819669995881,0.945819669777189,67.7182264204226,67.7182264204226,25.6560594776179,9.88665183734197,35.5441034470796,22.287471136001,0,0.995005707323505,1.14285397248421,-0,0,0.128384397324887,18.2947766187963
262.51,0.946474232447605,0.946474232516507,0.946474232303163,71.5493016550754,71.5493016550754,26.9203090214542,13.6565578308026,35.574670075336,22.3180737489367,0,0.995005707323505,1.13658288565743,-0,0,0.124057267970449,17.678160685789
262.52,0.947100117401376,0.94710011746803,0.947100117259523,72.4082288313731,72.4082288313731,27.2073946128983,14.4574630993428,35.6036258011283,22.3471399309021,0,0.995005707323505,1.13408660162607,-0,0,0.101174872859582,14.4174193824904
262.53,0.947723431003447,0.947723431065939,0.947723430861566,72.4543418393658,72.4543418393658,27.227291507107,14.4457941697354,35.6324082233427,22.3761394462877,0,0.995005707323505,1.13368812939209,-0,0,0.097371266949197,13.8754055402606
262.54,0.948299736347644,0.948299736407343,0.94829973620602,72.8667268202742,72.8667268202742,27.367222253792,14.8047147304886,35.6590415315219,22.4029705582637,0,0.995005707323505,1.13327300212952,-0,0,0.105302889366564,15.0056617347353
262.55,0.948863301078284,0.948863301135611,0.948863300939367,73.6302725200133,73.6302725200133,27.6224853558616,15.5159457795046,35.685133158568,22.4291935819408,0,0.995005707323505,1.13233531552717,-0,0,0.109744934654741,15.6386531883006
262.56,0.949410023424871,0.949410023479847,0.94941002328585,72.7702713157583,72.7702713157583,27.3439766879773,14.6052218660518,35.7103933681289,22.4546560815776,0,0.995005707323505,1.13288672010728,-0,0,0.0866332252372712,12.3452345963112
262.57,0.949940614788864,0.949940614841358,0.949940614650598,73.1359275224467,73.1359275224467,27.4682156556946,14.9214292093038,35.7350084542736,22.4794898588694,0,0.995005707323505,1.13305236717172,-0,0,0.106271941293351,15.1437516343026
262.58,0.950436129398478,0.950436129449669,0.95043612926141,72.8731058152017,72.8731058152017,27.3856154122222,14.61244846363,35.7579922948099,22.5026650567617,0,0.995005707323505,1.13321136046276,-0,0,0.101483724808946,14.4614307852748
262.59,0.950918540090465,0.950918540139771,0.950918539953913,72.6630967286127,72.6630967286127,27.3202789470721,14.3574256118573,35.7804006496181,22.5252704671373,0,0.995005707323505,1.13340622030001,-0,0,0.0815673437677366,11.6233464869025
262.6,0.951393759107416,0.951393759155183,0.951393758971451,72.7727060893382,72.7727060893382,27.3599491805933,14.4225504713784,35.802527183535,22.5476284344248,0,0.995005707323505,1.13368813129561,-0,0,0.0923385696165112,13.1582461703528
262.61,0.951860529652114,0.951860529698917,0.951860529517597,72.5837998199676,72.5837998199676,27.3014405091311,14.1899199918356,35.8242794340315,22.5696003941005,0,0.995005707323505,1.13389151080434,-0,0,0.0889104889190701,12.6697446709675
262.62,0.952310387750968,0.952310387796546,0.952310387616699,71.787624596095,71.787624596095,27.0431999473627,13.351534370674,35.8452343976703,22.5908558277506,0,0.995005707323505,1.13501106221914,-0,0,0.0943928378654404,13.4509793958253
262.63,0.952742582641981,0.952742582686547,0.952742582508511,71.4877937624703,71.4877937624703,26.9479735924046,13.011061802134,35.865420902237,22.6113110580993,0,0.995005707323505,1.13543591817031,-0,0,0.0724482452380076,10.3238749464161
262.64,0.953160272660705,0.953160272704382,0.953160272527856,71.3938078987267,71.3938078987267,26.9202977547506,12.8776712946235,35.8849592430472,22.6311773610559,0,0.995005707323505,1.1361617430906,-0,0,0.0959173217089616,13.668218343527
262.65,0.953564408096334,0.953564408139446,0.953564407964276,70.7844211024129,70.7844211024129,26.7231130217944,12.2301774061067,35.9038602098788,22.6503834864275,0,0.995005707323505,1.13670792093086,-0,0,0.0741010884551778,10.5594051048628
262.66,0.953956342879347,0.953956342921741,0.953956342747731,71.2399171303573,71.2399171303573,26.8758540047784,12.6486309112337,35.9222470507046,22.669039168419,0,0.995005707323505,1.1364914434668,-0,0,0.0960593355383635,13.6884553142168
262.67,0.954329821116406,0.954329821157944,0.954329820985398,71.1499431964519,71.1499431964519,26.8491605150983,12.5233886461811,35.9397415356325,22.6868130146383,0,0.995005707323505,1.13660329491674,-0,0,0.095279349737631,13.5773073376124
262.68,0.954695643181677,0.954695643222855,0.954695643051065,71.0805298427477,71.0805298427477,26.8291668586814,12.4194249288762,35.9568827509544,22.7042221629171,0,0.995005707323505,1.13659549110783,-0,0,0.0758635955053659,10.8105623595146
262.69,0.955049294620376,0.955049294661055,0.955049294490092,71.2567717352024,71.2567717352024,26.8898241313436,12.5622136049225,35.9734666149631,22.7210915153168,0,0.995005707323505,1.13663406218608,-0,0,0.0761277731481291,10.8482076736084
262.7,0.955380491878495,0.955380491919072,0.955380491748671,71.3234050955648,71.3234050955648,26.9142796679645,12.5975102939662,35.9889881179838,22.7369066836148,0,0.995005707323505,1.13679447994644,-0,0,0.0973381032969889,13.8706797198209
262.71,0.955715463207366,0.955715463247458,0.95571546307772,72.3592362864839,72.3592362864839,27.2573346656892,13.6016794673199,36.0047405171625,22.7528163020015,0,0.995005707323505,1.1353676872156,-0,0,0.0986006927143519,14.0505987117951
262.72,0.956038112008933,0.956038112048595,0.956038111879434,71.7628395906635,71.7628395906635,27.0637890332332,12.9748646028822,36.0198133274205,22.7681616603608,0,0.995005707323505,1.1358681973334,-0,0,0.0746904871365827,10.643394416963
262.73,0.956367173591553,0.956367173630362,0.956367173462378,71.2315411980284,71.2315411980284,26.8916916845687,12.4124764998145,36.0352016075114,22.7838630907024,0,0.995005707323505,1.13664406511482,-0,0,0.0736930717776836,10.5012627283199
262.74,0.956700682105423,0.956700682144006,0.956700681976692,70.2561208645592,70.2561208645592,26.5736515002717,11.405474248773,36.0507957283146,22.7998508874716,0,0.995005707323505,1.1381192162763,-0,0,0.0698845969535513,9.95855506588106
262.75,0.957020636316243,0.9570206363544,0.957020636187703,70.5691585309966,70.5691585309966,26.6790172765581,11.6880864426946,36.0658415004051,22.8152305878969,0,0.995005707323505,1.13820511929397,-0,0,0.075893815995621,10.814868779376
262.76,0.957360075176635,0.957360075214754,0.957360075048632,69.7497972373885,69.7497972373885,26.4123239577364,10.8364882530521,36.0817569137746,22.8315520705618,0,0.995005707323505,1.13925752581305,-0,0,0.0679781538602514,9.68688692508582
262.77,0.95768331635386,0.957683316391384,0.957683316225689,69.9385801652225,69.9385801652225,26.4768756641472,10.9944680399557,36.0969671365032,22.8471449887636,0,0.995005707323505,1.13950045366366,-0,0,0.0808297814792156,11.5182438607882
262.78,0.958002879094919,0.958002879132126,0.958002878967014,70.2743906406469,70.2743906406469,26.5897269369015,11.2998579075439,36.1120153502467,22.8625173828563,0,0.995005707323505,1.13904844851855,-0,0,0.0871334361829643,12.4165146560724
262.79,0.958321811027366,0.958321811064537,0.958321810899994,70.1205745026268,70.1205745026268,26.5416336452156,11.1157467806172,36.1269916608238,22.8778360611859,0,0.995005707323505,1.13908916979901,-0,0,0.0824929777806672,11.7552493337451
262.8,0.958638603804759,0.958638603841591,0.958638603677071,70.1239730432905,70.1239730432905,26.545197785006,11.0890448469185,36.1418681294357,22.8930600669364,0,0.995005707323505,1.13913539272727,-0,0,0.0773856991235974,11.0274621251126
262.81,0.958385390334461,0.958385390376879,0.958385390204201,70.2017906177655,70.2017906177655,26.5687623140269,11.1910985534825,36.1296634817517,22.8810285825314,0,0.995005707323505,1.13895400928753,-0,0,0.0649374227049227,9.25358273545148
262.82,0.957980335836201,0.957980335881416,0.95798033570494,69.4702560234878,69.4702560234878,26.3251096916391,10.4982474736612,36.1102042813403,22.8618042684863,0,0.995005707323505,1.14007349509535,-0,0,0.0705677519023569,10.0559046460859
262.83,0.957538029983731,0.9575380300327,0.957538029850278,69.1428768984368,69.1428768984368,26.2140111960567,10.2130444542742,36.0890111792694,22.8408212648932,0,0.995005707323505,1.140648822575,-0,0,0.0660220062201786,9.40813588637545
262.84,0.957077189714056,0.957077189766709,0.957077189578917,68.7392885209993,68.7392885209993,26.0777191846962,9.85337819185575,36.0669399735276,22.818970355616,0,0.995005707323505,1.14122571597724,-0,0,0.0495087947456423,7.05500325125403
262.85,0.95661169301995,0.956611693075289,0.956611692882735,68.8344453920406,68.8344453920406,26.1053255122329,9.9928278052797,36.0446791101532,22.7969384766077,0,0.995005707323505,1.14151427797787,-0,0,0.0664285773620164,9.46607227408734
262.86,0.956142407353395,0.956142407411471,0.956142407215046,69.0349927906089,69.0349927906089,26.1675453104645,10.2380640141122,36.0222515076902,22.7746772688065,0,0.995005707323505,1.14107060040016,-0,0,0.0697488668576348,9.93921352721296
262.87,0.955685101987588,0.955685102047667,0.955685101847484,68.0790937557539,68.0790937557539,25.8497385573513,9.32578937608162,36.0003095052162,22.752994874456,0,0.995005707323505,1.14209890295752,-0,0,0.0506621744385791,7.21935985749752
262.88,0.955257387241985,0.95525738730386,0.955257387100645,68.3423238859319,68.3423238859319,25.9328840581712,9.62969851435976,35.9798465794239,22.7327787921482,0,0.995005707323505,1.14220765978372,-0,0,0.0613819270684141,8.74692460724901
262.89,0.954850954331689,0.954850954394855,0.954850954189099,68.2091156456587,68.2091156456587,25.8858905464003,9.53519683588697,35.9603776446836,22.7135411650882,0,0.995005707323505,1.14217164669663,-0,0,0.0508674158670844,7.24860676105953
262.9,0.95445441497195,0.954454415036241,0.954454414828147,67.3757058705821,67.3757058705821,25.6088185984214,8.73955666126547,35.9413206869903,22.6948285223263,0,0.995005707323505,1.14354115660819,-0,0,0.0525968478694804,7.49505082140096
262.91,0.954071377022766,0.954071377088716,0.954071376878034,67.7780496345305,67.7780496345305,25.7380414702166,9.17831455852052,35.922998104622,22.676736971388,0,0.995005707323505,1.14297097863206,-0,0,0.0515785845204972,7.34994829417085
