t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
262.92,0.953716396642435,0.953716396710038,0.953716396496624,67.6888934866834,67.6888934866834,25.7059269337115,9.12294065910687,35.9059590917667,22.6599937358098,0,0.995005707323505,1.14322697811496,-0,0,0.0629825259619955,8.97500994958436
262.93,0.953384238796942,0.953384238865618,0.953384238650228,67.4517562330662,67.4517562330662,25.6253495995558,8.91744520131427,35.8899896821982,22.6443213495537,0,0.995005707323505,1.14345345389868,-0,0,0.0601870989530059,8.57666160080334
262.94,0.953070213717414,0.953070213787164,0.953070213569655,67.3644612092011,67.3644612092011,25.5941644120399,8.86005265413476,35.874879612954,22.6295289421123,0,0.995005707323505,1.14374643907547,-0,0,0.072868593180566,10.3837745282306
262.95,0.952784473844871,0.952784473915471,0.952784473696322,67.9016461404343,67.9016461404343,25.7684650637799,9.42447533202175,35.8611538627707,22.6160169456419,0,0.995005707323505,1.14258864738553,-0,0,0.0518123125233248,7.38325453457379
262.96,0.952499459256168,0.952499459328084,0.952499459106894,68.3475733276098,68.3475733276098,25.912770413408,9.89760420545275,35.8474282551721,22.602540866985,0,0.995005707323505,1.14206635615521,-0,0,0.0762512057246479,10.8657968157623
262.97,0.952226958472436,0.952226958544749,0.952226958322028,68.002816753569,68.002816753569,25.7972793347895,9.57895580222292,35.8342421761259,22.5896187752203,0,0.995005707323505,1.14210726179166,-0,0,0.0610822019538796,8.70421377842784
262.98,0.951983573462125,0.951983573535533,0.951983573311084,67.3949849289842,67.3949849289842,25.59554029104,8.99444993538252,35.822401440131,22.5781335534707,0,0.995005707323505,1.14315393877323,-0,0,0.0695281092653597,9.90775557031376
262.99,0.951747565616784,0.951747565690353,0.951747565464814,67.4955894432192,67.4955894432192,25.6267212011747,9.11761978070258,35.8109706546033,22.5669990079133,0,0.995005707323505,1.14307430022469,-0,0,0.0649127810775731,9.25007130355417
263,0.951538673715401,0.951538673789666,0.951538673562965,67.8595165259348,67.8595165259348,25.7446641494984,9.50151439837838,35.8008285195443,22.5571736080121,0,0.995005707323505,1.1430122393091,-0,0,0.121262523280304,17.2799095674434
263.01,0.951303282080371,0.951303282154888,0.951303281927118,71.0009775231451,71.0009775231451,26.775364416881,12.6655395130306,35.7896030562483,22.5458349538662,0,0.995005707323505,1.13787788436192,-0,0,0.116443122645057,16.5931449769206
263.02,0.951069785150375,0.951069785225421,0.951069784996481,72.7888814236373,72.7888814236373,27.3611569758657,14.4762126660186,35.7782852311468,22.5343835264719,0,0.995005707323505,1.13458391677784,-0,0,0.119044877643731,16.9638950642316
263.03,0.950826976888974,0.950826976964222,0.950826976734039,73.5891278252227,73.5891278252227,27.622232111843,15.3003278578261,35.7664201631706,22.522379804226,0,0.995005707323505,1.13273938591743,-0,0,0.108780255636003,15.5011864281304
263.04,0.950598906506435,0.950598906581336,0.950598906350397,73.8055096203246,73.8055096203246,27.6915082844575,15.539221154195,35.7552135830031,22.5110748831265,0,0.995005707323505,1.13203285824927,-0,0,0.095153588707085,13.5593863907596
263.05,0.950394142708678,0.950394142784011,0.950394142552499,74.1420874189043,74.1420874189043,27.8004766990024,15.896019327679,35.7451364669509,22.5009316242743,0,0.995005707323505,1.1317198144788,-0,0,0.108389972158063,15.445571032524
263.06,0.950186578135028,0.95018657821017,0.95018657797777,73.1982535254435,73.1982535254435,27.4885684735889,14.9726651608423,35.7349064394657,22.4906819251355,0,0.995005707323505,1.13236280951712,-0,0,0.0895194811428714,12.7565260628592
263.07,0.950001337660781,0.950001337735584,0.950001337503055,73.4891838876869,73.4891838876869,27.5826981910839,15.281757078945,35.7258334238444,22.4815933848975,0,0.995005707323505,1.13239643987953,-0,0,0.0949536413516687,13.5308938926128
263.08,0.949798876978985,0.949798877053959,0.949798876820898,73.1862157425394,73.1862157425394,27.4814913606063,14.9985407190146,35.7159622197587,22.4717128037661,0,0.995005707323505,1.13266145831568,-0,0,0.0926605796269296,13.2041325968375
263.09,0.949623302189521,0.949623302264696,0.949623302031303,72.2591964640657,72.2591964640657,27.1753776061226,14.0886326263728,35.707364139389,22.463199698304,0,0.995005707323505,1.13383392223499,-0,0,0.101574001126713,14.4742951605566
263.1,0.949451756942073,0.949451757016888,0.949451756783449,72.4022621899452,72.4022621899452,27.2210307668465,14.2482955319538,35.6990481234177,22.4549185345737,0,0.995005707323505,1.13390468391775,-0,0,0.108196192502401,15.4179574315922
263.11,0.949281138743602,0.949281138818813,0.949281138584983,72.6362575418003,72.6362575418003,27.2965831629581,14.4988003608323,35.6908023531482,22.4466548278199,0,0.995005707323505,1.13343496118697,-0,0,0.0921234319516433,13.1275890531092
263.12,0.949102438535668,0.94910243861081,0.949102438376727,71.9379557394831,71.9379557394831,27.0656356500821,13.8177319850208,35.6821458172367,22.4380779372256,0,0.995005707323505,1.13424889322366,-0,0,0.0877451295713133,12.5036809639122
263.13,0.948929836187491,0.94892983626287,0.948929836028575,71.9888586861069,71.9888586861069,27.0809979834387,13.8851678856705,35.6738419609478,22.4298488394886,0,0.995005707323505,1.1345207327632,-0,0,0.100712125443242,14.351477875662
263.14,0.948765010159666,0.948765010234633,0.948765010000624,71.9486960721979,71.9486960721979,27.0664914771134,13.8608178567687,35.6659178830445,22.4219603323848,0,0.995005707323505,1.13437140586702,-0,0,0.0876634185374193,12.4920371415823
263.15,0.948590201828519,0.948590201903412,0.948590201669588,72.1542381248239,72.1542381248239,27.1326697816934,14.083060605974,35.6575429179519,22.413634600898,0,0.995005707323505,1.13430037323697,-0,0,0.0977435362473385,13.9284539152457
263.16,0.948423593624457,0.948423593699903,0.948423593465848,72.0239271660131,72.0239271660131,27.0885213664628,13.9686833565232,35.649549546174,22.4056942633158,0,0.995005707323505,1.13433840320199,-0,0,0.0879729621711785,12.5361471093929
263.17,0.948244959443236,0.94824495951871,0.948244959284275,71.8125932744987,71.8125932744987,27.017649284417,13.7743922871292,35.6409941984013,22.3972067889682,0,0.995005707323505,1.13457736811341,-0,0,0.0883516538123036,12.5901106682533
263.18,0.948064141170331,0.94806414124624,0.948064141011476,71.4930928431471,71.4930928431471,26.9112083656943,13.4720961544938,35.6323422957,22.3886543929534,0,0.995005707323505,1.13508712033067,-0,0,0.0995248240901806,14.1822874328507
263.19,0.947873480715569,0.94787348079179,0.947873480556817,71.8368391751503,71.8368391751503,27.0226981359149,13.8339643100914,35.6232726988261,22.3796021662328,0,0.995005707323505,1.13454257287868,-0,0,0.0866634384666396,12.3495399814961
263.2,0.947684141542703,0.947684141619217,0.947684141383788,71.2475813911993,71.2475813911993,26.8275261306395,13.2627153016253,35.6142191646253,22.3706469249487,0,0.995005707323505,1.13514809196161,-0,0,0.0761485600827367,10.85116981179
263.21,0.947509550321517,0.947509550398365,0.947509550162462,70.3421946498715,70.3421946498715,26.528560791074,12.3738573165811,35.6058586055784,22.3624787277119,0,0.995005707323505,1.1365154882491,-0,0,0.0769368336364297,10.9634987931912
263.22,0.947331926392535,0.947331926469751,0.947331926233517,69.9811963750846,69.9811963750846,26.4085123740877,12.0296197464114,35.5974047196338,22.3541719090394,0,0.995005707323505,1.13698444128558,-0,0,0.0678719721850385,9.67175603636798
263.23,0.947151818234012,0.947151818311309,0.947151818074919,70.3956294974996,70.3956294974996,26.5433245259188,12.4609349372136,35.5888824459799,22.3458121143061,0,0.995005707323505,1.13709167223782,-0,0,0.0928518171629982,13.2313839457272
263.24,0.946975582990795,0.946975583068391,0.946975582831674,70.060313453035,70.060313453035,26.4317305611175,12.1422344148276,35.5805072916185,22.3375717465889,0,0.995005707323505,1.13715171122834,-0,0,0.079809256814883,11.3728190961208
263.25,0.946789388107866,0.946789388185682,0.9467893879487,69.0264347607617,69.0264347607617,26.0904445594038,11.1258910214513,35.5716187810646,22.3289249582458,0,0.995005707323505,1.13850448169882,-0,0,0.064614756062794,9.20760273894815
263.26,0.946612280379482,0.946612280457423,0.946612280220669,68.8922379669409,68.8922379669409,26.0449504089543,11.008247343369,35.5632202865438,22.3207703370281,0,0.995005707323505,1.13914790269008,-0,0,0.0614746496826824,8.76013757978225
263.27,0.946438763708425,0.946438763786478,0.946438763550046,68.8604998030527,68.8604998030527,26.0331628757483,10.9927094331752,35.5550037434233,22.3127866264541,0,0.995005707323505,1.13938425253675,-0,0,0.0616726328061204,8.78835017487216
263.28,0.946272468524503,0.946272468602539,0.946272468366592,68.719321046904,68.719321046904,25.9854568955226,10.867052908674,35.5471103541921,22.305157784038,0,0.995005707323505,1.13986257692519,-0,0,0.0843709150263218,12.0228553912509
263.29,0.946096052233514,0.946096052311829,0.946096052076058,68.0175341688066,68.0175341688066,25.7534042342491,10.1818186223023,35.5387079860009,22.2970075605034,0,0.995005707323505,1.14038956532769,-0,0,0.0556754702251005,7.93375450707683
263.3,0.945921391435793,0.945921391514221,0.945921391278728,67.6072635992063,67.6072635992063,25.6171810633687,9.78784739468984,35.5303879063483,22.2890282981682,0,0.995005707323505,1.14154249140059,-0,0,0.0679883474869538,9.68833951689091
263.31,0.945731477765166,0.945731477844331,0.945731477608347,67.8609355650731,67.8609355650731,25.6990763029178,10.0592274164161,35.5214017866917,22.2803063619653,0,0.995005707323505,1.14140536706734,-0,0,0.0802774156400392,11.4395317287056
263.32,0.945545282229942,0.945545282309469,0.945545282073335,67.3998784119975,67.3998784119975,25.5460710597487,9.61562854641558,35.5125352774642,22.2717145881176,0,0.995005707323505,1.14166998110293,-0,0,0.0563673234328708,8.03234358918409
263.33,0.945370016423715,0.945370016503384,0.945370016267232,67.8263582880844,67.8263582880844,25.6848747825802,10.0584744724497,35.5042131507236,22.2636706649112,0,0.995005707323505,1.14151737166571,-0,0,0.0744982878191474,10.6160060142285
263.34,0.945179345783937,0.945179345863626,0.945179345627644,67.6088452788618,67.6088452788618,25.6118823045881,9.85888561955535,35.4951246240187,22.2548350352877,0,0.995005707323505,1.14142166099498,-0,0,0.060527431619966,8.62515900584515
263.35,0.944996565547162,0.944996565627115,0.944996565391107,67.8489879576128,67.8489879576128,25.6893754334697,10.1161927388427,35.486409819209,22.2463853995612,0,0.995005707323505,1.14128865130825,-0,0,0.0701606955452485,9.9978991151979
263.36,0.944807188495236,0.944807188575273,0.944807188339287,68.0370190160293,68.0370190160293,25.7496880502337,10.3220745072687,35.4773750075114,22.2375695012492,0,0.995005707323505,1.14075479807974,-0,0,0.059735656100386,8.512330994305
263.37,0.944617941652725,0.944617941732963,0.944617941496775,67.0874983726179,67.0874983726179,25.4360903030643,9.3904377506693,35.4682556324329,22.2288049895156,0,0.995005707323505,1.14215631130208,-0,0,0.0631099932476748,8.99317403779366
263.38,0.94443247926004,0.944432479340337,0.944432479104397,67.5588684460561,67.5588684460561,25.5895621270054,9.87923158435925,35.4594069565501,22.2202299051468,0,0.995005707323505,1.14187721383961,-0,0,0.0805163437086181,11.4735789784781
263.39,0.944293291977671,0.944293292056818,0.94429329182214,67.0168441347048,67.0168441347048,25.4102929842398,9.35040012788695,35.4526585654398,22.2137854413781,0,0.995005707323505,1.14221202629994,-0,0,0.058677505214579,8.36154449307751
263.4,0.944196809709682,0.944196809790136,0.944196809555075,66.9462089358385,66.9462089358385,25.386291991164,9.2888961512674,35.4479167087927,22.2093960757785,0,0.995005707323505,1.14265972184661,-0,0,0.0607800063259483,8.66115090144764
263.41,0.94410116358688,0.94410116366818,0.944101163433755,67.8822938109991,67.8822938109991,25.693202069846,10.2340438522193,35.4432773934988,22.204972565281,0,0.995005707323505,1.14122121840551,-0,0,0.066847520895553,9.5257717276163
263.42,0.94401749231453,0.944017492394939,0.944017492160276,67.7493610339505,67.7493610339505,25.648819939509,10.109176315376,35.4391082158397,22.2010765027348,0,0.995005707323505,1.14104045465891,-0,0,0.0540370343674429,7.70027739736061
263.43,0.943936057236863,0.943936057318169,0.943936057082645,67.273465805371,67.273465805371,25.4917221275338,9.64112937579971,35.4350080025904,22.1973284269809,0,0.995005707323505,1.14184201340763,-0,0,0.0550457469931739,7.84401894652728
263.44,0.943861247274453,0.943861247356015,0.943861247120067,66.6903369754035,66.6903369754035,25.2994283335588,9.06517882908155,35.4312145236125,22.1939436227094,0,0.995005707323505,1.1430682678365,-0,0,0.0718860994677416,10.2437691741532
263.45,0.943794417820518,0.943794417902616,0.94379441766582,67.2950603603203,67.2950603603203,25.4976408575742,9.6762957985049,35.4278872520145,22.1908773098009,0,0.995005707323505,1.14201276015434,-0,0,0.0485699714030517,6.92122092493487
263.46,0.943740811942736,0.943740812024657,0.943740811787366,66.3384136325888,66.3384136325888,25.1827356493308,8.72487310740818,35.4250547353156,22.188485789865,0,0.995005707323505,1.14355389930062,-0,0,0.0521103821453494,7.4257294557123
263.47,0.94369095014102,0.943690950223294,0.943690949985403,66.8253619997024,66.8253619997024,25.3423639306791,9.21659242988865,35.4225000715138,22.1862694982999,0,0.995005707323505,1.14313000390421,-0,0,0.058753830274302,8.37242081408803
263.48,0.94364322733356,0.943643227415437,0.943643227177239,66.3689159643875,66.3689159643875,25.1919176152711,8.76479429019724,35.4199742706639,22.1841474035264,0,0.995005707323505,1.14380584966763,-0,0,0.0684440540507624,9.75327770223364
263.49,0.943598850659069,0.943598850741248,0.943598850502705,66.5924499544737,66.5924499544737,25.265003890051,8.99265364964683,35.417650085241,22.1821462195859,0,0.995005707323505,1.14324922919431,-0,0,0.0434709606262015,6.19461188923371
263.5,0.943568012677241,0.943568012759579,0.943568012520772,67.0954601938968,67.0954601938968,25.4300518262231,9.49869399634352,35.415949516617,22.1808166809362,0,0.995005707323505,1.14311290664991,-0,0,0.0974548722506845,13.8873192957225
263.51,0.943493209177566,0.943493209259573,0.943493209021091,70.3095212771339,70.3095212771339,26.4858699470752,12.7200077687169,35.4123480283928,22.1771654800241,0,0.995005707323505,1.13800398020454,-0,0,0.106082888354497,15.1168115905158
263.52,0.943410319319497,0.943410319401498,0.943410319162898,71.8479686560043,71.8479686560043,26.9908447742856,14.2668835730376,35.4081647538399,22.1729203291269,0,0.995005707323505,1.13496607940024,-0,0,0.117406953517271,16.7304908762112
263.53,0.943321668413839,0.943321668495954,0.943321668256601,72.1450496417477,72.1450496417477,27.0877375832014,14.5731718762718,35.4035894319085,22.1682883335675,0,0.995005707323505,1.13351527054477,-0,0,0.0920650207162459,13.119265452065
263.54,0.943230528953105,0.943230529034884,0.943230528795152,72.7265716350297,72.7265716350297,27.278103056336,15.1640876701488,35.3989033135208,22.16358065136,0,0.995005707323505,1.13276911897356,-0,0,0.091877239830749,13.0925066758817
263.55,0.943154645668374,0.943154645750005,0.943154645509917,71.7024436763932,71.7024436763932,26.94082503036,14.147903274608,35.3948806275708,22.1596597742144,0,0.995005707323505,1.13382300219143,-0,0,0.0998136315568609,14.2234424968527
263.56,0.943099344373199,0.943099344454434,0.943099344214177,72.227924087384,72.227924087384,27.1130568636975,14.6792625094534,35.3919350395911,22.1567265383395,0,0.995005707323505,1.13329095839432,-0,0,0.0918698979149075,13.0914604528743
263.57,0.943051433016024,0.94305143309707,0.943051432856751,71.9581944424572,71.9581944424572,27.0239698770005,14.4146775795751,35.3893217584124,22.1541951044697,0,0.995005707323505,1.13371042256179,-0,0,0.108940140327841,15.5239699967173
263.58,0.943014697549157,0.943014697630036,0.943014697389484,72.7738846609904,72.7738846609904,27.2917427823238,15.2344368654417,35.387306678847,22.1521411167017,0,0.995005707323505,1.13261241617374,-0,0,0.0991726042617953,14.1320961073058
263.59,0.942977782565067,0.942977782645671,0.942977782405165,72.4614607698937,72.4614607698937,27.1887131767748,14.9261064643904,35.3852394079716,22.1501148975317,0,0.995005707323505,1.13287254261779,-0,0,0.107419531221535,15.3072831990688
263.6,0.942939776502451,0.942939776582843,0.94293977634221,72.227025472336,72.227025472336,27.1113138885135,14.6958250184582,35.3831511071454,22.1480493467323,0,0.995005707323505,1.13293447925929,-0,0,0.0879919996219394,12.5388599461264
263.61,0.942939202498715,0.942939202579132,0.942939202338744,71.8687772532488,71.8687772532488,26.9935101076601,14.3380874699369,35.3828344308777,22.1478553524341,0,0.995005707323505,1.13375960772296,-0,0,0.11120638003762,15.8469091553609
263.62,0.942946714872648,0.942946714952897,0.942946714712554,72.4427898670863,72.4427898670863,27.1822009416638,14.9118273761798,35.3829683583584,22.147994132548,0,0.995005707323505,1.13301277569939,-0,0,0.105668740530071,15.0577955255351
263.63,0.942961764815804,0.942961764895996,0.942961764655545,72.0179789267397,72.0179789267397,27.0426451599764,14.4860617426588,35.3834140815902,22.1485031024906,0,0.995005707323505,1.13328470175536,-0,0,0.0942009091470814,13.4236295534591
263.64,0.942991039676331,0.942991039756196,0.942991039515991,72.4869988520697,72.4869988520697,27.1969969986794,14.9526896251128,35.3845853829157,22.1497238440413,0,0.995005707323505,1.13301533278565,-0,0,0.10386541548275,14.8008217062919
263.65,0.943046864849932,0.943046864929969,0.943046864689053,71.2569697490504,71.2569697490504,26.7930914780423,13.7178263884492,35.3869338246937,22.1522095359074,0,0.995005707323505,1.13408945817216,-0,0,0.0819514502119087,11.678081655197
263.66,0.943116971928773,0.943116972008387,0.943116971767685,70.8346038546713,70.8346038546713,26.6547720799784,13.2891339020857,35.3900130488271,22.1554569037586,0,0.995005707323505,1.13490935415852,-0,0,0.0840091627571405,11.9713056928925
263.67,0.943388208337439,0.943388208416266,0.943388208175459,70.4111766327601,70.4111766327601,26.517656082776,12.8403964803235,35.4025243733083,22.1682557791284,0,0.995005707323505,1.13595041807295,-0,0,0.0969651673446679,13.8175363466152
263.68,0.944132186987161,0.944132187061449,0.94413218682854,70.7838829415211,70.7838829415211,26.6458660267174,13.1434010964555,35.4371995486317,22.2032822964339,0,0.995005707323505,1.13570965518947,-0,0,0.0982912962867258,14.0065097208584
263.69,0.944953119014673,0.944953119084835,0.944953118857436,70.8123608664159,70.8123608664159,26.6615279069114,13.0949316870145,35.4754851715995,22.241944007802,0,0.995005707323505,1.1356420224092,-0,0,0.091073703234236,12.9780027108786
263.7,0.945791950222054,0.945791950288138,0.945791950067109,71.4250418108191,71.4250418108191,26.8693569985081,13.6288882349456,35.514673812897,22.2814797629765,0,0.995005707323505,1.13506216217275,-0,0,0.09194697200858,13.1024435112226
263.71,0.946525824100481,0.946525824161405,0.946525823950658,70.8667003341218,70.8667003341218,26.6914750409936,13.0016783644102,35.5489182935739,22.3161036761377,0,0.995005707323505,1.13560087952861,-0,0,0.0826333164671986,11.7752475965758
263.72,0.947274722740543,0.947274722801564,0.947274722593261,71.0531468864155,71.0531468864155,26.7585216633873,13.1177209086292,35.5839423921389,22.3514835856475,0,0.995005707323505,1.13553621294091,-0,0,0.0806248187696531,11.4890366746756
263.73,0.948030829825162,0.948030829883012,0.948030829679602,69.7463715876603,69.7463715876603,26.3348173713738,11.7397936232877,35.6192636629254,22.3873143014472,0,0.995005707323505,1.13734176088162,-0,0,0.0727498328783997,10.366851185172
263.74,0.948772132149226,0.948772132205375,0.948772132005857,69.5245492075384,69.5245492075384,26.2676232283049,11.4480055637428,35.6539978412948,22.4225458025007,0,0.995005707323505,1.13821528309625,-0,0,0.0676710213526243,9.64312054274897
263.75,0.949492021497583,0.949492021551098,0.949492021355465,69.0877132683064,69.0877132683064,26.1295961579755,10.9431395273935,35.6877537446674,22.4568199962455,0,0.995005707323505,1.1391061898814,-0,0,0.0581346301012336,8.28418478942578
263.76,0.950181110375392,0.950181110427154,0.950181110234458,68.855514122641,68.855514122641,26.0585973778712,10.6457146823509,35.7200989341779,22.4897005061122,0,0.995005707323505,1.13989087095258,-0,0,0.0614817080829156,8.76114340181548
263.77,0.950863618996358,0.95086361904656,0.950863618856745,68.5695517403388,68.5695517403388,25.9698794799599,10.2950977106741,35.752153718512,22.5223003111528,0,0.995005707323505,1.14057509041444,-0,0,0.0635731818517453,9.05917841387371
263.78,0.951518609153446,0.951518609202158,0.951518609015254,69.0532334679636,69.0532334679636,26.1339281521506,10.7166610618359,35.7829710593372,22.5536013467905,0,0.995005707323505,1.14025386153042,-0,0,0.0732359111777018,10.4361173428225
263.79,0.952146267594601,0.952146267641944,0.952146267457838,69.181026904834,69.181026904834,26.1807871359792,10.7849887978128,35.8124815510972,22.583556555924,0,0.995005707323505,1.13982837634315,-0,0,0.0620015932123486,8.83522703275968
263.8,0.952744555121658,0.952744555167817,0.952744554986075,69.0658745361732,69.0658745361732,26.1475606602906,10.6131422748456,35.8405806653864,22.6121515959412,0,0.995005707323505,1.14019461368896,-0,0,0.0733720617778584,10.4555188033448
263.81,0.953324347983461,0.953324348028726,0.95332434784945,69.3078971989541,69.3078971989541,26.2315933517426,10.8002119647349,35.8678351823701,22.6398500518491,0,0.995005707323505,1.13990982209924,-0,0,0.0758961554295252,10.8152021487073
263.82,0.953891277586836,0.953891277631248,0.953891277453801,69.4698737140061,69.4698737140061,26.2892155061247,10.9084874426383,35.8944771088116,22.6669091625562,0,0.995005707323505,1.13950637716787,-0,0,0.059277620390827,8.44706090569285
263.83,0.954436851336784,0.954436851380315,0.954436851205004,69.3295484755101,69.3295484755101,26.2473052721727,10.7164716950132,35.9200869267728,22.6929898537241,0,0.995005707323505,1.13986767115642,-0,0,0.0594099456666389,8.46591725749604
263.84,0.954961629350397,0.954961629393552,0.954961629219298,68.4269903681179,68.4269903681179,25.9546924850481,9.76417784660883,35.9446780809938,22.7181344405153,0,0.995005707323505,1.14129217174221,-0,0,0.0549896453246918,7.83602445876858
263.85,0.955466411090404,0.955466411133106,0.955466410960073,69.2255130519142,69.2255130519142,26.2210631705393,10.5147157775279,35.9684445348611,22.7423527395252,0,0.995005707323505,1.14077495025382,-0,0,0.0748648999319061,10.6682482402966
263.86,0.95595869696504,0.955958697006773,0.955958696835481,69.6501933395518,69.6501933395518,26.3644579699324,10.892703056593,35.9916002663099,22.765890016649,0,0.995005707323505,1.13984145834539,-0,0,0.0676299713612513,9.63727091897831
263.87,0.956419636410968,0.956419636452469,0.956419636282124,69.4696632852088,69.4696632852088,26.308674866065,10.6684983855356,36.0132131238018,22.7879517758714,0,0.995005707323505,1.14014793057629,-0,0,0.0831454565379414,11.8482275566567
263.88,0.956865648744001,0.956865648784728,0.956865648615457,69.603894197447,69.603894197447,26.3562372307415,10.7604853427722,36.0341447352376,22.8092641194372,0,0.995005707323505,1.13970642358607,-0,0,0.0614835452299323,8.76140519526535
263.89,0.957298914114325,0.957298914154612,0.957298913986444,68.6266497987259,68.6266497987259,26.038362027896,9.74220110539922,36.0543990180069,22.8300496753199,0,0.995005707323505,1.1412607987589,-0,0,0.0556937342778511,7.93635713459379
263.9,0.957726359336132,0.957726359376056,0.957726359209233,67.9579420867,67.9579420867,25.8218583993432,9.03288503623276,36.074416516352,22.8506405341153,0,0.995005707323505,1.14276406585075,-0,0,0.0521017407088217,7.42449805100709
263.91,0.958137777626653,0.958137777666603,0.958137777500474,68.1322129219883,68.1322129219883,25.8823159938815,9.16797787396292,36.0937476276492,22.8704874203762,0,0.995005707323505,1.14303935584075,-0,0,0.0743724796945391,10.5980783564718
263.92,0.958526381545075,0.95852638158464,0.958526381419547,68.2131073471102,68.2131073471102,25.9119051135061,9.21190024505062,36.1119999978133,22.8892071042463,0,0.995005707323505,1.14281645084703,-0,0,0.06162584886184,8.7816834628122
263.93,0.958878528709784,0.958878528749432,0.958878528584712,67.8076056626537,67.8076056626537,25.7813302441223,8.772920082248,36.1284757112475,22.9062098691582,0,0.995005707323505,1.14353084067499,-0,0,0.0537506913605273,7.65947351887515
263.94,0.959220868611539,0.959220868650954,0.959220868486874,68.2746377908488,68.2746377908488,25.9374766498534,9.20733833814033,36.144543121539,22.9227563311695,0,0.995005707323505,1.14324814316722,-0,0,0.068247459252049,9.72526294341698
263.95,0.959542063219845,0.959542063259131,0.95954206309543,68.1195739268003,68.1195739268003,25.8889773309797,9.02176020711184,36.1595621020506,22.9382516176378,0,0.995005707323505,1.14329790488996,-0,0,0.0667471831192241,9.51147359448943
263.96,0.959844273366602,0.959844273405652,0.959844273242621,67.9781980554424,67.9781980554424,25.844826483545,8.85169177477617,36.1736674653283,22.9528388153379,0,0.995005707323505,1.14348121769685,-0,0,0.0553424348396278,7.88629696464696
263.97,0.96013222532394,0.960132225363147,0.960132225200109,68.1603032434693,68.1603032434693,25.906889809442,9.00645349328403,36.1871100014169,22.9667397487684,0,0.995005707323505,1.14329981352501,-0,0,0.0530620493976598,7.56134203916653
263.98,0.960398889549765,0.960398889588307,0.960398889426076,68.2255319341412,68.2255319341412,25.930367869029,9.04637723315026,36.1995229869514,22.9796317140396,0,0.995005707323505,1.14343258800229,-0,0,0.0652330358666142,9.29570761099252
263.99,0.960647496398183,0.960647496436842,0.960647496274852,68.2710926004322,68.2710926004322,25.9472409358627,9.06839926755032,36.2110795393473,22.9916137935346,0,0.995005707323505,1.14306192939976,-0,0,0.0413572054336187,5.89340177429067
264,0.960869793704255,0.96086979374257,0.960869793580855,67.8527955988801,67.8527955988801,25.8114348379412,8.62906694667294,36.2213294087222,23.002399243485,0,0.995005707323505,1.1441372729406,-0,0,0.0605760302507628,8.6320843107337
264.01,0.960585615949814,0.960585615990951,0.960585615825833,67.1943311602291,67.1943311602291,25.5927212831455,7.99793640689255,36.2074706080675,22.9889241452691,0,0.995005707323505,1.14518226365728,-0,0,0.0569586664171118,8.11660996443843
264.02,0.960112022723323,0.960112022768224,0.960112022597077,66.8042685473499,66.8042685473499,25.460749055995,7.65321726644997,36.1846319173723,22.9664193635276,0,0.995005707323505,1.14599967071241,-0,0,0.0489146240944792,6.97033393346328
264.03,0.959620034574667,0.959620034623241,0.959620034446039,66.3243441988713,66.3243441988713,25.2990964819543,7.22035768724466,36.160918928354,22.9430675832726,0,0.995005707323505,1.14698334610284,-0,0,0.0416999300999755,5.94224003924651
264.04,0.959098085434444,0.959098085486294,0.959098085304168,66.7062681309096,66.7062681309096,25.4204974306736,7.65211559833981,36.1358511679125,22.9183013646572,0,0.995005707323505,1.14680889160032,-0,0,0.067801217065201,9.66167343179114
264.05,0.958550964967418,0.958550965022534,0.958550964835579,67.2489950535747,67.2489950535747,25.5945612115098,8.24714803396204,36.1096160454435,22.8922309741692,0,0.995005707323505,1.14523275420752,-0,0,0.0448824990279185,6.39575611147838
264.06,0.958007362398627,0.958007362456484,0.958007362265177,66.7168599848733,66.7168599848733,25.4153416341136,7.76706175278933,36.0834320850867,22.8663661469973,0,0.995005707323505,1.14608097086846,-0,0,0.0593350808929975,8.45524902725214
264.07,0.957458018585063,0.957458018645374,0.957458018450044,67.3932691206465,67.3932691206465,25.6333255246282,8.49599812298132,36.0570808850563,22.8401901126089,0,0.995005707323505,1.14480301920688,-0,0,0.0523532377172721,7.46033637471127
264.08,0.956899687876248,0.956899687938595,0.956899687739893,67.1913629055866,67.1913629055866,25.5625377948688,8.34754693671103,36.0302284571016,22.8135875117739,0,0.995005707323505,1.14496715384212,-0,0,0.0666108392392199,9.49204459158884
264.09,0.956352694237813,0.956352694302087,0.956352694099688,66.9678289518311,66.9678289518311,25.484732013104,8.17639264536111,36.0039245842001,22.7875117222699,0,0.995005707323505,1.14491822399996,-0,0,0.0511599157102953,7.29028798871708
264.1,0.955806978452984,0.955806978518609,0.955806978313457,66.9897303979731,66.9897303979731,25.4876097463027,8.2504909665716,35.9776997342537,22.7615396971478,0,0.995005707323505,1.14503386873876,-0,0,0.0534368414014466,7.61474989970614
264.11,0.955288134737641,0.955288134804827,0.955288134596964,66.6238330412597,66.6238330412597,25.3632321496416,7.93423125224728,35.9527395774376,22.7368622115748,0,0.995005707323505,1.145479575703,-0,0,0.0431224454677037,6.14494847914777
264.12,0.954792827162115,0.954792827230501,0.954792827020502,66.9548128104201,66.9548128104201,25.4681002173743,8.31252299413519,35.9289513401163,22.7133384761687,0,0.995005707323505,1.14525862125179,-0,0,0.0635085891914955,9.04997395978811
264.13,0.954305074036568,0.954305074106046,0.95430507389409,67.1969433433041,67.1969433433041,25.5438264822165,8.60128931472926,35.9055322533143,22.6901217752606,0,0.995005707323505,1.14445485772939,-0,0,0.0588833480791256,8.39087710127539
264.14,0.953818349985572,0.953818350056132,0.953818349842538,66.662142823838,66.662142823838,25.3641854394938,8.11307304898577,35.8821029348825,22.6669668399698,0,0.995005707323505,1.14493152638422,-0,0,0.0392934865651153,5.59932183552894
264.15,0.953335222159797,0.953335222231463,0.95333522201587,65.880675650131,65.880675650131,25.103493399803,7.37776852483942,35.8588288422422,22.6440782830494,0,0.995005707323505,1.146579203016,-0,0,0.0419147328133948,5.97284942590876
264.16,0.952860145763691,0.952860145836466,0.952860145618774,66.6905611982228,66.6905611982228,25.3659434900402,8.23292159406331,35.8360883016662,22.6215513024933,0,0.995005707323505,1.14537010706054,-0,0,0.0533341013439128,7.60010944150758
264.17,0.952400523914914,0.95240052398832,0.952400523769229,66.0490170239904,66.0490170239904,25.1514333248234,7.63528274885503,35.8139720911293,22.599762184006,0,0.995005707323505,1.14611680996221,-0,0,0.0457859491743554,6.52449775734565
264.18,0.951971618876281,0.951971618950222,0.951971618729979,65.734584647503,65.734584647503,25.0446822745645,7.36176271402359,35.7933320407427,22.5794898927367,0,0.995005707323505,1.14693883010381,-0,0,0.0535546050704532,7.63153122253958
264.19,0.951555130840179,0.951555130914916,0.951555130693566,65.6052914353426,65.6052914353426,24.9988866875579,7.27216793817023,35.7733159951571,22.5598075020152,0,0.995005707323505,1.14707471213496,-0,0,0.0389696021584711,5.55316830758214
264.2,0.951144719799874,0.951144719875189,0.951144719652759,65.8132799417328,65.8132799417328,25.0640022748874,7.51923394566084,35.7536150529639,22.540430943108,0,0.995005707323505,1.1468704489136,-0,0,0.0421706052444795,6.00931124733833
264.21,0.950747797440582,0.950747797516478,0.950747797293386,65.0189524574882,65.0189524574882,24.7997641234915,6.76276211246051,35.7344763377188,22.5217140073089,0,0.995005707323505,1.14813762454373,-0,0,0.0377687214716445,5.38204280970935
264.22,0.950358673187083,0.95035867326362,0.950358673039424,64.8684639771427,64.8684639771427,24.74721531436,6.64929829466202,35.715759723109,22.5034059593717,0,0.995005707323505,1.14875443541396,-0,0,0.054019546452852,7.69778536953141
264.23,0.949970859020676,0.949970859097756,0.949970858872622,64.6518390815046,64.6518390815046,24.6729410798806,6.46956542905186,35.6971179591517,22.485155693301,0,0.995005707323505,1.14904897138025,-0,0,0.04174712398799,5.94896516828858
264.24,0.949587750263222,0.949587750340712,0.949587750114424,64.6070976893024,64.6070976893024,24.6552005649464,6.46123743411685,35.6787094941214,22.4671507610642,0,0.995005707323505,1.14929789195626,-0,0,0.0430057184757876,6.12831488279973
264.25,0.949217079349436,0.949217079427047,0.949217079200274,64.6857877510158,64.6857877510158,24.6781298291379,6.57516131730528,35.6609052182611,22.4497212154495,0,0.995005707323505,1.14904128120375,-0,0,0.0340962019091822,4.85870877205846
264.26,0.948854103271134,0.948854103349226,0.948854103121821,64.8011345981671,64.8011345981671,24.7131656484231,6.72501768145275,35.643454329576,22.4326625871383,0,0.995005707323505,1.1489736354261,-0,0,0.0529352780927378,7.54327712821514
264.27,0.948510840792161,0.948510840870654,0.948510840642874,64.9259593331593,64.9259593331593,24.7514703561976,6.88252582541371,35.6269342983865,22.416499209359,0,0.995005707323505,1.14848651199763,-0,0,0.0583360022340043,8.31288031834561
264.28,0.948169137464617,0.948169137543495,0.948169137315538,65.1616206314578,65.1616206314578,24.8262183945224,7.15076333367826,35.6104908086113,22.4003664891683,0,0.995005707323505,1.14758872436362,-0,0,0.0367625315110996,5.2386607403317
264.29,0.947904068102887,0.947904068183256,0.947904067952233,64.7669303111798,64.7669303111798,24.6943587195843,6.78145907888124,35.5975719731613,22.3878992591373,0,0.995005707323505,1.14842451544815,-0,0,0.0463882274581554,6.61032241278715
264.3,0.947673939132475,0.947673939211504,0.947673938982253,65.1633787977562,65.1633787977562,24.8228157709021,7.19994646706008,35.5863615541795,22.3770707765166,0,0.995005707323505,1.14786620011567,-0,0,0.0618784881629457,8.81768456321976
264.31,0.94745106366309,0.947451063742051,0.94745106351208,65.0028215920185,65.0028215920185,24.7682435141645,7.06082918396097,35.5754521256921,22.3665402823654,0,0.995005707323505,1.14762391620652,-0,0,0.0417526413442367,5.94975139155373
264.32,0.947233812183254,0.947233812263015,0.947233812032096,64.8742738156384,64.8742738156384,24.7242321123056,6.95315950311256,35.564788892524,22.3563254200019,0,0.995005707323505,1.14818493409236,-0,0,0.0618258025555706,8.81017686416881
264.33,0.947025577296556,0.94702557737686,0.947025577145691,65.1118353516981,65.1118353516981,24.8006344833846,7.21074291159526,35.5546023014944,22.3464901386084,0,0.995005707323505,1.14737512508583,-0,0,0.0370255631090145,5.27614274303457
264.34,0.946847704250875,0.946847704331366,0.946847704099634,65.0465698563102,65.0465698563102,24.7777283153779,7.16264720442247,35.5457936522659,22.3381289996219,0,0.995005707323505,1.14778207008931,-0,0,0.0562187571446793,8.0111728931168
264.35,0.946676926536783,0.946676926617293,0.946676926385193,65.1883737611153,65.1883737611153,24.8229433402332,7.3209576938984,35.5373500112977,22.3300660559192,0,0.995005707323505,1.14727756646189,-0,0,0.0505707492387005,7.20633176651482
264.36,0.946515002155853,0.946515002236539,0.946515002004033,64.8503407752125,64.8503407752125,24.7105029671858,6.99862698039677,35.5292713256691,22.3224424691466,0,0.995005707323505,1.14789352900275,-0,0,0.0595763866475811,8.48963509728031
264.37,0.946351499342322,0.946351499423217,0.946351499190271,65.0798559340187,65.0798559340187,24.7846039003797,7.24394983767454,35.5211719549588,22.3147341413854,0,0.995005707323505,1.14746939984456,-0,0,0.0585623655256237,8.34513708740137
264.38,0.946198544614384,0.946198544695306,0.946198544461975,65.1616309359007,65.1616309359007,24.810224742347,7.340574020496,35.5135564055878,22.3075005098169,0,0.995005707323505,1.14704675891755,-0,0,0.0412176517409106,5.87351537307976
264.39,0.946061258644184,0.94606125872518,0.946061258491666,64.6791885652736,64.6791885652736,24.6505075006389,6.87152368724007,35.5066219625268,22.3010429155068,0,0.995005707323505,1.14791854608462,-0,0,0.0310478685258176,4.424321264929
264.4,0.945941031984405,0.945941032065298,0.94594103183207,64.4981266586518,64.4981266586518,24.5899850187667,6.70217262882521,35.5005140502382,22.2954399795884,0,0.995005707323505,1.14870868695478,-0,0,0.0452763770460205,6.45188372905793
264.41,0.945820910227395,0.945820910308334,0.945820910074903,64.6353415020871,64.6353415020871,24.6340842558908,6.85106948669438,35.4944575711185,22.2898144442742,0,0.995005707323505,1.14835862260135,-0,0,0.0395380605139248,5.63417362323428
264.42,0.945694787745151,0.945694787826279,0.945694787592512,64.4044640543378,64.4044640543378,24.5571436530553,6.63246129854155,35.488077908316,22.2839248474803,0,0.995005707323505,1.14891234902803,-0,0,0.0515721634693199,7.34903329437809
264.43,0.945577968383755,0.945577968465238,0.94557796823119,64.2627065922093,64.2627065922093,24.5095699028928,6.50209440819181,35.4821495214786,22.2784626625388,0,0.995005707323505,1.1490356962967,-0,0,0.0392767833511279,5.59694162753572
264.44,0.945483456769861,0.945483456851738,0.945483456617443,63.9370296245852,63.9370296245852,24.4017118705174,6.18570449723094,35.4772403400478,22.2740847873065,0,0.995005707323505,1.149851857494,-0,0,0.0407628232877688,5.80870231850705
264.45,0.94538935279695,0.94538935287881,0.945389352644279,63.7290650336676,63.7290650336676,24.3325503725458,5.9869596658779,35.4723691154226,22.2697362523671,0,0.995005707323505,1.15033308300428,-0,0,0.03,4.275
264.46,0.945301055889368,0.945301055971361,0.945301055736907,63.614864875641,63.614864875641,24.2942529068016,5.88140415429105,35.4677735449458,22.2656871764042,0,0.995005707323505,1.15088643700411,-0,0,0.0396969106333448,5.65680976525163
264.47,0.945211541385286,0.945211541467569,0.945211541232563,64.0516790925678,64.0516790925678,24.4370656503657,6.32695076968171,35.4631762111976,22.2615521116884,0,0.995005707323505,1.15009347332337,-0,0,0.0489756357953298,6.9790281008345
264.48,0.945134641552587,0.945134641635167,0.945134641400172,63.8046753722737,63.8046753722737,24.3552036207447,6.08759834678442,35.4590995046757,22.2579775208136,0,0.995005707323505,1.15019845815588,-0,0,0.0407470061032661,5.80644836971542
264.49,0.945070867052254,0.945070867135216,0.94507086689981,63.4109674521623,63.4109674521623,24.2252177578095,5.70031255613017,35.455606634758,22.2550482612741,0,0.995005707323505,1.15104449979145,-0,0,0.0334239720710268,4.76291602012132
264.5,0.945029694205528,0.945029694288796,0.945029694053202,63.7776664679783,63.7776664679783,24.345351616261,6.07123375675451,35.453240940703,22.2531917705208,0,0.995005707323505,1.15062681727803,-0,0,0.0409065869343916,5.8291886381508
264.51,0.944993447876666,0.944993447959713,0.944993447724135,63.7346786098206,63.7346786098206,24.3308591438423,6.0320658298217,35.4510661816359,22.251546598363,0,0.995005707323505,1.15067253800219,-0,0,0.0563632689773348,8.03176582927022
264.52,0.944968666540006,0.944968666623075,0.944968666387652,63.7526760289997,63.7526760289997,24.3365012031576,6.05283711525292,35.4494337880507,22.2504051256961,0,0.995005707323505,1.15024849346265,-0,0,0.0340612403504673,4.85372674994159
264.53,0.944948088081218,0.944948088164386,0.944948087928671,63.8460125175614,63.8460125175614,24.3669352847066,6.14854638654555,35.4479816013607,22.2494845296552,0,0.995005707323505,1.15030438480101,-0,0,0.0397772420823557,5.66825699673568
264.54,0.944942365563656,0.944942365647092,0.944942365410804,64.2692339369627,64.2692339369627,24.505917565423,6.57274382166737,35.4472567648612,22.2492333504342,0,0.995005707323505,1.14946573885986,-0,0,0.0495143520834647,7.05579517189372
264.55,0.944949913170774,0.944949913253963,0.944949913018314,63.6936433534827,63.6936433534827,24.3166923279873,5.9969948277912,35.4470597981558,22.2495887275357,0,0.995005707323505,1.15012168407139,-0,0,0.03,4.275
264.56,0.944983230268357,0.944983230352037,0.944983230115811,63.8445604467623,63.8445604467623,24.3664646156716,6.14523941527269,35.4481151457515,22.2512058857381,0,0.995005707323505,1.15034424506068,-0,0,0.0456016181184986,6.49823058188605
264.57,0.945019219434163,0.945019219517279,0.945019219281118,64.0660274716838,64.0660274716838,24.4394508592921,6.36379924266992,35.4493205057979,22.2529077232159,0,0.995005707323505,1.14969991536656,-0,0,0.0365151083001558,5.2034029327722
264.58,0.945056625372342,0.945056625455701,0.945056625219868,64.0944644110908,64.0944644110908,24.4489966032575,6.38922814707941,35.4505606812479,22.2546755827635,0,0.995005707323505,1.14962271870404,-0,0,0.0382270416596153,5.44735343649518
264.59,0.94510980551415,0.945109805597169,0.945109805361054,63.9582640677084,63.9582640677084,24.4045473484776,6.24855474292293,35.452523149258,22.2571861755274,0,0.995005707323505,1.14981166594973,-0,0,0.03,4.275
264.6,0.945166368928979,0.945166369012001,0.945166368775666,64.1218637187434,64.1218637187434,24.458667400175,6.40732980281103,35.454666261935,22.2598676539974,0,0.995005707323505,1.1496934583292,-0,0,0.0391249618174409,5.57530705898532
264.61,0.945140795501232,0.945140795580833,0.945140795344382,63.8520580519874,63.8520580519874,24.3696957222386,6.14044561750874,35.4529312816146,22.2586811528641,0,0.995005707323505,1.15024570713226,-0,0,0.0553961150195686,7.89394639028852
264.62,0.945135286649481,0.945135286728592,0.945135286494381,63.9553521166937,63.9553521166937,24.4035188477386,6.24475618411708,35.4521819800265,22.2584139525501,0,0.995005707323505,1.1497310984673,-0,0,0.03,4.275
264.63,0.945145000365913,0.945145000445915,0.945145000211736,63.6466897388629,63.6466897388629,24.3020454197827,5.93569485680606,35.4520888767832,22.2589060052736,0,0.995005707323505,1.15058583391769,-0,0,0.0347165545904051,4.94710902913273
264.64,0.9451710558499,0.945171055929129,0.945171055694978,63.5769649685241,63.5769649685241,24.2792373875161,5.86399232098289,35.4527879113626,22.2601847361786,0,0.995005707323505,1.1510268241444,-0,0,0.0506626576744413,7.21942871860788
264.65,0.945191167931305,0.945191168010562,0.945191167776519,63.4021736878287,63.4021736878287,24.221850804406,5.68779966497408,35.4532127133663,22.2611613094883,0,0.995005707323505,1.15113882753922,-0,0,0.0317762983433685,4.52812251393001
264.66,0.94520596699241,0.945205967072032,0.945205966838798,63.4639832152254,63.4639832152254,24.2421912758526,5.74869115043183,35.4533953047972,22.2618967599963,0,0.995005707323505,1.15119393252147,-0,0,0.0467710222402524,6.66487066923597
264.67,0.945224341072261,0.945224341152304,0.945224340918403,63.3390564905516,63.3390564905516,24.2011797061286,5.62252536384221,35.4537318174388,22.2627993092706,0,0.995005707323505,1.15142749510079,-0,0,0.0388699264941513,5.53896452541656
264.68,0.945255174806048,0.945255174886496,0.945255174653081,63.1398625586005,63.1398625586005,24.1358514480943,5.4209146611952,35.4546401807465,22.2643077166588,0,0.995005707323505,1.1519765856555,-0,0,0.0350585147052479,4.99583834549783
264.69,0.945291509698814,0.945291509779435,0.945291509545839,63.5728724852262,63.5728724852262,24.2783713100419,5.85093192281589,35.4558657500305,22.2660748123797,0,0.995005707323505,1.15138706482955,-0,0,0.053029712177341,7.55673398527109
264.7,0.945331071390303,0.945331071470796,0.945331071237358,63.3616433329689,63.3616433329689,24.2091558445709,5.63650415141731,35.4571882091872,22.2679509723644,0,0.995005707323505,1.15135054515486,-0,0,0.036118856290884,5.14693702145097
264.71,0.945382285570906,0.945382285651142,0.945382285417696,63.3367247898258,63.3367247898258,24.2012666042771,5.60726846771948,35.4590529452064,22.2704033768999,0,0.995005707323505,1.15160196284997,-0,0,0.0365562242089537,5.20926194977591
264.72,0.945451201412633,0.945451201492958,0.945451201260124,63.0678617791063,63.0678617791063,24.1133290756408,5.33242505470701,35.4617251542806,22.2737115701187,0,0.995005707323505,1.15236755175831,-0,0,0.0410390155379544,5.84805971415851
264.73,0.945526835444843,0.945526835525003,0.945526835291995,63.2553823000373,63.2553823000373,24.1754584195894,5.51329158138827,35.4647637926568,22.2773269259923,0,0.995005707323505,1.15205758004566,-0,0,0.0449587102960899,6.40661621719281
264.74,0.945593361828604,0.945593361909024,0.945593361676288,63.4285826039482,63.4285826039482,24.2328110268178,5.68072558350709,35.4673755991069,22.2804814213343,0,0.995005707323505,1.15144912411341,-0,0,0.03,4.275
264.75,0.945672338399249,0.945672338480065,0.945672338246989,63.675109372405,63.675109372405,24.3143590055684,5.92032771191715,35.4705603009273,22.2842213595605,0,0.995005707323505,1.15100439320207,-0,0,0.0326797536219761,4.6568648911316
264.76,0.945754771499192,0.945754771580099,0.945754771347157,63.1533969464953,63.1533969464953,24.143412201427,5.39143354163715,35.4738306218427,22.2881327830155,0,0.995005707323505,1.1519948210933,-0,0,0.031920562540595,4.54868016203479
264.77,0.945841222023325,0.94584122210422,0.945841221871259,63.2298527416535,63.2298527416535,24.1691137247197,5.46024993081362,35.4773422914372,22.2922605194027,0,0.995005707323505,1.15223373902009,-0,0,0.0497850595431863,7.09437098490405
264.78,0.945918821583592,0.945918821664552,0.94591882143149,64.1847475355355,64.1847475355355,24.483493411585,6.40830176773387,35.4805358517353,22.2959099160663,0,0.995005707323505,1.15018881488506,-0,0,0.0571639708753529,8.14586584973778
264.79,0.945992952155945,0.945992952236799,0.945992952003646,64.3901008748192,64.3901008748192,24.5514697533651,6.60729287070149,35.4834813137035,22.2993266904142,0,0.995005707323505,1.14914152224144,-0,0,0.0455742509020052,6.49433075353574
264.8,0.946059740793212,0.946059740874133,0.946059740641023,64.8296925550846,64.8296925550846,24.6963788842811,7.04122752244858,35.4860763038538,22.3023887287822,0,0.995005707323505,1.14825689599143,-0,0,0.0521088317167456,7.42550851963625
264.81,0.946133306934513,0.946133307015568,0.946133306782245,64.6026699621304,64.6026699621304,24.6222257200744,6.80798655244521,35.488935971215,22.3057474384702,0,0.995005707323505,1.14820226132536,-0,0,0.03,4.275
264.82,0.946221133996066,0.946221134076941,0.946221133843619,64.1409847506426,64.1409847506426,24.4710466963418,6.33870383385236,35.4924340700518,22.3098468467384,0,0.995005707323505,1.14935452657868,-0,0,0.03,4.275
264.83,0.946291417623984,0.946291417705207,0.946291417471904,64.0867253690015,64.0867253690015,24.4536554914256,6.27840072038314,35.4951620933637,22.3131625552547,0,0.995005707323505,1.14999048028478,-0,0,0.0559232312731127,7.96906045641856
264.84,0.946375829801943,0.946375829883017,0.946375829649561,64.2358737751908,64.2358737751908,24.5032386389652,6.42017057408189,35.4985990306492,22.3171041704596,0,0.995005707323505,1.14941733634281,-0,0,0.0454074350236394,6.47055949086861
264.85,0.946436764883601,0.946436764964899,0.946436764731249,64.0111068632995,64.0111068632995,24.4297326499615,6.19025451822033,35.500890302104,22.3199620429751,0,0.995005707323505,1.14993396714627,-0,0,0.0484820922223601,6.90869814168631
264.86,0.946503645169705,0.9465036452506,0.946503645017262,64.1042463542608,64.1042463542608,24.4607698041616,6.27764323868178,35.5034980121947,22.3231051033843,0,0.995005707323505,1.14982544427082,-0,0,0.0464347876983545,6.61695724701552
264.87,0.946806670954319,0.946806671035843,0.9468066708027,64.3114359313944,64.3114359313944,24.531114946829,6.45686304880307,35.5171818422877,22.3373910403036,0,0.995005707323505,1.14943768890485,-0,0,0.0425933989944833,6.06955935671387
264.88,0.947507424940021,0.947507425015955,0.947507424790126,64.3981332147472,64.3981332147472,24.5649193914471,6.47817931831838,35.5494947513598,22.370459145069,0,0.995005707323505,1.14923691449337,-0,0,0.0303289883492831,4.32188083977284
264.89,0.948264243223111,0.948264243295259,0.948264243076086,63.7872706900837,63.7872706900837,24.3698707847443,5.79662099611153,35.5843931203306,22.4062565736416,0,0.995005707323505,1.15076811551744,-0,0,0.0362078753288696,5.15962223436392
264.9,0.949036896883454,0.949036896952325,0.949036896739105,63.5653145145748,63.5653145145748,24.3027853777876,5.5023275494919,35.6201175382151,22.4428694268678,0,0.995005707323505,1.1516312077035,-0,0,0.0306515871943888,4.3678511752004
264.91,0.949776984029121,0.949776984094673,0.949776983886723,64.1335798319036,64.1335798319036,24.4952017723398,6.0011928863131,35.6544289063187,22.4779580392718,0,0.995005707323505,1.15078638451943,-0,0,0.0405478255396697,5.77806513940293
264.92,0.950505633066532,0.950505633129195,0.950505632926366,63.7888245856458,63.7888245856458,24.3874236099249,5.58815094614908,35.6881431264596,22.5125305130371,0,0.995005707323505,1.15145701357538,-0,0,0.0356963383085918,5.08672820897433
