t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
264.93,0.951215099878777,0.951215099938731,0.951215099739957,63.6145374394416,63.6145374394416,24.335532987907,5.34729698524884,35.7209919530765,22.5462485011162,0,0.995005707323505,1.15213515632186,-0,0,0.03,4.275
264.94,0.951880835022046,0.951880835079984,0.95188083488509,64.0741310709058,64.0741310709058,24.4916661987936,5.74434391211136,35.7518742615474,22.577912897247,0,0.995005707323505,1.15149932849232,-0,0,0.03,4.275
264.95,0.952517040443254,0.952517040499318,0.952517040308137,63.9227100954292,63.9227100954292,24.4467325397478,5.53319954234863,35.7813248353903,22.6081857176903,0,0.995005707323505,1.15182219153487,-0,0,0.0302130912366584,4.30536550122382
264.96,0.953131481628385,0.953131481682901,0.953131481495158,64.3528206345134,64.3528206345134,24.5927814793703,5.9055657815951,35.8098144684365,22.6374403844818,0,0.995005707323505,1.15125820659542,-0,0,0.0486367776869928,6.93074082039647
264.97,0.953682484864022,0.953682484916757,0.953682484731563,64.6275205185305,64.6275205185305,24.6872577602179,6.12854813725242,35.8353131035745,22.6636592777037,0,0.995005707323505,1.150626944166,-0,0,0.0543735923252862,7.74823690635328
264.98,0.954203197624717,0.954203197675789,0.954203197493826,64.5676033205173,64.5676033205173,24.6715113092874,6.01982730988475,35.8593566549174,22.6884193557152,0,0.995005707323505,1.15043546799316,-0,0,0.0450301427146075,6.41679533683157
264.99,0.954698050458989,0.95469805050856,0.954698050328877,64.9566869219891,64.9566869219891,24.8031497161605,6.36250729301688,35.8822158271292,22.711963801843,0,0.995005707323505,1.14986162378246,-0,0,0.0514903760618671,7.33737858881606
265,0.955144174039183,0.955144174087439,0.955144173910223,64.588433104234,64.588433104234,24.6854755870036,5.95252707529555,35.9027204841228,22.7331855448156,0,0.995005707323505,1.1503058966867,-0,0,0.032639040948177,4.65106333511522
265.01,0.955563359261676,0.955563359309314,0.955563359133808,64.4525039935673,64.4525039935673,24.6439564063107,5.77735028920089,35.921972233094,22.7531814712724,0,0.995005707323505,1.15097217608466,-0,0,0.03,4.275
265.02,0.955962337143476,0.955962337190552,0.955962337016678,64.3385492415699,64.3385492415699,24.6095050134743,5.62601128813494,35.940284308848,22.7722536445869,0,0.995005707323505,1.15171755855848,-0,0,0.0558278465437905,7.95546813249014
265.03,0.956310463839515,0.956310463886088,0.956310463713596,64.6715553545197,64.6715553545197,24.7215805626251,5.92643236602572,35.9562651619296,22.7888578265644,0,0.995005707323505,1.15078468755865,-0,0,0.0423428346988623,6.03385394458788
265.04,0.956623047456002,0.956623047501841,0.956623047330716,64.4937067386919,64.4937067386919,24.665458076226,5.71942157167026,35.9704992685893,22.8037858984324,0,0.995005707323505,1.15122531465235,-0,0,0.0438287455691484,6.24559624360365
265.05,0.956905488853694,0.956905488899357,0.95690548872918,64.553200123985,64.553200123985,24.6871172531051,5.75258337260199,35.9833393297192,22.8172774216638,0,0.995005707323505,1.15111241358341,-0,0,0.03,4.275
265.06,0.957177352156613,0.957177352201776,0.957177352032646,64.8261876790344,64.8261876790344,24.7788690815762,6.00021730940755,35.99569570208,22.8302746675468,0,0.995005707323505,1.15080156504603,-0,0,0.0374410169798122,5.33534491962324
265.07,0.957399376366715,0.957399376411646,0.957399376243453,65.0303313713052,65.0303313713052,24.8476055844299,6.18377394355339,36.0056935039549,22.840863923797,0,0.995005707323505,1.15022934699638,-0,0,0.0324700362769079,4.62698016945938
265.08,0.957606075347576,0.957606075392177,0.957606075224822,64.6523655768599,64.6523655768599,24.7248799784316,5.78672152219282,36.0148956719137,22.8507483827534,0,0.995005707323505,1.15115508778114,-0,0,0.0525395902439608,7.48689160976441
265.09,0.957779797901245,0.957779797945232,0.957779797778741,65.1756915021884,65.1756915021884,24.8981555202257,6.29403062476178,36.0226342539538,22.8590266234728,0,0.995005707323505,1.15006831407885,-0,0,0.0531809149468688,7.5782803799288
265.1,0.957939059357917,0.957939059401229,0.9579390592359,65.6211696286365,65.6211696286365,25.045728922871,6.7249241089251,36.0296727600022,22.8665727597092,0,0.995005707323505,1.14895101897101,-0,0,0.0483530285838179,6.89030657319405
265.11,0.958077976877787,0.958077976921275,0.958077976756273,65.0049744932892,65.0049744932892,24.8441702529329,6.09617616684887,36.035643138128,22.8731551883124,0,0.995005707323505,1.1498062275362,-0,0,0.03,4.275
265.12,0.958199107526979,0.958199107570314,0.95819910740575,64.6581057356198,64.6581057356198,24.7309986350385,5.73835935048189,36.0407885801128,22.8789578050251,0,0.995005707323505,1.15096626231983,-0,0,0.0303240529803392,4.32117754969834
265.13,0.958299959809859,0.958299959853107,0.958299959689135,64.4077785445254,64.4077785445254,24.6494049750038,5.47895205366333,36.044999663568,22.883826827294,0,0.995005707323505,1.15190391133592,-0,0,0.0417979749660003,5.95621143265504
265.14,0.958405307094427,0.958405307137202,0.958405306973896,64.5571882210479,64.5571882210479,24.6992435236062,5.61880474803024,36.049480300228,22.8889031727897,0,0.995005707323505,1.15171934419194,-0,0,0.0454254672621219,6.47312908485237
265.15,0.95849199190309,0.958491991945613,0.958491991782908,64.3358107024001,64.3358107024001,24.6270590211535,5.38969129395353,36.0530429187216,22.893076489725,0,0.995005707323505,1.15199216993294,-0,0,0.03,4.275
265.16,0.958572516853252,0.958572516895545,0.958572516733656,64.2789765485518,64.2789765485518,24.6089104385687,5.32569106353292,36.0563206714181,22.8969648136008,0,0.995005707323505,1.15219685429409,-0,0,0.03,4.275
265.17,0.958645258769416,0.958645258811788,0.958645258649963,64.7019633245166,64.7019633245166,24.7484183981367,5.74220308771883,36.0592734718132,22.9004867649846,0,0.995005707323505,1.1516295486777,-0,0,0.0423122104753837,6.02948999274217
265.18,0.95869936940531,0.958699369447136,0.958699369286046,64.3445039239541,64.3445039239541,24.631248926956,5.38013695282067,36.0612734471874,22.9030935239461,0,0.995005707323505,1.15204765273645,-0,0,0.0313943018737489,4.47368801700922
265.19,0.958799213179512,0.958799213220731,0.958799213060004,64.4785592253273,64.4785592253273,24.675994880798,5.50517427198345,36.0654768798753,22.9079080734685,0,0.995005707323505,1.15201545049602,-0,0,0.0340282924420127,4.84903167298681
265.2,0.958911590208588,0.958911590248752,0.958911590089636,64.7911564172646,64.7911564172646,24.7795254166351,5.80756554230718,36.0702903472116,22.9133005277459,0,0.995005707323505,1.15145196021091,-0,0,0.0470673457488814,6.7070967692156
265.21,0.958547900242859,0.958547900285397,0.958547900122062,64.9261286297556,64.9261286297556,24.8209606450294,5.97772946527272,36.0525141969321,22.8958849675507,0,0.995005707323505,1.15078038770348,-0,0,0.0424935990196609,6.05533786030168
265.22,0.958000523155316,0.95800052320209,0.95800052303299,65.1158264637314,65.1158264637314,24.8789536491459,6.22010742396245,36.0260387307908,22.8696803089781,0,0.995005707323505,1.1501028638267,-0,0,0.0458647704355468,6.53572978706542
265.23,0.957439101732395,0.957439101781856,0.957439101605982,64.614976693136,64.614976693136,24.7098551367673,5.77330660362446,35.9988415235127,22.8428285659989,0,0.995005707323505,1.15079638327649,-0,0,0.0320000793806625,4.56001131174441
265.24,0.956894149271743,0.956894149324967,0.956894149144818,64.3702555660503,64.3702555660503,24.6250750812831,5.58097385399094,35.9724553819318,22.8168263301276,0,0.995005707323505,1.15160672356954,-0,0,0.0402228272667115,5.73175288550638
265.25,0.956333245991687,0.95633324604784,0.956333245862665,64.4866030316842,64.4866030316842,24.6588608497503,5.75115192735006,35.9453844602337,22.7900666441005,0,0.995005707323505,1.15130346872762,-0,0,0.0360826322108027,5.14177509003939
265.26,0.955800527569888,0.955800527629214,0.955800527438996,64.1982169605486,64.1982169605486,24.5598308404859,5.51392307630398,35.9196170252186,22.7646768590261,0,0.995005707323505,1.15187148411903,-0,0,0.0447786365585379,6.38095570959165
265.27,0.955267782210756,0.955267782271836,0.955267782077383,64.4117348116667,64.4117348116667,24.6257810348167,5.77853504480893,35.8939189475538,22.739280819304,0,0.995005707323505,1.15125069780909,-0,0,0.0357380944593132,5.09267846045214
265.28,0.954753629069218,0.954753629133022,0.954753628934618,64.7283168232325,64.7283168232325,24.725753279596,6.144430819684,35.8691111584056,22.7147748451429,0,0.995005707323505,1.15059890950022,-0,0,0.0466186826306325,6.64316227486513
265.29,0.954256461957397,0.954256462023522,0.954256461821685,64.4924887558064,64.4924887558064,24.6442829312718,5.95635791757624,35.8450697278978,22.6910611103324,0,0.995005707323505,1.15057992347004,-0,0,0.0366766738759197,5.22642602731856
265.3,0.95379367150288,0.953793671570052,0.953793671364573,64.7499545002204,64.7499545002204,24.7252246110858,6.25825472043529,35.8226945620256,22.6690052177595,0,0.995005707323505,1.15012443098987,-0,0,0.0427313878702003,6.08922277150354
265.31,0.953330896587698,0.953330896656581,0.953330896448765,64.5182218489955,64.5182218489955,24.6453698982736,6.07098016577518,35.8002924598787,22.6469492233416,0,0.995005707323505,1.15028855923805,-0,0,0.037973699994548,5.4112522492231
265.32,0.952918262734309,0.952918262804632,0.952918262594116,64.7303514307468,64.7303514307468,24.7118022589618,6.32275710819904,35.7803009954431,22.6272933271047,0,0.995005707323505,1.14989486907462,-0,0,0.0407688643906074,5.80956317566156
265.33,0.952518378860091,0.952518378931582,0.952518378718632,64.151238781301,64.151238781301,24.5182542567774,5.7821258128812,35.7608520089231,22.6082609594967,0,0.995005707323505,1.15079989291302,-0,0,0.0325193928691967,4.63401348386053
265.34,0.952141976809893,0.952141976882619,0.952141976667246,63.9262734675089,63.9262734675089,24.441297032156,5.59332651104615,35.7425485449025,22.5903984115603,0,0.995005707323505,1.15155703941513,-0,0,0.0377379624469593,5.37765964869171
265.35,0.951785029705392,0.95178502977915,0.951785029561825,63.8010497452102,63.8010497452102,24.3972799639095,5.50238227846638,35.7251964162591,22.5734710504847,0,0.995005707323505,1.15181366367807,-0,0,0.0315893563386866,4.50148327826284
265.36,0.951468527212937,0.951468527287163,0.951468527068168,63.7315049755783,63.7315049755783,24.3718787451988,5.46326253680472,35.709761265008,22.5584811737656,0,0.995005707323505,1.15201764796298,-0,0,0.03,4.275
265.37,0.951163889440893,0.951163889515694,0.95116388929563,63.5206296607511,63.5206296607511,24.3001145715945,5.2816823981491,35.6948759837576,22.5440712788444,0,0.995005707323505,1.15253177241447,-0,0,0.0351714880203706,5.01193704290281
265.38,0.950885701970453,0.950885702045855,0.950885701824415,63.405198616339,63.405198616339,24.2599287548228,5.19302039594651,35.6812516023376,22.5309266180548,0,0.995005707323505,1.15283943255227,-0,0,0.0412594826745069,5.87947628111724
265.39,0.950613773025252,0.950613773101258,0.950613772878433,63.394373008225,63.394373008225,24.2541766125465,5.20835856590821,35.6679390993122,22.5180753430046,0,0.995005707323505,1.15280177393209,-0,0,0.0411108294183067,5.85829319210871
265.4,0.95037344971767,0.950373449794028,0.950373449570091,63.3821774635632,63.3821774635632,24.2482186643887,5.21934641978692,35.6561135217379,22.5067175220384,0,0.995005707323505,1.1527005839418,-0,0,0.033188434310402,4.72935188923229
265.41,0.95015935410055,0.95015935417747,0.950159353952504,63.5248334723309,63.5248334723309,24.2933626508902,5.38271168473158,35.6455317039453,22.496590083654,0,0.995005707323505,1.15229616421281,-0,0,0.0373325994757645,5.31989542529645
265.42,0.949953340400558,0.94995334047764,0.949953340251754,63.2785642270564,63.2785642270564,24.2107280278569,5.15642196452058,35.6352873376914,22.4868549248444,0,0.995005707323505,1.15274071751559,-0,0,0.03,4.275
265.43,0.949764574019702,0.949764574097319,0.949764573870558,63.4528717213724,63.4528717213724,24.2664709231882,5.34902813860627,35.6258963694578,22.4779472133083,0,0.995005707323505,1.1524966212836,-0,0,0.03,4.275
265.44,0.949606949985594,0.949606950063472,0.949606949836087,63.7124553141252,63.7124553141252,24.350484407995,5.62397628908063,35.617974860202,22.4705041648426,0,0.995005707323505,1.15203270527152,-0,0,0.050998848989588,7.26733598101629
265.45,0.949471462846233,0.949471462924141,0.949471462696223,64.0283251092127,64.0283251092127,24.4531715878893,5.95317036784582,35.6111034634155,22.4640512779514,0,0.995005707323505,1.15088779466474,-0,0,0.0391359443798019,5.57687207412176
265.46,0.949335456682963,0.949335456760874,0.949335456532292,63.7281843365735,63.7281843365735,24.3533678671089,5.6664725369288,35.6041280677719,22.4575837318728,0,0.995005707323505,1.15132029616065,-0,0,0.0345424579772103,4.92230026175247
265.47,0.949221337242314,0.949221337320707,0.949221337091439,63.3628626878058,63.3628626878058,24.2323071792155,5.31249648935038,35.598171735933,22.4521944625224,0,0.995005707323505,1.15228875593981,-0,0,0.0341354708462556,4.86430459559142
265.48,0.949136990008194,0.949136990086171,0.949136989856798,63.7504765758669,63.7504765758669,24.3589695876449,5.70856390117926,35.5937012813632,22.4482113933244,0,0.995005707323505,1.151626831264,-0,0,0.0370160735263875,5.27479047751022
265.49,0.949046104020474,0.949046104099066,0.949046103869058,64.0099736982856,64.0099736982856,24.4434692814233,5.97716882846159,35.5889090905941,22.44389577923,0,0.995005707323505,1.1510479207141,-0,0,0.0548762522322348,7.81986594309345
265.5,0.948980827414779,0.948980827493641,0.948980827262764,64.5895062217775,64.5895062217775,24.6333600310999,6.56341174682748,35.5853340270313,22.4407604479187,0,0.995005707323505,1.14997256181451,-0,0,0.109074495662675,15.5431156319312
265.51,0.948785985631779,0.948785985712335,0.948785985479972,67.4201372854801,67.4201372854801,25.5621850683488,9.41301308856055,35.575854495524,22.4312697013955,0,0.995005707323505,1.14403950806545,-0,0,0.097075615640677,13.8332752287965
265.52,0.94860334406301,0.948603344143038,0.948603343910248,69.6706286001319,69.6706286001319,26.3003973789991,11.6816739890566,35.566797786828,22.4221568242474,0,0.995005707323505,1.13954264391508,-0,0,0.096630258903254,13.7698118937137
265.53,0.948410201541491,0.948410201620216,0.948410201387804,70.4207046074697,70.4207046074697,26.5453397278128,12.4511800441115,35.5570909413876,22.4124336219706,0,0.995005707323505,1.13741995537074,-0,0,0.0882067023307125,12.5694550821265
265.54,0.948205417551361,0.948205417629975,0.948205417397032,70.6596388224281,70.6596388224281,26.6221813991655,12.7106752980646,35.5467995411999,22.4021639831636,0,0.995005707323505,1.13659422052763,-0,0,0.0820879258178252,11.6975294290401
265.55,0.948024179870665,0.948024179949874,0.948024179716778,70.1410001178764,70.1410001178764,26.4501994800201,12.2103169801205,35.5376003796357,22.3930827581202,0,0.995005707323505,1.13711545537726,-0,0,0.0854511153594924,12.1767839387277
265.56,0.947859038295561,0.947859038374543,0.947859038140886,70.5430118270422,70.5430118270422,26.5809615505058,12.628959195776,35.5292542480324,22.3847983832338,0,0.995005707323505,1.13662803672875,-0,0,0.0819557279581816,11.6786912340409
265.57,0.947699591339496,0.947699591418137,0.947699591184665,70.6344997559922,70.6344997559922,26.6097066008863,12.7364929721,35.5211958122621,22.37681097163,0,0.995005707323505,1.13640879390517,-0,0,0.0805000742134643,11.4712605754187
265.58,0.947561863481237,0.947561863559338,0.947561863326235,69.7114849023711,69.7114849023711,26.3051644366411,11.8274177635171,35.5141395440134,22.3699275948406,0,0.995005707323505,1.13748047228473,-0,0,0.0747636571047379,10.6538211374251
265.59,0.947446168529712,0.947446168607086,0.947446168374334,69.5222690883628,69.5222690883628,26.2419942444884,11.6498800962349,35.5082031105977,22.3641858815302,0,0.995005707323505,1.13815198826283,-0,0,0.0888149811321968,12.656134811338
265.6,0.947323692364077,0.947323692441619,0.947323692208534,69.8936369189705,69.8936369189705,26.3630406250652,12.0335149244286,35.5020265456774,22.3580954488645,0,0.995005707323505,1.13742409986653,-0,0,0.0618100789696472,8.80793625317473
265.61,0.947233057042192,0.947233057120067,0.947233056886838,69.0759948550889,69.0759948550889,26.0935135029432,11.2250783923188,35.4972913645885,22.3536250981816,0,0.995005707323505,1.13880825002342,-0,0,0.0808748948950965,11.5246725225513
265.62,0.947149381527888,0.947149381605839,0.947149381371923,70.0354321453092,70.0354321453092,26.4081622593146,12.1929463087746,35.4930217670135,22.3494640695212,0,0.995005707323505,1.13771666907347,-0,0,0.0897664825255475,12.7917237598905
265.63,0.947062598388613,0.947062598466596,0.947062598232796,69.4362311794889,69.4362311794889,26.2104745021035,11.6025732603417,35.4885305725945,22.3451273465527,0,0.995005707323505,1.13790174938095,-0,0,0.0632977110739236,9.01992382803411
265.64,0.947009881697173,0.947009881775016,0.94700988154126,68.3367117248269,68.3367117248269,25.8485980955526,10.5085488048243,35.485619842307,22.3425430776956,0,0.995005707323505,1.13975111210438,-0,0,0.065795135624192,9.37580682644735
265.65,0.946969428303851,0.94696942838204,0.946969428147896,68.840845338434,68.840845338434,26.0139345381923,11.016849423215,35.4834186434457,22.3405772717733,0,0.995005707323505,1.13958765644227,-0,0,0.0782013189046447,11.1436879439119
265.66,0.94694230208907,0.946942302166743,0.946942301932429,68.7178552288728,68.7178552288728,25.9732446004134,10.8968054649354,35.4818217202105,22.3392280437269,0,0.995005707323505,1.13969982255004,-0,0,0.0856036993473303,12.1985271569946
265.67,0.946906111670149,0.946906111748146,0.946906111514088,68.6039907623353,68.6039907623353,25.935485610453,10.7867373401718,35.4798071503822,22.3374462717814,0,0.995005707323505,1.13972986942746,-0,0,0.0837173205469229,11.9297181779365
265.68,0.946878444270954,0.946878444349236,0.946878444114475,68.6743347477578,68.6743347477578,25.958341554076,10.8600610353935,35.4782085607415,22.3360651516228,0,0.995005707323505,1.13951155234278,-0,0,0.0682230183768734,9.72178011870446
265.69,0.946867419303727,0.946867419380928,0.946867419146868,68.8001601463629,68.8001601463629,25.9995619055223,10.9872596585602,35.4773942532361,22.3355062345666,0,0.995005707323505,1.13958450087076,-0,0,0.0815032716132151,11.6142162048832
265.7,0.946869424536095,0.946869424613692,0.946869424379862,68.0407996376276,68.0407996376276,25.7499292465077,10.2280877152074,35.4771514349942,22.3355604874261,0,0.995005707323505,1.14033436829601,-0,0,0.0610680413513282,8.70219589256426
265.71,0.946881242434142,0.946881242511301,0.946881242277985,68.4794540834555,68.4794540834555,25.8941534534473,10.6658705211912,35.4774454766995,22.3361380855647,0,0.995005707323505,1.1402632852235,-0,0,0.0761187550328349,10.846922592179
265.72,0.9468759272377,0.94687592731511,0.946875927081585,68.8963115901195,68.8963115901195,26.0310839281408,11.0834779110633,35.4769496504688,22.3358840285874,0,0.995005707323505,1.1397668442817,-0,0,0.0832863051777821,11.868298487834
265.73,0.946867721858517,0.946867721936419,0.946867721702192,69.0266238808468,69.0266238808468,26.0738058838934,11.2149043361533,35.4762948656095,22.3354246790841,0,0.995005707323505,1.13913907687093,-0,0,0.0771318913207864,10.9912945132121
265.74,0.946867820708633,0.946867820786392,0.946867820552153,68.0820692500389,68.0820692500389,25.7632869987022,10.2707194841751,35.4759562047032,22.3353935611606,0,0.995005707323505,1.14017516450556,-0,0,0.0570007544990158,8.12260751610975
265.75,0.946865663308725,0.946865663386647,0.946865663152197,68.5195680741353,68.5195680741353,25.9070254505461,10.7086450025543,35.4756053957099,22.3353176758711,0,0.995005707323505,1.1401119804159,-0,0,0.0654530864595388,9.32706482048428
265.76,0.946867537567796,0.946867537645802,0.946867537411542,67.4751569192301,67.4751569192301,25.5637011260605,9.66433747812838,35.4753669785782,22.3354524625235,0,0.995005707323505,1.14152190206735,-0,0,0.0640542030485381,9.12772393441669
265.77,0.946876130618168,0.946876130695942,0.946876130461991,67.5635406716205,67.5635406716205,25.5927744320283,9.75208196280965,35.475526483586,22.3359322252248,0,0.995005707323505,1.14163458982023,-0,0,0.0520655942016063,7.41934717372889
265.78,0.946885188857696,0.946885188936164,0.946885188701783,66.9404589948169,66.9404589948169,25.3879959593291,9.12831136688627,35.4756648944518,22.3364827334788,0,0.995005707323505,1.1428404592702,-0,0,0.0574436228988427,8.18571626308509
265.79,0.946898385667479,0.94689838574564,0.946898385511461,67.3099101360274,67.3099101360274,25.5094921278226,9.4966089251681,35.4760718587348,22.3372293521245,0,0.995005707323505,1.14261411424769,-0,0,0.0711109946770657,10.1333167414819
265.8,0.946899949689832,0.94689994976809,0.946899949534118,66.6623829800926,66.6623829800926,25.2966229439829,8.84911867309568,35.4758678723953,22.3373964346016,0,0.995005707323505,1.14320273299936,-0,0,0.0486898239670112,6.9382999152991
265.81,0.946905006973367,0.946905007051724,0.946905006817729,66.0657349446058,66.0657349446058,25.100501027,8.25210916594039,35.4758163281418,22.3378094505236,0,0.995005707323505,1.14459839909384,-0,0,0.0508067073091905,7.23995579155964
265.82,0.946907592670029,0.946907592748285,0.946907592514619,65.8827271147807,65.8827271147807,25.0403235220375,8.06890245210872,35.4756879052731,22.3381367573989,0,0.995005707323505,1.14539566749928,-0,0,0.0680188537442154,9.69268665855069
265.83,0.946900296196402,0.946900296274759,0.946900296041203,66.5504198487744,66.5504198487744,25.2596950459445,8.73732839902895,35.4751686078352,22.3379228419103,0,0.995005707323505,1.14410171152415,-0,0,0.0483963528294782,6.89648027820065
265.84,0.946890044263928,0.946890044342543,0.946890044109112,65.8525021813744,65.8525021813744,25.0301668064065,8.0405285842711,35.474382719442,22.3375908776613,0,0.995005707323505,1.14518569561044,-0,0,0.0483961790492842,6.896455514523
265.85,0.94686477222151,0.946864772300604,0.946864772066962,65.9254337998709,65.9254337998709,25.0538981876508,8.11592990584484,35.4729469925786,22.3365569014474,0,0.995005707323505,1.14525194462574,-0,0,0.0420673890433266,5.99460293867405
265.86,0.946837464318561,0.946837464397823,0.946837464163868,65.4317910485028,65.4317910485028,24.8913807890867,7.62497551170655,35.471365000052,22.3354505367442,0,0.995005707323505,1.1462916892527,-0,0,0.0518175043669903,7.38399437229612
265.87,0.946801751688972,0.946801751768368,0.946801751534398,65.6633824823493,65.6633824823493,24.9671811555562,7.86000307497761,35.469443067323,22.3339363400487,0,0.995005707323505,1.14612843256781,-0,0,0.0639790141777199,9.11700952032509
265.88,0.946754241540333,0.946754241619823,0.946754241385767,66.12488009975,66.12488009975,25.1184599945881,8.32610489855438,35.4669801989537,22.3317950022419,0,0.995005707323505,1.14503756155113,-0,0,0.051133582083982,7.28653544696744
265.89,0.946710264082405,0.946710264161988,0.94671026392807,65.9133928327335,65.9133928327335,25.0485527256527,8.11897128016709,35.4646032368358,22.3298183157306,0,0.995005707323505,1.14528792446928,-0,0,0.0524215329290218,7.4700684423856
265.9,0.946656271681399,0.946656271760578,0.946656271527468,66.1365173999847,66.1365173999847,25.1214223338309,8.34737781561399,35.4617792482139,22.3273603361568,0,0.995005707323505,1.14501300136709,-0,0,0.0598186829126812,8.52416231505707
265.91,0.946589216928608,0.946589217008232,0.946589216775064,66.4805933375143,66.4805933375143,25.2339474596442,8.69802541480751,35.4583467611661,22.3242211615407,0,0.995005707323505,1.14408604582512,-0,0,0.0505027806120428,7.1966462372161
265.92,0.94653386942013,0.946533869499736,0.94653386926676,66.4137312144419,66.4137312144419,25.211483793835,8.63666634714243,35.4554062637529,22.3216586035466,0,0.995005707323505,1.14436126496508,-0,0,0.070081212716913,9.9865728121601
265.93,0.946471363229424,0.946471363309245,0.946471363076441,66.3590137375307,66.3590137375307,25.192958541486,8.58815342219044,35.4521383429154,22.3187219724249,0,0.995005707323505,1.14415963823572,-0,0,0.0579693156271059,8.26062747686259
265.94,0.946400516363601,0.946400516443366,0.946400516210649,65.9133156832832,65.9133156832832,25.0458528765831,8.14944508594605,35.4484410424324,22.3154295549048,0,0.995005707323505,1.14497890405433,-0,0,0.0584705471829254,8.33205297356687
265.95,0.946313192267354,0.946313192347526,0.946313192114318,66.1992641814459,66.1992641814459,25.1391117266223,8.44386821701031,35.4440335014482,22.3113624629874,0,0.995005707323505,1.14470390549901,-0,0,0.0605227089112272,8.62448601984987
265.96,0.94622145902627,0.946221459106352,0.946221458873081,65.9257685948031,65.9257685948031,25.0484497462175,8.17931159959271,35.4393813135297,22.3070756816807,0,0.995005707323505,1.14497124412259,-0,0,0.0509415410581639,7.25916960078836
265.97,0.946119560271382,0.94611956035186,0.946119560118422,65.9431855133319,65.9431855133319,25.0533306321043,8.2066031805057,35.4342690504622,22.302313282364,0,0.995005707323505,1.14498000801012,-0,0,0.051667842933268,7.36266761799069
265.98,0.946020096037803,0.946020096118032,0.946020095884571,65.4351601296047,65.4351601296047,24.8855185373907,7.70823085896997,35.4292314233274,22.2976978473073,0,0.995005707323505,1.14592095298202,-0,0,0.04810267391532,6.8546310329331
265.99,0.945930285293452,0.945930285373738,0.945930285140495,65.7697907915485,65.7697907915485,24.9947600018893,8.05153154112582,35.424713035098,22.2935462153247,0,0.995005707323505,1.14564660702686,-0,0,0.0527307369018148,7.51413000850861
266,0.945818261396,0.945818261476319,0.945818261243306,66.1868119582667,66.1868119582667,25.1309124861652,8.47934235927732,35.4191605676156,22.2883090313738,0,0.995005707323505,1.14491847182615,-0,0,0.0636161929844611,9.0653075002857
266.01,0.94567183623595,0.94567183631668,0.945671836083041,65.5965828761404,65.5965828761404,24.9357194846553,7.90323065671961,35.4119177189918,22.281434500429,0,0.995005707323505,1.1455325638695,-0,0,0.0585279790533415,8.34023701510117
266.02,0.945531001237364,0.945531001318474,0.945531001084533,65.4889844078102,65.4889844078102,24.8992072957479,7.80916634575647,35.4049656939172,22.2748523681366,0,0.995005707323505,1.14585506957265,-0,0,0.054360007948523,7.74630113266453
266.03,0.945411166189303,0.945411166270176,0.945411166036664,65.6020014125985,65.6020014125985,24.9353726585213,7.93372465496834,35.3990153612426,22.2692613963876,0,0.995005707323505,1.14576361694716,-0,0,0.052959538327746,7.5467342117038
266.04,0.945270169775289,0.945270169856257,0.945270169622819,64.9004312805447,64.9004312805447,24.7036226117131,7.24572223220211,35.3920134988334,22.2626955495092,0,0.995005707323505,1.14694174243947,-0,0,0.0499388450187691,7.1162854151746
266.05,0.945123209589848,0.945123209670846,0.945123209437455,65.2913518283344,65.2913518283344,24.8309266408191,7.6506719243698,35.3848224547471,22.2558574492175,0,0.995005707323505,1.14653319560384,-0,0,0.0492044591314334,7.01163542622926
266.06,0.944984268019694,0.944984268100703,0.944984267867535,65.1000799417758,65.1000799417758,24.7669266560375,7.47273218836194,35.3779586909097,22.2493890625042,0,0.995005707323505,1.14683070885347,-0,0,0.0554657972431713,7.90387610715192
266.07,0.945077587370695,0.945077587450921,0.945077587218675,65.0153389465122,65.0153389465122,24.7397241668793,7.37953823205224,35.3819458737761,22.2538548406839,0,0.995005707323505,1.14684954731813,-0,0,0.0406013496557177,5.78569232593977
266.08,0.945575175663186,0.945575175739609,0.945575175513803,64.4708733141296,64.4708733141296,24.5645078700513,6.78868989167652,35.4047548773735,22.2774285450797,0,0.995005707323505,1.14824565622829,-0,0,0.0541066992443373,7.71020464231806
266.09,0.94620665914595,0.94620665921815,0.946206658998862,65.131608989731,65.131608989731,24.7864716130901,7.39035293573132,35.4339460363701,22.3073100176295,0,0.995005707323505,1.14735646038732,-0,0,0.0597612752922112,8.5159817291401
266.1,0.946878286424413,0.946878286493901,0.946878286277519,64.78063624473,64.78063624473,24.6761997508043,6.97661788774915,35.4649482908703,22.3390700661106,0,0.995005707323505,1.14760551563814,-0,0,0.0341353816165441,4.86429188035754
266.11,0.947547036932081,0.947547036998576,0.947547036786464,64.9325083219731,64.9325083219731,24.7311898044762,7.06588488961505,35.4958601996126,22.3707632327454,0,0.995005707323505,1.14783908199982,-0,0,0.0381158932999123,5.43151479523751
266.12,0.948215667840714,0.948215667902596,0.948215667696385,64.8028166077373,64.8028166077373,24.6936344346219,6.87356937551425,35.5267743433578,22.4024728888653,0,0.995005707323505,1.14824581244631,-0,0,0.0410102022828466,5.84395382530564
266.13,0.948866826426478,0.94886682648577,0.948866826284589,65.2579067563806,65.2579067563806,24.8481649875622,7.2676078927439,35.5569385875819,22.4333602760548,0,0.995005707323505,1.14759163049212,-0,0,0.0430105178855809,6.12899879869527
266.14,0.949483590899273,0.949483590957434,0.949483590759018,65.4432809436399,65.4432809436399,24.9137767410947,7.3951868654689,35.5854757899887,22.4626182881823,0,0.995005707323505,1.14732269254722,-0,0,0.0574882698811636,8.19207845806581
266.15,0.950081474503685,0.95008147456035,0.950081474365251,65.4907203545,65.4907203545,24.9339064754158,7.38662571994885,35.6131291242192,22.4909655103319,0,0.995005707323505,1.14701750822211,-0,0,0.0488287382501305,6.95809520064359
266.16,0.950657789886764,0.950657789940539,0.950657789749718,65.7905423097478,65.7905423097478,25.0368275506137,7.63245523461475,35.6397907399611,22.5182963351719,0,0.995005707323505,1.14654328294576,-0,0,0.0505832586854771,7.20811436268048
266.17,0.951212704238724,0.951212704292043,0.951212704103642,65.8943681917012,65.8943681917012,25.0751610427681,7.68430296401302,35.6654387407953,22.5446264868929,0,0.995005707323505,1.1464786516078,-0,0,0.0596534970330476,8.50062332720929
266.18,0.951750778998409,0.951750779049134,0.951750778864328,65.7125348838437,65.7125348838437,25.0194723104833,7.45208998737494,35.6902919553257,22.5701529411431,0,0.995005707323505,1.1465492552149,-0,0,0.0370767189532915,5.28343245084404
266.19,0.952268320364494,0.952268320414332,0.952268320231901,65.441223339382,65.441223339382,24.9342126049057,7.13227192596477,35.7141715017805,22.5947799116367,0,0.995005707323505,1.14751830893386,-0,0,0.0480000274076744,6.8400039055936
266.2,0.952769004747295,0.952769004795673,0.952769004615891,65.725018600425,65.725018600425,25.0312906978858,7.36908271420092,35.7373337632556,22.6186021229685,0,0.995005707323505,1.14714491254843,-0,0,0.0426684641754691,6.08025614500435
266.21,0.953245333091306,0.95324533313943,0.953245332960751,65.7988386035505,65.7988386035505,25.0591624699221,7.39822448155532,35.7593363367088,22.6412777852864,0,0.995005707323505,1.147167215609,-0,0,0.0527767321846049,7.52068433630619
266.22,0.953691319882454,0.953691319929092,0.95369131975283,65.4368689986973,65.4368689986973,24.9435583472443,6.99446891996184,35.779887097048,22.6625129816875,0,0.995005707323505,1.14765358127484,-0,0,0.0362337902385045,5.16331510898689
266.23,0.954128489186191,0.954128489232555,0.954128489057504,65.2426637967087,65.2426637967087,24.8830292805516,6.75924695811708,35.8000363116635,22.6833805269281,0,0.995005707323505,1.14836780330499,-0,0,0.034226322964826,4.8772510224877
266.24,0.954546562612322,0.954546562657602,0.954546562484429,64.7427738127211,64.7427738127211,24.7218754288449,6.22011502748147,35.819270557399,22.7033882278407,0,0.995005707323505,1.14973838798528,-0,0,0.0468973808588324,6.68287677238362
266.25,0.954938412314007,0.954938412359061,0.954938412187041,64.4276744136591,64.4276744136591,24.6212626318013,5.86820627595032,35.8373060056292,22.7221621320795,0,0.995005707323505,1.15049181177143,-0,0,0.0319883619819605,4.55834158242937
266.26,0.955326828320902,0.955326828365322,0.955326828194681,64.8049212976879,64.8049212976879,24.748197381136,6.2088844847297,35.8552433734028,22.7407934395553,0,0.995005707323505,1.15022927966606,-0,0,0.0401883255894689,5.72683639649932
266.27,0.95570228709364,0.955702287137859,0.955702286967948,64.6580229462262,64.6580229462262,24.7027469844445,6.02670818010609,35.87253097562,22.7587837905001,0,0.995005707323505,1.15037678576382,-0,0,0.0317650851742671,4.52652463733306
266.28,0.956061006295497,0.956061006339063,0.956061006170238,64.7293507978442,64.7293507978442,24.7288945761209,6.06431908779114,35.8890317999155,22.7759999101376,0,0.995005707323505,1.15062891914804,-0,0,0.0506335433897386,7.21527993303775
266.29,0.95641253625042,0.956412536293292,0.95641253612571,65.1519063517981,65.1519063517981,24.8704378154531,6.45384555929995,35.9052380421813,22.7928227503169,0,0.995005707323505,1.14960560010549,-0,0,0.0447703302271729,6.37977205737214
266.3,0.956756393932918,0.956756393975682,0.956756393809056,64.8214237427963,64.8214237427963,24.7643949285599,6.09114956693368,35.9209971198223,22.8092770560403,0,0.995005707323505,1.15006255771396,-0,0,0.034297271318486,4.88736116288426
266.31,0.957091526673516,0.957091526715922,0.957091526550033,64.7110008563002,64.7110008563002,24.730615410245,5.94929329679244,35.9363522427531,22.8253553167546,0,0.995005707323505,1.15069983719455,-0,0,0.0474227708161502,6.7577448413014
266.32,0.957420325070123,0.957420325112102,0.95742032494696,65.3714564387316,65.3714564387316,24.9501780728326,6.57887026096217,35.9514955157762,22.8410906619932,0,0.995005707323505,1.14939958255279,-0,0,0.04386810922602,6.25120556470785
266.33,0.957725241143356,0.957725241185296,0.957725241020262,65.3420202619222,65.3420202619222,24.9427863213009,6.52092434549264,35.9654368845544,22.8556590318752,0,0.995005707323505,1.14917380385154,-0,0,0.0344885091601318,4.91461255531878
266.34,0.958021654449846,0.958021654491564,0.958021654326902,65.2073169624176,65.2073169624176,24.9007245016219,6.35851763267245,35.978953061897,22.8698462678481,0,0.995005707323505,1.14959023240485,-0,0,0.0357753917634678,5.09799332629416
266.35,0.958334047423729,0.958334047464999,0.958334047300908,65.4020744100626,65.4020744100626,24.9670812898377,6.5240130369859,35.9932596446946,22.8848017283821,0,0.995005707323505,1.14943957916825,-0,0,0.049414091078659,7.04150797870891
266.36,0.958632025176652,0.958632025217957,0.958632025054016,64.9502124844359,64.9502124844359,24.8207841420958,6.04431856079078,36.0068359146547,22.8990580089904,0,0.995005707323505,1.15004751199983,-0,0,0.0332633874668565,4.74003271402706
266.37,0.958940583391143,0.958940583432034,0.958940583268507,65.0909863580004,65.0909863580004,24.869367064267,6.15617052926638,36.0209603179929,22.9138555107411,0,0.995005707323505,1.15012837722166,-0,0,0.0307279626297598,4.37873467474077
266.38,0.959262776214518,0.959262776255192,0.959262776092412,64.6274058765289,64.6274058765289,24.719405206121,5.66239153535924,36.0356808920489,22.9293334491208,0,0.995005707323505,1.15129684298824,-0,0,0.0401121132620783,5.71597613984615
266.39,0.959568262973872,0.959568263014496,0.959568262852032,64.7536938498217,64.7536938498217,24.7632049881371,5.75999368284355,36.0496747669873,22.9440253999908,0,0.995005707323505,1.15139387394425,-0,0,0.0565519076701506,8.05864684299646
266.4,0.959861702928838,0.959861702969365,0.959861702807429,65.6779258592445,65.6779258592445,25.0691985240833,6.65666661653823,36.0631839685245,22.9580752741818,0,0.995005707323505,1.14939789470825,-0,0,0.0546270868181698,7.7843598715892
266.41,0.959604142292543,0.95960414233725,0.959604142168571,65.2890843893453,65.2890843893453,24.9392939315316,6.29292371094145,36.0504408649342,22.9457198134697,0,0.995005707323505,1.14956115534778,-0,0,0.0379713209861308,5.41091324052364
266.42,0.959217348891325,0.959217348936709,0.959217348763668,65.2535325483587,65.2535325483587,24.9245085729787,6.29470170576497,36.0315999842866,22.9272308583071,0,0.995005707323505,1.14985507878015,-0,0,0.0493880442749552,7.03779630918112
266.43,0.958799150109282,0.958799150156853,0.958799149978848,65.1103633276065,65.1103633276065,24.8741079379924,6.1918529680353,36.0112769219782,22.907233437593,0,0.995005707323505,1.15001036893585,-0,0,0.0508214324413219,7.24205412288837
266.44,0.958373003336876,0.958373003387649,0.958373003204866,65.0916905724044,65.0916905724044,24.864568883714,6.21424579841372,35.9905957407243,22.8868490332663,0,0.995005707323505,1.1498111336573,-0,0,0.032224718302613,4.59202235812235
266.45,0.957937462839175,0.957937462893001,0.957937462706614,64.9951118778345,64.9951118778345,24.8293474240008,6.15960162056277,35.9694554266344,22.8660548306373,0,0.995005707323505,1.15025931830334,-0,0,0.0496963391960302,7.08172833543431
266.46,0.957512039276933,0.957512039333351,0.957512039143407,65.138076756068,65.138076756068,24.8729469940685,6.34351936109286,35.9488386422615,22.8457187527137,0,0.995005707323505,1.1497357518138,-0,0,0.0435296617685143,6.20297680201328
266.47,0.957094301139718,0.95709430119764,0.957094301004988,65.4225961741787,65.4225961741787,24.9631349332707,6.66826536089081,35.9285951969853,22.8257356163027,0,0.995005707323505,1.14901721451175,-0,0,0.0470575455010369,6.70570023389775
266.48,0.95668521890038,0.956685218961386,0.956685218765097,65.1025147501691,65.1025147501691,24.8546588255355,6.38763685406943,35.908712101046,22.8061657950536,0,0.995005707323505,1.14926494224122,-0,0,0.0306982961415897,4.37450720017653
266.49,0.956286179133279,0.956286179195697,0.956286178996597,65.12683616046,65.12683616046,24.8594644348527,6.4503812274263,35.889329643548,22.7871252894857,0,0.995005707323505,1.14957908678856,-0,0,0.0510450305998205,7.27391686047442
266.5,0.955906797608923,0.95590679767299,0.955906797471448,64.9467610739463,64.9467610739463,24.7972432540969,6.3068730775685,35.8708888507041,22.7689991456737,0,0.995005707323505,1.14951759674947,-0,0,0.0313764200004034,4.47113985005748
266.51,0.95555244374973,0.955552443815413,0.955552443611166,64.2858108971445,64.2858108971445,24.5771503978814,5.68009956634333,35.8535787396268,22.7521325911744,0,0.995005707323505,1.15100553106079,-0,0,0.03,4.275
266.52,0.955221849983974,0.955221850050396,0.955221849844096,64.3238032100406,64.3238032100406,24.5869876852738,5.74989445774819,35.8374758228762,22.7364329294162,0,0.995005707323505,1.15127291964268,-0,0,0.0350315879508113,4.99200128299061
266.53,0.95490484841934,0.954904848486464,0.954904848278667,64.1492390670524,64.1492390670524,24.5270661893962,5.6058448921747,35.822013113873,22.7213810610047,0,0.995005707323505,1.15155711648378,-0,0,0.03,4.275
266.54,0.954612554373946,0.954612554441807,0.954612554232234,63.9296209508822,63.9296209508822,24.4525256635975,5.41437852634759,35.8077070046792,22.7075354198554,0,0.995005707323505,1.15224962346469,-0,0,0.0485465431967554,6.91788240553764
266.55,0.954336575544429,0.954336575613236,0.954336575401392,64.2406941646543,64.2406941646543,24.5525536404445,5.75201804192286,35.7942386013396,22.6944375213918,0,0.995005707323505,1.15145534852845,-0,0,0.0474979092572283,6.76845206915503
266.56,0.954076867128549,0.954076867197376,0.954076866984485,64.4202726543942,64.4202726543942,24.6094845332096,5.95666795860057,35.781519302559,22.6820853932347,0,0.995005707323505,1.15076289485689,-0,0,0.0366105168507296,5.21699865122897
266.57,0.953822607520681,0.953822607590454,0.95382260737644,64.134087559448,64.134087559448,24.5133576262124,5.69507587841244,35.7689961631705,22.6700155178651,0,0.995005707323505,1.15139186785608,-0,0,0.049460802946859,7.0481644199274
266.58,0.953586360925002,0.953586360995444,0.95358636078034,64.175909034609,64.175909034609,24.5251879469893,5.75974730868083,35.7573631096001,22.6587986163281,0,0.995005707323505,1.15126235099771,-0,0,0.0514948402698368,7.33801473845174
266.59,0.953369359924143,0.953369359995277,0.953369359779474,64.5882283947515,64.5882283947515,24.6589505185249,6.19308285375244,35.7466727865847,22.6484727544143,0,0.995005707323505,1.15030588292665,-0,0,0.0535983646540672,7.63776696320458
266.6,0.953150502430542,0.953150502502303,0.95315050228522,64.4197803977639,64.4197803977639,24.6018004537118,6.04590397328692,35.7358405031134,22.6380359213635,0,0.995005707323505,1.15018038458889,-0,0,0.0308596877552981,4.39750550512998
266.61,0.952952394400411,0.952952394472647,0.952952394254915,64.6847188968429,64.6847188968429,24.6872617088137,6.33008867347533,35.7260083379746,22.6286218853929,0,0.995005707323505,1.15002172355112,-0,0,0.0503860797987273,7.18001637131864
266.62,0.952760128297308,0.952760128369748,0.95276012815092,64.8988324424196,64.8988324424196,24.7560665319621,6.56292984747516,35.7164692121281,22.6194333828164,0,0.995005707323505,1.14912779473636,-0,0,0.0312650139693133,4.45526449062715
266.63,0.952574608163811,0.952574608236656,0.952574608017037,64.6555951895766,64.6555951895766,24.6745891891152,6.33781199146494,35.7071901998086,22.6105929983031,0,0.995005707323505,1.14957322351687,-0,0,0.03,4.275
266.64,0.952392291362832,0.952392291435974,0.952392291215478,64.018750866931,64.018750866931,24.4637585781925,5.71876892870103,35.6980325152865,22.6019494229434,0,0.995005707323505,1.1509574158625,-0,0,0.03,4.275
266.65,0.952237706735847,0.952237706809116,0.952237706588463,63.9746955302825,63.9746955302825,24.4479938843539,5.68979059443872,35.6902467319967,22.5946582038471,0,0.995005707323505,1.15142100176216,-0,0,0.0384027909993859,5.47239771741248
266.66,0.952080730594505,0.952080730667891,0.9520807304468,64.0028296948237,64.0028296948237,24.4559426938269,5.73322662775624,35.6823721336896,22.5872309333779,0,0.995005707323505,1.15125186881795,-0,0,0.0466083965431837,6.64169650740367
266.67,0.951912110295564,0.951912110369338,0.951912110147626,64.2950853361125,64.2950853361125,24.550618308631,6.0418736551195,35.6739727861682,22.5792388948247,0,0.995005707323505,1.15059199580038,-0,0,0.0416109329295881,5.92955794246631
266.68,0.951748029110658,0.951748029184709,0.951748028962352,64.123586842288,64.123586842288,24.4928913693692,5.88638219382425,35.6657359258562,22.5714687226076,0,0.995005707323505,1.15092205290889,-0,0,0.0526855149722979,7.50768588355245
266.69,0.951579302720693,0.951579302795142,0.951579302572373,64.6284359829597,64.6284359829597,24.6574460581847,6.40764226268039,35.6573510899479,22.5634426303313,0,0.995005707323505,1.14971137881461,-0,0,0.0420910146511252,5.99796958778534
266.7,0.951415822271135,0.95141582234576,0.951415822122722,64.9298259624352,64.9298259624352,24.755161732419,6.72499685346318,35.6491792153746,22.5556498935974,0,0.995005707323505,1.1490350737359,-0,0,0.0522921061446125,7.45162512560728
266.71,0.951269561360148,0.951269561434911,0.951269561212169,64.2591948759314,64.2591948759314,24.5335079242724,6.06879292448211,35.641733669717,22.5486682817323,0,0.995005707323505,1.14983454783492,-0,0,0.03,4.275
266.72,0.951122832940642,0.951122833015648,0.951122832792298,63.7726525133782,63.7726525133782,24.3723576972054,5.59663510599653,35.6342719342909,22.5417454730908,0,0.995005707323505,1.15126866867572,-0,0,0.03,4.275
266.73,0.950973594352931,0.95097359442755,0.95097359420395,63.7898986815674,63.7898986815674,24.3767875469476,5.62840519690827,35.6267631485886,22.5347303360705,0,0.995005707323505,1.15162381417804,-0,0,0.0384460337879476,5.47855981478254
266.74,0.950806244659882,0.950806244734839,0.950806244511053,63.923588340361,63.923588340361,24.4193557527157,5.77831555592826,35.6184304178413,22.5268423665915,0,0.995005707323505,1.15135868014047,-0,0,0.045334021419369,6.46009805226008
266.75,0.950648617917024,0.950648617992247,0.950648617768036,63.7401296737592,63.7401296737592,24.3577519031001,5.61020214625472,35.6105227185859,22.5194048089186,0,0.995005707323505,1.15155319203563,-0,0,0.0430550160861456,6.13533979227575
266.76,0.950485364315379,0.95048536439084,0.950485364166569,64.2491012858729,64.2491012858729,24.5237065966683,6.13500524618412,35.6024128763977,22.5116831632911,0,0.995005707323505,1.15049405608874,-0,0,0.0397843015195446,5.6692629665351
266.77,0.950314474390577,0.950314474466364,0.950314474242422,63.6748656175383,63.6748656175383,24.333550881467,5.57742597028671,35.5938385362405,22.5036011110111,0,0.995005707323505,1.15136730717274,-0,0,0.03,4.275
266.78,0.950138727589075,0.950138727665466,0.950138727441075,63.496361078932,63.496361078932,24.2734327998828,5.41595775118325,35.5850649249971,22.4953384027516,0,0.995005707323505,1.15216066316187,-0,0,0.0444687575735402,6.33679795422948
266.79,0.949975007499229,0.949975007576129,0.949975007351417,63.6863326925605,63.6863326925605,24.3345297808593,5.62179295082531,35.5769125297801,22.4876272119551,0,0.995005707323505,1.15173270879592,-0,0,0.0445194775119532,6.34402554545333
266.8,0.949809443764672,0.949809443841271,0.94980944361668,63.6054439655429,63.6054439655429,24.3065800849517,5.55698312821594,35.5686442225494,22.4798166147776,0,0.995005707323505,1.15171742398908,-0,0,0.0380283496778662,5.41903982909593
266.81,0.949639114801938,0.949639114878993,0.949639114654193,63.474499131978,63.474499131978,24.262139272842,5.44256624266298,35.5601426505239,22.471790238791,0,0.995005707323505,1.15196291868539,-0,0,0.03,4.275
266.82,0.949450940169071,0.949450940246201,0.949450940020885,63.3698233295536,63.3698233295536,24.2261953447647,5.35607797459569,35.5508054499305,22.4629399050274,0,0.995005707323505,1.15236607559674,-0,0,0.0366367812527027,5.22074132851014
266.83,0.949259356320739,0.949259356398139,0.949259356173004,63.3346062737446,63.3346062737446,24.2130573619314,5.33935588215181,35.5413208378059,22.453929553787,0,0.995005707323505,1.15253084567527,-0,0,0.0496398505614851,7.07367870501163
266.84,0.949057111192581,0.949057111270089,0.949057111044541,63.7059836289304,63.7059836289304,24.3334879885644,5.73022519251348,35.5313879622432,22.4443704741737,0,0.995005707323505,1.15138286849748,-0,0,0.03,4.275
266.85,0.948851195321376,0.948851195399344,0.948851195173161,63.611453556275,63.611453556275,24.3007417663851,5.65558547009017,35.5212138396714,22.4346542465134,0,0.995005707323505,1.15166110595985,-0,0,0.0448945036667263,6.39746677250849
266.86,0.948654123275411,0.948654123353069,0.948654123127125,63.5714781059529,63.5714781059529,24.2859969315831,5.63466586637489,35.51146556729,22.425346672288,0,0.995005707323505,1.15165240331946,-0,0,0.0518152280588848,7.38366999839108
266.87,0.948457789407446,0.948457789485152,0.948457789259073,63.5087968425298,63.5087968425298,24.2637952054923,5.59098279424636,35.50175357867,22.4160604696134,0,0.995005707323505,1.15151215209259,-0,0,0.0354821582598243,5.05620755202496
266.88,0.948253226617617,0.948253226695521,0.948253226469274,63.9469018968846,63.9469018968846,24.4061378331302,6.04881850589162,35.491696728637,22.4063866623559,0,0.995005707323505,1.15069755088942,-0,0,0.0342728379580697,4.88387940902493
266.89,0.948052629025011,0.94805262910292,0.948052628876413,63.4772641352935,63.4772641352935,24.2501356615035,5.59861867872768,35.4817418195599,22.3969036370059,0,0.995005707323505,1.1514434649899,-0,0,0.0304054390024456,4.3327750578485
266.9,0.94784408663878,0.94784408671669,0.947844086490063,63.692710113531,63.692710113531,24.3192592842333,5.83416646980226,35.4714772787979,22.3870663649308,0,0.995005707323505,1.15128186909491,-0,0,0.0445352987053394,6.34628006551086
266.91,0.947619842794381,0.947619842872412,0.947619842645571,63.3094490049514,63.3094490049514,24.191469010852,5.47252396314983,35.4604333195179,22.3764917222836,0,0.995005707323505,1.15197600840244,-0,0,0.0435541189070544,6.20646194425525
266.92,0.9474036736091,0.947403673687133,0.947403673460302,63.26403719265,63.26403719265,24.1747928804285,5.4479286987399,35.4498042115984,22.3663042823117,0,0.995005707323505,1.15206322585315,-0,0,0.0428908502418103,6.11194615945797
266.93,0.947201847929929,0.947201848007928,0.947201847781153,63.3738402550466,63.3738402550466,24.2092467094389,5.57718719119398,35.4398638261595,22.3567892376932,0,0.995005707323505,1.15178134685376,-0,0,0.039491912060453,5.62759746861456
266.94,0.946993809224543,0.946993809302234,0.946993809075695,63.4403142073539,63.4403142073539,24.2294107478298,5.66371282182148,35.4296292058197,22.3469721797127,0,0.995005707323505,1.15150905333523,-0,0,0.0323910152500982,4.61571967313899
