t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
266.95,0.946772215240851,0.946772215318795,0.946772215092041,63.4287643996404,63.4287643996404,24.2238238243157,5.6734947738991,35.4187505924376,22.3365190333036,0,0.995005707323505,1.15148748995498,-0,0,0.03,4.275
266.96,0.946566373544183,0.946566373622429,0.946566373395814,63.4854937705549,63.4854937705549,24.2408007660809,5.7500640553509,35.4086128644251,22.3268168507789,0,0.995005707323505,1.15146449217441,-0,0,0.0429378824145468,6.11864824407292
266.97,0.946365695442379,0.946365695520856,0.946365695294123,63.5168723635525,63.5168723635525,24.2494852969338,5.80079979722302,35.3987182442019,22.3173543221276,0,0.995005707323505,1.15138323412312,-0,0,0.0502756891571071,7.16428570488776
266.98,0.946154912396524,0.946154912475408,0.946154912248544,63.2641910135495,63.2641910135495,24.1647232537416,5.56846378916621,35.3883322830369,22.3073949413464,0,0.995005707323505,1.15150383848848,-0,0,0.0336873314156208,4.80044472672596
266.99,0.946000456386125,0.946000456464718,0.94600045623881,63.199642109918,63.199642109918,24.1422291238407,5.51892944353396,35.3805797500328,22.3001329163513,0,0.995005707323505,1.1519406368802,-0,0,0.0459946334968448,6.55423527330038
267,0.94588206641516,0.945882066497346,0.945882066268797,64.0679865372939,64.0679865372939,24.4266545896356,6.39884665912651,35.3746012276158,22.2945386505516,0,0.995005707323505,1.15041625274967,-0,0,0.0867790051278555,12.3660082307194
267.01,0.945741346342214,0.945741346424301,0.945741346196088,66.7793664345253,66.7793664345253,25.3167114623583,9.12396059960147,35.3677173718845,22.2876884630394,0,0.995005707323505,1.14480949646762,-0,0,0.0929933851157501,13.2515573789944
267.02,0.945626473381353,0.945626473463529,0.945626473235528,67.9917224770782,67.9917224770782,25.7142281041975,10.3480108619853,35.3618405319286,22.2818710831643,0,0.995005707323505,1.1415328591185,-0,0,0.0817763594154267,11.6531312166983
267.03,0.945499350964984,0.945499351046744,0.945499350817185,68.867730129011,68.867730129011,26.0010859041394,11.2369920620599,35.3553161609119,22.2754219060392,0,0.995005707323505,1.13962371115139,-0,0,0.0816796849925051,11.639355111432
267.04,0.945354992152712,0.94535499223454,0.945354992003593,69.0948033769284,69.0948033769284,26.0745096890801,11.4787142941161,35.3479429336633,22.268146149149,0,0.995005707323505,1.13884720337373,-0,0,0.0859574675684526,12.2489391285045
267.05,0.945231056866637,0.945231056947109,0.945231056717101,69.8715909781507,69.8715909781507,26.3287803785522,12.2682042284046,35.3415686225089,22.2618181272373,0,0.995005707323505,1.13757370206924,-0,0,0.0884345786892878,12.6019274632235
267.06,0.945100839751657,0.945100839832726,0.945100839601615,70.0731893411308,70.0731893411308,26.3939447055821,12.4831131493088,35.3348854472136,22.2551907446083,0,0.995005707323505,1.13699777761303,-0,0,0.0921347371189342,13.1292000394481
267.07,0.944996270765294,0.944996270845567,0.944996270614247,70.0724712229898,70.0724712229898,26.3928096758921,12.4932665363482,35.3294143150206,22.2497903716209,0,0.995005707323505,1.13672707657822,-0,0,0.084602641189474,12.0558763695
267.08,0.944878764185364,0.944878764265567,0.944878764033914,69.4870378859395,69.4870378859395,26.1993891053351,11.9198400624977,35.3233443420208,22.243853481421,0,0.995005707323505,1.13738939470188,-0,0,0.0751329230609116,10.7064415361799
267.09,0.944779137629567,0.944779137709453,0.94477913747739,69.5790030536825,69.5790030536825,26.2287692557274,12.0219774259517,35.3181915967313,22.2388340309995,0,0.995005707323505,1.13753006921648,-0,0,0.0725026465019862,10.331627126533
267.1,0.944682670032186,0.944682670112156,0.944682669879472,69.5233927964237,69.5233927964237,26.2096728257428,11.9761738438894,35.3132167470063,22.234002205528,0,0.995005707323505,1.13770676704756,-0,0,0.080406764750252,11.4579639769109
267.11,0.944591623504936,0.944591623584309,0.944591623351863,69.8017163239382,69.8017163239382,26.3003846701083,12.2637442096317,35.3085412700553,22.2294308442512,0,0.995005707323505,1.13733667331557,-0,0,0.0858162540164584,12.2288161973453
267.12,0.944500910074464,0.944500910154314,0.944500909921233,69.1814377658849,69.1814377658849,26.0957377145419,11.6526835340981,35.303853342755,22.2249008890318,0,0.995005707323505,1.13791014592733,-0,0,0.0776450630104882,11.0644214789946
267.13,0.944436493722311,0.944436493801658,0.944436493568473,69.9216703615209,69.9216703615209,26.3384871563803,12.3995401095285,35.3004898760667,22.2216403759258,0,0.995005707323505,1.13721222637428,-0,0,0.0837617858600891,11.9360544850627
267.14,0.944359737004831,0.944359737084202,0.944359736851022,69.6130714068509,69.6130714068509,26.2364010558518,12.098769126977,35.29651110801,22.2177911718639,0,0.995005707323505,1.13734479570814,-0,0,0.0797885491187154,11.3698682494169
267.15,0.944318899756274,0.944318899835348,0.944318899602156,68.3868353163751,68.3868353163751,25.8329708024598,10.8769455208057,35.2941760255287,22.2157137700406,0,0.995005707323505,1.13886057148817,-0,0,0.060734889732923,8.65472178694152
267.16,0.944286060734402,0.944286060813422,0.944286060579724,67.8874228784328,67.8874228784328,25.6685088227653,10.3810165985309,35.2922871199345,22.2141191599674,0,0.995005707323505,1.14005570373426,-0,0,0.059920688711559,8.53869814139716
267.17,0.944265883330199,0.944265883408721,0.944265883175505,67.6963305332436,67.6963305332436,25.6054921017145,10.1921092553531,35.2910406721596,22.2131806057309,0,0.995005707323505,1.14081118482382,-0,0,0.0675374673289785,9.62408909437943
267.18,0.944258056584973,0.944258056663642,0.944258056430328,67.7766821533019,67.7766821533019,25.6317960907821,10.2734596649386,35.2904091541095,22.2128133342538,0,0.995005707323505,1.14073414508622,-0,0,0.0601001046830679,8.56426491733717
267.19,0.944267848414646,0.944267848493482,0.944267848260039,67.6274833596351,67.6274833596351,25.582782485619,10.1236029722351,35.2905841629677,22.2132962244322,0,0.995005707323505,1.14107350057213,-0,0,0.0652756635056512,9.3017820495553
267.2,0.944281105440217,0.944281105518891,0.944281105285436,67.1652946367599,67.1652946367599,25.4309174685064,9.66042079186891,35.2909044561028,22.2139693887883,0,0.995005707323505,1.14189849663303,-0,0,0.0779541850598266,11.1084713710253
267.21,0.944305976792587,0.9443059768713,0.944305976638058,67.7749674281977,67.7749674281977,25.6314587428518,10.2679739234095,35.2918421898234,22.2151513149647,0,0.995005707323505,1.14099333623041,-0,0,0.071705315708873,10.2180074885144
267.22,0.944336086722334,0.944336086800971,0.944336086567258,67.4738408431689,67.4738408431689,25.5326627561465,9.96431866980885,35.2929542550506,22.2165679183094,0,0.995005707323505,1.14122356607696,-0,0,0.0704136373170852,10.0339433176846
267.23,0.944390144493551,0.944390144571994,0.944390144338675,67.6561343304675,67.6561343304675,25.5929469935516,10.1418037568535,35.2952094396192,22.2191211339948,0,0.995005707323505,1.14104129907629,-0,0,0.0655029556107075,9.33417117452582
267.24,0.944454018783546,0.944454018861785,0.944454018628408,67.0022410442876,67.0022410442876,25.3784554044618,9.48220440719252,35.2978688965194,22.2221677405756,0,0.995005707323505,1.14203838084591,-0,0,0.0653204019814515,9.30815728235685
267.25,0.944535676239339,0.944535676317334,0.944535676084145,67.0907934091473,67.0907934091473,25.4081390716169,9.56330124256252,35.3014116331179,22.2260805334669,0,0.995005707323505,1.1422606786463,-0,0,0.0762760696893726,10.8693399307356
267.26,0.944628323622801,0.944628323700562,0.944628323467695,67.6095590455782,67.6095590455782,25.5793177339287,10.0736060922861,35.3055016395368,22.2304513137552,0,0.995005707323505,1.14128156905425,-0,0,0.059964913344475,8.54500015158769
267.27,0.944967741138374,0.944967741215391,0.944967740984824,67.4991953856216,67.4991953856216,25.5455881852043,9.93169380521122,35.3210348735118,22.2464667068986,0,0.995005707323505,1.14151327854604,-0,0,0.0670465438902079,9.55413250435463
267.28,0.945695246956233,0.945695247029627,0.945695246804411,67.2903535098497,67.2903535098497,25.4824586497985,9.65491835478064,35.3546610315201,22.280774123549,0,0.995005707323505,1.14177317870334,-0,0,0.0545267719952713,7.77006500932616
267.29,0.946471832522445,0.946471832591482,0.94647183237213,67.3673779639376,67.3673779639376,25.5136711740937,9.65928899595009,35.3906199839476,22.31746898404,0,0.995005707323505,1.14213647882402,-0,0,0.0711918746190125,10.1448421332093
267.3,0.947277948401625,0.947277948466739,0.947277948253463,67.1066471573534,67.1066471573534,25.4340986395599,9.32308510470028,35.4279798618478,22.3555821908054,0,0.995005707323505,1.14256807263147,-0,0,0.0735539614899631,10.4814395123197
267.31,0.947990009802018,0.947990009867833,0.94799000965757,67.4162435850544,67.4162435850544,25.5412750388742,9.56596172479387,35.4610172569393,22.3892646033212,0,0.995005707323505,1.14207397126301,-0,0,0.0525433055690427,7.48742104358858
267.32,0.948726832390602,0.948726832451987,0.948726832247295,67.5096536186982,67.5096536186982,25.5775845489081,9.59025493859574,35.4952178119221,22.4241808681804,0,0.995005707323505,1.14229591803714,-0,0,0.0659676623418244,9.40039188370997
267.33,0.949442965858455,0.949442965918515,0.949442965718739,67.3675672865376,67.3675672865376,25.5363335842567,9.38097288755172,35.5284643170377,22.4581300819483,0,0.995005707323505,1.14253728088748,-0,0,0.068265776603904,9.72787316605632
267.34,0.950158257726086,0.95015825778393,0.950158257588019,66.9858733583442,66.9858733583442,25.4163221404526,8.93212652217355,35.5616803329914,22.4920665031793,0,0.995005707323505,1.1430196634161,-0,0,0.0465354520973923,6.63130192387841
267.35,0.950835260107647,0.950835260163109,0.950835259970022,67.0698551220663,67.0698551220663,25.4490832281731,8.95242793817295,35.593146424618,22.5242807592753,0,0.995005707323505,1.14364552887718,-0,0,0.0726109807241758,10.3470647531951
267.36,0.951489897750008,0.951489897802848,0.951489897614809,67.6027991568761,67.6027991568761,25.6292517480602,9.42378524350281,35.6236333686475,22.5553805447258,0,0.995005707323505,1.1426588758965,-0,0,0.0610082239610425,8.69367191444856
267.37,0.952112945793234,0.952112945844295,0.952112945658495,67.2394579338681,67.2394579338681,25.5145705209498,9.00186695042447,35.6525729857129,22.5850179977306,0,0.995005707323505,1.14327688201105,-0,0,0.0679324846951971,9.68037906906559
267.38,0.952720506937576,0.952720506986853,0.952720506803709,67.4047050086065,67.4047050086065,25.5735183737346,9.10994067969547,35.6808418287576,22.6139225001534,0,0.995005707323505,1.14301792272096,-0,0,0.0517555470822173,7.37516545921596
267.39,0.953307628530181,0.953307628578437,0.953307628398325,67.6396767876464,67.6396767876464,25.6552272823997,9.28962484153569,35.7081597966518,22.6418921494588,0,0.995005707323505,1.1430082042686,-0,0,0.0665821031215117,9.48794969481542
267.4,0.953866273156852,0.953866273203801,0.953866273026076,67.5323531972336,67.5323531972336,25.6242087221327,9.12972853372493,35.73413363896,22.6684910245487,0,0.995005707323505,1.14301898004189,-0,0,0.0594222409110568,8.4676693298256
267.41,0.95441778829757,0.954417788343107,0.954417788167157,67.453429951378,67.453429951378,25.6024703252155,8.99885335830422,35.7597780470588,22.6947985460149,0,0.995005707323505,1.14342481282931,-0,0,0.0631264992371694,8.99552614129664
267.42,0.954953779608694,0.954953779653319,0.954953779479794,67.3029518218113,67.3029518218113,25.5570960136451,8.79787974702795,35.7847083902654,22.720363684518,0,0.995005707323505,1.14355955760338,-0,0,0.0462658543131953,6.59288423963033
267.43,0.955466279314594,0.955466279358064,0.955466279185902,66.9995858666682,66.9995858666682,25.4612866754746,8.44619140146089,35.8085266254042,22.7448678398031,0,0.995005707323505,1.14434044962503,-0,0,0.0438797736888478,6.25286775066081
267.44,0.955971591161998,0.955971591204795,0.955971591034294,66.3102445098785,66.3102445098785,25.2385542806242,7.7091531014126,35.8319912551827,22.7691001532832,0,0.995005707323505,1.14597456557755,-0,0,0.0613227941553562,8.73849816713826
267.45,0.956460872456795,0.956460872498643,0.956460872329825,66.1756181320921,66.1756181320921,25.1980356825635,7.52826475216424,35.8547685589721,22.7925848209557,0,0.995005707323505,1.14648822863145,-0,0,0.0619085494156315,8.82196829172749
267.46,0.956927681562923,0.956927681603876,0.956927681436667,66.0991336796009,66.0991336796009,25.1764564357804,7.40763259120683,35.8765027610119,22.8149983273822,0,0.995005707323505,1.14665406093154,-0,0,0.0434610462417916,6.1931990894553
267.47,0.957377035315473,0.957377035355777,0.957377035189892,65.8940889926803,65.8940889926803,25.1124826236562,7.16007163750708,35.8973952765148,22.8366220786585,0,0.995005707323505,1.14745272428103,-0,0,0.0578445501538907,8.24284839692942
267.48,0.957815969579788,0.957815969619257,0.957815969454925,66.4695010028367,66.4695010028367,25.3049657774794,7.69391247184095,35.9178731363125,22.8577153946832,0,0.995005707323505,1.14653569687618,-0,0,0.05408044497237,7.70646340856273
267.49,0.958233568533074,0.9582335685721,0.958233568408803,67.0342990915162,67.0342990915162,25.4937929047345,8.21922079104421,35.937328866058,22.877749434414,0,0.995005707323505,1.14552467525806,-0,0,0.0607607761304527,8.6584105985895
267.5,0.958620604073517,0.958620604111956,0.958620603949498,66.8353737049265,66.8353737049265,25.4313477385023,7.98381403920974,35.9552721996357,22.8962874660811,0,0.995005707323505,1.1454276637902,-0,0,0.0421210789764058,6.00225375413782
267.51,0.958987315059843,0.958987315098163,0.95898731493623,67.2393152972133,67.2393152972133,25.5669020865364,8.35314818721329,35.972281655359,22.9138854546411,0,0.995005707323505,1.14516402767059,-0,0,0.0606245813978705,8.63900284919655
267.52,0.959342982018788,0.959342982056152,0.959342981895007,67.3881561674348,67.3881561674348,25.6185220013663,8.46848854141939,35.9887589568026,22.9309086692128,0,0.995005707323505,1.14468560300847,-0,0,0.0590477567840469,8.41430534172668
267.53,0.959682154111751,0.959682154148891,0.959682153988765,66.7796695609964,66.7796695609964,25.4210810415353,7.82811833808606,36.0043927731961,22.9471584497143,0,0.995005707323505,1.14548721777899,-0,0,0.0463747097411233,6.60839613811006
267.54,0.959995613871356,0.959995613908274,0.959995613748838,66.6024807317342,66.6024807317342,25.3652065251273,7.62140446203052,36.0188439044449,22.9622323652587,0,0.995005707323505,1.14614706582569,-0,0,0.0367367577455147,5.23498797873584
267.55,0.960295829059706,0.960295829096786,0.960295828937406,66.3411560020316,66.3411560020316,25.2815757735088,7.33177058971825,36.0326751417453,22.976710270568,0,0.995005707323505,1.1469444620112,-0,0,0.0359064665548083,5.11667148406019
267.56,0.960577434096505,0.960577434133255,0.960577433974565,65.8143782167126,65.8143782167126,25.1105472953414,6.77842914626792,36.0456113547653,22.9903377156794,0,0.995005707323505,1.14823883834541,-0,0,0.0423642383288466,6.03690396186065
267.57,0.960865577729469,0.960865577766421,0.960865577608051,65.6821238685505,65.6821238685505,25.0692503147761,6.6189253235853,36.0588993016668,23.0042992432984,0,0.995005707323505,1.14885668349816,-0,0,0.05054658988457,7.20288905855123
267.58,0.961123222790517,0.96112322282735,0.961123222669325,66.5106888836237,66.5106888836237,25.3435380258849,7.42310122367279,36.0708281799646,23.0167594799863,0,0.995005707323505,1.1475290367361,-0,0,0.0638994137750287,9.10566646294159
267.59,0.961370999016778,0.961370999053475,0.96137099889582,66.5692430752706,66.5692430752706,25.3646474473296,7.45835790720387,36.0822200049779,23.0286651630889,0,0.995005707323505,1.14670078938662,-0,0,0.0336878541486202,4.80051921617838
267.6,0.961587007152468,0.961587007189019,0.96158700703168,66.2520990116266,66.2520990116266,25.2620102936653,7.12095510562386,36.0920339136416,23.0391099923611,0,0.995005707323505,1.14766226167725,-0,0,0.052154217568898,7.43197600356796
267.61,0.961305210413359,0.961305210453036,0.961305210291756,66.0884978012944,66.0884978012944,25.2059742105065,6.98455211063586,36.078273148387,23.0256725422715,0,0.995005707323505,1.14792158776348,-0,0,0.0517391573181915,7.37282991784229
267.62,0.960821974400991,0.960821974444983,0.960821974277138,66.3450671196315,66.3450671196315,25.2864834140872,7.28748110673222,36.0550086220132,23.002577390886,0,0.995005707323505,1.14744421892411,-0,0,0.0531495079586743,7.57380488411109
267.63,0.960287317836774,0.960287317884395,0.96028731771086,66.2296869042888,66.2296869042888,25.2443341561033,7.22339673263225,36.0292787085532,22.9770114631033,0,0.995005707323505,1.1474644851925,-0,0,0.0564030139081471,8.03742948191097
267.64,0.959734574005874,0.959734574056273,0.959734573877154,65.6917977270139,65.6917977270139,25.0631676228267,6.73854063019477,36.0026654202066,22.9505916766125,0,0.995005707323505,1.14812009506002,-0,0,0.0348208698249674,4.96197395005785
267.65,0.95917242304059,0.959172423094465,0.959172422910199,65.456672022771,65.456672022771,24.9814454439741,6.55724865445377,35.9756329534086,22.9237904149087,0,0.995005707323505,1.1489546566311,-0,0,0.0418144890836222,5.95856469441616
267.66,0.958607271967177,0.958607272023869,0.958607271835058,65.3624352722456,65.3624352722456,24.9460160178161,6.51708887138711,35.9485036164153,22.8968427844432,0,0.995005707323505,1.14899635202778,-0,0,0.03,4.275
267.67,0.958062744602251,0.958062744661339,0.958062744468397,64.6058109233366,64.6058109233366,24.6930193817538,5.81257530334721,35.9222916405216,22.8709439794678,0,0.995005707323505,1.15063733968814,-0,0,0.0322424399928497,4.59454769898108
267.68,0.957524993353485,0.957524993414895,0.957524993218743,65.2053745177575,65.2053745177575,24.8858576624972,6.46344774185071,35.8965421830746,22.8453845928322,0,0.995005707323505,1.14989958995035,-0,0,0.0570346829367186,8.12744231848241
267.69,0.956981137288857,0.9569811373523,0.956981137152632,65.5326561145591,65.5326561145591,24.9891542685221,6.84269776224527,35.8705009181011,22.8194574342128,0,0.995005707323505,1.14863096103943,-0,0,0.0467403072707558,6.6604937860827
267.7,0.956444949853034,0.956444949918392,0.956444949715664,65.2011456730811,65.2011456730811,24.8759624451103,6.56249285670471,35.8447462531098,22.7939065632667,0,0.995005707323505,1.14891708604532,-0,0,0.039432178782529,5.61908547651039
267.71,0.955921145969983,0.955921146037114,0.955921145831285,65.449867569726,65.449867569726,24.9535884717294,6.86126977313678,35.8196275012739,22.7689702953153,0,0.995005707323505,1.14860416356396,-0,0,0.0515550593845576,7.34659596229946
267.72,0.955392775991361,0.95539277605987,0.955392775851041,65.0735937482836,65.0735937482836,24.8257472320608,6.53551672922191,35.7942600892175,22.7438169298441,0,0.995005707323505,1.14897831553877,-0,0,0.0355222705848692,5.06192355834386
267.73,0.954877492623438,0.954877492693454,0.954877492482098,64.9828534056867,64.9828534056867,24.7918626147245,6.49399366386818,35.7695404704682,22.7193192713503,0,0.995005707323505,1.14918293292726,-0,0,0.031151704606264,4.43911790639263
267.74,0.954378574205246,0.954378574276442,0.954378574062986,65.3183514611257,65.3183514611257,24.8982102151287,6.87709678413803,35.7456379246405,22.6956167523471,0,0.995005707323505,1.1487917414983,-0,0,0.057798421204166,8.23627502159365
267.75,0.953888656284154,0.953888656356401,0.953888656141036,65.0026820843995,65.0026820843995,24.7905931845652,6.60824906306469,35.7221238576855,22.6723091636494,0,0.995005707323505,1.14883460064958,-0,0,0.0501482688336677,7.14612830879765
267.76,0.953429192995335,0.953429193068383,0.953429192851559,64.9195460094128,64.9195460094128,24.7596433297219,6.56900766887511,35.7000568160416,22.6504815244961,0,0.995005707323505,1.14900758157511,-0,0,0.0509007109902435,7.2533513161097
267.77,0.95297804926657,0.952978049339966,0.952978049121734,64.8068831723706,64.8068831723706,24.7190547391449,6.49942760920301,35.6783933219208,22.6290622412468,0,0.995005707323505,1.14915500155209,-0,0,0.0485006417599443,6.91134145079207
267.78,0.952529824624042,0.952529824697804,0.952529824478299,65.1043265078165,65.1043265078165,24.8132918228929,6.83962919846004,35.6569113586914,22.607785950665,0,0.995005707323505,1.14864116697986,-0,0,0.0575439183711162,8.20000836788406
267.79,0.952092773292878,0.952092773367455,0.95209277314673,64.5802541256827,64.5802541256827,24.6375863399916,6.35732439997851,35.6358992243586,22.5870305013456,0,0.995005707323505,1.1491043478167,-0,0,0.0313095647406542,4.46161297554322
267.8,0.951671695891169,0.951671695966444,0.951671695744559,64.6650596972879,64.6650596972879,24.6621400544982,6.48228241477573,35.6156844571189,22.5670928253932,0,0.995005707323505,1.14932290679402,-0,0,0.035679651879528,5.08435039283273
267.81,0.951277779469385,0.951277779545449,0.951277779322436,65.1430323935164,65.1430323935164,24.8161400192031,6.99780346444465,35.5967971091577,22.5484318199141,0,0.995005707323505,1.14854200157643,-0,0,0.0574174103681156,8.18198097745648
267.82,0.950869720905937,0.950869720982535,0.950869720758391,64.3728697032513,64.3728697032513,24.5597729063909,6.26664316399792,35.5771528769598,22.5290736622935,0,0.995005707323505,1.14927096623804,-0,0,0.031603500191519,4.50349877729146
267.83,0.950473138705112,0.950473138781866,0.950473138556854,64.3088314118305,64.3088314118305,24.5355933770249,6.24039898426171,35.5580940518937,22.5103383756751,0,0.995005707323505,1.14992477946377,-0,0,0.045063979599127,6.4216170928756
267.84,0.950100634923286,0.95010063500078,0.950100634774942,64.2250806813531,64.2250806813531,24.5051251513939,6.19215317717639,35.5401936814119,22.4927338227648,0,0.995005707323505,1.14995401144386,-0,0,0.0384907890144064,5.48493743455291
267.85,0.949738067577357,0.949738067655384,0.949738067428733,63.733546434408,63.733546434408,24.3406945182878,5.73519195908369,35.5227217916729,22.4756326836514,0,0.995005707323505,1.15095120978865,-0,0,0.0343258784944007,4.8914376854521
267.86,0.949377483069223,0.949377483148029,0.949377482920452,63.8998780737543,63.8998780737543,24.3925217296093,5.93582040852147,35.5054152420181,22.4586424232147,0,0.995005707323505,1.15079520346084,-0,0,0.0321255130295709,4.57788560671385
267.87,0.949027098719976,0.949027098799356,0.949027098570804,63.8402607975147,63.8402607975147,24.3701587884724,5.90955356844325,35.4885709045964,22.4421363244751,0,0.995005707323505,1.15092108379485,-0,0,0.0399774939873938,5.69679289320362
267.88,0.948678510166956,0.948678510246501,0.948678510017478,63.7521580793059,63.7521580793059,24.3384478191079,5.85463935279214,35.4718147632886,22.4257039632252,0,0.995005707323505,1.15087923667856,-0,0,0.03,4.275
267.89,0.948396937786977,0.948396937865842,0.948396937636487,63.6447779809251,63.6447779809251,24.3009120500563,5.77412827451452,35.4581797670427,22.4124699393679,0,0.995005707323505,1.15132662009521,-0,0,0.0491253612393292,7.0003639766044
267.9,0.948153230980621,0.94815323106066,0.948153230831002,64.2005107939454,64.2005107939454,24.4816339688476,6.35314998361604,35.4463846938921,22.4009761164373,0,0.995005707323505,1.15002659311595,-0,0,0.0498362580106079,7.10166676651163
267.91,0.947927579869205,0.947927579948523,0.947927579719574,63.8738200010356,63.8738200010356,24.3724392402506,6.04816027995205,35.4353385640726,22.390321157011,0,0.995005707323505,1.15033141380707,-0,0,0.0496963643008795,7.08173191287532
267.92,0.947717220560721,0.947717220640227,0.947717220410101,63.9798583265726,63.9798583265726,24.4055988739011,6.17442235943124,35.4250415847786,22.3803943823627,0,0.995005707323505,1.15009798261065,-0,0,0.0449490897940943,6.40524529565844
267.93,0.947522526478482,0.947522526558698,0.947522526327759,63.6473141127263,63.6473141127263,24.2947165618491,5.86065317069082,35.415438083936,22.3712228580995,0,0.995005707323505,1.15070201251508,-0,0,0.0405173391530723,5.77372082931281
267.94,0.947343732652391,0.947343732732695,0.947343732501167,64.0539170656119,64.0539170656119,24.426914636005,6.28446442881043,35.4066497940838,22.3628028427177,0,0.995005707323505,1.15001095894105,-0,0,0.0384634663078087,5.48104394886274
267.95,0.947173997286101,0.947173997366479,0.947173997134734,64.1844708933026,64.1844708933026,24.4684450714392,6.43142178382355,35.3982599677143,22.3547891417647,0,0.995005707323505,1.14958459448882,-0,0,0.0376380728451666,5.36342538043624
267.96,0.947006614503154,0.947006614583986,0.947006614351551,63.552128108809,63.552128108809,24.2592283663279,5.81531631440689,35.389905641465,22.3469061529372,0,0.995005707323505,1.1506841293833,-0,0,0.0316573335690315,4.51117003358699
267.97,0.946856833963768,0.946856834044605,0.94685683381167,63.5380559373019,63.5380559373019,24.2533710858349,5.81574048087142,35.382426400553,22.3398890558776,0,0.995005707323505,1.15111791169656,-0,0,0.0544640849394478,7.76113210387131
267.98,0.946714806799305,0.946714806880523,0.9467148066471,63.557719972342,63.557719972342,24.2586659799794,5.84917464314146,35.3753319998934,22.3332133293071,0,0.995005707323505,1.15088493501737,-0,0,0.0439956355297116,6.2693780629839
267.99,0.946567799116078,0.946567799197574,0.946567798963625,63.8387311943861,63.8387311943861,24.3498261264929,6.14441324308186,35.3680201908824,22.3262977604218,0,0.995005707323505,1.15034159277978,-0,0,0.0432085323014461,6.15721585295607
268,0.946421887453593,0.946421887535398,0.946421887300732,64.0037946893513,64.0037946893513,24.4028827016078,6.32363843194288,35.3607476804099,22.3194085769985,0,0.995005707323505,1.14979259952068,-0,0,0.0349027648478292,4.97364399081566
268.01,0.946296516034505,0.946296516116224,0.946296515881701,63.7320496799213,63.7320496799213,24.3125159052765,6.06416278346825,35.3543855698295,22.3135013266236,0,0.995005707323505,1.1502398571376,-0,0,0.03,4.275
268.02,0.946185310226019,0.946185310307417,0.946185310072931,63.9084629744966,63.9084629744966,24.3695664651115,6.25146111264417,35.3487224789831,22.3082793828693,0,0.995005707323505,1.15015023146958,-0,0,0.0441841525159837,6.29624173352768
268.03,0.946077775951297,0.94607777603287,0.946077775798235,63.7149672377227,63.7149672377227,24.3050583216856,6.06855335525058,35.3432086253861,22.3032052570861,0,0.995005707323505,1.15021330872906,-0,0,0.031607874990457,4.50412218614012
268.04,0.945982341475403,0.94598234155708,0.945982341322421,63.3524235793672,63.3524235793672,24.1850733245532,5.71544824468258,35.3382273138416,22.298748020843,0,0.995005707323505,1.15125006763867,-0,0,0.0465231551632041,6.62954961075658
268.05,0.945886100347804,0.945886100429724,0.945886100194557,64.0369892717365,64.0369892717365,24.4092704805977,6.40944860166029,35.3333216580308,22.2942190120454,0,0.995005707323505,1.14991626101928,-0,0,0.0491621370561744,7.00560453050485
268.06,0.945788067173329,0.945788067255256,0.945788067019895,63.7266730897159,63.7266730897159,24.3064356400829,6.10886046534324,35.3282363664175,22.2895762579552,0,0.995005707323505,1.15006363580381,-0,0,0.0355147538447198,5.06085242287257
268.07,0.945700238593849,0.945700238675989,0.945700238440415,64.0343564233399,64.0343564233399,24.4068123766956,6.42525841561283,35.3236676237231,22.285430384004,0,0.995005707323505,1.14963892223154,-0,0,0.0379604408746791,5.40936282464178
268.08,0.945635236384629,0.945635236466867,0.945635236231134,63.6558460764729,63.6558460764729,24.2818126261175,6.05337752063276,35.320105825544,22.2823627302961,0,0.995005707323505,1.15025589376716,-0,0,0.0369032475235298,5.25871277210299
268.09,0.945575031320884,0.945575031403284,0.945575031167223,63.3624260286533,63.3624260286533,24.1848179061292,5.76610149897848,35.3167725203256,22.2795520093492,0,0.995005707323505,1.15103973115449,-0,0,0.0428455436741559,6.10548997356721
268.1,0.945517008356516,0.945517008438772,0.945517008202557,63.0938624133594,63.0938624133594,24.0960122044817,5.50345192894122,35.3135554511612,22.2768550332569,0,0.995005707323505,1.15161076238633,-0,0,0.03,4.275
268.11,0.945466072011108,0.945466072093571,0.945466071857217,63.3404135072264,63.3404135072264,24.1765792416892,5.75518916409649,35.3107186226372,22.2745057204927,0,0.995005707323505,1.15135621841439,-0,0,0.0300295074917457,4.27920481757376
268.12,0.945436422959819,0.945436423042213,0.945436422805744,63.2308302900794,63.2308302900794,24.1402478045775,5.64883643909642,35.3088422801686,22.2731515708144,0,0.995005707323505,1.15154076054687,-0,0,0.0306592632485518,4.36894501291862
268.13,0.94540128143249,0.945401281514989,0.945401281278319,62.8595706470677,62.8595706470677,24.0178599582103,5.28133851531222,35.3066788709102,22.2715532608452,0,0.995005707323505,1.1523681721198,-0,0,0.03,4.275
268.14,0.945371939925848,0.945371940008761,0.945371939771639,63.1000876974319,63.1000876974319,24.0966079991058,5.52500779639684,35.30484521118,22.270234689855,0,0.995005707323505,1.15211906951533,-0,0,0.0403909271830025,5.75570712357786
268.15,0.94536176399556,0.945361764078051,0.945361763841217,63.0426620268509,63.0426620268509,24.077569276768,5.46898972172302,35.303879402075,22.2697929030529,0,0.995005707323505,1.15203211066365,-0,0,0.0360036375179794,5.13051834631206
268.16,0.945359498526599,0.945359498608981,0.945359498372179,63.1255421962345,63.1255421962345,24.1047076784206,5.55253454671543,35.3032844582853,22.2697231912338,0,0.995005707323505,1.15186215634491,-0,0,0.03,4.275
268.17,0.945380893140455,0.945380893222879,0.94538089298608,63.2997764758831,63.2997764758831,24.1620540003354,5.72522092955443,35.3037947519078,22.270760794421,0,0.995005707323505,1.15154150301235,-0,0,0.0360438599650419,5.13625004501847
268.18,0.945420629056573,0.94542062913869,0.945420628902265,62.9715769875193,62.9715769875193,24.0543891011867,5.39380989682614,35.3051061531133,22.2726609375799,0,0.995005707323505,1.15213689865874,-0,0,0.0386840488870542,5.51247696640523
268.19,0.945473831392208,0.945473831474214,0.945473831237737,63.4319410219025,63.4319410219025,24.2060289507542,5.84963911541281,35.3071221434465,22.2751797630432,0,0.995005707323505,1.15117726739213,-0,0,0.03,4.275
268.2,0.945542534818417,0.945542534900159,0.945542534663914,63.2562028664912,63.2562028664912,24.1486979135795,5.66798337056499,35.3097883197611,22.2784311761652,0,0.995005707323505,1.15152964606101,-0,0,0.0380985630898633,5.42904524030552
268.21,0.945501636858182,0.945501636935048,0.945501636702841,63.1242097514664,63.1242097514664,24.1049095246274,5.54033837943983,35.3073557205668,22.2765156514598,0,0.995005707323505,1.15175730998238,-0,0,0.0352736597422672,5.02649651327308
268.22,0.945489996249068,0.94548999632986,0.945489996096995,63.5441156040232,63.5441156040232,24.2427541838494,5.96179493181856,35.3063391498639,22.2759815223408,0,0.995005707323505,1.15107066890932,-0,0,0.0441544668620221,6.29201152783815
268.23,0.945467476737801,0.945467476818264,0.945467476584706,63.9440032869154,63.9440032869154,24.3739363666793,6.36430980845942,35.3048139132584,22.2748795651976,0,0.995005707323505,1.14993702928622,-0,0,0.0418525617885862,5.96399005487354
268.24,0.945458315873798,0.945458315954994,0.945458315721647,63.6660181193607,63.6660181193607,24.2824000818924,6.08778049304775,35.3038282945874,22.2744093317256,0,0.995005707323505,1.15035538357758,-0,0,0.0527413912367742,7.51564825124033
268.25,0.945464526013652,0.945464526094518,0.945464525861403,63.4790856932762,63.4790856932762,24.220910850037,5.90085086229301,35.3035708079457,22.2746640230375,0,0.995005707323505,1.1505762010678,-0,0,0.0395706881629432,5.63882306321941
268.26,0.945480925428077,0.945480925509486,0.945480925275815,63.991705742476,63.991705742476,24.3894413440123,6.41245085460755,35.3038467518918,22.2754081359766,0,0.995005707323505,1.14984274724003,-0,0,0.0499926312891197,7.12394995869956
268.27,0.945488673119205,0.945488673199635,0.945488672966583,63.7597075442746,63.7597075442746,24.3131522073148,6.18033077313284,35.3036639291106,22.2757128420311,0,0.995005707323505,1.14985572737538,-0,0,0.0319257900265624,4.54942507878514
268.28,0.945510226353787,0.945510226434441,0.945510226201585,63.6528599737664,63.6528599737664,24.278102760863,6.07202569056681,35.3041225818642,22.2767117013353,0,0.995005707323505,1.15032534029822,-0,0,0.0320138664961439,4.56197597570051
268.29,0.945539404087518,0.94553940416872,0.945539403935855,63.892978861394,63.892978861394,24.3571610859955,6.30992472269884,35.3049780945942,22.2780760441009,0,0.995005707323505,1.1501045528651,-0,0,0.0522766753329738,7.44942623494877
268.3,0.945562079041101,0.94556207912152,0.945562078888422,63.9073594615617,63.9073594615617,24.3619726404562,6.32274715759083,35.3055248752848,22.279087428686,0,0.995005707323505,1.14959541757483,-0,0,0.0308291129514995,4.39314859558868
268.31,0.945591018452945,0.945591018533898,0.945591018301,63.8838890130863,63.8838890130863,24.3543861591574,6.29711877805261,35.3063380818694,22.2804321531643,0,0.995005707323505,1.14993100795583,-0,0,0.0475161050931742,6.77104497577733
268.32,0.945637941514144,0.945637941595331,0.945637941361881,63.8722828712619,63.8722828712619,24.3508404252836,6.28167372097241,35.3080096097421,22.2825995405474,0,0.995005707323505,1.14968182677381,-0,0,0.03,4.275
268.33,0.945678353680825,0.945678353761718,0.945678353528441,63.67902393911,63.67902393911,24.2875336156881,6.08517712528028,35.3093513936985,22.2844954201313,0,0.995005707323505,1.15025378011259,-0,0,0.0330717201841598,4.71272012624277
268.34,0.945743885151077,0.945743885231953,0.945743884998682,63.6462188619418,63.6462188619418,24.2771610571838,6.04673735337428,35.311886606408,22.2875949021595,0,0.995005707323505,1.15057831785828,-0,0,0.0464124613386661,6.61377574075992
268.35,0.945824687750323,0.945824687831125,0.945824687598254,63.4903211280843,63.4903211280843,24.2264464617753,5.8837798290488,35.3151328044758,22.2914084945597,0,0.995005707323505,1.15084566650489,-0,0,0.0504515049535009,7.18933945587388
268.36,0.945886769889605,0.94588676997019,0.945886769736916,63.4270225520063,63.4270225520063,24.2060272614341,5.81516874076774,35.3175206100925,22.2943332011461,0,0.995005707323505,1.15081084826553,-0,0,0.03,4.275
268.37,0.945957403789451,0.945957403870245,0.945957403637079,63.5834687216701,63.5834687216701,24.2579010721488,5.96546022580388,35.320315196097,22.2976932997691,0,0.995005707323505,1.15091326476424,-0,0,0.0496952893802805,7.08157873668998
268.38,0.946036915923308,0.946036916004226,0.946036915770813,63.2479916674557,63.2479916674557,24.1481509581285,5.62304708594891,35.3234969983981,22.3014475831087,0,0.995005707323505,1.15124639154182,-0,0,0.03,4.275
268.39,0.946120869488685,0.94612086956951,0.94612086933622,63.4014837023638,63.4014837023638,24.199156607903,5.76912271050533,35.3269190851534,22.3054419067051,0,0.995005707323505,1.15124374872698,-0,0,0.03,4.275
268.4,0.946210837510657,0.946210837590995,0.946210837358041,63.5053914649111,63.5053914649111,24.2339107533755,5.86505184717495,35.3306221190912,22.309717498645,0,0.995005707323505,1.15118246588526,-0,0,0.0445202596945496,6.34413700647331
268.41,0.946299671021372,0.946299671101854,0.946299670869003,63.2560903158747,63.2560903158747,24.1525571973591,5.60790730032381,35.334244325885,22.313938689666,0,0.995005707323505,1.15158619372171,-0,0,0.03,4.275
268.42,0.946377868669004,0.946377868749524,0.946377868516488,63.348583229389,63.348583229389,24.1834693065098,5.69351878766873,35.3373978955515,22.3176665461689,0,0.995005707323505,1.15156202607152,-0,0,0.0379691745936746,5.41060737959863
268.43,0.946463455232855,0.94646345531351,0.94646345508061,63.6683745769112,63.6683745769112,24.2891521088049,6.0057394030471,35.3409220813978,22.3217130924663,0,0.995005707323505,1.1507868449136,-0,0,0.0355038544107386,5.05929925353025
268.44,0.946541468626874,0.946541468707385,0.946541468474349,63.678072790915,63.678072790915,24.2928477850305,6.00863157545031,35.3440545829108,22.3253866325539,0,0.995005707323505,1.15058342964702,-0,0,0.03,4.275
268.45,0.946609907917253,0.946609907998319,0.946609907764844,63.3838991156774,63.3838991156774,24.1965848487345,5.7085619525292,35.3466989771108,22.3286381860374,0,0.995005707323505,1.15140832455453,-0,0,0.0501372962955231,7.14456472211204
268.46,0.946678105175488,0.946678105256567,0.946678105022738,63.8118097391653,63.8118097391653,24.3376726268223,6.13054845462702,35.3494157375653,22.331845546973,0,0.995005707323505,1.15043329140341,-0,0,0.0446992473894091,6.36964275299079
268.47,0.946943682819523,0.946943682900524,0.94694368266749,63.3593649026723,63.3593649026723,24.1908941808474,5.65373100668159,35.3612485166654,22.3443853793253,0,0.995005707323505,1.15120410402063,-0,0,0.0329003075947775,4.6882938322558
268.48,0.947641609091642,0.947641609168411,0.947641608941271,63.3613640517517,63.3613640517517,24.1967947795401,5.59068095628281,35.3932865893628,22.377396506106,0,0.995005707323505,1.15178718835427,-0,0,0.0532166861391302,7.58337777482605
268.49,0.948398967863294,0.948398967935146,0.948398967714836,64.0254863010179,64.0254863010179,24.4207990023869,6.18408536961568,35.4282107871628,22.4131901442394,0,0.995005707323505,1.15033130973189,-0,0,0.0398598496229119,5.68002857126495
268.5,0.949163464244438,0.94916346431295,0.949163464098182,64.2843308531197,64.2843308531197,24.5116426065321,6.37153686976372,35.4634319794365,22.4493620039194,0,0.995005707323505,1.15021973511295,-0,0,0.0907920117126855,12.9378616690577
268.51,0.949872597925189,0.949872597990021,0.949872597781073,67.2210868396683,67.2210868396683,25.4822956688489,9.24202456971372,35.4963211221267,22.4827411478279,0,0.995005707323505,1.14442500062966,-0,0,0.0810469006910318,11.549183348472
268.52,0.950564249888988,0.95056424995171,0.9505642497469,68.8695862266545,68.8695862266545,26.0293573426519,10.8262098135447,35.5282241974947,22.515152215615,0,0.995005707323505,1.14102943729907,-0,0,0.0983788864200146,14.0189913148521
268.53,0.95119273496675,0.951192735025842,0.951192734826262,70.2258132844312,70.2258132844312,26.4798616130076,12.1242500740424,35.5571188491848,22.5444443612039,0,0.995005707323505,1.13815417400804,-0,0,0.0860418458156593,12.2609630287314
268.54,0.95180266050278,0.951802660559263,0.951802660363772,70.2309539142768,70.2309539142768,26.4861278003216,12.0730230648336,35.5850595504249,22.5728712990182,0,0.995005707323505,1.13758958771405,-0,0,0.0785191684472518,11.1889815037334
268.55,0.952359003962971,0.952359004018003,0.952359003825562,70.9447922374206,70.9447922374206,26.7249324700226,12.7354225190962,35.6105625212095,22.5988071971148,0,0.995005707323505,1.13678904145316,-0,0,0.0924949297415817,13.1805274881754
268.56,0.952883356885639,0.952883356938304,0.952883356749055,71.333399847605,71.333399847605,26.8565975577976,13.0755998269777,35.6345895263618,22.6232104942655,0,0.995005707323505,1.13600467275356,-0,0,0.0903873044442053,12.8801908832993
268.57,0.953374340307778,0.953374340358898,0.953374340172583,70.719602313942,70.719602313942,26.6585284669934,12.4164785627953,35.6570375821032,22.6460861690434,0,0.995005707323505,1.13647180162315,-0,0,0.0702520762921072,10.0109208716253
268.58,0.953870271144668,0.9538702711943,0.953870271010769,69.9586885979629,69.9586885979629,26.4121489979579,11.6095652160897,35.6797646835493,22.669358698324,0,0.995005707323505,1.13792343834944,-0,0,0.0789486119994219,11.2501772099176
268.59,0.954322132261859,0.95432213230951,0.954322132129189,69.413109647682,69.413109647682,26.2362210274237,11.0219945517218,35.7005041446788,22.6906109512814,0,0.995005707323505,1.13885615389832,-0,0,0.0697617363361295,9.94104742789845
268.6,0.954732800408225,0.954732800454875,0.954732800276644,70.27839743663,70.27839743663,26.523727310463,11.8490062800849,35.7194363783238,22.7099547782213,0,0.995005707323505,1.13824195277136,-0,0,0.0833779278126688,11.8813547133053
268.61,0.955101339813486,0.955101339859424,0.955101339682709,69.2534152134937,69.2534152134937,26.1895939962218,10.7898024097492,35.7363125144434,22.7273002893012,0,0.995005707323505,1.13921309169626,-0,0,0.0639195247092287,9.10853227106508
268.62,0.95545354523732,0.955453545282576,0.955453545107554,68.8089222419051,68.8089222419051,26.0461415306635,10.3124548248898,35.7524805123065,22.7439869047088,0,0.995005707323505,1.14031802826479,-0,0,0.061922815123436,8.82400115508964
268.63,0.955770071939519,0.955770071984201,0.955770071810483,68.8963887282525,68.8963887282525,26.0772729916574,10.3703327810758,35.7670428810105,22.7590130661662,0,0.995005707323505,1.14054814868783,-0,0,0.0622215974387451,8.86657763502118
268.64,0.956077090402352,0.956077090446102,0.956077090274192,68.9407635758649,68.9407635758649,26.0941706092303,10.3859833695309,35.7811762364339,22.7736039699001,0,0.995005707323505,1.14067817011194,-0,0,0.0717168061643025,10.2196448784131
268.65,0.956356580221023,0.95635658026398,0.956356580093759,69.7898435665615,69.7898435665615,26.3753605699003,11.2089237654918,35.7940731772797,22.7868466237901,0,0.995005707323505,1.13955657930483,-0,0,0.0845195969451512,12.044042564684
268.66,0.956590560560819,0.956590560603672,0.956590560434391,69.8291829777176,69.8291829777176,26.3900417054322,11.2264967149731,35.8047762554506,22.7979100072939,0,0.995005707323505,1.13935411631864,-0,0,0.0804699451994006,11.4669671909146
268.67,0.956806303015211,0.956806303057312,0.956806302889683,70.0959849107872,70.0959849107872,26.479348344894,11.4732897855152,35.8146341318238,22.8080609934482,0,0.995005707323505,1.13868908168712,-0,0,0.0744388322981425,10.6075336024853
268.68,0.956995542715062,0.956995542757376,0.956995542590031,69.2275992456355,69.2275992456355,26.1953197754524,10.5874301158157,35.8231755258425,22.8169936039773,0,0.995005707323505,1.13972400383319,-0,0,0.0655002888191434,9.33379115672793
268.69,0.957183388842553,0.957183388884094,0.957183388717767,69.005111075023,69.005111075023,26.1235862817352,10.3474761385733,35.831710290344,22.8259246461057,0,0.995005707323505,1.14033153278513,-0,0,0.0564671029714655,8.04656217343383
268.7,0.957342813375149,0.957342813416652,0.957342813250683,69.0227640202395,69.0227640202395,26.1305689700432,10.3502772672438,35.8389378739947,22.833548879001,0,0.995005707323505,1.14079421687645,-0,0,0.0780453541294135,11.1214629634414
268.71,0.957481257455119,0.957481257496054,0.957481257330925,69.0285403253848,69.0285403253848,26.1334897420778,10.3432133755999,35.8451952452296,22.8401317045553,0,0.995005707323505,1.14058204801325,-0,0,0.0678511942265007,9.66879517727635
268.72,0.957611139818781,0.957611139859618,0.957611139694975,69.2915558960001,69.2915558960001,26.2208966926295,10.594173107633,35.8510606711841,22.8463221171831,0,0.995005707323505,1.14033011565441,-0,0,0.063050148398961,8.98464614685195
268.73,0.95770896939972,0.957708969440282,0.957708969275894,68.4682921341146,68.4682921341146,25.9510014417868,9.76193644039445,35.855349287046,22.8510064066742,0,0.995005707323505,1.14142324733365,-0,0,0.0598367878800084,8.52674227290119
268.74,0.957799320936986,0.957799320977673,0.957799320813599,68.0488641118602,68.0488641118602,25.8137881510686,9.33415717583791,35.8593193961829,22.8553875398394,0,0.995005707323505,1.1423278126226,-0,0,0.05537498268066,7.89093503199405
268.75,0.957866627152503,0.957866627193134,0.957866627029186,67.6097288636945,67.6097288636945,25.6699205380163,8.88880120334195,35.8622127174697,22.8587149428829,0,0.995005707323505,1.14335504584959,-0,0,0.0603366622685868,8.59797437327362
268.76,0.957954104785858,0.957954104826372,0.957954104662985,68.0060710485026,68.0060710485026,25.800828625238,9.27694319816287,35.8661236517686,22.8630041985711,0,0.995005707323505,1.14310011116876,-0,0,0.0771555295187869,10.9946629564271
268.77,0.958004427200172,0.958004427240123,0.958004427077812,68.3894287223263,68.3894287223263,25.9271826229803,9.65570995400139,35.868281171713,22.8654375966119,0,0.995005707323505,1.14210181108337,-0,0,0.0589897404755912,8.40603801777174
268.78,0.958068353486659,0.958068353526712,0.958068353364609,67.8304165849225,67.8304165849225,25.7438831294603,9.09086468664845,35.8709889173723,22.8685629809017,0,0.995005707323505,1.14305268958863,-0,0,0.0743005747790598,10.587831906016
268.79,0.958171224474647,0.958171224516703,0.958171224352867,68.1907209095867,68.1907209095867,25.8630627235947,9.44160565925896,35.8756070727372,22.8735081775905,0,0.995005707323505,1.14231741975446,-0,0,0.046329837686762,6.60200187036358
268.8,0.958300567064481,0.958300567103887,0.958300566942054,68.1296694765107,68.1296694765107,25.8439443032361,9.36848913916295,35.8814220764664,22.8797582608814,0,0.995005707323505,1.14276695717441,-0,0,0.0653820478709218,9.31694182160635
268.81,0.957965487518484,0.957965487559617,0.957965487392741,67.9827754392043,67.9827754392043,25.7930226493628,9.25365734430029,35.865332013188,22.8637860817161,0,0.995005707323505,1.14278532071949,-0,0,0.0601933549705458,8.57755308330278
268.82,0.957451338135509,0.957451338181269,0.957451338008885,67.8761508912586,67.8761508912586,25.7539550693355,9.19605937037888,35.8408075457897,22.8392839750901,0,0.995005707323505,1.1429165240673,-0,0,0.0581097142508507,8.28063428074622
268.83,0.956911774742134,0.956911774791268,0.956911774613284,66.9639955714333,66.9639955714333,25.4499173682154,8.3353399459918,35.8150386870417,22.8136169383998,0,0.995005707323505,1.14430152178932,-0,0,0.0530326279103648,7.55714947722699
268.84,0.956366479066178,0.956366479118797,0.956366478935452,67.1185625687412,67.1185625687412,25.4964656580309,8.54175092367974,35.7890908325055,22.787720812556,0,0.995005707323505,1.14446423487509,-0,0,0.0623954280618069,8.89134849880748
268.85,0.955821282122479,0.955821282178107,0.955821281989691,66.4687650549366,66.4687650549366,25.2786265804844,7.94382489803716,35.7631114154596,22.7618287414398,0,0.995005707323505,1.14524597580714,-0,0,0.0471610590319984,6.72045091205977
268.86,0.955287644735739,0.95528764479445,0.955287644601484,66.6464933881468,66.6464933881468,25.3328815448883,8.1722200574889,35.7377376175353,22.7365357131226,0,0.995005707323505,1.14536729461851,-0,0,0.0617652048567828,8.80154169209155
268.87,0.954776479479812,0.954776479540975,0.954776479343834,66.1251990374536,66.1251990374536,25.1575467526734,7.69951399165935,35.7133893203901,22.7122957254042,0,0.995005707323505,1.14587262254652,-0,0,0.0437820611368242,6.23894371199745
268.88,0.954297340701219,0.954297340764469,0.954297340563915,66.3447526681517,66.3447526681517,25.2259719764202,7.96453668969717,35.6905967621505,22.689619216304,0,0.995005707323505,1.14583011843204,-0,0,0.0524016962743912,7.46724171910074
268.89,0.953831447942141,0.95383144800682,0.953831447803669,65.9601656967704,65.9601656967704,25.0959214767445,7.62420398852307,35.668390456351,22.6675712518964,0,0.995005707323505,1.14638743524694,-0,0,0.0597045949170086,8.50790477567372
268.9,0.953373928205535,0.953373928271913,0.953373928066079,65.8837651992511,65.8837651992511,25.0672367329376,7.59124050838219,35.6466072075793,22.6459174832896,0,0.995005707323505,1.14637331163745,-0,0,0.0475558055383184,6.77670228921037
268.91,0.952953823872756,0.952953823941002,0.952953823732092,65.7353677392262,65.7353677392262,25.0151740411841,7.4827412581086,35.6265727445324,22.6260537365852,0,0.995005707323505,1.14658338388208,-0,0,0.0412587460958338,5.87937131865632
268.92,0.952543092067053,0.952543092136323,0.952543091925029,66.1044093743577,66.1044093743577,25.1332642504109,7.89074947378887,35.6070173032852,22.6066425972836,0,0.995005707323505,1.1461437583297,-0,0,0.0501495560085736,7.14631173122174
268.93,0.952143582035509,0.952143582106337,0.952143581892354,65.8602275247186,65.8602275247186,25.0498766516217,7.68454104439278,35.5879452644344,22.5877412158914,0,0.995005707323505,1.14625721304576,-0,0,0.0452692563709983,6.45086903286726
268.94,0.951776195973248,0.951776196045248,0.95177619582933,66.0886255236418,66.0886255236418,25.1220706345581,7.94785061468257,35.5704097706618,22.5703651382974,0,0.995005707323505,1.14584633367871,-0,0,0.0421245378358055,6.00274664160228
268.95,0.95144127218349,0.951441272256314,0.951441272038665,66.3535628752609,66.3535628752609,25.2065230403342,8.24464770358252,35.5543910877546,22.5545240839237,0,0.995005707323505,1.14548411424992,-0,0,0.0635689894076412,9.05858099058887
