t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
268.96,0.95112687687683,0.951126876950177,0.951126876731271,65.4755420824601,65.4755420824601,24.9154470721024,7.39665203825437,35.5392541566609,22.5396358875449,0,0.995005707323505,1.14636098828383,-0,0,0.0378509993258869,5.39376740393888
268.97,0.950833833696907,0.950833833771244,0.950833833550364,66.0906671659306,66.0906671659306,25.1153261944455,8.03968253737696,35.5252198658952,22.5257647626585,0,0.995005707323505,1.14549465816938,-0,0,0.047690036763575,6.79583023880943
268.98,0.950548271002047,0.950548271076473,0.950548270854584,65.7524076213771,65.7524076213771,25.0018878964988,7.72867673040815,35.5114657960868,22.5122650948822,0,0.995005707323505,1.14602213155843,-0,0,0.0431485279336735,6.14866523054847
268.99,0.950298125308922,0.950298125384061,0.950298125160814,65.8526248164089,65.8526248164089,25.0328483791125,7.85276112371406,35.4994093431387,22.5004543495561,0,0.995005707323505,1.14591610816263,-0,0,0.0357864908040848,5.09957493958209
269,0.950063115743468,0.950063115819221,0.950063115594735,65.065929459481,65.065929459481,24.772398365199,7.08853471344413,35.4879924650221,22.4894022810147,0,0.995005707323505,1.14735553264411,-0,0,0.0364523608657406,5.19446142336803
269.01,0.949834696832806,0.94983469690883,0.94983469668357,65.0905989966055,65.0905989966055,24.7786942623789,7.13494959126716,35.4769579068622,22.4786914984761,0,0.995005707323505,1.14766328907702,-0,0,0.0421436264912949,6.00546677500952
269.02,0.949647682973187,0.949647683049548,0.949647682823871,64.8426934579756,64.8426934579756,24.6957130527444,6.90490208739138,35.4678418389134,22.4699495316708,0,0.995005707323505,1.14827166310534,-0,0,0.0600853777415537,8.5621663281714
269.03,0.949458630231103,0.949458630308317,0.949458630080796,65.0376571348083,65.0376571348083,24.7582888141378,7.11791530903525,35.4586761013031,22.4610657244699,0,0.995005707323505,1.14759997719854,-0,0,0.0414218723289869,5.90261680688063
269.04,0.949297172592287,0.949297172669761,0.949297172441357,65.0729335481563,65.0729335481563,24.7685836004905,7.16867271984808,35.4507684505899,22.4534923777183,0,0.995005707323505,1.1474987702254,-0,0,0.0308609834883112,4.39769014708435
269.05,0.949151629013664,0.949151629090912,0.949151628862135,65.0261769841358,65.0261769841358,24.7520339588137,7.13589893720849,35.4435866853462,22.4466913615811,0,0.995005707323505,1.14782844343654,-0,0,0.0481988553612502,6.86833688897815
269.06,0.949007788581181,0.949007788659037,0.949007788429247,64.633702935514,64.633702935514,24.6218621134639,6.75728467246569,35.436463923287,22.4399543397612,0,0.995005707323505,1.14831002119064,-0,0,0.0375701467579744,5.35374591301135
269.07,0.948899312804808,0.948899312882899,0.948899312652357,64.5431936153553,64.5431936153553,24.5912136588559,6.67726233985551,35.4310055742861,22.4349257012136,0,0.995005707323505,1.14881918847482,-0,0,0.050272228465275,7.16379255630169
269.08,0.948799680391034,0.948799680469177,0.948799680238234,64.3779785263979,64.3779785263979,24.5360795792666,6.52171917987879,35.4259663449088,22.4302930016103,0,0.995005707323505,1.14892707876953,-0,0,0.0325641325368716,4.6403888865042
269.09,0.948710576555219,0.948710576633629,0.948710576401995,64.0725850648871,64.0725850648871,24.434945777423,6.22499308126847,35.421388102619,22.4262038809997,0,0.995005707323505,1.14990938000428,-0,0,0.0486847462641447,6.93757634264061
269.1,0.948635623094194,0.948635623172758,0.948635622940771,64.7788538401738,64.7788538401738,24.6664559492121,6.93854545484461,35.4175730757638,22.4227353095653,0,0.995005707323505,1.14853512883638,-0,0,0.0466597856795195,6.64901945933153
269.11,0.948481370931635,0.948481371010344,0.948481370775693,65.0115678103173,65.0115678103173,24.7416998991937,7.18609763544735,35.4099962976846,22.4154738771854,0,0.995005707323505,1.14784928690237,-0,0,0.0533261890375749,7.59898193785442
269.12,0.948359419752191,0.948359419829281,0.948359419596191,64.5304330292184,64.5304330292184,24.5825483317933,6.71684214289991,35.4038595925041,22.4097312938144,0,0.995005707323505,1.14833146085378,-0,0,0.0377766086957131,5.38316673913912
269.13,0.948238874713562,0.948238874791288,0.948238874558618,64.8606728895588,64.8606728895588,24.6901030523284,7.05875388646596,35.397844499012,22.4040745040808,0,0.995005707323505,1.14796205369728,-0,0,0.035859072694122,5.10991785891239
269.14,0.948130557753851,0.948130557831918,0.948130557598668,64.628517064772,64.628517064772,24.6128917504167,6.83716247603099,35.3923492865457,22.3990053021953,0,0.995005707323505,1.14854019026387,-0,0,0.0590199669691477,8.41034529310355
269.15,0.948001469244144,0.948001469322501,0.948001469089225,65.0858065700211,65.0858065700211,24.7621433845793,7.30695409491949,35.3859499427859,22.3929025323157,0,0.995005707323505,1.1474696771915,-0,0,0.0528733691851386,7.53445510888225
269.16,0.947889126632775,0.947889126711295,0.947889126478018,65.3842850734577,65.3842850734577,24.8593197387144,7.61642660548144,35.3803033467294,22.3875551212469,0,0.995005707323505,1.14664006391188,-0,0,0.0478677399565223,6.82115294380443
269.17,0.947793230680129,0.947793230758402,0.947793230524918,64.7335890314223,64.7335890314223,24.6446277296106,6.97524486321541,35.3753369657915,22.3830072024154,0,0.995005707323505,1.14759243306975,-0,0,0.0359647430130632,5.12497587936151
269.18,0.947711502947537,0.947711503025719,0.947711502792801,64.2534802227829,64.2534802227829,24.4861143572686,6.50323607266219,35.3710421518113,22.3792019983094,0,0.995005707323505,1.1489784174529,-0,0,0.0486904686114831,6.93839177713634
269.19,0.947633262415165,0.947633262493229,0.947633262260258,64.7953610185055,64.7953610185055,24.6635595164504,7.05280316992105,35.3670236283215,22.375534220263,0,0.995005707323505,1.14802655053727,-0,0,0.0388241268668195,5.53243807852179
269.2,0.947564519262048,0.947564519340102,0.947564519107409,64.8092343337065,64.8092343337065,24.6675209200044,7.07353828804344,35.3633975627398,22.3722984829232,0,0.995005707323505,1.14782286260443,-0,0,0.0316335503019792,4.50778091803204
269.21,0.947501051905721,0.947501051984038,0.947501051750926,64.6466618789558,64.6466618789558,24.6135226035564,6.91733619032591,35.3599897936089,22.369335895021,0,0.995005707323505,1.14831906244578,-0,0,0.0494959454659538,7.05317222889842
269.22,0.947435581651507,0.94743558172993,0.947435581497091,64.2844600088256,64.2844600088256,24.4938924576996,6.56167956615115,35.3564811438796,22.3662992987948,0,0.995005707323505,1.14908148008358,-0,0,0.0433244223783413,6.17373018891364
269.23,0.947378866855446,0.94737886693416,0.947378866700667,64.2245395162137,64.2245395162137,24.473689996181,6.50745584351446,35.3534132256045,22.3636704470947,0,0.995005707323505,1.14916603159339,-0,0,0.0390005139166693,5.55757323312537
269.24,0.947348417450665,0.947348417529145,0.947348417296408,64.1264231425049,64.1264231425049,24.4411325042844,6.41257117870137,35.351563426568,22.3622885372355,0,0.995005707323505,1.14938038237867,-0,0,0.0343612926352891,4.89648420052869
269.25,0.947316501531447,0.947316501609644,0.947316501377058,63.9504235027326,63.9504235027326,24.382963094843,6.23993708498819,35.3496361199803,22.360850297764,0,0.995005707323505,1.14981780750333,-0,0,0.032984574342765,4.70030184384401
269.26,0.947296778936974,0.947296779015402,0.94729677878275,63.9323684771456,63.9323684771456,24.3768025119183,6.22407811714159,35.3482887020899,22.360001657914,0,0.995005707323505,1.15010950138137,-0,0,0.0481193477510797,6.85700705452886
269.27,0.947282796545347,0.947282796623932,0.947282796391212,64.1081924693462,64.1081924693462,24.434414860633,6.40156603054588,35.3472309336017,22.3593955051986,0,0.995005707323505,1.14969605200023,-0,0,0.0535745194986701,7.63436902856049
269.28,0.94728701867129,0.947287018749756,0.947287018517115,64.1286084749809,64.1286084749809,24.4410832505045,6.42198987495443,35.3470037094809,22.3596148905455,0,0.995005707323505,1.14928087707768,-0,0,0.0337332301687697,4.80698529904968
269.29,0.94728475977357,0.947284759852095,0.947284759620154,63.9027042544556,63.9027042544556,24.3667330923479,6.19671035063695,35.3464332251585,22.3595606786601,0,0.995005707323505,1.14987928760286,-0,0,0.0322903720145828,4.60137801207806
269.3,0.947285374434738,0.94728537451358,0.947285374281426,63.7845044099123,63.7845044099123,24.3278077569861,6.07883328903385,35.346010275934,22.3596608449444,0,0.995005707323505,1.15034515273766,-0,0,0.039423554297201,5.61785648735114
269.31,0.947292232865705,0.947292232944674,0.947292232712668,63.5529544740953,63.5529544740953,24.2516733435448,5.8470246566903,35.3458761603371,22.3600536570678,0,0.995005707323505,1.15076163031024,-0,0,0.03,4.275
269.32,0.947295306026544,0.947295306105561,0.947295305873496,63.9615904156927,63.9615904156927,24.385937375325,6.25569942686806,35.345614348899,22.3602766399256,0,0.995005707323505,1.15032676029358,-0,0,0.0516468335543037,7.35967378148827
269.33,0.947289445567175,0.947289445646283,0.947289445414255,64.0951324599618,64.0951324599618,24.4297120165392,6.39019521792921,35.3449197488256,22.360017493207,0,0.995005707323505,1.14962156845254,-0,0,0.0413804237902493,5.89671039011052
269.34,0.947307711806523,0.947307711885644,0.947307711653328,63.8609448734154,63.8609448734154,24.3527939616619,6.15473987639315,35.3452935656534,22.3609114313689,0,0.995005707323505,1.15005283540295,-0,0,0.0443522774465633,6.32019953613527
269.35,0.947305862344828,0.947305862424021,0.947305862191915,63.4486008932438,63.4486008932438,24.2171624720889,5.74301532836946,35.3447150548024,22.3608705100719,0,0.995005707323505,1.150842280661,-0,0,0.03,4.275
269.36,0.947315622467329,0.947315622546881,0.94731562231485,63.2642689230469,63.2642689230469,24.1565658479405,5.5581500442725,35.3446939566805,22.3614249220939,0,0.995005707323505,1.15169489114807,-0,0,0.0406412035734302,5.7913715092138
269.37,0.94733129917245,0.947331299251999,0.947331299019963,63.8081465375104,63.8081465375104,24.3353809606662,6.10088619749175,35.3450362336532,22.3622241063654,0,0.995005707323505,1.15058843893321,-0,0,0.0359960185693459,5.12943264613179
269.38,0.947326864150026,0.94732686422976,0.947326863997845,64.0315375501691,64.0315375501691,24.4086961575122,6.32509717991375,35.3443959358701,22.3620444343852,0,0.995005707323505,1.15002336757149,-0,0,0.0444310150299271,6.33141964176462
269.39,0.947309746829258,0.947309746909127,0.947309746676756,63.7002521803627,63.7002521803627,24.2995904828381,5.99588976994553,35.343102448421,22.3612599619962,0,0.995005707323505,1.15052250636158,-0,0,0.0518171629947708,7.38394572675483
269.4,0.94729322411291,0.947293224192732,0.947293223960158,63.5688946010806,63.5688946010806,24.2562057975043,5.86653790163533,35.3418557672396,22.3605009322057,0,0.995005707323505,1.15063629731822,-0,0,0.0329854361145305,4.70042464632059
269.41,0.94728516743965,0.947285167519386,0.947285167287176,63.6239518167878,63.6239518167878,24.2741589932842,5.92278495803515,35.3410140502979,22.3601528084548,0,0.995005707323505,1.15064942968442,-0,0,0.0349668711368184,4.98277913699662
269.42,0.947264602270103,0.947264602350374,0.947264602117899,63.2055858752146,63.2055858752146,24.1364022746083,5.50680127826824,35.3395461932052,22.3592384037411,0,0.995005707323505,1.15160737329654,-0,0,0.03,4.275
269.43,0.947243705695999,0.947243705776167,0.947243705543592,63.7418690079277,63.7418690079277,24.312437132413,6.04539813697432,35.3381556640817,22.3583152068716,0,0.995005707323505,1.15091265910828,-0,0,0.0483116237827076,6.88440638903584
269.44,0.947227238347455,0.947227238427293,0.94722723819507,63.9259032480577,63.9259032480577,24.3727232591044,6.23141631452748,35.3369454457597,22.3575414877705,0,0.995005707323505,1.15013252777561,-0,0,0.0430672143299441,6.13707804201703
269.45,0.947177215593767,0.947177215673819,0.9471772154416,63.6944649570391,63.6944649570391,24.2961837873662,6.00516605348616,35.3341123362842,22.3551865672687,0,0.995005707323505,1.15046585436286,-0,0,0.0430529113873045,6.13503987269089
269.46,0.947122061979823,0.947122062060176,0.947122061827652,63.9037746463198,63.9037746463198,24.3644787587068,6.2201069954373,35.3310786276759,22.3525890232066,0,0.995005707323505,1.15011093499186,-0,0,0.043976947780903,6.26671505877868
269.47,0.947067893458454,0.94706789353888,0.947067893306538,63.5492237513164,63.5492237513164,24.2474396889235,5.87113265815099,35.3280370867512,22.3500540064142,0,0.995005707323505,1.15085680140099,-0,0,0.0501371101994956,7.14453820342813
269.48,0.947015733610113,0.947015733690802,0.947015733458235,63.7024475034182,63.7024475034182,24.2973229196209,6.02969901016239,35.3251431150394,22.3476053782165,0,0.995005707323505,1.15054630052249,-0,0,0.0487331081113596,6.94446790586874
269.49,0.94695277646547,0.946952776546065,0.946952776313674,63.474421779332,63.474421779332,24.2218070160171,5.80806659007786,35.3217107530867,22.3446444361675,0,0.995005707323505,1.15084222468222,-0,0,0.0369380415630843,5.26367092273951
269.5,0.946880337359291,0.946880337440166,0.946880337207724,64.181207785864,64.181207785864,24.4534892621266,6.52205146989327,35.3179100561476,22.3412462598232,0,0.995005707323505,1.14992240603842,-0,0,0.0736807589285428,10.4995081473173
269.51,0.946792112592437,0.946792112673589,0.946792112441082,66.0889201956849,66.0889201956849,25.0797960540226,8.43849766991504,35.313476162163,22.3369463636069,0,0.995005707323505,1.14588209472819,-0,0,0.0804705014286646,11.4670464535847
269.52,0.946682277831038,0.946682277912423,0.946682277680241,68.2453809034622,68.2453809034622,25.7876891600674,10.6059558994856,35.3079760626836,22.331448941293,0,0.995005707323505,1.14166802901652,-0,0,0.0980118378750452,13.9666868971939
269.53,0.946560421849577,0.94656042193108,0.946560421698319,68.5392363895614,68.5392363895614,25.8832519838233,10.9122560667334,35.3017362216192,22.3252441012087,0,0.995005707323505,1.1398639006129,-0,0,0.0827678288367552,11.7944156092376
269.54,0.946418954987868,0.946418955069429,0.946418954835934,69.4206905041724,69.4206905041724,26.1718015302078,11.8079907768588,35.2945935482662,22.3181061790474,0,0.995005707323505,1.13829354425206,-0,0,0.0699395240658902,9.96638217938935
269.55,0.946269593840857,0.946269593922011,0.946269593688653,69.9255799565384,69.9255799565384,26.3365173645784,12.3278966532905,35.287068836829,22.3106144664189,0,0.995005707323505,1.13758011214137,-0,0,0.0920343764128705,13.1148986388341
269.56,0.946111656987452,0.946111657068507,0.946111656834751,69.4964040397857,69.4964040397857,26.194150947644,11.9145651126752,35.2791194100909,22.3027195170196,0,0.995005707323505,1.1377347080319,-0,0,0.0967331909099236,13.7844797046641
269.57,0.945941296269053,0.945941296350167,0.945941296115984,70.4370583958748,70.4370583958748,26.5019493501786,12.8721283988802,35.2706949571959,22.2942350397987,0,0.995005707323505,1.13645046546529,-0,0,0.0941094411574332,13.4105953649342
269.58,0.945759002585152,0.945759002666415,0.945759002431843,70.2585309596548,70.2585309596548,26.4417929401611,12.7116655732796,35.2616771427051,22.28518824367,0,0.995005707323505,1.13624162155533,-0,0,0.0782429444482649,11.1496195838777
269.59,0.945592286823706,0.945592286905062,0.94559228667048,69.2550257912872,69.2550257912872,26.1105952439046,11.7246633997739,35.2533743465662,22.2769880449472,0,0.995005707323505,1.13752019055305,-0,0,0.069418922282651,9.89219642527776
269.6,0.945444189059055,0.945444189140388,0.94544418890533,68.7360167517033,68.7360167517033,25.9387979908365,11.2202143502295,35.2460164014528,22.269786000021,0,0.995005707323505,1.13867543357077,-0,0,0.0748302719250873,10.6633137493249
269.61,0.945282385581865,0.945282385663439,0.945282385428547,69.5068135823135,69.5068135823135,26.1908556233842,12.0067190629642,35.2381398608936,22.2619546584557,0,0.995005707323505,1.13803874836261,-0,0,0.0949760377169954,13.5340853746718
269.62,0.945118055765322,0.945118055846996,0.94511805561165,69.6686783801208,69.6686783801208,26.2427460785167,12.1846176565152,35.2301317424148,22.2539289811908,0,0.995005707323505,1.13720622043356,-0,0,0.0684003815081325,9.74705436490889
269.63,0.944969013422179,0.944969013503627,0.944969013268134,69.5801237858177,69.5801237858177,26.2124409122053,12.1105937773081,35.2228215994161,22.2467084090934,0,0.995005707323505,1.13758608568786,-0,0,0.0903261107856041,12.8714707869486
269.64,0.944809480578743,0.944809480660271,0.94480948042486,69.3552099362552,69.3552099362552,26.1372406696284,11.9011794506588,35.2150454837724,22.238985001824,0,0.995005707323505,1.13767852735751,-0,0,0.0873101760075443,12.4417000810751
269.65,0.944648726789563,0.944648726870887,0.944648726635751,68.643755242203,68.643755242203,25.9021113174583,11.2052972959649,35.2072063409709,22.2312516052672,0,0.995005707323505,1.13845559371452,-0,0,0.0658219879911545,9.37963328873952
269.66,0.944495814787237,0.944495814868549,0.944495814633051,68.8778827944083,68.8778827944083,25.9778519452841,11.4541356579654,35.1998063033622,22.2239408330807,0,0.995005707323505,1.13850686891029,-0,0,0.0827061600352458,11.7856278050225
269.67,0.944512226549538,0.944512226629322,0.944512226395006,69.1569862946324,69.1569862946324,26.0696677166343,11.7320932606039,35.2002980198623,22.2245950141662,0,0.995005707323505,1.13811924669015,-0,0,0.0770258923275655,10.9761896566781
269.68,0.944961775972145,0.94496177604929,0.944961775820303,68.8616772169265,68.8616772169265,25.9759726955494,11.3951333198821,35.2208864911928,22.2456574058516,0,0.995005707323505,1.13834381233912,-0,0,0.0553562198357449,7.88826132659365
269.69,0.945569124221758,0.945569124293635,0.945569124070838,68.0445339480029,68.0445339480029,25.7119576780909,10.521450782615,35.2488052306315,22.2742779347564,0,0.995005707323505,1.13988707334523,-0,0,0.0591765302164248,8.43265555584053
269.7,0.946227871904454,0.946227871971275,0.946227871754744,68.0390570427764,68.0390570427764,25.7151324488209,10.4544688201539,35.2792133810794,22.3053748415431,0,0.995005707323505,1.14026941039419,-0,0,0.0533124067675575,7.59701796437694
269.71,0.946878618982052,0.946878619045251,0.946878618833343,67.4265043092343,67.4265043092343,25.5187089822948,9.78108336160971,35.3092479565575,22.3361729910671,0,0.995005707323505,1.14151129931749,-0,0,0.0622050045979032,8.86421315520121
269.72,0.947537809277428,0.947537809337178,0.947537809131583,67.6443434649562,67.6443434649562,25.5953021393412,9.93716526907691,35.3397681886329,22.3674100072464,0,0.995005707323505,1.14159123264591,-0,0,0.0668018043164428,9.5192571150931
269.73,0.948203518396929,0.948203518454941,0.948203518252521,66.6478228413862,66.6478228413862,25.2727952373758,8.87829291475633,35.3705428655825,22.3989870610474,0,0.995005707323505,1.14292873388327,-0,0,0.0472954624704414,6.7396034020379
269.74,0.948846966651445,0.948846966706852,0.948846966508887,67.0656050568248,67.0656050568248,25.4149961612953,9.23562183922074,35.4003928841126,22.4295903334915,0,0.995005707323505,1.14302468137561,-0,0,0.0577506781437423,8.22947163548328
269.75,0.949474456922766,0.949474456976258,0.949474456781802,67.1349800769347,67.1349800769347,25.4425597691067,9.24605180993408,35.429500700334,22.4594275666666,0,0.995005707323505,1.14302007255011,-0,0,0.0673736958542137,9.60075165922546
269.76,0.950073839100779,0.950073839153286,0.950073838961826,66.8249656311974,66.8249656311974,25.3452066020222,8.87975310948835,35.4572810981832,22.4879314235258,0,0.995005707323505,1.14331985769779,-0,0,0.050746718307306,7.23140735879111
269.77,0.950671293075522,0.950671293126355,0.950671292937494,66.4035684720365,66.4035684720365,25.2112267995457,8.40218197261802,35.484964443598,22.5164220558205,0,0.995005707323505,1.14446302336509,-0,0,0.061842981687148,8.81262489041859
269.78,0.951245918122975,0.95124591817229,0.951245917986719,66.6686088584675,66.6686088584675,25.3027067267049,8.61313107241788,35.5116563772034,22.5438214088463,0,0.995005707323505,1.14416358076464,-0,0,0.0506747725408675,7.22115508707362
269.79,0.95179413568693,0.951794135734661,0.951794135552124,66.6890556446634,66.6890556446634,25.3135874275059,8.58197885255193,35.5370970093466,22.5699797827649,0,0.995005707323505,1.14425428743698,-0,0,0.0475185495709063,6.77139331385415
269.8,0.952324975589307,0.952324975636243,0.952324975455142,66.5182042289083,66.5182042289083,25.261455560383,8.3611520624805,35.5617107566569,22.5953414097708,0,0.995005707323505,1.14481680158885,-0,0,0.0621187518162489,8.85192213381547
269.81,0.952810385404331,0.952810385450028,0.952810385271361,67.2159490648,67.2159490648,25.4944827364692,9.01318436643796,35.5842708755145,22.6184938228475,0,0.995005707323505,1.1436049022896,-0,0,0.0500170926023059,7.12743569582859
269.82,0.953284830766273,0.953284830811486,0.953284830634449,66.8952452595337,66.8952452595337,25.3926620315977,8.64787738896053,35.6062278200222,22.641140050551,0,0.995005707323505,1.14412743398302,-0,0,0.0583655051158106,8.31708447900301
269.83,0.953738801750796,0.953738801795045,0.953738801619444,66.8351802217476,66.8351802217476,25.3763562422115,8.54511801733405,35.6272491767076,22.662813027706,0,0.995005707323505,1.14421792379407,-0,0,0.0481440122372981,6.86052174381498
269.84,0.95416891063942,0.954168910683084,0.954168910508958,67.1458787017141,67.1458787017141,25.4817346764299,8.81532800178049,35.6471724467777,22.6833782531559,0,0.995005707323505,1.1441677341835,-0,0,0.0697156521900435,9.9344804370812
269.85,0.954584886845319,0.954584886888303,0.954584886715802,66.9280094184041,66.9280094184041,25.4132689619633,8.55837720886716,35.6664081348828,22.7032240746542,0,0.995005707323505,1.14412448826648,-0,0,0.0531113155256152,7.56836246240017
269.86,0.954982805488268,0.954982805530668,0.954982805358723,67.5989948029826,67.5989948029826,25.6368247921456,9.19192272530342,35.684842572737,22.7222295049422,0,0.995005707323505,1.14346618778387,-0,0,0.0726321083215637,10.3500754358228
269.87,0.955372076669429,0.955372076711037,0.95537207654084,67.6613223360724,67.6613223360724,25.6602518831461,9.21772355938885,35.7028325041696,22.7407662725139,0,0.995005707323505,1.14302352724036,-0,0,0.0697500384783298,9.939380483162
269.88,0.955739775709503,0.955739775751127,0.95573977558149,66.8795284432194,66.8795284432194,25.4060519188585,8.40148475738942,35.719743336819,22.758300349011,0,0.995005707323505,1.14399366291558,-0,0,0.0442856588083754,6.31070638019349
269.89,0.95611056625815,0.956110566299381,0.956110566130609,66.6743464907607,66.6743464907607,25.3414055658274,8.16143486782199,35.7368434491225,22.7760681738162,0,0.995005707323505,1.14491943030979,-0,0,0.0422761097989222,6.02434564634641
269.9,0.956479332428597,0.956479332469917,0.956479332302022,66.7963756464984,66.7963756464984,25.3843001669142,8.24872026966532,35.75389254924,22.7937628275931,0,0.995005707323505,1.14519733243791,-0,0,0.0589110238003343,8.39482089154764
269.91,0.956823687297675,0.95682368733876,0.956823687171401,66.7699120738785,66.7699120738785,25.3782002374635,8.18984638856899,35.7697955001634,22.810270185146,0,0.995005707323505,1.14518559329282,-0,0,0.0548159518774995,7.81127314254368
269.92,0.957144810495613,0.957144810536768,0.957144810369617,66.7822591688126,66.7822591688126,25.3846774641309,8.17199367745297,35.7846029316004,22.8256625597592,0,0.995005707323505,1.14513044260164,-0,0,0.0464296299776313,6.61622227181247
269.93,0.957460985290245,0.957460985331159,0.957460985164445,66.8599122658519,66.8599122658519,25.4125812781515,8.21990810425062,35.7991763752812,22.8408277863202,0,0.995005707323505,1.14514491097708,-0,0,0.0473416906700541,6.74619092048271
269.94,0.957779670797948,0.957779670838395,0.957779670672409,66.3299659077471,66.3299659077471,25.240788137272,7.66001378972661,35.813823809689,22.8561283083314,0,0.995005707323505,1.14602130880175,-0,0,0.0391142742855917,5.57378408569682
269.95,0.958106108130244,0.958106108170388,0.958106108004956,66.2998582974076,66.2998582974076,25.2333496717887,7.59914307770122,35.8288729308928,22.8718422888136,0,0.995005707323505,1.14656351171636,-0,0,0.0523506131319257,7.45996237129941
269.96,0.958430147606828,0.958430147646486,0.958430147481647,66.1641758149604,66.1641758149604,25.1911931531171,7.43293318280558,35.8438152328514,22.8874273993034,0,0.995005707323505,1.14679299041183,-0,0,0.0474162529476368,6.75681604503825
269.97,0.958732151283746,0.958732151323492,0.958732151159072,66.3914270305016,66.3914270305016,25.2681609362012,7.63172939101994,35.8577402704598,22.9019573690218,0,0.995005707323505,1.14658907356054,-0,0,0.0597762624890557,8.51811740469044
269.98,0.959033396472657,0.959033396512388,0.959033396347819,66.523753408074,66.523753408074,25.3139212165908,7.7357069540768,35.8716202504438,22.9164262035535,0,0.995005707323505,1.14629876504671,-0,0,0.0607644342068739,8.65893187447953
269.99,0.959331834035965,0.959331834075868,0.959331833911581,66.0901934528916,66.0901934528916,25.1736523260947,7.27410804839131,35.8853140409993,22.930771363501,0,0.995005707323505,1.14701702132754,-0,0,0.0595521352690454,8.48617927583896
270,0.959643122242197,0.959643122281985,0.959643122117824,66.5092685829192,66.5092685829192,25.3137427234695,7.66385765790383,35.899684609517,22.9457263154983,0,0.995005707323505,1.14642311028821,-0,0,0.0502665688796765,7.1629860653539
270.01,0.959376817534529,0.959376817578944,0.959376817411337,66.8877919855026,66.8877919855026,25.4360425697885,8.06797798728275,35.8867913610568,22.9330226371631,0,0.995005707323505,1.1458018688421,-0,0,0.06129891151747,8.73509489123947
270.02,0.958958877564012,0.958958877612243,0.95895887743768,66.7082138355832,66.7082138355832,25.3737270544427,7.92845872871322,35.8667115736752,22.9130435331948,0,0.995005707323505,1.14570288087448,-0,0,0.054808956431352,7.81027629146767
270.03,0.958500612827229,0.95850061287769,0.958500612697255,66.3141714568319,66.3141714568319,25.24060451971,7.57830392393588,35.8447044429891,22.8911630899069,0,0.995005707323505,1.14631793037035,-0,0,0.0553633744114476,7.88928085363129
270.04,0.958035559468534,0.958035559522278,0.958035559336842,66.562201279292,66.562201279292,25.3184784848801,7.87080144432761,35.8224339325344,22.86896590243,0,0.995005707323505,1.14601776562131,-0,0,0.0582742709567187,8.30408361133241
270.05,0.957555228774803,0.957555228830958,0.957555228641285,66.6391487780718,66.6391487780718,25.3400028940144,7.99369875796215,35.7994427116054,22.8460073085042,0,0.995005707323505,1.14550369165604,-0,0,0.0368207990230623,5.24696386078638
270.06,0.95708050600341,0.957080506062549,0.957080505868723,66.1194660942585,66.1194660942585,25.1654568963098,7.51942586342682,35.7766586740794,22.8233815567523,0,0.995005707323505,1.14662171084143,-0,0,0.0536550181550557,7.64584008709544
270.07,0.956626472117743,0.956626472179096,0.956626471981588,66.6058229748979,66.6058229748979,25.321757641949,8.04914754130576,35.7549500114119,22.8017254221802,0,0.995005707323505,1.14583170809746,-0,0,0.0607115250095533,8.65139231386135
270.08,0.956166548217019,0.956166548280282,0.956166548079028,66.1037393761084,66.1037393761084,25.1531159984961,7.59106650649487,35.7328930984754,22.7797797711381,0,0.995005707323505,1.1462991962135,-0,0,0.0545456820949358,7.77275969852835
270.09,0.955739916931248,0.955739916996816,0.955739916792033,65.8861721442124,65.8861721442124,25.07825043288,7.4142854413256,35.7124260856018,22.759460617285,0,0.995005707323505,1.14674757430825,-0,0,0.054191875863223,7.72234231050927
270.1,0.955336994325772,0.955336994393295,0.955336994185108,65.2456841750414,65.2456841750414,24.8645564298055,6.81232203467798,35.6930557404815,22.7403063998819,0,0.995005707323505,1.14782709455974,-0,0,0.0355872580250585,5.07118426857084
270.11,0.954938242864596,0.954938242934083,0.954938242723284,65.356126926298,65.356126926298,24.8977243575995,6.96076504797367,35.6739472056626,22.7214146726617,0,0.995005707323505,1.14828753357428,-0,0,0.0619742257591796,8.83132717068309
270.12,0.954556794311223,0.954556794382236,0.954556794168546,65.096419183288,65.096419183288,24.8093640643168,6.73745816073742,35.6556559885764,22.7033050339741,0,0.995005707323505,1.14827745993666,-0,0,0.0364752046109106,5.19771665705477
270.13,0.954202798217278,0.954202798289163,0.954202798073357,65.01660409467,65.01660409467,24.780341672918,6.69140106466016,35.6386517179838,22.6865513120261,0,0.995005707323505,1.14873292644368,-0,0,0.0434023887961413,6.18484040345013
270.14,0.953883913880629,0.953883913953242,0.953883913735661,64.4298345967309,64.4298345967309,24.5849558505586,6.135086324367,35.623266134876,22.6714821374879,0,0.995005707323505,1.1497694084963,-0,0,0.0341685065125779,4.86901217804234
270.15,0.953573351774083,0.953573351847262,0.953573351628254,65.0352962287534,65.0352962287534,24.7815192788695,6.77009781268073,35.6083739158879,22.6568245001848,0,0.995005707323505,1.14907081150809,-0,0,0.0557280676316633,7.94124963751202
270.16,0.953283163447968,0.953283163521951,0.953283163301101,65.0697230957948,65.0697230957948,24.7905424848792,6.83223159722858,35.5943970167473,22.6430944818189,0,0.995005707323505,1.14869784166505,-0,0,0.0528100509207676,7.52543225620939
270.17,0.952998121706074,0.952998121780777,0.952998121558765,64.8194227720984,64.8194227720984,24.7060134436512,6.60920130524442,35.5806237872171,22.6295976796369,0,0.995005707323505,1.14890861563858,-0,0,0.0545075002439586,7.7673187847641
270.18,0.952732160581977,0.952732160657833,0.952732160434042,64.5962454829775,64.5962454829775,24.6305449364579,6.41148282632715,35.5677414488831,22.6170212077672,0,0.995005707323505,1.1492996959697,-0,0,0.052998945227012,7.55234969484921
270.19,0.952487136414729,0.952487136490748,0.952487136266044,64.6392777268494,64.6392777268494,24.6427413435643,6.47797322003683,35.5558711155528,22.6054333912597,0,0.995005707323505,1.14906648767382,-0,0,0.03,4.275
270.2,0.952269763830587,0.952269763906746,0.952269763681245,64.8611318685655,64.8611318685655,24.7139260822813,6.72064882918264,35.545300116251,22.5951829231319,0,0.995005707323505,1.14895590833072,-0,0,0.0447245379625314,6.37324665966073
270.21,0.952069119502436,0.952069119578784,0.952069119352482,64.8265447183396,64.8265447183396,24.7009488612362,6.70534699923157,35.53549923392,22.585698485188,0,0.995005707323505,1.14881285412563,-0,0,0.0466034970994173,6.64099833666697
270.22,0.951888039170721,0.951888039247528,0.951888039020511,64.1000762882405,64.1000762882405,24.4606991513695,5.99636299744816,35.5265473028843,22.577165987908,0,0.995005707323505,1.15003932080537,-0,0,0.03,4.275
270.23,0.95171137101689,0.951711371094537,0.951711370866385,63.7603950193907,63.7603950193907,24.3476182762957,5.67365841026536,35.5178301422121,22.5689064669132,0,0.995005707323505,1.15125560007205,-0,0,0.0408439160471036,5.82025803671226
270.24,0.951540883642515,0.951540883720388,0.951540883491608,64.0954419892662,64.0954419892662,24.4563728865973,6.02503314629712,35.5094902728555,22.5609185701135,0,0.995005707323505,1.15061672730493,-0,0,0.0334256840727662,4.76315998036919
270.25,0.951383485828835,0.951383485907017,0.951383485677605,63.7886218823676,63.7886218823676,24.3542440588818,5.73337571236693,35.5016934842171,22.5535526857835,0,0.995005707323505,1.15116665348038,-0,0,0.0327728694510083,4.67013389676869
270.26,0.951227533171414,0.951227533249826,0.951227533020152,63.8497344899181,63.8497344899181,24.3730643515984,5.80947792589432,35.4939901267331,22.5462664372906,0,0.995005707323505,1.15128686501471,-0,0,0.0493805174742221,7.03672374007664
270.27,0.951081049872927,0.951081049951129,0.951081049721095,64.0387161273323,64.0387161273323,24.4339891937456,6.01257673439453,35.4867474435514,22.5393919493863,0,0.995005707323505,1.15070954030381,-0,0,0.0503344107900233,7.17265353757832
270.28,0.950936793903853,0.950936793982195,0.950936793751979,64.1142080528644,64.1142080528644,24.4576253126026,6.10202671970702,35.4795869478266,22.5325943853308,0,0.995005707323505,1.15025624614096,-0,0,0.0400576121945599,5.70820973772478
270.29,0.950779541374464,0.950779541453065,0.950779541222563,64.3294733627017,64.3294733627017,24.5271028465135,6.33248011087716,35.4718158878351,22.5251773639895,0,0.995005707323505,1.14983402077359,-0,0,0.0397954633927771,5.67085353347073
270.3,0.950631354059295,0.950631354137973,0.950631353907102,63.9474410896637,63.9474410896637,24.4003175672625,5.96483574980364,35.4644120002872,22.5181933395729,0,0.995005707323505,1.15044035459056,-0,0,0.0349311611262339,4.97769046048834
270.31,0.950482608481614,0.950482608560649,0.95048260832951,63.756186483148,63.756186483148,24.3362349020488,5.78797561350649,35.4569916440383,22.5112192256033,0,0.995005707323505,1.1511650921981,-0,0,0.0528870095662339,7.53639886318833
270.32,0.950331380801266,0.95033138088046,0.950331380649013,64.3944950850651,64.3944950850651,24.5448151952386,6.44086816328379,35.4495527795841,22.5040741421972,0,0.995005707323505,1.14964975663748,-0,0,0.0369784440307922,5.2694282743879
270.33,0.950189471691359,0.950189471770528,0.950189471538973,63.9760427224619,63.9760427224619,24.4061055627877,6.03623104595839,35.4424319553089,22.4973797211946,0,0.995005707323505,1.15032950886398,-0,0,0.0394267232904117,5.61830806888367
270.34,0.950022922723737,0.950022922803688,0.95002292257157,64.1320374270122,64.1320374270122,24.4560282927623,6.2083001739658,35.43421218412,22.4895250689265,0,0.995005707323505,1.15014007007889,-0,0,0.0414579175641375,5.9077532528896
270.35,0.949857429033254,0.949857429113535,0.949857428880767,63.8803256211272,63.8803256211272,24.3719459116298,5.97259351622843,35.4260047243479,22.4817273805509,0,0.995005707323505,1.150666927783,-0,0,0.0557830612969868,7.94908623482061
270.36,0.949672875220813,0.949672875301045,0.949672875068103,64.5880334405495,64.5880334405495,24.6030812886292,6.69805036189571,35.4170034258577,22.4729796527961,0,0.995005707323505,1.14907333683441,-0,0,0.0450454355436595,6.41897456497147
270.37,0.949487249319612,0.949487249399993,0.949487249166938,63.8349435997395,63.8349435997395,24.3540424002901,5.96294547208128,35.4078089664367,22.4641891612216,0,0.995005707323505,1.15015000655902,-0,0,0.03,4.275
270.38,0.949309649777172,0.949309649857756,0.949309649624564,63.897430162978,63.897430162978,24.3731425301325,6.0425423102756,35.3990538307357,22.4558340219666,0,0.995005707323505,1.15055885825509,-0,0,0.0457236530190227,6.51562055521073
270.39,0.949146848442156,0.949146848522046,0.949146848289263,64.0539815499534,64.0539815499534,24.4232794937695,6.21481148907933,35.3910227747175,22.4481472861565,0,0.995005707323505,1.15005929038491,-0,0,0.0378690603617516,5.39634110154961
270.4,0.948976472740545,0.948976472820469,0.948976472587754,63.4690303064777,63.4690303064777,24.2296248553742,5.64634399572374,35.3825615253892,22.4401247853648,0,0.995005707323505,1.15113603727154,-0,0,0.03,4.275
270.41,0.948806377393901,0.948806377474313,0.948806377241654,63.3070020798513,63.3070020798513,24.1749863694898,5.50068958990856,35.3741501301523,22.4321623597905,0,0.995005707323505,1.15192970304239,-0,0,0.0454460479040144,6.47606182632205
270.42,0.948626243791069,0.948626243871235,0.948626243638568,63.1333160313042,63.1333160313042,24.1164436066624,5.3443121970651,35.3652926988715,22.4237111353676,0,0.995005707323505,1.15213954841583,-0,0,0.03,4.275
270.43,0.948442466169561,0.948442466250268,0.948442466017677,63.1423557654779,63.1423557654779,24.1179329404099,5.37097142598549,35.3562715446117,22.4151127948808,0,0.995005707323505,1.15241918168796,-0,0,0.0421438321985027,6.00549608828664
270.44,0.948270858397688,0.948270858478452,0.94827085824593,63.088053864669,63.088053864669,24.0986964641898,5.33315952134727,35.3478209129865,22.4070734303352,0,0.995005707323505,1.15243851548904,-0,0,0.0431795329124621,6.15308344002585
270.45,0.948086107405173,0.948086107486282,0.948086107253456,63.305331254695,63.305331254695,24.1686274278816,5.56815554979092,35.3387786151023,22.3983970898017,0,0.995005707323505,1.15191721517261,-0,0,0.0433131578045756,6.17212498715203
270.46,0.947904046601342,0.947904046681586,0.947904046449091,63.2671076264189,63.2671076264189,24.1545947966653,5.54744419327343,35.3298319901201,22.3898314430254,0,0.995005707323505,1.15177657979131,-0,0,0.0358016319867155,5.10173255810696
270.47,0.947716640329842,0.947716640411013,0.947716640178657,63.5672994017917,63.5672994017917,24.2517567926735,5.86563754130411,35.3206563061276,22.38100555436,0,0.995005707323505,1.15121552151852,-0,0,0.0502820513926059,7.16519232344635
270.48,0.947521371610043,0.947521371690516,0.947521371458232,63.8082653458183,63.8082653458183,24.3293925916444,6.12538813943164,35.3111131979495,22.3717640084371,0,0.995005707323505,1.15031530114869,-0,0,0.0351497820649289,5.00884394425237
270.49,0.947333834671437,0.947333834752568,0.947333834520536,64.075921087614,64.075921087614,24.4158565743418,6.41112076069897,35.3019115837077,22.3628887432073,0,0.995005707323505,1.14981718643771,-0,0,0.0469367907540069,6.68849268244599
270.5,0.947125997629992,0.947125997711053,0.947125997479025,63.4700387870176,63.4700387870176,24.2150354341144,5.82529819113717,35.2916929360439,22.3530476598365,0,0.995005707323505,1.150590897576,-0,0,0.03,4.275
270.51,0.946910349175304,0.946910349257099,0.946910349024398,63.7746526636827,63.7746526636827,24.3134335063433,6.15058801982666,35.2811877842111,22.3428768596449,0,0.995005707323505,1.15037183575327,-0,0,0.0378830700457286,5.39833748151633
270.52,0.94669608064343,0.946696080724855,0.946696080492281,63.594550535564,63.594550535564,24.2525192142636,5.99107255492243,35.2707204796739,22.3327575009676,0,0.995005707323505,1.15052260537696,-0,0,0.0331003568053276,4.71680084475919
270.53,0.946477999196337,0.946477999278436,0.946477999045588,63.1269221473263,63.1269221473263,24.0970649937359,5.54438644318507,35.2600454758246,22.3224902283166,0,0.995005707323505,1.15151633045983,-0,0,0.03,4.275
270.54,0.94626750270414,0.946267502786645,0.946267502553671,62.7893175911643,62.7893175911643,23.9844081673616,5.22695582265721,35.2497421762979,22.3126195922092,0,0.995005707323505,1.15248371840333,-0,0,0.03,4.275
270.55,0.946040616435921,0.946040616518397,0.946040616284817,63.4314294390707,63.4314294390707,24.1936623770981,5.89067565898402,35.2387822597167,22.30197152037,0,0.995005707323505,1.15148087072799,-0,0,0.0542576549745406,7.73171583387204
270.56,0.945821308764077,0.945821308846967,0.945821308613605,63.6240019441663,63.6240019441663,24.2552133438178,6.10425754117922,35.2281441194618,22.2916002835252,0,0.995005707323505,1.15033127852911,-0,0,0.03,4.275
270.57,0.945614377717158,0.945614377800399,0.945614377566844,63.5303310584358,63.5303310584358,24.2227643342995,6.03047302341803,35.2180227191074,22.2818353159103,0,0.995005707323505,1.15050209566218,-0,0,0.0308452679586979,4.39545068411446
270.58,0.945403775285499,0.945403775368499,0.945403775135167,63.111127411951,63.111127411951,24.0832843798494,5.63149955788381,35.2077002743146,22.2719275797525,0,0.995005707323505,1.15150577584167,-0,0,0.0460017783820569,6.55525341944311
270.59,0.945220676216328,0.945220676299328,0.945220676065552,63.4469477019099,63.4469477019099,24.1921934795749,5.98490412809348,35.1987443987761,22.2632991750402,0,0.995005707323505,1.1507635576376,-0,0,0.0408933344625181,5.82730016090883
270.6,0.945084636533774,0.945084636619637,0.945084636383113,63.2082947477033,63.2082947477033,24.112628341444,5.75949489722696,35.1919082537993,22.2568915966771,0,0.995005707323505,1.15121540219992,-0,0,0.0502102456471597,7.15496000472026
270.61,0.94495786864087,0.944957868727206,0.94495786848914,63.3219494611464,63.3219494611464,24.1489386472891,5.88549958891424,35.1855424308628,22.2509074413694,0,0.995005707323505,1.15083592155199,-0,0,0.0385570655375317,5.49438183909827
270.62,0.94484583107494,0.944845831160473,0.944845830922352,63.2867496239102,63.2867496239102,24.1364316341826,5.86128142765148,35.179843360467,22.2456248357917,0,0.995005707323505,1.15085921771092,-0,0,0.03,4.275
270.63,0.944746530922759,0.944746531007962,0.944746530770167,62.842043760972,62.842043760972,23.989415693558,5.42637113999598,35.174694523872,22.240978097104,0,0.995005707323505,1.15194322779111,-0,0,0.0353995106052175,5.0444302612435
270.64,0.944657710107751,0.944657710193633,0.944657709955455,63.1746336436182,63.1746336436182,24.0979789162884,5.76768810729779,35.1701174528062,22.2368280835142,0,0.995005707323505,1.15149118489136,-0,0,0.0461293142778032,6.57342728458696
270.65,0.944574991688949,0.944574991774985,0.944574991536761,62.8445053786087,62.8445053786087,23.9887542776868,5.44579285791857,35.1657690408661,22.232943479824,0,0.995005707323505,1.15181220202753,-0,0,0.03,4.275
270.66,0.94450310362168,0.944503103707219,0.944503103468954,62.642967942274,62.642967942274,23.921876704103,5.25143878197742,35.1619204120622,22.2296087482344,0,0.995005707323505,1.1525187731263,-0,0,0.0321708684144947,4.5843487490655
270.67,0.944443748233599,0.944443748319501,0.944443748081058,62.8558714860311,62.8558714860311,23.9913237089235,5.47030594603639,35.1587063902008,22.226859149794,0,0.995005707323505,1.15217070660356,-0,0,0.0317541296935971,4.52496348133758
270.68,0.944391533186021,0.9443915332713,0.9443915330331,63.0384511864806,63.0384511864806,24.0508575008519,5.65820662304819,35.1558198832605,22.224424680172,0,0.995005707323505,1.15167920698003,-0,0,0.03,4.275
270.69,0.944343663043444,0.944343663128971,0.944343662890497,62.6555210808774,62.6555210808774,23.9245383411702,5.28024689754205,35.1530676702424,22.222206513093,0,0.995005707323505,1.1524936323487,-0,0,0.0388146995416527,5.53109468468551
270.7,0.944317635861896,0.94431763594718,0.944317635708917,62.7990232085235,62.7990232085235,23.9714241106911,5.42662362461886,35.1513821949732,22.2210173889314,0,0.995005707323505,1.15231741040315,-0,0,0.0468477815838278,6.67580887569547
270.71,0.944287314109321,0.94428731419559,0.944287313956716,62.8527539695393,62.8527539695393,23.9887704118108,5.48366151942656,35.1494931833135,22.2195992667993,0,0.995005707323505,1.15195847735247,-0,0,0.035203734542261,5.01653217227219
270.72,0.944241888486941,0.944241888572376,0.944241888333382,63.1164482171878,63.1164482171878,24.0750153848023,5.75208502299968,35.1469115339815,22.2174516602066,0,0.995005707323505,1.15130730614255,-0,0,0.0376913384708471,5.37101573209571
270.73,0.944204790718696,0.944204790804622,0.94420479056555,63.5384057921586,63.5384057921586,24.213342914917,6.17800221927501,35.1447196849911,22.2156838878925,0,0.995005707323505,1.15051003258049,-0,0,0.0502039600585358,7.15406430834135
270.74,0.944198491647554,0.944198491732947,0.944198491493863,63.5803406031431,63.5803406031431,24.2269915816168,6.22109575681448,35.1439246904272,22.2153201559015,0,0.995005707323505,1.14991228184163,-0,0,0.03,4.275
270.75,0.944201447336743,0.944201447421882,0.944201447183199,63.0360031203221,63.0360031203221,24.0479986783932,5.67707653354805,35.1434850658835,22.2154415208906,0,0.995005707323505,1.15112941812786,-0,0,0.03,4.275
270.76,0.944205364283019,0.944205364368005,0.944205364129524,63.3950647966303,63.3950647966303,24.1659625202349,6.03625635345882,35.1431857130166,22.2156227301549,0,0.995005707323505,1.15074175973126,-0,0,0.0389771920597825,5.554249868519
270.77,0.944209150773208,0.944209150858233,0.944209150619638,63.1687007128467,63.1687007128467,24.0914981195654,5.81008317701128,35.1428383599483,22.2157791758871,0,0.995005707323505,1.15094496772886,-0,0,0.03,4.275
270.78,0.944232228376976,0.944232228461805,0.944232228223396,63.2759274245482,63.2759274245482,24.1268288328854,5.91565094061485,35.1434036312526,22.2168728526807,0,0.995005707323505,1.15109555567937,-0,0,0.0512687318499504,7.30579428861794
270.79,0.944256733151946,0.944256733236613,0.944256732998339,63.5176062608702,63.5176062608702,24.2063688160382,6.15555684109661,35.1440674336625,22.2179819861111,0,0.995005707323505,1.15020203965407,-0,0,0.0337484582252175,4.8091552970935
270.8,0.944288028544231,0.944288028628647,0.94428802839071,63.0419536256302,63.0419536256302,24.0501692044224,5.67754762777618,35.1449585826811,22.2194474151729,0,0.995005707323505,1.15125148055748,-0,0,0.0404726655394629,5.76735483937346
270.81,0.944327018939334,0.944327019023694,0.944327018785959,63.0298017470995,63.0298017470995,24.0463829345276,5.66225534404861,35.146262596086,22.2212838069649,0,0.995005707323505,1.15134904843883,-0,0,0.03,4.275
270.82,0.944383399400233,0.944383399484468,0.944383399246715,62.8177989686432,62.8177989686432,23.9770364547028,5.44547726859695,35.1483505590383,22.2239711410079,0,0.995005707323505,1.15211962471586,-0,0,0.0470653633202746,6.70681427313913
270.83,0.944443320880538,0.944443320964726,0.944443320726931,62.7935339289831,62.7935339289831,23.9694299335887,5.41608717543058,35.1506401215305,22.2268066320219,0,0.995005707323505,1.15200750762238,-0,0,0.03,4.275
270.84,0.944517458208179,0.944517458292598,0.944517458054469,62.7207421256686,62.7207421256686,23.9459772812974,5.33682987080425,35.1535682737214,22.230343981143,0,0.995005707323505,1.15253920726459,-0,0,0.0506187302092215,7.21316905481406
270.85,0.944615564033619,0.944615564118057,0.944615563879744,62.8080328053213,62.8080328053213,23.9753289628762,5.41541125692528,35.1576408283242,22.2349807200718,0,0.995005707323505,1.15217841961607,-0,0,0.0424461777502953,6.04858032941707
270.86,0.94472502671011,0.944725026794038,0.944725026556053,62.6989326698624,62.6989326698624,23.9402113618958,5.29656491162979,35.162212444619,22.2401553136136,0,0.995005707323505,1.15233992867597,-0,0,0.03,4.275
270.87,0.945088546050223,0.94508854613351,0.945088545895479,62.6906867361038,62.6906867361038,23.94017128846,5.25477809001931,35.1785794668401,22.2573291792444,0,0.995005707323505,1.15267469838883,-0,0,0.0366202978996894,5.21839245070573
270.88,0.945855654793158,0.945855654871733,0.945855654641656,63.170462979655,63.170462979655,24.1036107576273,5.66319916122705,35.2137454394667,22.2935183789613,0,0.995005707323505,1.15186584689771,-0,0,0.0459840997286922,6.55273421133864
270.89,0.946690607585586,0.946690607660013,0.946690607436513,63.1273568633297,63.1273568633297,24.095698131334,5.54240095614698,35.2520397316822,22.3329161755005,0,0.995005707323505,1.15184384730272,-0,0,0.046515169471528,6.62841164969274
270.9,0.947553019635035,0.947553019705823,0.947553019488284,63.7983745850439,63.7983745850439,24.3227320459328,6.13303853293642,35.2917078948295,22.3736281572779,0,0.995005707323505,1.1506029957299,-0,0,0.048423379561094,6.9003315874559
270.91,0.948315259435919,0.94831525950587,0.948315259292731,63.2744332788268,63.2744332788268,24.1562241736458,5.53814139944775,35.3266294841511,22.4096623952279,0,0.995005707323505,1.15170183921366,-0,0,0.0409429470277531,5.83436995145482
270.92,0.949097797134067,0.949097797199718,0.949097796990904,63.2773776134894,63.2773776134894,24.163064886975,5.46808620108621,35.3625865538912,22.4467048585119,0,0.995005707323505,1.15190835977239,-0,0,0.0345032880956042,4.9167185536236
270.93,0.949861586325709,0.949861586387817,0.94986158618301,63.2477127568944,63.2477127568944,24.1590481403991,5.36710843184056,35.3976939406847,22.4829103843691,0,0.995005707323505,1.15235099252687,-0,0,0.0453777245447489,6.46632574762671
270.94,0.950595844065775,0.950595844125654,0.950595843924905,63.2035739476364,63.2035739476364,24.1500551552692,5.2543797297852,35.4314617134043,22.5177325044469,0,0.995005707323505,1.15243656648122,-0,0,0.03,4.275
270.95,0.951299155039946,0.951299155097461,0.951299154901328,63.3739480417979,63.3739480417979,24.2113382965482,5.35899490857456,35.4638190012522,22.5511341319711,0,0.995005707323505,1.15250313635775,-0,0,0.0408484046884234,5.82089766810033
270.96,0.951982577335581,0.951982577392547,0.951982577199032,64.0208798903548,64.0208798903548,24.4291200499484,5.94198042001057,35.495324009883,22.5835754604612,0,0.995005707323505,1.15122213804318,-0,0,0.0496292700061987,7.07217097588332
270.97,0.952634937385454,0.95263493743883,0.952634937249244,64.2230041295385,64.2230041295385,24.5004576712007,6.08314253980917,35.5253441958311,22.6145173938982,0,0.995005707323505,1.15052268474657,-0,0,0.046338982410535,6.60330499350124
