t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
270.98,0.953262784696101,0.953262784749545,0.953262784562768,63.9666963760141,63.9666963760141,24.4209212025323,5.7681962746877,35.554178353608,22.6443217477183,0,0.995005707323505,1.1509707283794,-0,0,0.0391447275456905,5.5781236752609
270.99,0.953866298379084,0.953866298430207,0.953866298245905,64.0721612712888,64.0721612712888,24.4601156942337,5.81722891725831,35.5819237103576,22.673008643673,0,0.995005707323505,1.15103139487498,-0,0,0.036570513347461,5.21129815201319
271,0.9544486386028,0.954448638652804,0.954448638470677,63.7925588313419,63.7925588313419,24.3725795024313,5.48317212535479,35.6086629755282,22.7007237304589,0,0.995005707323505,1.15178413373564,-0,0,0.03574032969814,5.09299698198496
271.01,0.954990221478439,0.95499022152729,0.954990221347726,63.7847396660874,63.7847396660874,24.374069882186,5.42466709031469,35.6335404426667,22.726532133106,0,0.995005707323505,1.15206799750767,-0,0,0.0327581326278646,4.66803389947071
271.02,0.95554758931337,0.955547589361789,0.95554758918407,63.6153900924358,63.6153900924358,24.3225890508643,5.20310504363076,35.6591622125419,22.7531228362631,0,0.995005707323505,1.15263756406057,-0,0,0.03,4.275
271.03,0.956088040880725,0.956088040927759,0.956088040752476,63.6306198566743,63.6306198566743,24.3316521690018,5.16766007719079,35.6840235523863,22.7789362270973,0,0.995005707323505,1.15292496891571,-0,0,0.03338102374606,4.75679588381355
271.04,0.956596283396676,0.956596283442897,0.956596283269078,63.9390233832109,63.9390233832109,24.4368383262634,5.4283935543568,35.7074221364961,22.803207692358,0,0.995005707323505,1.15233534099252,-0,0,0.0309736352541649,4.41374302371849
271.05,0.957085320057494,0.95708532010399,0.957085319931113,63.9490109619023,63.9490109619023,24.4437877001473,5.39255458159361,35.7298922462073,22.8265641341014,0,0.995005707323505,1.15230562618178,-0,0,0.03,4.275
271.06,0.957549597914373,0.957549597959428,0.95754959778763,63.8832499320458,63.8832499320458,24.4256478374006,5.28329937870858,35.7511912403495,22.8487593129877,0,0.995005707323505,1.15265320148122,-0,0,0.0417351108667262,5.94725329850848
271.07,0.957979664107191,0.957979664151554,0.957979663981572,64.3047131515435,64.3047131515435,24.5673999762308,5.66446740186195,35.7709489668358,22.8692967828458,0,0.995005707323505,1.15165661668228,-0,0,0.03,4.275
271.08,0.9583821451678,0.958382145212264,0.958382145042891,63.8923623791526,63.8923623791526,24.4348620241631,5.21450397590879,35.789317228349,22.8885411748948,0,0.995005707323505,1.1525749509603,-0,0,0.032182998445387,4.58607727846764
271.09,0.958755083966098,0.958755084009909,0.958755083841615,64.2738831406898,64.2738831406898,24.5630449526005,5.56111122350843,35.8063828444544,22.9063890727269,0,0.995005707323505,1.15211355703784,-0,0,0.0423345226387205,6.03266947601767
271.1,0.959127130943143,0.959127130986229,0.959127130818825,64.2447701118515,64.2447701118515,24.5562482292951,5.49722015440579,35.8233822633945,22.9241676940513,0,0.995005707323505,1.15189395174424,-0,0,0.03,4.275
271.11,0.959492418450993,0.959492418494373,0.959492418328113,64.2109352187862,64.2109352187862,24.5478443253094,5.42923024099291,35.840048300294,22.9416566774993,0,0.995005707323505,1.15229267396524,-0,0,0.0482732378656956,6.87893639586163
271.12,0.959816213607216,0.959816213649982,0.959816213484465,64.1154023429331,64.1154023429331,24.5188448391762,5.30348193074505,35.8547762450725,22.9571441671155,0,0.995005707323505,1.15228276962338,-0,0,0.03,4.275
271.13,0.96012965695424,0.960129656996586,0.960129656832001,64.4309883084647,64.4309883084647,24.6248994598071,5.58978087390828,35.8690500168401,22.9721574177163,0,0.995005707323505,1.15190908517599,-0,0,0.0348303419213485,4.96332372379216
271.14,0.96042993282913,0.960429932871422,0.96042993270722,64.663467744939,64.663467744939,24.703537378557,5.79424295558526,35.8827049789973,22.9865198103564,0,0.995005707323505,1.15136628816584,-0,0,0.0376581623333987,5.36628813250932
271.15,0.960703558043168,0.960703558085156,0.960703557921574,64.5553568505308,64.5553568505308,24.6700168019591,5.66068776255744,35.8950667061013,22.9996023818721,0,0.995005707323505,1.1514919850004,-0,0,0.0375544323416232,5.35150660868131
271.16,0.960952558357666,0.960952558399004,0.960952558236093,64.5635770836075,64.5635770836075,24.6745450942226,5.64579038468817,35.9062814752157,23.0115052237037,0,0.995005707323505,1.1514126698181,-0,0,0.03,4.275
271.17,0.961178927008643,0.961178927050297,0.961178926887525,64.8458120494071,64.8458120494071,24.768966578517,5.90701972189449,35.9164495380299,23.0223427894827,0,0.995005707323505,1.15117028914842,-0,0,0.0491651881395572,7.0060393098869
271.18,0.961382272711809,0.961382272753173,0.961382272590793,64.5682154340143,64.5682154340143,24.6791966955076,5.61066826815554,35.9254952927447,23.032051873114,0,0.995005707323505,1.15137595533457,-0,0,0.0335221827777568,4.77691104583035
271.19,0.961556058629832,0.96155605867113,0.961556058508812,64.9092954867077,64.9092954867077,24.7925558873478,5.93573300181934,35.9331928027119,23.0403696821766,0,0.995005707323505,1.15102322804999,-0,0,0.0453741618212761,6.46581805953184
271.2,0.961727892662143,0.961727892703342,0.961727892541381,64.8860648497559,64.8860648497559,24.7861542108508,5.8967196101757,35.9407809802631,23.0485642593171,0,0.995005707323505,1.15075223640698,-0,0,0.03,4.275
271.21,0.961449529448901,0.961449529492719,0.961449529326502,64.3528918879564,64.3528918879564,24.6086570308758,5.39063044252864,35.9270519322402,23.0352095131876,0,0.995005707323505,1.15194567132449,-0,0,0.03,4.275
271.22,0.961000927216261,0.961000927262428,0.961000927091886,64.3430601597355,64.3430601597355,24.6018732594161,5.42397660776456,35.9053617212067,23.0137218307642,0,0.995005707323505,1.15217701487352,-0,0,0.0453768649632447,6.46620325726237
271.23,0.960501919047765,0.960501919097363,0.960501918921661,64.7318515801568,64.7318515801568,24.725733870249,5.86070191308867,35.8813587257629,22.9897909413053,0,0.995005707323505,1.15108739612756,-0,0,0.03,4.275
271.24,0.959970600501358,0.959970600554078,0.959970600373316,64.6714830737759,64.6714830737759,24.7017046098307,5.8513737899084,35.8557811994247,22.9643280844429,0,0.995005707323505,1.1511601008592,-0,0,0.0426436953541392,6.07672658796483
271.25,0.95941826089894,0.959418260953999,0.9594182607687,64.3504416045028,64.3504416045028,24.591833069276,5.5833682524099,35.8292057543916,22.9378675977013,0,0.995005707323505,1.15156936701451,-0,0,0.0400396488009576,5.70564995413646
271.26,0.958854066101817,0.958854066159658,0.958854065970283,64.5112367006129,64.5112367006129,24.6402531005483,5.79824797789219,35.8021338056656,22.9108549170552,0,0.995005707323505,1.15115834351473,-0,0,0.0318380518488228,4.53692238845725
271.27,0.958295866855387,0.958295866915453,0.958295866722051,64.1473108410099,64.1473108410099,24.5162442056107,5.48784101584857,35.7753031396412,22.88416668552,0,0.995005707323505,1.15194789497205,-0,0,0.0449868069226438,6.41061998647675
271.28,0.957734860398992,0.957734860460554,0.957734860264084,64.1967040926949,64.1967040926949,24.5280771631069,5.59094468908731,35.7484085215878,22.8573508820198,0,0.995005707323505,1.15172425706749,-0,0,0.0462168322853377,6.58589860066062
271.29,0.957203382561168,0.95720338262373,0.957203382424884,64.3005476982199,64.3005476982199,24.5580378305577,5.74567673114483,35.7229237382791,22.831947228796,0,0.995005707323505,1.15129757106864,-0,0,0.0386501083096628,5.50764043412695
271.3,0.956666817358647,0.956666817423224,0.956666817221323,64.4778686075436,64.4778686075436,24.6121132431064,5.97434686522204,35.6972167544615,22.80630498786,0,0.995005707323505,1.15076895365392,-0,0,0.034023611334409,4.84836461515328
271.31,0.956140465982445,0.956140466047892,0.956140465843881,64.3988403626302,64.3988403626302,24.5820062325538,5.94569657989264,35.6719738042589,22.7811699784786,0,0.995005707323505,1.15086841092329,-0,0,0.0454678451709322,6.47916793685783
271.32,0.955626610171719,0.955626610238254,0.955626610032093,63.9964536554562,63.9964536554562,24.4457108805143,5.59250051666905,35.6473097948714,22.7566433439158,0,0.995005707323505,1.15136861408464,-0,0,0.0316718212348069,4.51323452595998
271.33,0.955121883743614,0.955121883811292,0.955121883602878,63.8719185479166,63.8719185479166,24.4008161608823,5.51620604080767,35.6231071079879,22.7326053991211,0,0.995005707323505,1.15187820680831,-0,0,0.0392117114357659,5.58766887959664
271.34,0.954624144893926,0.954624144962364,0.954624144752348,63.616028356597,63.616028356597,24.3128039811529,5.30786357088119,35.5992514087704,22.7089133769455,0,0.995005707323505,1.15226072071593,-0,0,0.03,4.275
271.35,0.954149658873545,0.954149658942498,0.954149658731388,63.3280328831604,63.3280328831604,24.2144178789058,5.06516961309211,35.5764907938579,22.6863724762104,0,0.995005707323505,1.15302371339257,-0,0,0.03,4.275
271.36,0.95369068807456,0.953690688144749,0.953690687932118,63.1984243613067,63.1984243613067,24.1682157217174,4.9793341244807,35.5544920370523,22.6645981997737,0,0.995005707323505,1.15346450375977,-0,0,0.0377389496283615,5.37780032204151
271.37,0.95323646173671,0.95323646180733,0.953236461593609,63.2408695805547,63.2408695805547,24.1786079010965,5.0650670537163,35.5327531566546,22.6430493701839,0,0.995005707323505,1.15328700409895,-0,0,0.0386187507163451,5.50317197707918
271.38,0.95279383004738,0.952793830118517,0.952793829903813,63.6157256239105,63.6157256239105,24.2983542829781,5.48209007868706,35.5115975868891,22.6220379583343,0,0.995005707323505,1.15234912768342,-0,0,0.0435621603679925,6.20760785243893
271.39,0.952356108017904,0.952356108089742,0.952356107873715,63.4085100667025,63.4085100667025,24.2268109034516,5.316647163192,35.4906156836363,22.6012472198742,0,0.995005707323505,1.15240394250254,-0,0,0.0384560185190795,5.47998263896882
271.4,0.951920714565447,0.951920714638243,0.95192071442087,63.8196630060567,63.8196630060567,24.3585436601605,5.76928921037196,35.4698021610265,22.5805716346583,0,0.995005707323505,1.15155262783765,-0,0,0.0456569278846978,6.50611222356944
271.41,0.951488167974839,0.951488168047674,0.951488167829827,63.9479690692348,63.9479690692348,24.3973290502774,5.938867133127,35.4491083558506,22.5599935802572,0,0.995005707323505,1.15074485582396,-0,0,0.03,4.275
271.42,0.951079039901688,0.951079039975541,0.951079039756782,63.360990783944,63.360990783944,24.2011760160924,5.39098486912496,35.429428262686,22.5405776521331,0,0.995005707323505,1.15194560087309,-0,0,0.03,4.275
271.43,0.950692362921329,0.950692362995181,0.950692362776093,63.2117368321561,63.2117368321561,24.1490774751805,5.27861445434023,35.4108566711048,22.522265706711,0,0.995005707323505,1.15246997390974,-0,0,0.03,4.275
271.44,0.950293334115221,0.950293334189826,0.950293333970274,62.9547184818338,62.9547184818338,24.0614653964684,5.05960893844335,35.3917162009152,22.5033933424753,0,0.995005707323505,1.15312262111951,-0,0,0.0339356332276517,4.83582773494037
271.45,0.949908873276141,0.949908873350943,0.949908873130947,63.3743454385159,63.3743454385159,24.1963823292348,5.51580022619516,35.3733424029997,22.485202809321,0,0.995005707323505,1.15218979863943,-0,0,0.0324065797388699,4.61793761278896
271.46,0.949534182630255,0.949534182705494,0.949534182485037,63.7369301889,63.7369301889,24.3126235780343,5.91406117639148,35.355415279557,22.4674537329515,0,0.995005707323505,1.15131639876162,-0,0,0.0501921555252832,7.15238216235286
271.47,0.94916354878734,0.94916354886324,0.949163548641898,63.6111291051179,63.6111291051179,24.2683629075249,5.82360595404708,35.3376300766355,22.4498930744353,0,0.995005707323505,1.15134642968237,-0,0,0.0502863114660012,7.16579938390517
271.48,0.94878467602717,0.948784676103436,0.948784675881799,63.3710832847358,63.3710832847358,24.1864889529104,5.61969343538987,35.3194591636658,22.4319306856801,0,0.995005707323505,1.15141556078556,-0,0,0.0369297415886346,5.26248817638043
271.49,0.9484864394397,0.948486439515245,0.948486439293432,63.4671562110834,63.4671562110834,24.2157101143959,5.74427409593464,35.3050714518108,22.4178106633379,0,0.995005707323505,1.15130879485319,-0,0,0.0357167875354661,5.08964222380393
271.5,0.948239230423839,0.948239230502325,0.948239230280431,63.0646941548662,63.0646941548662,24.0814513272753,5.36555957897233,35.2930165895831,22.4061179863108,0,0.995005707323505,1.15208420466977,-0,0,0.0318661766714396,4.54093017568015
271.51,0.947993826040255,0.947993826118554,0.947993825896429,63.186538062111,63.186538062111,24.1195475906067,5.51090393867253,35.2811055229205,22.394528600518,0,0.995005707323505,1.15196978736353,-0,0,0.03,4.275
271.52,0.947768870875439,0.947768870953198,0.947768870731503,63.1207588724794,63.1207588724794,24.0961291199893,5.46671128980669,35.2701375868052,22.3839099958676,0,0.995005707323505,1.15207436813499,-0,0,0.0307666403729254,4.38424625314186
271.53,0.94757055363466,0.947570553713143,0.947570553490214,63.0066564794908,63.0066564794908,24.057029469134,5.37168941782503,35.2604059952461,22.3745610664197,0,0.995005707323505,1.15234133597582,-0,0,0.0330463567245431,4.70910583324739
271.54,0.947379917581306,0.947379917660485,0.947379917436579,63.0741722251094,63.0741722251094,24.0776875725335,5.45754480717602,35.25105634811,22.3655710698234,0,0.995005707323505,1.1521365596463,-0,0,0.03,4.275
271.55,0.947189932974337,0.947189933052032,0.947189932828857,62.7054892960136,62.7054892960136,23.9549708534111,5.10716939484096,35.2416909382676,22.3566289629051,0,0.995005707323505,1.1529220844146,-0,0,0.0317643299744185,4.52641702135464
271.56,0.947028700481251,0.947028700560042,0.94702870033594,62.5275189364214,62.5275189364214,23.8951606567363,4.94476821275284,35.233685863221,22.3490648604476,0,0.995005707323505,1.1534334800803,-0,0,0.03,4.275
271.57,0.946864233557361,0.946864233636073,0.946864233411317,62.5422768889817,62.5422768889817,23.8986762665732,4.97536357342239,35.225551961845,22.3413613537143,0,0.995005707323505,1.15363873750756,-0,0,0.0462468619509331,6.59017782800796
271.58,0.946688067933588,0.946688068012271,0.946688067787543,62.6386051723469,62.6386051723469,23.9289179603586,5.08863314206402,35.2168955382093,22.3330764920737,0,0.995005707323505,1.15318751188548,-0,0,0.0400219932201332,5.70313403386897
271.59,0.946527757662201,0.946527757741292,0.946527757515695,62.9976528359942,62.9976528359942,24.0456349554501,5.46314061345148,35.2089930129179,22.3255192096248,0,0.995005707323505,1.15224912552999,-0,0,0.03,4.275
271.6,0.94636963665798,0.94636963673757,0.946369636511139,62.9453325648505,62.9453325648505,24.0271487622355,5.42613049285562,35.2011364706826,22.3180656013123,0,0.995005707323505,1.1523386560272,-0,0,0.042824760508838,6.10252837250941
271.61,0.946204560260188,0.946204560338918,0.946204560112411,62.9821719475185,62.9821719475185,24.0379180751328,5.47893841617711,35.1929720915126,22.3102614398288,0,0.995005707323505,1.15197531947955,-0,0,0.03,4.275
271.62,0.946047114382819,0.946047114462198,0.94604711423484,62.933677570827,62.933677570827,24.0206940089454,5.44570187659368,35.1851432598909,22.3028324343424,0,0.995005707323505,1.1521141464128,-0,0,0.03,4.275
271.63,0.94591397033648,0.945913970415746,0.945913970187907,62.7395680232632,62.7395680232632,23.9557902008651,5.26457250890952,35.1784283020618,22.2965672122918,0,0.995005707323505,1.15266441896337,-0,0,0.0431810807265151,6.1533040035284
271.64,0.945789086522419,0.945789086601571,0.945789086373738,62.8707880242271,62.8707880242271,23.997887970135,5.40797346809053,35.172142919217,22.2906716369195,0,0.995005707323505,1.15219740969772,-0,0,0.03,4.275
271.65,0.945681419832268,0.945681419911369,0.945681419683329,62.5286031252041,62.5286031252041,23.8845053256186,5.07639202683354,35.166598993281,22.2856121050896,0,0.995005707323505,1.15298831767353,-0,0,0.03,4.275
271.66,0.945585693969586,0.945585694048914,0.945585693820553,62.890367213459,62.890367213459,24.0026036335332,5.44756841449323,35.1616867812975,22.2811120176682,0,0.995005707323505,1.15232702225995,-0,0,0.0316162650918836,4.50531777559341
271.67,0.945494095097627,0.945494095176497,0.94549409494811,62.5588391530593,62.5588391530593,23.8928469810658,5.12513939869336,35.1568962007179,22.2768035536481,0,0.995005707323505,1.15289309984736,-0,0,0.03,4.275
271.68,0.94541840615016,0.945418406229117,0.945418406000597,62.5290543233281,62.5290543233281,23.8823928949713,5.10291956194758,35.1528667709877,22.2732679903928,0,0.995005707323505,1.15322962611747,-0,0,0.0465681186146035,6.635956902581
271.69,0.945339927161921,0.94533992724122,0.945339927012511,62.5668940406041,62.5668940406041,23.8941491495151,5.14859080261377,35.1487311274315,22.2695721105588,0,0.995005707323505,1.15286527639632,-0,0,0.03,4.275
271.7,0.945286989619676,0.945286989698772,0.945286989470202,62.8727983880362,62.8727983880362,23.9942098832798,5.45992255794588,35.1457938205114,22.2670820095789,0,0.995005707323505,1.15227991682197,-0,0,0.03,4.275
271.71,0.94523399558134,0.945233995660568,0.94523399543193,62.6445737295621,62.6445737295621,23.9187006323504,5.23718969311183,35.1427972297208,22.2645868067294,0,0.995005707323505,1.1526915498406,-0,0,0.0346399208109735,4.93618871556372
271.72,0.945190643845148,0.945190643924726,0.945190643695477,62.5758872913849,62.5758872913849,23.8957038628785,5.17306377892508,35.140258988675,22.2625645237848,0,0.995005707323505,1.1530546190747,-0,0,0.0497032349350607,7.08271097824615
271.73,0.945170696224338,0.945170696303488,0.94517069607446,62.6266222070866,62.6266222070866,23.912141179532,5.22617311315641,35.1388323728908,22.2616167210395,0,0.995005707323505,1.15267329611261,-0,0,0.0364896042616343,5.19976860728289
271.74,0.945165230725635,0.945165230804704,0.945165230575564,63.0089287554777,63.0089287554777,24.0376739362738,5.60948486055005,35.1380966463896,22.261347248538,0,0.995005707323505,1.15192287107548,-0,0,0.0393980485437704,5.61422191748729
271.75,0.945172654278206,0.945172654357177,0.945172654128163,63.2337677135039,63.2337677135039,24.111545046419,5.83417248817248,35.1379439817419,22.2616512435896,0,0.995005707323505,1.15116303078577,-0,0,0.03,4.275
271.76,0.945197239805298,0.945197239884247,0.945197239655249,63.0145606550954,63.0145606550954,24.0395853445872,5.6132534866481,35.1385308847778,22.2627762836695,0,0.995005707323505,1.15156637771986,-0,0,0.03,4.275
271.77,0.945234659763936,0.945234659842753,0.945234659614024,62.6176116285499,62.6176116285499,23.9092987879014,5.21337836868985,35.1396969871044,22.2645362727556,0,0.995005707323505,1.15253118643585,-0,0,0.03,4.275
271.78,0.945266437367265,0.945266437446226,0.945266437217258,62.5946211737603,62.5946211737603,23.9018915563598,5.18792197573379,35.1406476780811,22.2660515199454,0,0.995005707323505,1.15282636008798,-0,0,0.03,4.275
271.79,0.945306873841478,0.945306873920474,0.945306873691304,62.3510603860839,62.3510603860839,23.8220493811075,4.94108803034853,35.1419859226407,22.2679864330946,0,0.995005707323505,1.15344310870576,-0,0,0.03,4.275
271.8,0.945373162246798,0.945373162325737,0.945373162096774,62.2331745867909,62.2331745867909,23.7837129137882,4.81748079207288,35.1445384807848,22.2711553139333,0,0.995005707323505,1.15387523886931,-0,0,0.0307359198908863,4.37986858445129
271.81,0.945362208229907,0.945362208311631,0.945362208083278,62.1409502249532,62.1409502249532,23.7532272814739,4.72674385423042,35.1435174280632,22.2706889426596,0,0.995005707323505,1.15417284206815,-0,0,0.03,4.275
271.82,0.945396630599965,0.945396630680391,0.945396630452078,62.1236449814547,62.1236449814547,23.74771172409,4.7066643139105,35.1446106729793,22.2723699945649,0,0.995005707323505,1.15434180674046,-0,0,0.0354204653463769,5.04741631185871
271.83,0.945405820846889,0.945405820927518,0.945405820700572,62.5474312283736,62.5474312283736,23.8869930422791,5.13001562592469,35.1445794546403,22.2728361478087,0,0.995005707323505,1.15341023862549,-0,0,0.044867842911348,6.3936676148671
271.84,0.945415476149754,0.945415476230552,0.945415476003294,63.052169612942,63.052169612942,24.0528860857205,5.63433221959954,35.1445693193069,22.2732680740356,0,0.995005707323505,1.15199420543608,-0,0,0.0449402495813009,6.40398556533537
271.85,0.945432889691517,0.945432889772419,0.945432889544681,63.2589753134419,63.2589753134419,24.1209044370336,5.84007986400638,35.1448720798887,22.2740233695468,0,0.995005707323505,1.15110329883808,-0,0,0.03,4.275
271.86,0.945443079593928,0.945443079673963,0.945443079447471,63.3633884803978,63.3633884803978,24.1552074712737,5.94413244160497,35.1448072190104,22.2744488197824,0,0.995005707323505,1.15096065008829,-0,0,0.0416297022287356,5.93223256759483
271.87,0.945460002099367,0.945460002180013,0.945460001952379,63.2683126587952,63.2683126587952,24.1239912019893,5.84809214678988,35.1450453225641,22.2751751894412,0,0.995005707323505,1.15088365707476,-0,0,0.03,4.275
271.88,0.945492647395087,0.945492647475133,0.945492647247332,62.8138307122647,62.8138307122647,23.9747552570481,5.39117333503255,35.1459712289744,22.2766861482577,0,0.995005707323505,1.1519767682279,-0,0,0.03,4.275
271.89,0.945535267781384,0.945535267861061,0.945535267634156,62.5760358298639,62.5760358298639,23.8968216556323,5.14994167321725,35.1473917624024,22.2787023942442,0,0.995005707323505,1.15278454426331,-0,0,0.0321732360885988,4.58468614262533
271.9,0.945584338842161,0.94558433892155,0.945584338695277,62.4126874357341,62.4126874357341,23.8434099191781,4.98251488898281,35.1491333400874,22.2810392066638,0,0.995005707323505,1.1533077221449,-0,0,0.03,4.275
271.91,0.945641120425803,0.945641120505678,0.945641120278373,62.7000111024066,62.7000111024066,23.9381945138184,5.26499341381647,35.1512848352917,22.2837328532984,0,0.995005707323505,1.15280615378909,-0,0,0.0385353040639403,5.4912808291115
271.92,0.945707995254578,0.945707995333606,0.945707995107224,62.5007100001075,62.5007100001075,23.8731015634389,5.05996009576714,35.1538570596322,22.2868928447081,0,0.995005707323505,1.15306699709556,-0,0,0.03,4.275
271.93,0.945779832303904,0.945779832383421,0.945779832156221,62.4925226378638,62.4925226378638,23.8708634273247,5.04554316971943,35.156667812869,22.2903116552753,0,0.995005707323505,1.15338687816945,-0,0,0.0451971397904613,6.44059242014074
271.94,0.945854941344776,0.945854941423783,0.945854941196635,63.0020911244465,63.0020911244465,24.0388408902517,5.54855163836498,35.1597003513805,22.293839134701,0,0.995005707323505,1.15202941744937,-0,0,0.03,4.275
271.95,0.945948934152688,0.94594893423138,0.945948934004448,62.765367776052,62.765367776052,23.9616497897904,5.3035860240005,35.1635103187595,22.298271433292,0,0.995005707323505,1.15260686229383,-0,0,0.0483619038795627,6.89157130283769
271.96,0.946032546114843,0.946032546193277,0.946032545966487,63.4294762133928,63.4294762133928,24.1804866048927,5.96036457713508,35.1669365155672,22.3021751206905,0,0.995005707323505,1.15110441813004,-0,0,0.0478761329790363,6.82234894951267
271.97,0.946122292681725,0.946122292759921,0.946122292533077,63.0769085183328,63.0769085183328,24.0651866704825,5.6000149750038,35.1705433905864,22.3063501527426,0,0.995005707323505,1.151378842097,-0,0,0.03,4.275
271.98,0.946223092181913,0.946223092259672,0.946223092033266,62.9602661776425,62.9602661776425,24.027516083714,5.47449940375329,35.1746702521126,22.3110965217765,0,0.995005707323505,1.15200693140153,-0,0,0.0410652220491854,5.85179414200892
271.99,0.946320193010648,0.946320193088487,0.94632019286216,62.96315426984,62.96315426984,24.0291105892101,5.46883007268608,35.178656305266,22.3156678918878,0,0.995005707323505,1.15207569022821,-0,0,0.0452376869098532,6.44637038465408
272,0.946424987993707,0.946424988071311,0.946424987845076,63.3664422898367,63.3664422898367,24.162374812998,5.86280670179515,35.1830355758931,22.3206000121484,0,0.995005707323505,1.15150309792942,-0,0,0.0810892281271405,11.5552150081175
272.01,0.946505970912266,0.946505970989794,0.946505970763437,65.7226850965424,65.7226850965424,24.9373959101979,8.21195533664113,35.186483744048,22.3242460158533,0,0.995005707323505,1.14650026943449,-0,0,0.0780478534846697,11.1218191215654
272.02,0.946590633640044,0.946590633717421,0.946590633491642,66.5849515745522,66.5849515745522,25.2213666543427,9.06710066845509,35.189911540322,22.3279393657751,0,0.995005707323505,1.14413104143827,-0,0,0.0901471665834139,12.8459712381365
272.03,0.946643836079537,0.94664383615665,0.946643835930257,67.523294957595,67.523294957595,25.5301006292967,10.0014014387878,35.1918518527179,22.3300416660892,0,0.995005707323505,1.14170799067335,-0,0,0.063659972843552,9.07154613020616
272.04,0.946687713289695,0.94668771336679,0.94668771314,67.5058068605129,67.5058068605129,25.5245819152444,9.98079140925994,35.1932735394295,22.3317419118234,0,0.995005707323505,1.14154235136486,-0,0,0.070219654862246,10.0063008178701
272.05,0.946728669743086,0.946728669819535,0.94672866959271,68.2273409018904,68.2273409018904,25.761957926026,10.6994179216947,35.1946280239688,22.3332949562269,0,0.995005707323505,1.14041751207092,-0,0,0.0751686802598994,10.7115369370357
272.06,0.946768433822058,0.946768433898409,0.946768433671374,68.0009922063869,68.0009922063869,25.687763862824,10.4703158598473,35.1958866655495,22.33478968099,0,0.995005707323505,1.14032940781465,-0,0,0.0655154513286428,9.3359518143316
272.07,0.947026839896711,0.947026839971468,0.947026839745442,68.1630884304584,68.1630884304584,25.7429109362097,10.6090858580434,35.2073447020486,22.3466578703663,0,0.995005707323505,1.14015918859619,-0,0,0.0603065051189353,8.59367697944827
272.08,0.94768482694555,0.947684827016763,0.947684826797263,67.5492923940915,67.5492923940915,25.5460609515192,9.9344688534292,35.2373433423322,22.3774801983301,0,0.995005707323505,1.14126469824536,-0,0,0.0718792898489515,10.2427988034756
272.09,0.948389156356216,0.948389156423173,0.948389156209127,67.8250264114884,67.8250264114884,25.6419573213357,10.1448742375467,35.2696149796617,22.41053719428,0,0.995005707323505,1.14104492096016,-0,0,0.0684157051808826,9.74923798827576
272.1,0.949089420949027,0.949089421012425,0.949089420803638,67.7373303163793,67.7373303163793,25.6183729696887,9.99213838167819,35.301724154593,22.4434677801081,0,0.995005707323505,1.14136379168198,-0,0,0.0784608439643338,11.1806702649176
272.11,0.949783524423614,0.94978352448401,0.949783524280299,68.6312382602482,68.6312382602482,25.9173996300107,10.821487469292,35.33366115841,22.4760896325461,0,0.995005707323505,1.13994066508259,-0,0,0.058225674265411,8.29715858282107
272.12,0.950453628929853,0.950453628987563,0.95045362878814,68.2056679348161,68.2056679348161,25.7825414261452,10.333597130706,35.3644236125414,22.5076471915687,0,0.995005707323505,1.14056859071803,-0,0,0.0620387695795911,8.84052466509173
272.13,0.951112345120359,0.95111234517576,0.951112344980558,68.6020010095388,68.6020010095388,25.9177590934455,10.6685355318024,35.3947500499061,22.5387154278303,0,0.995005707323505,1.1403260240701,-0,0,0.0768531997490341,10.9515809642374
272.14,0.951733704092779,0.951733704146198,0.951733703954634,69.0528598578229,69.0528598578229,26.0706214476608,11.061489136394,35.4233756757759,22.567995045653,0,0.995005707323505,1.13956551757099,-0,0,0.0782472540855635,11.1502337071928
272.15,0.952340275600828,0.952340275652382,0.95234027546423,68.737255421933,68.737255421933,25.9714425908548,10.6893660658925,35.4512891202328,22.5966002358077,0,0.995005707323505,1.13978770862446,-0,0,0.0682621301142775,9.72735354128455
272.16,0.952921079667147,0.95292107971694,0.952921079532009,69.1886746084244,69.1886746084244,26.1241882985717,11.0865691514159,35.4780745012313,22.6240309557772,0,0.995005707323505,1.1394347122363,-0,0,0.0757638247181229,10.7963450223325
272.17,0.953464600124114,0.95346460017224,0.953464599990408,69.1621585953313,69.1621585953313,26.1195609402192,11.0093503508857,35.5031238253939,22.6496844190517,0,0.995005707323505,1.13920620024499,-0,0,0.0542548892406236,7.73132171678886
272.18,0.953990918937234,0.953990918983987,0.953990918804689,68.4899960206185,68.4899960206185,25.9025835577285,10.2880071654993,35.5273492000276,22.6746396550916,0,0.995005707323505,1.14059227211769,-0,0,0.073649932431055,10.4951153714253
272.19,0.954471432627214,0.954471432672915,0.954471432495915,68.8769153285137,68.8769153285137,26.033378972167,10.6299533474243,35.5495421790436,22.6974198020458,0,0.995005707323505,1.14023109154785,-0,0,0.074977884444166,10.6843485332937
272.2,0.954913584032523,0.954913584077041,0.954913583902296,68.9758048666301,68.9758048666301,26.0692105138296,10.6874916744971,35.5699403627492,22.7183728293838,0,0.995005707323505,1.14002388277897,-0,0,0.0716651981532354,10.212290736836
272.21,0.955325397457006,0.955325397500588,0.955325397327616,67.8956585585854,67.8956585585854,25.7172689912926,9.56885814281121,35.5888609725511,22.7379394432231,0,0.995005707323505,1.14144447751784,-0,0,0.0519367677145933,7.40098939932954
272.22,0.955705871888775,0.955705871931516,0.955705871760025,68.3944499053982,68.3944499053982,25.8840808336199,10.031979516944,35.6064366472046,22.7560337412496,0,0.995005707323505,1.14098052658592,-0,0,0.0466921901154138,6.65363709144647
272.23,0.956051492557356,0.956051492599347,0.956051492429745,67.6534910422538,67.6534910422538,25.6431267948756,9.25862383599069,35.6223115056603,22.7725557006027,0,0.995005707323505,1.14248650741676,-0,0,0.0543034291200382,7.73823864960544
272.24,0.956374092257623,0.956374092299335,0.956374092130825,67.4534959367153,67.4534959367153,25.579813667143,9.0283137990902,35.637171659834,22.7880104777911,0,0.995005707323505,1.14307615440883,-0,0,0.0484032878071873,6.89746851252419
272.25,0.956664999428022,0.956664999469454,0.956664999302028,66.8969115883844,66.8969115883844,25.3990493954307,8.44437489045578,35.6505309531514,22.8020057447773,0,0.995005707323505,1.1443021057831,-0,0,0.055131259364292,7.85620445941161
272.26,0.956954140286251,0.956954140326994,0.956954140160888,66.3054181681696,66.3054181681696,25.2067995334325,7.82564953103813,35.6638211223265,22.815947514805,0,0.995005707323505,1.14543868169489,-0,0,0.0419728419073537,5.9811299717979
272.27,0.957192717340026,0.95719271738021,0.957192717214986,66.3477284482667,66.3477284482667,25.2224920595439,7.84542450612194,35.6747902445243,22.8275136976205,0,0.995005707323505,1.14585774663414,-0,0,0.0427673840693784,6.09435222988642
272.28,0.957408520174989,0.95740852021515,0.957408520050977,66.1136205890338,66.1136205890338,25.1471527104057,7.59094766663448,35.6846734892268,22.8379994331725,0,0.995005707323505,1.14648195004618,-0,0,0.047637423563066,6.7883328577369
272.29,0.957608798384678,0.957608798424603,0.957608798261103,66.3531013062778,66.3531013062778,25.2273612988521,7.81151095456199,35.693860521935,22.8477298297808,0,0.995005707323505,1.1462741594802,-0,0,0.0596925484325649,8.5061881516405
272.3,0.957792518603219,0.957792518641898,0.95779251847964,67.0109946853705,67.0109946853705,25.4449731743488,8.45209808748132,35.7022918391012,22.856604758788,0,0.995005707323505,1.14504532692128,-0,0,0.0651703708153735,9.28677784119073
272.31,0.957938912136764,0.957938912175362,0.957938912014006,67.008478737743,67.008478737743,25.4452202441626,8.4359312343034,35.7088957981991,22.8636517052406,0,0.995005707323505,1.14471706991572,-0,0,0.0654757276897142,9.33029119578427
272.32,0.958075295737838,0.958075295776313,0.958075295615549,66.4761026105706,66.4761026105706,25.2712238919864,7.89090016091162,35.7149733346753,22.8702291149837,0,0.995005707323505,1.14541744137227,-0,0,0.0531044990198767,7.56739111033244
272.33,0.958205113738947,0.958205113777039,0.95820511361683,66.7263769669238,66.7263769669238,25.354430709754,8.12906210580851,35.7207942047896,22.8765206563256,0,0.995005707323505,1.14538402974738,-0,0,0.0588729671737453,8.38939782225871
272.34,0.958315260289128,0.958315260326932,0.958315260167299,67.1684767233813,67.1684767233813,25.5005405021517,8.5609385120239,35.7257099168435,22.8818282945138,0,0.995005707323505,1.14457809053789,-0,0,0.0545495828585435,7.77331555734245
272.35,0.958398716184209,0.958398716222139,0.958398716063128,66.4309362290323,66.4309362290323,25.258698259667,7.81578906456229,35.7292691511085,22.8858780133614,0,0.995005707323505,1.14568915861807,-0,0,0.0569410837482153,8.11410443412068
272.36,0.958477439278544,0.95847743931638,0.95847743915758,66.8924615515978,66.8924615515978,25.4109490999108,8.27005918039848,35.7326945183103,22.889707852889,0,0.995005707323505,1.14524271184251,-0,0,0.0669334247415614,9.53801302567249
272.37,0.958533936341332,0.958533936379376,0.958533936220962,66.6895272914354,66.6895272914354,25.3446240796334,8.06205681263097,35.7350275303108,22.8924429484937,0,0.995005707323505,1.1453141449104,-0,0,0.0603053427279586,8.5935113387341
272.38,0.958580502182808,0.958580502220944,0.958580502062762,66.3183866876402,66.3183866876402,25.2229318473456,7.68679110844865,35.7368712090395,22.8947243701521,0,0.995005707323505,1.14592043245829,-0,0,0.046820925292053,6.67198185411755
272.39,0.958671258552483,0.958671258589708,0.958671258430863,66.7972490765511,66.7972490765511,25.3809720889721,8.15726035653798,35.7408549281572,22.8991337918559,0,0.995005707323505,1.14549246382476,-0,0,0.0541225928829077,7.71246948581435
272.4,0.95878570970495,0.958785709741545,0.958785709583672,67.221430510417,67.221430510417,25.5212203457094,8.57086159557758,35.7459428362852,22.9046260785543,0,0.995005707323505,1.14472571700309,-0,0,0.0647852463012885,9.23189759793361
272.41,0.95842912193678,0.958429121973963,0.958429121813839,67.0397108625618,67.0397108625618,25.4586957848854,8.42328593273773,35.7288427534882,22.8875821763358,0,0.995005707323505,1.14471622178319,-0,0,0.049118100645947,6.99932934204745
272.42,0.957917606352134,0.957917606393427,0.957917606226151,67.1387866287546,67.1387866287546,25.487280137267,8.57114345677078,35.7044890558817,22.8631541161021,0,0.995005707323505,1.14460102794554,-0,0,0.0656060303460366,9.34885932431022
272.43,0.957375286931291,0.957375286976509,0.957375286804497,67.1158845415445,67.1158845415445,25.4755378109693,8.59996716401302,35.6786955578833,22.8372218196481,0,0.995005707323505,1.14419715239506,-0,0,0.0513093695684249,7.31158516350054
272.44,0.956827381633965,0.956827381682406,0.956827381504747,66.9231624990684,66.9231624990684,25.4079324054239,8.45947344919075,35.6526246350776,22.8110644148,0,0.995005707323505,1.14454900544013,-0,0,0.0572063424356672,8.15190379708258
272.45,0.956291914226319,0.956291914278146,0.956291914095888,66.0229503584587,66.0229503584587,25.1078754217338,7.61030066397198,35.6271054018514,22.7855442926354,0,0.995005707323505,1.14591656001538,-0,0,0.0484895252730122,6.90975735140424
272.46,0.955771243890699,0.955771243944694,0.955771243757125,66.0964335381833,66.0964335381833,25.1279854721706,7.73327775175104,35.6023720399703,22.760783746462,0,0.995005707323505,1.14617198964816,-0,0,0.0514029241615655,7.32491669302308
272.47,0.955257217052076,0.95525721710873,0.955257216917549,65.7419967721936,65.7419967721936,25.0074943533166,7.42769984387951,35.5779421194925,22.7363548088216,0,0.995005707323505,1.14671169901703,-0,0,0.0407284023536918,5.80379733540108
272.48,0.954760524831426,0.954760524889928,0.954760524694506,65.3675744788411,65.3675744788411,24.880567655508,7.10044947033178,35.5543312515037,22.7127937570056,0,0.995005707323505,1.14751011498529,-0,0,0.0410863616189899,5.85480653070606
272.49,0.954289013471044,0.954289013531495,0.954289013333755,64.8961444801397,64.8961444801397,24.7219492571659,6.67377115047528,35.5319056020922,22.6904677275722,0,0.995005707323505,1.14848816663071,-0,0,0.0395874237513879,5.64120788457278
272.5,0.953841490566661,0.953841490628355,0.953841490427876,64.8162331122593,64.8162331122593,24.6922075622826,6.63627751189039,35.510646599265,22.6693090011039,0,0.995005707323505,1.14886489017453,-0,0,0.0447217064666387,6.37284317149602
272.51,0.953408551896293,0.953408551960054,0.953408551756775,64.3652396959191,64.3652396959191,24.540605115195,6.22633966682901,35.4900507339738,22.6488492951163,0,0.995005707323505,1.14957390296792,-0,0,0.0311423006607184,4.43777784415237
272.52,0.953003753017116,0.953003753082008,0.953003752875658,64.2917261667893,64.2917261667893,24.5132938091397,6.19116356586573,35.4707995473848,22.6297630535387,0,0.995005707323505,1.1500136429055,-0,0,0.0351065951163775,5.0026898040838
272.53,0.952619461040502,0.952619461106569,0.952619460898168,64.0773704362237,64.0773704362237,24.4398447207125,6.01320870129037,35.4524979094413,22.611663825492,0,0.995005707323505,1.15063840699428,-0,0,0.0581436078004272,8.28546411156087
272.54,0.952242612677014,0.952242612744382,0.952242612534117,64.770031165323,64.770031165323,24.6645923109717,6.74154316119144,35.4346415471285,22.593846457003,0,0.995005707323505,1.14885788197536,-0,0,0.0346254924957958,4.9341326806509
272.55,0.951902612385863,0.951902612453717,0.951902612241132,64.6642231703866,64.6642231703866,24.6271584424973,6.66803788105819,35.4184012380273,22.5777840513011,0,0.995005707323505,1.14899551987353,-0,0,0.0480872099313244,6.85242741521373
272.56,0.951582327450067,0.951582327518768,0.951582327305371,64.6306122745295,64.6306122745295,24.6136057572472,6.66488377548218,35.4030852274174,22.5626432716299,0,0.995005707323505,1.14892540159937,-0,0,0.0542416230127859,7.72943127932199
272.57,0.951271603069973,0.951271603139971,0.951271602924711,64.3526472501206,64.3526472501206,24.5198069199083,6.41650320723568,35.3881938229165,22.5479502199684,0,0.995005707323505,1.14918771725276,-0,0,0.0408726501961659,5.82435265295364
272.58,0.951005274300643,0.951005274370696,0.951005274154003,63.8876393467377,63.8876393467377,24.3648633416328,5.9768842855006,35.3753487774277,22.5354062838094,0,0.995005707323505,1.15022383437031,-0,0,0.0339170408961744,4.83317832770486
272.59,0.950755202847733,0.950755202918957,0.950755202700999,64.0694127564457,64.0694127564457,24.4226408161736,6.18242910393947,35.3633237183638,22.5236599341425,0,0.995005707323505,1.15031327723335,-0,0,0.0501917927301872,7.15233046405168
272.6,0.950505954928825,0.95050595500078,0.950505954781616,63.8288239030259,63.8288239030259,24.3415975688371,5.96558769164083,35.3513162416244,22.5119199697607,0,0.995005707323505,1.15042600707027,-0,0,0.0348243698296821,4.96247270072969
272.61,0.950299773566375,0.950299773638616,0.950299773418029,64.2450546230622,64.2450546230622,24.4767753125067,6.40146708929018,35.3413574860272,22.5022300477449,0,0.995005707323505,1.14983412723296,-0,0,0.0442189160463487,6.30119553660469
272.62,0.95009815717547,0.950098157248072,0.950098157027153,64.4851559033462,64.4851559033462,24.5540952435953,6.66085312035629,35.3315987481137,22.4927040348762,0,0.995005707323505,1.14898484439322,-0,0,0.0330216152769717,4.70558017696847
272.63,0.949915033777691,0.949915033851064,0.949915033629081,64.5130617744647,64.5130617744647,24.5618036989138,6.70634767350899,35.3226621550822,22.4840519458734,0,0.995005707323505,1.14883148413705,-0,0,0.0333643939975091,4.75442614464504
272.64,0.949758169184855,0.949758169258592,0.949758169035692,64.5482421802676,64.5482421802676,24.5721019597127,6.75665785902646,35.3149434244424,22.4766408967987,0,0.995005707323505,1.14874262126244,-0,0,0.0384995017514963,5.48617899958822
272.65,0.949620221610831,0.949620221684694,0.949620221460836,64.3937297177304,64.3937297177304,24.5201915575308,6.61551780132388,35.3080859652247,22.4701259511818,0,0.995005707323505,1.14899706741629,-0,0,0.0454000542689039,6.4695077333188
272.66,0.949489145659027,0.949489145733317,0.94948914550901,64.0382634398141,64.0382634398141,24.4022808850512,6.27279078817688,35.3015359715061,22.4639366801311,0,0.995005707323505,1.14946922154323,-0,0,0.03,4.275
272.67,0.949387145079983,0.949387145154445,0.949387144929379,64.0521437877149,64.0521437877149,24.4059931732738,6.29661535167852,35.2963631124074,22.459165323629,0,0.995005707323505,1.14984618997611,-0,0,0.0411721356871761,5.86702933542259
272.68,0.94928211848776,0.949282118562375,0.949282118336982,64.0334645985243,64.0334645985243,24.398982645363,6.28816817522133,35.2910596920812,22.4542367312217,0,0.995005707323505,1.14986568073494,-0,0,0.0450993601926341,6.42665882745035
272.69,0.949199171712888,0.949199171787954,0.949199171561805,63.5542697694931,63.5542697694931,24.2407682750346,5.81716923536111,35.2867418730926,22.4503586610394,0,0.995005707323505,1.15063891401458,-0,0,0.03,4.275
272.7,0.949143959489853,0.949143959565384,0.949143959338885,63.7780129035932,63.7780129035932,24.3138179197465,6.04641577295703,35.2837674858263,22.4478296448099,0,0.995005707323505,1.15072554189822,-0,0,0.0523505518200839,7.45995363436195
272.71,0.949015933355394,0.949015933427048,0.949015933200714,63.4171683481822,63.4171683481822,24.194165089332,5.6979741379151,35.2773751113943,22.4418190988729,0,0.995005707323505,1.15101203762928,-0,0,0.03,4.275
272.72,0.948918662899469,0.948918662972905,0.948918662748304,64.0305867758705,64.0305867758705,24.3949835991067,6.32084458717433,35.2724875194235,22.4372546692726,0,0.995005707323505,1.14990942108404,-0,0,0.0426258462070882,6.07418308451007
272.73,0.948820852665297,0.948820852739123,0.948820852513665,63.5851604776557,63.5851604776557,24.2477545362629,5.88502431907286,35.2674715498693,22.4326646087135,0,0.995005707323505,1.15062699664494,-0,0,0.038996964076672,5.55706738092575
272.74,0.948723082489131,0.948723082562971,0.948723082338193,64.1208513047857,64.1208513047857,24.4230179376174,6.43023498939208,35.2625405669544,22.4280757484392,0,0.995005707323505,1.14981758779869,-0,0,0.0490426769103231,6.98858145972104
272.75,0.948611257751221,0.94861125782512,0.948611257600193,63.8638212815746,63.8638212815746,24.3376082782518,6.1841437880146,35.2568872197757,22.4227902737843,0,0.995005707323505,1.14994679249997,-0,0,0.0418333922376802,5.96125839386942
272.76,0.948515010575146,0.948515010649913,0.948515010424505,64.32687558031,64.32687558031,24.4890058617313,6.65662666005081,35.2520081610217,22.4182407592375,0,0.995005707323505,1.14918334328511,-0,0,0.0487185464557422,6.94239286994326
272.77,0.948428441245934,0.948428441320148,0.948428441094581,64.3014648069462,64.3014648069462,24.479918961753,6.63980888496377,35.2475358438493,22.4141200781332,0,0.995005707323505,1.14895477022333,-0,0,0.0476457316114542,6.78951675463222
272.78,0.948344991065527,0.948344991140098,0.948344990914643,64.1543765188515,64.1543765188515,24.4308589468983,6.50103392106804,35.2431898792491,22.4101527185343,0,0.995005707323505,1.14914500830165,-0,0,0.0475258349667856,6.77243148276695
272.79,0.948274469769372,0.948274469843887,0.948274469618879,63.9230320816774,63.9230320816774,24.3542014307246,6.27677653764984,35.2394353472493,22.4068201967783,0,0.995005707323505,1.14971783402509,-0,0,0.0543169246027717,7.74016175589497
272.8,0.948201838953941,0.948201839028264,0.948201838802525,63.7642056523122,63.7642056523122,24.3013665990092,6.12521291141315,35.2356010848877,22.4033916560114,0,0.995005707323505,1.14998411778806,-0,0,0.0443416822177046,6.31868971602291
272.81,0.948126952158342,0.948126952232889,0.948126952007576,64.0820646984914,64.0820646984914,24.4052009534416,6.45049726973691,35.2317044467811,22.3998629819734,0,0.995005707323505,1.14954480350932,-0,0,0.0468304602691054,6.67334058834752
272.82,0.948068763077852,0.948068763153272,0.948068762927167,64.237079202592,64.237079202592,24.4556359725046,6.61140822468399,35.2285731339735,22.3970978439345,0,0.995005707323505,1.14906865076299,-0,0,0.042711360792768,6.08636891296944
272.83,0.948034983104766,0.948034983179654,0.948034982953663,63.7062719700042,63.7062719700042,24.2808252210446,6.08425708737194,35.2265077207181,22.3955071619142,0,0.995005707323505,1.15000568199238,-0,0,0.0384685718177939,5.48177148403563
272.84,0.948013911396378,0.948013911471871,0.948013911245822,63.6003976168804,63.6003976168804,24.2457854535349,5.98077245836854,35.2250692636803,22.3945558948316,0,0.995005707323505,1.15060203577972,-0,0,0.0536561435874323,7.6460004612091
272.85,0.947997320678693,0.947997320754153,0.947997320528427,63.7545480390337,63.7545480390337,24.2962534077418,6.13687654729111,35.2238815415457,22.3937899501969,0,0.995005707323505,1.15016164158856,-0,0,0.0417164935498588,5.94460033085488
272.86,0.947979167436305,0.947979167511576,0.947979167285311,63.8916844604752,63.8916844604752,24.3411157849221,6.27612712681211,35.2226123015684,22.3929450320946,0,0.995005707323505,1.14983405400932,-0,0,0.0321894247948261,4.58699303326272
272.87,0.947963536428108,0.947963536503622,0.94796353627752,63.2326156373328,63.2326156373328,24.1242830279005,5.61898129899724,35.221380891801,22.3922534465345,0,0.995005707323505,1.15120791836263,-0,0,0.03,4.275
272.88,0.947966769453513,0.947966769529376,0.947966769303238,63.0885220519981,63.0885220519981,24.0768655090557,5.47495070652127,35.2210747322685,22.3924966132083,0,0.995005707323505,1.15201286090405,-0,0,0.0465953621857472,6.63983911146897
272.89,0.947960541255914,0.947960541331427,0.94796054110536,63.4243886728833,63.4243886728833,24.1871442590041,5.81173660480033,35.2203991673716,22.3922529007114,0,0.995005707323505,1.15113946780923,-0,0,0.03,4.275
272.9,0.947966625064204,0.947966625139277,0.947966624913239,63.4160073438045,63.4160073438045,24.1843579712375,5.80316839937471,35.220241369615,22.3925975748147,0,0.995005707323505,1.15126695025643,-0,0,0.0422386855274185,6.01901268765714
272.91,0.947967740842792,0.947967740918521,0.947967740692549,63.2519485665408,63.2519485665408,24.1303633377836,5.63940180484199,35.219841309972,22.3927054517269,0,0.995005707323505,1.1515346073299,-0,0,0.03,4.275
272.92,0.947976663161025,0.947976663236849,0.947976663010596,63.0940359307028,63.0940359307028,24.0784469300445,5.48104625604968,35.2197982592839,22.3931914153693,0,0.995005707323505,1.15193435692151,-0,0,0.03,4.275
272.93,0.947969443560069,0.947969443636148,0.947969443409941,62.7999801181013,62.7999801181013,23.9816570699171,5.18805862414323,35.2189893607529,22.3929321332052,0,0.995005707323505,1.15272025863717,-0,0,0.0351299854660734,5.00602292891546
272.94,0.94798104777755,0.94798104785361,0.947981047627659,63.0077652539552,63.0077652539552,24.0499662167521,5.39509638216293,35.2191073639505,22.3935615078417,0,0.995005707323505,1.15248243171952,-0,0,0.0470043374856072,6.69811809169902
272.95,0.94800042443176,0.948000424507991,0.948000424281887,63.4956670673713,63.4956670673713,24.210410119656,5.88154491239156,35.219616996311,22.3945051586687,0,0.995005707323505,1.15118973495909,-0,0,0.0399358524093604,5.69085896833386
272.96,0.94802245146641,0.948022451542416,0.948022451316239,63.3402946744148,63.3402946744148,24.1594257510878,5.72456608177011,35.2201668124451,22.3955617801996,0,0.995005707323505,1.15128776054596,-0,0,0.0373336810686352,5.32004955228051
272.97,0.948034412497252,0.948034412573983,0.948034412347596,63.118198581405,63.118198581405,24.0864318030224,5.50181850625948,35.2202361819444,22.3961438932011,0,0.995005707323505,1.15162798638789,-0,0,0.03,4.275
272.98,0.948028218069181,0.948028218146256,0.948028217919262,63.1455453141753,63.1455453141753,24.0952910944184,5.53016888011011,35.2194809134903,22.3958955205749,0,0.995005707323505,1.1518550145273,-0,0,0.0311895143115416,4.44450578939467
272.99,0.948015810792252,0.948015810869514,0.9480158106424,63.6067709839993,63.6067709839993,24.2467207768515,5.9929479607376,35.2184840029832,22.3953390202785,0,0.995005707323505,1.15108597024938,-0,0,0.050159515335444,7.14773093530077
273,0.947989580926785,0.947989581004357,0.947989580776772,63.7632538515918,63.7632538515918,24.2978761243459,6.15235264189646,35.2168112273852,22.3940899823102,0,0.995005707323505,1.15059982583913,-0,0,0.0766668851926044,10.9250311399461
273.01,0.947957082303928,0.947957082381504,0.947957082154071,66.3097662281961,66.3097662281961,25.1345834286723,8.70233283123851,35.215036567355,22.3923968296025,0,0.995005707323505,1.14557536567117,-0,0,0.0847745422746135,12.0803722741324
273.02,0.947902297564874,0.947902297642492,0.947902297414709,67.2783359043949,67.2783359043949,25.4524460439649,9.6768150608561,35.2120378277514,22.3894830157874,0,0.995005707323505,1.14279145876031,-0,0,0.0796323320944883,11.3476073234646
