t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
273.03,0.947841726858848,0.947841726936341,0.947841726708278,68.461258668104,68.461258668104,25.8407134275148,10.8662946886322,35.2087327381143,22.3862312413575,0,0.995005707323505,1.14054026157958,-0,0,0.0908228224411046,12.9422521978574
273.04,0.947769094910857,0.947769094987652,0.947769094759494,68.8327359489364,68.8327359489364,25.9621696192416,11.2455883137808,35.2048028141927,22.382344820963,0,0.995005707323505,1.13929640623585,-0,0,0.0870023781046414,12.3978388799114
273.05,0.947679059676042,0.947679059752211,0.947679059524822,69.8741976883446,69.8741976883446,26.3037141802487,12.2964892385547,35.2001027496935,22.3776057000964,0,0.995005707323505,1.13758185750681,-0,0,0.0826687300846908,11.7802940370684
273.06,0.947567475270173,0.947567475346775,0.947567475119063,69.1184983077804,69.1184983077804,26.0543813655628,11.5522983429985,35.1943139153826,22.3718860493993,0,0.995005707323505,1.13817501010541,-0,0,0.0801717230018492,11.4244705277635
273.07,0.947442702880083,0.947442702956703,0.947442702728171,69.9533628958424,69.9533628958424,26.3277630557616,12.3997459876431,35.1880371410164,22.3655797671829,0,0.995005707323505,1.13727617476912,-0,0,0.0868367537121104,12.3742374039757
273.08,0.947314498730522,0.947314498807176,0.947314498578248,70.4222288449738,70.4222288449738,26.4808221928569,12.8815367698115,35.1816072038661,22.3590848712961,0,0.995005707323505,1.13641875003543,-0,0,0.0898666290494808,12.805994639551
273.09,0.947196173315798,0.947196173392555,0.947196173163284,69.9722979136634,69.9722979136634,26.3319571644636,12.4436178539845,35.1756078730896,22.3530721865892,0,0.995005707323505,1.13656011152684,-0,0,0.0730062954168414,10.4033970968999
273.1,0.94707640766934,0.947076407745872,0.947076407516516,69.2264674274129,69.2264674274129,26.0858256302033,11.7097943927811,35.1695602435518,22.3471127910799,0,0.995005707323505,1.13772977626034,-0,0,0.0727857622462576,10.3719711200917
273.11,0.946959933250096,0.94695993332664,0.946959933097309,69.0965437529585,69.0965437529585,26.0421718680199,11.5914155609061,35.1637503560117,22.3413778360407,0,0.995005707323505,1.13819892134368,-0,0,0.0748344705636093,10.6639120553143
273.12,0.946842205497498,0.946842205574252,0.946842205344551,68.4903747496835,68.4903747496835,25.8419757582876,10.9968422967916,35.1578938726496,22.3356385802423,0,0.995005707323505,1.13909408294762,-0,0,0.0736195543492709,10.4907864947711
273.13,0.946727249672621,0.946727249749319,0.946727249519721,68.5840075424506,68.5840075424506,25.8718270105195,11.101707855553,35.1522403125688,22.3300593743287,0,0.995005707323505,1.13905481143124,-0,0,0.0596640027632573,8.50212039376417
273.14,0.946609343441676,0.946609343517936,0.946609343288577,67.9058435396782,67.9058435396782,25.6479736356232,10.4350112889932,35.1464256369861,22.3244066136988,0,0.995005707323505,1.14010572819004,-0,0,0.054976860541557,7.83420262717187
273.15,0.946498306163956,0.946498306239886,0.946498306011026,66.859198418301,66.859198418301,25.3030578799528,9.39909375964442,35.1409327675396,22.3191718911169,0,0.995005707323505,1.14192629605473,-0,0,0.0528783371194149,7.53516303951662
273.16,0.946371366954345,0.946371367030577,0.946371366801677,66.6348405845591,66.6348405845591,25.2283076567773,9.1867981939843,35.1347820874424,22.3132603031325,0,0.995005707323505,1.14291996659417,-0,0,0.0723092294622099,10.3040651983649
273.17,0.946244826902401,0.946244826978535,0.946244826749814,67.6229562362642,67.6229562362642,25.5520999893016,10.1869011317093,35.1287532806326,22.3073018239223,0,0.995005707323505,1.14145773138901,-0,0,0.0748285236795079,10.6630646243299
273.18,0.946114294092833,0.946114294169295,0.946114293940569,67.5949739068788,67.5949739068788,25.5418730927592,10.1714075581726,35.1224574392763,22.3011089094298,0,0.995005707323505,1.14109881429392,-0,0,0.0734808337561476,10.471018810251
273.19,0.946002663916829,0.946002663992968,0.946002663764834,66.8906981666754,66.8906981666754,25.3094928262644,9.47787876769071,35.116985362169,22.2958340368156,0,0.995005707323505,1.14193344364191,-0,0,0.0619416631699474,8.82668700171751
273.2,0.945881702100621,0.945881702177124,0.945881701948904,66.4800548488731,66.4800548488731,25.1735578990378,9.078763676107,35.1111055387441,22.2901856340221,0,0.995005707323505,1.14288822644254,-0,0,0.0622571631964611,8.87164575549571
273.21,0.945747248854307,0.945747248930998,0.945747248702525,66.417343025724,66.417343025724,25.1518876973602,9.02878357101718,35.1046425905548,22.283916864152,0,0.995005707323505,1.14317009639681,-0,0,0.0580947598873937,8.2785032839536
273.22,0.94561820039421,0.945618200470972,0.945618200242331,66.4841183162257,66.4841183162257,25.1728204349956,9.10775105181403,35.0984413514897,22.2779259129219,0,0.995005707323505,1.14337815683091,-0,0,0.0705831999461672,10.0581059923288
273.23,0.945488285365664,0.945488285442843,0.945488285213712,65.9624672098731,65.9624672098731,25.0003352305187,8.59843639318783,35.0921692284987,22.2718615881867,0,0.995005707323505,1.14377787631575,-0,0,0.0462195403848574,6.58628450484218
273.24,0.945354492941054,0.945354493018365,0.945354492789089,66.3945283680525,66.3945283680525,25.141299541484,9.04310884138024,35.0857698684397,22.2656496582326,0,0.995005707323505,1.14350469826248,-0,0,0.05242688344806,7.47083089134855
273.25,0.945228268247353,0.945228268324753,0.945228268095721,66.6317473447542,66.6317473447542,25.2182772756148,9.29227364535421,35.0797064338144,22.2597672655855,0,0.995005707323505,1.14319547905156,-0,0,0.07449955339065,10.6161863581676
273.26,0.945074579118185,0.945074579195664,0.945074578966576,66.9525017885095,66.9525017885095,25.3225056429758,9.6276219022841,35.0723735331725,22.2525063530529,0,0.995005707323505,1.14211750408049,-0,0,0.0501328567122601,7.14393208149707
273.27,0.945166904019819,0.945166904097139,0.945166903869599,65.8894977289094,65.8894977289094,24.9737507885029,8.55627116311326,35.0763094454462,22.25691712035,0,0.995005707323505,1.14383932678501,-0,0,0.0531098424618921,7.56815255081962
273.28,0.945646485562272,0.945646485635595,0.945646485413928,66.0761614293028,66.0761614293028,25.0386825156729,8.69828491995073,35.0982667690273,22.2796097403248,0,0.995005707323505,1.14400428017266,-0,0,0.0540813631634683,7.70659425079423
273.29,0.94626105890478,0.946261058976029,0.946261058760432,66.5651937426262,66.5651937426262,25.2040250339407,9.13000981141188,35.1265171049123,22.308666826302,0,0.995005707323505,1.1434988908109,-0,0,0.0694176611080754,9.89201670790074
273.3,0.946905025785127,0.946905025850754,0.946905025640679,66.8375271810979,66.8375271810979,25.2983640095508,9.34232556941751,35.1561260368387,22.3390755748417,0,0.995005707323505,1.14289188140098,-0,0,0.0716981695713329,10.2169891639149
273.31,0.947548907957278,0.947548908020242,0.947548907814346,66.577137565479,66.577137565479,25.2176002068584,9.02194347399329,35.1857058589954,22.3694882324904,0,0.995005707323505,1.14301862774695,-0,0,0.0515069988424232,7.3397473350453
273.32,0.948192104394612,0.948192104454805,0.948192104253839,66.766503203119,66.766503203119,25.2846661499268,9.15127690734014,35.2153010031478,22.3999252926311,0,0.995005707323505,1.14300803212433,-0,0,0.0440221743878794,6.27315985027281
273.33,0.948821728042214,0.948821728100108,0.948821727903061,66.6957877232215,66.6957877232215,25.2661447593522,9.02174333297309,35.244269825551,22.4297745646974,0,0.995005707323505,1.14355203042948,-0,0,0.0699180077788097,9.96331610848038
273.34,0.949415067952396,0.949415068008112,0.949415067814546,67.1273288677953,67.1273288677953,25.4124439892566,9.39784500847385,35.2716182290523,22.4578656302691,0,0.995005707323505,1.14271336309813,-0,0,0.0615911630746879,8.77674073814302
273.35,0.950003190404464,0.950003190458669,0.950003190267889,66.2632878158203,66.2632878158203,25.1328507319085,8.47888736120974,35.2986384246515,22.485762029959,0,0.995005707323505,1.14399801928532,-0,0,0.0551260680429541,7.85546469612096
273.36,0.950568268733674,0.950568268786264,0.950568268598573,65.7904196413049,65.7904196413049,24.9816624336865,7.95314040890241,35.3246351568544,22.5126440755481,0,0.995005707323505,1.14515169557475,-0,0,0.0435178379520035,6.2012919081605
273.37,0.951126129044766,0.951126129095916,0.951126128910591,66.2506512262218,66.2506512262218,25.1371297729568,8.36103297743952,35.3503872968734,22.5392309519089,0,0.995005707323505,1.14510914686147,-0,0,0.0659422946024345,9.39677698084692
273.38,0.951667550661193,0.951667550710803,0.951667550528079,66.3001264742328,66.3001264742328,25.1574625059294,8.35976425039129,35.3753675665934,22.5649946572481,0,0.995005707323505,1.14482506730044,-0,0,0.0630961572164525,8.99120240334449
273.39,0.952187562469924,0.952187562518879,0.952187562337953,65.8647405040224,65.8647405040224,25.0182585204741,7.87565894049413,35.3993081084579,22.5897734550704,0,0.995005707323505,1.14560690812588,-0,0,0.0645074313545618,9.19230896802506
273.4,0.952672496308076,0.952672496355834,0.952672496176912,66.3189674092168,66.3189674092168,25.1712037450037,8.28439771566236,35.4216946766008,22.6128750169537,0,0.995005707323505,1.14486824639327,-0,0,0.0412733673163707,5.88145484258282
273.41,0.953143759153606,0.953143759200541,0.953143759023124,65.8633639737534,65.8633639737534,25.0249847563425,7.78461844113028,35.4433706325765,22.6353749000466,0,0.995005707323505,1.14584987380127,-0,0,0.043570597708051,6.20881017339726
273.42,0.953621281575981,0.953621281622109,0.95362128144664,65.4759351738861,65.4759351738861,24.9012232123201,7.3523616142296,35.4653530905029,22.6582204691536,0,0.995005707323505,1.146953288995,-0,0,0.0573571094169214,8.17338809191129
273.43,0.954070707038596,0.954070707083603,0.954070706909802,65.0989169200608,65.0989169200608,24.7806733152089,6.93313532511552,35.4860463525571,22.6797352423882,0,0.995005707323505,1.14762659286002,-0,0,0.0366340427922376,5.22035109789386
273.44,0.954506720069691,0.954506720113997,0.954506719942007,65.5828432493267,65.5828432493267,24.9430106994294,7.3760185122812,35.506176728177,22.7006480088685,0,0.995005707323505,1.14742430721393,-0,0,0.057565158819467,8.20303513177405
273.45,0.954925822361656,0.95492582240531,0.954925822234708,65.8173625839987,65.8173625839987,25.0232428132597,7.57115915415097,35.5255111991192,22.7206922307285,0,0.995005707323505,1.14671839728664,-0,0,0.0493599237782097,7.03378913839489
273.46,0.955326747929054,0.955326747972104,0.955326747802686,65.8210086462089,65.8210086462089,25.027444990018,7.53717973722813,35.5439566860078,22.739872222973,0,0.995005707323505,1.14672164518285,-0,0,0.0514783027014607,7.33565813495815
273.47,0.955710680822895,0.955710680865222,0.955710680697024,65.4988212425272,65.4988212425272,24.9244162762937,7.17897856873231,35.5615807574888,22.7582619163062,0,0.995005707323505,1.14732929277067,-0,0,0.0376902005794337,5.37085358256931
273.48,0.956084619085828,0.956084619127846,0.956084618960475,65.8530530119081,65.8530530119081,25.0436487614024,7.49807683113752,35.5787907398347,22.7761854409359,0,0.995005707323505,1.14704061065705,-0,0,0.0481828070249042,6.86605000104885
273.49,0.956435090443563,0.956435090485245,0.956435090318577,66.2782599265884,66.2782599265884,25.1860320073399,7.89040201551107,35.5949082637646,22.7929496473128,0,0.995005707323505,1.14627766283402,-0,0,0.0603972582516425,8.60660930085905
273.5,0.956780718059149,0.956780718100401,0.956780717934079,66.2872743483703,66.2872743483703,25.1915736158363,7.86705206280194,35.6107486154042,22.8094736701642,0,0.995005707323505,1.14635772759348,-0,0,0.102775303096329,14.6454806912268
273.51,0.957091582114097,0.957091582155,0.957091581989298,69.8570946251819,69.8570946251819,26.3672763248555,11.4077685808929,35.6252083147755,22.8241177295135,0,0.995005707323505,1.14036645096646,-0,0,0.100046073487746,14.2565654720038
273.52,0.957382713183501,0.957382713224175,0.957382713058571,70.4544761598798,70.4544761598798,26.5657876926055,11.9783703688124,35.6384627431627,22.8376430479047,0,0.995005707323505,1.13819133023217,-0,0,0.0873950691019385,12.4537973470262
273.53,0.957664926350752,0.957664926390715,0.957664926225575,71.9013074709936,71.9013074709936,27.0434327660106,13.3992999627452,35.6513034358482,22.8507040724002,0,0.995005707323505,1.13608967877195,-0,0,0.101247459762554,14.4277630161639
273.54,0.957923992994613,0.957923993034027,0.957923992869215,71.8805123503323,71.8805123503323,27.0385012815504,13.3549463653037,35.6629740896589,22.8625918953697,0,0.995005707323505,1.13532205340647,-0,0,0.0807269636021376,11.5035923133046
273.55,0.958190112029033,0.958190112068291,0.958190111903807,72.1875742381031,72.1875742381031,27.1413894074826,13.6376774195503,35.6750052455791,22.8748915729737,0,0.995005707323505,1.13510268954939,-0,0,0.0929701480172563,13.248246092459
273.56,0.958460997768379,0.958460997806939,0.958460997643149,71.890145309502,71.890145309502,27.0456279040601,13.3154331458516,35.6872645270064,22.887447636644,0,0.995005707323505,1.1353913678045,-0,0,0.102453595305913,14.5996373310926
273.57,0.958718295597606,0.958718295635796,0.958718295472131,72.3944259135324,72.3944259135324,27.2132853525676,13.7961229079632,35.6989632432507,22.8993397623185,0,0.995005707323505,1.13457054480334,-0,0,0.0797710476234301,11.3673742863388
273.58,0.95898037040739,0.958980370445009,0.95898037028188,72.0978293835291,72.0978293835291,27.1177395070077,13.4754067549255,35.7108688072236,22.91155382138,0,0.995005707323505,1.13515841327602,-0,0,0.0967658335581917,13.7891312820423
273.59,0.959225059467031,0.959225059504407,0.959225059341456,72.1003680176518,72.1003680176518,27.1203913380284,13.4554111020801,35.7220143692886,22.9229425462831,0,0.995005707323505,1.13508334702253,-0,0,0.0929515134232023,13.2455906628063
273.6,0.959465135288683,0.95946513532611,0.959465135163169,72.1592883550353,72.1592883550353,27.1415445873315,13.4921769121956,35.7329735737546,22.9341378690851,0,0.995005707323505,1.13497357250846,-0,0,0.0808711576565852,11.5241399660634
273.61,0.959167160268781,0.959167160310905,0.95916716014056,71.0276764429119,71.0276764429119,26.7672599270688,12.3893532237356,35.7186292070146,22.9196940121617,0,0.995005707323505,1.13643767201297,-0,0,0.0805545794410493,11.4790275703495
273.62,0.958723243415887,0.958723243459776,0.958723243283508,71.0458351230039,71.0458351230039,26.7697886182491,12.4499333162031,35.6975499758719,22.898351830929,0,0.995005707323505,1.13677872289464,-0,0,0.0873465406710846,12.4468820456296
273.63,0.958241205260102,0.958241205307364,0.958241205126561,70.5413590958199,70.5413590958199,26.6002441900712,11.991469154444,35.6746851537013,22.8752047876747,0,0.995005707323505,1.13729775977311,-0,0,0.0772744301299498,11.0116062935178
273.64,0.957753424374201,0.957753424424735,0.957753424238761,69.6490870702921,69.6490870702921,26.303192504863,11.1456628242272,35.6515519849156,22.8518722611494,0,0.995005707323505,1.13862242999938,-0,0,0.07341025963447,10.460961997912
273.65,0.957262767600244,0.957262767653747,0.957262767463103,69.4177962533581,69.4177962533581,26.2233842201941,10.9609703056621,35.6283534661203,22.8284724815757,0,0.995005707323505,1.13934957381845,-0,0,0.0841905499373291,11.9971533660694
273.66,0.956786392010948,0.956786392067099,0.956786391872398,69.2658960644759,69.2658960644759,26.1697856388912,10.8542869102912,35.6058584519526,22.8057507022321,0,0.995005707323505,1.13947162190297,-0,0,0.0740530700581663,10.5525624832887
273.67,0.956324242145362,0.95632424220411,0.956324242005074,69.7262330745865,69.7262330745865,26.3175358102818,11.3584394586178,35.5840728270219,22.7837207889468,0,0.995005707323505,1.13901491566675,-0,0,0.0837214099778373,11.9303009218418
273.68,0.955881295358612,0.955881295419082,0.955881295216759,69.8840407652096,69.8840407652096,26.3659944559816,11.5583019633125,35.5631741335289,22.7625646683682,0,0.995005707323505,1.13849747848034,-0,0,0.0795983932289717,11.3427710351285
273.69,0.955438482096861,0.955438482158963,0.955438481952953,69.4693610458878,69.4693610458878,26.2262804088987,11.1856832362774,35.5422474315087,22.7414303781018,0,0.995005707323505,1.1388142049491,-0,0,0.0685141426977671,9.76326533443182
273.7,0.955013975501018,0.955013975564859,0.955013975355913,69.5556529728729,69.5556529728729,26.2513740312185,11.3122271306201,35.5222172403658,22.7212086018871,0,0.995005707323505,1.13885894292933,-0,0,0.0705412709488849,10.0521311102161
273.71,0.954627847501533,0.954627847567193,0.954627847355089,68.4982828466694,68.4982828466694,25.9008473410666,10.2914959796019,35.5039305523045,22.702856314763,0,0.995005707323505,1.14017933554561,-0,0,0.0601511900099902,8.5715445764236
273.72,0.954268841344364,0.95426884141045,0.954268841196555,68.0983241257034,68.0983241257034,25.7666169514516,9.92547592785444,35.4869678139232,22.6858803839258,0,0.995005707323505,1.14121160481675,-0,0,0.0643156973713555,9.16498687541815
273.73,0.953923095639049,0.95392309570702,0.95392309549095,68.0628088884524,68.0628088884524,25.7522825231704,9.92259715873869,35.4706711215921,22.6695406081216,0,0.995005707323505,1.14139471675237,-0,0,0.0616264919686835,8.7817751055374
273.74,0.953601720518679,0.953601720587141,0.953601720369392,68.1480033910052,68.1480033910052,25.7778113450956,10.0381210128116,35.4555250496333,22.6543573285603,0,0.995005707323505,1.14129614265991,-0,0,0.0603718944969257,8.60299496581191
273.75,0.953316215649965,0.953316215719256,0.953316215500334,68.0972233441707,68.0972233441707,25.7589187045703,10.0143048443662,35.442042325639,22.6408761741656,0,0.995005707323505,1.14133369937041,-0,0,0.0611658251982593,8.71613009075195
273.76,0.953035571506182,0.953035571576214,0.953035571355927,68.3497323159285,68.3497323159285,25.839751926011,10.2933135808311,35.4288005130787,22.6276182220188,0,0.995005707323505,1.14103722618672,-0,0,0.0733879141063979,10.4577777601617
273.77,0.952763859047798,0.952763859118692,0.952763858897063,67.3789922012171,67.3789922012171,25.5185770108038,9.34831338798411,35.4158977122754,22.6147811009576,0,0.995005707323505,1.14204849464237,-0,0,0.0543884150678437,7.75034914716773
273.78,0.952519527653385,0.952519527725006,0.952519527502047,66.9679274304863,66.9679274304863,25.3815712177666,8.96028822930212,35.4043034897311,22.6033357114531,0,0.995005707323505,1.14322241728742,-0,0,0.0654905822993841,9.33240797766223
273.79,0.952286287900198,0.95228628797246,0.952286287748555,67.2349601358975,67.2349601358975,25.4675415587107,9.24927130414488,35.3932928454053,22.5923959863473,0,0.995005707323505,1.14292141636838,-0,0,0.0633470331314332,9.02695222122922
273.8,0.952082583317399,0.952082583390331,0.952082583165471,67.2739971044382,67.2739971044382,25.478794451305,9.30752349751197,35.3836378414456,22.5828357654806,0,0.995005707323505,1.14272674470065,-0,0,0.0563792943981459,8.03404945173579
273.81,0.951891652061758,0.951891652135262,0.951891651909606,66.6307305398312,66.6307305398312,25.2658715618739,8.68229957338504,35.3745198977108,22.5739110687353,0,0.995005707323505,1.14373452345884,-0,0,0.0550907869779221,7.8504371443539
273.82,0.95170537435151,0.951705374425343,0.95170537419882,67.0467142567071,67.0467142567071,25.4011554813436,9.11580662879961,35.3656918008673,22.5652158270402,0,0.995005707323505,1.14343193622909,-0,0,0.0688867073432807,9.8163557964175
273.83,0.951528539495522,0.951528539570018,0.951528539342336,67.4875812687841,67.4875812687841,25.5446904948633,9.57337587230501,35.3573025023091,22.55690289417,0,0.995005707323505,1.14252121131187,-0,0,0.0712484332494644,10.1529017380487
273.84,0.951347868226368,0.951347868301042,0.951347868072739,67.0364237843931,67.0364237843931,25.3949885356396,9.13938184902639,35.3486556010031,22.5483863343636,0,0.995005707323505,1.14280512543311,-0,0,0.0625177954433284,8.9087858506743
273.85,0.951178464996337,0.951178465071456,0.951178464842343,67.2025796046161,67.2025796046161,25.4482787844844,9.32159482816983,35.3405660639721,22.5404187124741,0,0.995005707323505,1.14262243129571,-0,0,0.0507352994354408,7.22978016955031
273.86,0.951007922783603,0.951007922859148,0.951007922629046,66.903642295914,66.903642295914,25.3486858454492,9.03883546484814,35.3323914312123,22.5324153998536,0,0.995005707323505,1.14311155521578,-0,0,0.0448765696612089,6.39491117672227
273.87,0.95085452746735,0.950854527543019,0.950854527312679,66.3207221005688,66.3207221005688,25.1558785040102,8.47045314092052,35.3249958034934,22.5252731561549,0,0.995005707323505,1.14427682447301,-0,0,0.0512108080173286,7.29754014246932
273.88,0.950700812735442,0.950700812811417,0.950700812580595,66.4487187834781,66.4487187834781,25.1967459233985,8.61295146870286,35.3176434685945,22.5181238461807,0,0.995005707323505,1.14437105459563,-0,0,0.0635197531569028,9.05156482485865
273.89,0.950554475106054,0.950554475182276,0.95055447495112,65.8341631666264,65.8341631666264,24.9935956241038,8.01226549442008,35.310584669125,22.5113130030813,0,0.995005707323505,1.14514705181918,-0,0,0.0526946878492386,7.5089930185165
273.9,0.950409577425779,0.950409577502389,0.950409577270715,66.2583593167761,66.2583593167761,25.1318892430146,8.45011923357712,35.3036607561208,22.5045793270781,0,0.995005707323505,1.14470594267363,-0,0,0.0503255697463492,7.17139368885476
273.91,0.950254675758639,0.950254675835356,0.950254675603564,65.457802149954,65.457802149954,24.8675332053235,7.66424013387334,35.2961762786214,22.4973857374593,0,0.995005707323505,1.14596722511578,-0,0,0.0498027931383174,7.09689802221023
273.92,0.950114029691699,0.950114029768898,0.950114029536475,64.9821946560779,64.9821946560779,24.710094495523,7.20190906301864,35.2893769628272,22.4909086302321,0,0.995005707323505,1.14705762580632,-0,0,0.0454128428057181,6.47133009981482
273.93,0.949984208806714,0.9499842088838,0.949984208651806,64.8887470625006,64.8887470625006,24.6783534311455,7.12066991635797,35.2831145561941,22.4849625899485,0,0.995005707323505,1.14753881818189,-0,0,0.0458469355230124,6.53318831202927
273.94,0.949842499671566,0.94984249974927,0.949842499516849,65.344183177952,65.344183177952,24.826939138162,7.58941127438893,35.2763409931484,22.4784309104146,0,0.995005707323505,1.14693756985305,-0,0,0.0597180442062957,8.50982129939714
273.95,0.949692446288933,0.949692446366652,0.949692446134338,65.2798631028181,65.2798631028181,24.8046175082923,7.53928333158827,35.2691275017684,22.4714522694615,0,0.995005707323505,1.14670692552328,-0,0,0.0576242268787676,8.21145233022438
273.96,0.949534649772367,0.949534649850523,0.949534649617874,65.7374942596284,65.7374942596284,24.953797811881,8.0118435091773,35.2615723928164,22.4640783576347,0,0.995005707323505,1.14585223022306,-0,0,0.0586084640565661,8.35170612806068
273.97,0.949389596540369,0.949389596618608,0.949389596385978,65.1427166470408,65.1427166470408,24.7571485539932,7.43089607672968,35.2545170961679,22.4573034741432,0,0.995005707323505,1.14654461417027,-0,0,0.037142172400293,5.29275956704175
273.98,0.949237264776195,0.949237264854607,0.949237264621867,65.5670718285769,65.5670718285769,24.8954281704224,7.86967643892775,35.2471894082538,22.4502059813954,0,0.995005707323505,1.14619510197835,-0,0,0.0479126904747604,6.82755839265336
273.99,0.9490695651121,0.949069565190709,0.949069564958026,65.3826400609548,65.3826400609548,24.8334858668236,7.70119077576327,35.2391056987428,22.4423435864487,0,0.995005707323505,1.14619704317424,-0,0,0.037845886647257,5.39303884723412
274,0.948911392500126,0.948911392579267,0.948911392346524,65.642771016658,65.642771016658,24.9177390342931,7.97634436563742,35.2314802830757,22.4349463679449,0,0.995005707323505,1.14601518862407,-0,0,0.0574129913486922,8.18135126718864
274.01,0.948741011432572,0.948741011511735,0.948741011278858,65.0159198803613,65.0159198803613,24.7103525225523,7.365751675099,35.2232268230392,22.4269413822231,0,0.995005707323505,1.14660393388923,-0,0,0.0353089482121001,5.03152512022427
274.02,0.948570496297514,0.948570496376901,0.948570496143537,65.15822914837,65.15822914837,24.7557820787825,7.52423229550992,35.2150069161897,22.4189899366703,0,0.995005707323505,1.14696891642329,-0,0,0.0618692041653307,8.81636159355962
274.03,0.948402650934506,0.948402651013817,0.948402650780505,64.6658742924274,64.6658742924274,24.5926236123965,7.04786605859225,35.2068839997292,22.411124234106,0,0.995005707323505,1.14737393942814,-0,0,0.0367006085537591,5.22983671891067
274.04,0.94823035256476,0.948230352644143,0.948230352410836,64.337713730309,64.337713730309,24.4833973356408,6.73605337291842,35.1985462472724,22.4031141101182,0,0.995005707323505,1.14843284957417,-0,0,0.0447550020717964,6.37758779523099
274.05,0.948041627694191,0.948041627774231,0.948041627540895,64.5554295377914,64.5554295377914,24.5534788089197,6.97160940161133,35.1895088845494,22.3943112516307,0,0.995005707323505,1.14811885621344,-0,0,0.0409352553589399,5.83327388864893
274.06,0.94785816272743,0.947858162807663,0.947858162574069,64.5298659979364,64.5298659979364,24.5436333149181,6.96342885808282,35.1806879850648,22.3857491547888,0,0.995005707323505,1.14816372327517,-0,0,0.0464185747564487,6.61464690279395
274.07,0.94768731918809,0.947687319268446,0.947687319034952,64.6451529684484,64.6451529684484,24.5801799793587,7.09493284971194,35.1724588192807,22.3777612994557,0,0.995005707323505,1.14784259190493,-0,0,0.0442161769194442,6.30080521102079
274.08,0.947518169739217,0.947518169819589,0.947518169586182,64.4483652204912,64.4483652204912,24.5141584967749,6.91423860933066,35.1642685604524,22.3698580507081,0,0.995005707323505,1.1482246144477,-0,0,0.0545816009289812,7.77787813237982
274.09,0.94732730658894,0.947327306669371,0.947327306436322,64.088538113015,64.088538113015,24.3943828209763,6.57255903227297,35.1550615386484,22.3609175420937,0,0.995005707323505,1.14862421118891,-0,0,0.037959861695349,5.40928029158723
274.1,0.94714398970461,0.947143989785489,0.947143989552124,63.6782060189632,63.6782060189632,24.2580598794093,6.17963027885583,35.1461843651609,22.3523913749465,0,0.995005707323505,1.14982429275464,-0,0,0.046277139776097,6.59449241809383
274.11,0.946953056476817,0.946953056557838,0.946953056324051,63.8321618408318,63.8321618408318,24.3071635527057,6.35164556086436,35.1370204393999,22.3434958405675,0,0.995005707323505,1.14963805184111,-0,0,0.0422809011294238,6.02502841094289
274.12,0.946754466749306,0.946754466830254,0.946754466596504,63.4217812356541,63.4217812356541,24.1707111146633,5.96008807057889,35.1274456971583,22.334247467917,0,0.995005707323505,1.15044653010361,-0,0,0.0433776420746361,6.18131399563564
274.13,0.946558664506892,0.946558664588292,0.946558664354482,63.7685071395397,63.7685071395397,24.283139859736,6.32531588973186,35.1180641733616,22.3251270764462,0,0.995005707323505,1.14998666699314,-0,0,0.0549763160448021,7.83412503638429
274.14,0.946345674313484,0.946345674395064,0.946345674161281,63.7934543243347,63.7934543243347,24.2896714683035,6.37044921239394,35.107861365483,22.3151437464578,0,0.995005707323505,1.14946290121435,-0,0,0.0335621417357306,4.78260519734161
274.15,0.946158639125972,0.946158639207924,0.94615863897416,63.2900789639492,63.2900789639492,24.12273410488,5.8848632028515,35.0987846693056,22.3064310917921,0,0.995005707323505,1.15066935568227,-0,0,0.0440667749316515,6.27951542776034
274.16,0.945963878801354,0.945963878883392,0.94596387864981,63.1794289958277,63.1794289958277,24.0848288739202,5.79267665395896,35.0893953477054,22.2973569941633,0,0.995005707323505,1.15098960405619,-0,0,0.0407471144606734,5.80646381064596
274.17,0.945764905051998,0.945764905134675,0.945764904900866,63.4730127985913,63.4730127985913,24.1797636156442,6.10509238706556,35.0798476896023,22.2880727219235,0,0.995005707323505,1.15047684491557,-0,0,0.0424545621356611,6.04977510433171
274.18,0.945577059971235,0.945577060054025,0.945577059820171,63.4747053342614,63.4747053342614,24.1788370371326,6.12463311982393,35.0707831494346,22.2792890650028,0,0.995005707323505,1.15027852357525,-0,0,0.0395727614360908,5.63911850464294
274.19,0.945445465474379,0.945445465557928,0.945445465323623,63.662824883395,63.662824883395,24.2396113073363,6.32535251975842,35.0643257613716,22.2731466022651,0,0.995005707323505,1.14987766795009,-0,0,0.0415849007292877,5.9258483539235
274.2,0.945348410034923,0.945348410117089,0.945348409882557,63.8993445730705,63.8993445730705,24.3165537203751,6.57128681068769,35.0594598294982,22.2685979328846,0,0.995005707323505,1.14922787148595,-0,0,0.0362861089053867,5.1707705190176
274.21,0.945244017963236,0.945244018045587,0.945244017810185,63.4932069001242,63.4932069001242,24.1821969562643,6.17530964867335,35.054182922994,22.2637143284569,0,0.995005707323505,1.14994541203444,-0,0,0.0386815376521028,5.51211911542465
274.22,0.945154061179681,0.945154061261244,0.945154061026539,63.3923681762479,63.3923681762479,24.148300616299,6.08325080209969,35.0496007022351,22.2595166719132,0,0.995005707323505,1.15021294860175,-0,0,0.0493677428863544,7.03490336130551
274.23,0.945069160052667,0.945069160135215,0.945069159899834,63.4589655849029,63.4589655849029,24.1694792984453,6.15813936932468,35.0452710719665,22.2555551436117,0,0.995005707323505,1.1500935042042,-0,0,0.0435669299392288,6.2082875163401
274.24,0.945003521999752,0.945003522081932,0.945003521846477,63.4604276951484,63.4604276951484,24.1693921328444,6.16609658895304,35.0418205105153,22.25251059568,0,0.995005707323505,1.15024479129323,-0,0,0.0572596422228035,8.15949901674949
274.25,0.944938234391662,0.944938234474054,0.944938234238549,64.0520602990205,64.0520602990205,24.3632985449285,6.76418812901838,35.0384471688607,22.2494250011414,0,0.995005707323505,1.14877632387645,-0,0,0.0389707667219582,5.55333425787904
274.26,0.944877631041872,0.944877631124526,0.944877630888898,63.7135388168947,63.7135388168947,24.2514946377744,6.4317770101179,35.0351838103933,22.2465779963836,0,0.995005707323505,1.14941213009324,-0,0,0.0513213407770671,7.31329106073206
274.27,0.944834824444391,0.94483482452704,0.944834824291079,63.2533041481589,63.2533041481589,24.099819347169,5.97598604070027,35.032741753375,22.2445763540836,0,0.995005707323505,1.15012008230189,-0,0,0.03,4.275
274.28,0.944796852648952,0.944796852731204,0.944796852495702,62.9899032882477,62.9899032882477,24.0128775589433,5.71650915576177,35.0305322114583,22.2428619210277,0,0.995005707323505,1.15114162614235,-0,0,0.036169977074023,5.15422173304828
274.29,0.944764037323249,0.944764037405547,0.944764037169883,62.6590750296544,62.6590750296544,23.9038142969535,5.38909776087539,35.0285732403654,22.2414040284135,0,0.995005707323505,1.15196588014898,-0,0,0.03,4.275
274.3,0.944733360249471,0.944733360332275,0.944733360096147,63.0407897290887,63.0407897290887,24.0289806608043,5.77395777966266,35.0267819754512,22.2400499739748,0,0.995005707323505,1.15148829059886,-0,0,0.0400896515085031,5.7127753399617
274.31,0.944700846117944,0.944700846200399,0.944700845964221,62.8008586175485,62.8008586175485,23.9497977983423,5.53742577070021,35.0248453453223,22.2385875015259,0,0.995005707323505,1.15183410096384,-0,0,0.0460418330789953,6.56096121375683
274.32,0.944690058042388,0.944690058125095,0.944690057888966,62.7740921483381,62.7740921483381,23.9408446406778,5.51202377494071,35.0239250641936,22.2381433092037,0,0.995005707323505,1.15186068826806,-0,0,0.0427426518681486,6.09082789121118
274.33,0.944692685957581,0.944692686040126,0.944692685804379,62.678930236289,62.678930236289,23.9095097240224,5.41698680333944,35.0236114580753,22.2383319748743,0,0.995005707323505,1.15207591128389,-0,0,0.0387010304210074,5.51489683499355
274.34,0.94470549363759,0.944705493720193,0.944705493484535,62.6692874965782,62.6692874965782,23.9063611969645,5.4065134567245,35.0237735493827,22.239000490471,0,0.995005707323505,1.15213701882252,-0,0,0.0332018053255877,4.73125725889624
274.35,0.944721321503071,0.944721321585666,0.944721321349946,62.6682169862096,62.6682169862096,23.9060523585845,5.40433350470258,35.0240717098927,22.2398117716143,0,0.995005707323505,1.15220258575237,-0,0,0.03,4.275
274.36,0.944745186186661,0.944745186269132,0.944745186033324,62.369763961216,62.369763961216,23.8080528249499,5.10404390726767,35.0247057577241,22.2410142962242,0,0.995005707323505,1.15295137405491,-0,0,0.032739234572793,4.665340926623
274.37,0.944779916801627,0.944779916883784,0.94477991664847,62.425310528547,62.425310528547,23.8264948654564,5.15669872847223,35.0258751075445,22.2427366925303,0,0.995005707323505,1.15309404463473,-0,0,0.0472316636228124,6.73051206625076
274.38,0.94480669139802,0.944806691480368,0.944806691245026,62.8325271129214,62.8325271129214,23.96047305622,5.56177016355831,35.0267183294053,22.2440386199577,0,0.995005707323505,1.15202077877042,-0,0,0.0419627182314772,5.9796873479855
274.39,0.944845294347771,0.944845294430157,0.944845294195021,63.040214650943,63.040214650943,24.0289521694063,5.76627585060938,35.0280710011543,22.2458677991793,0,0.995005707323505,1.15135127099553,-0,0,0.0358998728260795,5.11573187771633
274.4,0.944880301713527,0.944880301796101,0.944880301561129,62.9446908215829,62.9446908215829,23.9977351830249,5.66795035582186,35.0292103066693,22.2475301590917,0,0.995005707323505,1.15155378843865,-0,0,0.0444486888841638,6.33393816599335
274.41,0.944927126877638,0.944927126960663,0.944927126725049,62.9439074102091,62.9439074102091,23.9977492721089,5.66326418586557,35.0309085614412,22.2497346629024,0,0.995005707323505,1.15138419059393,-0,0,0.0310485254800838,4.42441488091195
274.42,0.944978876277343,0.944978876359903,0.944978876124425,62.5771410085632,62.5771410085632,23.8774991819598,5.29215032242353,35.0327877760214,22.2522029101183,0,0.995005707323505,1.15231811909454,-0,0,0.0321525652571131,4.58174054913862
274.43,0.945055183848292,0.945055183930869,0.945055183695363,62.6440474329912,62.6440474329912,23.89998359096,5.35235242098184,35.0358498236551,22.2558451883543,0,0.995005707323505,1.15249423518163,-0,0,0.0442633108295126,6.30752179320555
274.44,0.945138359111277,0.945138359193621,0.945138358958022,62.7192886788659,62.7192886788659,23.9252620507707,5.42026258948477,35.0392435632064,22.2597825261747,0,0.995005707323505,1.15212059073702,-0,0,0.03,4.275
274.45,0.94521781010633,0.945217810188684,0.945217809952799,62.4238496202145,62.4238496202145,23.8286661913416,5.1178686732058,35.0424120674307,22.263568879578,0,0.995005707323505,1.15289659549037,-0,0,0.0323254928794601,4.60638273532307
274.46,0.945318376113699,0.945318376195845,0.945318375959945,63.0792731736591,63.0792731736591,24.0447800558826,5.76427872747937,35.046654781052,22.2683396651278,0,0.995005707323505,1.1517808955874,-0,0,0.0504623207738205,7.19088071026941
274.47,0.945625612020608,0.945625612102148,0.945625611866659,62.9294293526957,62.9294293526957,23.9977611974088,5.58623224470175,35.0603843979428,22.2828127100512,0,0.995005707323505,1.15160613704728,-0,0,0.03,4.275
274.48,0.946346113908169,0.946346113985239,0.946346113756659,63.1163384191075,63.1163384191075,24.0645458773878,5.70628560897778,35.0932474035345,22.3168054065952,0,0.995005707323505,1.15150884206355,-0,0,0.034870435931686,4.96903712026526
274.49,0.947167528486139,0.947167528558902,0.947167528336906,62.7749887058479,62.7749887058479,23.9584581373501,5.28862568490231,35.1307647974,22.3555982235456,0,0.995005707323505,1.15229669596609,-0,0,0.03,4.275
274.5,0.948006594503504,0.948006594572284,0.9480065943562,63.2701580320756,63.2701580320756,24.1274743339186,5.70566984956192,35.1692189580116,22.3952692245021,0,0.995005707323505,1.15164463630822,-0,0,0.0330675757008196,4.71212953736679
274.51,0.948730519107148,0.948730519173193,0.948730518963789,63.2220993057892,63.2220993057892,24.1170663330439,5.59026485071075,35.2023154679635,22.4295189871149,0,0.995005707323505,1.15180314307641,-0,0,0.0419468002073809,5.97741902955178
274.52,0.949488164556713,0.949488164620432,0.949488164415491,63.0758175181215,63.0758175181215,24.0746326045798,5.37342275085743,35.2370000777666,22.4653946894974,0,0.995005707323505,1.15209153191171,-0,0,0.03,4.275
274.53,0.950236353120682,0.950236353181495,0.950236352980571,63.5070649033858,63.5070649033858,24.2219644409329,5.73488070042611,35.2713202600581,22.5008639429015,0,0.995005707323505,1.15163181476784,-0,0,0.0435102664964309,6.2002129757414
274.54,0.950946762803797,0.950946762861781,0.950946762665397,63.2162489753187,63.2162489753187,24.1316730867031,5.37785335514703,35.3038494459402,22.5345461742315,0,0.995005707323505,1.15202789103553,-0,0,0.03,4.275
274.55,0.951629916922876,0.951629916978936,0.951629916786627,63.4117307708391,63.4117307708391,24.2010230369679,5.50957826475697,35.3351694059354,22.5669831001467,0,0.995005707323505,1.15198034732715,-0,0,0.03,4.275
274.56,0.952303927800228,0.952303927854966,0.95230392766588,63.0875160463748,63.0875160463748,24.0994826479446,5.12245768601606,35.3660382384382,22.5990201219206,0,0.995005707323505,1.15283503997678,-0,0,0.03,4.275
274.57,0.952953653736247,0.952953653789146,0.952953653603214,63.3671821508572,63.3671821508572,24.1962575704612,5.34138850436896,35.3958565171272,22.629937129361,0,0.995005707323505,1.15267269054019,-0,0,0.0457313081208674,6.5167114072236
274.58,0.953575963240321,0.95357596329165,0.95357596310842,63.4819932114886,63.4819932114886,24.2386414895592,5.39804864896667,35.4244103997483,22.6595341627736,0,0.995005707323505,1.15225604179223,-0,0,0.0366045636240833,5.21615031643188
274.59,0.954163300902097,0.954163300952002,0.954163300771431,63.5347337764121,63.5347337764121,24.2603570654323,5.3959163034387,35.4513296882474,22.687487784726,0,0.995005707323505,1.15221773942553,-0,0,0.0303769008860484,4.32870837626189
274.6,0.954731791776369,0.954731791825292,0.954731791646712,63.4328328572211,63.4328328572211,24.2310998992162,5.24089460279464,35.4773650765094,22.714573177917,0,0.995005707323505,1.1526175964255,-0,0,0.03,4.275
274.61,0.955280397765645,0.955280397813508,0.955280397637337,63.6272361999335,63.6272361999335,24.2990899374504,5.38399099729426,35.5025190693734,22.7407261332659,0,0.995005707323505,1.15239389390993,-0,0,0.03,4.275
274.62,0.955819256953409,0.955819257000475,0.955819256825988,63.7416700989931,63.7416700989931,24.3407217548026,5.44802782833883,35.5272223421108,22.7664199285434,0,0.995005707323505,1.1522332785435,-0,0,0.0329157928395642,4.69050047963789
274.63,0.956322932925981,0.956322932971835,0.95632293279923,63.6899835487966,63.6899835487966,24.3274830212011,5.34926543144788,35.5502740363655,22.7904440809832,0,0.995005707323505,1.1523530969923,-0,0,0.03,4.275
274.64,0.956807595575515,0.956807595620408,0.956807595449053,63.4912614608047,63.4912614608047,24.2657688130246,5.10524210521882,35.5724260489713,22.8135933066146,0,0.995005707323505,1.15301202608928,-0,0,0.0359721533134391,5.12603184716507
274.65,0.957275756600241,0.957275756644226,0.957275756474239,63.5708850091931,63.5708850091931,24.2954246970936,5.14106800779776,35.5938531581821,22.8359638432132,0,0.995005707323505,1.15295506395892,-0,0,0.03,4.275
274.66,0.9577220668628,0.957722066906163,0.957722066737726,63.7171195103918,63.7171195103918,24.3468099219736,5.24554686849506,35.6142702899615,22.8573023519352,0,0.995005707323505,1.15282070749457,-0,0,0.0346911863647437,4.94349405697598
274.67,0.958155939390787,0.958155939434235,0.958155939266675,64.2922997018321,64.2922997018321,24.5390969181368,5.78011707337885,35.634155254376,22.8780273740772,0,0.995005707323505,1.15169623080397,-0,0,0.0488990956458605,6.96812112953513
274.68,0.958564829540914,0.958564829583881,0.958564829417269,64.26723413433,64.26723413433,24.533893336065,5.71689683417604,35.6528182657777,22.8975190343762,0,0.995005707323505,1.15124982388119,-0,0,0.03,4.275
274.69,0.958953741784619,0.958953741826863,0.958953741661504,63.9550316358064,63.9550316358064,24.4341507129436,5.36842643222751,35.6704974113155,22.9161077922634,0,0.995005707323505,1.15218519274174,-0,0,0.0379549333536576,5.4085780028962
274.7,0.959337272950422,0.95933727299222,0.959337272827731,63.9107100111122,63.9107100111122,24.4224233912117,5.28828045896901,35.6879725740555,22.9344569780878,0,0.995005707323505,1.15245686974258,-0,0,0.0350410947101694,4.99335599619914
274.71,0.959710681706224,0.959710681747329,0.95971068158344,63.7464102978372,63.7464102978372,24.3711832693337,5.08909570760893,35.7049717606315,22.9523428295968,0,0.995005707323505,1.15295771354232,-0,0,0.03,4.275
274.72,0.9600469487593,0.960046948800226,0.960046948637304,64.5357427100299,64.5357427100299,24.6331217814876,5.84698029357866,35.7203337275499,22.9684286889014,0,0.995005707323505,1.15144065507944,-0,0,0.0438038164038465,6.24204383754813
274.73,0.960362114477819,0.960362114518673,0.960362114356241,64.1979773296939,64.1979773296939,24.5244203972959,5.47989532728634,35.7345944340105,22.983487568397,0,0.995005707323505,1.15180743216899,-0,0,0.0352209214949242,5.01898131302669
274.74,0.960658555638648,0.9606585556798,0.960658555517997,64.072018406851,64.072018406851,24.4851946604603,5.32634203253184,35.7479875840563,22.9976887902629,0,0.995005707323505,1.15235144962211,-0,0,0.0387693341168638,5.5246301116531
274.75,0.960938765826588,0.960938765868278,0.96093876570624,64.057489784453,64.057489784453,24.4824744492359,5.28572114050418,35.7606442871472,23.0111243568015,0,0.995005707323505,1.15255244361395,-0,0,0.0416781346890228,5.93913419318575
274.76,0.96120994285898,0.961209942900173,0.961209942738938,64.3200299006732,64.3200299006732,24.5707604028791,5.52300002889694,35.7729166447836,23.0241132269927,0,0.995005707323505,1.15194582930975,-0,0,0.0307712335416789,4.38490077968924
274.77,0.961465449578986,0.961465449619953,0.96146544945904,64.1968660865257,64.1968660865257,24.5321430962409,5.37609251394603,35.7844058579875,23.0363677145921,0,0.995005707323505,1.15234170677925,-0,0,0.0398220101775655,5.67463645030309
274.78,0.961691527725848,0.961691527766579,0.96169152760604,64.138258576049,64.138258576049,24.5145214718874,5.29651919079859,35.7945259096487,23.0472134756017,0,0.995005707323505,1.15251183987977,-0,0,0.0412049180157266,5.87170081724105
274.79,0.96190100205739,0.961901002098134,0.961901001937957,64.2911412424431,64.2911412424431,24.5662905152571,5.42998952002253,35.8038902531316,23.057261469289,0,0.995005707323505,1.15224516340094,-0,0,0.0419401326287907,5.97646889960267
274.8,0.962091037700773,0.9620910377417,0.962091037581849,64.4848344764129,64.4848344764129,24.6313261579375,5.6061271865749,35.8123490706798,23.0663582191582,0,0.995005707323505,1.15168788076621,-0,0,0.03,4.275
274.81,0.961804723094814,0.961804723136375,0.961804722973788,64.4675282809852,64.4675282809852,24.6233538498308,5.61655181573511,35.798372109716,23.0526043555341,0,0.995005707323505,1.15167857618201,-0,0,0.03,4.275
274.82,0.961328261374418,0.96132826142069,0.961328261252001,64.141485064167,64.141485064167,24.5124438126031,5.33629044538539,35.7754330903371,23.0297615284445,0,0.995005707323505,1.15241217128617,-0,0,0.0439310788218502,6.26017873211366
274.83,0.960797366023443,0.960797366073116,0.960797365898545,64.3469166403264,64.3469166403264,24.5758175768179,5.59260451350418,35.7500099668687,23.0043021599535,0,0.995005707323505,1.15185450942882,-0,0,0.0439337561634666,6.26056025329399
274.84,0.960257375443694,0.960257375496552,0.960257375316728,64.6521299729575,64.6521299729575,24.671921839135,5.94956119690891,35.7241773986505,22.9783913773981,0,0.995005707323505,1.15098601219247,-0,0,0.0446610248463827,6.36419604060954
274.85,0.959702895468275,0.959702895524053,0.959702895339727,64.4054833593726,64.4054833593726,24.5865193675782,5.7560767670926,35.6976172581211,22.9517893341589,0,0.995005707323505,1.15113957869233,-0,0,0.0401123851350992,5.71601488175163
274.86,0.959138307640559,0.959138307699117,0.959138307510337,64.2478064718387,64.2478064718387,24.5302848875286,5.6524658025523,35.6705984583364,22.92474221095,0,0.995005707323505,1.15151661997799,-0,0,0.0485940419348664,6.92465097571846
274.87,0.958571837325528,0.958571837386097,0.958571837193551,64.7747721533125,64.7747721533125,24.6990839181976,6.23359460528114,35.6435850196035,22.8975925284279,0,0.995005707323505,1.15030688634136,-0,0,0.0492606252667071,7.01963910050577
274.88,0.957995530329175,0.957995530391602,0.957995530195594,64.7947801195911,64.7947801195911,24.7011737051908,6.30874917036397,35.6160791558898,22.8699517933374,0,0.995005707323505,1.14969895954474,-0,0,0.03,4.275
274.89,0.95745470953976,0.95745470960366,0.95745470940461,64.3064590619849,64.3064590619849,24.5364446938022,5.87219891535644,35.5901839233334,22.8440762232951,0,0.995005707323505,1.15081894869497,-0,0,0.0462067768443854,6.58446570032492
274.9,0.956902970898895,0.956902970964566,0.95690297076266,64.3499022785911,64.3499022785911,24.546430884284,5.96834884745663,35.5638683849814,22.817685046153,0,0.995005707323505,1.15053736026317,-0,0,0.03,4.275
274.91,0.956372038342681,0.956372038409612,0.956372038205077,63.8602158883864,63.8602158883864,24.3813364549648,5.52938456940404,35.5384849112159,22.7923464077665,0,0.995005707323505,1.1516691999333,-0,0,0.0382804515871667,5.45496435117126
274.92,0.955850275933554,0.955850276001915,0.955850275794851,63.8919918906063,63.8919918906063,24.3877218555772,5.61091021740856,35.5136089135347,22.767472759663,0,0.995005707323505,1.1517607069608,-0,0,0.0498597903716052,7.10502012795374
274.93,0.955340410023009,0.955340410092359,0.955340409883326,63.7120593331313,63.7120593331313,24.3246144138246,5.47960112320551,35.4892983686258,22.7431598413,0,0.995005707323505,1.1517521036448,-0,0,0.03,4.275
274.94,0.954853149546188,0.954853149616619,0.954853149405603,63.6374059803242,63.6374059803242,24.2962835046489,5.45138132129163,35.4660520433862,22.7199726156464,0,0.995005707323505,1.15214201606377,-0,0,0.040770944675286,5.80985961622825
274.95,0.954364071795994,0.954364071867337,0.954364071654594,63.760034854974,63.760034854974,24.3327913726488,5.62057535013527,35.4427712803658,22.6966882244729,0,0.995005707323505,1.15164637764755,-0,0,0.03,4.275
274.96,0.953894429882165,0.953894429953984,0.953894429739534,63.5372362342852,63.5372362342852,24.2559043867373,5.44251484311922,35.4203645122512,22.6743568789148,0,0.995005707323505,1.15210203771945,-0,0,0.0361833275961438,5.15612418245049
274.97,0.953453960874697,0.953453960946919,0.953453960731441,63.165462279631,63.165462279631,24.13027288157,5.11270006401133,35.3993181917135,22.6534440239062,0,0.995005707323505,1.15289749370906,-0,0,0.0314987886189836,4.48857737820516
274.98,0.953025770241206,0.953025770313265,0.953025770097036,62.9700323942106,62.9700323942106,24.0627014969255,4.9580130597762,35.3788765033258,22.6331428311086,0,0.995005707323505,1.15341114763992,-0,0,0.0311686912282605,4.44153850002712
274.99,0.952607276779589,0.952607276852148,0.952607276635299,62.8031120913173,62.8031120913173,24.0045772328238,4.83088642772194,35.3589039665355,22.6133216970599,0,0.995005707323505,1.1538180434963,-0,0,0.03,4.275
275,0.952191201332037,0.952191201405197,0.95219120118714,63.1273312659828,63.1273312659828,24.1079101923297,5.19460244386853,35.3390969171084,22.5936319050058,0,0.995005707323505,1.15346610512694,-0,0,0.0769308408926922,10.9626448272086
275.01,0.951772482149046,0.951772482222974,0.951772482003832,64.9909736020022,64.9909736020022,24.7172385847557,7.09796565211271,35.3193363727279,22.5736715771615,0,0.995005707323505,1.14896003689316,-0,0,0.076115761135575,10.8464959618194
275.02,0.951350740597177,0.951350740670936,0.951350740450635,66.8835209343923,66.8835209343923,25.3360341169305,9.03075023420521,35.2993636561955,22.5534070439915,0,0.995005707323505,1.14469614253156,-0,0,0.0833001031905317,11.8702647046508
275.03,0.950920768080677,0.950920768154777,0.950920767934032,67.5897969692004,67.5897969692004,25.5648360425086,9.77830277104332,35.2788695318719,22.5326246662852,0,0.995005707323505,1.14226695190326,-0,0,0.0600733018647589,8.56044551572814
275.04,0.950510287910905,0.950510287985147,0.950510287763735,67.2231172961486,67.2231172961486,25.4411041644517,9.451105900093,35.2591833301449,22.5128280659107,0,0.995005707323505,1.14257275982715,-0,0,0.0754569842551907,10.7526202563647
