t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
275.05,0.950105817197818,0.950105817272502,0.950105817049738,67.3904391117018,67.3904391117018,25.4929479695032,9.65726492876962,35.2398476769048,22.4933265060274,0,0.995005707323505,1.14207610686814,-0,0,0.0688750296894304,9.81469173074383
275.06,0.949707963864639,0.949707963939196,0.949707963716207,67.9246364673485,67.9246364673485,25.665436967086,10.2296214151013,35.2208708663542,22.474144185893,0,0.995005707323505,1.1410939504672,-0,0,0.0596592857596531,8.50144822075056
275.07,0.949319522563425,0.949319522638347,0.949319522414653,68.2130377317117,68.2130377317117,25.7572081371187,10.5552684461729,35.2023342591853,22.4554350263534,0,0.995005707323505,1.1406624976598,-0,0,0.07769159900311,11.0710528579432
275.08,0.948931564146592,0.948931564221789,0.948931563997444,68.5229461410928,68.5229461410928,25.8560577767391,10.9023721504193,35.1838511418774,22.4367228487961,0,0.995005707323505,1.13983329074274,-0,0,0.0749352917149756,10.678279069384
275.09,0.948608722425194,0.948608722500466,0.948608722275159,68.6255445406426,68.6255445406426,25.8872601193845,11.0360333924248,35.1683914912032,22.4211196570146,0,0.995005707323505,1.13956778029148,-0,0,0.086425033703288,12.3155673027185
275.1,0.948317362367798,0.948317362446138,0.948317362218832,68.6186765994189,68.6186765994189,25.8827237494353,11.0572729109223,35.1544099438206,22.4069937446761,0,0.995005707323505,1.13917054580989,-0,0,0.0675869793694866,9.63114456015185
275.11,0.948046450462414,0.94804645054168,0.94804645031282,68.6162153273873,68.6162153273873,25.8797926340988,11.0809070622012,35.1413954515458,22.3939128136403,0,0.995005707323505,1.13941855707652,-0,0,0.0859388563287238,12.2462870268431
275.12,0.947782168784967,0.94778216886414,0.947782168633908,69.0232841308708,69.0232841308708,26.0115287180564,11.5134167994526,35.1287499630492,22.381117368369,0,0.995005707323505,1.13861364556737,-0,0,0.0781817568483438,11.140900350889
275.13,0.947548118166134,0.947548118244846,0.947548118014039,67.8403993931563,67.8403993931563,25.6208869512593,10.3531493560854,35.1174320041824,22.3698180328886,0,0.995005707323505,1.13994369328983,-0,0,0.0607342705744202,8.65463355685488
275.14,0.947325633207269,0.947325633287106,0.947325633055863,67.7294998086565,67.7294998086565,25.5826931699129,10.2635814252147,35.1067495249593,22.3591688584825,0,0.995005707323505,1.14057641827825,-0,0,0.0583697022028941,8.31768256391241
275.15,0.947116692463692,0.947116692543122,0.94711669231116,67.2195968878378,67.2195968878378,25.4134569529813,9.77366661450771,35.0967067156813,22.3492235576488,0,0.995005707323505,1.14162981824103,-0,0,0.0724577974120512,10.3252361312173
275.16,0.946927121389439,0.946927121468496,0.946927121236215,67.3795327235918,67.3795327235918,25.4645455753148,9.95171459234208,35.0876366926566,22.3401814385931,0,0.995005707323505,1.14129994811342,-0,0,0.0550200764287236,7.84036089109311
275.17,0.946759368148846,0.946759368227809,0.946759367995908,67.7551976865772,67.7551976865772,25.5867079361301,10.3434060297166,35.0795928027477,22.3321988541129,0,0.995005707323505,1.14103366084932,-0,0,0.0743630236195703,10.5967308657888
275.18,0.946594451863188,0.946594451941858,0.946594451709369,67.1694646496226,67.1694646496226,25.3928876485791,9.77350296518664,35.0716340154533,22.3243276689827,0,0.995005707323505,1.14145856392472,-0,0,0.0603887557408851,8.60539769307613
275.19,0.946448743806572,0.946448743885058,0.946448743652637,66.6283257650761,66.6283257650761,25.2138691875298,9.24630979748847,35.0645676203677,22.3174483472199,0,0.995005707323505,1.1426145626686,-0,0,0.0712633997274484,10.1550344611614
275.2,0.946299763673165,0.946299763751366,0.946299763518821,67.0002627052611,67.0002627052611,25.3349547206052,9.6324252569697,35.0574357123503,22.310401735941,0,0.995005707323505,1.14212997190116,-0,0,0.0651564666253819,9.28479649411691
275.21,0.94616476265709,0.946164762735042,0.946164762502574,66.4329558152095,66.4329558152095,25.1474205936393,9.07803321330769,35.0508914540798,22.304031147822,0,0.995005707323505,1.14284413384052,-0,0,0.0545288899274343,7.77036681465939
275.22,0.946037381225153,0.946037381303038,0.94603738107045,66.3226308125422,66.3226308125422,25.1101516538843,8.97982281940641,35.0447324072691,22.2980755858668,0,0.995005707323505,1.14343874358894,-0,0,0.0694295181935211,9.89370634257676
275.23,0.945914931613583,0.945914931690991,0.945914931458853,66.3618544163192,66.3618544163192,25.1220797735709,9.03070664848837,35.0388314746568,22.2923162931741,0,0.995005707323505,1.14313592120311,-0,0,0.0483874582423716,6.89521279953796
275.24,0.945801696069076,0.945801696146624,0.945801695914437,66.2724519074074,66.2724519074074,25.0917958162425,8.95208474016545,35.0333355493658,22.2870316178762,0,0.995005707323505,1.14353821128889,-0,0,0.0590865272395668,8.41983013163827
275.25,0.945706825878396,0.945706825955973,0.945706825723635,66.0522030473988,66.0522030473988,25.0186432761892,8.74091190149,35.028689299105,22.2826018468039,0,0.995005707323505,1.14377526496131,-0,0,0.0509970608302729,7.26708116831389
275.26,0.945624906594118,0.945624906671674,0.945624906439161,65.638609038601,65.638609038601,24.8820345130187,8.33515968207421,35.0246202671056,22.2788290894211,0,0.995005707323505,1.14473969669087,-0,0,0.0670940728239929,9.56090537741898
275.27,0.945544129744554,0.945544129821881,0.945544129589384,65.7294037422366,65.7294037422366,24.9112273845088,8.4336603289774,35.0206514627545,22.2750919505047,0,0.995005707323505,1.14461364086942,-0,0,0.0663002603168428,9.4477870951501
275.28,0.945462629430449,0.945462629508148,0.945462629275611,65.7782774223445,65.7782774223445,24.9266356277493,8.49034098003659,35.0166449546755,22.2712914876324,0,0.995005707323505,1.14425614615704,-0,0,0.0402956363606939,5.74212818139889
275.29,0.94540047685295,0.94540047693064,0.945400476697913,65.8925634647913,65.8925634647913,24.9636862639038,8.61060028466609,35.0135167565588,22.2684464235664,0,0.995005707323505,1.14451755921704,-0,0,0.0652371405854141,9.29629253342151
275.3,0.945338226765229,0.945338226843042,0.945338226610067,65.9516866987192,65.9516866987192,24.982606446187,8.67575065320842,35.0103889582026,22.2655470873081,0,0.995005707323505,1.14419607804823,-0,0,0.0662395950955658,9.43914230111813
275.31,0.945293281401967,0.945293281479753,0.945293281246885,66.1102899723499,66.1102899723499,25.0343532880774,8.83879053424103,35.0080534346535,22.2634460034553,0,0.995005707323505,1.14384282400089,-0,0,0.0669314866705953,9.53773685055983
275.32,0.945274239912787,0.945274239990442,0.94527423975768,65.5502214691308,65.5502214691308,24.850069772625,8.28079920453174,35.0068611208314,22.2625611437677,0,0.995005707323505,1.14437900752197,-0,0,0.0381631262397736,5.43824548916774
275.33,0.945267172514339,0.945267172591891,0.945267172359197,65.1187440141555,65.1187440141555,24.7081406798925,7.85019057364096,35.0062193570046,22.2623340835099,0,0.995005707323505,1.14572214272374,-0,0,0.0526270428345395,7.49935360392187
275.34,0.945272140526442,0.945272140604105,0.94527214037137,65.2719829457146,65.2719829457146,24.7585013791474,8.00312454570345,35.0062027284456,22.2626556715655,0,0.995005707323505,1.14554608085607,-0,0,0.0418287276954737,5.960593696605
275.35,0.945288266256424,0.94528826633412,0.945288266101414,64.8455970293196,64.8455970293196,24.618423013974,7.57541827965565,35.0066485802042,22.2635301694598,0,0.995005707323505,1.14645990386302,-0,0,0.0522325906911547,7.44314417348954
275.36,0.945315446608518,0.945315446686681,0.945315446453574,65.2176876784981,65.2176876784981,24.7408855889579,7.94511188612384,35.0076683034911,22.2649074888832,0,0.995005707323505,1.14598164770942,-0,0,0.0599645263856765,8.54494500995891
275.37,0.945349237391085,0.945349237469364,0.945349237235964,65.3483776025091,65.3483776025091,24.7840498218314,8.07286217284901,35.0089700918411,22.266545337819,0,0.995005707323505,1.14541122522161,-0,0,0.0438615935508708,6.25027708099908
275.38,0.945398380334517,0.945398380412643,0.945398380179334,64.9124633880309,64.9124633880309,24.6410841682646,7.63260899123344,35.0109165016373,22.2689378951602,0,0.995005707323505,1.14622291902512,-0,0,0.0439022006837218,6.25606359743035
275.39,0.94545718584232,0.945457185920482,0.94545718568708,65.2468647504672,65.2468647504672,24.7513920539348,7.96170881888057,35.0133688243832,22.2717871072034,0,0.995005707323505,1.14590457274493,-0,0,0.050297670863285,7.16741809801812
275.4,0.94554895224824,0.945548952326244,0.94554895209307,64.8105199761309,64.8105199761309,24.6086048413823,7.51704757450652,35.0172805079986,22.2761918936258,0,0.995005707323505,1.14666817349794,-0,0,0.0645667756510456,9.200765530274
275.41,0.94553991565927,0.945539915737593,0.945539915506168,64.8398397487737,64.8398397487737,24.6181231492433,7.54743975830457,35.0165762468786,22.2758237435905,0,0.995005707323505,1.1464643526816,-0,0,0.0478687977484157,6.82130367914923
275.42,0.945573349199581,0.945573349278081,0.945573349045139,64.8277615301942,64.8277615301942,24.6143516263927,7.53245770466961,35.0178213593742,22.2774824661504,0,0.995005707323505,1.14668646455161,-0,0,0.0522455935636671,7.44499708282257
275.43,0.945600262707846,0.945600262787189,0.945600262553281,64.6862364870686,64.6862364870686,24.5679817750811,7.38865042912863,35.0187528384328,22.2788332195072,0,0.995005707323505,1.14703505077665,-0,0,0.0616999523546886,8.79224321054313
275.44,0.945632475146357,0.945632475225396,0.94563247499204,65.1270477052605,65.1270477052605,24.7130650556599,7.82668190497756,35.0199756098935,22.2803901903894,0,0.995005707323505,1.14610454124927,-0,0,0.0480862296858067,6.85228773022745
275.45,0.945665470363876,0.945665470442127,0.945665470209415,65.2203575336926,65.2203575336926,24.7439281620198,7.91719463858437,35.0211887279881,22.2819741671202,0,0.995005707323505,1.14588318462552,-0,0,0.047266133388098,6.73542400780397
275.46,0.945692847491368,0.94569284756975,0.945692847337605,65.0594410412525,65.0594410412525,24.6911838573599,7.75403048018779,35.0221138939407,22.283296667124,0,0.995005707323505,1.14616926748188,-0,0,0.0522969682388179,7.45231797403155
275.47,0.945732989724748,0.945732989802794,0.945732989570501,63.8412434849677,63.8412434849677,24.2910085275696,6.5324031610757,35.0235443277017,22.2852959961903,0,0.995005707323505,1.14853733185049,-0,0,0.0387831860465506,5.52660401163346
275.48,0.94577414218151,0.945774142260096,0.945774142028182,64.3950705282075,64.3950705282075,24.4733040428129,7.08253292834161,35.025177024135,22.2873605757309,0,0.995005707323505,1.14814187703421,-0,0,0.0564954572182431,8.05060265359965
275.49,0.94582182999141,0.94582183006985,0.945821829837799,63.9488107549731,63.9488107549731,24.3269244834515,6.63208293122715,35.0270420754482,22.2896857482978,0,0.995005707323505,1.14846883380036,-0,0,0.0316336807576499,4.50779950796511
275.5,0.945887369664134,0.945887369742318,0.945887369510771,63.3516478114231,63.3516478114231,24.1310716517846,6.02903056920398,35.0296902973644,22.2929269448548,0,0.995005707323505,1.15010466935924,-0,0,0.0394083109739551,5.6156843137886
275.51,0.945931947954271,0.945931948032579,0.94593194780141,63.0606170482568,63.0606170482568,24.0356888058002,5.7340087772203,35.0314108532862,22.2951974177503,0,0.995005707323505,1.15098773463933,-0,0,0.0360677987288494,5.13966131886104
275.52,0.946001136538074,0.946001136615893,0.946001136385246,63.7565844114541,63.7565844114541,24.2649175698121,6.42361237952787,35.0343584972569,22.2986135346694,0,0.995005707323505,1.14998648249225,-0,0,0.0537316306260422,7.65675736421101
275.53,0.946044542016045,0.946044542093793,0.946044541863253,64.2021513098475,64.2021513098475,24.4116452676189,6.86533741235041,35.0360840220651,22.300729875432,0,0.995005707323505,1.14871766329599,-0,0,0.054500999034069,7.76639236235484
275.54,0.946097769086829,0.946097769164794,0.946097768934091,64.151421886669,64.151421886669,24.3953098526333,6.80995286676699,35.0381908636864,22.3032781562156,0,0.995005707323505,1.14846891311802,-0,0,0.0498855996702427,7.10869795300959
275.55,0.946158554865195,0.946158554943467,0.946158554712928,63.912545792475,63.912545792475,24.3171851642301,6.5657434899549,35.0406166651735,22.3061856373466,0,0.995005707323505,1.14876077521226,-0,0,0.0326560887687928,4.65349264955298
275.56,0.946228641942317,0.946228642020515,0.946228641789815,64.0559350729727,64.0559350729727,24.3647782882343,6.70287689387933,35.0434932563434,22.3095649227499,0,0.995005707323505,1.14892733107901,-0,0,0.0493327392909349,7.02991534895823
275.57,0.946293092701635,0.946293092779492,0.946293092549233,64.417311860423,64.417311860423,24.4839834199941,7.05853878795402,35.0461375334436,22.3126355390253,0,0.995005707323505,1.14816769267047,-0,0,0.05623514541525,8.01350822167312
275.58,0.94637421176362,0.946374211841109,0.946374211611221,63.8563988038914,63.8563988038914,24.300157412813,6.49045280211874,35.0494678227762,22.3164781789964,0,0.995005707323505,1.14878771303582,-0,0,0.0357561181310009,5.09524683366762
275.59,0.946440908861754,0.946440908939491,0.946440908709661,63.5302394740732,63.5302394740732,24.1933823281476,6.15840006739432,35.052133788966,22.3197056177128,0,0.995005707323505,1.14989459475464,-0,0,0.0429940547628211,6.126652803702
275.6,0.946506988549673,0.946506988627435,0.946506988397423,63.7878266205946,63.7878266205946,24.2784832534108,6.41008836543638,35.054842215195,22.3228960399631,0,0.995005707323505,1.14957636706906,-0,0,0.0420513005061482,5.99231032212612
275.61,0.946581189470572,0.946581189548329,0.946581189318666,63.9410594899941,63.9410594899941,24.32934423303,6.55669602721298,35.057916167076,22.3264472957051,0,0.995005707323505,1.1491949250372,-0,0,0.037969822052014,5.410699642412
275.62,0.946664898556875,0.946664898635012,0.946664898404807,63.9256716654225,63.9256716654225,24.3248488752134,6.53382049403629,35.061401452164,22.3304497192223,0,0.995005707323505,1.14931701682231,-0,0,0.0507543614718996,7.2324965097457
275.63,0.946740810801117,0.946740810878967,0.946740810648944,64.178180502823,64.178180502823,24.4083530056666,6.77957923004711,35.0645515903586,22.3340496824173,0,0.995005707323505,1.14865890053635,-0,0,0.0442774133279527,6.30953139923326
275.64,0.946810688612336,0.946810688690549,0.946810688460351,63.9908096716032,63.9908096716032,24.3472220359663,6.58607340616797,35.0673754230939,22.3373608423413,0,0.995005707323505,1.14881657936922,-0,0,0.03,4.275
275.65,0.946874819210953,0.946874819288947,0.946874819058875,64.2213500904707,64.2213500904707,24.4234124799301,6.81096662884055,35.0699575380964,22.3404259235337,0,0.995005707323505,1.1487553551986,-0,0,0.0481197649207849,6.85706650121185
275.66,0.946929951836607,0.946929951914671,0.946929951684523,63.6995466970627,63.6995466970627,24.2522423088217,6.28442145846765,35.0720689977273,22.3430562408677,0,0.995005707323505,1.14955234265159,-0,0,0.0476079741137301,6.78413631120654
275.67,0.947177925378704,0.947177925455742,0.947177925228009,63.4045204936055,63.4045204936055,24.1570659669069,5.96657560906617,35.0831225637758,22.3548223207635,0,0.995005707323505,1.15021466408047,-0,0,0.03,4.275
275.68,0.947858688837002,0.947858688911475,0.947858688687855,63.5960329602631,63.5960329602631,24.2250754873672,6.09471196043231,35.1142503511319,22.3870706486989,0,0.995005707323505,1.15034529108734,-0,0,0.0323021635175592,4.60305830125218
275.69,0.948597390688126,0.948597390757722,0.948597390541282,63.4413941209302,63.4413941209302,24.1797471716546,5.87125047650196,35.1480620552822,22.422081589146,0,0.995005707323505,1.15080065453864,-0,0,0.03,4.275
275.7,0.949343375601202,0.949343375667131,0.949343375456528,63.2906800546731,63.2906800546731,24.1357675646786,5.65095607384784,35.1822367362394,22.4574872445859,0,0.995005707323505,1.15143061309667,-0,0,0.0338439362895985,4.82276092126779
275.71,0.950092354631909,0.95009235469537,0.950092354489974,63.0038218055304,63.0038218055304,24.0470648285166,5.29417329287678,35.2165693686244,22.4930791440293,0,0.995005707323505,1.15227332675959,-0,0,0.03,4.275
275.72,0.950808029304983,0.950808029365501,0.9508080291651,63.28207758729,63.28207758729,24.1438683255622,5.50551454493345,35.249438394787,22.5271246475695,0,0.995005707323505,1.1520603040422,-0,0,0.0330295546520189,4.7067115379127
275.73,0.951500692251131,0.95150069230991,0.951500692113115,63.5679060894658,63.5679060894658,24.242990592437,5.72656325343405,35.2812607553798,22.5600820806519,0,0.995005707323505,1.15162063505326,-0,0,0.0440348960576912,6.27497268822099
275.74,0.952155224672192,0.952155224728108,0.952155224535174,63.7293078416008,63.7293078416008,24.3009283635051,5.82678062864385,35.3113164315567,22.5912107814003,0,0.995005707323505,1.15105919435234,-0,0,0.030470208289034,4.34200468118735
275.75,0.952784207315547,0.952784207369954,0.95278420718021,63.2906504248739,63.2906504248739,24.1614312556814,5.32935413742646,35.3401220473609,22.6211742400865,0,0.995005707323505,1.15214981898053,-0,0,0.03,4.275
275.76,0.953381450687956,0.95338145074057,0.95338145055416,63.7540927535003,63.7540927535003,24.3182175188856,5.73688201482227,35.3675554404643,22.6496552982137,0,0.995005707323505,1.15167261090937,-0,0,0.0471700659579845,6.72173439901278
275.77,0.953946278826594,0.95394627887818,0.953946278694643,63.7767698039504,63.7767698039504,24.3298824433198,5.70674303109401,35.3934603177144,22.676566455142,0,0.995005707323505,1.1513743071772,-0,0,0.0398809004221235,5.68302831015261
275.78,0.954486163319471,0.954486163368909,0.954486163188471,64.1665978397396,64.1665978397396,24.462040033592,6.04606998869035,35.4182331179408,22.7022947331084,0,0.995005707323505,1.15068403556687,-0,0,0.0407869840458586,5.81214522653486
275.79,0.954974167151667,0.95497416719979,0.954974167022226,63.8000371275949,63.8000371275949,24.3451792530849,5.63395338650651,35.4405218194065,22.7255619216818,0,0.995005707323505,1.15131413159922,-0,0,0.033763021472624,4.81123055984891
275.8,0.955431270098824,0.955431270146235,0.955431269970827,63.5733891887196,63.5733891887196,24.2740729074028,5.3646029292832,35.4613840171731,22.7474022422633,0,0.995005707323505,1.152108708535,-0,0,0.0324480010214537,4.62384014555715
275.81,0.955860115828502,0.955860115874707,0.95586011570133,63.7793458251802,63.7793458251802,24.3449519110429,5.53044635161712,35.480984804445,22.767914669118,0,0.995005707323505,1.15205349305232,-0,0,0.044224803589949,6.30203451156774
275.82,0.956254975799273,0.956254975844803,0.956254975673242,63.6678048667038,63.6678048667038,24.3112134052661,5.38203012481745,35.4989822351034,22.786792506783,0,0.995005707323505,1.15217245891793,-0,0,0.0375489713919797,5.3507284233571
275.83,0.956616116891394,0.956616116936376,0.956616116766394,63.8621473667443,63.8621473667443,24.3777622385287,5.54264901162377,35.5154319524339,22.8040664026866,0,0.995005707323505,1.15185580177158,-0,0,0.03,4.275
275.84,0.956954668278611,0.956954668322916,0.956954668154378,63.6843036854928,63.6843036854928,24.3217996530033,5.33323684639684,35.5307830432693,22.8202837958267,0,0.995005707323505,1.15248844419611,-0,0,0.0473081187475645,6.74140692152794
275.85,0.957259284638514,0.957259284681798,0.95725928451483,63.9843416403806,63.9843416403806,24.4226622725913,5.60487465583731,35.5446105676402,22.8348564169031,0,0.995005707323505,1.15178730934848,-0,0,0.0417107793884898,5.9437860628598
275.86,0.957524388221231,0.957524388264158,0.957524388098603,63.9119529186081,63.9119529186081,24.4008049238126,5.5078674251983,35.5565425547367,22.8475429386731,0,0.995005707323505,1.15195206072517,-0,0,0.0470681339062218,6.7072090816366
275.87,0.957758106201224,0.957758106243764,0.95775810607938,63.786720356804,63.786720356804,24.3613396343666,5.36098766158323,35.5670061517285,22.8587265434922,0,0.995005707323505,1.15208935594465,-0,0,0.03,4.275
275.88,0.957974094233083,0.957974094275611,0.957974094111929,63.6097984170191,63.6097984170191,24.3047464391629,5.16407416733444,35.5766238927261,22.8691003569585,0,0.995005707323505,1.15281255095798,-0,0,0.0358622807008486,5.11037499987093
275.89,0.958163860472209,0.958163860514208,0.9581638603516,63.6253374433247,63.6253374433247,24.3112176599322,5.16206622280494,35.5850451295096,22.8782260910102,0,0.995005707323505,1.15298392028396,-0,0,0.0434285449089079,6.18856764951937
275.9,0.958334639344887,0.958334639386691,0.958334639224863,64.1397483087701,64.1397483087701,24.4815266764621,5.66070491194457,35.5926384333953,22.8864049634302,0,0.995005707323505,1.15171790071171,-0,0,0.03,4.275
275.91,0.958486138587257,0.95848613862898,0.958486138467999,63.691050971485,63.691050971485,24.3351097948679,5.19816431057449,35.5992131388178,22.8936735220927,0,0.995005707323505,1.15260622937773,-0,0,0.03,4.275
275.92,0.958615184943263,0.958615184984566,0.958615184823896,63.4950872479034,63.4950872479034,24.2715950037398,4.99043226509686,35.6047596055379,22.8998953772686,0,0.995005707323505,1.15327494194257,-0,0,0.03,4.275
275.93,0.958728985950565,0.958728985991739,0.958728985832017,63.3612981029959,63.3612981029959,24.2284019304004,4.84629110172716,35.6096053274426,22.9054016738261,0,0.995005707323505,1.15376283333597,-0,0,0.03,4.275
275.94,0.958817479303039,0.958817479344359,0.958817479184933,63.430671577891,63.430671577891,24.2517965929439,4.90768275102437,35.6132904899086,22.909698336958,0,0.995005707323505,1.15375372962959,-0,0,0.0328322145459188,4.67859057279343
275.95,0.958889089058799,0.958889089100333,0.95888908894077,63.4913863173748,63.4913863173748,24.2722165929021,4.96202773192525,35.6161841594406,22.9131744260089,0,0.995005707323505,1.15359559305073,-0,0,0.0326934091522057,4.65881080418931
275.96,0.95895676709824,0.958956767139723,0.958956766980356,63.4826159591803,63.4826159591803,24.2697654012755,4.94728167608043,35.6188786429147,22.9164556401851,0,0.995005707323505,1.15360453023425,-0,0,0.0336171189947359,4.79043945674987
275.97,0.959010476634897,0.959010476676215,0.959010476517189,63.9764242141156,63.9764242141156,24.432406859237,5.43642127273388,35.6209702425001,22.9190326988816,0,0.995005707323505,1.15238085330181,-0,0,0.0312027367799091,4.44638999113704
275.98,0.959046317805151,0.959046317846219,0.959046317687296,63.6540343825372,63.6540343825372,24.326622747364,5.11115318994533,35.6221230523287,22.9207581402632,0,0.995005707323505,1.15299418924907,-0,0,0.0357664182760184,5.09671460433262
275.99,0.959132554236158,0.959132554276248,0.959132554117533,63.5355331759264,63.5355331759264,24.2882412867746,4.98497129198915,35.6256571521713,22.924904731766,0,0.995005707323505,1.15330925882765,-0,0,0.03,4.275
276,0.959251164097119,0.95925116413792,0.959251163981935,63.8467263146945,63.8467263146945,24.3913475248871,5.28538255527157,35.6307482065794,22.9305955528435,0,0.995005707323505,1.15280411038408,-0,0,0.0343587896606278,4.89612752663945
276.01,0.958874178740687,0.958874178783907,0.958874178623583,64.1030399537873,64.1030399537873,24.4726385106218,5.57786926862191,35.6126274846753,22.9125432004901,0,0.995005707323505,1.15198431908011,-0,0,0.0321406901579126,4.58004834750255
276.02,0.958303337355613,0.95830333740211,0.958303337235463,64.1599656909859,64.1599656909859,24.4869136860278,5.68932342101449,35.5854135870035,22.8852286829679,0,0.995005707323505,1.15172929200883,-0,0,0.0478999623971461,6.82574464159332
276.03,0.957710076348177,0.957710076399434,0.957710076226355,64.4188478573123,64.4188478573123,24.5674047960656,6.00484211430725,35.5571869526189,22.8568187903861,0,0.995005707323505,1.15081000582722,-0,0,0.0461820173555732,6.58093747316918
276.04,0.957115097485844,0.957115097540664,0.95711509736183,64.4264740551984,64.4264740551984,24.5652961803344,6.06928880566717,35.5288632550078,22.8283219945234,0,0.995005707323505,1.150363247577,-0,0,0.0328745120900108,4.68461797282655
276.05,0.956530975203691,0.956530975260307,0.956530975075809,64.3717544199125,64.3717544199125,24.5427778946753,6.0703313058039,35.5010479485322,22.8003751655765,0,0.995005707323505,1.15038411880289,-0,0,0.03,4.275
276.06,0.955959359805354,0.95595935986531,0.955959359676261,64.1283223836283,64.1283223836283,24.4583281492298,5.88144417510664,35.4738201363635,22.7730580721581,0,0.995005707323505,1.15081490380466,-0,0,0.03,4.275
276.07,0.955412997189052,0.955412997251732,0.95541299705808,63.9724473561455,63.9724473561455,24.4028539452016,5.77766852774095,35.4478020093458,22.7469768190588,0,0.995005707323505,1.15113134588203,-0,0,0.03,4.275
276.08,0.954871786424725,0.954871786489028,0.954871786291721,63.8903971312875,63.8903971312875,24.3716885423563,5.74717728400943,35.4220521511302,22.7211676961479,0,0.995005707323505,1.15132839685745,-0,0,0.0363502842030344,5.1799154989324
276.09,0.954359574727344,0.9543595747937,0.954359574592555,63.7099206452668,63.7099206452668,24.3083943715166,5.61549956107284,35.3976682356185,22.6967528485755,0,0.995005707323505,1.15153172269246,-0,0,0.03,4.275
276.1,0.953866644941067,0.953866645009144,0.953866644804963,63.4989400847671,63.4989400847671,24.2352213769881,5.45145907723311,35.3741914470884,22.6732895604456,0,0.995005707323505,1.1519968677525,-0,0,0.03,4.275
276.11,0.953395500266156,0.953395500335133,0.953395500128001,63.699626122945,63.699626122945,24.2975323678152,5.69696401472288,35.3517899413501,22.650872166872,0,0.995005707323505,1.15157197646556,-0,0,0.03,4.275
276.12,0.952959051368361,0.952959051439,0.952959051229427,63.3745194590206,63.3745194590206,24.1872789007462,5.4134376820635,35.3309611096844,22.6301206672727,0,0.995005707323505,1.15214793080755,-0,0,0.0358125968174915,5.10329504649254
276.13,0.95254711750112,0.952547117572727,0.952547117360711,63.1109117346214,63.1109117346214,24.0974277076582,5.18906410503998,35.3112908504822,22.6105567790993,0,0.995005707323505,1.1526737292468,-0,0,0.0322775118209979,4.5995454344922
276.14,0.952171199608074,0.952171199680315,0.952171199466515,63.180248501619,63.180248501619,24.1172905181985,5.29418743513239,35.2933412425393,22.5927198239473,0,0.995005707323505,1.15257842688473,-0,0,0.0300854020672517,4.28716979458337
276.15,0.951808946950974,0.951808947024207,0.951808946808691,62.886374105189,62.886374105189,24.0178695874364,5.03482795645195,35.2759971098742,22.5755490388629,0,0.995005707323505,1.15320737140549,-0,0,0.0339603710945447,4.83935288097262
276.16,0.951469336766457,0.951469336840594,0.951469336623572,63.1509673653206,63.1509673653206,24.1021909994657,5.33173972800252,35.2597717027898,22.5594559345283,0,0.995005707323505,1.15271089018481,-0,0,0.0431175305829015,6.14424810806347
276.17,0.951136504206039,0.951136504280578,0.951136504061771,62.9278890107792,62.9278890107792,24.0262671185027,5.14040021711737,35.2438218726031,22.5436669210587,0,0.995005707323505,1.15281063566351,-0,0,0.03,4.275
276.18,0.950834657545801,0.950834657621338,0.950834657400975,62.7906143267378,62.7906143267378,23.9787788317086,5.03192379912557,35.2293082226184,22.5293823049938,0,0.995005707323505,1.153301170497,-0,0,0.0383568895339946,5.46585675859423
276.19,0.950558785782964,0.950558785859003,0.950558785637275,62.8995637554256,62.8995637554256,24.0124244801222,5.16720119125811,35.2160437672814,22.5163187968861,0,0.995005707323505,1.15293492359406,-0,0,0.03,4.275
276.2,0.950293943816366,0.950293943892972,0.950293943669981,62.669880678109,62.669880678109,23.9348433026536,4.96283623284233,35.2032519933257,22.5037924519409,0,0.995005707323505,1.15341890423925,-0,0,0.03,4.275
276.21,0.950053002977609,0.950053003054751,0.950053002830452,62.4988423979015,62.4988423979015,23.87671980824,4.81484687051172,35.1915794079295,22.4924161194603,0,0.995005707323505,1.15387032263448,-0,0,0.03,4.275
276.22,0.949824968148545,0.94982496822647,0.949824968000767,62.5384158400074,62.5384158400074,23.8879232117756,4.87622996526027,35.1805326040881,22.481653270659,0,0.995005707323505,1.15384203722167,-0,0,0.038732746879431,5.51941643031892
276.23,0.949611903090199,0.949611903168247,0.949611902941478,62.4840572201311,62.4840572201311,23.8683650552564,4.84229077166905,35.1701760867131,22.471590361749,0,0.995005707323505,1.15379979918727,-0,0,0.03,4.275
276.24,0.949424917284829,0.949424917363314,0.949424917135533,62.4714630075737,62.4714630075737,23.8627298957717,4.84766173685651,35.1610236121283,22.4627776585889,0,0.995005707323505,1.15397790722449,-0,0,0.0415336102477003,5.91853946029729
276.25,0.949266476823848,0.949266476902522,0.949266476673857,62.4593803708006,62.4593803708006,23.8574803884572,4.85087695010419,35.1532055194885,22.4552979012079,0,0.995005707323505,1.15377774863134,-0,0,0.03,4.275
276.26,0.949123282759436,0.949123282838417,0.949123282609229,62.3519975020472,62.3519975020472,23.821018124577,4.75737040819496,35.1460717622738,22.4485553315785,0,0.995005707323505,1.15410385043107,-0,0,0.0319549957010255,4.55358688739614
276.27,0.949007519341826,0.949007519420902,0.949007519191265,62.3489033584337,62.3489033584337,23.8190432078914,4.76556553486883,35.1402234102489,22.443114413316,0,0.995005707323505,1.15417794942817,-0,0,0.0371071192633846,5.2877644950323
276.28,0.948905001873059,0.948905001952116,0.948905001722107,62.968255868724,62.968255868724,24.0217689427313,5.39493209260376,35.1350576814264,22.4382660946938,0,0.995005707323505,1.15270830650427,-0,0,0.0389487094230276,5.55019109278144
276.29,0.948811080448214,0.948811080527441,0.948811080296807,63.2750739002216,63.2750739002216,24.1218271942307,5.71104883116537,35.1302460551839,22.4337790138723,0,0.995005707323505,1.15168465666029,-0,0,0.0384105064240733,5.47349716543044
276.3,0.948727125942787,0.948727126022245,0.948727125791538,63.0508320697802,63.0508320697802,24.0473981013067,5.49524567366696,35.1258296608561,22.4297567352571,0,0.995005707323505,1.15185960188664,-0,0,0.031540575701228,4.49453203742499
276.31,0.948560506153709,0.948560506234342,0.948560506005716,62.811652044271,62.811652044271,23.9674349994197,5.27221808231855,35.1175800632316,22.4218538987209,0,0.995005707323505,1.15244955942172,-0,0,0.03,4.275
276.32,0.948438746653163,0.948438746733744,0.948438746503717,62.9600214244335,62.9600214244335,24.0151995388419,5.43247147429443,35.1114567027027,22.4160932474363,0,0.995005707323505,1.15238243599657,-0,0,0.0452117794954631,6.44267857810349
276.33,0.948312682482764,0.948312682562775,0.94831268233409,62.7554720455023,62.7554720455023,23.9469297457031,5.24024985115403,35.1051146312753,22.4101075630729,0,0.995005707323505,1.15248437302586,-0,0,0.03,4.275
276.34,0.948212653069529,0.948212653150008,0.948212652920701,62.5220104343486,62.5220104343486,23.8693498799749,5.01665949930648,35.0999619980118,22.4053889370303,0,0.995005707323505,1.15318674517836,-0,0,0.03,4.275
276.35,0.948118502315943,0.948118502396893,0.948118502166731,62.3613526314545,62.3613526314545,23.8157465252487,4.86528862571961,35.0950984902483,22.4009655154866,0,0.995005707323505,1.15369825080444,-0,0,0.03,4.275
276.36,0.948026628869038,0.948026628949278,0.948026628718758,62.4017769150516,62.4017769150516,23.8282569121532,4.91475187669525,35.0903645323123,22.3966605060441,0,0.995005707323505,1.15383598958038,-0,0,0.0460225688261516,6.5582160577266
276.37,0.947935803719739,0.947935803800259,0.947935803569,62.7113757855656,62.7113757855656,23.9292565633888,5.2332917052874,35.0857217074626,22.3923623728155,0,0.995005707323505,1.15281871922967,-0,0,0.03,4.275
276.38,0.947860783477621,0.947860783558197,0.947860783326855,62.4119585609585,62.4119585609585,23.8301865748808,4.94140553383002,35.0817269525394,22.3888260745891,0,0.995005707323505,1.1534432398801,-0,0,0.03,4.275
276.39,0.947793395342907,0.947793395423217,0.947793395192231,62.342034905009,62.342034905009,23.8066088606035,4.87825703762529,35.0781090274824,22.3856688399013,0,0.995005707323505,1.15378577086123,-0,0,0.0367912316860651,5.24275051526428
276.4,0.947735293922948,0.94773529400307,0.947735293772451,62.4567953613183,62.4567953613183,23.843808678607,4.99890544268085,35.0749481700715,22.3829417485659,0,0.995005707323505,1.15353622344274,-0,0,0.0402785221945922,5.73968941272938
276.41,0.947687930800234,0.947687930880358,0.947687930649455,62.3793095412864,62.3793095412864,23.817897820425,4.92633457318001,35.0722649226078,22.3807100454986,0,0.995005707323505,1.1535194148147,-0,0,0.03,4.275
276.42,0.947661835630142,0.947661835710035,0.947661835479371,62.6444433682783,62.6444433682783,23.9047648578327,5.19436228692974,35.0705901006946,22.379490980654,0,0.995005707323505,1.1531269176132,-0,0,0.0425785747163735,6.06744689708323
276.43,0.947628521009273,0.94762852108952,0.947628520858248,62.5049160202504,62.5049160202504,23.8585664220835,5.05846222613972,35.0685483971463,22.3779053969644,0,0.995005707323505,1.15310970458862,-0,0,0.0313286630467824,4.4643344841665
276.44,0.947602247803695,0.947602247883859,0.94760224765274,62.4427633670579,62.4427633670579,23.8378513631376,4.99926055776002,35.0668257709405,22.3766770383573,0,0.995005707323505,1.15344029082413,-0,0,0.0397228303640131,5.66050332687187
276.45,0.947573256198697,0.947573256279012,0.947573256047692,62.4753823814623,62.4753823814623,23.8482694578593,5.03507185768306,35.0649978704755,22.3753126533037,0,0.995005707323505,1.15333065206408,-0,0,0.0390890546736592,5.57019029099644
276.46,0.947542556418628,0.947542556498784,0.947542556267798,63.0125193667767,63.0125193667767,24.0245105834446,5.57553312664671,35.0631401409583,22.3738460991717,0,0.995005707323505,1.15216882195971,-0,0,0.0459442452225963,6.54705494421997
276.47,0.947523912701464,0.947523912781807,0.947523912550411,62.9692508918604,62.9692508918604,24.010062090507,5.53454691884872,35.0617794989323,22.3729244740794,0,0.995005707323505,1.15191827318897,-0,0,0.0340279827113598,4.84898753636877
276.48,0.947522074483146,0.947522074563451,0.947522074331562,62.9095530288316,62.9095530288316,23.9903375858606,5.47556356894187,35.0611831639183,22.3728062959715,0,0.995005707323505,1.15202343939782,-0,0,0.0337783943883225,4.81342120033596
276.49,0.947520103871315,0.947520103951653,0.947520103719488,62.703434230461,62.703434230461,23.9224833014668,5.27016691197,35.0605673235834,22.3726999949075,0,0.995005707323505,1.15255363205899,-0,0,0.0397388252316265,5.66278259550678
276.5,0.947522348437419,0.94752234851737,0.947522348285023,62.5669328464649,62.5669328464649,23.877545973754,5.1339687276332,35.0601646658062,22.3727994530255,0,0.995005707323505,1.15282080811195,-0,0,0.03,4.275
276.51,0.947533990194889,0.947533990274921,0.947533990042944,62.606581492426,62.606581492426,23.8905795590388,5.17300583801876,35.0602123194577,22.3733633349495,0,0.995005707323505,1.15297765284763,-0,0,0.0377270491373723,5.37610450207555
276.52,0.947541104894274,0.947541104974228,0.947541104742681,62.4467351950417,62.4467351950417,23.8380068585361,5.01298579168822,35.0600421226093,22.3737072807441,0,0.995005707323505,1.15322145488963,-0,0,0.03,4.275
276.53,0.947544802599643,0.947544802679568,0.947544802448149,62.4166149777086,62.4166149777086,23.8280481630366,4.9829830809911,35.0597200241047,22.3739118726128,0,0.995005707323505,1.15354132243501,-0,0,0.0423859808962344,6.0400022777134
276.54,0.947533922109309,0.947533922189176,0.947533921957773,62.5463397649084,62.5463397649084,23.8705233574652,5.11417783043304,35.0587514450817,22.3734104893937,0,0.995005707323505,1.15319936227152,-0,0,0.0455547623156443,6.49155362997932
276.55,0.947511469373085,0.947511469453327,0.947511469221539,63.0704745557111,63.0704745557111,24.0425553412277,5.64086423151255,35.0572881559781,22.3723221682204,0,0.995005707323505,1.15180461156074,-0,0,0.0322082971596564,4.58968234525104
276.56,0.947512510187376,0.947512510267279,0.947512510035477,63.1595167934879,63.1595167934879,24.0717453178593,5.73033164817848,35.056849386114,22.3723357591955,0,0.995005707323505,1.15150744493748,-0,0,0.0373318763401062,5.31979237846513
276.57,0.947508583630259,0.947508583710245,0.947508583478806,62.9312063476973,62.9312063476973,23.9965835783746,5.50294436792595,35.0561489080347,22.3721130717367,0,0.995005707323505,1.15180870966675,-0,0,0.0311262722034599,4.43549378899303
276.58,0.947503340174253,0.947503340254224,0.947503340023031,62.734318825807,62.734318825807,23.9317397053039,5.30707128073611,35.0553871526865,22.3718603923843,0,0.995005707323505,1.15242930118645,-0,0,0.0370800632535368,5.283909013629
276.59,0.94750234923798,0.94750234931798,0.947502349086924,62.6987386264629,62.6987386264629,23.9199517866705,5.27207284533465,35.0548500932922,22.3718156878361,0,0.995005707323505,1.15260304047683,-0,0,0.0415494632013829,5.92079850619706
276.6,0.947499162927233,0.947499163007222,0.947499162776198,62.5766221143894,62.5766221143894,23.8797040231912,5.15074633697703,35.0542101322871,22.3716656451253,0,0.995005707323505,1.15278117478418,-0,0,0.0305733963892787,4.35670898547221
276.61,0.947478068141035,0.947478068221165,0.947478067989908,62.4592246323407,62.4592246323407,23.8408714827093,5.03579177267284,35.0527371914451,22.3706956682228,0,0.995005707323505,1.15327243444398,-0,0,0.037483449437627,5.34139154486185
276.62,0.947457288783413,0.947457288863519,0.947457288632334,62.3936512990599,62.3936512990599,23.819078360974,4.97261601569399,35.0512973748945,22.3697379084715,0,0.995005707323505,1.15338307491737,-0,0,0.03,4.275
276.63,0.947437298117659,0.947437298197837,0.947437297966757,62.383804450008,62.383804450008,23.8156072168549,4.96507773309919,35.0498930231381,22.3688336937707,0,0.995005707323505,1.15363442729723,-0,0,0.0441591503854335,6.29267892992427
276.64,0.947407956921913,0.947407957002077,0.947407956771453,62.5261536344214,62.5261536344214,23.8620949075464,5.11060731526432,35.0480818586736,22.3674644604835,0,0.995005707323505,1.15320211601743,-0,0,0.0448447224908853,6.39037295495115
276.65,0.947361722903952,0.947361722984495,0.947361722753819,62.5292540966431,62.5292540966431,23.8626838984385,5.11850143305742,35.0454722960891,22.3652803674966,0,0.995005707323505,1.15294815432277,-0,0,0.03,4.275
276.66,0.947321234116323,0.947321234197283,0.947321233966374,62.5694434329482,62.5694434329482,23.8755044578542,5.16294009328563,35.0431172138385,22.3633861258241,0,0.995005707323505,1.15306020102338,-0,0,0.0411319657878631,5.8613051247705
276.67,0.947272032745292,0.947272032825938,0.947272032595337,62.5519558695825,62.5519558695825,23.8693033935647,5.15052852519126,35.040365858034,22.3610614863572,0,0.995005707323505,1.15288792280842,-0,0,0.03,4.275
276.68,0.947205244039547,0.94720524412053,0.947205243889707,62.48830820123,62.48830820123,23.8477955017636,5.09359868842668,35.036788097109,22.3579214156943,0,0.995005707323505,1.15310677778203,-0,0,0.03,4.275
276.69,0.947137566116443,0.947137566197535,0.94713756596656,62.5600871523675,62.5600871523675,23.8707959903661,5.17215837684629,35.0331838007602,22.354744974761,0,0.995005707323505,1.15310378881153,-0,0,0.0442876369999991,6.31098827249987
276.7,0.947059278018902,0.947059278100293,0.947059277868856,63.0197680604588,63.0197680604588,24.0212226449406,5.63960589673264,35.0291361749138,22.3510259888124,0,0.995005707323505,1.15190324593894,-0,0,0.0434911102188748,6.19748320618965
276.71,0.946965860876454,0.946965860957858,0.946965860726121,62.6928631058646,62.6928631058646,23.9129823054707,5.32198053451028,35.0243024614837,22.3465801098706,0,0.995005707323505,1.15221214865375,-0,0,0.03,4.275
276.72,0.946890861533286,0.946890861614797,0.946890861383054,62.6171228726717,62.6171228726717,23.8874354552531,5.25374706290074,35.0203296117394,22.3430461980315,0,0.995005707323505,1.1527375476644,-0,0,0.0469806162522245,6.69473781594199
276.73,0.946819098108666,0.946819098190116,0.946819097958943,62.5479987403661,62.5479987403661,23.8640920630846,5.19182155290903,35.016530937678,22.3396462497791,0,0.995005707323505,1.15264804111649,-0,0,0.03,4.275
276.74,0.946732199276784,0.946732199358601,0.946732199126952,62.7392504136217,62.7392504136217,23.9262192387647,5.39165469756123,35.0120504395384,22.335545276522,0,0.995005707323505,1.15238119878125,-0,0,0.03,4.275
276.75,0.946640230994548,0.946640231075902,0.94664023084431,62.3959089805955,62.3959089805955,23.8125873758655,5.05740920677828,35.0072864033089,22.3312133705083,0,0.995005707323505,1.15308151030397,-0,0,0.0304842133439573,4.34400040151392
276.76,0.946543222418778,0.946543222500039,0.94654322226829,62.714488749996,62.714488749996,23.9164932144818,5.38548387989338,35.0023615632819,22.3266433068208,0,0.995005707323505,1.15248522040764,-0,0,0.03,4.275
276.77,0.946442446297822,0.946442446379102,0.946442446147517,62.7299224753536,62.7299224753536,23.9207264505545,5.41080871668963,34.9972329022926,22.3218808563715,0,0.995005707323505,1.15231019373013,-0,0,0.03,4.275
276.78,0.946325064786642,0.946325064868279,0.94632506463632,62.5808983951919,62.5808983951919,23.8707761711363,5.27324107001188,34.9913141091663,22.3163432160138,0,0.995005707323505,1.15265078988841,-0,0,0.0386124009378733,5.50226713364694
276.79,0.946198254889499,0.946198254971317,0.946198254739266,62.41379161718,62.41379161718,23.8148125491582,5.1184643541875,34.9849653736103,22.3103618893821,0,0.995005707323505,1.15291691959856,-0,0,0.0323060684841889,4.60361475899691
276.8,0.946070667367797,0.946070667449817,0.946070667217867,62.8526988741219,62.8526988741219,23.9580404463402,5.56971480857442,34.9786390420495,22.304345023498,0,0.995005707323505,1.15215947067751,-0,0,0.0451286261527052,6.43082922676049
276.81,0.945947543186164,0.945947543268424,0.945947543036525,62.7207004854218,62.7207004854218,23.9136463684094,5.44972584329516,34.9724712011825,22.2985034409441,0,0.995005707323505,1.15197553082492,-0,0,0.03,4.275
276.82,0.945818520541187,0.94581852062348,0.945818520391658,62.4197266418761,62.4197266418761,23.813662083734,5.16130859530015,34.9659968534372,22.2924211931388,0,0.995005707323505,1.15277329157998,-0,0,0.0333968090479592,4.75904528933419
276.83,0.945687635224048,0.94568763530649,0.945687635075064,62.7268679196509,62.7268679196509,23.9135542878115,5.48110724953808,34.9595092357327,22.2862514343801,0,0.995005707323505,1.15226406231074,-0,0,0.0400422930045573,5.70602675314942
276.84,0.945552031767061,0.945552031849893,0.945552031617925,62.8229537541707,62.8229537541707,23.9440386084503,5.5903324093246,34.9527909363203,22.2798304085257,0,0.995005707323505,1.15176394908729,-0,0,0.03,4.275
276.85,0.945416707517869,0.945416707600933,0.945416707368894,62.5858664554057,62.5858664554057,23.8650085065378,5.36638501175023,34.9460417740292,22.2734396696263,0,0.995005707323505,1.15224094154911,-0,0,0.03,4.275
276.86,0.945289944072558,0.945289944155261,0.94528994392382,62.6248352713172,62.6248352713172,23.876783346976,5.41765379676727,34.9397194177817,22.2674620567682,0,0.995005707323505,1.15223396944865,-0,0,0.03,4.275
276.87,0.945404296699286,0.945404296780145,0.945404296550004,62.5609641159333,62.5609641159333,23.856562765318,5.34359724758111,34.9445078907617,22.2728589775905,0,0.995005707323505,1.15242054186606,-0,0,0.0323669181099621,4.6122858306696
276.88,0.945920092092507,0.945920092170167,0.945920091946243,62.5014143438397,62.5014143438397,23.8407723673315,5.23641475844054,34.9678081287161,22.297191456683,0,0.995005707323505,1.15265168994362,-0,0,0.03,4.275
276.89,0.946551959648484,0.946551959722199,0.946551959503165,62.3769421012375,62.3769421012375,23.8045149358457,5.05343425852171,34.9964734018175,22.3270344408983,0,0.995005707323505,1.15314477348092,-0,0,0.03,4.275
276.9,0.947210277228909,0.947210277297711,0.947210277084857,62.258129780893,62.258129780893,23.7703198212902,4.8735856345035,35.0263825091488,22.3581616372407,0,0.995005707323505,1.15367074973242,-0,0,0.03,4.275
276.91,0.947857216745755,0.94785721680908,0.947857216602406,62.3606546676484,62.3606546676484,23.808797065916,4.91605508423917,35.0558135891051,22.3887859943041,0,0.995005707323505,1.15380483427177,-0,0,0.0433222586299071,6.17342185476176
276.92,0.948498182127095,0.94849818218923,0.948498181985852,62.828684846523,62.828684846523,23.967378050225,5.32453466866298,35.0850413537398,22.4191088241202,0,0.995005707323505,1.15263697861997,-0,0,0.03,4.275
276.93,0.949124674924445,0.949124674984165,0.949124674785963,62.636227834373,62.636227834373,23.9087464734621,5.07392055217974,35.1135329688998,22.4487743132934,0,0.995005707323505,1.15310014352436,-0,0,0.03,4.275
276.94,0.949733177090185,0.949733177148491,0.949733176953464,62.6436465883346,62.6436465883346,23.9156809056315,5.02479429772127,35.1412259736623,22.477626316951,0,0.995005707323505,1.15343270353019,-0,0,0.0439515080213896,6.26308989304802
276.95,0.95033140669739,0.950331406753638,0.950331406562311,62.7152497934988,62.7152497934988,23.9436408671105,5.0407780026577,35.1684806772095,22.5059911136316,0,0.995005707323505,1.15322097998653,-0,0,0.0338779289908877,4.8276048812015
276.96,0.950914346960071,0.950914347014818,0.950914346826123,62.8414084791832,62.8414084791832,23.9894188359233,5.11271513156832,35.1950385930289,22.5336547545861,0,0.995005707323505,1.15313918884466,-0,0,0.0353557192506746,5.03818999322113
276.97,0.951459623542605,0.95145962359579,0.951459623410216,63.1353703533368,63.1353703533368,24.0900736706014,5.35596691476117,35.2198868673395,22.5595165712361,0,0.995005707323505,1.15239167874012,-0,0,0.03,4.275
276.98,0.951981445054803,0.95198144510673,0.951981444923275,63.0383874531763,63.0383874531763,24.0620457660623,5.21048628676738,35.2436013750938,22.5842997913152,0,0.995005707323505,1.15288049431638,-0,0,0.0469457218082276,6.68976535767244
276.99,0.952491179340776,0.95249117939147,0.952491179210721,63.5443766291472,63.5443766291472,24.232129591906,5.66905072007827,35.2668424229686,22.6084834861003,0,0.995005707323505,1.15168775876179,-0,0,0.0356561491864783,5.08100125907316
277,0.952974285752377,0.952974285801738,0.952974285623053,63.4797281439714,63.4797281439714,24.2144416554571,5.55952868646225,35.2887843412292,22.6314151162799,0,0.995005707323505,1.1518526573847,-0,0,0.0426659034486515,6.07989124143284
277.01,0.953446317108414,0.953446317156789,0.953446316980091,63.8857057592676,63.8857057592676,24.3513679059501,5.92162546001729,35.310271203413,22.6538090958373,0,0.995005707323505,1.15097440980367,-0,0,0.0358384559999841,5.10697997999774
277.02,0.953887259898879,0.953887259946453,0.953887259771283,63.8190604354199,63.8190604354199,24.3327080162927,5.81405843023097,35.3302706890831,22.6747313161058,0,0.995005707323505,1.15102821988099,-0,0,0.03,4.275
277.03,0.954308932292179,0.954308932339102,0.954308932165511,63.5843527252149,63.5843527252149,24.2586598091138,5.54021621447598,35.3493591244758,22.6947773862631,0,0.995005707323505,1.15178736714658,-0,0,0.040950185646745,5.83540145466116
277.04,0.95472412712159,0.954724127167707,0.954724126995819,63.8150287816009,63.8150287816009,24.337538948531,5.73229966568437,35.3682152631401,22.7145138527765,0,0.995005707323505,1.15137283157315,-0,0,0.0354597596417879,5.05301574895478
277.05,0.955113895523159,0.955113895568449,0.955113895397574,63.4649581921493,63.4649581921493,24.2253339795657,5.3460601835021,35.385835712899,22.7330622957482,0,0.995005707323505,1.15214536860851,-0,0,0.0317544713405769,4.52501216603221
277.06,0.955484425742506,0.955484425787219,0.955484425617571,63.3540792472073,63.3540792472073,24.191606594427,5.20075649581747,35.4025903260069,22.750732425383,0,0.995005707323505,1.15274343197965,-0,0,0.0381599863149409,5.43779804987909
277.07,0.955836241378731,0.955836241423139,0.955836241254376,63.283504393094,63.283504393094,24.1709889288023,5.09749024291706,35.4184973643265,22.7675167858504,0,0.995005707323505,1.15296768465118,-0,0,0.03,4.275
277.08,0.956184220425013,0.956184220469131,0.956184220301321,63.1975929601798,63.1975929601798,24.1453010763915,4.97922545894727,35.4342263004933,22.7841412007391,0,0.995005707323505,1.15338431864044,-0,0,0.03,4.275
277.09,0.956524181181154,0.956524181224984,0.956524181057907,63.2522633211486,63.2522633211486,24.1657635057182,5.00226585305696,35.4496053854528,22.8003920826389,0,0.995005707323505,1.15344476135311,-0,0,0.03,4.275
277.1,0.956855121278004,0.956855121321574,0.956855121155186,63.2328972933155,63.2328972933155,24.1618217317776,4.95211913380268,35.4645576597168,22.8162204997961,0,0.995005707323505,1.15367804103257,-0,0,0.0438121543735489,6.24323199823072
