t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
277.11,0.957164020159451,0.957164020202783,0.957164020036709,63.3262153230843,63.3262153230843,24.1947547802659,5.01673345559606,35.4785059818777,22.8309758856105,0,0.995005707323505,1.15330046772619,-0,0,0.03,4.275
277.12,0.95747036858795,0.95747036863092,0.957470368465585,63.5555261027348,63.5555261027348,24.2723676265529,5.21757254391787,35.4923387162647,22.8456148425522,0,0.995005707323505,1.15293135508661,-0,0,0.0315732013309642,4.4991811896624
277.13,0.957790407435605,0.957790407478281,0.957790407313562,63.4693059736549,63.4693059736549,24.2463682822445,5.10161788727851,35.5067765888167,22.8609114975596,0,0.995005707323505,1.15322226984102,-0,0,0.0458900812547804,6.5393365788062
277.14,0.958099869430957,0.958099869473269,0.958099869308984,63.7968740637335,63.7968740637335,24.3563044137846,5.40042403998078,35.5207762006119,22.8756738231408,0,0.995005707323505,1.15230954622966,-0,0,0.03,4.275
277.15,0.958401289677873,0.958401289719816,0.958401289556,63.5517930816108,63.5517930816108,24.2779453506712,5.12739188064351,35.5343257015669,22.8900754994004,0,0.995005707323505,1.15296579818009,-0,0,0.0372944809206843,5.31446353119751
277.16,0.958696358646842,0.958696358688433,0.958696358525154,63.9677359931998,63.9677359931998,24.4168203115383,5.51591272522777,35.5476586258334,22.9041646421386,0,0.995005707323505,1.15215714794378,-0,0,0.03679374257544,5.2431083170002
277.17,0.958974872262556,0.958974872303995,0.958974872140646,64.1860346515974,64.1860346515974,24.49060390009,5.70839499885464,35.5601989078392,22.9174407449036,0,0.995005707323505,1.15155898900438,-0,0,0.0351437001789782,5.0079772755044
277.18,0.959253825273883,0.959253825315096,0.959253825152175,64.2332782644933,64.2332782644933,24.5081642299667,5.72980599992242,35.5727395735045,22.9307326910664,0,0.995005707323505,1.15134866887787,-0,0,0.03,4.275
277.19,0.959538037654876,0.959538037695887,0.959538037533163,64.1159262061694,64.1159262061694,24.4716611504664,5.58612349696507,35.5855084966829,22.9442942125214,0,0.995005707323505,1.15166673918213,-0,0,0.03,4.275
277.2,0.959826067487821,0.959826067528915,0.959826067366509,63.9359634129821,63.9359634129821,24.4146068405098,5.37944228947338,35.5984523379264,22.9580687855823,0,0.995005707323505,1.15234459851592,-0,0,0.0476242898906666,6.78646130941999
277.21,0.959557860995105,0.959557861035244,0.959557860866184,64.339305498813,64.339305498813,24.5450603676655,5.80866548067461,35.5854527793871,22.9451872387513,0,0.995005707323505,1.15132816582814,-0,0,0.0430210245271645,6.13049599512094
277.22,0.959149249907014,0.959149249950692,0.959149249780067,63.7765110954118,63.7765110954118,24.3568767024028,5.28509216284383,35.5657972986912,22.9256216338768,0,0.995005707323505,1.15232267225289,-0,0,0.0300263714873162,4.27875793694256
277.23,0.958718064829749,0.958718064877784,0.958718064700498,63.5255144906935,63.5255144906935,24.2710102009963,5.07538040874956,35.5451212783702,22.9050128035737,0,0.995005707323505,1.15303486080522,-0,0,0.0322430361258798,4.59463264793787
277.24,0.958264307516037,0.958264307566552,0.958264307385811,63.7388035727703,63.7388035727703,24.3375874919834,5.33202167147511,35.5234575534032,22.883324347892,0,0.995005707323505,1.15257416689949,-0,0,0.03,4.275
277.25,0.95782016329475,0.957820163347869,0.957820163162668,63.4847080708189,63.4847080708189,24.2506084121903,5.12040545744895,35.5022006301652,22.8621019832047,0,0.995005707323505,1.15297808947217,-0,0,0.03,4.275
277.26,0.957363891529475,0.957363891586086,0.957363891396904,63.6497709734139,63.6497709734139,24.3013168981715,5.32903713619084,35.4804279635429,22.8403058736802,0,0.995005707323505,1.15259490583163,-0,0,0.03,4.275
277.27,0.956919987127694,0.956919987186313,0.956919986992424,63.3322736710167,63.3322736710167,24.1935015162106,5.05397017336118,35.4591888629322,22.8191146347233,0,0.995005707323505,1.15319062368411,-0,0,0.036291376419273,5.1715211397464
277.28,0.956493873453179,0.956493873513786,0.956493873317586,63.4567598449481,63.4567598449481,24.2311037184472,5.21914430989232,35.4388353032083,22.7987802318475,0,0.995005707323505,1.15293329557202,-0,0,0.0431888243228147,6.1544074660011
277.29,0.956073222504932,0.95607322256734,0.956073222367971,63.4693301523641,63.4693301523641,24.2319624707655,5.27189630299618,35.4187361363396,22.7786977130284,0,0.995005707323505,1.15269499357455,-0,0,0.0448122471484172,6.38574521864945
277.3,0.955676042045268,0.955676042109814,0.955676041906463,63.546436698618,63.546436698618,24.2542137323006,5.38696554780579,35.399745205243,22.7597259455692,0,0.995005707323505,1.15223331108835,-0,0,0.03,4.275
277.31,0.955297669359448,0.955297669424682,0.955297669219762,63.6065089598107,63.6065089598107,24.2710075893812,5.48321574094042,35.3816262302589,22.7416669886115,0,0.995005707323505,1.15208931899969,-0,0,0.03,4.275
277.32,0.95493346087332,0.954933460940514,0.954933460733041,63.569545870535,63.569545870535,24.2560148380791,5.48108949187297,35.3641679389604,22.7242884397017,0,0.995005707323505,1.15206440033274,-0,0,0.03,4.275
277.33,0.954595549560536,0.954595549628487,0.954595549418566,63.5661218969028,63.5661218969028,24.2522465804364,5.51000583109326,35.3479442957306,22.708171770079,0,0.995005707323505,1.15202493737961,-0,0,0.0332507337014885,4.73822955246211
277.34,0.954270822814063,0.954270822883425,0.954270822671696,63.1950128706046,63.1950128706046,24.1277207476489,5.17000780718591,35.3323063269935,22.6926987364252,0,0.995005707323505,1.1526917212917,-0,0,0.03,4.275
277.35,0.953971506288094,0.953971506358145,0.953971506144826,63.0805877498596,63.0805877498596,24.0877603246096,5.08424000984272,35.3178829846855,22.6784647553314,0,0.995005707323505,1.15308048723978,-0,0,0.03,4.275
277.36,0.953705328994706,0.953705329065188,0.953705328849863,62.9251755874436,62.9251755874436,24.0345798747738,4.95434289937301,35.3050091442499,22.6658235438207,0,0.995005707323505,1.15347948146028,-0,0,0.0311007394455823,4.43185537099548
277.37,0.953457863769659,0.953457863840062,0.953457863624448,62.8302686638955,62.8302686638955,24.0014301313375,4.88316428742373,35.2930186365171,22.6540857399546,0,0.995005707323505,1.15376779805749,-0,0,0.0365261132625123,5.204971139908
277.38,0.953210750672005,0.953210750743727,0.953210750526586,63.0241707438724,63.0241707438724,24.0632175151967,5.10073311680244,35.2810862582,22.6423513688699,0,0.995005707323505,1.15321055292328,-0,0,0.03,4.275
277.39,0.952993017343638,0.95299301741527,0.9529930171967,63.0124995207617,63.0124995207617,24.0576536148235,5.10999265741706,35.2704934397688,22.6320134235758,0,0.995005707323505,1.15314520148386,-0,0,0.03,4.275
277.4,0.952789461441882,0.952789461514165,0.952789461294813,62.8557734317633,62.8557734317633,24.0045166832087,4.97287353930807,35.2605434355781,22.6223564568771,0,0.995005707323505,1.15344454299764,-0,0,0.03,4.275
277.41,0.95259741980712,0.952597419879857,0.952597419660263,62.8504222645396,62.8504222645396,24.0012235528394,4.98601801918703,35.251142605867,22.6132616394856,0,0.995005707323505,1.15363023000874,-0,0,0.0476505807028716,6.79020775015921
277.42,0.952403829243331,0.952403829317345,0.952403829095363,63.0370883975556,63.0370883975556,24.0610379715043,5.19131987609555,35.2417030465779,22.6040654748822,0,0.995005707323505,1.15300227364376,-0,0,0.0477531063512092,6.80481765504731
277.43,0.952222320546187,0.952222320620468,0.952222320398138,63.1416215250235,63.1416215250235,24.093946073776,5.31338733962134,35.2328132371231,22.5954209482791,0,0.995005707323505,1.15243106737014,-0,0,0.03,4.275
277.44,0.952034505328208,0.952034505403162,0.95203450517978,63.3056196348758,63.3056196348758,24.1463501823346,5.49550602085491,35.2236223449073,22.5864912691136,0,0.995005707323505,1.15219366851265,-0,0,0.0396009042753317,5.64312885923476
277.45,0.951863961609893,0.951863961685337,0.951863961461235,63.4520715805457,63.4520715805457,24.1931194166189,5.65847123073736,35.2152426683634,22.5783576814449,0,0.995005707323505,1.15163031798921,-0,0,0.0339671322332772,4.840316343242
277.46,0.951706819013576,0.951706819088895,0.951706818864016,63.0296485528132,63.0296485528132,24.0529982273751,5.25134743334098,35.207421567221,22.5708795522512,0,0.995005707323505,1.15241770184652,-0,0,0.03,4.275
277.47,0.951542447678732,0.951542447754461,0.951542447529588,63.4872905658234,63.4872905658234,24.2021022686406,5.72487367533764,35.1993581865407,22.5630587039451,0,0.995005707323505,1.15158837101645,-0,0,0.0372175468854049,5.30350043117019
277.48,0.951387061311322,0.951387061386884,0.951387061161235,63.0653288712684,63.0653288712684,24.0621481664646,5.31803420584879,35.191630915148,22.5556637502716,0,0.995005707323505,1.15223728867228,-0,0,0.0314244039823656,4.4779775674871
277.49,0.951248098927636,0.951248099003269,0.951248098777737,62.9866154978151,62.9866154978151,24.0351427130705,5.25283597453313,35.1846941769824,22.5490853462996,0,0.995005707323505,1.15271849711339,-0,0,0.0456694033406876,6.50788997604798
277.5,0.951100669523876,0.95110066959933,0.951100669373665,63.2980721446151,63.2980721446151,24.1363257603961,5.57856360907966,35.1774184865919,22.5420900489435,0,0.995005707323505,1.15212177364348,-0,0,0.0659617627997821,9.39955119896894
277.51,0.950922871273464,0.950922871349396,0.950922871123309,65.6570814623357,65.6570814623357,24.9103122842624,7.95464426896871,35.1689204257859,22.5335167675811,0,0.995005707323505,1.14715945522234,-0,0,0.0687051564572704,9.79048479516103
277.52,0.950727693665172,0.950727693740987,0.95072769351435,66.0820461342823,66.0820461342823,25.0484412228433,8.39864616054565,35.1593975012302,22.5240024725064,0,0.995005707323505,1.1453981090602,-0,0,0.0795043537535483,11.3293704098806
277.53,0.950518532687428,0.950518532763618,0.950518532536949,67.5052403190306,67.5052403190306,25.5145751849562,9.84223197868727,35.1492670738512,22.5137412664922,0,0.995005707323505,1.14258005120831,-0,0,0.084279614576577,12.0098450771622
277.54,0.950311539360125,0.950311539436271,0.950311539208889,68.1143665805765,68.1143665805765,25.7131420693862,10.4717060364804,35.1391614178261,22.50349912627,0,0.995005707323505,1.14080611410269,-0,0,0.0701152938201087,9.99142936936548
277.55,0.950112509412196,0.950112509488269,0.950112509260441,67.5550303172217,67.5550303172217,25.5276987810509,9.93199006252362,35.1293430248933,22.4936972298048,0,0.995005707323505,1.14142043092622,-0,0,0.0822202774129073,11.7163895313393
277.56,0.949895381781342,0.949895381857333,0.949895381629599,67.8474415576974,67.8474415576974,25.6220909745782,10.2456075799388,35.1187779644514,22.4830560133072,0,0.995005707323505,1.14091831401228,-0,0,0.0782651915763645,11.1527897996319
277.57,0.949682747969405,0.949682748045551,0.949682747817539,68.3469320803904,68.3469320803904,25.7845877810787,10.7658463925169,35.1084614511827,22.4726242366908,0,0.995005707323505,1.14000986718027,-0,0,0.068251938565234,9.72590124554585
277.58,0.94946452850529,0.949464528581214,0.949464528352784,68.1604701104809,68.1604701104809,25.7215769631026,10.6006483138028,35.0978658117534,22.4619559849247,0,0.995005707323505,1.14003111003777,-0,0,0.056451990495947,8.04440864567244
277.59,0.949249790219957,0.949249790296055,0.949249790067237,67.1600146386331,67.1600146386331,25.3910401618842,9.62104361321859,35.0874078212569,22.4515632041577,0,0.995005707323505,1.14166781130308,-0,0,0.0647206232430374,9.22268881213283
277.6,0.94904268517993,0.949042685256084,0.949042685027249,67.2157919984149,67.2157919984149,25.4077474332929,9.69679841878284,35.0774187769758,22.4415748026563,0,0.995005707323505,1.1417922593215,-0,0,0.056920389581043,8.11115551529863
277.61,0.948835342240844,0.94883534231736,0.948835342087928,66.5977549347799,66.5977549347799,25.2029776314327,9.09871824556449,35.0674043272603,22.4316323619551,0,0.995005707323505,1.14279598524606,-0,0,0.0520229772132304,7.41327425288533
277.62,0.9486348324506,0.948634832527206,0.948634832297946,66.7219713106774,66.7219713106774,25.2422391860382,9.24212960311395,35.0577838122754,22.422057895288,0,0.995005707323505,1.14290524918441,-0,0,0.0548104680924223,7.81049170317018
277.63,0.948417797777783,0.948417797854903,0.948417797625077,66.9696136302917,66.9696136302917,25.3219498108545,9.51048413383747,35.0474281210526,22.4117013754017,0,0.995005707323505,1.14259976995534,-0,0,0.0659654164444998,9.40007184334121
277.64,0.948189025135832,0.948189025212998,0.948189024982654,67.0584288058264,67.0584288058264,25.3493692193753,9.62113915685109,35.0365326594384,22.4007569895369,0,0.995005707323505,1.14209209855111,-0,0,0.0513817327675587,7.32189691937712
277.65,0.947991349295685,0.947991349373267,0.947991349142868,66.6824803721889,66.6824803721889,25.2242547849381,9.26409666179896,35.0270387930797,22.3913449173103,0,0.995005707323505,1.14286964878248,-0,0,0.0714716534320454,10.1847106140665
277.66,0.947794226064201,0.947794226141923,0.947794225911401,67.0994158393582,67.0994158393582,25.3597660568193,9.69983503585315,35.0176445005787,22.3819363029263,0,0.995005707323505,1.14222070753949,-0,0,0.0788873229918511,11.2414435263388
277.67,0.947577163315469,0.947577163393218,0.947577163162306,66.605007994155,66.605007994155,25.1955749780449,9.22616281167124,35.007278354796,22.3715668276878,0,0.995005707323505,1.14243029549464,-0,0,0.0502033126992392,7.15397205964158
277.68,0.947379006508714,0.94737900658669,0.947379006355906,66.265402236036,66.265402236036,25.0824066040969,8.90541209366024,34.9977917489277,22.362198393448,0,0.995005707323505,1.14354182395319,-0,0,0.0742166456759465,10.5758720088224
277.69,0.947182548221102,0.947182548299046,0.947182548068329,66.1327562142633,66.1327562142633,25.0372841229694,8.79142908663195,34.9884326465607,22.3528944810707,0,0.995005707323505,1.14364804391978,-0,0,0.0664934544376691,9.47531725736784
277.7,0.94697749101705,0.946977491095309,0.946977490864499,66.5479411749972,66.5479411749972,25.1721680548285,9.22604185693625,34.9787195551861,22.3431797628749,0,0.995005707323505,1.14300197065569,-0,0,0.0579511566330381,8.25803982020793
277.71,0.946778297658783,0.946778297737331,0.946778297506289,65.9401929169389,65.9401929169389,24.9708617987285,8.63721711633081,34.9692084346034,22.3337673660048,0,0.995005707323505,1.14383507944813,-0,0,0.0523973516445747,7.4666226093519
277.72,0.946577143772859,0.946577143851558,0.946577143620413,65.7332197960581,65.7332197960581,24.9012756321344,8.44929305194379,34.9596445749109,22.3242821692033,0,0.995005707323505,1.14418137766631,-0,0,0.0436869537154675,6.22539090445412
277.73,0.946388354003649,0.946388354082485,0.946388353851198,65.6608761639073,65.6608761639073,24.8760340057616,8.39477294530696,34.950662470071,22.3154407485293,0,0.995005707323505,1.14482379408344,-0,0,0.0667034475377059,9.50524127412309
277.74,0.94618877740333,0.946188777482322,0.946188777251161,65.5951838543176,65.5951838543176,24.8529021792402,8.34792337976987,34.9412058375462,22.3060546370015,0,0.995005707323505,1.14470692337005,-0,0,0.0575120228712887,8.19546325915864
277.75,0.945993795283264,0.94599379536274,0.945993795131266,65.4115595824303,65.4115595824303,24.7910393065017,8.18270744246373,34.9319446447425,22.296907495224,0,0.995005707323505,1.1450699437399,-0,0,0.0584707622799208,8.33208362488872
277.76,0.945797025946574,0.945797026026183,0.945797025794778,65.6112964104023,65.6112964104023,24.8551740678248,8.40100076510499,34.9226360906632,22.2876595546341,0,0.995005707323505,1.14463880602306,-0,0,0.043115432959162,6.14394919668058
277.77,0.945601835888589,0.945601835967913,0.945601835736554,64.6707399340838,64.6707399340838,24.5445077953489,7.47888931808773,34.9133088669921,22.278541749004,0,0.995005707323505,1.1462914803458,-0,0,0.0423866926168086,6.04010369789523
277.78,0.945409488192546,0.945409488272013,0.945409488040628,64.5820662171761,64.5820662171761,24.5138748101488,7.40827416423505,34.9041829149816,22.2696091379595,0,0.995005707323505,1.14703674318391,-0,0,0.0645508866040764,9.19850134108088
277.79,0.945282051382869,0.945282051463802,0.945282051233514,64.1392708321662,64.1392708321662,24.3673331333449,6.97752157723582,34.8980431767188,22.2637060782116,0,0.995005707323505,1.14746165774977,-0,0,0.034789973373133,4.95757120567146
277.8,0.945189756706156,0.945189756785763,0.945189756554001,64.0583385884768,64.0583385884768,24.3399932357855,6.90530270458207,34.8935262003059,22.2595096835888,0,0.995005707323505,1.14809597916167,-0,0,0.0383379121089987,5.46315247553232
277.81,0.945106576752399,0.945106576832787,0.945106576600665,64.5663735130769,64.5663735130769,24.5063151626198,7.42116821004168,34.8894820422793,22.255723260756,0,0.995005707323505,1.14747883635421,-0,0,0.0616221997387437,8.78116346277098
277.82,0.945036570248727,0.945036570328854,0.945036570096803,64.1852203960831,64.1852203960831,24.3804613660281,7.04674302811553,34.8859705244595,22.252506843508,0,0.995005707323505,1.14766904723778,-0,0,0.0532383657673458,7.58646712184678
277.83,0.944978385142351,0.944978385222328,0.944978384990139,64.0186065515904,64.0186065515904,24.3252114010206,6.88574379097905,34.8830027075134,22.2498600530979,0,0.995005707323505,1.14792042413486,-0,0,0.0339638331095903,4.83984621811661
277.84,0.944929160618941,0.944929160698623,0.94492916046658,64.3092997040707,64.3092997040707,24.4203417838506,7.18116137887387,34.8804712239076,22.2476671012892,0,0.995005707323505,1.14793908686831,-0,0,0.0569976172535085,8.12216045862495
277.85,0.944874094000508,0.944874094080487,0.944874093848262,64.2831923776684,64.2831923776684,24.4112989347963,7.16038985501197,34.8776544386153,22.2451480840412,0,0.995005707323505,1.1477205270761,-0,0,0.0634592613484356,9.04294474215207
277.86,0.944832920218855,0.944832920298702,0.944832920066342,64.6470199978665,64.6470199978665,24.5305285667499,7.52827945862556,34.8754929621712,22.2432475770698,0,0.995005707323505,1.14688276209671,-0,0,0.0596735263908286,8.50347751069307
277.87,0.944792092306355,0.944792092386606,0.944792092154012,64.6605189803093,64.6605189803093,24.5346057993405,7.54587131499148,34.8733029295722,22.2413447357457,0,0.995005707323505,1.14667294644697,-0,0,0.0571670992001245,8.14631163601773
277.88,0.944748617379915,0.944748617460303,0.944748617227469,64.528016912971,64.528016912971,24.4906713770115,7.41772556032616,34.8709704009022,22.2393209517427,0,0.995005707323505,1.14685744015693,-0,0,0.0551807766182057,7.86326066809431
277.89,0.944710495745893,0.944710495826379,0.944710495593185,64.0024621332757,64.0024621332757,24.3175814001028,6.89603932663699,34.8688544852355,22.2375683214031,0,0.995005707323505,1.14770287023914,-0,0,0.0369637609823465,5.26733593998438
277.9,0.944682417864733,0.944682417945463,0.944682417712007,64.2082939741504,64.2082939741504,24.3849710913574,7.10471140759837,34.8672572769894,22.2363252895626,0,0.995005707323505,1.14778429680893,-0,0,0.0412867538591213,5.88336242492478
277.91,0.944673604995554,0.944673605076416,0.9446736048428,64.0670638525666,64.0670638525666,24.338427739429,6.96455674067785,34.8665269852113,22.2359801266775,0,0.995005707323505,1.14805129371376,-0,0,0.0438386507338356,6.24700772957158
277.92,0.944673138511809,0.944673138592507,0.944673138358925,63.9988930529019,63.9988930529019,24.3159596372191,6.89667765400853,34.8661780548076,22.2360373440858,0,0.995005707323505,1.14838068496982,-0,0,0.0625277129620671,8.91019909709456
277.93,0.944676525744388,0.944676525825177,0.944676525591607,64.1755502251013,64.1755502251013,24.3739966641897,7.07328615627143,34.866033640771,22.2362304280589,0,0.995005707323505,1.14776489774404,-0,0,0.0471631337922717,6.72074656539872
277.94,0.944681086578118,0.944681086659034,0.944681086425251,63.7916202956023,63.7916202956023,24.2477750262546,6.68924255971722,34.8658792795939,22.2364984562911,0,0.995005707323505,1.14843619536339,-0,0,0.0380926717910144,5.42820573021955
277.95,0.944686514621758,0.944686514702769,0.944686514468841,64.3201251361972,64.3201251361972,24.4214750963936,7.21747442122826,34.8658365708004,22.2368141441685,0,0.995005707323505,1.14782451725091,-0,0,0.0500941719851359,7.13841950788186
277.96,0.944675037343808,0.944675037425015,0.944675037190641,63.9925510943543,63.9925510943543,24.3136579650902,6.89130065556486,34.8649488728443,22.2363015659452,0,0.995005707323505,1.14808990948291,-0,0,0.0429750989300743,6.12395159753559
277.97,0.944676539658457,0.944676539739879,0.944676539505195,64.5863780796429,64.5863780796429,24.5087985251625,7.48527749971555,34.8647191874812,22.2363813924462,0,0.995005707323505,1.14710546430383,-0,0,0.0563793650926605,8.03405952570413
277.98,0.944690792711222,0.944690792792379,0.944690792557753,64.4497084835831,64.4497084835831,24.463921615273,7.34766756125323,34.8650155088373,22.2370254134926,0,0.995005707323505,1.14689039076107,-0,0,0.0321481769983741,4.58111522226831
277.99,0.944727320673487,0.944727320754679,0.944727320520018,63.3816910310739,63.3816910310739,24.113074318165,6.27664431093903,34.8662412915913,22.2388054285435,0,0.995005707323505,1.14912545681669,-0,0,0.0304367428180326,4.33723585156964
278,0.944777875766537,0.944777875847639,0.944777875612893,63.7099787139062,63.7099787139062,24.2212975536877,6.60044738190589,34.8682437937088,22.2412875382915,0,0.995005707323505,1.1492561693811,-0,0,0.0521655902982944,7.43359661750696
278.01,0.944842970491138,0.944842970572279,0.944842970337709,63.3671782912898,63.3671782912898,24.109047207321,6.25187681116366,34.8708774278876,22.2444240522386,0,0.995005707323505,1.14970457011043,-0,0,0.0494846279576296,7.05155948396222
278.02,0.944912372799039,0.944912372879869,0.944912372645399,63.4036315234714,63.4036315234714,24.1214883159633,6.28213453656033,34.873735649684,22.2477613372271,0,0.995005707323505,1.14959396886887,-0,0,0.03,4.275
278.03,0.944982343007175,0.944982343087984,0.944982342853419,63.5237451872508,63.5237451872508,24.161429998555,6.39598533146199,34.8766127456846,22.2511471101043,0,0.995005707323505,1.14973545869588,-0,0,0.0469960215858293,6.69693307598068
278.04,0.9450742740573,0.945074274138318,0.945074273903909,63.4670142422799,63.4670142422799,24.1434095015649,6.33098746412862,34.8804962427097,22.2555305354415,0,0.995005707323505,1.14955804462982,-0,0,0.0314377520319443,4.47987966455206
278.05,0.945173430356801,0.945173430437384,0.945173430203069,63.4624695234675,63.4624695234675,24.1425930872023,6.31749906463207,34.8846979829258,22.2602724759096,0,0.995005707323505,1.14975103351196,-0,0,0.0343093162389829,4.88907756405507
278.06,0.945291512896969,0.94529151297745,0.945291512743346,62.823585256979,62.823585256979,23.9334107308455,5.6679449230128,34.8897142725119,22.2659260614542,0,0.995005707323505,1.15105642655338,-0,0,0.03,4.275
278.07,0.945660729854513,0.945660729933317,0.945660729701363,62.9631812784656,62.9631812784656,23.9819931392371,5.77336690887338,34.9063679341604,22.2834464354318,0,0.995005707323505,1.15118948506514,-0,0,0.03,4.275
278.08,0.946423146368004,0.946423146443791,0.946423146217731,62.8308522235024,62.8308522235024,23.9441364509307,5.57021202458105,34.9411156437261,22.3195245551953,0,0.995005707323505,1.15171017072593,-0,0,0.0351172196486674,5.0042037999351
278.09,0.947256995393715,0.947256995464829,0.947256995245485,63.3135966495719,63.3135966495719,24.1089938601843,5.97536097718478,34.9792408057408,22.3589948666463,0,0.995005707323505,1.15108416443402,-0,0,0.0510475810772024,7.27428030350134
278.1,0.948105980393335,0.948105980460618,0.94810598024747,63.3150644102267,63.3150644102267,24.1157757416712,5.89783981871103,35.0180584706962,22.3991661208194,0,0.995005707323505,1.15071779621789,-0,0,0.0320300163347013,4.56427732769494
278.11,0.948858071736155,0.948858071803223,0.948858071593555,62.9821320029461,62.9821320029461,24.0119133693372,5.49492529157872,35.0523758859581,22.4348308254093,0,0.995005707323505,1.15174134589461,-0,0,0.0361459318933203,5.15079529479814
278.12,0.949631828093483,0.949631828156014,0.949631827950796,63.5177731667494,63.5177731667494,24.1937204062935,5.95840851913243,35.0878142843728,22.4715503632442,0,0.995005707323505,1.15108931404352,-0,0,0.0522233486292633,7.44182717967002
278.13,0.95036838405846,0.950368384117769,0.950368383918042,63.7695767137959,63.7695767137959,24.2819559881224,6.14156078992267,35.1215358023471,22.506480121526,0,0.995005707323505,1.15033406468006,-0,0,0.0461686104953688,6.57902699559005
278.14,0.95109052674263,0.951090526799651,0.951090526604472,63.7381314339886,63.7381314339886,24.2769800328856,6.04281769143594,35.1545701777796,22.5407435647731,0,0.995005707323505,1.15030160400745,-0,0,0.0327124784454472,4.66152817847623
278.15,0.951795425569282,0.951795425623925,0.951795425432848,63.7882071271849,63.7882071271849,24.2986707818398,6.02714515488735,35.1868202557946,22.574241716503,0,0.995005707323505,1.1506495183962,-0,0,0.0509321845327788,7.25783629592097
278.16,0.952461029317152,0.952461029369813,0.952461029182387,63.8187323476303,63.8187323476303,24.3136463513318,5.99558125038486,35.2172861444241,22.6058649528213,0,0.995005707323505,1.15040328970295,-0,0,0.031450322002758,4.48167088539301
278.17,0.953109967326685,0.953109967377981,0.953109967193677,63.5078099278298,63.5078099278298,24.2162612850358,5.62410156482763,35.2469461889841,22.6367621740181,0,0.995005707323505,1.15145457032092,-0,0,0.0424223403246214,6.04518349625855
278.18,0.953732738243681,0.953732738293501,0.953732738111806,63.611871038439,63.611871038439,24.2550897695009,5.6699742766855,35.2754636076638,22.6664331540897,0,0.995005707323505,1.15146945091881,-0,0,0.0421875848637516,6.0117308430846
278.19,0.954330770072139,0.954330770120553,0.954330769941478,63.5469037182324,63.5469037182324,24.2381741583563,5.54912761204951,35.3028307561208,22.694945350062,0,0.995005707323505,1.15175179069919,-0,0,0.0437225298202235,6.23046049938184
278.2,0.954920797490795,0.954920797537984,0.954920797361163,63.607085212963,63.607085212963,24.262337309604,5.55414267708606,35.3298542707974,22.7230882650795,0,0.995005707323505,1.15171732852035,-0,0,0.0360516735259717,5.13736347745097
278.21,0.955493459676391,0.95549345972249,0.955493459548042,63.7955961681404,63.7955961681404,24.3285524873955,5.68908418623729,35.3560908189624,22.7504211629407,0,0.995005707323505,1.15155306387995,-0,0,0.0405657505550477,5.7806194540943
278.22,0.956040312764998,0.956040312810022,0.956040312637756,63.6756281695156,63.6756281695156,24.2931768485167,5.51798281581188,35.3811071136856,22.7765382400181,0,0.995005707323505,1.15193049562883,-0,0,0.0480898746845893,6.85280714255397
278.23,0.956567574706603,0.956567574751041,0.956567574580315,63.8934439881093,63.8934439881093,24.3686859296992,5.68646839725873,35.4052605277735,22.8017150630771,0,0.995005707323505,1.15146403551868,-0,0,0.0403961315951025,5.75644875230211
278.24,0.957061689789646,0.957061689833284,0.957061689664198,63.8722439407501,63.8722439407501,24.3653798872289,5.61907534984141,35.4278500528692,22.8253185380395,0,0.995005707323505,1.1514975121492,-0,0,0.03,4.275
278.25,0.957542455124707,0.957542455167899,0.957542454999907,63.7063206324665,63.7063206324665,24.3144010844404,5.40819315287549,35.4498011490686,22.8483263305223,0,0.995005707323505,1.15223287269977,-0,0,0.0467056480484868,6.65555484690937
278.26,0.957990982195638,0.95799098223826,0.957990982071274,63.7302815298956,63.7302815298956,24.3255977492926,5.39020085302395,35.4702923724545,22.8697883044172,0,0.995005707323505,1.15217348316633,-0,0,0.0386826828762176,5.512282309861
278.27,0.958427153547144,0.95842715358987,0.958427153423601,63.7567654431043,63.7567654431043,24.3375298364798,5.3758803160796,35.4902074760314,22.8906776509933,0,0.995005707323505,1.15230496546497,-0,0,0.0408411327019903,5.81986141003361
278.28,0.958837463300884,0.958837463343214,0.958837463177813,64.221694647614,64.221694647614,24.4933858571169,5.80241147061035,35.508970820707,22.9103123562967,0,0.995005707323505,1.15133998910159,-0,0,0.0351404380826324,5.00751242677512
278.29,0.959248757664513,0.95924875770595,0.959248757541716,63.8606063384814,63.8606063384814,24.3777352974514,5.4029074456045,35.5276949329502,22.9300039599267,0,0.995005707323505,1.15202278821218,-0,0,0.0321477832591813,4.58105911443333
278.3,0.959620276693032,0.959620276734326,0.959620276570898,64.2591538423057,64.2591538423057,24.5114764199394,5.76670923175216,35.5446371606719,22.9478074498817,0,0.995005707323505,1.15152536889155,-0,0,0.0435665230699972,6.2082295374746
278.31,0.959985114667869,0.959985114708515,0.959985114546192,64.3993790776605,64.3993790776605,24.5602583296966,5.87286116075262,35.5612535059819,22.9652644109259,0,0.995005707323505,1.15109389804528,-0,0,0.0466808349241832,6.65201897669611
278.32,0.96033358248687,0.960333582527258,0.960333582365744,64.1026180658115,64.1026180658115,24.4652779022766,5.5436171371824,35.5770617085212,22.9819392201079,0,0.995005707323505,1.15149479410512,-0,0,0.03,4.275
278.33,0.96065663690362,0.960656636943199,0.960656636782783,63.9860715053674,63.9860715053674,24.4293386676464,5.39693263262809,35.5916889983267,22.9974498744126,0,0.995005707323505,1.15224052576622,-0,0,0.0453688709669328,6.46506411278793
278.34,0.960972906467768,0.960972906507287,0.960972906347638,64.0128183757232,64.0128183757232,24.4404541610813,5.39415564590715,35.6060431494302,23.0126195803858,0,0.995005707323505,1.15206883264286,-0,0,0.03,4.275
278.35,0.961275510138405,0.961275510178166,0.961275510018995,63.9075444811549,63.9075444811549,24.4080675795146,5.2606423448655,35.6197319756034,23.027170160686,0,0.995005707323505,1.15267096923038,-0,0,0.0446840486760981,6.36747693634398
278.36,0.961553267003309,0.961553267042718,0.961553266883423,64.2643897834588,64.2643897834588,24.5273957696344,5.59156237998187,35.632325835498,23.040501567979,0,0.995005707323505,1.15183118315175,-0,0,0.0354516341855418,5.0518578714397
278.37,0.961813718802535,0.961813718841915,0.961813718682907,63.9616947320713,63.9616947320713,24.4297983348412,5.26464736837894,35.6440334055195,23.0530139581729,0,0.995005707323505,1.15244865916664,-0,0,0.0334173097682599,4.76196664197703
278.38,0.962057405588607,0.962057405627814,0.962057405469224,63.7895128009695,63.7895128009695,24.3749731083472,5.06979593438876,35.6549699232939,23.0647469432869,0,0.995005707323505,1.15301744014319,-0,0,0.03,4.275
278.39,0.962295170143305,0.962295170182675,0.962295170024192,63.7548154240856,63.7548154240856,24.3652952757438,5.01295380032829,35.6656500068463,23.076211616911,0,0.995005707323505,1.15331712250333,-0,0,0.03,4.275
278.4,0.962494893272885,0.962494893311696,0.962494893153817,64.3631328566652,64.3631328566652,24.5666893575704,5.6026809089812,35.674617605404,23.0858343422801,0,0.995005707323505,1.15222495217413,-0,0,0.0480246762122127,6.84351636024032
278.41,0.962232941455275,0.962232941495897,0.962232941334328,64.1760108428738,64.1760108428738,24.5031099874046,5.44088569761501,35.6618762281873,23.0732489170714,0,0.995005707323505,1.15208909830379,-0,0,0.0421971592292362,6.01309519016615
278.42,0.961785736730756,0.961785736775363,0.961785736607934,64.0861910425752,64.0861910425752,24.4701036647862,5.39393635617303,35.6404600759627,23.0517946104395,0,0.995005707323505,1.15219460033203,-0,0,0.0396381654440312,5.64843857577445
278.43,0.961300626230487,0.961300626279006,0.961300626106026,64.179625230391,64.179625230391,24.4970470122787,5.53380245964914,35.6172980961901,23.0285246745518,0,0.995005707323505,1.15188162032036,-0,0,0.0326470125716544,4.65219929146076
278.44,0.960786787687795,0.960786787739254,0.960786787561241,64.4484596071104,64.4484596071104,24.5814269290422,5.85176688941004,35.5928119096348,23.0038808080656,0,0.995005707323505,1.15133832842417,-0,0,0.0462913013303397,6.59651043957341
278.45,0.960253543404171,0.960253543458488,0.960253543275991,64.4572727946331,64.4572727946331,24.580193627045,5.91158026932991,35.5674099555073,22.9782825697959,0,0.995005707323505,1.15087311376743,-0,0,0.0392883953090201,5.59859633153536
278.46,0.95972333888247,0.959723338939239,0.959723338752494,64.5781671584383,64.5781671584383,24.6158242962489,6.08316287931517,35.542159916454,22.9528443626691,0,0.995005707323505,1.15053511692051,-0,0,0.0443521137818019,6.32017621390677
278.47,0.959214778835966,0.959214778894591,0.959214778704276,64.1231820575233,64.1231820575233,24.4623287121492,5.67682195716879,35.5178784520081,22.9284816483464,0,0.995005707323505,1.15142837095645,-0,0,0.0460096575734925,6.55637620422268
278.48,0.958696194943052,0.958696195003573,0.958696194809788,63.8772962095747,63.8772962095747,24.3774930614182,5.48046658606765,35.4931767235721,22.903652899935,0,0.995005707323505,1.15171602536883,-0,0,0.03,4.275
278.49,0.958185043998303,0.95818504406053,0.958185043863623,63.5315209774108,63.5315209774108,24.2598806613283,5.18346561544251,35.4688200238203,22.8792353381479,0,0.995005707323505,1.15262835175935,-0,0,0.03,4.275
278.5,0.957680616276914,0.95768061634062,0.957680616141029,64.0629337487201,64.0629337487201,24.4306550013575,5.76288791175909,35.444881020559,22.855164816402,0,0.995005707323505,1.15201150993107,-0,0,0.0823696843218888,11.7376800158692
278.51,0.957169444064004,0.957169444128855,0.957169443927093,65.7255367347462,65.7255367347462,24.9732087325642,7.47415235040654,35.4207643133283,22.8306200710113,0,0.995005707323505,1.14788484506492,-0,0,0.0749673449515442,10.682846655595
278.52,0.956642735381291,0.956642735447196,0.956642735243202,66.7711516391288,66.7711516391288,25.3128335225013,8.57010146173648,35.3958179066911,22.8052322707012,0,0.995005707323505,1.1451677692851,-0,0,0.0767543867324689,10.9375001093768
278.53,0.956122154273665,0.95612215434056,0.956122154134276,67.1555082793874,67.1555082793874,25.435147780423,9.00433602079652,35.3710859560709,22.78008630252,0,0.995005707323505,1.14371900887579,-0,0,0.0680545956422492,9.69777987902052
278.54,0.95561860436202,0.955618604429976,0.955618604221506,67.5253303814681,67.5253303814681,25.5528126173675,9.42241613402013,35.3471431614022,22.7557710860458,0,0.995005707323505,1.14293170910342,-0,0,0.082230738994634,11.7178803067353
278.55,0.955113264660435,0.955113264729574,0.955113264518627,68.8394592797083,68.8394592797083,25.9808587330993,10.7849560645293,35.3232035463497,22.7312996688292,0,0.995005707323505,1.14048090919522,-0,0,0.0739805708401153,10.5422313447164
278.56,0.954618561855375,0.954618561924834,0.954618561711977,68.410691445985,68.410691445985,25.8361038580761,10.4036907322119,35.2996523104008,22.7073484033722,0,0.995005707323505,1.14049587933119,-0,0,0.0692615167444754,9.86976613608774
278.57,0.954153271929589,0.954153271999697,0.95415327178574,68.2013369825661,68.2013369825661,25.7636958188888,10.2389581849575,35.2775140292957,22.6848647683129,0,0.995005707323505,1.14069814354036,-0,0,0.0614731341303225,8.75992161357096
278.58,0.953685828197825,0.95368582826824,0.953685828053146,68.4051406589504,68.4051406589504,25.827080851335,10.4874538181563,35.2553419293347,22.6623449114594,0,0.995005707323505,1.14066489561641,-0,0,0.0815965642290968,11.6275104026463
278.59,0.953241929869977,0.9532419299406,0.953241929724567,68.55132998444,68.55132998444,25.8717140133092,10.6761039591544,35.2343043436099,22.6409216816757,0,0.995005707323505,1.14005417266569,-0,0,0.0724566588463341,10.3250738856026
278.6,0.952799398161141,0.952799398231978,0.952799398014862,69.2105259160686,69.2105259160686,26.0849830020023,11.3775623551279,35.2133795345305,22.6195840264102,0,0.995005707323505,1.13913741745375,-0,0,0.0815115786858391,11.6153999627321
278.61,0.95234680558492,0.952346805656539,0.952346805438282,69.1913311418255,69.1913311418255,26.0751977151979,11.4016001517196,35.1919741801127,22.5977568099932,0,0.995005707323505,1.13874345410068,-0,0,0.0765759226153396,10.9120689726859
278.62,0.951913223272596,0.951913223344669,0.951913223125075,68.5901836126914,68.5901836126914,25.8742745560619,10.8418425143057,35.1714416346456,22.5768994637401,0,0.995005707323505,1.13941881723232,-0,0,0.0722625716403262,10.2974164587465
278.63,0.9514971969798,0.951497197052135,0.951497196831837,68.0714494877095,68.0714494877095,25.7005787245306,10.3627290228554,35.1517694683746,22.5569509964795,0,0.995005707323505,1.14017191416554,-0,0,0.0580379012835903,8.27040093291162
278.64,0.951087674110314,0.951087674183091,0.951087673961857,67.8532589099081,67.8532589099081,25.6257241906018,10.1833966391749,35.1324539157307,22.5374083550025,0,0.995005707323505,1.14097053184706,-0,0,0.0776203114253351,11.0608943781103
278.65,0.950703040396035,0.95070304046922,0.950703040247209,67.295320553283,67.295320553283,25.4393911508723,9.66194506882284,35.1143150655346,22.5190604189255,0,0.995005707323505,1.14159696033494,-0,0,0.0648126091867573,9.23579680911291
278.66,0.95031918505037,0.950319185123538,0.950319184900868,67.6916475944568,67.6916475944568,25.5667293830401,10.0945578688355,35.0962928805844,22.5007968450369,0,0.995005707323505,1.14135097589423,-0,0,0.0748633838400013,10.6680321972002
278.67,0.949939080963601,0.949939081037409,0.949939080814437,66.7741293703755,66.7741293703755,25.2622454536073,9.21301895725902,35.078386295979,22.4827241171375,0,0.995005707323505,1.14234862039037,-0,0,0.0578175988953151,8.2390078425824
278.68,0.949581481350488,0.949581481424821,0.949581481200967,66.6406070557238,66.6406070557238,25.2156281178487,9.11322410131278,35.0615866868713,22.4657962675397,0,0.995005707323505,1.1429287836038,-0,0,0.0558529734526517,7.95904871700286
278.69,0.949283048727264,0.949283048802266,0.94928304857736,66.316548131268,66.316548131268,25.1068303351433,8.81731442144849,35.0475348948973,22.4516988149222,0,0.995005707323505,1.14352824257724,-0,0,0.050621854457523,7.21361426019702
278.7,0.949049896480821,0.949049896555305,0.949049896329193,66.13217658909,66.13217658909,25.0444378455289,8.6549397848532,35.0365162879391,22.4407205162977,0,0.995005707323505,1.14401961283019,-0,0,0.0522930894142842,7.4517652415355
278.71,0.948826939392018,0.948826939467777,0.948826939239678,65.6113146247415,65.6113146247415,24.871520089337,8.15510894529768,35.0259550805449,22.4302505988989,0,0.995005707323505,1.14492308205004,-0,0,0.0495387837707301,7.05927668732904
278.72,0.948620216429678,0.948620216503798,0.948620216276337,65.895689268442,65.895689268442,24.963404600024,8.45895059743867,35.0162111424087,22.4205275285946,0,0.995005707323505,1.14441569861532,-0,0,0.0450644122753989,6.42167874924434
278.73,0.948409584896283,0.948409584971806,0.948409584743505,65.7052338596511,65.7052338596511,24.8991835357147,8.28834123418732,35.0062473036527,22.4106453218111,0,0.995005707323505,1.14480925464385,-0,0,0.0412966489318665,5.88477247279098
278.74,0.948225752067747,0.948225752142534,0.948225751914462,65.1692127449204,65.1692127449204,24.7215762798115,7.76964296282111,34.9974946223081,22.4020751597913,0,0.995005707323505,1.14598381996956,-0,0,0.0568759857790283,8.10482797351154
278.75,0.948052282683594,0.948052282758893,0.948052282530651,64.8480352400588,64.8480352400588,24.6146678657983,7.46479001000325,34.9892516183703,22.3939936116853,0,0.995005707323505,1.14648636347788,-0,0,0.0429901320818848,6.12609382166858
278.76,0.947905354594929,0.94790535467024,0.947905354442426,64.947049873715,64.947049873715,24.6460724065243,7.5775960098003,34.9822563758088,22.3871974881059,0,0.995005707323505,1.14674388158695,-0,0,0.0607093625660298,8.65108416565925
278.77,0.94776511703041,0.947765117105867,0.9477651168781,65.3109670475906,65.3109670475906,24.7646015386597,7.95470545290613,34.9755960694813,22.3806655252032,0,0.995005707323505,1.14598890206474,-0,0,0.0655560789480109,9.34174125009156
278.78,0.947613674639148,0.947613674714445,0.947613674486773,65.0934246120211,65.0934246120211,24.6919206283496,7.7514940513761,34.9683613963996,22.3735691642454,0,0.995005707323505,1.14592176687867,-0,0,0.0466047881655094,6.64118231358508
278.79,0.947463263048302,0.947463263124173,0.947463262896188,65.7444745363401,65.7444745363401,24.9047474404992,8.41672566783862,34.9612178035648,22.3665310649367,0,0.995005707323505,1.14514726079364,-0,0,0.0634344054438617,9.0394027757503
278.8,0.947326624485196,0.947326624561551,0.947326624333055,65.1934703796793,65.1934703796793,24.7225667623554,7.87874669005287,34.9546231708237,22.3601005188028,0,0.995005707323505,1.14550154228804,-0,0,0.0442785648661364,6.30969549342443
278.81,0.947212966232265,0.947212966308442,0.947212966079842,65.1067236435078,65.1067236435078,24.6931542154556,7.80281090900152,34.9491037604484,22.3548089740579,0,0.995005707323505,1.14601183960974,-0,0,0.0521871470867835,7.43666845986665
278.82,0.947106665468354,0.947106665544473,0.94710666531599,65.2895815714109,65.2895815714109,24.7524173278349,7.99578141171858,34.9439554992423,22.34984466045,0,0.995005707323505,1.14570916377135,-0,0,0.0513870304841704,7.32265184399429
278.83,0.947000433281691,0.947000433358166,0.947000433128976,64.9000937654031,64.9000937654031,24.6235505003749,7.61643908737976,34.9387568528679,22.3448978251554,0,0.995005707323505,1.14643679783492,-0,0,0.0656189254262629,9.35069687324246
278.84,0.946879904837551,0.946879904913927,0.946879904684852,65.2602536298378,65.2602536298378,24.74098607332,7.98805342172506,34.9329656070597,22.339234601053,0,0.995005707323505,1.1455868427162,-0,0,0.0458954002591224,6.54009453692495
278.85,0.94677881645417,0.946778816530555,0.946778816301297,64.8218019861066,64.8218019861066,24.5960615672497,7.55928596569073,34.9279891777355,22.3345268426804,0,0.995005707323505,1.1464834839081,-0,0,0.0559362495478156,7.97091556056372
278.86,0.946674163368026,0.946674163444811,0.946674163215193,65.1526057862513,65.1526057862513,24.703964476024,7.9000572782181,34.9229161522801,22.329632355753,0,0.995005707323505,1.14595601368244,-0,0,0.0529629084149385,7.54721444912874
278.87,0.946590727481065,0.946590727557597,0.94659072732798,64.7010170023746,64.7010170023746,24.5548544966028,7.45651902699086,34.9187546856736,22.3257432897102,0,0.995005707323505,1.14659891368286,-0,0,0.0478995524811036,6.82568622855726
278.88,0.946530313683667,0.946530313760259,0.946530313530791,64.8621069168697,64.8621069168697,24.6073014044294,7.62345128204275,34.9156951536986,22.3229604811284,0,0.995005707323505,1.14661726343951,-0,0,0.0588718858983118,8.38924374050943
278.89,0.946467139743816,0.946467139820593,0.946467139590673,65.29951816978,65.29951816978,24.7505550806507,8.06698419149944,34.9125337354156,22.320000242865,0,0.995005707323505,1.14572986425061,-0,0,0.059058073917998,8.41577553331471
278.9,0.946405024096331,0.94640502417324,0.94640502394307,64.559177627553,64.559177627553,24.5066899812921,7.33276011925641,34.9093163750504,22.3171011332462,0,0.995005707323505,1.14679870507414,-0,0,0.0598558461680597,8.5294580789485
278.91,0.946360083543187,0.946360083619711,0.946360083389756,64.4189861865271,64.4189861865271,24.4602213717085,7.19701717085618,34.9069405441406,22.3150284715303,0,0.995005707323505,1.1470509129471,-0,0,0.0348672478489971,4.96858281848209
278.92,0.94632518996169,0.946325190038683,0.946325189808621,64.5032145661355,64.5032145661355,24.4875931724207,7.28470718354996,34.9050417530084,22.3134656295771,0,0.995005707323505,1.14728626299079,-0,0,0.0372630091683839,5.30997880649471
278.93,0.9463064483531,0.946306448430132,0.946306448200165,64.7341588298667,64.7341588298667,24.5633115242885,7.51760170354762,34.9039013058233,22.3126558204958,0,0.995005707323505,1.14710068637644,-0,0,0.058289999938285,8.30632499120561
278.94,0.946294772386224,0.946294772463057,0.946294772232934,64.4143211792985,64.4143211792985,24.4580431191618,7.1991382197601,34.9030471139569,22.3121358455815,0,0.995005707323505,1.14718363912474,-0,0,0.0371118642810502,5.28844066004965
278.95,0.94630893448442,0.946308934561317,0.946308934331161,63.8526127774252,63.8526127774252,24.2734611183465,6.63637653351404,34.9033429286,22.3128933153111,0,0.995005707323505,1.14843325837337,-0,0,0.03,4.275
278.96,0.946332208618744,0.946332208695744,0.946332208465159,64.2027110492198,64.2027110492198,24.3886569940203,6.98446719795934,34.9041370194863,22.3141068317742,0,0.995005707323505,1.14839177883501,-0,0,0.0547094543897946,7.79609725054573
278.97,0.946372337995013,0.946372338071653,0.946372337841405,63.67106302075,63.67106302075,24.2141522303452,6.44932331535244,34.9056450099263,22.3160946954713,0,0.995005707323505,1.14917217628467,-0,0,0.0488760763967872,6.96484088654217
278.98,0.946414500938825,0.946414501015608,0.946414500785378,64.2053338827516,64.2053338827516,24.3900275858476,6.979844473135,34.9073276346106,22.318161775006,0,0.995005707323505,1.14828075207308,-0,0,0.0466359829807958,6.6456275747634
278.99,0.946460640485576,0.9464606405622,0.946460640331935,63.9924035390154,63.9924035390154,24.3203266724671,6.7628823560522,34.9091189092032,22.32040227376,0,0.995005707323505,1.14854865708979,-0,0,0.0501736580440582,7.1497462712783
279,0.946530662297791,0.946530662374316,0.946530662144223,64.1064440085164,64.1064440085164,24.3582787879567,6.87065925295906,34.9120340835161,22.3237506720412,0,0.995005707323505,1.14816832318607,-0,0,0.03,4.275
279.01,0.946505550530083,0.946505550605914,0.946505550377849,63.9593535918444,63.9593535918444,24.3096838579121,6.72618603704204,34.9105329707524,22.32263458405,0,0.995005707323505,1.14861033650205,-0,0,0.0314443974188738,4.48082663218952
279.02,0.946537324968285,0.946537325044997,0.946537324817059,64.0013434308623,64.0013434308623,24.3236656850737,6.76546242755061,34.9116742794921,22.3242067238196,0,0.995005707323505,1.14864016637801,-0,0,0.0331028239319981,4.71715241030973
279.03,0.946568084686674,0.946568084764147,0.946568084535161,63.177454635376,63.177454635376,24.053025116797,5.93900938586997,34.9126888554118,22.3257563940943,0,0.995005707323505,1.15023512147507,-0,0,0.03,4.275
279.04,0.946601722719809,0.946601722796844,0.946601722568049,63.3598507315808,63.3598507315808,24.113170884561,6.11845929982557,34.9139235978352,22.3274678339201,0,0.995005707323505,1.15035949281922,-0,0,0.038531281474689,5.49070761014318
279.05,0.946633597450247,0.946633597526819,0.946633597298318,63.084836126925,63.084836126925,24.0229531561495,5.84071026420916,34.9150382467257,22.3290876159902,0,0.995005707323505,1.15097974540487,-0,0,0.050602471523593,7.210852192112
279.06,0.946659583718126,0.946659583794677,0.94665958356669,63.6537263007699,63.6537263007699,24.2100840338338,6.40738487474262,34.9159615947417,22.3303798312856,0,0.995005707323505,1.14964400209689,-0,0,0.0309993384101542,4.41740572344698
279.07,0.946692220454537,0.946692220531111,0.946692220303253,63.3445935165207,63.3445935165207,24.1086534800462,6.09551301430638,34.9170834412106,22.3319970610038,0,0.995005707323505,1.15029164519796,-0,0,0.0408239148355004,5.81740786405881
279.08,0.94674102995012,0.946741030026719,0.946741029799382,63.014297029365,63.014297029365,24.0003867828139,5.76096446329043,34.9189459266956,22.334386639379,0,0.995005707323505,1.15101261025373,-0,0,0.0408550260153755,5.82184120719101
279.09,0.946789166943954,0.946789167020742,0.946789166793394,62.913851468212,62.913851468212,23.9676666417364,5.65630119662512,34.920796651251,22.3367536203358,0,0.995005707323505,1.15137243331411,-0,0,0.040576901548783,5.78220847070157
279.1,0.946837012162873,0.946837012239925,0.946837012012746,63.159246088224,63.159246088224,24.0486215039357,5.89748067279456,34.9226624376816,22.3391029777478,0,0.995005707323505,1.15110476264667,-0,0,0.0546768840817217,7.79145598164534
279.11,0.946886362492387,0.946886362569183,0.946886362342418,63.3606589708937,63.3606589708937,24.1151326284246,6.09459142909993,34.9246001087855,22.3414674330082,0,0.995005707323505,1.15025155901374,-0,0,0.03,4.275
279.12,0.946957791400831,0.946957791478058,0.946957791251461,62.9295597510049,62.9295597510049,23.9738956274243,5.65717972614077,34.9274632873556,22.3449167375085,0,0.995005707323505,1.1513820465452,-0,0,0.0441184738470428,6.2868825232036
279.13,0.947023667111247,0.947023667188287,0.947023666961597,62.8975904648889,62.8975904648889,23.9638130455046,5.61936936272143,34.9301180138634,22.348103088304,0,0.995005707323505,1.15157288491862,-0,0,0.0457541022350405,6.51995956849326
