t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
279.14,0.947094700799009,0.947094700875948,0.947094700649566,63.2923164911185,63.2923164911185,24.0940248119083,6.00775663315175,34.9330533936217,22.3515064643451,0,0.995005707323505,1.15071030395021,-0,0,0.0376261606440452,5.36172789177644
279.15,0.947170567045244,0.947170567121941,0.947170566895247,63.531242404936,63.531242404936,24.1730589126852,6.23994223375968,34.9361827064292,22.3551174647472,0,0.995005707323505,1.15016792685723,-0,0,0.0407218469963801,5.80286319698416
279.16,0.947233607167047,0.947233607244033,0.947233607016861,63.4628066417394,63.4628066417394,24.15096630062,6.16601518434982,34.9386860150697,22.3581054423199,0,0.995005707323505,1.15010185844371,-0,0,0.0348883538933781,4.97159042980638
279.17,0.947297859070813,0.947297859147041,0.947297858920133,62.9068057693267,62.9068057693267,23.9686178291549,5.60443416851058,34.9411899699127,22.3611816309034,0,0.995005707323505,1.15127519322788,-0,0,0.0305772754885859,4.35726175712349
279.18,0.947373808972867,0.947373809049134,0.947373808822644,62.8055059668609,62.8055059668609,23.9358171577142,5.49638262380285,34.944277385622,22.3648459574361,0,0.995005707323505,1.15189723204972,-0,0,0.0376838406920078,5.36994729861111
279.19,0.947445288023096,0.94744528809998,0.94744528787324,62.6059958099474,62.6059958099474,23.8707036843805,5.29053450838125,34.9471634040522,22.368297897514,0,0.995005707323505,1.15234399921902,-0,0,0.03,4.275
279.2,0.947538069710446,0.947538069787247,0.947538069560537,62.5441511962505,62.5441511962505,23.8509985430892,5.22033501713835,34.9510360667447,22.3727801123675,0,0.995005707323505,1.15283993513719,-0,0,0.046624238477187,6.64395398299915
279.21,0.947639085158764,0.94763908523535,0.94763908500903,62.5284572141699,62.5284572141699,23.846527602017,5.1955260823562,34.9553072662318,22.3776238655819,0,0.995005707323505,1.15267649425903,-0,0,0.0308515632466663,4.39634776264995
279.22,0.947730249045064,0.947730249121508,0.947730248895514,62.5813257407611,62.5813257407611,23.8645166163105,5.24020798362637,34.9591144025351,22.3820033545996,0,0.995005707323505,1.1526563599395,-0,0,0.0354525620177795,5.05199008753357
279.23,0.9478201247716,0.94782012484826,0.947820124622306,62.9587504442479,62.9587504442479,23.9891779914048,5.60955285752836,34.9628927506229,22.3863048360967,0,0.995005707323505,1.15189581263381,-0,0,0.0355334506343174,5.06351671539023
279.24,0.947914084424368,0.947914084501025,0.947914084275085,62.7844387933924,62.7844387933924,23.9325123731071,5.42685670303013,34.9667978772836,22.3907842130787,0,0.995005707323505,1.15208137640802,-0,0,0.0305620625236336,4.35509390961779
279.25,0.947998919638671,0.947998919715464,0.947998919489652,62.9383878782672,62.9383878782672,23.9836754478887,5.57324263681476,34.9702997109401,22.3948455305123,0,0.995005707323505,1.15204713540049,-0,0,0.0519832489233712,7.40761297158039
279.26,0.948072574868748,0.948072574945488,0.948072574719488,62.7788329671331,62.7788329671331,23.9317086587293,5.40722278944545,34.9732695078183,22.3983406698693,0,0.995005707323505,1.15195387659896,-0,0,0.03,4.275
279.27,0.948373197781238,0.948373197857686,0.948373197632638,62.6229660256514,62.6229660256514,23.8826479960651,5.22366621450404,34.9866849862464,22.412614824901,0,0.995005707323505,1.15267279913014,-0,0,0.0386991362883685,5.51462692109251
279.28,0.949038023975851,0.94903802404834,0.949038023829454,62.593508605999,62.593508605999,23.8778673827044,5.13245270329827,35.0169327866581,22.4441231160426,0,0.995005707323505,1.15289871579672,-0,0,0.0337459449163458,4.80879715057928
279.29,0.949768636157712,0.949768636226648,0.949768636013856,62.6102050766718,62.6102050766718,23.8887532765649,5.08117986776041,35.0502420772623,22.4787831316491,0,0.995005707323505,1.15318121227771,-0,0,0.0400989616749833,5.71410203868512
279.3,0.950489838983343,0.950489839048453,0.950489838841447,62.9046691620561,62.9046691620561,23.9908771682638,5.30848226768969,35.083179276768,22.5130076175984,0,0.995005707323505,1.15263583333699,-0,0,0.0372250570708492,5.304570632596
279.31,0.951192872497595,0.951192872559587,0.951192872357572,63.2371466564674,63.2371466564674,24.1053630379949,5.57547160762223,35.1152993987985,22.5463756500466,0,0.995005707323505,1.15194712145836,-0,0,0.0353301571505743,5.03454739395684
279.32,0.951892187962805,0.951892188022067,0.951892187824841,63.5830799309346,63.5830799309346,24.2242456880989,5.856243176736,35.1472600403073,22.5795767138913,0,0.995005707323505,1.15135232465397,-0,0,0.050419597229494,7.1847926052029
279.33,0.952548812724014,0.952548812781019,0.952548812587991,63.5524695960541,63.5524695960541,24.2190410686898,5.76449570719342,35.1772288284097,22.610745060451,0,0.995005707323505,1.15120141468688,-0,0,0.04682472818975,6.67252376703937
279.34,0.953191244969473,0.953191245024236,0.953191244834844,63.715981824524,63.715981824524,24.2775394222293,5.86815153256683,35.2065687066955,22.6412615852616,0,0.995005707323505,1.15095058616274,-0,0,0.0466534027230026,6.64810988802788
279.35,0.953794036202517,0.95379403625516,0.953794036069261,63.9751242251122,63.9751242251122,24.3671770935757,6.07112689753943,35.2341018951713,22.6698954324015,0,0.995005707323505,1.15035566970601,-0,0,0.03,4.275
279.36,0.954376576320103,0.954376576370828,0.954376576188123,64.0102286829716,64.0102286829716,24.3830218570353,6.05194731247115,35.2606826345821,22.6975987359183,0,0.995005707323505,1.15045386754444,-0,0,0.03,4.275
279.37,0.954917858894792,0.954917858943856,0.954917858763971,63.7059544668851,63.7059544668851,24.2870047085899,5.69724598575756,35.2853351698151,22.7233733113125,0,0.995005707323505,1.15121787987882,-0,0,0.03,4.275
279.38,0.955425121616427,0.955425121664078,0.955425121486881,63.8657330785514,63.8657330785514,24.3432684688706,5.80970798553407,35.3084696493245,22.7475554436928,0,0.995005707323505,1.15121300335361,-0,0,0.0363604360278878,5.18136213397401
279.39,0.955881907438685,0.955881907485363,0.955881907310102,63.6171366528921,63.6171366528921,24.2649217211296,5.51855588158088,35.3292391735607,22.7693415977506,0,0.995005707323505,1.15170557570315,-0,0,0.03,4.275
279.4,0.956314397046469,0.956314397092293,0.956314396919466,63.6551448344665,63.6551448344665,24.2805988504803,5.51623061761533,35.3489091844326,22.7900050324186,0,0.995005707323505,1.15202473749288,-0,0,0.0444828973281512,6.33881286926155
279.41,0.956723567962793,0.956723568007947,0.956723567836674,63.5336925009012,63.5336925009012,24.2436894329034,5.35664247746307,35.3675029958746,22.8095470275636,0,0.995005707323505,1.15214894363897,-0,0,0.03,4.275
279.42,0.957109355142342,0.957109355186699,0.957109355017182,63.3019865648523,63.3019865648523,24.1703612465934,5.08898191626532,35.3849914121312,22.8280132364558,0,0.995005707323505,1.15294427635354,-0,0,0.03,4.275
279.43,0.957452236740029,0.957452236783409,0.957452236615527,63.4823101938702,63.4823101938702,24.2321464721707,5.23733057716779,35.4005394749012,22.8444401418012,0,0.995005707323505,1.15279127306095,-0,0,0.03,4.275
279.44,0.957775304943715,0.957775304986355,0.957775304820093,63.372664671665,63.372664671665,24.1984685725849,5.09759958212526,35.4151362665317,22.8599288230081,0,0.995005707323505,1.1532065608823,-0,0,0.0446179501498506,6.35805789635371
279.45,0.958075629958054,0.958075630000355,0.958075629835433,63.5992241055542,63.5992241055542,24.2751327836605,5.29619732482623,35.4287215227365,22.8743052579915,0,0.995005707323505,1.15255197957294,-0,0,0.0300445765362372,4.2813521564138
279.46,0.958349176798511,0.958349176840273,0.958349176676608,63.329931349116,63.329931349116,24.1886038978309,5.00151638448758,35.4409929851337,22.8874219794947,0,0.995005707323505,1.15324027488477,-0,0,0.03,4.275
279.47,0.958579436683514,0.958579436724851,0.958579436562444,63.5929087764513,63.5929087764513,24.2767066425196,5.24314049324082,35.4513043157036,22.8984639675069,0,0.995005707323505,1.15285222009559,-0,0,0.0493640157783378,7.03437224841313
279.48,0.958781935348848,0.958781935390265,0.958781935228226,63.7698434996748,63.7698434996748,24.3363179748805,5.40137312860023,35.4603162701841,22.9081541008905,0,0.995005707323505,1.15235133001459,-0,0,0.0490074705073691,6.9835645473001
279.49,0.958959095091149,0.958959095132171,0.958959094970727,64.0938605800672,64.0938605800672,24.4440826469358,5.70909682152494,35.4681528942338,22.9166108643085,0,0.995005707323505,1.15158234515684,-0,0,0.0494835050281699,7.0513994665142
279.5,0.959121231558445,0.959121231598818,0.959121231438348,64.2442822668297,64.2442822668297,24.4946727170146,5.84469235267307,35.4752702358503,22.9243196783063,0,0.995005707323505,1.15094017458431,-0,0,0.03,4.275
279.51,0.959277294448572,0.959277294488864,0.959277294328932,64.2950930457576,64.2950930457576,24.5124715110414,5.88125662527632,35.4820787361409,22.9317576843404,0,0.995005707323505,1.15096677119193,-0,0,0.0324945143443031,4.63046829406319
279.52,0.959403129301563,0.959403129341451,0.959403129181847,64.3885719297325,64.3885719297325,24.5440677458302,5.96333744621011,35.4874874994596,22.9377469840628,0,0.995005707323505,1.15081484753961,-0,0,0.0368000593794671,5.24400846157407
279.53,0.959509175875246,0.959509175914745,0.959509175756182,64.1049591029835,64.1049591029835,24.4515644856398,5.67022493707287,35.4919411692997,22.9427929966109,0,0.995005707323505,1.15128136482199,-0,0,0.03,4.275
279.54,0.959589809958095,0.959589809997456,0.959589809839458,63.8183586858786,63.8183586858786,24.3578853921464,5.37649186216554,35.4952037061124,22.9466631176006,0,0.995005707323505,1.15218425342496,-0,0,0.0392378912704327,5.59139950603666
279.55,0.959671719626752,0.959671719666743,0.959671719508872,63.7077243298506,63.7077243298506,24.3220593837583,5.25856462045297,35.4985612006123,22.9505985087854,0,0.995005707323505,1.1524621828172,-0,0,0.03,4.275
279.56,0.95973577319971,0.959735773239644,0.959735773082195,63.9399091781305,63.9399091781305,24.3987834089195,5.48510412073033,35.5011197777159,22.9536852796842,0,0.995005707323505,1.1521573904793,-0,0,0.032653379359392,4.65310655871336
279.57,0.959791420562561,0.959791420602597,0.959791420445284,63.6244803303059,63.6244803303059,24.2954423852746,5.16487697864083,35.503232386544,22.9563709651211,0,0.995005707323505,1.15279020364625,-0,0,0.0342810699343069,4.88505246563873
279.58,0.959822758609586,0.959822758649742,0.959822758492788,64.0424483420751,64.0424483420751,24.432986011489,5.58027619185203,35.5042826246016,22.9578895256216,0,0.995005707323505,1.1520960435348,-0,0,0.0461855912861716,6.58144675827945
279.59,0.959905746095019,0.959905746134761,0.95990574597768,64.2904471107524,64.2904471107524,24.515052894808,5.82088083264361,35.5077311319447,22.9618351461641,0,0.995005707323505,1.15125492099247,-0,0,0.0422030504794623,6.01393469332337
279.6,0.960008247832221,0.960008247873474,0.960008247717304,64.0020068603197,64.0020068603197,24.420936094496,5.52327503867221,35.5120198418153,22.9667119798322,0,0.995005707323505,1.15163736319975,-0,0,0.0302429131806792,4.30961512824679
279.61,0.959637659513172,0.959637659557668,0.959637659396539,63.6452123627112,63.6452123627112,24.300768433294,5.2020157304347,35.4942165406532,22.9489800916234,0,0.995005707323505,1.15256744956922,-0,0,0.03,4.275
279.62,0.959107080130488,0.959107080178412,0.959107080011292,63.7717865168694,63.7717865168694,24.3382791321623,5.37913968511656,35.469026844405,22.9236199873478,0,0.995005707323505,1.15248186942599,-0,0,0.0403304038455055,5.74708254798453
279.63,0.958556917608164,0.958556917659419,0.95855691748666,63.8834351034536,63.8834351034536,24.3707398751997,5.54318276142179,35.4429447230981,22.8973076189337,0,0.995005707323505,1.15199698835101,-0,0,0.0408676369053302,5.82363825900956
279.64,0.958000417814926,0.958000417869317,0.95800041769174,63.5532532776716,63.5532532776716,24.2579233098795,5.2660227357402,35.4165291286212,22.8707014133102,0,0.995005707323505,1.15238767550534,-0,0,0.03,4.275
279.65,0.957456625996947,0.957456626053786,0.95745662587118,63.2731928700391,63.2731928700391,24.161677941654,5.03772911473712,35.3907147469886,22.8447490083133,0,0.995005707323505,1.15311577980237,-0,0,0.03,4.275
279.66,0.956918458585656,0.956918458644613,0.956918458457685,63.0648729088689,63.0648729088689,24.0890598679768,4.88058653018021,35.3651917259168,22.8190946527719,0,0.995005707323505,1.15364629906362,-0,0,0.03,4.275
279.67,0.956401787647941,0.956401787708422,0.956401787518122,62.901629729706,62.901629729706,24.0314238046335,4.76644929948789,35.3406915944171,22.794488835801,0,0.995005707323505,1.15403510321588,-0,0,0.03,4.275
279.68,0.955910157267406,0.955910157329768,0.955910157135925,63.1771523843281,63.1771523843281,24.1182022843144,5.08865493403405,35.3174146121255,22.7710828381686,0,0.995005707323505,1.15349144621369,-0,0,0.0439868221467414,6.26812215591064
279.69,0.955420283864723,0.955420283928514,0.955420283731461,63.0278262902641,63.0278262902641,24.0653484931414,4.98589797477582,35.2941915921893,22.747736723299,0,0.995005707323505,1.15333029883527,-0,0,0.03,4.275
279.7,0.954961028636195,0.954961028701333,0.954961028501305,62.8322687669688,62.8322687669688,23.9975269925921,4.83400816673655,35.2723769015885,22.7258836986437,0,0.995005707323505,1.153804964677,-0,0,0.03,4.275
279.71,0.954519095674335,0.954519095740645,0.954519095538321,62.6886691686879,62.6886691686879,23.9469169578619,4.73240751309931,35.2513862675069,22.7048753880817,0,0.995005707323505,1.15415161016028,-0,0,0.03,4.275
279.72,0.954096222568222,0.954096222635703,0.954096222430948,62.7581919404144,62.7581919404144,23.9665063481431,4.84210047974805,35.2313143646298,22.6847770960365,0,0.995005707323505,1.15396822153871,-0,0,0.0391296372563704,5.57597330903278
279.73,0.953700211152847,0.953700211221121,0.953700211014401,63.170013459317,63.170013459317,24.0988147831431,5.29154454541232,35.2125365081356,22.665932405769,0,0.995005707323505,1.15279318990618,-0,0,0.03,4.275
279.74,0.953310229526207,0.953310229595658,0.953310229386702,62.7933660311455,62.7933660311455,23.9719953043523,4.95203317358131,35.1939473697393,22.6473854878249,0,0.995005707323505,1.15342168509674,-0,0,0.030650423228405,4.36768531004771
279.75,0.952933110412367,0.952933110482486,0.952933110271531,62.7597775455652,62.7597775455652,23.9580370100301,4.95430845331897,35.1759929210211,22.6294761712252,0,0.995005707323505,1.15365014401872,-0,0,0.0430112268351078,6.12909982400286
279.76,0.952587704719811,0.952587704790552,0.952587704577953,63.2840052992363,63.2840052992363,24.1276762315824,5.51137891948907,35.1595843798891,22.6130419998581,0,0.995005707323505,1.15229651052034,-0,0,0.0415325301293779,5.91838554343635
279.77,0.952260198559319,0.952260198630661,0.952260198416685,63.1376847770769,63.1376847770769,24.0770389116472,5.3963107744283,35.1439325648422,22.5974414378064,0,0.995005707323505,1.1521918441222,-0,0,0.0327590305151434,4.66816184840794
279.78,0.951955789117246,0.951955789189033,0.951955788973838,63.371462975067,63.371462975067,24.1515128801543,5.65913300545331,35.1293817957921,22.5829481738215,0,0.995005707323505,1.15170352347712,-0,0,0.0340064282857076,4.84591603071333
279.79,0.951673642795917,0.9516736428683,0.951673642651628,63.0506058007936,63.0506058007936,24.043845217717,5.36526999086826,35.115811378168,22.5695244317573,0,0.995005707323505,1.15229538919911,-0,0,0.0422261819752382,6.01723093147144
279.8,0.951414643227254,0.951414643299957,0.951414643082293,63.3421133209271,63.3421133209271,24.1376389618816,5.68153848589985,35.1033862018951,22.5571886331322,0,0.995005707323505,1.15153137491578,-0,0,0.03,4.275
279.81,0.951179910425892,0.951179910499069,0.951179910280342,63.1661665140521,63.1661665140521,24.0779602653984,5.52811100173549,35.0920297712398,22.5460257410768,0,0.995005707323505,1.1519802473863,-0,0,0.046262893376267,6.59246230611805
279.82,0.950968502320359,0.950968502393557,0.950968502174089,63.0901939686557,63.0901939686557,24.0513209669126,5.47245452670325,35.0817771661991,22.5359622757534,0,0.995005707323505,1.15196284920951,-0,0,0.0408942560168936,5.82743148240734
279.83,0.950762342397141,0.950762342470855,0.950762342250651,63.0233343475395,63.0233343475395,24.0277160963875,5.42540213400301,35.0717671951123,22.5261650184242,0,0.995005707323505,1.15214997412539,-0,0,0.0439264039656352,6.25951256510301
279.84,0.950573396468068,0.95057339654204,0.950573396320754,62.9120181598893,62.9120181598893,23.9896295643937,5.33227527991949,35.0625610392138,22.517181840756,0,0.995005707323505,1.15220150781604,-0,0,0.03,4.275
279.85,0.950409590226341,0.950409590300704,0.950409590078605,62.7572308223052,62.7572308223052,23.9374411169957,5.19330070506694,35.0545072696336,22.5094228476047,0,0.995005707323505,1.15272059679015,-0,0,0.03,4.275
279.86,0.950270577147999,0.950270577222473,0.950270576999993,62.8215964844706,62.8215964844706,23.9574765354289,5.27111766398352,35.0476336482434,22.5028451722437,0,0.995005707323505,1.15266679017176,-0,0,0.03,4.275
279.87,0.95014930486827,0.950149304942784,0.950149304719742,62.8402628221096,62.8402628221096,23.9626242515901,5.30157821798936,35.0415795150029,22.4971050891174,0,0.995005707323505,1.152590407634,-0,0,0.03,4.275
279.88,0.950048361717491,0.950048361792076,0.950048361568576,62.6488681892426,62.6488681892426,23.8988757985841,5.12008914723786,35.0364381903155,22.4923408516893,0,0.995005707323505,1.15309175822554,-0,0,0.0425018308173486,6.05651089147218
279.89,0.949948768694092,0.949948768768758,0.949948768544774,63.0791696129592,63.0791696129592,24.0394918745125,5.56012329536759,35.0314305227625,22.4876157948292,0,0.995005707323505,1.1521037513884,-0,0,0.0450331654959788,6.41722608317697
279.9,0.949871454656986,0.949871454731788,0.949871454507384,62.9653293066387,62.9653293066387,24.0014137125909,5.45400941982506,35.0273913734755,22.4839285133382,0,0.995005707323505,1.15207953998936,-0,0,0.0442756141295805,6.30927501346522
279.91,0.949718031920337,0.949718031994519,0.949718031771667,62.7946355798539,62.7946355798539,23.9440777920112,5.29816016639204,35.0198320077989,22.4766434056629,0,0.995005707323505,1.15228909557906,-0,0,0.03,4.275
279.92,0.94960739266764,0.949607392743752,0.949607392518903,62.6375797865774,62.6375797865774,23.8915438672249,5.15190915551553,35.0142457848918,22.4714248461701,0,0.995005707323505,1.15291309746705,-0,0,0.0388816032127167,5.54062845781212
279.93,0.949495110337056,0.949495110414113,0.949495110188092,62.7377701087888,62.7377701087888,23.9235582196809,5.2630256245569,35.0086277400764,22.4661167441555,0,0.995005707323505,1.15262462698539,-0,0,0.03,4.275
279.94,0.949390473080154,0.949390473157092,0.94939047293146,62.9014275400812,62.9014275400812,23.9764902887857,5.43689622601728,35.0033616761957,22.4611696378682,0,0.995005707323505,1.15233554963863,-0,0,0.0361283352303682,5.14828777032746
279.95,0.949289763253363,0.949289763329563,0.949289763104305,62.5834727655254,62.5834727655254,23.8711454918144,5.12883788928116,34.9982308619602,22.4564040142841,0,0.995005707323505,1.15283128040915,-0,0,0.03,4.275
279.96,0.949201713109446,0.949201713185545,0.949201712960862,62.5471860639981,62.5471860639981,23.8584788724795,5.10121894512146,34.9937065898035,22.4522605290731,0,0.995005707323505,1.15311142146266,-0,0,0.0342039245511519,4.87405924853915
279.97,0.949120879051209,0.949120879127151,0.949120878901827,62.317579114838,62.317579114838,23.7823227422898,4.87960809822019,34.9895032583466,22.4484677582712,0,0.995005707323505,1.15365136366951,-0,0,0.03,4.275
279.98,0.949033536108256,0.949033536184118,0.94903353595957,62.6616319298565,62.6616319298565,23.8946819453638,5.23221020722686,34.9850628843387,22.444358838291,0,0.995005707323505,1.15295870889288,-0,0,0.03,4.275
279.99,0.948957440763084,0.948957440839352,0.94895744061429,62.4390730840973,62.4390730840973,23.8208781283109,5.01721847869212,34.9810785514278,22.4407760539774,0,0.995005707323505,1.1533312571921,-0,0,0.0331724329056099,4.72707168904941
280,0.948884297596304,0.948884297672191,0.948884297447346,62.2896698593676,62.2896698593676,23.7711422573701,4.87509287527638,34.9772353903853,22.4373415937059,0,0.995005707323505,1.15367401229658,-0,0,0.03,4.275
280.01,0.948818658339243,0.948818658414681,0.948818658190005,62.5217847537304,62.5217847537304,23.8468681180073,5.11374273871284,34.9737766771386,22.434265337879,0,0.995005707323505,1.15333418600844,-0,0,0.0415557644112656,5.92169642860535
280.02,0.948761789805107,0.948761789880419,0.948761789655834,62.471860034503,62.471860034503,23.8299537579814,5.0695814851844,34.9706986072612,22.4315799420575,0,0.995005707323505,1.15320547328807,-0,0,0.0382217979094828,5.44660620210129
280.03,0.94872754366799,0.948727543743214,0.948727543518646,62.4722937653463,62.4722937653463,23.8297595162072,5.0736664230823,34.9686580992853,22.4299692429787,0,0.995005707323505,1.1532180234158,-0,0,0.0401085149320119,5.71546337781169
280.04,0.94870499410742,0.948704994182523,0.948704993958173,62.4976738646243,62.4976738646243,23.8378528376399,5.10160484187615,34.9671603845102,22.4289086382379,0,0.995005707323505,1.15313965341734,-0,0,0.0405857295550396,5.78346646159314
280.05,0.948671911222082,0.948671911297049,0.948671911073112,62.4080824125281,62.4080824125281,23.8080763923482,5.01556880636731,34.9651669917539,22.4273466144069,0,0.995005707323505,1.15321891728857,-0,0,0.03,4.275
280.06,0.948646463658284,0.948646463733845,0.948646463509481,62.3727731735716,62.3727731735716,23.7961980178184,4.98308114618253,34.9635232243302,22.4261688030588,0,0.995005707323505,1.15354029543237,-0,0,0.0423462635562097,6.03434255675989
280.07,0.948634506224368,0.948634506299721,0.948634506075505,62.3448892582917,62.3448892582917,23.7868638560762,4.9567605088232,34.9625162138534,22.4256125356151,0,0.995005707323505,1.15342781459472,-0,0,0.0303293472465881,4.32193198263881
280.08,0.948612861621471,0.948612861696918,0.948612861472706,62.2514815164128,62.2514815164128,23.7559173206649,4.86581967398873,34.9610448731039,22.4246169693202,0,0.995005707323505,1.1537922625343,-0,0,0.0348854555544842,4.971177416514
280.09,0.948594365481521,0.948594365556636,0.948594365332504,62.4327704360542,62.4327704360542,23.815289507114,5.04925408922282,34.9597566084083,22.4237597384231,0,0.995005707323505,1.15336498669736,-0,0,0.03,4.275
280.1,0.948591346327544,0.948591346402799,0.948591346178567,62.2119245541786,62.2119245541786,23.7425936122793,4.82915072017478,34.9591339736049,22.4236398603989,0,0.995005707323505,1.15383300070882,-0,0,0.0304838845552043,4.34395354911661
280.11,0.948579989666956,0.948579989742354,0.948579989518242,62.1144876701537,62.1144876701537,23.7103999921295,4.73321185827121,34.9581392371069,22.4231365747756,0,0.995005707323505,1.15415021719792,-0,0,0.03,4.275
280.12,0.948569050336593,0.948569050412105,0.948569050187783,62.4401575006402,62.4401575006402,23.8172868082434,5.06030113632119,34.9572137093671,22.4226426549519,0,0.995005707323505,1.15345985377751,-0,0,0.03,4.275
280.13,0.948566212185698,0.948566212261038,0.94856621203688,62.2876658368574,62.2876658368574,23.7670606203738,4.90853651252196,34.9566068394897,22.4225224848458,0,0.995005707323505,1.15366748356901,-0,0,0.03,4.275
280.14,0.948572038382174,0.948572038457599,0.948572038233635,62.1540711838019,62.1540711838019,23.7231096222549,4.7748516922418,34.956396144608,22.4228233469521,0,0.995005707323505,1.15402268317301,-0,0,0.03,4.275
280.15,0.948572747109238,0.948572747185072,0.94857274696076,62.1448156324823,62.1448156324823,23.7199908881296,4.76596204566815,34.9559628505906,22.4228907362235,0,0.995005707323505,1.1541912229601,-0,0,0.0381680587856021,5.4389483769483
280.16,0.948571810640038,0.948571810716196,0.948571810491478,62.1896603207283,62.1896603207283,23.7346440351768,4.8113277831842,34.9554658314381,22.422866706106,0,0.995005707323505,1.15400201329634,-0,0,0.0351532308283341,5.00933539303761
280.17,0.948559685175271,0.948559685250651,0.948559685026234,62.1367922957371,62.1367922957371,23.7170943687219,4.76004143872726,34.9544381661162,22.4223126908937,0,0.995005707323505,1.15407084783029,-0,0,0.03,4.275
280.18,0.948545298223083,0.948545298298784,0.948545298074629,62.4783836800888,62.4783836800888,23.8291870906404,5.10339222150937,34.9533445118706,22.4216469467089,0,0.995005707323505,1.1534084296479,-0,0,0.0373411394160255,5.32111236678364
280.19,0.948534385233172,0.948534385309263,0.948534385084776,62.6719836672049,62.6719836672049,23.8926615571455,5.29847593180685,34.9523981766873,22.4211095587108,0,0.995005707323505,1.15268096195531,-0,0,0.03,4.275
280.2,0.948515066956379,0.948515067032451,0.948515066808004,62.5926968577035,62.5926968577035,23.8663715750489,5.22149507332942,34.9510186940857,22.4201830902883,0,0.995005707323505,1.15288940505295,-0,0,0.0429373296071838,6.11856946902369
280.21,0.948483818906236,0.948483818982733,0.948483818758084,62.7986393493849,62.7986393493849,23.9337495354452,5.43084204526347,34.9491263399649,22.4186709641566,0,0.995005707323505,1.15227923296541,-0,0,0.038387895874656,5.47027516213849
280.22,0.94844420257049,0.948444202647052,0.948444202422055,62.4207081289758,62.4207081289758,23.8091432383508,5.05714216931464,34.9467825956473,22.4167833640138,0,0.995005707323505,1.15305423867577,-0,0,0.03,4.275
280.23,0.948406865967522,0.948406866043794,0.948406865819245,62.3336507453804,62.3336507453804,23.7801647755124,4.97404629197024,34.9445754187252,22.415029034685,0,0.995005707323505,1.15348491357978,-0,0,0.0378780330432999,5.39761970867023
280.24,0.948372530536063,0.948372530612524,0.94837253038785,62.4572394343434,62.4572394343434,23.8204513335672,5.10129238986825,34.942543291012,22.4134037534632,0,0.995005707323505,1.15313161375005,-0,0,0.03,4.275
280.25,0.948341262644065,0.948341262720743,0.948341262495853,62.3763775774581,62.3763775774581,23.7935556929448,5.02381839730075,34.9406221727085,22.4119370074488,0,0.995005707323505,1.15345020292545,-0,0,0.0446541530586428,6.3632168108566
280.26,0.948279872039373,0.948279872115855,0.948279871891039,62.7479978496892,62.7479978496892,23.9151698302216,5.40161395252797,34.9373738257838,22.4090100713774,0,0.995005707323505,1.152383500192,-0,0,0.0311703899233609,4.44178056407893
280.27,0.948237074864177,0.948237074940102,0.94823707471576,62.3907326420778,62.3907326420778,23.7973339755567,5.0488624505811,34.9348929152203,22.4069772762763,0,0.995005707323505,1.15308485381998,-0,0,0.03,4.275
280.28,0.948173610783342,0.948173610859308,0.948173610635087,62.2503925183531,62.2503925183531,23.750647291735,4.91491871809476,34.9314825094255,22.4039912908329,0,0.995005707323505,1.15358361910851,-0,0,0.0327254403143424,4.66337524479379
280.29,0.948093475721244,0.948093475797133,0.948093475573109,62.2970125852833,62.2970125852833,23.7652921689163,4.96945861298291,34.9273339810989,22.4002199912015,0,0.995005707323505,1.15356050997527,-0,0,0.0351133112164404,5.00364684834276
280.3,0.948004157741382,0.948004157817482,0.948004157593256,62.2330320026048,62.2330320026048,23.7435143411814,4.91426603612997,34.9227538013316,22.3960121651433,0,0.995005707323505,1.15366836629342,-0,0,0.0362532508640074,5.16608824812106
280.31,0.947906035333512,0.947906035409669,0.947906035185525,62.1968384957117,62.1968384957117,23.730804547679,4.88767817213015,34.9177714496638,22.3913888739177,0,0.995005707323505,1.15372240799336,-0,0,0.0342914689582635,4.88653432655255
280.32,0.947808574848941,0.947808574925377,0.947808574701016,62.3937407990408,62.3937407990408,23.7947191845365,5.09410694712141,34.9128452586677,22.3867885932518,0,0.995005707323505,1.1532416623171,-0,0,0.03,4.275
280.33,0.947705458392049,0.947705458468599,0.947705458244243,62.2184748830134,62.2184748830134,23.7362582597265,4.92893601134698,34.9076153720114,22.381923499655,0,0.995005707323505,1.15356842092532,-0,0,0.03,4.275
280.34,0.947598592914691,0.947598592991417,0.947598592767,62.0615042330964,62.0615042330964,23.6837828657985,4.78239474202807,34.9022145648334,22.376894926235,0,0.995005707323505,1.15398133219905,-0,0,0.03,4.275
280.35,0.947494882852559,0.947494882929168,0.947494882704966,62.1163720626902,62.1163720626902,23.7009636909712,4.84736666674237,34.8969862964251,22.3720190995227,0,0.995005707323505,1.15391941090836,-0,0,0.03,4.275
280.36,0.947374359883031,0.947374359959991,0.947374359735394,62.2351585220998,62.2351585220998,23.7390298496831,4.97782616902531,34.8909932012694,22.3663391518052,0,0.995005707323505,1.15360365079478,-0,0,0.03,4.275
280.37,0.947245031956007,0.947245032033277,0.947245031808493,62.0178131104201,62.0178131104201,23.6665422892694,4.77301199802477,34.8845557410692,22.3602453713261,0,0.995005707323505,1.15401505538631,-0,0,0.03,4.275
280.38,0.947128294662603,0.947128294739841,0.94712829451504,62.004938325898,62.004938325898,23.6613583833741,4.77146335926754,34.8787183882999,22.3547565783306,0,0.995005707323505,1.15413508661923,-0,0,0.0332885901063515,4.74362409015509
280.39,0.947002767534423,0.947002767612002,0.947002767387044,61.9618598435998,61.9618598435998,23.6461817305233,4.74053211904628,34.8724778616353,22.3488498629183,0,0.995005707323505,1.1541986108462,-0,0,0.0334531676653093,4.76707639230657
280.4,0.946881231076688,0.94688123115411,0.946881230929337,62.0078442326479,62.0078442326479,23.6603096596968,4.79828370982827,34.866428197254,22.3431323255657,0,0.995005707323505,1.1541329962089,-0,0,0.0404507254843621,5.7642283815216
280.41,0.94675133152737,0.946751331604781,0.946751331380281,62.2538498760509,62.2538498760509,23.7401241617612,5.05683591918655,34.8600211198216,22.3369928370427,0,0.995005707323505,1.15334770594342,-0,0,0.03,4.275
280.42,0.946617048200573,0.946617048277906,0.946617048053475,62.1064661010831,62.1064661010831,23.6905952711127,4.92245325802356,34.8533564634335,22.330656379626,0,0.995005707323505,1.15368894900706,-0,0,0.0393855354788717,5.61243880573922
280.43,0.94648195210173,0.946481952179186,0.94648195195472,62.4843726649832,62.4843726649832,23.8137264063111,5.31339757919558,34.8467184732811,22.3242566125065,0,0.995005707323505,1.1526802728719,-0,0,0.03,4.275
280.44,0.946351495177839,0.946351495255416,0.946351495030756,62.1284356746931,62.1284356746931,23.6956742458967,4.97014256525625,34.8402075345327,22.3180855749041,0,0.995005707323505,1.15334722720312,-0,0,0.03,4.275
280.45,0.946208536159921,0.946208536237835,0.946208536013106,61.9751868157018,61.9751868157018,23.6441530057957,4.83069510926893,34.8331444659669,22.311347240466,0,0.995005707323505,1.1538159426486,-0,0,0.03,4.275
280.46,0.946062073380766,0.946062073459365,0.946062073234239,61.8604462264982,61.8604462264982,23.6052648199,4.73005676903174,34.8259331195308,22.3044563379356,0,0.995005707323505,1.15415966207972,-0,0,0.03,4.275
280.47,0.946095909951604,0.946095910028651,0.94609590980428,62.0708279253081,62.0708279253081,23.6745883458963,4.93770828463069,34.8270448985059,22.3060747421715,0,0.995005707323505,1.15382136587951,-0,0,0.0387061573456738,5.51562742175851
280.48,0.946560163861002,0.946560163936038,0.946560163717527,62.2029462192266,62.2029462192266,23.7213917122985,5.0270424188547,34.8479266767217,22.3279771236501,0,0.995005707323505,1.15337124957504,-0,0,0.03,4.275
280.49,0.947144782388205,0.947144782457581,0.947144782244562,62.4036505926083,62.4036505926083,23.7916359505007,5.1737248131644,34.8743494444327,22.3555763350112,0,0.995005707323505,1.15305010472287,-0,0,0.0318985107256088,4.54553777839925
280.5,0.947779991956324,0.947779992021125,0.947779991817076,62.3931711520931,62.3931711520931,23.7928431911915,5.10449759043303,34.9030933045781,22.3855802570819,0,0.995005707323505,1.1531334099935,-0,0,0.0336513181775053,4.7953128402945
280.51,0.94839005857978,0.948390058641227,0.94839005844189,62.6913041155318,62.6913041155318,23.8953078323502,5.34615991992092,34.9307326274637,22.4144115681472,0,0.995005707323505,1.15261881222062,-0,0,0.0374181236567133,5.33208262108164
280.52,0.949010640630417,0.949010640689393,0.949010640494092,62.9351269548114,62.9351269548114,23.9800026782241,5.53251138468414,34.9588718601274,22.4437437099999,0,0.995005707323505,1.15208615597681,-0,0,0.040880962574432,5.82553716685656
280.53,0.949613460171228,0.949613460228305,0.949613460037249,62.7037265299873,62.7037265299873,23.908360959107,5.24531185262903,34.986162239371,22.4722524379872,0,0.995005707323505,1.15245652273116,-0,0,0.03,4.275
280.54,0.950197284825139,0.950197284880102,0.950197284692671,62.5353110097385,62.5353110097385,23.8572817080592,5.02279943294332,35.0125941349897,22.4999174418056,0,0.995005707323505,1.15316599020035,-0,0,0.03,4.275
280.55,0.950770045257254,0.950770045310014,0.950770045125129,62.4354070751654,62.4354070751654,23.828643932755,4.86976241887153,35.0385502206911,22.5270944356028,0,0.995005707323505,1.15368305211284,-0,0,0.03,4.275
280.56,0.951318236269335,0.951318236320596,0.951318236139054,62.3750927504279,62.3750927504279,23.8128389942896,4.75856059063373,35.0633982061259,22.5531339536682,0,0.995005707323505,1.15406207913867,-0,0,0.03,4.275
280.57,0.951846206385214,0.95184620643546,0.951846206256039,62.342914605358,62.342914605358,23.8061337659331,4.67734736706863,35.0873320588019,22.5782351794875,0,0.995005707323505,1.15434057716387,-0,0,0.03,4.275
280.58,0.952349797321362,0.952349797370169,0.952349797193076,62.6034652665878,62.6034652665878,23.8954692073622,4.89109538810475,35.1101852152847,22.6021846631984,0,0.995005707323505,1.15391197438081,-0,0,0.0319413383092419,4.55164070906697
280.59,0.952836924250831,0.952836924298744,0.952836924123719,62.5836176853797,62.5836176853797,23.8925146020079,4.82600963982367,35.1322534145984,22.6253546309577,0,0.995005707323505,1.15400375549182,-0,0,0.0384230407931345,5.47528331302167
280.6,0.953300325796059,0.953300325843001,0.953300325670224,62.6166121258974,62.6166121258974,23.9067530148804,4.81597578633791,35.1532388007775,22.647397538782,0,0.995005707323505,1.15390221615673,-0,0,0.03,4.275
280.61,0.953734603464782,0.953734603510235,0.953734603338948,62.5942840421885,62.5942840421885,23.9025878322062,4.75333776450727,35.1728692753717,22.6680770023095,0,0.995005707323505,1.15416133946293,-0,0,0.0342613267429947,4.88223906087674
280.62,0.954154924763549,0.954154924808624,0.954154924639231,62.6606302451347,62.6606302451347,23.9274673132707,4.78065861537721,35.1918743673185,22.688097262439,0,0.995005707323505,1.15412541895827,-0,0,0.0367178342951753,5.23229138706249
280.63,0.954564749536266,0.95456474958083,0.954564749412359,62.9761255037703,62.9761255037703,24.0341654757556,5.05809032103912,35.2104276276659,22.7076075550652,0,0.995005707323505,1.15343725153696,-0,0,0.0359364655933844,5.12094634705728
280.64,0.954944810032681,0.954944810076905,0.954944809909317,62.8426343451739,62.8426343451739,23.993057113041,4.88938107033178,35.2275541848206,22.7256990900215,0,0.995005707323505,1.15363489209168,-0,0,0.03,4.275
280.65,0.955317520721711,0.95531752076524,0.955317520598743,63.178012928415,63.178012928415,24.1060120768144,5.19017644800297,35.2443891637997,22.7434473166124,0,0.995005707323505,1.15306464968017,-0,0,0.0315143246787088,4.490791266716
280.66,0.955662323347325,0.955662323390647,0.955662323225198,62.9281669589059,62.9281669589059,24.0263934165268,4.90842446016725,35.2598738940963,22.7598686046424,0,0.995005707323505,1.15355971207512,-0,0,0.03,4.275
280.67,0.955997968262146,0.955997968304824,0.955997968139886,62.9656703579292,62.9656703579292,24.0411578383764,4.91482962878654,35.2749628964157,22.775877832727,0,0.995005707323505,1.15377968126505,-0,0,0.0429838251916889,6.12519508981567
280.68,0.956325757780883,0.956325757823196,0.956325757659212,63.3288150673987,63.3288150673987,24.1629057378529,5.24758818859309,35.2897391984069,22.7914876803987,0,0.995005707323505,1.15290123184811,-0,0,0.0405281393837219,5.77525986218038
280.69,0.956627865415858,0.956627865458063,0.956627865294312,63.4508392521455,63.4508392521455,24.2052032537302,5.34168898600889,35.303295137048,22.8058551290886,0,0.995005707323505,1.1524374345658,-0,0,0.0304261270797109,4.3357231088588
280.7,0.956932794046673,0.956932794088443,0.956932793925343,63.3401628075868,63.3401628075868,24.1710311558279,5.20283650410656,35.3169505895399,22.8203757139403,0,0.995005707323505,1.15275437089877,-0,0,0.03,4.275
280.71,0.957238711527261,0.957238711569215,0.957238711406441,63.4633710946345,63.4633710946345,24.213745739738,5.29773279762504,35.3306818881938,22.8349564088156,0,0.995005707323505,1.1526939867795,-0,0,0.0387617657041036,5.52355161283477
280.72,0.957538640706272,0.957538640747356,0.957538640585242,63.4472046139012,63.4472046139012,24.2106044065288,5.25381991962857,35.3441320524782,22.8492526417945,0,0.995005707323505,1.1527313504162,-0,0,0.0329502683560092,4.69541324073132
280.73,0.957835087161245,0.957835087202061,0.957835087040654,63.5801293783485,63.5801293783485,24.2564442691634,5.35930922693398,35.3574402154734,22.8633799359412,0,0.995005707323505,1.1524427343873,-0,0,0.03,4.275
280.74,0.958109949116652,0.958109949157168,0.958109948996248,63.2685655078502,63.2685655078502,24.1560168479844,5.02237119372402,35.3696991012111,22.876495212915,0,0.995005707323505,1.15317049326814,-0,0,0.03,4.275
280.75,0.958401975940348,0.958401975980802,0.958401975819946,63.2050566069638,63.2050566069638,24.1372558978376,4.93181270216369,35.3827891999269,22.8904547048732,0,0.995005707323505,1.15353930496989,-0,0,0.03,4.275
280.76,0.958690331209341,0.958690331249202,0.958690331089108,63.0887912172758,63.0887912172758,24.1011275641285,4.7888249843674,35.3957127734935,22.9042534594148,0,0.995005707323505,1.15395921460889,-0,0,0.03,4.275
280.77,0.9589814675769,0.958981467616422,0.958981467456964,63.2322622772158,63.2322622772158,24.1503978067817,4.90526961583268,35.4088025179188,22.9181901434643,0,0.995005707323505,1.15377800916299,-0,0,0.03,4.275
280.78,0.959263844627547,0.959263844666929,0.959263844507823,63.452668447237,63.452668447237,24.2248916260845,5.09947467618918,35.4214967981665,22.9316969728813,0,0.995005707323505,1.15330241267007,-0,0,0.0311280375337263,4.435745348556
280.79,0.9595339899655,0.959533990004732,0.959533989845797,63.2302720317471,63.2302720317471,24.1537423100163,4.85207767623894,35.4335726706009,22.9446216849072,0,0.995005707323505,1.15374929231658,-0,0,0.03,4.275
280.8,0.959823728989568,0.959823729028463,0.959823728870152,63.1493740046279,63.1493740046279,24.1292514633373,4.74429363424999,35.4465764022657,22.9585039681122,0,0.995005707323505,1.15411095087958,-0,0,0.03,4.275
280.81,0.959564259937114,0.959564259976726,0.959564259820004,63.0469984487086,63.0469984487086,24.0935577659306,4.66689410235942,35.4340003982173,22.9461039481319,0,0.995005707323505,1.15437652859593,-0,0,0.03,4.275
280.82,0.959161773853152,0.959161773897319,0.959161773732501,63.1630919569886,63.1630919569886,24.1285992157065,4.82141833174172,35.414802575473,22.9268710497739,0,0.995005707323505,1.15413533079004,-0,0,0.0378961035784292,5.40019475992616
280.83,0.958731920937743,0.958731920983343,0.958731920815256,63.067662278934,63.067662278934,24.0939076965032,4.76703190911528,35.3943162069833,22.9063141628354,0,0.995005707323505,1.15405492531532,-0,0,0.03,4.275
280.84,0.958277726675461,0.958277726724878,0.95827772655157,62.9359814598931,62.9359814598931,24.0471156286749,4.67868348323508,35.3726873534793,22.8846106231787,0,0.995005707323505,1.15433616396772,-0,0,0.03,4.275
280.85,0.957828426491404,0.95782842654464,0.95782842636621,62.9588242868998,62.9588242868998,24.051153882676,4.74436224328235,35.3513092763752,22.8631527672423,0,0.995005707323505,1.15435081396732,-0,0,0.0429172318886415,6.11570554413142
280.86,0.957369531915319,0.957369531970275,0.957369531786962,63.1433209326358,63.1433209326358,24.1082598165352,4.97258883772763,35.3295218078146,22.8412102870936,0,0.995005707323505,1.15356213561682,-0,0,0.03,4.275
280.87,0.956927453927066,0.956927453984865,0.956927453797566,63.2849849032312,63.2849849032312,24.1514119691563,5.15640581033127,35.3085047355403,22.8200743573596,0,0.995005707323505,1.15311571742772,-0,0,0.03,4.275
280.88,0.956505958207373,0.956505958267171,0.956505958076601,62.9923192060615,62.9923192060615,24.0519542558444,4.90398322731966,35.2884020119047,22.7999339668371,0,0.995005707323505,1.15362261119063,-0,0,0.0326634435632272,4.65454070775987
280.89,0.956090353817452,0.95609035387746,0.956090353685011,62.8717346365383,62.8717346365383,24.0091060463695,4.82303766816412,35.2686017181094,22.7800952502648,0,0.995005707323505,1.15387907799259,-0,0,0.0315411949904196,4.4946202861348
280.9,0.95570598162299,0.955705981684584,0.955705981489735,62.7981916936022,62.7981916936022,23.9819571297578,4.78616140964809,35.2502671604291,22.761763123525,0,0.995005707323505,1.15406632043562,-0,0,0.0349425478516527,4.97931306886051
280.91,0.955331935584958,0.955331935648524,0.955331935450817,62.7183840082623,62.7183840082623,23.9528290104298,4.74203005349998,35.2324250053816,22.7439289493807,0,0.995005707323505,1.1541314037788,-0,0,0.03,4.275
280.92,0.954965894621541,0.954965894685354,0.954965894485941,63.050273459558,63.050273459558,24.0590877463894,5.10879017599007,35.2150020687213,22.7264812148466,0,0.995005707323505,1.15346432687374,-0,0,0.0438834836990601,6.25339642711606
280.93,0.954625872782657,0.95462587284861,0.95462587264667,62.9401879797823,62.9401879797823,24.0202662957151,5.0311878890171,35.1987523361795,22.7102477545857,0,0.995005707323505,1.15326163993156,-0,0,0.0342186204067161,4.87615340795704
280.94,0.954315842123446,0.954315842190145,0.954315841986545,62.7833472893048,62.7833472893048,23.9662997785333,4.90400079153631,35.1838799374949,22.6954665602736,0,0.995005707323505,1.15357833993572,-0,0,0.03,4.275
280.95,0.954015687057522,0.954015687125091,0.954015686919506,62.7848065001692,62.7848065001692,23.9644416783112,4.9341400721607,35.1694873936741,22.6811790343344,0,0.995005707323505,1.15375877234739,-0,0,0.0453283388109126,6.45928828055504
280.96,0.953736385760456,0.953736385827691,0.953736385621294,63.07907362351,63.07907362351,24.0589908755557,5.25510540586573,35.1561127490821,22.6678554685621,0,0.995005707323505,1.15283136990824,-0,0,0.0379631474077733,5.40974850560769
280.97,0.953473951225692,0.95347395129472,0.953473951086192,62.7366777635974,62.7366777635974,23.9443923574674,4.93787961856989,35.1434451169945,22.6553530280331,0,0.995005707323505,1.1534558805197,-0,0,0.03,4.275
280.98,0.953230049095105,0.95323004916373,0.953230048954107,62.5827438341143,62.5827438341143,23.8918813138037,4.80732595833719,35.131660377852,22.6437574979251,0,0.995005707323505,1.15389556830655,-0,0,0.03,4.275
280.99,0.952989323789603,0.952989323859424,0.952989323648305,62.5071169181443,62.5071169181443,23.8651353880625,4.75474840235753,35.120040849348,22.6323276664388,0,0.995005707323505,1.1541555710652,-0,0,0.0342258950674698,4.87719004711444
281,0.952768704471637,0.952768704541821,0.952768704329828,62.8965245436017,62.8965245436017,23.9913985917647,5.1652660486557,35.1094028660411,22.6218556289049,0,0.995005707323505,1.15355045100001,-0,0,0.0758025479578841,10.8018630839985
281.01,0.952525541585958,0.95252554165647,0.952525541443416,65.1795812331799,65.1795812331799,24.7399412549886,7.47151293823753,35.0979152174853,22.6101530774571,0,0.995005707323505,1.14828974262228,-0,0,0.076308982117,10.8740299516725
281.02,0.952287672946686,0.952287673016437,0.952287672803675,66.0714657700299,66.0714657700299,25.031236547234,8.3864271717017,35.0864853737749,22.5985532245533,0,0.995005707323505,1.14543853312236,-0,0,0.0629409510552013,8.96908552536619
281.03,0.952037103377423,0.952037103448789,0.952037103234242,66.2673470664494,66.2673470664494,25.0936545343936,8.60663630189583,35.0743705592612,22.5863402052924,0,0.995005707323505,1.1446212394311,-0,0,0.0713878558896991,10.1727694642821
281.04,0.951808510009676,0.951808510081168,0.951808509865417,66.978153200358,66.978153200358,25.3254930524559,9.33970346826546,35.0633166223605,22.5751331097321,0,0.995005707323505,1.14303588667937,-0,0,0.059916537821738,8.53810663959766
281.05,0.951589938488805,0.951589938560026,0.951589938343394,66.4589467455844,66.4589467455844,25.1531059615527,8.84185882483431,35.0526431946826,22.5644447260674,0,0.995005707323505,1.14360759897619,-0,0,0.0639974120317887,9.11963121452989
281.06,0.951369439737191,0.95136943980869,0.951369439591619,67.0961718836074,67.0961718836074,25.360823615208,9.50049814303936,35.0419876504096,22.5536860901585,0,0.995005707323505,1.1427655788998,-0,0,0.0761797319051365,10.855611796482
281.07,0.951149638272001,0.951149638343772,0.951149638125926,67.1127785729159,67.1127785729159,25.3645561815361,9.53848539795802,35.0313467405923,22.5429464343655,0,0.995005707323505,1.14241286880514,-0,0,0.0810296388309717,11.5467235334135
281.08,0.95092957538274,0.950929575453866,0.950929575236337,66.9962862936114,66.9962862936114,25.3245416190442,9.4433833698145,35.0207071534711,22.5321957703258,0,0.995005707323505,1.14213534432942,-0,0,0.0522814980320269,7.45011346956384
281.09,0.950716857018946,0.950716857090384,0.950716856872389,66.5098651245906,66.5098651245906,25.1629887315512,8.97756662081966,35.0103947182566,22.5219037855144,0,0.995005707323505,1.14325214563658,-0,0,0.0652944416939433,9.30445794138692
281.1,0.950506521118727,0.950506521191084,0.95050652097205,66.8464896993173,66.8464896993173,25.2719928976312,9.33445926939245,35.0002913578811,22.5117390720437,0,0.995005707323505,1.1429096650586,-0,0,0.0753380775083721,10.735676044943
281.11,0.950304284028756,0.95030428410056,0.950304283880902,67.5013638846268,67.5013638846268,25.4856694190761,10.0088447597968,34.9906054685739,22.5019136562561,0,0.995005707323505,1.14163063591033,-0,0,0.0683563038314741,9.74077329598505
281.12,0.950097514664457,0.9500975147368,0.950097514516513,66.7155169315231,66.7155169315231,25.2257534658118,9.24298692117182,34.9806190539922,22.4919109563591,0,0.995005707323505,1.14251771389663,-0,0,0.0641166281303312,9.1366195085722
281.13,0.949890172318372,0.949890172390753,0.949890172169786,67.0046847081671,67.0046847081671,25.3191888503259,9.55205282627117,34.9706977553621,22.4819341265338,0,0.995005707323505,1.14242231280279,-0,0,0.0773835994391009,11.0271629200719
281.14,0.949682776882698,0.949682776954969,0.949682776733869,67.1420778174195,67.1420778174195,25.3627420730923,9.70936574862147,34.9607949487919,22.4719171200062,0,0.995005707323505,1.14180000108001,-0,0,0.0540705905117163,7.70505914791957
281.15,0.949483020081977,0.94948302015438,0.9494830199331,66.9891630846602,66.9891630846602,25.3109287367152,9.57561235407502,34.951225840767,22.4623248898182,0,0.995005707323505,1.14221867361477,-0,0,0.064388386951937,9.17534514065102
281.16,0.949290328527889,0.949290328600788,0.949290328379026,66.2359978048098,66.2359978048098,25.0618725009445,8.84092740445641,34.9419686543787,22.4531017459746,0,0.995005707323505,1.14327185396219,-0,0,0.0572017392391259,8.15124784157544
281.17,0.949113750650337,0.949113750722869,0.949113750501445,65.7148414842033,65.7148414842033,24.8891992220126,8.33663414057373,34.9334883746751,22.4447189689546,0,0.995005707323505,1.14443249633886,-0,0,0.0573562926909625,8.17327170846215
281.18,0.948928147204253,0.948928147277351,0.948928147055231,66.5506285367811,66.5506285367811,25.1624857045979,9.19000831512832,34.9247142379024,22.4359059837504,0,0.995005707323505,1.14343468247055,-0,0,0.0666546533884172,9.49828810784945
281.19,0.948731539148095,0.94873153922106,0.948731538999084,65.874124574927,65.874124574927,24.9386069796307,8.53222721496396,34.9153346395336,22.4265627204294,0,0.995005707323505,1.14416662335091,-0,0,0.068516868338012,9.76365373816671
281.2,0.948526734001151,0.94852673407462,0.948526733851967,65.979379787102,65.979379787102,24.9716294669151,8.65689582292268,34.9056386616068,22.4168453025725,0,0.995005707323505,1.14399308687328,-0,0,0.0562597871929878,8.01701967500076
281.21,0.948319734027689,0.948319734100847,0.948319733878464,65.7385946429188,65.7385946429188,24.8908940039565,8.43571837026103,34.895822916938,22.4070533557198,0,0.995005707323505,1.14444134750967,-0,0,0.0537368841083064,7.65750598543366
