t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
281.22,0.948113515221401,0.948113515295406,0.948113515072296,65.5118805580426,65.5118805580426,24.8147909737286,8.22850657194027,34.8860541495401,22.3973198365622,0,0.995005707323505,1.14488673714872,-0,0,0.0542176499567469,7.72601511883643
281.23,0.947911192799799,0.947911192873584,0.947911192650059,65.8215009304208,65.8215009304208,24.9150098692719,8.55721529683633,34.876512173577,22.3877734600075,0,0.995005707323505,1.14451701324446,-0,0,0.0569782213986016,8.11939654930072
281.24,0.947718306907693,0.947718306981569,0.947718306758309,65.9059108818586,65.9059108818586,24.9412739738061,8.65986699196844,34.8673912936417,22.3786525962485,0,0.995005707323505,1.14422466793567,-0,0,0.0558929251283216,7.96474183078583
281.25,0.947527712536831,0.947527712610978,0.947527712387768,65.3179823972867,65.3179823972867,24.7465583843739,8.08999019552885,34.858321744102,22.3696704576558,0,0.995005707323505,1.14517841010352,-0,0,0.0638652344458282,9.10079590853051
281.26,0.947335709050072,0.947335709124288,0.94733570890093,65.8383213622802,65.8383213622802,24.9161182507415,8.62843340828474,34.8492783655133,22.3606095884821,0,0.995005707323505,1.14441792317736,-0,0,0.064000691493968,9.12009853789044
281.27,0.947149512346734,0.947149512420528,0.947149512197898,65.3447277921084,65.3447277921084,24.7524450093025,8.15247958073582,34.8404281755679,22.3518200358047,0,0.995005707323505,1.14496087961423,-0,0,0.0570894212977056,8.13524253492305
281.28,0.946960433421479,0.946960433496085,0.946960433272873,65.5312933438863,65.5312933438863,24.8123159879783,8.35688485606396,34.8314937085384,22.3429147792839,0,0.995005707323505,1.14482979954302,-0,0,0.0572754508817046,8.16175175064291
281.29,0.946750911743821,0.946750911818679,0.946750911595289,65.321592050927,65.321592050927,24.7417850341752,8.16695521816929,34.8216008223613,22.3330360103964,0,0.995005707323505,1.14496859926308,-0,0,0.0412238311206477,5.8743959346923
281.3,0.946557647444041,0.946557647518714,0.946557647294888,64.9039968654463,64.9039968654463,24.6030397562351,7.76758696250426,34.8124361053342,22.3239737976078,0,0.995005707323505,1.14584746534785,-0,0,0.0382079952730691,5.44463932641235
281.31,0.946363079317938,0.946363079392954,0.946363079169052,64.3373508824642,64.3373508824642,24.4152923199678,7.21923704986544,34.8032049889794,22.3149088436193,0,0.995005707323505,1.14727948596348,-0,0,0.059813565098145,8.52343302648566
281.32,0.946170825546409,0.946170825621614,0.94617082539725,64.247764448675,64.247764448675,24.3843746532428,7.14768339519973,34.7941403134951,22.3059407399802,0,0.995005707323505,1.14743254704829,-0,0,0.0525302578901438,7.48556174934549
281.33,0.945980652530246,0.945980652605733,0.945980652380905,63.8732694850775,63.8732694850775,24.2598229165032,6.79103918605458,34.7851454643861,22.2970848346368,0,0.995005707323505,1.14808208357916,-0,0,0.0375522258283789,5.351192180544
281.34,0.945803154598525,0.94580315467386,0.945803154449248,64.2885833491438,64.2885833491438,24.3949725688554,7.22294447727797,34.7767888147126,22.2888500571532,0,0.995005707323505,1.1478282470004,-0,0,0.0544874901000411,7.76446733925586
281.35,0.945628667890786,0.94562866796588,0.945628667741898,63.9345563150414,63.9345563150414,24.2772660830414,6.8853262145675,34.7685189313291,22.2807111691448,0,0.995005707323505,1.14800490667767,-0,0,0.0386124450187709,5.50227341517486
281.36,0.945433889473149,0.94543388954873,0.945433889325195,63.8492434764668,63.8492434764668,24.2477304243434,6.81827652895485,34.759317368294,22.2716495792179,0,0.995005707323505,1.14843504549259,-0,0,0.047082107065089,6.70920025677518
281.37,0.945246274820222,0.945246274896458,0.945246274672681,64.0092606052846,64.0092606052846,24.2988886035251,6.99588361090987,34.7504692583514,22.2629077360234,0,0.995005707323505,1.14818209651381,-0,0,0.0551842079277828,7.86374962970905
281.38,0.945047364857828,0.945047364934373,0.945047364710218,63.5904393189102,63.5904393189102,24.159698926738,6.59576855820544,34.7410504937395,22.2536202669652,0,0.995005707323505,1.1486970887826,-0,0,0.0460771573775765,6.56599492630465
281.39,0.944916981164828,0.944916981242472,0.944916981016636,63.5321277142127,63.5321277142127,24.1395147564993,6.54974718445586,34.7347924317112,22.2475880980456,0,0.995005707323505,1.1490334751738,-0,0,0.0480540742230689,6.84770557678732
281.4,0.944840893141837,0.944840893218156,0.944840892992896,63.9566736413366,63.9566736413366,24.2784482025548,6.98152740402656,34.7310615470634,22.2440846902467,0,0.995005707323505,1.14829885471969,-0,0,0.0509539335136308,7.26093552569238
281.41,0.944767584452338,0.944767584526747,0.944767584301204,63.466765630255,63.466765630255,24.1168208118171,6.49869283909161,34.7273712467492,22.2407015444142,0,0.995005707323505,1.14896991100177,-0,0,0.046156564198404,6.57731039827257
281.42,0.944700194899987,0.944700194975765,0.944700194749843,63.154863995452,63.154863995452,24.0137462000271,6.19327861252765,34.7239598037758,22.2376255791485,0,0.995005707323505,1.14968653725387,-0,0,0.0358162542757175,5.10381623428975
281.43,0.944643937116858,0.944643937192399,0.944643936967371,63.4115850166597,63.4115850166597,24.0976596564465,6.45538786471152,34.7211068927091,22.2350902592391,0,0.995005707323505,1.14958476341383,-0,0,0.0487723471976058,6.95005947565882
281.44,0.944596256672968,0.944596256748993,0.94459625652384,63.7651467582794,63.7651467582794,24.2134701805783,6.81357919421598,34.7186629273293,22.2329046367341,0,0.995005707323505,1.148654898579,-0,0,0.0412715859757705,5.88120100154729
281.45,0.944542933317487,0.944542933393531,0.944542933168295,63.1087122048422,63.1087122048422,23.9972503710402,6.16239463999948,34.7158535164218,22.230464048421,0,0.995005707323505,1.14970245498029,-0,0,0.0314387171979144,4.4800172007028
281.46,0.944500656064963,0.944500656141394,0.944500655915772,63.0692200964758,63.0692200964758,23.9838989001836,6.12704139431814,34.713594422391,22.2285842797667,0,0.995005707323505,1.15022948197636,-0,0,0.0415204752718575,5.9166677262397
281.47,0.944455003353966,0.9444550034307,0.944455003204858,63.2644094719595,63.2644094719595,24.0476652351912,6.32668333686579,34.7112170217079,22.2265091133858,0,0.995005707323505,1.14969250550421,-0,0,0.03,4.275
281.48,0.94442394886445,0.944423948941123,0.94442394871523,62.6219737043078,62.6219737043078,23.8362089186467,5.68740609081894,34.7094138102836,22.2251538032053,0,0.995005707323505,1.1510684406047,-0,0,0.0314841338884915,4.48648907911003
281.49,0.944397423200248,0.944397423277044,0.94439742305087,62.9198024787137,62.9198024787137,23.9338519159801,5.98787957215929,34.7079084580274,22.224014448527,0,0.995005707323505,1.15072672800581,-0,0,0.03,4.275
281.5,0.944383857986154,0.944383858063076,0.944383857836769,62.6457238952269,62.6457238952269,23.8436037069734,5.71530228973587,34.7069366623938,22.2234849430972,0,0.995005707323505,1.15136461625617,-0,0,0.0428225467434719,6.10221291094475
281.51,0.94437820917859,0.944378209255446,0.94437820902898,62.761606714362,62.761606714362,23.8815950598498,5.83193541137176,34.7063647000541,22.2233066029361,0,0.995005707323505,1.15105477139614,-0,0,0.0366737756492309,5.2260130300154
281.52,0.94438321777344,0.944383217850422,0.944383217623174,63.0155570820956,63.0155570820956,23.9650456457446,6.08566052745597,34.7062777887023,22.2236187659373,0,0.995005707323505,1.1506410668213,-0,0,0.0488294994709678,6.95820367461291
281.53,0.944403570717674,0.944403570794004,0.944403570567498,62.7324041928387,62.7324041928387,23.8720636833593,5.80093509764789,34.7068401954742,22.2246288997166,0,0.995005707323505,1.15092197644309,-0,0,0.0411689782484036,5.86657940039751
281.54,0.944426579611688,0.944426579687766,0.944426579461841,63.125783448387,63.125783448387,24.0014757385766,6.19245199415464,34.7075751800663,22.225756274166,0,0.995005707323505,1.15017871324118,-0,0,0.0318148249210949,4.53361255125602
281.55,0.944435086122635,0.944435086199132,0.944435085972558,63.3757981429226,63.3757981429226,24.0836544410447,6.44199168893705,34.7076209679779,22.2261854860077,0,0.995005707323505,1.1497240494551,-0,0,0.0424762595449724,6.05286698515856
281.56,0.944459607661466,0.944459607737639,0.944459607511132,63.0910974977498,63.0910974977498,23.9901906766611,6.15539575135647,34.7083487754618,22.2273529709315,0,0.995005707323505,1.15004602041841,-0,0,0.0401474533016816,5.72101209548963
281.57,0.944484699627494,0.944484699703782,0.944484699477435,63.1216588532877,63.1216588532877,24.0003559606276,6.18398064144254,34.7091217832529,22.2285564285923,0,0.995005707323505,1.15008013531205,-0,0,0.0397617122517792,5.66604399587854
281.58,0.944512616733591,0.944512616809989,0.944512616583377,63.3623426177168,63.3623426177168,24.079609461575,6.42241482844554,34.7100430142739,22.2298847749974,0,0.995005707323505,1.14969109022212,-0,0,0.0476292926850877,6.78717420762499
281.59,0.944545824973843,0.944545825050371,0.944545824823738,63.5048818872433,63.5048818872433,24.1266425152403,6.56225230107125,34.7111979390157,22.2314316471564,0,0.995005707323505,1.14919492683583,-0,0,0.0430561446514312,6.13550061282894
281.6,0.944595959410416,0.944595959486895,0.944595959260483,63.6835172620262,63.6835172620262,24.1856644088672,6.73663266236824,34.713122202785,22.233762396873,0,0.995005707323505,1.14872022474454,-0,0,0.0353616040133928,5.03902857190848
281.61,0.94465908733507,0.944659087411702,0.944659087185078,63.4925006808414,63.4925006808414,24.123276137179,6.54017592659295,34.7155984165605,22.236726337688,0,0.995005707323505,1.14922785469726,-0,0,0.0512876757685015,7.30849379701146
281.62,0.944726447253627,0.944726447330114,0.944726447103587,63.8902991717414,63.8902991717414,24.2544643710711,6.93210953359669,34.7183294665279,22.2398601716169,0,0.995005707323505,1.14839793400229,-0,0,0.0505040745439663,7.1968306225152
281.63,0.944792990508029,0.944792990584468,0.944792990357753,63.1498493577917,63.1498493577917,24.0115049800255,6.18596151455224,34.7209236244377,22.2429642188018,0,0.995005707323505,1.14946050494628,-0,0,0.03,4.275
281.64,0.944877996337481,0.944877996413946,0.94487799618697,62.8862038604523,62.8862038604523,23.9254046873145,5.91479149768937,34.7243932455725,22.2470191171904,0,0.995005707323505,1.15067869660661,-0,0,0.0484690982525216,6.90684650098433
281.65,0.944986298636822,0.944986298713109,0.944986298486469,62.9384712798462,62.9384712798462,23.9433233186777,5.95732407955261,34.7289900855685,22.2521571147251,0,0.995005707323505,1.15062122545939,-0,0,0.0431114794587545,6.14338582287251
281.66,0.945096932810894,0.945096932887055,0.945096932660519,62.8370016251884,62.8370016251884,23.91072498628,5.84591165891111,34.7336754229145,22.2574145433628,0,0.995005707323505,1.15094295566215,-0,0,0.0473265175575633,6.74402875195277
281.67,0.945399117147263,0.945399117223521,0.945399116998339,63.2139818905456,63.2139818905456,24.0368164597898,6.1951094604601,34.7471948870726,22.2716775430129,0,0.995005707323505,1.15009182779915,-0,0,0.03,4.275
281.68,0.94611760086075,0.946117600932851,0.946117600712599,62.646547409141,62.646547409141,23.8555657831247,5.56123032740428,34.7797036126597,22.305613469077,0,0.995005707323505,1.1514444032813,-0,0,0.0325049916506244,4.63196131021397
281.69,0.946919527449022,0.946919527517612,0.946919527304002,62.4352826137258,62.4352826137258,23.7920127911347,5.27562617546434,34.8161069971791,22.3435494410823,0,0.995005707323505,1.15232867604162,-0,0,0.03,4.275
281.7,0.947735398889018,0.947735398954127,0.947735398745956,62.8285768130593,62.8285768130593,23.9272899301372,5.59314465725106,34.8532542961831,22.3821778596252,0,0.995005707323505,1.15186665647299,-0,0,0.03,4.275
281.71,0.948461951212922,0.948461951275116,0.94846195106794,62.4485377682775,62.4485377682775,23.8077116175111,5.14566797841793,34.8862501789708,22.4166196108888,0,0.995005707323505,1.15275883207857,-0,0,0.03,4.275
281.72,0.949218800461896,0.949218800518847,0.949218800320347,62.3398441576845,62.3398441576845,23.7775542081065,4.96660483594348,34.9206921435415,22.4525471781996,0,0.995005707323505,1.15335685827759,-0,0,0.03,4.275
281.73,0.94994660716921,0.949946607224706,0.949946607030191,62.2814399155858,62.2814399155858,23.763714810318,4.84047520591959,34.9538295051744,22.4871352044918,0,0.995005707323505,1.15380553265891,-0,0,0.0311744311267995,4.44235643556893
281.74,0.950660661308122,0.950660661360591,0.950660661170781,62.3294018409052,62.3294018409052,23.7847392055664,4.82194004069699,34.9863668902929,22.5210949099153,0,0.995005707323505,1.15395927809363,-0,0,0.0337630800041806,4.81123890059574
281.75,0.951350153085711,0.951350153136313,0.95135015295009,62.6931306781147,62.6931306781147,23.9093773401749,5.12141600368893,35.0178263400216,22.5538883344041,0,0.995005707323505,1.15323680304482,-0,0,0.03,4.275
281.76,0.952007648781721,0.952007648830986,0.95200764864826,62.7359066123945,62.7359066123945,23.9282793395037,5.10295449850686,35.0477816076874,22.5851705062002,0,0.995005707323505,1.1532022838215,-0,0,0.0337709898969204,4.81236606031116
281.77,0.952640057240787,0.952640057288712,0.952640057108227,63.1539961868777,63.1539961868777,24.070362354657,5.46211183801498,35.0766291510101,22.6152551978526,0,0.995005707323505,1.1523396218239,-0,0,0.0333474682873024,4.7520142309406
281.78,0.953236753256459,0.953236753302551,0.953236753125599,62.8908991818053,62.8908991818053,23.9882713393315,5.14348307707243,35.1037609873982,22.6436551173347,0,0.995005707323505,1.15288104449406,-0,0,0.0351780396186382,5.01287064565594
281.79,0.953830487027565,0.95383048707229,0.953830486898151,63.3620924934875,63.3620924934875,24.1475225415815,5.55932924298304,35.1308413854945,22.6719218650099,0,0.995005707323505,1.15207831768634,-0,0,0.0379861829298703,5.41303106750651
281.8,0.954385353767482,0.954385353812014,0.954385353639065,63.3710844067554,63.3710844067554,24.1545583096833,5.51666330828057,35.1560885193902,22.6983325790846,0,0.995005707323505,1.15196685983355,-0,0,0.0379970390244756,5.41457806098777
281.81,0.954915968761848,0.954915968804949,0.954915968634345,63.4106672480155,63.4106672480155,24.1714682033819,5.50684290034209,35.1802206703672,22.7236036773063,0,0.995005707323505,1.15197008065435,-0,0,0.0393853586120906,5.6124136022229
281.82,0.955449826147339,0.955449826189901,0.955449826021123,63.2063674270777,63.2063674270777,24.1082397558905,5.25282816456131,35.2044917794562,22.7490474830602,0,0.995005707323505,1.15242611916354,-0,0,0.03,4.275
281.83,0.955939220233336,0.955939220275252,0.955939220107893,63.2918691094417,63.2918691094417,24.1399368516048,5.29272521586183,35.2267387848685,22.7724051087114,0,0.995005707323505,1.15258817681116,-0,0,0.0342956561304907,4.88713099859492
281.84,0.95641829479575,0.956418294836798,0.956418294671131,63.5988934202602,63.5988934202602,24.2443742318109,5.55507567537976,35.2485461595677,22.7952715853128,0,0.995005707323505,1.15214076945087,-0,0,0.0475126394078513,6.77055111561881
281.85,0.956872614926632,0.956872614966804,0.956872614802746,63.5866485506367,63.5866485506367,24.2436844333251,5.50052625688428,35.2691887891884,22.816933504564,0,0.995005707323505,1.15187475821658,-0,0,0.0348423939771879,4.96504114174927
281.86,0.957311023331562,0.957311023371944,0.957311023208557,63.6503233404393,63.6503233404393,24.2678285805875,5.52337142723498,35.2890942766897,22.8378576365147,0,0.995005707323505,1.15186340075057,-0,0,0.03,4.275
281.87,0.957726020847302,0.957726020886756,0.957726020724701,63.8127000931323,63.8127000931323,24.3242410434758,5.64709225444031,35.3079283428461,22.857679495846,0,0.995005707323505,1.15178096450156,-0,0,0.0444315407522172,6.33149455719095
281.88,0.958108955617247,0.958108955656688,0.958108955495449,63.8550697961179,63.8550697961179,24.3409695398742,5.65384089148016,35.3252800889924,22.8759488156453,0,0.995005707323505,1.15147043036349,-0,0,0.0319138557786224,4.5477244484537
281.89,0.958489059417614,0.958489059456831,0.958489059296468,63.9409476120008,63.9409476120008,24.3719766069024,5.70434783450906,35.3424987976741,22.8941009798176,0,0.995005707323505,1.15141705830434,-0,0,0.03,4.275
281.9,0.958853295502116,0.958853295541076,0.958853295381775,63.714804486652,63.714804486652,24.3003029211377,5.44432998840422,35.3589536106378,22.9115208876099,0,0.995005707323505,1.15210758151929,-0,0,0.0432087996972629,6.15725395685996
281.91,0.959198109414036,0.959198109452705,0.959198109294469,63.7486645643365,63.7486645643365,24.3139493124054,5.44610127007234,35.3745473639847,22.9280159302794,0,0.995005707323505,1.15212896127054,-0,0,0.0458849074372867,6.53859930981335
281.92,0.959526226368286,0.95952622640732,0.959526226249165,63.7166366337275,63.7166366337275,24.3058139285379,5.38355810440704,35.3893661708526,22.9437123584679,0,0.995005707323505,1.1521600803132,-0,0,0.0370782854675529,5.28365567912629
281.93,0.9598335556704,0.959833555709178,0.959833555551498,63.7569276610581,63.7569276610581,24.3212931407234,5.395271747531,35.4032251888576,22.9584307246695,0,0.995005707323505,1.1522370168337,-0,0,0.0362167879642682,5.16089228490821
281.94,0.960132189545239,0.960132189583726,0.960132189426599,63.750963742443,63.750963742443,24.3215042994565,5.36154329387485,35.4166840196869,22.9727364288813,0,0.995005707323505,1.1522850348648,-0,0,0.03,4.275
281.95,0.960410718292531,0.960410718330673,0.960410718174127,63.6742021551723,63.6742021551723,24.2982921184263,5.25890333729438,35.4291985721642,22.9861002457137,0,0.995005707323505,1.15267370175211,-0,0,0.0385676208504627,5.49588597119094
281.96,0.96068057177091,0.960680571808831,0.960680571652947,63.5308903502842,63.5308903502842,24.2531415470562,5.09052612930293,35.441314987742,22.9990492332393,0,0.995005707323505,1.15296345072402,-0,0,0.03,4.275
281.97,0.960924213614758,0.960924213652514,0.960924213497072,63.5599450609463,63.5599450609463,24.2644505836833,5.09697000469934,35.4522283001225,23.0107467561244,0,0.995005707323505,1.15298017602339,-0,0,0.03,4.275
281.98,0.9611426578321,0.961142657870296,0.961142657715067,63.5300583716296,63.5300583716296,24.2561947632425,5.04684279261452,35.4619593445097,23.0212562345054,0,0.995005707323505,1.15329863136731,-0,0,0.037421579159453,5.33257503022206
281.99,0.961358690455953,0.9613586904939,0.961358690338807,63.6486346440499,63.6486346440499,24.296723246969,5.14539228377431,35.4716057818863,23.0316365783893,0,0.995005707323505,1.15299497843926,-0,0,0.03,4.275
282,0.96155115202749,0.961551152065631,0.961551151910873,64.2526318718712,64.2526318718712,24.4966294487725,5.73155736957187,35.4801842596208,23.0408902426785,0,0.995005707323505,1.15219423413678,-0,0,0.0867397244907058,12.3604107399256
282.01,0.961241896334797,0.961241896374247,0.961241896215917,66.4885489370567,66.4885489370567,25.2291696660736,7.99711954936801,35.4655422504541,23.0258871372346,0,0.995005707323505,1.14695087396383,-0,0,0.0767651341104659,10.9390316107414
282.02,0.960743679547114,0.960743679589826,0.960743679425091,68.0757192659555,68.0757192659555,25.7470310987606,9.63207368586172,35.4419631699984,23.0016824100954,0,0.995005707323505,1.14331078308177,-0,0,0.085487234344932,12.1819308941528
282.03,0.960197654271187,0.960197654317258,0.960197654147532,69.0500766997801,69.0500766997801,26.0630970439533,10.6589322183836,35.4160725900987,22.9750718912978,0,0.995005707323505,1.14073469275373,-0,0,0.0737533145296172,10.5098473204704
282.04,0.959629325430393,0.959629325479338,0.959629325304428,68.6321268454003,68.6321268454003,25.9213465975542,10.2956548344907,35.3890386881089,22.9474333228007,0,0.995005707323505,1.14086258051978,-0,0,0.0851686135778254,12.1365274348401
282.05,0.959031769267508,0.95903176931932,0.959031769139502,68.8060669397682,68.8060669397682,25.9739348239519,10.5269302737699,35.3607248444851,22.9184118215132,0,0.995005707323505,1.14022469464012,-0,0,0.0652080064657233,9.29214092136557
282.06,0.958464446338907,0.958464446392651,0.958464446208891,68.4535489752554,68.4535489752554,25.8537112256919,10.2287979656833,35.3338191627811,22.8909318467911,0,0.995005707323505,1.14079583432413,-0,0,0.0724826201177797,10.3287733667836
282.07,0.957878752286305,0.957878752342162,0.957878752154505,68.8840684889321,68.8840684889321,25.9907393619237,10.7153022897946,35.3061634865786,22.8626027125589,0,0.995005707323505,1.14020754073413,-0,0,0.0783361499699865,11.1629013707231
282.08,0.957289221021625,0.957289221079184,0.957289220887926,68.7572361325186,68.7572361325186,25.9445473654505,10.644797208902,35.2783382755437,22.8341006480729,0,0.995005707323505,1.13998199235309,-0,0,0.0650915479147584,9.27554557785306
282.09,0.956710412348615,0.95671041240776,0.956710412213255,68.293377877964,68.293377877964,25.7876615487657,10.2361439111455,35.2510225458612,22.8062114209574,0,0.995005707323505,1.1407952847757,-0,0,0.0814995646038368,11.6136879560467
282.1,0.956141557825121,0.956141557885724,0.956141557688301,67.828442122467,67.828442122467,25.630505852694,9.82538182877374,35.2242256223175,22.7788346713757,0,0.995005707323505,1.14124766779995,-0,0,0.0635536015289576,9.05638821787646
282.11,0.955582388003287,0.955582388065106,0.955582387865228,68.2434759266356,68.2434759266356,25.762670669801,10.2935212306997,35.1979724965945,22.7519821993413,0,0.995005707323505,1.14087844688875,-0,0,0.0629495685230198,8.97031351453032
282.12,0.955036266172594,0.955036266235568,0.955036266033531,67.4419244767458,67.4419244767458,25.495053511661,9.54383651358045,35.1722847369512,22.7258032262141,0,0.995005707323505,1.14189155857032,-0,0,0.0599155010350948,8.53795889750101
282.13,0.95451724325547,0.954517243319543,0.954517243115353,67.0522285695786,67.0522285695786,25.3630199846173,9.20332118924109,35.1479156120024,22.7009917683352,0,0.995005707323505,1.14264558751128,-0,0,0.0549918205816559,7.83633443288597
282.14,0.954013810652467,0.95401381071752,0.954013810511578,67.1799796508406,67.1799796508406,25.401191660315,9.37867412313601,35.1243386594607,22.6769668682439,0,0.995005707323505,1.14269499043032,-0,0,0.0623325762047819,8.88239210918142
282.15,0.953522288024187,0.953522288089943,0.953522287882143,66.51493597164,66.51493597164,25.1788684130942,8.76010214770134,35.101286700945,22.6535471229937,0,0.995005707323505,1.1436760645001,-0,0,0.0707585704138723,10.0830962839768
282.16,0.953034438375185,0.95303443844184,0.953034438232161,66.7221284125798,66.7221284125798,25.2432785977289,9.01332615439745,35.0784947891232,22.6303074690591,0,0.995005707323505,1.14325233999764,-0,0,0.0540166072855075,7.69736653818481
282.17,0.952576134903968,0.952576134971465,0.95257613476069,66.082568217149,66.082568217149,25.0295863039236,8.41701382327303,35.0570198950177,22.6085344988583,0,0.995005707323505,1.14432896853844,-0,0,0.0555420982501361,7.91474900064439
282.18,0.952134446300414,0.952134446368481,0.95213444615664,65.9708606681471,65.9708606681471,24.9895252867573,8.34689634876971,35.0363740269131,22.5875902924642,0,0.995005707323505,1.14471346406038,-0,0,0.0578920152139514,8.24961216798807
282.19,0.951703603274153,0.951703603342896,0.951703603129955,65.5806740336599,65.5806740336599,24.8580130847541,7.99725708021038,35.0162275965729,22.5671893568767,0,0.995005707323505,1.14540299986845,-0,0,0.0612166846153082,8.72337755768142
282.2,0.951266600413954,0.951266600483266,0.951266600269281,66.1193412113611,66.1193412113611,25.0317700607885,8.57697925680003,34.9958848027805,22.5464771517806,0,0.995005707323505,1.14443399172727,-0,0,0.0474748155766067,6.76516121966646
282.21,0.950857218736582,0.950857218806422,0.950857218591478,65.7947290762828,65.7947290762828,24.9219749729773,8.2908808583452,34.9767490147694,22.5270992031682,0,0.995005707323505,1.1449268782529,-0,0,0.0559698796882493,7.97570785557553
282.22,0.950463246013464,0.950463246083752,0.950463245867749,65.3631489828243,65.3631489828243,24.777135925045,7.89633155350764,34.9583250356352,22.5084923936814,0,0.995005707323505,1.14576232781159,-0,0,0.059034494092938,8.41241540824366
282.23,0.950075380457846,0.950075380527878,0.950075380311623,65.5785126512907,65.5785126512907,24.8449942183114,8.14810246166224,34.9402480008111,22.4901621888173,0,0.995005707323505,1.1453456609146,-0,0,0.0558758856865951,7.96231371033981
282.24,0.949695391807901,0.949695391878304,0.949695391661492,65.0205182636431,65.0205182636431,24.6587107536638,7.62581972809068,34.922477811568,22.4722207239844,0,0.995005707323505,1.14608489367172,-0,0,0.0455449587840367,6.49015662672524
282.25,0.949324328101926,0.949324328172609,0.949324327955345,64.6348505890199,64.6348505890199,24.5291365381209,7.27495698058726,34.90513242125,22.4547611871826,0,0.995005707323505,1.14707627719267,-0,0,0.0524228586397731,7.47025735616767
282.26,0.948963560790749,0.948963560861892,0.948963560644067,64.687605891094,64.687605891094,24.5437515307386,7.36150283411758,34.8883169042843,22.4377861526921,0,0.995005707323505,1.146999810391,-0,0,0.0432982429082815,6.16999961443011
282.27,0.948622208749443,0.948622208820639,0.948622208602219,64.7494800030302,64.7494800030302,24.5615082839756,7.45534998161831,34.8723949616872,22.4217350597247,0,0.995005707323505,1.14693848241568,-0,0,0.0443823891110992,6.32449044833163
282.28,0.948272556340531,0.948272556412195,0.948272556193538,64.7687331034724,64.7687331034724,24.5651938092613,7.50735845287569,34.8560872858921,22.4052873647046,0,0.995005707323505,1.14690320708521,-0,0,0.0530743643762263,7.56309692361225
282.29,0.94797502100663,0.947975021078823,0.94797502086108,65.1341087895118,65.1341087895118,24.6830372561425,7.90063660331862,34.8422030362441,22.3912691499491,0,0.995005707323505,1.14607618534546,-0,0,0.0506205293952727,7.21342543882636
282.3,0.94772142249438,0.947721422567303,0.947721422346415,64.280775318485,64.280775318485,24.4006176003958,7.07120722482127,34.8302273069941,22.3793407866696,0,0.995005707323505,1.14728637574374,-0,0,0.0406634895527598,5.79454726126827
282.31,0.947477454989483,0.947477455063073,0.947477454841702,64.3245887189018,64.3245887189018,24.4131582545106,7.13790934212196,34.8187594877855,22.3679198889943,0,0.995005707323505,1.14773266962338,-0,0,0.0579080010188221,8.25189014518216
282.32,0.947264495060517,0.94726449513397,0.947264494912478,64.1669685755042,64.1669685755042,24.3597218563917,7.00030517055518,34.8087174496449,22.3579459553041,0,0.995005707323505,1.14793157924316,-0,0,0.061752905102021,8.799788977038
282.33,0.947075294302864,0.947075294376332,0.947075294154365,64.8147973017896,64.8147973017896,24.5712120018343,7.66591589662423,34.7998307082154,22.34905069695,0,0.995005707323505,1.14658521842146,-0,0,0.0465500144987071,6.63337706606576
282.34,0.946870243975067,0.94687024404826,0.946870243825712,64.9057182805309,64.9057182805309,24.5995263597348,7.77616596145965,34.7901508965025,22.3394014225687,0,0.995005707323505,1.14638547864934,-0,0,0.0564684159506638,8.04674927296958
282.35,0.946685851493827,0.946685851567287,0.946685851344618,64.4592100059424,64.4592100059424,24.4513428356445,7.34711437075952,34.7813792127821,22.3307164224007,0,0.995005707323505,1.14681150956876,-0,0,0.0426148085115038,6.07261021288929
282.36,0.946508989136407,0.946508989210201,0.946508988986991,64.3651045190341,64.3651045190341,24.4190470780751,7.26970433768548,34.7729712275715,22.3224289537772,0,0.995005707323505,1.14726191173682,-0,0,0.0476194076683414,6.78576559273865
282.37,0.946340055017158,0.946340055091287,0.946340054867768,64.3862526618539,64.3862526618539,24.4246954703066,7.30679104749305,34.7649456147298,22.3145159996311,0,0.995005707323505,1.14734042806612,-0,0,0.057414039449059,8.18150062149091
282.38,0.946179398538011,0.946179398612388,0.946179398388443,64.1042011117255,64.1042011117255,24.3307459473508,7.03994538374649,34.7572841447543,22.3069715832247,0,0.995005707323505,1.14747156077913,-0,0,0.0301573646330349,4.29742446020748
282.39,0.946041417378109,0.946041417452728,0.946041417228365,63.5729707155398,63.5729707155398,24.1550562192068,6.52177939405823,34.7506253862157,22.3005659352659,0,0.995005707323505,1.14881083187957,-0,0,0.03,4.275
282.4,0.945931794423826,0.945931794498425,0.945931794274145,63.5247801890921,63.5247801890921,24.1383528169181,6.48393508076363,34.7453172857389,22.2955278225897,0,0.995005707323505,1.14938629698673,-0,0,0.0484213587106373,6.90004361626581
282.41,0.945809107400782,0.945809107475487,0.945809107250875,63.4917448719716,63.4917448719716,24.1265364082146,6.46247532106967,34.7394232412478,22.2898463096542,0,0.995005707323505,1.1493834510006,-0,0,0.05174953234417,7.37430835904423
282.42,0.945688463547412,0.945688463621604,0.945688463397024,63.8985876587445,63.8985876587445,24.2593222883185,6.8807113900484,34.7336554781123,22.2842207905838,0,0.995005707323505,1.14838894745594,-0,0,0.0360056285658133,5.13080207062839
282.43,0.945592927535796,0.94559292760993,0.945592927385626,63.289495174443,63.289495174443,24.0583530919184,6.28076259528537,34.7289284980742,22.2798040810834,0,0.995005707323505,1.14953283781122,-0,0,0.038742748664953,5.52084168475581
282.44,0.945502808890064,0.94550280896402,0.945502808739918,63.376585517241,63.376585517241,24.0862593016041,6.3764238041196,34.7245132792397,22.2756484338818,0,0.995005707323505,1.14949777089794,-0,0,0.030337459161746,4.32308793054881
282.45,0.945422463398681,0.945422463473021,0.94542246324872,63.5741859532357,63.5741859532357,24.1505609861279,6.58168247870936,34.7205467254396,22.2719567490868,0,0.995005707323505,1.14939701474301,-0,0,0.0525206738720993,7.48419602677415
282.46,0.94533924771482,0.945339247789535,0.94533924756491,63.221837897904,63.221837897904,24.0340752891512,6.23733985172597,34.7164070111741,22.2680910350039,0,0.995005707323505,1.14963652194224,-0,0,0.0357076803298725,5.08834444700683
282.47,0.945265086142255,0.945265086217409,0.945265085992695,63.2881893531272,63.2881893531272,24.0552796216324,6.31082956353506,34.7127000879802,22.2646597016119,0,0.995005707323505,1.14958171963766,-0,0,0.0359036114141941,5.11626462652266
282.48,0.945188613544273,0.945188613619773,0.94518861339418,63.5111092416277,63.5111092416277,24.1279299929704,6.54109446005721,34.7088964097052,22.2611183718653,0,0.995005707323505,1.1492900926027,-0,0,0.0375340743991436,5.34860560187796
282.49,0.945129700887036,0.945129700962531,0.94512970073694,63.5896094067299,63.5896094067299,24.1532392760069,6.62533893468439,34.7058803077241,22.2583901643214,0,0.995005707323505,1.14913307981275,-0,0,0.0469791275436577,6.69452567497122
282.5,0.945078356489669,0.945078356565336,0.945078356339533,63.7509534554751,63.7509534554751,24.205835231507,6.79175321786323,34.7032149659592,22.2559852716527,0,0.995005707323505,1.14858863791601,-0,0,0.0389378706667857,5.54864657001697
282.51,0.945038814545792,0.945038814621688,0.945038814395924,62.9411431897148,62.9411431897148,23.9392981807129,5.98598289675046,34.700992144952,22.2541681480124,0,0.995005707323505,1.15005354765785,-0,0,0.03,4.275
282.52,0.945025466619351,0.945025466695862,0.945025466470055,63.2394462891582,63.2394462891582,24.0371909305435,6.28575993908643,34.7000660123889,22.2536203376828,0,0.995005707323505,1.15000836844604,-0,0,0.0419598739303681,5.97928203507745
282.53,0.945004701807306,0.945004701883713,0.945004701657638,63.4530433507944,63.4530433507944,24.1071885221923,6.50155422621477,34.6988050381212,22.2526840864585,0,0.995005707323505,1.14947480024047,-0,0,0.0451714727002624,6.43693485978739
282.54,0.944991180903857,0.944991180980201,0.944991180753783,63.7153329852704,63.7153329852704,24.1932435183142,6.76540881456894,34.6978692010636,22.2520549696379,0,0.995005707323505,1.14875141471861,-0,0,0.0398868080196765,5.68387014280391
282.55,0.944991381302473,0.944991381378711,0.944991381152673,63.7892334579935,63.7892334579935,24.2174737008111,6.83963862355425,34.6975273218159,22.2520675126233,0,0.995005707323505,1.14861062413128,-0,0,0.0515868890602162,7.35113169108081
282.56,0.94499550822722,0.944995508303488,0.944995508077195,64.1557996099442,64.1557996099442,24.3379319887605,7.206182592317,34.6973883256248,22.2522286920024,0,0.995005707323505,1.14775959633563,-0,0,0.0523945772972245,7.46622726485449
282.57,0.945009253270395,0.945009253346477,0.945009253120291,63.3038261860436,63.3038261860436,24.0579280473853,6.35339158646996,34.6975820669024,22.2528525326712,0,0.995005707323505,1.14894583817017,-0,0,0.03,4.275
282.58,0.94504773822877,0.945047738304708,0.945047738078651,63.3234556628344,63.3234556628344,24.0645995289296,6.36976876489491,34.6989720389113,22.2547148590282,0,0.995005707323505,1.14960090279066,-0,0,0.044652252721012,6.36294601274422
282.59,0.945094677896438,0.945094677972065,0.945094677746054,63.332025031297,63.332025031297,24.0677025791427,6.37429380662336,34.7007722859388,22.2569589387348,0,0.995005707323505,1.14962664762707,-0,0,0.0503629283192402,7.17671728549173
282.6,0.945135078359391,0.945135078434864,0.945135078208807,63.1418619856719,63.1418619856719,24.0054346846974,6.18072019462123,34.7022589503186,22.2588828407321,0,0.995005707323505,1.14977261437034,-0,0,0.03,4.275
282.61,0.945092438142208,0.945092438221179,0.945092437994533,62.6537807566234,62.6537807566234,23.844623420748,5.6969289311616,34.6999047523979,22.2569470730639,0,0.995005707323505,1.15104647116986,-0,0,0.03,4.275
282.62,0.945117956719006,0.945117956797155,0.945117956569476,62.6738347297914,62.6738347297914,23.8513425176255,5.71485307327629,34.700728575917,22.2582530805981,0,0.995005707323505,1.15148159568504,-0,0,0.0487724650446799,6.95007626886688
282.63,0.945137472441433,0.945137472518373,0.945137472291726,62.508218736316,62.508218736316,23.7969905345279,5.54769893432025,34.7012761169064,22.2592436850894,0,0.995005707323505,1.15155326187103,-0,0,0.03,4.275
282.64,0.945156407145019,0.945156407221567,0.945156406995715,62.1905614105803,62.1905614105803,23.6926539399683,5.22855829156334,34.7017608730204,22.2602422459965,0,0.995005707323505,1.1524985264037,-0,0,0.0309450439081112,4.40966875690584
282.65,0.945179084763571,0.945179084840187,0.945179084614772,62.0687879504476,62.0687879504476,23.6527326470836,5.10491802321388,34.7024390371318,22.2614308901019,0,0.995005707323505,1.15304380853537,-0,0,0.0374987414738301,5.3435706600208
282.66,0.945210399501274,0.94521039957752,0.945210399352574,62.1343953339132,62.1343953339132,23.6744682633253,5.16784672190581,34.703533897696,22.2630147143113,0,0.995005707323505,1.15298894792364,-0,0,0.041796559866065,5.95600978091426
282.67,0.945256179133037,0.945256179209421,0.945256178984848,62.342308427578,62.342308427578,23.7430862263745,5.37175478151015,34.7052985179221,22.2652551281457,0,0.995005707323505,1.15249767230502,-0,0,0.0445366677359282,6.34647515236976
282.68,0.945297047160789,0.945297047236866,0.945297047012212,62.3008860771319,62.3008860771319,23.7297093693643,5.3268427305797,34.7068030582086,22.2672402883436,0,0.995005707323505,1.15237510034105,-0,0,0.0355501929312623,5.06590249270488
282.69,0.94534979071659,0.945349790792531,0.945349790568266,62.6454037331657,62.6454037331657,23.8432773075515,5.66675440379424,34.7088763732152,22.2697729561563,0,0.995005707323505,1.15165762763359,-0,0,0.03,4.275
282.7,0.945406540028693,0.945406540104496,0.945406539880371,62.6355118991863,62.6355118991863,23.8403781715726,5.6519385300542,34.7110868518419,22.2724865172902,0,0.995005707323505,1.15167683788987,-0,0,0.0385222042130281,5.4894141003565
282.71,0.945458898266279,0.94545889834162,0.945458898117834,62.6996318472366,62.6996318472366,23.8617739399326,5.71155352482471,34.7131005476275,22.2749777747844,0,0.995005707323505,1.15146672398826,-0,0,0.040165435964876,5.72357462499483
282.72,0.945518491923425,0.94551849199869,0.945518491775037,62.3832709305907,62.3832709305907,23.7581572209129,5.3900416867345,34.7154006727582,22.277828571098,0,0.995005707323505,1.15219772118993,-0,0,0.0384428620775449,5.47810784605014
282.73,0.945593588866514,0.945593588941463,0.945593588718319,62.2083030011757,62.2083030011757,23.7011321568315,5.20845687969349,34.7184296397163,22.2814164817659,0,0.995005707323505,1.15260126144042,-0,0,0.0315341281777113,4.49361326532386
282.74,0.945692540985119,0.945692541059653,0.94569254083704,62.3750345341485,62.3750345341485,23.7566000057787,5.3663122422499,34.7225809610618,22.2861413308367,0,0.995005707323505,1.15253197200332,-0,0,0.0438296128507996,6.24571983123895
282.75,0.945792328925953,0.945792329000191,0.945792328777969,62.4577127219189,62.4577127219189,23.7844475222707,5.44006712547192,34.7267711676098,22.2908744288372,0,0.995005707323505,1.15214513957258,-0,0,0.0356984397140027,5.08702765924539
282.76,0.94589539994998,0.945895400024104,0.945895399801899,62.4914299056323,62.4914299056323,23.7962236569111,5.46457318698609,34.7310946188169,22.2957620998293,0,0.995005707323505,1.15205935781874,-0,0,0.0315655738404081,4.49809427225815
282.77,0.946001735606574,0.946001735680173,0.946001735458372,62.3353459554631,62.3353459554631,23.7456343992794,5.29898546613507,34.735540405332,22.300820083996,0,0.995005707323505,1.15258546503171,-0,0,0.0464137531203094,6.6139598196441
282.78,0.946105528081015,0.946105528154939,0.946105527933459,62.2902170681947,62.2902170681947,23.7314996589777,5.24458192950971,34.7398927018474,22.3057424368377,0,0.995005707323505,1.1525300385093,-0,0,0.0328584128153301,4.68232382618454
282.79,0.946199290266108,0.946199290340099,0.946199290118443,62.8056757556669,62.8056757556669,23.9015544273682,5.75165610690906,34.7438290251534,22.3101906236045,0,0.995005707323505,1.15167369981245,-0,0,0.0447569175574957,6.37786075194314
282.8,0.946296837218229,0.946296837292323,0.946296837070281,62.6973935150625,62.6973935150625,23.8666144500257,5.63473116976099,34.747884114347,22.3147782309545,0,0.995005707323505,1.15146872392092,-0,0,0.03,4.275
282.81,0.946391997644104,0.946391997718226,0.946391997496308,62.4135661787927,62.4135661787927,23.7739512093269,5.34248473351058,34.751793970518,22.3192874747642,0,0.995005707323505,1.15222049620503,-0,0,0.03,4.275
282.82,0.946494089335043,0.946494089409347,0.946494089187418,62.2926428606986,62.2926428606986,23.7348864926476,5.21245173847872,34.7560416875103,22.3241494347096,0,0.995005707323505,1.15280118886572,-0,0,0.0432885929587797,6.16862449662611
282.83,0.946595646468456,0.946595646542267,0.94659564632048,62.2288636658848,62.2288636658848,23.7146041688495,5.13960290018172,34.7602869717476,22.3289737939554,0,0.995005707323505,1.15283848514005,-0,0,0.0313453545225425,4.4667130194623
282.84,0.94670286216914,0.946702862242843,0.946702862021343,62.2811291044938,62.2811291044938,23.7325061294852,5.18225457112573,34.764794564015,22.334079969353,0,0.995005707323505,1.15292526414316,-0,0,0.0335880580664648,4.78629827447124
282.85,0.946803318821293,0.946803318894947,0.946803318673811,62.5207194131101,62.5207194131101,23.8119327002888,5.41285068839301,34.7690144405195,22.3388542841976,0,0.995005707323505,1.15247607700872,-0,0,0.0430742404183469,6.13807925961443
282.86,0.946898467476325,0.946898467549188,0.946898467328356,62.5572996984781,62.5572996984781,23.8245908357587,5.44097983173351,34.7729721668229,22.3433476999217,0,0.995005707323505,1.15210193563463,-0,0,0.0313837416632806,4.47218318701749
282.87,0.947240565541323,0.947240565612238,0.947240565395281,62.5276566131821,62.5276566131821,23.8173105693062,5.37989604619827,34.7882383777501,22.3595221892338,0,0.995005707323505,1.15227107397322,-0,0,0.03,4.275
282.88,0.94793781683187,0.947937816900297,0.947937816687385,62.5686717332595,62.5686717332595,23.835891605247,5.35636588361703,34.8198131904741,22.3924926591683,0,0.995005707323505,1.15241230781259,-0,0,0.0337737829994633,4.81276407742352
282.89,0.948692332004919,0.94869233206976,0.948692331862954,62.3637813672909,62.3637813672909,23.7740729626872,5.08155300459198,34.8540226084073,22.4282057542917,0,0.995005707323505,1.15298157520954,-0,0,0.03,4.275
282.9,0.949437453438166,0.949437453499682,0.949437453298257,62.2607886721525,62.2607886721525,23.7456826813761,4.90942062923338,34.8878393727227,22.4635286701964,0,0.995005707323505,1.1535486221493,-0,0,0.03,4.275
282.91,0.950171671974362,0.950171672033365,0.950171671836782,62.2081366493654,62.2081366493654,23.7337638245479,4.7885651899998,34.9211945645156,22.49837689485,0,0.995005707323505,1.15395979978337,-0,0,0.03,4.275
282.92,0.950895662395821,0.950895662451898,0.950895662259808,62.4189447908918,62.4189447908918,23.8083735749549,4.93204266229536,34.954136107918,22.5327660206784,0,0.995005707323505,1.15374897759463,-0,0,0.0337173012622408,4.80471542986931
282.93,0.951590906545238,0.951590906599039,0.951590906411059,62.3448242591173,62.3448242591173,23.789116398496,4.79326854578711,34.9857479196492,22.5658077936809,0,0.995005707323505,1.15395519938254,-0,0,0.03,4.275
282.94,0.952259723363791,0.952259723415438,0.952259723231491,62.3817067083807,62.3817067083807,23.8061510648481,4.76791048868329,35.0161669441997,22.5976292754978,0,0.995005707323505,1.15416058432341,-0,0,0.0368761706100261,5.25485431192872
282.95,0.9528752006056,0.952875200655619,0.952875200474631,62.4196231170047,62.4196231170047,23.8231319925527,4.74854625161398,35.0441509692601,22.6269258961306,0,0.995005707323505,1.15411418936288,-0,0,0.03,4.275
282.96,0.953480220399166,0.953480220447617,0.953480220269645,62.4937131578187,62.4937131578187,23.85192633959,4.76629977747092,35.0716646548393,22.6557487255085,0,0.995005707323505,1.15416394670626,-0,0,0.0327177186292883,4.66227490467359
282.97,0.954054175314271,0.954054175361502,0.954054175186565,62.7110178645186,62.7110178645186,23.9275661362665,4.93014904743572,35.0977729621571,22.6830958549258,0,0.995005707323505,1.1538119530543,-0,0,0.0463765308215097,6.60865564206514
282.98,0.954587989497867,0.954587989543863,0.954587989370795,62.7798874377213,62.7798874377213,23.9541178681552,4.94934111926915,35.122026472108,22.7085198463442,0,0.995005707323505,1.15345697685498,-0,0,0.03,4.275
282.99,0.955079619518045,0.95507961956327,0.955079619392379,63.076306856445,63.076306856445,24.055148634645,5.20000345266405,35.1443452352487,22.7319581685322,0,0.995005707323505,1.15312295946201,-0,0,0.0452429907899883,6.44712618757334
283,0.955530035746446,0.955530035791095,0.955530035621555,62.9981534693069,62.9981534693069,24.0327521014955,5.0800007333429,35.1647396816532,22.7534130543108,0,0.995005707323505,1.15301733104565,-0,0,0.03,4.275
283.01,0.95594203999144,0.955942040035314,0.95594203986751,63.1078448113761,63.1078448113761,24.0718109886643,5.1514113202676,35.1833663192246,22.7730671718839,0,0.995005707323505,1.15307014566973,-0,0,0.0377300152450327,5.37652717241716
283.02,0.956327594736507,0.956327594780277,0.956327594613553,63.4709694547269,63.4709694547269,24.1939788777108,5.4787143245659,35.2008100890927,22.7914450410684,0,0.995005707323505,1.15231681257967,-0,0,0.0430850513181472,6.13961981283598
283.03,0.956671261158884,0.956671261201971,0.956671261036401,63.7614137947562,63.7614137947562,24.2919437293633,5.73730782812528,35.2163089544506,22.8077970121803,0,0.995005707323505,1.15150247068702,-0,0,0.0396317886868277,5.64752988787294
283.04,0.95698389142373,0.956983891466144,0.956983891301736,63.7607858897747,63.7607858897747,24.2939988194088,5.70778514737961,35.230333369359,22.8226673730362,0,0.995005707323505,1.15142026531103,-0,0,0.039778932037397,5.66849781532907
283.05,0.957275684930075,0.957275684972354,0.957275684809105,63.4815279703681,63.4815279703681,24.2043120698724,5.40159976815403,35.2433683586767,22.8365598435374,0,0.995005707323505,1.15196462781651,-0,0,0.03,4.275
283.06,0.957537565592252,0.957537565633765,0.957537565471379,63.2334962747939,63.2334962747939,24.1246649182811,5.12940743452208,35.255021612368,22.8490672279037,0,0.995005707323505,1.15280867231273,-0,0,0.03,4.275
283.07,0.95777281653382,0.957772816574907,0.957772816413821,63.1077484871025,63.1077484871025,24.0850152719612,4.98195357692548,35.2654670389122,22.8603278712648,0,0.995005707323505,1.15337125742467,-0,0,0.0334142320550314,4.76152806784197
283.08,0.957986620782344,0.957986620823047,0.957986620662902,63.1266238719282,63.1266238719282,24.0927451077203,4.98111021302258,35.274946352766,22.8705673061397,0,0.995005707323505,1.15343260949514,-0,0,0.03,4.275
283.09,0.958186891643535,0.958186891683727,0.958186891524683,63.0972783279575,63.0972783279575,24.0845225305095,4.93331610157766,35.2837906486921,22.8801715776877,0,0.995005707323505,1.15370343916539,-0,0,0.0421558161103333,6.0072037957225
283.1,0.958343198182794,0.95834319822291,0.958343198064339,63.0952978767207,63.0952978767207,24.0849673370352,4.91703136685842,35.2906091031602,22.8876574067021,0,0.995005707323505,1.15355514062835,-0,0,0.03,4.275
283.11,0.958500616875723,0.958500616915615,0.958500616757859,63.3508948531302,63.3508948531302,24.1700851844538,5.1581993145925,35.2974969921023,22.8951985464354,0,0.995005707323505,1.15310658412704,-0,0,0.03,4.275
283.12,0.958618084280628,0.958618084320381,0.958618084162886,63.0822421144253,63.0822421144253,24.0825806553889,4.87893816207585,35.3024737167596,22.9008302355898,0,0.995005707323505,1.15365519489182,-0,0,0.03,4.275
283.13,0.958711230142695,0.958711230182432,0.958711230025517,62.9828221918295,62.9828221918295,24.0505203189921,4.77116984155871,35.3063374103537,22.9053149399171,0,0.995005707323505,1.15403186918978,-0,0,0.0306681875968789,4.37021673255525
283.14,0.958820332137401,0.958820332176568,0.958820332020567,62.9154822124125,62.9154822124125,24.029125142513,4.6939643252071,35.3109494496623,22.9105684375431,0,0.995005707323505,1.15428546828235,-0,0,0.03,4.275
283.15,0.958908592587207,0.958908592626019,0.958908592470793,63.0947375049298,63.0947375049298,24.088630535488,4.86529564896387,35.3146221251228,22.9148197308432,0,0.995005707323505,1.15395389896606,-0,0,0.0311414045829249,4.4376501530668
283.16,0.958971717262065,0.958971717300803,0.958971717146033,63.2955723055424,63.2955723055424,24.1550400985157,5.06059286988723,35.3171264702513,22.9178529654039,0,0.995005707323505,1.15349838348779,-0,0,0.0404112400860904,5.75860171226788
283.17,0.959024503623753,0.95902450366251,0.959024503507947,63.2547481501788,63.2547481501788,24.1419383765541,5.0152554478524,35.3191249206978,22.9203677816287,0,0.995005707323505,1.15330629375477,-0,0,0.03,4.275
283.18,0.959055785586222,0.959055785625197,0.959055785470555,63.4823697675902,63.4823697675902,24.216911069375,5.24037217916933,35.3201366218442,22.9218609665767,0,0.995005707323505,1.15297258424085,-0,0,0.041947873384555,5.97757195729909
283.19,0.959131232129356,0.959131232168796,0.959131232014127,63.5278461089969,63.5278461089969,24.2323460003626,5.27921687236753,35.3231910492079,22.9254381874214,0,0.995005707323505,1.15257236425316,-0,0,0.03,4.275
283.2,0.959246301094925,0.959246301134543,0.959246300978506,63.7578109947009,63.7578109947009,24.3087170859787,5.4988132307674,35.3280870320515,22.930910731882,0,0.995005707323505,1.15214907552893,-0,0,0.0318999238326703,4.54573914615551
283.21,0.958889327579233,0.958889327620683,0.958889327461041,63.5997621615143,63.5997621615143,24.2540042821694,5.37493924502377,35.3110252026504,22.9137977138401,0,0.995005707323505,1.15235206323797,-0,0,0.0367354469740581,5.23480119380327
283.22,0.958357860187475,0.958357860232434,0.958357860066291,63.3214788642168,63.3214788642168,24.1584640443357,5.14724494952227,35.2858709355262,22.8883629791684,0,0.995005707323505,1.15277210253611,-0,0,0.03,4.275
283.23,0.957785349472707,0.957785349521541,0.957785349349836,63.0744146701465,63.0744146701465,24.0728793437066,4.95457910281278,35.2588274038528,22.861008163481,0,0.995005707323505,1.15339591476721,-0,0,0.03,4.275
283.24,0.95722558215967,0.957225582211741,0.957225582034835,63.0164924329061,63.0164924329061,24.0495648176649,4.94978668763483,35.232414673322,22.8342910719493,0,0.995005707323505,1.15366094053781,-0,0,0.042875491475685,6.10975753528511
283.25,0.956672868573011,0.956672868627888,0.956672868446368,63.4743437107646,63.4743437107646,24.1958443061127,5.46004802454251,35.2064094654801,22.8078862207419,0,0.995005707323505,1.15240685351851,-0,0,0.0407743008244869,5.81033786748938
283.26,0.956120335076998,0.956120335134145,0.956120334948672,63.2613208521206,63.2613208521206,24.1216083872064,5.29948726603954,35.1803488073574,22.7814847787236,0,0.995005707323505,1.15241447107788,-0,0,0.03,4.275
