t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
283.27,0.95559315196441,0.955593152023523,0.955593151834252,63.0441505338512,63.0441505338512,24.0461983645642,5.1323536860633,35.1554613234052,22.7563355243827,0,0.995005707323505,1.15295001844986,-0,0,0.0345731992414743,4.92668089191009
283.28,0.955078102696839,0.955078102757689,0.955078102564822,63.0145722861407,63.0145722861407,24.0325453163256,5.15161350714429,35.1311797300121,22.7317790489844,0,0.995005707323505,1.15293527476824,-0,0,0.03,4.275
283.29,0.954587281376913,0.954587281439697,0.954587281243593,62.7340871183413,62.7340871183413,23.9366014629595,4.91767791908926,35.1080044652237,22.7084047340283,0,0.995005707323505,1.15352222589968,-0,0,0.03,4.275
283.3,0.95409882466043,0.954098824724962,0.95409882452571,62.7335052771659,62.7335052771659,23.9326830108394,4.96335721539281,35.0849849595977,22.6851631021754,0,0.995005707323505,1.15354580823966,-0,0,0.03,4.275
283.31,0.953655280194039,0.953655280259688,0.953655280057976,62.5145071581269,62.5145071581269,23.8573080655865,4.78640156325692,35.0640303625204,22.6640752323495,0,0.995005707323505,1.1539684301168,-0,0,0.03,4.275
283.32,0.953233004892924,0.953233004959578,0.953233004755892,62.3854718139135,62.3854718139135,23.8116644082041,4.69737593866223,35.0440773086594,22.6440185665918,0,0.995005707323505,1.15427177377499,-0,0,0.03,4.275
283.33,0.952818238415168,0.952818238482521,0.952818238276963,62.7031242215408,62.7031242215408,23.9129066197097,5.05427557848191,35.0245312680772,22.6243173749817,0,0.995005707323505,1.15354813407812,-0,0,0.035513384039555,5.06065722563659
283.34,0.952429387409038,0.952429387477356,0.952429387269954,62.4929317844227,62.4929317844227,23.8408396043157,4.88096245764619,35.0061325874963,22.6058367392802,0,0.995005707323505,1.15367315127818,-0,0,0.03,4.275
283.35,0.952067550267856,0.952067550336963,0.952067550127969,62.5989774771924,62.5989774771924,23.8729215007106,5.02131508643717,34.9890095529677,22.5886528377875,0,0.995005707323505,1.15344649025225,-0,0,0.03,4.275
283.36,0.951726853742597,0.951726853812254,0.951726853601948,62.4020144597375,62.4020144597375,23.8055621527211,4.85669637301937,34.9728352464199,22.5724828402982,0,0.995005707323505,1.15382592649605,-0,0,0.0349644631978885,4.98243600569912
283.37,0.951407827710379,0.951407827780877,0.95140782756914,62.3104813986974,62.3104813986974,23.7730209078551,4.79545212069157,34.9576801129439,22.5573491650619,0,0.995005707323505,1.15394935824636,-0,0,0.03,4.275
283.38,0.951108463420004,0.95110846349136,0.951108463278113,62.2785749153671,62.2785749153671,23.7602259837546,4.79197255147485,34.9434407187465,22.5431616451458,0,0.995005707323505,1.15404341666624,-0,0,0.03,4.275
283.39,0.95082473590313,0.950824735974428,0.950824735760363,62.2852940045203,62.2852940045203,23.7602442282371,4.8256408773412,34.9299285302458,22.5297245969333,0,0.995005707323505,1.1541116817884,-0,0,0.0447726111450163,6.38009708816482
283.4,0.950563733962824,0.9505637340348,0.950563733819551,62.7198180804965,62.7198180804965,23.901055109767,5.28496928954928,34.9175214364874,22.5173273544598,0,0.995005707323505,1.15284187075367,-0,0,0.0373651329247623,5.32453144177862
283.41,0.950305151360377,0.950305151432897,0.950305151216403,62.5252923644806,62.5252923644806,23.8351116619611,5.11510238454484,34.9051473511298,22.505042628806,0,0.995005707323505,1.15303395757667,-0,0,0.037649549071599,5.36506074270286
283.42,0.950078142926207,0.950078142998604,0.95007814278153,62.6183942364378,62.6183942364378,23.8639470918285,5.22987989286727,34.8942572716777,22.4942570718928,0,0.995005707323505,1.15274125448061,-0,0,0.03,4.275
283.43,0.949860610011722,0.949860610085192,0.949860609866808,62.3444642271417,62.3444642271417,23.7722084443938,4.97675859348386,34.8837645661588,22.483941067499,0,0.995005707323505,1.15335757347395,-0,0,0.0317282422101958,4.52127451495291
283.44,0.949675834260622,0.949675834334087,0.949675834115078,62.2479701536231,62.2479701536231,23.7390379398403,4.89797087589459,34.8748041033308,22.4751951743977,0,0.995005707323505,1.15368219205273,-0,0,0.0346219547457698,4.9336285512722
283.45,0.949510772273191,0.949510772346989,0.949510772127105,62.522711257192,62.522711257192,23.8280415047793,5.18853836283037,34.8667977853845,22.4673751089771,0,0.995005707323505,1.15309191292802,-0,0,0.0388354880552689,5.53405704787581
283.46,0.949347755047601,0.949347755121037,0.949347754900943,62.3187786783486,62.3187786783486,23.7597198050029,5.00030015431989,34.8588385888625,22.4596399351663,0,0.995005707323505,1.15326797375786,-0,0,0.03,4.275
283.47,0.94921193357538,0.949211933649724,0.949211933428702,62.1528959059896,62.1528959059896,23.7041054786861,4.84755153454703,34.8521254737972,22.4532188976454,0,0.995005707323505,1.15375876494873,-0,0,0.03,4.275
283.48,0.949092636138163,0.949092636211892,0.94909263599077,62.0597373193901,62.0597373193901,23.6725195653701,4.76595783872053,34.8461863495092,22.4475931311604,0,0.995005707323505,1.15408241985571,-0,0,0.032380930816935,4.61428264141323
283.49,0.948996824983705,0.948996825057865,0.948996824836341,62.2541622360075,62.2541622360075,23.7356390581717,4.96972629314733,34.8413650330964,22.4430709097638,0,0.995005707323505,1.15362898480607,-0,0,0.03,4.275
283.5,0.948899169200414,0.948899169274786,0.948899169052842,62.9128726516979,62.9128726516979,23.9513543125018,5.63793277753248,34.8364932287549,22.4384466454104,0,0.995005707323505,1.15245914776225,-0,0,0.0776995400133373,11.0721844519006
283.51,0.948685371269265,0.948685371342882,0.948685371121306,65.1882532591238,65.1882532591238,24.6976100165609,7.93367091201439,34.8264377661285,22.4281445809809,0,0.995005707323505,1.14721396677957,-0,0,0.0761620086272313,10.8530862293805
283.52,0.948516623377159,0.948516623450681,0.948516623229594,65.6991189505422,65.6991189505422,24.8641968696862,8.46103173001333,34.8182405658064,22.4198466547225,0,0.995005707323505,1.14502195458968,-0,0,0.057903801953944,8.25129177843701
283.53,0.948353960491397,0.948353960566746,0.94835396034374,65.7563058289236,65.7563058289236,24.8816988320452,8.53420145074801,34.8102495209376,22.411854857238,0,0.995005707323505,1.14462527779084,-0,0,0.0637923080131096,9.09040389186812
283.54,0.948179630479686,0.94817963055468,0.948179630331327,66.5685909766004,66.5685909766004,25.1473142506031,9.3635107615949,34.8017857326007,22.4032944824048,0,0.995005707323505,1.14326057248906,-0,0,0.0789262039455225,11.246984062237
283.55,0.948010694609993,0.948010694684322,0.948010694460303,66.4209939689256,66.4209939689256,25.097463287921,9.23252829963699,34.7935184377392,22.3949472315493,0,0.995005707323505,1.14275239330128,-0,0,0.0562919408586467,8.02160157235715
283.56,0.947845167929862,0.947845168004427,0.947845167780466,66.9206712263147,66.9206712263147,25.2603937400915,9.74840505041741,34.7854534778242,22.386812698073,0,0.995005707323505,1.14218868071258,-0,0,0.0671299087999027,9.56601200398613
283.57,0.947683209047511,0.947683209122014,0.947683208897555,66.3267761241042,66.3267761241042,25.0639027031275,9.17040090511389,34.7775073756438,22.3788678433465,0,0.995005707323505,1.14285205474725,-0,0,0.0709935093889422,10.1165750879243
283.58,0.947540959490827,0.947540959564976,0.947540959340855,66.3721847706427,66.3721847706427,25.0776991340686,9.22976848782186,34.7705379557867,22.3718783270341,0,0.995005707323505,1.14266062772702,-0,0,0.0493289697466137,7.02937818889245
283.59,0.947409860849405,0.94740986092378,0.94740986069938,65.905950714796,65.905950714796,24.9234050643988,8.77638394405191,34.7640616397381,22.365505131006,0,0.995005707323505,1.14373870586747,-0,0,0.0637617426281819,9.08604832451593
283.6,0.947285277611107,0.947285277686125,0.94728527746129,65.8049353356517,65.8049353356517,24.8892123173152,8.68753306555263,34.7579505694138,22.3594517006853,0,0.995005707323505,1.14385985069781,-0,0,0.0523801995599794,7.46417843729706
283.61,0.947180695014409,0.947180695088592,0.947180694863483,66.1411345063651,66.1411345063651,24.9988808924469,9.03396446850395,34.7528021483536,22.3543678895076,0,0.995005707323505,1.14351276797219,-0,0,0.0566084579784033,8.06670526192247
283.62,0.947083975882945,0.947083975957138,0.947083975732154,65.6327010596708,65.6327010596708,24.8309823758361,8.53505083565735,34.7479699730081,22.3496802510054,0,0.995005707323505,1.14427874027805,-0,0,0.0663670243501772,9.45730096990025
283.63,0.946999738232299,0.946999738306712,0.946999738081411,66.2209973095616,66.2209973095616,25.0236705009549,9.13161984169303,34.7438041679927,22.3455732998759,0,0.995005707323505,1.14340753007687,-0,0,0.0688126789072522,9.80580674428344
283.64,0.946915570426531,0.946915570500771,0.946915570275584,66.0020060618943,66.0020060618943,24.9510078642417,8.92095163003226,34.7395911747124,22.3414632571497,0,0.995005707323505,1.14350554094795,-0,0,0.0686407182559077,9.78130235146684
283.65,0.946838401914727,0.946838401989151,0.946838401763481,65.9907904269378,65.9907904269378,24.9466933174247,8.91737167924423,34.7357211959635,22.3376975517301,0,0.995005707323505,1.1434473734062,-0,0,0.0599439131365387,8.54200762195676
283.66,0.946773238284647,0.946773238359183,0.946773238133286,66.0594432801398,66.0594432801398,24.968721671012,8.99250947767002,34.7324169583875,22.3345168440823,0,0.995005707323505,1.14336553153359,-0,0,0.0542051744790704,7.72423736326753
283.67,0.946711511911237,0.946711511985418,0.946711511759512,65.4982982814603,65.4982982814603,24.783764483165,8.43751961497747,34.7292363977602,22.3315422687227,0,0.995005707323505,1.14432689780726,-0,0,0.0558554031230063,7.95939494502839
283.68,0.946656980742637,0.946656980816876,0.946656980591269,65.7398346637482,65.7398346637482,24.8627019940549,8.68445054814152,34.7264601107258,22.3289240048809,0,0.995005707323505,1.14413964831835,-0,0,0.0559729409878211,7.97614409076451
283.69,0.946624466537946,0.946624466612463,0.946624466387055,65.768677506255,65.768677506255,24.8718922154286,8.71664498580154,34.724685223235,22.3273472972185,0,0.995005707323505,1.14414179785435,-0,0,0.065839480044473,9.3821259063374
283.7,0.946594085214715,0.946594085289242,0.946594085063523,65.0973958113805,65.0973958113805,24.6509715770518,8.04855335216701,34.7229689845062,22.3258734747073,0,0.995005707323505,1.1448862944854,-0,0,0.0409654388331893,5.83757503372948
283.71,0.946569206518841,0.946569206593001,0.946569206367702,65.4967734160679,65.4967734160679,24.7820123271642,8.4504715565422,34.7215779913876,22.3247238681381,0,0.995005707323505,1.14489904934429,-0,0,0.0630893056059689,8.99022604885056
283.72,0.946551761950091,0.946551762024913,0.946551761799082,64.8208184749385,64.8208184749385,24.5596536259104,7.77643547022517,34.7204706624197,22.3239123422936,0,0.995005707323505,1.14577678212467,-0,0,0.0560882026850131,7.99256888261436
283.73,0.946542936798468,0.946542936872702,0.946542936647289,64.7234754943305,64.7234754943305,24.5275466806705,7.6801387069807,34.7198024946355,22.3235342927142,0,0.995005707323505,1.14606778580041,-0,0,0.0435507646229067,6.20598395876421
283.74,0.94654107682213,0.946541076896572,0.946541076671079,64.7029467077149,64.7029467077149,24.5207399658191,7.65997272396865,34.719461494815,22.3235124889312,0,0.995005707323505,1.14640142796414,-0,0,0.050774615544929,7.23538271515239
283.75,0.946548679123305,0.946548679197706,0.946548678972612,64.9731043925787,64.9731043925787,24.6095527681477,7.92960362746317,34.7195837585187,22.3239170065968,0,0.995005707323505,1.14598283131198,-0,0,0.0562306239153526,8.01286390793775
283.76,0.94654059638958,0.946540596463743,0.946540596238853,65.053868194534,65.053868194534,24.635995960196,8.01134902648949,34.7189694741146,22.3235496939299,0,0.995005707323505,1.14560788912951,-0,0,0.0486053748355112,6.92626591406034
283.77,0.946537979979854,0.946537980054197,0.946537979829219,64.4008703439713,64.4008703439713,24.4212918269371,7.3588601052121,34.7185390671999,22.3234711715593,0,0.995005707323505,1.1466735002767,-0,0,0.0412305133046586,5.87534814591386
283.78,0.946540840740169,0.946540840814685,0.946540840589653,63.9980775646738,63.9980775646738,24.2888694441375,6.95599341857364,34.7183793453083,22.3237048007919,0,0.995005707323505,1.1477697260975,-0,0,0.0426501157060461,6.07764148811157
283.79,0.946526527293236,0.946526527367765,0.946526527142671,64.2650729494981,64.2650729494981,24.3764799534753,7.22443999220001,34.7174980874628,22.3231348698353,0,0.995005707323505,1.14766348804256,-0,0,0.0571023462340122,8.13708433834674
283.8,0.946509340224193,0.946509340298739,0.946509340073415,63.8205407754898,63.8205407754898,24.2301931752373,6.78170344427753,34.7164360679241,22.3224012632882,0,0.995005707323505,1.14811328104809,-0,0,0.0378207891088722,5.38946244801429
283.81,0.94649808178556,0.946498081860119,0.946498081634871,63.9295001123534,63.9295001123534,24.2658786404669,6.89184519210156,34.7156738270612,22.3219810931907,0,0.995005707323505,1.14827570802174,-0,0,0.0414972166389812,5.91335337105482
283.82,0.9464820467218,0.946482046796357,0.946482046571085,63.798692208113,63.798692208113,24.2227181133811,6.76268593806546,34.7146754864286,22.3213307836189,0,0.995005707323505,1.1486101229701,-0,0,0.0506441096834295,7.21678562988871
283.83,0.946451006685697,0.94645100676061,0.946451006534785,64.0699629610307,64.0699629610307,24.3116093210834,7.03699597509754,34.71302181921,22.3199451667232,0,0.995005707323505,1.14807064619998,-0,0,0.0515529536769433,7.34629589896442
283.84,0.946418081176555,0.946418081251376,0.946418081025492,63.8865065166642,63.8865065166642,24.2510174653269,6.85682377203621,34.7112369643657,22.3184457802622,0,0.995005707323505,1.14807292751466,-0,0,0.032027042569134,4.5638535661016
283.85,0.946389984393185,0.946389984467655,0.946389984242113,63.7446245071691,63.7446245071691,24.2041220628563,6.71774859122369,34.7096530357919,22.3172228801535,0,0.995005707323505,1.14880509660553,-0,0,0.0561274165999723,7.99815686549606
283.86,0.946350356453018,0.946350356528159,0.946350356302853,63.8151764809712,63.8151764809712,24.2269711161029,6.79217946624476,34.7075736608777,22.3154233538487,0,0.995005707323505,1.14859228799283,-0,0,0.0604691467506503,8.61685341196767
283.87,0.946323467426323,0.946323467501509,0.946323467276386,63.7220124157303,63.7220124157303,24.1960998413724,6.7017459445183,34.7060553106402,22.3142111605718,0,0.995005707323505,1.14862057837363,-0,0,0.0564108991450849,8.0385531281746
283.88,0.946279856599686,0.946279856674786,0.946279856449879,64.1957693528638,64.1957693528638,24.3514504698077,7.17977415983533,34.7038133232859,22.3121818697425,0,0.995005707323505,1.14762784323774,-0,0,0.0400716858631941,5.71021523550516
283.89,0.946239214371841,0.946239214446908,0.946239214222286,64.0877625534315,64.0877625534315,24.3155954361566,7.07582106028802,34.7016438031351,22.3102976900084,0,0.995005707323505,1.1478059955283,-0,0,0.04215644590339,6.00729354123308
283.9,0.946175018453154,0.946175018528358,0.946175018303925,64.1908579061691,64.1908579061691,24.3489553390076,7.18515273447894,34.6984136904979,22.3072914811923,0,0.995005707323505,1.14755462643581,-0,0,0.0353394701324783,5.03587449387815
283.91,0.946099546416293,0.946099546491724,0.946099546267132,63.6810632327197,63.6810632327197,24.1807743083886,6.6826725647789,34.6946100992808,22.30378056866,0,0.995005707323505,1.14854201203287,-0,0,0.0376272811521642,5.3618875641834
283.92,0.94604097859031,0.946040978666034,0.946040978441617,63.2624880197206,63.2624880197206,24.0427026153526,6.26979761139607,34.6915934859512,22.3010969223733,0,0.995005707323505,1.14948154953943,-0,0,0.03,4.275
283.93,0.945970287829494,0.945970287905413,0.945970287680581,63.1594241036248,63.1594241036248,24.0082492240561,6.17349761929229,34.6880497015516,22.2978767827808,0,0.995005707323505,1.15013746905293,-0,0,0.04568495203277,6.51010566466973
283.94,0.945903677816654,0.945903677892689,0.945903677668152,63.2780610384103,63.2780610384103,24.0467024810944,6.29851650891049,34.6847298995833,22.2948146299165,0,0.995005707323505,1.14973127294935,-0,0,0.0314696450939756,4.48442442589153
283.95,0.945830265919342,0.945830265995355,0.94583026577102,62.7695066053915,62.7695066053915,23.8789438741358,5.79702211200699,34.68102216898,22.2914623244045,0,0.995005707323505,1.15089411879408,-0,0,0.038317395500324,5.46022885879617
283.96,0.945746051575523,0.945746051651624,0.945746051427557,62.6720477343904,62.6720477343904,23.8462333512056,5.70757672956571,34.6768628471662,22.2876081576585,0,0.995005707323505,1.15124722509264,-0,0,0.0356265700229945,5.07678622827671
283.97,0.945652862322315,0.94565286239877,0.945652862174394,62.3375713667498,62.3375713667498,23.7355476661852,5.3819521641086,34.6722660940386,22.2833531086027,0,0.995005707323505,1.1521647785936,-0,0,0.0391216316255896,5.57483250664651
283.98,0.945556316536625,0.945556316613172,0.945556316388522,62.5363502722046,62.5363502722046,23.8001202708676,5.58985524091244,34.6675749034994,22.2789201277928,0,0.995005707323505,1.15173433095004,-0,0,0.03,4.275
283.99,0.945463584318876,0.945463584395416,0.945463584171015,62.432377274062,62.432377274062,23.765203725077,5.49469930307315,34.6630143034485,22.2746636675403,0,0.995005707323505,1.1519737414558,-0,0,0.0323502539815117,4.60991119236541
284,0.945355407088299,0.945355407165448,0.94535540694098,63.3307262955724,63.3307262955724,24.0596342899833,6.40324317382509,34.6578255108681,22.2696576108792,0,0.995005707323505,1.15055977902046,-0,0,0.0859133220074181,12.2426483860571
284.01,0.945233477229441,0.94523347730658,0.945233477082068,65.4944328672212,65.4944328672212,24.7698860416863,8.57853764492864,34.6521065152469,22.2637887070456,0,0.995005707323505,1.14560172686959,-0,0,0.0749261731204409,10.6769796696628
284.02,0.945109687583371,0.945109687660115,0.945109687435867,66.8141339468598,66.8141339468598,25.2026869877571,9.91029434516013,34.6461442901635,22.2576953115361,0,0.995005707323505,1.14261118488154,-0,0,0.0866702722697651,12.3505137984415
284.03,0.944969194746677,0.944969194823533,0.944969194598718,66.8123240002117,66.8123240002117,25.2009835401001,9.92229902768393,34.6392901673931,22.2507348051347,0,0.995005707323505,1.1415646038968,-0,0,0.0669741126982983,9.54381105950751
284.04,0.944822063002421,0.944822063078849,0.944822062854196,67.6121629533009,67.6121629533009,25.4627265909039,10.7365202901779,34.6321693757876,22.2434732873354,0,0.995005707323505,1.14030963510787,-0,0,0.0649235485317176,9.25160566576976
284.05,0.944676017750382,0.944676017826912,0.944676017602307,67.1306089221364,67.1306089221364,25.3032918244001,10.2692851038589,34.6250296295424,22.2362941887352,0,0.995005707323505,1.14082892877916,-0,0,0.0781664001706274,11.1387120243144
284.06,0.944516647933627,0.94451664801037,0.94451664778516,68.0991417682467,68.0991417682467,25.6203992969482,11.2532811014487,34.6173947888555,22.2284658779425,0,0.995005707323505,1.13942780024189,-0,0,0.0815562919096372,11.6217715971233
284.07,0.944600816646268,0.944600816722377,0.944600816498861,68.315152183414,68.315152183414,25.6919566363131,11.4622260500353,34.6208530857858,22.2320730475928,0,0.995005707323505,1.13865250828259,-0,0,0.0677609393009007,9.65593385037835
284.08,0.945065378501279,0.94506537857394,0.945065378355472,67.9310840439328,67.9310840439328,25.5690796732759,11.0357525665929,34.6416640040299,22.2536674733101,0,0.995005707323505,1.13924633059821,-0,0,0.073650049190978,10.4951320097144
284.09,0.9456370747297,0.945637074798544,0.945637074585642,68.0514018745823,68.0514018745823,25.6127904042237,11.1035937577634,34.6674498451855,22.2803582716334,0,0.995005707323505,1.13923042935272,-0,0,0.0733820806147558,10.4569464876027
284.1,0.946261412098677,0.946261412164454,0.946261411958582,67.7816299986745,67.7816299986745,25.5286765461475,10.7763808293065,34.6956631982969,22.309585971071,0,0.995005707323505,1.13967366119114,-0,0,0.0728387743979507,10.379525351708
284.11,0.946894410316045,0.946894410378976,0.946894410178566,67.7041355883223,67.7041355883223,25.5078345073416,10.6405150645286,34.7243308874474,22.3392896363464,0,0.995005707323505,1.14001605022504,-0,0,0.0771465887158332,10.9933888920062
284.12,0.947505676477515,0.947505676538703,0.947505676340925,68.0999183449809,68.0999183449809,25.642403806668,10.9798640019277,34.7520808367224,22.3679735063309,0,0.995005707323505,1.13938027185272,-0,0,0.0557812758929402,7.94883181474398
284.13,0.94812538489848,0.948125384956897,0.948125384762536,67.7170788929466,67.7170788929466,25.5211099005534,10.5397276800718,34.7801965726805,22.3971546401943,0,0.995005707323505,1.14027429536106,-0,0,0.0749867466489982,10.6856113974822
284.14,0.948744551814396,0.948744551870156,0.948744551680241,67.9158839157201,67.9158839157201,25.5910036948799,10.6811914884263,34.8083709813212,22.4263214459727,0,0.995005707323505,1.14005568366924,-0,0,0.0735011650629978,10.4739160214772
284.15,0.949350299033284,0.949350299086781,0.949350298899826,67.8390588782016,67.8390588782016,25.5702039597207,10.5482301026547,34.835939074871,22.4548897006759,0,0.995005707323505,1.14024123859359,-0,0,0.0770241983910532,10.9759482707251
284.16,0.949926293536759,0.949926293588777,0.949926293403828,67.1918252510029,67.1918252510029,25.3616975974028,9.84758119623078,34.8621358128823,22.4821082418898,0,0.995005707323505,1.14123358207334,-0,0,0.0748416751479751,10.6649387085864
284.17,0.950480479629041,0.950480479678649,0.950480479497132,67.141835371313,67.141835371313,25.349346079938,9.74609316050165,34.8874036738568,22.5083385369545,0,0.995005707323505,1.14146844976039,-0,0,0.0549853905667714,7.83541815576492
284.18,0.951016375200454,0.95101637524887,0.951016375068919,67.4355322271288,67.4355322271288,25.4498300158926,9.98989883516189,34.9118746172047,22.5337587747623,0,0.995005707323505,1.14153556976605,-0,0,0.0686181912918087,9.77809225908274
284.19,0.951521074248298,0.951521074295355,0.951521074117618,66.4792712879835,66.4792712879835,25.1392310899646,8.9866926151653,34.9348565387053,22.5577221341128,0,0.995005707323505,1.14281674218442,-0,0,0.0570326380028174,8.12715091540148
284.2,0.952013174927198,0.95201317497336,0.952013174797114,67.0087485868742,67.0087485868742,25.3168961979863,9.47023588362978,34.9573721376493,22.5811405655952,0,0.995005707323505,1.14260050598399,-0,0,0.0663463290889748,9.45435189517891
284.21,0.95248048320686,0.952480483251945,0.952480483077413,66.624370085265,66.624370085265,25.1940001345074,9.04229344719195,34.9787061539739,22.6033704840992,0,0.995005707323505,1.14302147738709,-0,0,0.055842741638806,7.95759068352986
284.22,0.952965943855457,0.952965943899443,0.952965943726622,65.8534911023601,65.8534911023601,24.9441977500917,8.22610724244547,35.0008541979049,22.6265296620097,0,0.995005707323505,1.14441948093847,-0,0,0.0432752678750997,6.1667256722017
284.23,0.953434456735333,0.953434456778288,0.953434456607302,65.742169273835,65.742169273835,24.9110648582533,8.07092965505746,35.022282436537,22.6489571822406,0,0.995005707323505,1.14530451162137,-0,0,0.0539577229361576,7.68897551840245
284.24,0.953869217719839,0.953869217762083,0.953869217592452,66.0792508575309,66.0792508575309,25.0250741097906,8.36727861104121,35.0422126085869,22.6697596379029,0,0.995005707323505,1.14492023199308,-0,0,0.0550994344828299,7.85166941380327
284.25,0.954285995407078,0.954285995448668,0.954285995280208,66.0013876834073,66.0013876834073,25.0025581303077,8.25041603790273,35.0612809256415,22.689690719863,0,0.995005707323505,1.14494317860602,-0,0,0.0475584918929598,6.77708509474678
284.26,0.954681865286596,0.954681865327787,0.954681865160296,65.7088714162584,65.7088714162584,24.909328122367,7.92085336560536,35.0793580506291,22.708660000024,0,0.995005707323505,1.14567131195308,-0,0,0.0558631627575091,7.96050069294505
284.27,0.955071225440998,0.955071225481756,0.955071225315269,65.4035329151164,65.4035329151164,24.8118356210658,7.57905506863176,35.0971393015097,22.727338544975,0,0.995005707323505,1.14640963947164,-0,0,0.0633451142074574,9.02667877456268
284.28,0.955466277048424,0.955466277088556,0.955466276923236,65.06696559225,65.06696559225,24.7041226136028,7.20548499076334,35.1151919399086,22.746288661578,0,0.995005707323505,1.1469196675188,-0,0,0.0373362204965053,5.320411420752
284.29,0.955842947601599,0.955842947641364,0.955842947476632,65.3614643868724,65.3614643868724,24.80369965657,7.46461948647369,35.1324325600004,22.7644123403984,0,0.995005707323505,1.1471046435802,-0,0,0.0596609631983009,8.50168725575788
284.3,0.956195998676933,0.95619599871612,0.95619599855215,65.8505032655211,65.8505032655211,24.9670491405923,7.92055000414051,35.1486132821403,22.7813399792403,0,0.995005707323505,1.14605603248904,-0,0,0.0553582856105293,7.88855569950043
284.31,0.956544128754774,0.956544128793348,0.956544128630302,65.6247581371906,65.6247581371906,24.8954104847775,7.6622484784318,35.1644902728244,22.7980193859344,0,0.995005707323505,1.14622414918568,-0,0,0.0468573283021696,6.67716928305917
284.32,0.956892107428349,0.956892107466698,0.956892107304296,65.7954487823786,65.7954487823786,24.9540763244882,7.80036469393127,35.1803811665148,22.8147029219325,0,0.995005707323505,1.14609845645164,-0,0,0.0448292960722376,6.38817469029386
284.33,0.957231589825668,0.957231589863648,0.957231589702051,66.0392281051737,66.0392281051737,25.0367028231665,8.01237354660815,35.1958843130896,22.8309702454759,0,0.995005707323505,1.14576889743948,-0,0,0.0488471771517587,6.96072274412561
284.34,0.957547780471519,0.957547780509431,0.957547780348344,65.7432480164953,65.7432480164953,24.9417360815989,7.68685529301661,35.2102602858194,22.8461324376593,0,0.995005707323505,1.14633882416772,-0,0,0.0643873566226267,9.17519831872431
284.35,0.957871123537305,0.957871123575108,0.957871123414392,65.8123267381262,65.8123267381262,24.9668190549666,7.72571314930096,35.2250061266044,22.8616074622208,0,0.995005707323505,1.14597338285355,-0,0,0.0373894337494114,5.32799430929112
284.36,0.95818565607875,0.958185656116193,0.95818565595574,65.91544297591,65.91544297591,25.0030206841889,7.79941050182253,35.2393301801623,22.8767022939252,0,0.995005707323505,1.14618607007317,-0,0,0.0483989522984194,6.89685070252476
284.37,0.958501276589716,0.958501276626926,0.958501276467104,65.2018290868674,65.2018290868674,24.7707745650946,7.0563139791679,35.2536511260759,22.8918639816236,0,0.995005707323505,1.14741688923506,-0,0,0.0459734507127811,6.55121672657131
284.38,0.958811476491155,0.958811476528365,0.958811476368751,65.3001899895419,65.3001899895419,24.8053833105012,7.12560980825132,35.2677921658542,22.9067880154364,0,0.995005707323505,1.14750871677001,-0,0,0.034922034355829,4.97638989570563
284.39,0.959123923637082,0.959123923674215,0.959123923515157,65.2067584127225,65.2067584127225,24.7769672312931,7.0028976163946,35.2820246869426,22.9218361093852,0,0.995005707323505,1.14789758519319,-0,0,0.0345352674655509,4.92127561384101
284.4,0.959438099011415,0.959438099048532,0.959438098889796,65.1605943202638,65.1605943202638,24.7641010501374,6.92727606477998,35.2963432219257,22.9369750335582,0,0.995005707323505,1.14818239275916,-0,0,0.038933501719482,5.54802399502618
284.41,0.959205212765665,0.959205212803038,0.959205212643178,64.8212350861865,64.8212350861865,24.6507618627528,6.61003015755643,35.2852528978158,22.9259520308143,0,0.995005707323505,1.14894996724309,-0,0,0.0547808883107754,7.8062765842855
284.42,0.95883692774116,0.958836927784575,0.958836927617319,64.7082079788687,64.7082079788687,24.6108075483956,6.53184681954818,35.2679230461007,22.9084381132199,0,0.995005707323505,1.14888242100343,-0,0,0.0324647183453157,4.62622236420749
284.43,0.958433691177569,0.958433691225268,0.958433691052657,64.6186213449588,64.6186213449588,24.5782930682165,6.48038418681963,35.2489578638723,22.8892792942669,0,0.995005707323505,1.14922272150925,-0,0,0.0310932376225731,4.43078636121667
284.44,0.958012688273027,0.958012688323687,0.958012688146636,64.2698826901255,64.2698826901255,24.4604614274957,6.17144610222607,35.2291423556303,22.8692942322691,0,0.995005707323505,1.15013557296254,-0,0,0.0523089260769078,7.45402196595936
284.45,0.957574958829824,0.95757495888243,0.957574958701102,64.2698261393796,64.2698261393796,24.4571202557719,6.21274790309718,35.2086019968737,22.8484762394087,0,0.995005707323505,1.14980679787367,-0,0,0.03,4.275
284.46,0.957146137294605,0.957146137349288,0.957146137164678,64.2530811674061,64.2530811674061,24.44835630498,6.23651550726318,35.1884525087223,22.8281131514206,0,0.995005707323505,1.15008758968336,-0,0,0.0451845687523672,6.43880104721233
284.47,0.956724510292339,0.956724510349412,0.956724510160461,63.9268853528826,63.9268853528826,24.3379315337505,5.95016745315222,35.1686189650996,22.8080989346308,0,0.995005707323505,1.15066058240387,-0,0,0.0363127391363029,5.17456532692317
284.48,0.956306883824283,0.95630688388241,0.956306883690952,64.0063364896628,64.0063364896628,24.3608732534479,6.06905393111182,35.1490091957313,22.7882733628196,0,0.995005707323505,1.15050416327498,-0,0,0.0395649682821786,5.63800798021045
284.49,0.955914599341542,0.955914599401547,0.955914599207182,63.4803700962979,63.4803700962979,24.1850032206809,5.58019239475616,35.1305152890288,22.769662412513,0,0.995005707323505,1.15136869482781,-0,0,0.0305869871832168,4.3586456736084
284.5,0.95552798559363,0.955527985654609,0.955527985457703,63.8262400149567,63.8262400149567,24.2957476335205,5.96253671422365,35.1123608896581,22.751342411075,0,0.995005707323505,1.15100952125283,-0,0,0.0465892053284803,6.63896175930845
284.51,0.955152186512933,0.955152186574976,0.955152186375714,63.684331547639,63.684331547639,24.2462423264141,5.85615310267506,35.0946725979955,22.7335058469684,0,0.995005707323505,1.15096632932122,-0,0,0.0459231627798159,6.54405069612377
284.52,0.954803226348856,0.954803226411882,0.95480322621032,64.0752890295411,64.0752890295411,24.3720889401016,6.28009000775509,35.0782634551444,22.7169355666416,0,0.995005707323505,1.15014887964878,-0,0,0.0524625207975956,7.47590921365737
284.53,0.954474371847911,0.954474371911926,0.954474371708463,63.9201335829517,63.9201335829517,24.3185777905381,6.15610252971714,35.0627293218707,22.7013017313638,0,0.995005707323505,1.15013587491918,-0,0,0.052633110218859,7.50021820618741
284.54,0.954159631557731,0.954159631622423,0.954159631417529,64.1292659567425,64.1292659567425,24.384912839831,6.39505930512539,35.0478763057986,22.6863303458185,0,0.995005707323505,1.14956760396065,-0,0,0.043871785159338,6.25172938520566
284.55,0.953870221817201,0.953870221882645,0.953870221676294,64.021846618164,64.021846618164,24.347385168541,6.31511466239024,35.0341586871754,22.6725732685983,0,0.995005707323505,1.14971607667038,-0,0,0.0456659930375401,6.50740400784947
284.56,0.95358333202726,0.953583332093467,0.953583331885565,64.3601950730908,64.3601950730908,24.4564013469537,6.68066992241321,35.0206032322845,22.6589219183931,0,0.995005707323505,1.14897384458396,-0,0,0.0415289434179221,5.9178744370539
284.57,0.953313090510004,0.953313090576713,0.953313090367608,64.6055285500203,64.6055285500203,24.534966698786,6.95167422685937,35.0078017067219,22.6460526164391,0,0.995005707323505,1.14846902441444,-0,0,0.0558474170074453,7.95825692356096
284.58,0.95306292166469,0.953062921731991,0.953062921521822,63.8746777063978,63.8746777063978,24.292812130791,6.24469806854242,34.9958501941876,22.6341294436679,0,0.995005707323505,1.14929490139589,-0,0,0.03,4.275
284.59,0.952844483191447,0.952844483259143,0.952844483047726,64.0149655307599,64.0149655307599,24.3372332741694,6.40575766382553,34.9854239471496,22.6237839197848,0,0.995005707323505,1.14962184767085,-0,0,0.0394510436800866,5.62177372441233
284.6,0.952634323110887,0.952634323179153,0.952634322966755,63.940087297366,63.940087297366,24.3109956585815,6.35088112499364,34.9753855789829,22.6138205933895,0,0.995005707323505,1.14972489296392,-0,0,0.0467687088367978,6.66454100924368
284.61,0.952423382814893,0.952423382883214,0.952423382670115,64.0069046761444,64.0069046761444,24.3313285015479,6.43776845667148,34.9653282470476,22.6038079724253,0,0.995005707323505,1.14944738718199,-0,0,0.0423684428920661,6.03750311211942
284.62,0.952229184248851,0.952229184317937,0.952229184103855,63.4419646047186,63.4419646047186,24.1441264106871,5.89136807870051,34.9559820162848,22.5946145097334,0,0.995005707323505,1.15045645463657,-0,0,0.0341308712916652,4.86364915906229
284.63,0.952044213276059,0.952044213345177,0.95204421313069,63.2142103345884,63.2142103345884,24.067825809811,5.68121621078317,34.9470937104684,22.5859004133368,0,0.995005707323505,1.15119356865054,-0,0,0.03,4.275
284.64,0.951848084197005,0.951848084266585,0.951848084051343,63.110627306503,63.110627306503,24.0322593504217,5.59623650862907,34.9377156893791,22.5766751084948,0,0.995005707323505,1.15160833486832,-0,0,0.0308029540925648,4.38942095819049
284.65,0.951678363446869,0.951678363516573,0.95167836330048,63.3835552077885,63.3835552077885,24.1206496140537,5.88526362601697,34.9295941443775,22.568697437394,0,0.995005707323505,1.15119512381276,-0,0,0.0427731120976157,6.09516847391023
284.66,0.951518508271795,0.951518508341754,0.951518508125129,63.685341517071,63.685341517071,24.218599366747,6.20226640935226,34.9219283526623,22.5611467550564,0,0.995005707323505,1.15038440936457,-0,0,0.0503546954827139,7.17554410628673
284.67,0.951360662488999,0.951360662558695,0.951360662342149,63.4202685704366,63.4202685704366,24.1302354396783,5.95230299577378,34.9142909715898,22.553674603073,0,0.995005707323505,1.15059398742109,-0,0,0.0480465453082251,6.84663270642207
284.68,0.951196079743865,0.951196079813835,0.951196079597073,63.2210771464038,63.2210771464038,24.0634753381318,5.76883653980074,34.90634276688,22.5458978397231,0,0.995005707323505,1.15095488840497,-0,0,0.0384530792557479,5.47956379394407
284.69,0.951040275088036,0.951040275158606,0.951040274941074,62.9925385023825,62.9925385023825,23.9871335151272,5.55517619148833,34.8987950260751,22.538567284819,0,0.995005707323505,1.15160767394912,-0,0,0.038291151132755,5.45648903641759
284.7,0.950876608825703,0.950876608896546,0.950876608679002,62.740403644037,62.740403644037,23.9029787254925,5.31863179297202,34.8908931057072,22.5308787453577,0,0.995005707323505,1.15220380860623,-0,0,0.03,4.275
284.71,0.950714480938383,0.95071448100953,0.950714480791406,63.164806896666,63.164806896666,24.0412141118191,5.7584095860836,34.8831275586951,22.5232697518873,0,0.995005707323505,1.15163878746899,-0,0,0.0471799047231213,6.72313642304479
284.72,0.950542561638697,0.950542561710256,0.950542561491492,62.8007418300292,62.8007418300292,23.9202071869816,5.41071231952851,34.8748392067679,22.5151903037328,0,0.995005707323505,1.15227816442768,-0,0,0.0490004004846278,6.98255706905946
284.73,0.950368493055412,0.950368493127387,0.950368492908298,63.3628938420949,63.3628938420949,24.1036334906709,5.98937920857116,34.8665425204473,22.5069721130764,0,0.995005707323505,1.15097413275857,-0,0,0.0491406619840257,7.00254433272366
284.74,0.950190614924104,0.950190614996353,0.950190614776897,63.5132117314689,63.5132117314689,24.1516602737826,6.15665831259388,34.8580222326199,22.4985311862551,0,0.995005707323505,1.15021956689829,-0,0,0.0359732067734867,5.12618196522186
284.75,0.950021046508825,0.95002104658141,0.950021046361589,63.6491857384756,63.6491857384756,24.1950299031842,6.30883262984866,34.849860330129,22.4904927784979,0,0.995005707323505,1.15001099972587,-0,0,0.0493188693402854,7.02793888099067
284.76,0.949827784885635,0.949827784958341,0.94982778473844,63.3566037275461,63.3566037275461,24.0973586062038,6.03470412587757,34.8405770097489,22.4813225919196,0,0.995005707323505,1.15035051147329,-0,0,0.0487718531287332,6.94998907084448
284.77,0.949643690826122,0.949643690899249,0.949643690678969,63.370423299651,63.370423299651,24.1004701857619,6.06608592100784,34.831746697408,22.4725906812352,0,0.995005707323505,1.15019348109781,-0,0,0.03,4.275
284.78,0.949461861536319,0.949461861609712,0.949461861388983,62.8007725847996,62.8007725847996,23.9118100040243,5.51379610808276,34.8229603149779,22.4640161617389,0,0.995005707323505,1.15154167255825,-0,0,0.03,4.275
284.79,0.949286344937623,0.949286345011299,0.949286344790303,62.7972504906122,62.7972504906122,23.9092855921102,5.52695045515256,34.8145314199447,22.4557686155149,0,0.995005707323505,1.15188135544174,-0,0,0.0356281891059109,5.07701694759231
284.8,0.949111520097683,0.949111520171952,0.949111519950966,62.5067731926823,62.5067731926823,23.8124461593776,5.2530976315534,34.8061198055001,22.4475557556288,0,0.995005707323505,1.15244964946159,-0,0,0.03,4.275
284.81,0.948929089844179,0.94892908991889,0.948929089697269,62.8451520726013,62.8451520726013,23.9222555062989,5.60874426870243,34.7974173572239,22.4389904466749,0,0.995005707323505,1.15200685807499,-0,0,0.0462768371218184,6.59444928985912
284.82,0.948740863779817,0.948740863854411,0.948740863632972,62.5638696983337,62.5638696983337,23.8283408893163,5.34535143997396,34.7883994402112,22.4301188181486,0,0.995005707323505,1.1521617584297,-0,0,0.0309327322215826,4.40791434157551
284.83,0.948551366806847,0.948551366881864,0.948551366660372,62.7574781088536,62.7574781088536,23.8905106691086,5.55691886875149,34.7793518063913,22.4212074337108,0,0.995005707323505,1.15197744390956,-0,0,0.0386883379370203,5.5130881560254
284.84,0.948356174790692,0.948356174865773,0.948356174643936,62.9355358917552,62.9355358917552,23.9475288740367,5.75348810711484,34.7700511486367,22.4119966360037,0,0.995005707323505,1.1513793266911,-0,0,0.03,4.275
284.85,0.948171411639565,0.948171411714307,0.948171411492323,62.9606313797615,62.9606313797615,23.9543432775527,5.7961492188799,34.7612015952972,22.4032805655844,0,0.995005707323505,1.15130566673989,-0,0,0.0386238860002036,5.50390375502901
284.86,0.947967861625635,0.947967861700382,0.947967861478861,62.7170450524716,62.7170450524716,23.8727027756962,5.57190469510385,34.7514653085533,22.3936750488145,0,0.995005707323505,1.15169227081173,-0,0,0.041634169097253,5.93286909635856
284.87,0.947758620638224,0.947758620713037,0.947758620491287,62.9361063731512,62.9361063731512,23.9430937421053,5.81079733927115,34.7415169406181,22.383792093262,0,0.995005707323505,1.15115144074733,-0,0,0.0326820012339501,4.65718517583789
284.88,0.947549673478764,0.94754967355378,0.947549673332002,62.6629309774101,62.6629309774101,23.8516865566284,5.5574613860693,34.7315264586304,22.3739431327104,0,0.995005707323505,1.15180133475539,-0,0,0.0466690340584673,6.65033735333158
284.89,0.947337209435579,0.947337209510885,0.947337209289044,62.9602899981321,62.9602899981321,23.9477916720964,5.87494358080292,34.721445544409,22.3639008729201,0,0.995005707323505,1.15095961628665,-0,0,0.0301769911675979,4.3002212413827
284.9,0.94711470108421,0.947114701160009,0.947114700937717,62.408885268397,62.408885268397,23.7648305923602,5.34465940183251,34.7108106717099,22.3534151948546,0,0.995005707323505,1.15209846344996,-0,0,0.03,4.275
284.91,0.946909141368885,0.94690914144469,0.946909141222004,62.2712252582195,62.2712252582195,23.717993409402,5.22646379783681,34.7009960490228,22.3437654113599,0,0.995005707323505,1.15272767852712,-0,0,0.0419394518160663,5.97637188378944
284.92,0.946693821593271,0.946693821669049,0.946693821446745,62.1484285546402,62.1484285546402,23.6759732419546,5.12402778690788,34.6907556156816,22.3336451520506,0,0.995005707323505,1.15285946508934,-0,0,0.03,4.275
284.93,0.946483385891723,0.946483385967643,0.946483385745271,62.2655475537425,62.2655475537425,23.7128488749232,5.26102383334454,34.6807578495207,22.3237658708772,0,0.995005707323505,1.15271918491902,-0,0,0.03,4.275
284.94,0.946281265616956,0.946281265693074,0.946281265470571,61.948371619197,61.948371619197,23.6070326689442,4.96298784203691,34.6710983347857,22.3142854423744,0,0.995005707323505,1.15337024711308,-0,0,0.03,4.275
284.95,0.946088547766004,0.946088547842156,0.946088547619681,61.9393712052876,61.9393712052876,23.6025837488357,4.97221210682791,34.6619007400753,22.3052583583844,0,0.995005707323505,1.15349180731507,-0,0,0.03,4.275
284.96,0.945885571643969,0.945885571720227,0.945885571497935,61.7461911813497,61.7461911813497,23.5375191046103,4.79822290695069,34.6522165170961,22.2957517573029,0,0.995005707323505,1.15392788201511,-0,0,0.03,4.275
284.97,0.945687930935992,0.945687931012284,0.945687930790121,61.6507973433835,61.6507973433835,23.5046362650458,4.72150565485344,34.6427862116108,22.2865054769193,0,0.995005707323505,1.15421877933474,-0,0,0.0315650083048075,4.49801368343507
284.98,0.945493564281525,0.945493564358046,0.945493564135809,61.7051563759516,61.7051563759516,23.5210022990992,4.79422474258809,34.6335240492866,22.2774075840769,0,0.995005707323505,1.15407884050885,-0,0,0.03,4.275
284.99,0.945349365357369,0.945349365433946,0.945349365210586,62.0942365182833,62.0942365182833,23.647761279182,5.19699485488231,34.6265838077817,22.2706578556193,0,0.995005707323505,1.1532367818573,-0,0,0.0417644653544202,5.95143631300488
285,0.945230159461444,0.945230159536032,0.945230159315206,62.2842519422476,62.2842519422476,23.7092706582778,5.39845844901183,34.6207559285265,22.2650375647092,0,0.995005707323505,1.15247019032545,-0,0,0.041032872131351,5.84718427871752
285.01,0.945101538483971,0.945101538558583,0.945101538337219,62.3011942387394,62.3011942387394,23.7138192982118,5.42776883218305,34.614468427525,22.2589569790313,0,0.995005707323505,1.15213963083145,-0,0,0.03,4.275
285.02,0.944994327189069,0.944994327264054,0.944994327041771,62.4871578745035,62.4871578745035,23.7740815077421,5.62409915047213,34.6091655370497,22.2538931869816,0,0.995005707323505,1.15180719040077,-0,0,0.0348004878990312,4.95906952561195
285.03,0.944902728519649,0.944902728594953,0.944902728372713,62.5405717398181,62.5405717398181,23.7908901551262,5.68645295083102,34.6045652674342,22.2495535215529,0,0.995005707323505,1.15159643726022,-0,0,0.0402930073266842,5.7417535440525
285.04,0.94482262664836,0.944822626723886,0.944822626501707,62.2439697536452,62.2439697536452,23.6927330763336,5.39775689943171,34.6004565610845,22.245756293129,0,0.995005707323505,1.15202411230778,-0,0,0.0314975752696691,4.48840447592784
285.05,0.944760574092805,0.944760574169052,0.944760573945356,62.3659849274691,62.3659849274691,23.732308129604,5.52594496932853,34.597209560662,22.2428303974786,0,0.995005707323505,1.15197306501752,-0,0,0.0349227681482125,4.97649446112028
285.06,0.944711477938737,0.944711478014818,0.944711477791347,62.024914544992,62.024914544992,23.6197633812429,5.18987660920121,34.5945175760918,22.240520359699,0,0.995005707323505,1.15262355809201,-0,0,0.03,4.275
285.07,0.944667549438575,0.94466754951482,0.9446675492913,62.1707504594951,62.1707504594951,23.6673031610922,5.3401720849875,34.5921090038486,22.238469370659,0,0.995005707323505,1.15253678730279,-0,0,0.0353660287659904,5.03965909915363
285.08,0.944615763235421,0.944615763311742,0.944615763088048,62.312828119826,62.312828119826,23.7135516270376,5.48745058436245,34.5893508573875,22.236026678076,0,0.995005707323505,1.15208982361589,-0,0,0.03,4.275
285.09,0.944545124975071,0.944545125051728,0.944545124827647,61.9368303738588,61.9368303738588,23.5893671938989,5.11844762067016,34.585670984024,22.2327117691647,0,0.995005707323505,1.15288791929929,-0,0,0.0319150570218721,4.54789562561677
285.1,0.944497047443043,0.944497047519611,0.944497047295709,61.9224338075127,61.9224338075127,23.5842079948877,5.10889808192329,34.583059128048,22.2304765975413,0,0.995005707323505,1.1531228078306,-0,0,0.0384928252088126,5.48522759225579
285.11,0.944459942093445,0.944459942170287,0.944459941945825,61.8002038353593,61.8002038353593,23.5436862245502,4.99050682234913,34.5809459353569,22.2287510776533,0,0.995005707323505,1.15329795417216,-0,0,0.03,4.275
285.12,0.944420570762693,0.944420570839352,0.944420570615033,61.7146894198367,61.7146894198367,23.5152149452614,4.90902851122725,34.5787267310467,22.2269341775628,0,0.995005707323505,1.15362149846727,-0,0,0.03,4.275
285.13,0.944381367719137,0.944381367796101,0.944381367571543,61.5727714035133,61.5727714035133,23.4682053360763,4.77112642739146,34.5765122510308,22.225132725091,0,0.995005707323505,1.15401971078745,-0,0,0.03,4.275
285.14,0.944353400611832,0.944353400688819,0.944353400464056,61.4850905052253,61.4850905052253,23.439106341637,4.68640739903368,34.5748165389816,22.22386656721,0,0.995005707323505,1.15430944204693,-0,0,0.03,4.275
285.15,0.944344136638642,0.944344136715854,0.944344136490993,61.6570545228995,61.6570545228995,23.4954913932246,4.85957769732026,34.5740032436998,22.2234735818794,0,0.995005707323505,1.15396183448582,-0,0,0.03,4.275
285.16,0.944332935233381,0.94433293531048,0.944332935085644,61.753187150904,61.753187150904,23.5269353093049,4.95712334749631,34.5730874386357,22.222976364772,0,0.995005707323505,1.1537271265219,-0,0,0.0374502803577558,5.33666495098021
285.17,0.944332962181831,0.944332962258944,0.944332962034047,61.6719238935531,61.6719238935531,23.5001512759047,4.87626890698223,34.5726631242748,22.222991862296,0,0.995005707323505,1.1537134386927,-0,0,0.03,4.275
285.18,0.944351961591321,0.944351961668615,0.944351961443617,61.7723087540803,61.7723087540803,23.5332132911963,4.9752903870842,34.5731133118676,22.2239050551286,0,0.995005707323505,1.15356217284231,-0,0,0.03,4.275
285.19,0.944350136772223,0.944350136849475,0.944350136624191,61.5787927932408,61.5787927932408,23.4695157963348,4.78237227910827,34.5725811388696,22.2238393752629,0,0.995005707323505,1.15398266144985,-0,0,0.03,4.275
285.2,0.94435717821701,0.944357178294126,0.944357178068742,61.9615681311172,61.9615681311172,23.5953118808947,5.16487072000429,34.5725132896548,22.2241841214581,0,0.995005707323505,1.15324369969478,-0,0,0.036753899673724,5.23743070350567
285.21,0.94439022449182,0.944390224568218,0.944390224343158,61.7501166352149,61.7501166352149,23.5259761091624,4.95081172701241,34.5735706949715,22.225734213231,0,0.995005707323505,1.1534448065541,-0,0,0.0303338598688648,4.32257503131324
285.22,0.944425212750523,0.944425212826963,0.944425212602159,61.6115200325217,61.6115200325217,23.4805999518094,4.80941054343157,34.5747128718444,22.2273966172457,0,0.995005707323505,1.15388873196109,-0,0,0.03,4.275
285.23,0.944474739980047,0.944474740056394,0.944474739831609,61.6773004172523,61.6773004172523,23.5025110286142,4.87100752819158,34.5765457246664,22.2297471643944,0,0.995005707323505,1.15384343975875,-0,0,0.03,4.275
285.24,0.944540405930177,0.944540406006432,0.944540405781817,61.5346394380821,61.5346394380821,23.4560258476388,4.72268496711209,34.5790937663683,22.2328607046017,0,0.995005707323505,1.15418629287701,-0,0,0.03,4.275
285.25,0.944607404425044,0.944607404501411,0.944607404276568,61.7352587943707,61.7352587943707,23.5223873581735,4.91748390100923,34.581737636966,22.2360372563955,0,0.995005707323505,1.15387784144207,-0,0,0.0390299695289472,5.56177065787497
285.26,0.944687347924952,0.944687348001076,0.944687347776202,62.176194528481,62.176194528481,23.6678379520275,5.35140973011237,34.5850014327584,22.2397833656103,0,0.995005707323505,1.1526974979201,-0,0,0.0360106352275425,5.13151551992481
285.27,0.945021495919599,0.945021495994416,0.945021495770827,62.2313893605694,62.2313893605694,23.6883656723744,5.37607920705466,34.5998186962341,22.2554914572807,0,0.995005707323505,1.1523666461313,-0,0,0.03,4.275
285.28,0.945725264032587,0.945725264103699,0.945725263886172,62.1566493425139,62.1566493425139,23.6689059769853,5.23651021443936,34.6314950079276,22.2886441201469,0,0.995005707323505,1.15266778021366,-0,0,0.03,4.275
285.29,0.946493610176237,0.94649361024394,0.946493610032512,61.9663776818664,61.9663776818664,23.6119513647809,4.97534626751184,34.6661394826905,22.3248919316641,0,0.995005707323505,1.15332741198746,-0,0,0.03,4.275
285.3,0.947292851741713,0.947292851806137,0.947292851600124,62.1985628574666,62.1985628574666,23.6940936271137,5.13364285812012,34.7022808009063,22.3626391984402,0,0.995005707323505,1.15311078212332,-0,0,0.03,4.275
285.31,0.947990783816597,0.947990783875023,0.947990783677247,62.0081653547084,62.0081653547084,23.636589194597,4.87875187780534,34.7337759178939,22.3956375590091,0,0.995005707323505,1.15365517389917,-0,0,0.03,4.275
