t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
285.32,0.948712314509221,0.948712314566398,0.948712314371729,62.290071927321,62.290071927321,23.7345116026344,5.09385545602919,34.7664325417954,22.4297839294964,0,0.995005707323505,1.15327405626677,-0,0,0.03,4.275
285.33,0.949425379620554,0.949425379673664,0.949425379484508,62.1661291798667,62.1661291798667,23.6989714373995,4.90389405047497,34.7986820623536,22.4635530670382,0,0.995005707323505,1.15363376000925,-0,0,0.03,4.275
285.34,0.950104782352979,0.950104782404599,0.950104782219337,62.0937192627689,62.0937192627689,23.6801240774509,4.76854047577317,34.8294134388587,22.495765348137,0,0.995005707323505,1.15402850676184,-0,0,0.03,4.275
285.35,0.950777149728041,0.950777149778158,0.950777149596607,62.1469352570021,62.1469352570021,23.7025216034388,4.7594022353935,34.8598576741695,22.5276753474391,0,0.995005707323505,1.15420308770643,-0,0,0.0376148858367516,5.3601212317371
285.36,0.951420285283028,0.951420285331673,0.951420285152478,62.4851233551862,62.4851233551862,23.8183784399687,5.03791061253574,34.8890174972613,22.5581952453892,0,0.995005707323505,1.15344923928429,-0,0,0.0311329552722563,4.43644612629653
285.37,0.952043814655643,0.952043814703392,0.952043814526855,62.3660251173698,62.3660251173698,23.7837795486608,4.86098602381967,34.9172349645392,22.587804129011,0,0.995005707323505,1.15376113637516,-0,0,0.03,4.275
285.38,0.952639463945174,0.952639463991986,0.952639463817516,62.3468147001815,62.3468147001815,23.781808827443,4.78650152873508,34.9441932234325,22.6161199480139,0,0.995005707323505,1.15405398843968,-0,0,0.0345453263767234,4.92270900868309
285.39,0.953229956712765,0.953229956757878,0.953229956585995,62.3547487416219,62.3547487416219,23.7887258526872,4.73960441539995,34.9709390698552,22.6442052563667,0,0.995005707323505,1.15413870161225,-0,0,0.03,4.275
285.4,0.953779139878705,0.953779139922776,0.953779139753037,62.3744962906772,62.3744962906772,23.7992204352162,4.70835165541211,34.9957940515886,22.6703505836765,0,0.995005707323505,1.15432553085998,-0,0,0.0348498609962664,4.96610519196796
285.41,0.954316274410838,0.95431627445425,0.954316274286371,62.4023234676598,62.4023234676598,23.81228437903,4.68627880400337,35.0201137159151,22.6959309477414,0,0.995005707323505,1.15432236743064,-0,0,0.03,4.275
285.42,0.954835176263603,0.954835176306022,0.95483517613997,62.3858734392117,62.3858734392117,23.810659463379,4.62161566103188,35.04359469711,22.7206630810699,0,0.995005707323505,1.15453263058833,-0,0,0.03,4.275
285.43,0.955332947647023,0.955332947689239,0.955332947524539,62.5804992938277,62.5804992938277,23.8782608266782,4.76996595699234,35.066137557622,22.7443957792134,0,0.995005707323505,1.1542231234589,-0,0,0.03,4.275
285.44,0.955813709423309,0.955813709464756,0.955813709301482,62.4963430674822,62.4963430674822,23.8541001176848,4.64114381987596,35.0878727573764,22.7673264902299,0,0.995005707323505,1.15446684447081,-0,0,0.03,4.275
285.45,0.956268314651402,0.956268314692289,0.956268314530113,62.7011572504166,62.7011572504166,23.92473117391,4.80369898434874,35.1084391248336,22.7890191412342,0,0.995005707323505,1.15416301231672,-0,0,0.0339457080930931,4.83726340326577
285.46,0.956717050942426,0.956717050982346,0.956717050821554,63.0076362554526,63.0076362554526,24.0287377283749,5.06846174980256,35.128754394898,22.810420110752,0,0.995005707323505,1.15348752506383,-0,0,0.03968149454063,5.65461297203977
285.47,0.957160316166683,0.95716031620663,0.957160316046824,62.7765604130228,62.7765604130228,23.9560080154789,4.79622873329977,35.1487625850227,22.8315690947003,0,0.995005707323505,1.15393735786936,-0,0,0.03,4.275
285.48,0.957576230604073,0.95757623064367,0.957576230484258,62.7229723570318,62.7229723570318,23.9414152862377,4.70400712420491,35.1675289477091,22.8514362851178,0,0.995005707323505,1.15424902956952,-0,0,0.03,4.275
285.49,0.957974907691857,0.957974907731254,0.957974907572563,62.7486351851807,62.7486351851807,23.9527454969985,4.69262288178057,35.1855170119861,22.8704952914141,0,0.995005707323505,1.1543942031998,-0,0,0.0356633859521514,5.08203249818158
285.5,0.958350558503092,0.958350558542443,0.958350558384225,63.5830014002516,63.5830014002516,24.2297283172562,5.49203410515266,35.2025323014227,22.8884349936763,0,0.995005707323505,1.15279765667907,-0,0,0.0682011105462945,9.71865825284697
285.51,0.958690424395609,0.95869042443496,0.958690424277003,65.6222080031918,65.6222080031918,24.9024772728002,7.4996858538155,35.2180014471172,22.9045207022591,0,0.995005707323505,1.14824260632262,-0,0,0.0847934020247258,12.0830597885234
285.52,0.959008316098547,0.959008316137256,0.959008315979783,66.3406602370988,66.3406602370988,25.1409242655495,8.18895861793952,35.2322891957775,22.9194124233818,0,0.995005707323505,1.14573856266403,-0,0,0.0713629119943867,10.1692149592001
285.53,0.959291533278985,0.959291533317211,0.959291533160015,67.7488482921625,67.7488482921625,25.6058189420511,9.57127564089348,35.2449759697293,22.9325966815398,0,0.995005707323505,1.14316107915896,-0,0,0.0838122169133451,11.9432409101517
285.54,0.959571088828725,0.959571088866312,0.959571088709538,68.6107776614317,68.6107776614317,25.8911328471305,10.4078233910273,35.2574461836423,22.9455080867621,0,0.995005707323505,1.14104307786267,-0,0,0.0700923590743675,9.98816116809737
285.55,0.959806360057828,0.959806360094842,0.959806359938862,67.9688407508151,67.9688407508151,25.6817986784774,9.74472842436496,35.2677554345644,22.9563568918857,0,0.995005707323505,1.14171761828862,-0,0,0.0773233002544048,11.0185702862527
285.56,0.960029574116745,0.960029574153936,0.960029573997892,68.204886101773,68.204886101773,25.7609689082701,9.96061855413767,35.2775984832563,22.9666690643791,0,0.995005707323505,1.14145723089691,-0,0,0.0772095154388362,11.0023559500342
285.57,0.960231747921209,0.960231747958129,0.960231747802201,68.6308992662049,68.6308992662049,25.9024292670297,10.3684129249463,35.2865120565559,22.9759742847026,0,0.995005707323505,1.14071715507379,-0,0,0.0676859036301283,9.64524126729328
285.58,0.960421494309231,0.960421494345753,0.960421494190047,68.1835692577541,68.1835692577541,25.756736597797,9.90402459184467,35.2948186971865,22.984725968723,0,0.995005707323505,1.14115836440283,-0,0,0.0497375459502395,7.08760029790912
285.59,0.960610517488908,0.960610517525111,0.960610517369695,67.8972858341755,67.8972858341755,25.6639769919405,9.60060934423679,35.3031290410931,22.9935474488456,0,0.995005707323505,1.1420434598508,-0,0,0.0560618499957443,7.98881362439357
285.6,0.960785485755123,0.960785485791176,0.960785485635997,67.3957166751475,67.3957166751475,25.500355086801,9.08314774250864,35.3108144239732,23.0017545086657,0,0.995005707323505,1.14308626117483,-0,0,0.0721773725400097,10.2852755869514
285.61,0.96046219836404,0.960462198400978,0.960462198242309,67.832329878376,67.832329878376,25.6413870307772,9.55077061810984,35.2954824003802,22.986076859886,0,0.995005707323505,1.14239605851851,-0,0,0.0687626597132642,9.79867900914015
285.62,0.959940739963447,0.959940740005834,0.959940739840727,67.0079797233456,67.0079797233456,25.3664660383827,8.77612541524543,35.2708981153433,22.9609561927569,0,0.995005707323505,1.14342152039352,-0,0,0.0629279940370185,8.96723915027514
285.63,0.959384202356241,0.959384202403101,0.959384202231286,66.9881215972912,66.9881215972912,25.355720880972,8.80913851931651,35.244773706399,22.9342093715757,0,0.995005707323505,1.14356429430438,-0,0,0.0500150045203739,7.12713814415328
285.64,0.958821926317061,0.958821926366374,0.958821926189551,66.3606038044246,66.3606038044246,25.1452013749719,8.2349807463897,35.2183694555536,22.9072536024813,0,0.995005707323505,1.14464056085321,-0,0,0.04354304816606,6.20488436366354
285.65,0.958253024709275,0.958253024761941,0.958253024579777,65.9567390079847,65.9567390079847,25.0081500210026,7.88497314456366,35.1917016138147,22.8800642496063,0,0.995005707323505,1.14576596622701,-0,0,0.0633488364428996,9.02720919311319
285.66,0.957668581759081,0.957668581815094,0.957668581628148,66.5470621138337,66.5470621138337,25.1977784517914,8.53053064287957,35.1644363689628,22.8520951019914,0,0.995005707323505,1.1445628443512,-0,0,0.0461884253683632,6.58185061499175
285.67,0.9570978250703,0.957097825128274,0.957097824936828,66.5495474072386,66.5495474072386,25.1942878149777,8.58698147259164,35.137759323874,22.824806610773,0,0.995005707323505,1.14456679214887,-0,0,0.064792064412537,9.23286917878653
285.68,0.956525281861074,0.956525281921712,0.956525281726294,66.4612123706402,66.4612123706402,25.1609354459608,8.55277589451014,35.1110144248222,22.7974220513079,0,0.995005707323505,1.14440419387527,-0,0,0.0652293903448507,9.29518812414122
285.69,0.955969815014811,0.955969815077262,0.955969814878497,66.0750175838788,66.0750175838788,25.0298064469334,8.21908365895268,35.0850487191681,22.770885205758,0,0.995005707323505,1.14487922801992,-0,0,0.0629217009497868,8.96634238534462
285.7,0.955412153450957,0.955412153515416,0.955412153313283,66.4167340890695,66.4167340890695,25.13792686797,8.61341592829354,35.0590562165283,22.7442619442476,0,0.995005707323505,1.14436922985255,-0,0,0.0628367778617075,8.95424084529331
285.71,0.954880093501177,0.954880093566194,0.954880093361859,66.0156564351855,66.0156564351855,25.0020872500844,8.26257431300828,35.0342117308189,22.7188703913584,0,0.995005707323505,1.14471367428132,-0,0,0.0503047586656843,7.16842810986001
285.72,0.954361446053379,0.954361446120248,0.954361445913261,66.5587137804694,66.5587137804694,25.1766832394371,8.8545054484492,35.0100652822619,22.6941430497583,0,0.995005707323505,1.14404007338532,-0,0,0.0619601860055734,8.82932650579421
285.73,0.953839013570412,0.953839013638155,0.953839013428928,65.7109686001292,65.7109686001292,24.8941023971602,8.05605409198641,34.9856655089607,22.6692489991821,0,0.995005707323505,1.1450193537884,-0,0,0.0532725369674346,7.59133651785942
285.74,0.953339016824913,0.953339016894394,0.953339016682822,66.1977975722018,66.1977975722018,25.0503607840091,8.58992619424752,34.9624112690618,22.6454601088926,0,0.995005707323505,1.14448595799511,-0,0,0.0555506908256564,7.91597344265604
285.75,0.952855144310997,0.952855144381346,0.952855144168002,66.3460129763062,66.3460129763062,25.0954412562594,8.7836973501508,34.9398935458162,22.6224220803392,0,0.995005707323505,1.14405746997245,-0,0,0.0583473846239344,8.31450230891066
285.76,0.952395235071289,0.952395235142793,0.952395234927404,65.3394563770704,65.3394563770704,24.7611309882818,7.82049296972349,34.9184045893381,22.6005588180088,0,0.995005707323505,1.14536717298238,-0,0,0.0430112281659369,6.12910001364601
285.77,0.951938410865094,0.951938410936894,0.951938410720104,65.2605422741819,65.2605422741819,24.7317576997645,7.78447843045883,34.8971365569912,22.5789272867318,0,0.995005707323505,1.14607206268695,-0,0,0.0577880219541979,8.2347931284732
285.78,0.951503034325393,0.951503034398451,0.951503034180104,65.0097136362376,65.0097136362376,24.646041904194,7.57452533628589,34.8768769348204,22.5583113651314,0,0.995005707323505,1.14638334911369,-0,0,0.0509256995142471,7.25691218078021
285.79,0.951081929678566,0.951081929752356,0.951081929532813,65.0865759452958,65.0865759452958,24.6681450541103,7.69088619814137,34.8573096853387,22.5383800618158,0,0.995005707323505,1.14615427630961,-0,0,0.0318957134073002,4.54513916054027
285.8,0.950668252272781,0.950668252346678,0.950668252125978,64.3893038183181,64.3893038183181,24.4358453675491,7.03241434812167,34.8380191004114,22.5188703697851,0,0.995005707323505,1.14767981826684,-0,0,0.0486728629139348,6.9358829652357
285.81,0.950270396845652,0.950270396920595,0.950270396698841,64.7515650448457,64.7515650448457,24.5519344289435,7.43190124074979,34.8195666662207,22.5000971378752,0,0.995005707323505,1.14708205174139,-0,0,0.0449026763467176,6.39863137940725
285.82,0.949879529670784,0.949879529746567,0.949879529523423,64.1858567175356,64.1858567175356,24.3630525353252,6.90282448717364,34.8013571381364,22.4816750922256,0,0.995005707323505,1.14804626173668,-0,0,0.054019927691541,7.69783969604459
285.83,0.949502790620575,0.949502790696755,0.949502790472673,64.5030987317586,64.5030987317586,24.4645017982499,7.2553092411881,34.7838795011972,22.4639099893732,0,0.995005707323505,1.14741368499117,-0,0,0.0435822986505068,6.21047755769721
285.84,0.949143116040444,0.949143116116935,0.949143115892025,63.5968321234418,63.5968321234418,24.1639109174141,6.38276826468876,34.7670804945991,22.446983364154,0,0.995005707323505,1.14888322736309,-0,0,0.031150564676542,4.43895546640724
285.85,0.948797627249758,0.948797627326629,0.94879762710114,63.7047176000345,63.7047176000345,24.1967754097429,6.52292228305407,34.7510197348994,22.4307755820811,0,0.995005707323505,1.14913514301885,-0,0,0.03,4.275
285.86,0.948459593390945,0.948459593468093,0.948459593241955,62.9013690410993,62.9013690410993,23.9301743116835,5.75118848827129,34.7352307368354,22.4149498159926,0,0.995005707323505,1.15078821497414,-0,0,0.0305985420925478,4.36029224818805
285.87,0.948138705138407,0.948138705216152,0.948138704989682,63.0607707556107,63.0607707556107,23.9801561868105,5.9404917690361,34.7203178997476,22.399961086827,0,0.995005707323505,1.15093423780635,-0,0,0.0480818623958394,6.85166539140711
285.88,0.947811336653556,0.947811336731892,0.947811336504568,63.2673654271132,63.2673654271132,24.045606340751,6.17762594507909,34.705130068157,22.3846094138771,0,0.995005707323505,1.15012082844402,-0,0,0.03,4.275
285.89,0.947557554938618,0.947557555018411,0.947557554789839,62.8364538974118,62.8364538974118,23.9020452721549,5.77046555375176,34.6932189467313,22.3727693969287,0,0.995005707323505,1.1511816911673,-0,0,0.0517151870330456,7.369414152209
285.9,0.947344552154862,0.947344552233762,0.947344552004854,62.7458959373771,62.7458959373771,23.8706615102878,5.69985477971458,34.6832144181639,22.3628267394987,0,0.995005707323505,1.15111973458321,-0,0,0.0302523125746994,4.31095454189466
285.91,0.947144121030626,0.947144121109173,0.947144120878579,62.3439569962432,62.3439569962432,23.7370152423118,5.31670780727639,34.6737343432023,22.3535148457645,0,0.995005707323505,1.15218804526362,-0,0,0.03,4.275
285.92,0.946961389055351,0.946961389134793,0.946961388904002,62.6369066088424,62.6369066088424,23.8319112359235,5.62673227232034,34.6651371809221,22.3450371556,0,0.995005707323505,1.15180817176555,-0,0,0.0349615343308814,4.9820186421506
285.93,0.946784252339039,0.946784252418415,0.946784252187457,62.7802733447187,62.7802733447187,23.8776807513191,5.78670509815163,34.6567803264945,22.3367879200725,0,0.995005707323505,1.15131957179922,-0,0,0.0334604964275701,4.76812074092874
285.94,0.946604327827914,0.946604327907571,0.946604327676108,62.7203098227018,62.7203098227018,23.8565917207282,5.74365276991312,34.6482577233022,22.3283993294866,0,0.995005707323505,1.15140455448206,-0,0,0.0431653437340564,6.15106148210303
285.95,0.946451749427313,0.946451749506835,0.94645174927529,63.3235081199954,63.3235081199954,24.0536850407552,6.3612049542786,34.6410394190171,22.3212637466997,0,0.995005707323505,1.15015177537357,-0,0,0.056026702793464,7.98380514806862
285.96,0.94629205250198,0.946292052582283,0.946292052349859,63.6407125073775,63.6407125073775,24.156718587565,6.69352969705954,34.6334583858842,22.3137244244338,0,0.995005707323505,1.14900775702467,-0,0,0.0489670650804406,6.97780677396278
285.97,0.94614033901177,0.946140339091964,0.946140338859363,63.7349476087067,63.7349476087067,24.1865171203291,6.8021995562411,34.6261987679377,22.3065492845279,0,0.995005707323505,1.14859285246234,-0,0,0.04344532245159,6.19095844935157
285.98,0.946006636604606,0.946006636685066,0.946006636451788,63.6391638873287,63.6391638873287,24.1539876792745,6.71919858336337,34.6197363237986,22.3002289801668,0,0.995005707323505,1.14871545629243,-0,0,0.0470353869116948,6.70254263491651
285.99,0.945866062245464,0.945866062325654,0.945866062092367,63.5564101262184,63.5564101262184,24.1256912581407,6.64986054081358,34.612965108229,22.2935844771759,0,0.995005707323505,1.14877011107116,-0,0,0.0404162908917491,5.75932145207424
286,0.945733997441877,0.9457339975223,0.945733997288377,63.8666786688313,63.8666786688313,24.2266415745393,6.97270843059039,34.6066062794823,22.2873639587587,0,0.995005707323505,1.14862127785861,-0,0,0.0825372074110946,11.761552056081
286.01,0.945605998225383,0.945605998305717,0.945605998071788,66.3264949441532,66.3264949441532,25.0341775767958,9.44472605312385,34.6006125788153,22.2811563122141,0,0.995005707323505,1.14383952690617,-0,0,0.0797779692699421,11.3683606209668
286.02,0.945464833708139,0.945464833788711,0.945464833554324,67.0586271674378,67.0586271674378,25.2737231651058,10.1906153071302,34.5938284898228,22.2741833704848,0,0.995005707323505,1.14152287092103,-0,0,0.0636369900785817,9.06827108619789
286.03,0.945318033455531,0.945318033535692,0.945318033301264,66.6637814916048,66.6637814916048,25.1427882242624,9.8101268229238,34.5866785993109,22.26697606937,0,0.995005707323505,1.14174190674961,-0,0,0.0685082155936219,9.76242072209113
286.04,0.945176241179419,0.94517624125976,0.945176241025055,67.3751189219541,67.3751189219541,25.3754902765518,10.535277299603,34.579844586324,22.2599970360271,0,0.995005707323505,1.14061125447533,-0,0,0.0635927263067948,9.06196349871826
286.05,0.945048424213151,0.945048424293805,0.945048424058489,67.524842168048,67.524842168048,25.4236967262061,10.6975370049618,34.5736212281333,22.2536839349529,0,0.995005707323505,1.14029385941876,-0,0,0.0769073547114078,10.9592980463756
286.06,0.944914642246042,0.944914642326559,0.944914642090944,66.9730516203824,66.9730516203824,25.2412783696751,10.1588411980173,34.5671013830352,22.2471090393298,0,0.995005707323505,1.1408167033398,-0,0,0.0758948195784002,10.815011789922
286.07,0.94479535911822,0.944795359198881,0.944795358962834,66.5896975595918,66.5896975595918,25.1143345137462,9.78714720127209,34.5612780189673,22.2412723393524,0,0.995005707323505,1.14138491597788,-0,0,0.0646484517003569,9.21240436730086
286.08,0.94470160251329,0.944701602593835,0.94470160235768,66.9061934716887,66.9061934716887,25.2176202097115,10.1128326946622,34.5566912188305,22.236669558196,0,0.995005707323505,1.14107984413355,-0,0,0.0539784828714955,7.6919338091881
286.09,0.944628856034146,0.944628856114505,0.944628855878384,65.982775459632,65.982775459632,24.913509219344,9.19664996683085,34.5530028624399,22.2331226303612,0,0.995005707323505,1.14250549632022,-0,0,0.0511798219783447,7.29312463191411
286.1,0.944571630509863,0.944571630590108,0.944571630354067,66.1670599169007,66.1670599169007,24.9736127866941,9.38657813280476,34.5501192995495,22.2303624845465,0,0.995005707323505,1.14273744329209,-0,0,0.0676326866820557,9.63765785219294
286.11,0.944505583820387,0.944505583900939,0.944505583664387,65.880552040224,65.880552040224,24.878908688518,9.10655346156197,34.546827554067,22.227171024595,0,0.995005707323505,1.14297670827131,-0,0,0.0600519500270748,8.55740287885816
286.12,0.944478563882682,0.944478563962869,0.944478563726278,65.9835918691934,65.9835918691934,24.9125346594032,9.21240594523964,34.5453452191862,22.2258407047675,0,0.995005707323505,1.14293573393527,-0,0,0.0580709276616148,8.27510719178011
286.13,0.944457762188841,0.944457762268885,0.944457762032507,66.1474604778745,66.1474604778745,24.9662021028301,9.37850307053326,34.5441591973403,22.224798210001,0,0.995005707323505,1.14266491354803,-0,0,0.0546608982167584,7.78917799588807
286.14,0.944444938425891,0.944444938505881,0.944444938269407,66.5518552489556,66.5518552489556,25.0989882550048,9.78437924111992,34.5433530524134,22.2241229554223,0,0.995005707323505,1.14210046622011,-0,0,0.0631234652214041,8.99509379405008
286.15,0.944435080091355,0.94443508017111,0.944435079934738,66.268648771151,66.268648771151,25.0057848141615,9.50243141123433,34.5426368458105,22.2235805141061,0,0.995005707323505,1.14235342599882,-0,0,0.0693521574099831,9.88268243092259
286.16,0.944430384195541,0.944430384275105,0.94443038403876,66.5832186346983,66.5832186346983,25.1091063360157,9.81774605968153,34.5421981261757,22.223274448841,0,0.995005707323505,1.14187701274713,-0,0,0.071804580877287,10.2321527750134
286.17,0.944428174040459,0.944428174120355,0.944428173883736,66.8542031481775,66.8542031481775,25.1981207824633,10.0892778200965,34.5418729955998,22.2230523324812,0,0.995005707323505,1.14120308767324,-0,0,0.0579007213766931,8.25085279617876
286.18,0.944448742989951,0.944448743069678,0.944448742832851,66.6029993371809,66.6029993371809,25.1156607751408,9.83651894087726,34.5425485806881,22.2239318156155,0,0.995005707323505,1.14153962807793,-0,0,0.0542671995642404,7.73307593790425
286.19,0.944492924905836,0.944492924985578,0.944492924748923,66.4633523600081,66.4633523600081,25.070043374381,9.69307098836263,34.5443153950607,22.2259659765847,0,0.995005707323505,1.14202813682507,-0,0,0.0703719849360188,10.0280078533827
286.2,0.944560190900081,0.9445601909794,0.94456019074324,66.3458644615583,66.3458644615583,25.0318824573635,9.56963285505168,34.5471535841652,22.2290780223414,0,0.995005707323505,1.14212973456479,-0,0,0.0685160711140527,9.7635401337525
286.21,0.944527793230985,0.944527793312864,0.944527793072306,66.0635011923634,66.0635011923634,24.9387959251887,9.29054276501876,34.5454441743603,22.2275142529843,0,0.995005707323505,1.14249707336835,-0,0,0.0575309821002971,8.19816494929233
286.22,0.944533572743392,0.944533572822103,0.944533572584396,66.4132516076917,66.4132516076917,25.0537641781359,9.63995298757882,34.5455250650908,22.2277735550221,0,0.995005707323505,1.14224521466419,-0,0,0.0650443181496617,9.26881533632679
286.23,0.94453469742892,0.944534697508465,0.944534697270803,66.0840396333656,66.0840396333656,24.9455277716205,9.3108846927603,34.5453565445311,22.2277983960742,0,0.995005707323505,1.1425185058309,-0,0,0.0545586549125353,7.77460832503628
286.24,0.944547508022601,0.944547508101137,0.944547507864106,65.7642760901989,65.7642760901989,24.8404814258108,8.99013386113401,34.5457164373185,22.2284257917463,0,0.995005707323505,1.14330336450389,-0,0,0.0651883013737148,9.28933294575436
286.25,0.944575329939346,0.944575330017828,0.944575329781432,65.2926598876213,65.2926598876213,24.685634882386,8.51612560535436,34.5467668896329,22.229767392634,0,0.995005707323505,1.14397929104212,-0,0,0.0490789555044835,6.9937511593889
286.26,0.944606996305344,0.94460699638369,0.944606996148381,65.0598610639385,65.0598610639385,24.6093142237045,8.28050799682024,34.5480088120706,22.2313442550477,0,0.995005707323505,1.14475634636035,-0,0,0.051836696276105,7.38672921934497
286.27,0.944628312918883,0.94462831299761,0.944628312762431,65.1349006061321,65.1349006061321,24.6341047027588,8.35365250783929,34.5488115755092,22.2324365227836,0,0.995005707323505,1.14487073602829,-0,0,0.0591579013473079,8.43000094199138
286.28,0.944655673222382,0.944655673300761,0.944655673066018,64.6478495134164,64.6478495134164,24.4741830744359,7.864192004614,34.5498531485859,22.2338043602165,0,0.995005707323505,1.14547362171527,-0,0,0.0414998217262451,5.91372459598993
286.29,0.944693585715009,0.944693585793798,0.944693585558686,63.9037172986638,63.9037172986638,24.2298338526868,7.11662954422972,34.5513428101364,22.2357449442976,0,0.995005707323505,1.14720225613509,-0,0,0.046470906754382,6.62210421249943
286.3,0.944748306172792,0.944748306252094,0.944748306016874,63.8206194629022,63.8206194629022,24.2028907634937,7.02845463964813,34.5536639840135,22.2385008392406,0,0.995005707323505,1.14779702815856,-0,0,0.0529703544610802,7.54827551070392
286.31,0.94480044132046,0.944800441399213,0.944800441164028,64.5308474376073,64.5308474376073,24.4366945090631,7.73382284686024,34.5559344605179,22.2410901302291,0,0.995005707323505,1.14665898323409,-0,0,0.0597148636864483,8.50936807531888
286.32,0.94485846370163,0.944858463780412,0.944858463545723,63.9035633765122,63.9035633765122,24.2309015626041,7.10128017466529,34.5583509056508,22.2439322961961,0,0.995005707323505,1.14741509284176,-0,0,0.0564036124907304,8.03751477992909
286.33,0.944919290900924,0.944919290980017,0.944919290744758,64.4000661990075,64.4000661990075,24.3945132388271,7.59219607311323,34.5609700592456,22.2469000666486,0,0.995005707323505,1.14669628255596,-0,0,0.0515232110177548,7.34205757003006
286.34,0.944997571472593,0.944997571551241,0.944997571316598,64.5375808751016,64.5375808751016,24.4402535119625,7.72257154649394,34.5643482933607,22.250661035247,0,0.995005707323505,1.14632329806517,-0,0,0.0450907254876875,6.42542838199547
286.35,0.945076401880176,0.945076401958261,0.945076401724137,63.862909468793,63.862909468793,24.2190308041793,7.0407596575613,34.5676713906756,22.2544784205562,0,0.995005707323505,1.14758470230974,-0,0,0.0529036081926609,7.53876416745418
286.36,0.945169626694431,0.945169626773353,0.945169626539184,63.8374349596043,63.8374349596043,24.211304694264,7.00674668676341,34.5717089631398,22.258979309701,0,0.995005707323505,1.14775299272096,-0,0,0.0420397080245803,5.99065839350269
286.37,0.945264379232113,0.945264379310512,0.945264379076575,63.2425911240366,63.2425911240366,24.0164378334007,6.40324212797926,34.575764986704,22.2635840093533,0,0.995005707323505,1.14899724074743,-0,0,0.0333310721211436,4.74967777726296
286.38,0.945376228892472,0.94537622897076,0.945376228737594,63.7631006786134,63.7631006786134,24.188311673737,6.91339923932458,34.5806937523656,22.2690076869231,0,0.995005707323505,1.14855826028068,-0,0,0.0482408840968055,6.87432598379479
286.39,0.94547637904138,0.945476379119839,0.9454763788864,64.0744860968084,64.0744860968084,24.2913618530476,7.21559418957617,34.5850739525347,22.2738179546975,0,0.995005707323505,1.14776021342029,-0,0,0.0510911993368209,7.28049590549698
286.4,0.945575522276187,0.945575522354541,0.945575522121565,64.2279201034658,64.2279201034658,24.3424828154048,7.35999999365597,34.5893731662536,22.2785469435562,0,0.995005707323505,1.14727138331556,-0,0,0.0510649118243155,7.27674993496496
286.41,0.945676803880725,0.945676803958746,0.945676803726126,63.6108883843911,63.6108883843911,24.1403660908399,6.7338081301054,34.5936928723875,22.2833873818982,0,0.995005707323505,1.14822092231661,-0,0,0.042133433900764,6.00401433085887
286.42,0.945789910058757,0.945789910137225,0.945789909904224,63.1290309526877,63.1290309526877,23.9827662449503,6.24163753420278,34.5985572465672,22.2888361719178,0,0.995005707323505,1.14943279944393,-0,0,0.0340202016159949,4.84787873027927
286.43,0.945898286495491,0.945898286573562,0.945898286340972,63.3844867252861,63.3844867252861,24.0674867816524,6.48712813536393,34.6032764677382,22.294082122184,0,0.995005707323505,1.14942978523675,-0,0,0.0432115963671839,6.15765248232371
286.44,0.946001492557808,0.946001492636062,0.94600149240352,63.8313941286556,63.8313941286556,24.2151007139825,6.92457351885619,34.6077813728922,22.2990392369072,0,0.995005707323505,1.14855855843507,-0,0,0.0506446170742585,7.21685793308183
286.45,0.946093583225805,0.946093583304164,0.9460935830718,63.1441499968984,63.1441499968984,23.9898363760268,6.22902225502104,34.6116697240473,22.3034580178301,0,0.995005707323505,1.14947074444892,-0,0,0.035679475782827,5.08432529905285
286.46,0.94617903270404,0.946179032782597,0.946179032550046,62.8999926445796,62.8999926445796,23.910161699446,5.97710185756021,34.6152757384175,22.3076150486019,0,0.995005707323505,1.15036735293625,-0,0,0.0352253306343962,5.01960961540146
286.47,0.946452486558818,0.94645248663589,0.946452486405744,63.0098719489218,63.0098719489218,23.9482450547623,6.06171877110516,34.6275098925768,22.3206432852398,0,0.995005707323505,1.15041417881984,-0,0,0.0469506856906176,6.69047271091301
286.48,0.947145838631337,0.9471458387063,0.947145838480877,63.6217611778612,63.6217611778612,24.1544325974877,6.60932081426403,34.6589730734895,22.3534672901077,0,0.995005707323505,1.14938714233727,-0,0,0.0554336198127124,7.89929082331152
286.49,0.947901854539959,0.94790185461049,0.947901854391552,63.5159584149418,63.5159584149418,24.1251802620763,6.43346994560806,34.6932550789395,22.3892333903943,0,0.995005707323505,1.14921903927039,-0,0,0.0362688728560461,5.16831438198656
286.5,0.94867650011542,0.948676500181845,0.948676499969458,63.8089147490021,63.8089147490021,24.2271372564873,6.65454775126517,34.7284291918946,22.4259378058423,0,0.995005707323505,1.14910036303289,-0,0,0.0505122016494624,7.19798873504839
286.51,0.949431907414567,0.949431907477792,0.949431907271034,63.8558692913991,63.8558692913991,24.2480989714167,6.63140418021945,34.7627429224411,22.4617221887385,0,0.995005707323505,1.14876204360602,-0,0,0.03,4.275
286.52,0.9501693956453,0.950169395705911,0.950169395504128,63.3598838517762,63.3598838517762,24.0904633503714,6.0669448945892,34.7961903314937,22.4967486256933,0,0.995005707323505,1.15022818714885,-0,0,0.0504664425416344,7.19146806218291
286.53,0.950867284168708,0.950867284227019,0.950867284029613,63.2080235333528,63.2080235333528,24.0456565764237,5.85020235417554,34.8278994542531,22.5299217249241,0,0.995005707323505,1.150637492917,-0,0,0.0354618770295534,5.05331747671136
286.54,0.951541337241385,0.951541337297611,0.951541337104154,63.431110327736,63.431110327736,24.1239206328885,6.01053868397828,34.858564408418,22.5620072353397,0,0.995005707323505,1.15064702873878,-0,0,0.0422315318143708,6.01799328354784
286.55,0.952188430707733,0.952188430762018,0.952188430572258,63.6260498017873,63.6260498017873,24.1927380075806,6.14522840110855,34.8880168123375,22.5928045883412,0,0.995005707323505,1.15023600672794,-0,0,0.0350491721434768,4.99450703044545
286.56,0.952799741175207,0.952799741227861,0.952799741041262,63.6062443195964,63.6062443195964,24.1907031656017,6.06851003424167,34.9158054422655,22.6219288430893,0,0.995005707323505,1.15050853882202,-0,0,0.0489654871514517,6.97758191908186
286.57,0.953388124007534,0.953388124058462,0.953388123874952,63.5125821335296,63.5125821335296,24.1642249975032,5.92006539969146,34.9425526814764,22.6499640523617,0,0.995005707323505,1.15064344187182,-0,0,0.041772093678694,5.95252334921389
286.58,0.953924376375697,0.953924376425405,0.953924376244246,63.532274576271,63.532274576271,24.174620616125,5.88981630853181,34.966918347447,22.6755399202922,0,0.995005707323505,1.15071185626582,-0,0,0.03,4.275
286.59,0.954448879718867,0.954448879767101,0.954448879588921,63.2799439500904,63.2799439500904,24.0955144521198,5.58862242962662,34.9907191344562,22.7006023860076,0,0.995005707323505,1.15163458168981,-0,0,0.0435639370298008,6.20786102674662
286.6,0.954917737627689,0.954917737675091,0.954917737499054,63.5816489938252,63.5816489938252,24.198111226717,5.84661014394204,35.0120330094486,22.7230058404345,0,0.995005707323505,1.15112573789425,-0,0,0.0422217702239632,6.01660225691475
286.61,0.955344811538059,0.955344811584523,0.955344811410173,63.7561556564121,63.7561556564121,24.2585879813533,5.98134201526596,35.0314117894789,22.7434018516673,0,0.995005707323505,1.15067038169783,-0,0,0.0336680929576267,4.79770324646181
286.62,0.955751768201094,0.955751768246646,0.955751768073982,63.2932689610465,63.2932689610465,24.1094014884774,5.48060729999164,35.0497937552008,22.762867905854,0,0.995005707323505,1.15170755524162,-0,0,0.0320752492157778,4.57072301324834
286.63,0.956125161826947,0.956125161871757,0.956125161700776,63.7203042251009,63.7203042251009,24.2524850374059,5.87284149545895,35.0667218614457,22.7807408681963,0,0.995005707323505,1.15111356723528,-0,0,0.0308357660326555,4.39409665965341
286.64,0.956477309873678,0.956477309917836,0.956477309747974,63.7471185380019,63.7471185380019,24.2638584490091,5.86689595203228,35.0826356845503,22.7975869014194,0,0.995005707323505,1.15100895320127,-0,0,0.03,4.275
286.65,0.956782412424327,0.956782412467931,0.956782412299227,63.526813004552,63.526813004552,24.1936519290147,5.61826543147797,35.0963480346009,22.8121995384731,0,0.995005707323505,1.15151857726533,-0,0,0.03,4.275
286.66,0.957056700053692,0.957056700096822,0.957056699929518,63.4163889276995,63.4163889276995,24.1593332477402,5.48237934877218,35.1086449830975,22.8253645958298,0,0.995005707323505,1.15205968780977,-0,0,0.0448204700482781,6.38691698187964
286.67,0.957314391923796,0.957314391967025,0.957314391800544,63.6322448774213,63.6322448774213,24.2321426851098,5.6743113130537,35.1202224910024,22.8377110733651,0,0.995005707323505,1.15151036868884,-0,0,0.0350001634308188,4.98752328889169
286.68,0.957564613938416,0.957564613981085,0.957564613815779,63.2718252018944,63.2718252018944,24.1154714696419,5.29072299272557,35.1313860567118,22.849716152457,0,0.995005707323505,1.15228916334937,-0,0,0.03,4.275
286.69,0.95777310581431,0.957773105856473,0.957773105692234,63.2367568570466,63.2367568570466,24.1054314575157,5.23635032246511,35.1406481875458,22.8597583470357,0,0.995005707323505,1.15279322132874,-0,0,0.0469361700944079,6.68840423845313
286.7,0.957954822918457,0.957954822960449,0.957954822797046,63.5631147326704,63.5631147326704,24.2139975538101,5.54590558745339,35.1487294275034,22.8684797177136,0,0.995005707323505,1.15188767413229,-0,0,0.0304949042365513,4.34552385370856
286.71,0.958130994708545,0.958130994750586,0.958130994587964,63.1804171985355,63.1804171985355,24.0894505081823,5.14700034010192,35.1564619622308,22.8769548962028,0,0.995005707323505,1.152754149612,-0,0,0.03,4.275
286.72,0.958285574672129,0.958285574714125,0.958285574552097,63.3950225462084,63.3950225462084,24.1610770089598,5.34736753635763,35.1632560653773,22.8843989444735,0,0.995005707323505,1.15251669991401,-0,0,0.0427001624442929,6.08477314831174
286.73,0.958410050489241,0.95841005053095,0.958410050369375,63.3764855857712,63.3764855857712,24.1558458128399,5.31746226427563,35.1686389188692,22.8903844026264,0,0.995005707323505,1.15241283800896,-0,0,0.034460036091879,4.91055514309276
286.74,0.958524748852733,0.95852474889436,0.958524748733439,63.4442585797515,63.4442585797515,24.1789102309418,5.37478527836155,35.1735687131045,22.8959045882854,0,0.995005707323505,1.15231645000171,-0,0,0.03,4.275
286.75,0.958618133386834,0.958618133428716,0.958618133268233,63.2878469384609,63.2878469384609,24.1281247291965,5.20994774277784,35.1774847159605,22.9004144797226,0,0.995005707323505,1.15275038435675,-0,0,0.0339876580702956,4.84324127501712
286.76,0.958701076410141,0.958701076451652,0.958701076291672,63.0961278795132,63.0961278795132,24.0656559947672,5.01078009470787,35.1809161530604,22.904431631745,0,0.995005707323505,1.15321809255547,-0,0,0.03,4.275
286.77,0.958764169111249,0.958764169152785,0.958764168993493,63.4004710760847,63.4004710760847,24.1660953544766,5.30949267113605,35.1834768504694,22.9075015544793,0,0.995005707323505,1.15280870950201,-0,0,0.0434046525447867,6.18516298763211
286.78,0.958797136649566,0.958797136691402,0.95879713653183,63.2391670030659,63.2391670030659,24.1132523650454,5.14546419005245,35.1846026292696,22.9091001837439,0,0.995005707323505,1.15283682789893,-0,0,0.032056387602319,4.56803523333045
286.79,0.958901914276757,0.958901914317563,0.958901914160447,63.5775164643294,63.5775164643294,24.2251790831383,5.47429360834639,35.1890850400707,22.9141378159123,0,0.995005707323505,1.15229040865609,-0,0,0.0380469144118814,5.4216853036931
286.8,0.959013238772129,0.959013238813682,0.959013238654628,63.4402289602566,63.4402289602566,24.1808115944481,5.32694303496286,35.1938191541601,22.9194667711336,0,0.995005707323505,1.15241618533833,-0,0,0.0365150032134471,5.20338795791621
286.81,0.958675479623723,0.95867547966917,0.958675479506554,63.3669441337046,63.3669441337046,24.1541312392448,5.28584096324511,35.1777751209959,22.9033280494636,0,0.995005707323505,1.15262909521939,-0,0,0.0458156249241227,6.52872655168748
286.82,0.958173138135067,0.958173138182665,0.958173138014396,63.8511103051008,63.8511103051008,24.3094634042155,5.81761106629904,35.1541980649932,22.8793011738085,0,0.995005707323505,1.15141496545253,-0,0,0.04535805511567,6.46352285398297
286.83,0.957627225984766,0.957627226035786,0.957627225861627,63.5845983314182,63.5845983314182,24.2177229824213,5.60287955962271,35.1285378494625,22.853180922333,0,0.995005707323505,1.15146568275908,-0,0,0.03,4.275
286.84,0.957091649277042,0.957091649331137,0.957091649151656,63.4553731576607,63.4553731576607,24.1711842198273,5.52440635956053,35.1033628189284,22.8276039791718,0,0.995005707323505,1.15193102549856,-0,0,0.0400662844535691,5.70944553463359
286.85,0.956567624597948,0.956567624655024,0.956567624470504,63.360508860632,63.360508860632,24.1360312217343,5.47917520124102,35.078754435584,22.802579223807,0,0.995005707323505,1.1519112139662,-0,0,0.03,4.275
286.86,0.956068473395178,0.956068473454064,0.956068473266167,63.2733676379074,63.2733676379074,24.1036025212079,5.43929773373067,35.0553005278144,22.7787693763623,0,0.995005707323505,1.15212422067601,-0,0,0.0313699246192354,4.47021425824104
286.87,0.955567971111805,0.955567971173253,0.955567970981397,63.2975134595241,63.2975134595241,24.1077466991122,5.51079594502638,35.0318112276216,22.7549062868761,0,0.995005707323505,1.15205030386939,-0,0,0.0366720358075395,5.22576510257438
286.88,0.955074493957911,0.955074494021106,0.95507449382564,62.9373328853819,62.9373328853819,23.9856168699784,5.19731966190266,35.0086224007604,22.7313908227188,0,0.995005707323505,1.15260386218103,-0,0,0.03,4.275
286.89,0.954600387659997,0.954600387724945,0.954600387526455,62.7794016310102,62.7794016310102,23.9301109940993,5.08421103542745,34.9863515178445,22.7088390777383,0,0.995005707323505,1.15313985784131,-0,0,0.039012036563566,5.55921521030815
286.9,0.954143977920602,0.954143977986777,0.954143977785034,63.1331671141607,63.1331671141607,24.0429373672227,5.48107847041264,34.9649753484808,22.6871132952672,0,0.995005707323505,1.15219208656978,-0,0,0.03,4.275
286.91,0.953714470899081,0.953714470966513,0.953714470762274,62.7177290752908,62.7177290752908,23.903124042991,5.10628660117084,34.9447570699737,22.6666854041463,0,0.995005707323505,1.1529230122255,-0,0,0.03,4.275
286.92,0.953309924321916,0.953309924390173,0.953309924183935,62.7756795068,62.7756795068,23.9191008329295,5.2024714748016,34.9257439242663,22.6474641077321,0,0.995005707323505,1.1528682798443,-0,0,0.0304149151744043,4.33412541235262
286.93,0.952932039952524,0.952932040021657,0.95293203981332,62.6245766267241,62.6245766267241,23.8665603106452,5.08711069809021,34.9079436610878,22.6295222675461,0,0.995005707323505,1.15320253658417,-0,0,0.0399077917719247,5.68686032749927
286.94,0.952550403043899,0.952550403114082,0.952550402903798,62.4936557466071,62.4936557466071,23.820628340329,4.9922674703567,34.8899868153317,22.6114014609188,0,0.995005707323505,1.15329559830787,-0,0,0.03,4.275
286.95,0.952191030913034,0.952191030983937,0.95219103077172,62.8194402537772,62.8194402537772,23.9249809940898,5.35199229991492,34.8730988147121,22.5943491391502,0,0.995005707323505,1.15272465180982,-0,0,0.0427242765089014,6.08820940251845
286.96,0.951859619873667,0.951859619945233,0.951859619731425,62.7742287531454,62.7742287531454,23.907596221916,5.33816162114751,34.8574702844117,22.5785968475862,0,0.995005707323505,1.1524257281521,-0,0,0.0352284542082017,5.02005472466875
286.97,0.951548996751691,0.951548996824005,0.951548996608649,62.710429058723,62.710429058723,23.8842533585743,5.30379522867733,34.8427843894037,22.563849440642,0,0.995005707323505,1.15256176862233,-0,0,0.0374325894880632,5.334144002049
286.98,0.951256366565374,0.951256366637999,0.951256366421436,62.4762551246317,62.4762551246317,23.8050428549681,5.09737585462834,34.8289164475442,22.5499628224592,0,0.995005707323505,1.15293754495283,-0,0,0.03,4.275
286.99,0.950978937698722,0.950978937772131,0.950978937554337,62.5682419440832,62.5682419440832,23.8331546725499,5.21564386391031,34.8157817875564,22.5368162926165,0,0.995005707323505,1.15287379515784,-0,0,0.0339380589464014,4.8361733998622
287,0.950732299419174,0.950732299492777,0.950732299273807,62.7853588116966,62.7853588116966,23.9026254673613,5.456156199358,34.8040766345175,22.5251259778211,0,0.995005707323505,1.15250549081331,-0,0,0.0594959675126192,8.47817537054824
287.01,0.950501082273655,0.950501082347559,0.950501082127716,63.7736952342259,63.7736952342259,24.2257137181676,6.46644835377514,34.7931627673231,22.5140841131277,0,0.995005707323505,1.15001408271152,-0,0,0.0573453422137643,8.17171126546141
287.02,0.950281299166279,0.950281299240343,0.95028129901955,64.9800293350418,64.9800293350418,24.6205374308815,7.69377623000594,34.7827581854977,22.5034949195382,0,0.995005707323505,1.14723569688235,-0,0,0.0635371916058797,9.05404980383786
287.03,0.950058187815737,0.950058187890061,0.950058187668246,65.4782637354059,65.4782637354059,24.7825813464482,8.21347696438465,34.7721146483065,22.4926721227148,0,0.995005707323505,1.14562528518774,-0,0,0.0629219300603904,8.96637503360563
287.04,0.949853873110313,0.949853873184768,0.949853872962038,66.2177854882502,66.2177854882502,25.0240714752715,8.97274800743862,34.762330323933,22.4827071568786,0,0.995005707323505,1.14408758181254,-0,0,0.0738939996196409,10.5298949457988
287.05,0.949657785572656,0.949657785647566,0.949657785423992,66.4935049303722,66.4935049303722,25.113173007953,9.26752659974057,34.75289145497,22.4730868756616,0,0.995005707323505,1.14305038820045,-0,0,0.0657496324748198,9.36932262766183
287.06,0.949474915038142,0.949474915113043,0.949474914888517,66.9398833911398,66.9398833911398,25.2584671529277,9.7317193220971,34.7440702509603,22.4640938180823,0,0.995005707323505,1.14213835412481,-0,0,0.0622523176973947,8.87095527187874
287.07,0.949310177836273,0.94931017791114,0.949310177685995,66.3013689694027,66.3013689694027,25.0472974323472,9.10934435933476,34.736021831844,22.456002778224,0,0.995005707323505,1.14289701200953,-0,0,0.0607620462074293,8.65859158455867
287.08,0.949157799375538,0.94915779945034,0.949157799224288,66.0436680507555,66.0436680507555,24.9613948924108,8.86651393315956,34.7285934568202,22.4485606607757,0,0.995005707323505,1.14345490698789,-0,0,0.0587726961957327,8.3751092078919
287.09,0.949039726580402,0.949039726655282,0.949039726429001,66.4620001935384,66.4620001935384,25.0979600545925,9.29642071963723,34.7228132483285,22.4427662255727,0,0.995005707323505,1.14301632906393,-0,0,0.0632653666343861,9.01531474540002
287.1,0.948952261431764,0.948952261506379,0.948952261279972,66.2318941995365,66.2318941995365,25.0216157321514,9.07505903533734,34.7184115893108,22.4384235748883,0,0.995005707323505,1.14317430258511,-0,0,0.0623358743698822,8.88286209770822
287.11,0.948776458294942,0.948776458371612,0.948776458145891,66.4795916572,66.4795916572,25.1016743775335,9.33965728121514,34.7100148651263,22.4299195108586,0,0.995005707323505,1.14283424111528,-0,0,0.0656411968285446,9.3538705480676
287.12,0.948623140994045,0.948623141071394,0.948623140843435,66.4350999607663,66.4350999607663,25.0858607269716,9.30996308291964,34.7026467631351,22.4224901147116,0,0.995005707323505,1.14279716532891,-0,0,0.0694198976763163,9.89233541887508
287.13,0.948474941824658,0.94847494190113,0.948474941673087,65.8943504082854,65.8943504082854,24.9069693411775,8.78352890823864,34.6954950822961,22.4153264177507,0,0.995005707323505,1.14341094497353,-0,0,0.0531993134570984,7.58090216763652
287.14,0.948337795075924,0.94833779515223,0.948337794924331,65.5591952376166,65.5591952376166,24.7957390817095,8.46156284712934,34.6888772986117,22.4087550918756,0,0.995005707323505,1.14419523039352,-0,0,0.0447933965016983,6.38305900149201
287.15,0.948206911742326,0.948206911818277,0.948206911590462,66.1031078848167,66.1031078848167,24.9735046255645,9.01797388554073,34.6826280883242,22.4025059109519,0,0.995005707323505,1.14378632289453,-0,0,0.0650699765732337,9.27247166168581
287.16,0.948083920368061,0.948083920443482,0.948083920215772,65.5031099309271,65.5031099309271,24.7753325811204,8.42982569154464,34.6766777789913,22.3966064603913,0,0.995005707323505,1.14433033711952,-0,0,0.0564002342244347,8.03703337698195
287.17,0.947966551338812,0.947966551414297,0.947966551186608,65.4817495711642,65.4817495711642,24.7673970330138,8.41970279660225,34.6710231473226,22.3910236272394,0,0.995005707323505,1.14468254778411,-0,0,0.0684758438216645,9.75780774458719
287.18,0.947854650392704,0.94785465046813,0.947854650240232,64.8892039013351,64.8892039013351,24.5717587082506,7.83790226341086,34.6655985273381,22.3857031105861,0,0.995005707323505,1.14543157811765,-0,0,0.0500557659139345,7.13294664273566
287.19,0.947770275791084,0.947770275866214,0.947770275638535,64.7457602127986,64.7457602127986,24.5239411436208,7.70254803022438,34.6614670862064,22.3817450963678,0,0.995005707323505,1.14607863781782,-0,0,0.0505537731177298,7.2039126692765
287.2,0.947696475664416,0.94769647573964,0.947696475511931,65.0003055870171,65.0003055870171,24.6070223902859,7.96415426219578,34.6578660068134,22.3782853180079,0,0.995005707323505,1.14583349784503,-0,0,0.0553132677959005,7.88214066091582
287.21,0.947626974972885,0.947626975048079,0.947626974820641,64.3590773950897,64.3590773950897,24.3956977401519,7.3296485854457,34.6543983723455,22.3750304372985,0,0.995005707323505,1.14669544593706,-0,0,0.0406311441436669,5.78993804047254
287.22,0.947579186791964,0.947579186867083,0.947579186640194,64.8736905846954,64.8736905846954,24.5644548876704,7.84888198816288,34.6520098103814,22.3727987861511,0,0.995005707323505,1.1459776540759,-0,0,0.0442520521956961,6.3059174378867
287.23,0.947531072834431,0.947531072910198,0.947531072682571,64.4446791626817,64.4446791626817,24.4230417782382,7.4245791094754,34.6495306664558,22.3705693867505,0,0.995005707323505,1.1467272491687,-0,0,0.0436388178815048,6.21853154811444
287.24,0.947506256360619,0.947506256435868,0.94750625620843,64.0819522526175,64.0819522526175,24.3035870068919,7.06435096438851,34.6481197942132,22.3694814940158,0,0.995005707323505,1.1476992859329,-0,0,0.0578493676780512,8.2435348941223
287.25,0.947479472323406,0.947479472398476,0.947479472171386,64.758946425092,64.758946425092,24.5258753185938,7.74396929222678,34.6467177168425,22.3682594160227,0,0.995005707323505,1.14650286629812,-0,0,0.053636333552227,7.64317753119235
287.26,0.947449822164051,0.947449822239348,0.947449822012146,64.1344582414845,64.1344582414845,24.3203454720726,7.12248576923667,34.6450675568311,22.3669049154168,0,0.995005707323505,1.14740384358902,-0,0,0.0556500772766489,7.93013601192247
287.27,0.947450097691345,0.947450097766715,0.94745009753977,63.8243093154629,63.8243093154629,24.2183583885474,6.81251300003733,34.6448098877679,22.3669864276577,0,0.995005707323505,1.14799321711413,-0,0,0.0376388858688976,5.36354123631791
287.28,0.947455276684266,0.947455276759572,0.947455276532783,63.8519716772386,63.8519716772386,24.2274439248231,6.83983329182985,34.6447982767579,22.3673401086508,0,0.995005707323505,1.14844737731516,-0,0,0.052444356154195,7.47332075197279
287.29,0.947453947490718,0.947453947565962,0.947453947339165,64.5147566192392,64.5147566192392,24.4452482302759,7.50286664424038,34.6445541885912,22.3673357864076,0,0.995005707323505,1.14724127021334,-0,0,0.060678752663192,8.64672225450487
287.3,0.947461263119877,0.947461263195554,0.947461262968649,64.1272566452191,64.1272566452191,24.3178884785104,7.11494693100109,34.6446117751618,22.3676979390562,0,0.995005707323505,1.14733756537109,-0,0,0.0364814673784644,5.19860910143117
287.31,0.947466198454795,0.947466198530257,0.947466198303401,63.7117964039378,63.7117964039378,24.1813153959402,6.69925066296607,34.6445327930668,22.3680129479049,0,0.995005707323505,1.14845673598458,-0,0,0.0403148306959115,5.74486337416739
287.32,0.947476252531285,0.947476252606515,0.947476252379974,63.8905219651768,63.8905219651768,24.2400908699402,6.8771989423955,34.6447532068201,22.3685698159612,0,0.995005707323505,1.14831874187663,-0,0,0.0372761691810419,5.31185410829847
287.33,0.947491091404754,0.947491091479831,0.94749109125334,63.3816424748442,63.3816424748442,24.0728859017005,6.36714291617441,34.6451314463443,22.3693681123255,0,0.995005707323505,1.14931987038347,-0,0,0.0379254275594671,5.40437342722405
287.34,0.947515484784287,0.947515484859472,0.947515484633228,63.2880046689046,63.2880046689046,24.0422395305968,6.27138098362829,34.6459765632021,22.3706471220742,0,0.995005707323505,1.14993360914867,-0,0,0.0610745532909392,8.70312384395883
