t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
287.35,0.947525431312208,0.947525431387338,0.947525431161233,64.0500414682138,64.0500414682138,24.2927494819001,7.03261644760549,34.6462484590022,22.3711765616061,0,0.995005707323505,1.14834028745648,-0,0,0.0598271262625137,8.5253654924082
287.36,0.947534034840921,0.947534034916545,0.947534034690308,63.4923937160363,63.4923937160363,24.1094679409457,6.4744491101957,34.6463294425094,22.3716151633313,0,0.995005707323505,1.14881711177293,-0,0,0.0354689847417168,5.05433032569465
287.37,0.947533690327211,0.947533690403515,0.947533690176702,63.2100025098412,63.2100025098412,24.0165915789928,6.19230332493627,34.645998797819,22.371700387086,0,0.995005707323505,1.14989179584509,-0,0,0.0479598012508282,6.83427167824302
287.38,0.947528733097868,0.947528733174375,0.947528732947195,63.7340989469152,63.7340989469152,24.1887780047231,6.71701737805115,34.6455523057703,22.3715292630938,0,0.995005707323505,1.14884969347224,-0,0,0.0346080155260399,4.93164221246069
287.39,0.947543781586732,0.947543781663873,0.947543781436855,63.7299697536245,63.7299697536245,24.187482073742,6.71171871836709,34.6459601318508,22.3722909034067,0,0.995005707323505,1.14873907856655,-0,0,0.03,4.275
287.4,0.947554919172733,0.94755491925004,0.947554919022839,62.9897541533012,62.9897541533012,23.9442036365132,5.97073873722945,34.646112804448,22.3729026116238,0,0.995005707323505,1.15024062386967,-0,0,0.0309033836830955,4.40373217484111
287.41,0.94755829317726,0.947558293254571,0.947558293027215,63.2386605306536,63.2386605306536,24.0259924424007,6.21949216388882,34.6460022048398,22.373166161925,0,0.995005707323505,1.15017218593649,-0,0,0.0411208540721019,5.85972170527452
287.42,0.947545211724608,0.947545211802059,0.947545211575074,63.453806162109,63.453806162109,24.0965646100069,6.43604724139354,34.6451434473119,22.3726154734036,0,0.995005707323505,1.14965162814655,-0,0,0.0450948971931051,6.42602285001748
287.43,0.947522433504266,0.947522433581654,0.947522433354255,63.5893563745961,63.5893563745961,24.1409005626649,6.57395510838887,34.6438219556887,22.3715793105186,0,0.995005707323505,1.14922523401574,-0,0,0.0464380325922757,6.61741964439928
287.44,0.94749471150986,0.947494711587219,0.947494711360042,63.5337467952951,63.5337467952951,24.1223640261176,6.52120058338813,34.6422457775409,22.370300434366,0,0.995005707323505,1.14922823043201,-0,0,0.048580613109608,6.92273736811914
287.45,0.947477439613524,0.947477439690654,0.947477439463696,63.0233722659865,63.0233722659865,23.9544227361088,6.01274262184775,34.641103892984,22.3695257511548,0,0.995005707323505,1.15006255039212,-0,0,0.032868804550998,4.68380464851721
287.46,0.947448905624012,0.947448905701252,0.947448905474369,62.591846511797,62.591846511797,23.8123139928577,5.58412534512145,34.6394465324819,22.3682746341936,0,0.995005707323505,1.15131799803465,-0,0,0.03,4.275
287.47,0.947411673713626,0.947411673790874,0.947411673563907,63.0404335651138,63.0404335651138,23.9594366119676,6.03632992685415,34.6374855099239,22.3666181283357,0,0.995005707323505,1.15083901984925,-0,0,0.0452578090340916,6.44923778735805
287.48,0.947352436546257,0.947352436623611,0.947352436396828,63.2539975068925,63.2539975068925,24.0291470839035,6.25562573454021,34.6345046717406,22.3638671006116,0,0.995005707323505,1.15009843916502,-0,0,0.0428355097430204,6.10406013838041
287.49,0.947293625549265,0.947293625626578,0.947293625399629,62.8694163146937,62.8694163146937,23.9022466077995,5.87680815449506,34.6314675106463,22.3611406495523,0,0.995005707323505,1.15073924718801,-0,0,0.0447550338995127,6.37759233068056
287.5,0.947230630233124,0.947230630310237,0.947230630083646,62.7801770143027,62.7801770143027,23.8723936038445,5.79368762454648,34.6282632658002,22.3582261239561,0,0.995005707323505,1.15098334578535,-0,0,0.0392572440062645,5.59415727089269
287.51,0.947140014528747,0.947140014605817,0.94714001437942,62.4812902625742,62.4812902625742,23.7734258069846,5.50349018149001,34.6237771201755,22.3540229609088,0,0.995005707323505,1.15166890072899,-0,0,0.033125463201495,4.72037850621304
287.52,0.947036312421843,0.947036312498993,0.947036312272602,62.7109514668527,62.7109514668527,23.8480953255772,5.74299642763032,34.6187416294535,22.3492134097689,0,0.995005707323505,1.1515195502511,-0,0,0.0476493822713802,6.79003697367167
287.53,0.94693780263313,0.946937802710539,0.946937802484205,62.4212852999188,62.4212852999188,23.7521019655634,5.46276094702139,34.6139042044103,22.3446201484872,0,0.995005707323505,1.15176084759196,-0,0,0.03,4.275
287.54,0.946837188257346,0.946837188334619,0.946837188108093,62.6484107984022,62.6484107984022,23.8259591112032,5.69946258260943,34.6089995821043,22.3399486336885,0,0.995005707323505,1.15161533929342,-0,0,0.0415386936092338,5.91926383931582
287.55,0.946730421966112,0.946730422043288,0.946730421817066,62.3143709097181,62.3143709097181,23.7153172428066,5.3756337446633,34.6037689866035,22.3349681784512,0,0.995005707323505,1.15206412825861,-0,0,0.0316493037693013,4.51002578712543
287.56,0.946624675344987,0.946624675422623,0.94662467519639,62.2040574132686,62.2040574132686,23.6782195767294,5.2754036276865,34.5985945839337,22.3300592016483,0,0.995005707323505,1.15248568528856,-0,0,0.03,4.275
287.57,0.946515129995117,0.946515130072882,0.946515129846793,62.0127625653558,62.0127625653558,23.6144756533483,5.09454035736,34.5932414804026,22.3249807275931,0,0.995005707323505,1.15301130296099,-0,0,0.03,4.275
287.58,0.946400067129671,0.946400067207665,0.946400066981491,61.9832420598402,61.9832420598402,23.603866792017,5.07594386803522,34.587653726278,22.319644465527,0,0.995005707323505,1.15317274912837,-0,0,0.03,4.275
287.59,0.946285852558699,0.94628585263672,0.946285852410494,61.9311574881593,61.9311574881593,23.5858469489115,5.03471187464452,34.5820999993824,22.3143456141324,0,0.995005707323505,1.15332292576118,-0,0,0.03,4.275
287.6,0.946173251309459,0.946173251387687,0.946173251161449,62.0835134432716,62.0835134432716,23.6350385220942,5.19776509872321,34.5766372992277,22.3091110453207,0,0.995005707323505,1.15299572549314,-0,0,0.0331834621239281,4.72864335265975
287.61,0.946070133077627,0.946070133155985,0.946070132930003,61.8912630487047,61.8912630487047,23.5710260330382,5.01538425434828,34.5715654961328,22.3043132982237,0,0.995005707323505,1.15327761748441,-0,0,0.03,4.275
287.62,0.945941293125758,0.94594129320455,0.945941292978168,62.0578841106051,62.0578841106051,23.6247841713477,5.19423246854917,34.565345282687,22.2983063593689,0,0.995005707323505,1.15310543431665,-0,0,0.0462663063041664,6.59294864834371
287.63,0.945824651527212,0.945824651605815,0.945824651379945,62.0417985509893,62.0417985509893,23.6185775159381,5.18928753544884,34.5596693775213,22.2928416380191,0,0.995005707323505,1.15283276628097,-0,0,0.0387929296575263,5.52799247619749
287.64,0.945697904230648,0.945697904308822,0.94569790408321,62.0787243318799,62.0787243318799,23.6297192594823,5.23830189718935,34.5535246420265,22.286897792664,0,0.995005707323505,1.1526719803511,-0,0,0.0307832159822989,4.38660827747759
287.65,0.945581633485951,0.945581633564017,0.94558163333861,62.2863248022031,62.2863248022031,23.6970381441433,5.45701288965551,34.5478693305137,22.2814425820339,0,0.995005707323505,1.15223704319505,-0,0,0.03,4.275
287.66,0.945446741831853,0.945446741910231,0.945446741684766,61.9661716844087,61.9661716844087,23.5907462091477,5.149750656763,34.541308737699,22.2751122899467,0,0.995005707323505,1.15283470527752,-0,0,0.03,4.275
287.67,0.945496200968021,0.94549620104734,0.945496200820936,61.7891454782311,61.7891454782311,23.5328530511708,4.96848600933393,34.5431619916813,22.2774974772158,0,0.995005707323505,1.15340399653323,-0,0,0.0327385788013123,4.665247479187
287.68,0.945960889233498,0.945960889307951,0.945960889087958,62.0419110187878,62.0419110187878,23.6192828418297,5.17846424019011,34.5639898211001,22.2994569574975,0,0.995005707323505,1.1529963183836,-0,0,0.03,4.275
287.69,0.94655594205995,0.946555942131492,0.946555941919167,61.8589705555638,61.8589705555638,23.5634540654924,4.94065946078366,34.5907266220452,22.327584472735,0,0.995005707323505,1.15348566763954,-0,0,0.03,4.275
287.7,0.947212689326711,0.947212689396878,0.947212689188057,61.7795260778999,61.7795260778999,23.5421000049464,4.80056658200429,34.6203029810704,22.3586565148252,0,0.995005707323505,1.15391894790507,-0,0,0.03,4.275
287.71,0.947857569003776,0.947857569065178,0.947857568863635,61.7465474879114,61.7465474879114,23.5359358418144,4.70798221939209,34.6493665499063,22.3891987186131,0,0.995005707323505,1.1542353579254,-0,0,0.03,4.275
287.72,0.94850339144988,0.948503391511745,0.948503391313028,62.3375381582041,62.3375381582041,23.734883769949,5.23920004679413,34.6785663429549,22.4197717684551,0,0.995005707323505,1.15292674578292,-0,0,0.03,4.275
287.73,0.949151621855995,0.949151621913915,0.949151621721739,62.3719863451611,62.3719863451611,23.7509128242175,5.21369072063583,34.7078210115481,22.4504746129772,0,0.995005707323505,1.15294122829187,-0,0,0.0403626959425364,5.75168417181144
287.74,0.949768972798718,0.949768972855274,0.949768972665513,62.3742797470936,62.3742797470936,23.7561480651183,5.15887572839578,34.7356785131358,22.479725505562,0,0.995005707323505,1.15293159059515,-0,0,0.0389816025095869,5.55487835761613
287.75,0.950372434355881,0.950372434410051,0.950372434224099,62.3131636195123,62.3131636195123,23.7404401970089,5.04191419366183,34.762908163137,22.5083412627135,0,0.995005707323505,1.15312778052004,-0,0,0.0300469382998261,4.28168870772522
287.76,0.95096454536306,0.95096454541615,0.950964545232309,62.2053825621061,62.2053825621061,23.7093112100871,4.87929915494605,34.7896250879585,22.5364583192015,0,0.995005707323505,1.1536512067159,-0,0,0.03,4.275
287.77,0.95152445352953,0.951524453581275,0.951524453400445,62.4910226801852,62.4910226801852,23.8072658836795,5.1130303800241,34.8149256345256,22.5630666656355,0,0.995005707323505,1.15335954898334,-0,0,0.0448520002136015,6.39141003043822
287.78,0.952052941415958,0.952052941466315,0.95205294128706,62.7424957257179,62.7424957257179,23.8937613084439,5.31553377533513,34.8388010220135,22.5881609283693,0,0.995005707323505,1.15269385666231,-0,0,0.0469588130854801,6.69163086468092
287.79,0.952560792076566,0.952560792125206,0.952560791948844,62.7311871441248,62.7311871441248,23.8937281174493,5.25721226520684,34.8617067249913,22.6122681539267,0,0.995005707323505,1.15249605730432,-0,0,0.03,4.275
287.8,0.953051077945523,0.953051077993579,0.953051077819452,62.821926743553,62.821926743553,23.9271073798173,5.30254165955505,34.8838129629709,22.635572121027,0,0.995005707323505,1.15254520930774,-0,0,0.03,4.275
287.81,0.95353555261901,0.953535552665582,0.953535552493521,62.6890596963896,62.6890596963896,23.8869460408234,5.12479720450249,34.9056446175667,22.6586178743204,0,0.995005707323505,1.15295924195006,-0,0,0.03,4.275
287.82,0.953976496569837,0.953976496616484,0.953976496445182,62.6768678460439,62.6768678460439,23.886129381156,5.07175414283201,34.925494513464,22.6796191897479,0,0.995005707323505,1.15330749946205,-0,0,0.0455313963220691,6.48822397589485
287.83,0.954407436015737,0.954407436059246,0.954407435890126,62.8225836890437,62.8225836890437,23.9371471966568,5.17753097096854,34.9449223894148,22.7001303286603,0,0.995005707323505,1.15291432762568,-0,0,0.0394018059236492,5.61475734412001
287.84,0.954823850893528,0.954823850938398,0.954823850770042,63.0074127301262,63.0074127301262,24.0009134301931,5.32377661052172,34.9636834361584,22.7199526834461,0,0.995005707323505,1.15259044242895,-0,0,0.0430502521652,6.134660933541
287.85,0.955219311915334,0.955219311959369,0.955219311792123,63.2428736666756,63.2428736666756,24.0811680882116,5.52261675230681,34.9814900570628,22.738766857306,0,0.995005707323505,1.15207860189028,-0,0,0.0460291137191003,6.5591487049718
287.86,0.955579268471288,0.955579268514464,0.95557926834918,63.0706083004088,63.0706083004088,24.0271400846636,5.31709705347527,34.9976264532118,22.7558847937217,0,0.995005707323505,1.15223245041938,-0,0,0.03,4.275
287.87,0.955943907837511,0.955943907880424,0.955943907715604,63.0232139155172,63.0232139155172,24.0141906590675,5.23596364084863,35.0139860847777,22.7732641898909,0,0.995005707323505,1.15263137311166,-0,0,0.03,4.275
287.88,0.956305501598846,0.956305501641787,0.956305501477142,63.0664905788372,63.0664905788372,24.0310248796692,5.24575197729603,35.0302298863069,22.7905087152343,0,0.995005707323505,1.15270371799538,-0,0,0.03,4.275
287.89,0.956643344065542,0.95664334410589,0.956643343943014,62.9623535405076,62.9623535405076,23.9992287640912,5.11035028140602,35.0453716945883,22.8066315645133,0,0.995005707323505,1.15302783714422,-0,0,0.03,4.275
287.9,0.956979454101118,0.956979454143142,0.956979453980378,62.9506547935994,62.9506547935994,23.9978053096293,5.06752154432036,35.0604492483511,22.8226840009279,0,0.995005707323505,1.15319726539621,-0,0,0.03,4.275
287.91,0.957325098705885,0.957325098747187,0.957325098585844,62.8107237057177,62.8107237057177,23.9543029527543,4.89555900962539,35.0759578978527,22.8392067982396,0,0.995005707323505,1.15366317198496,-0,0,0.0333767832398371,4.75619161167679
287.92,0.957645421085331,0.957645421126502,0.957645420964494,62.7524706550424,62.7524706550424,23.9374615343847,4.80762579643379,35.0903152607914,22.8545295978172,0,0.995005707323505,1.15390338893435,-0,0,0.03,4.275
287.93,0.957966706869579,0.957966706910008,0.957966706749566,63.0677020268219,63.0677020268219,24.0433936386997,5.09304342578621,35.1047623664891,22.8698962345466,0,0.995005707323505,1.15333103809161,-0,0,0.03,4.275
287.94,0.95828027859927,0.958280278639393,0.95828027847931,62.834238506377,62.834238506377,23.9689108080686,4.83054753182539,35.1187952942827,22.8848956802689,0,0.995005707323505,1.15381976226728,-0,0,0.03,4.275
287.95,0.958581235155881,0.958581235195772,0.95858123503603,62.7607801515505,62.7607801515505,23.9469279412113,4.72920820505816,35.1322622639476,22.8993096825447,0,0.995005707323505,1.15416259730245,-0,0,0.03,4.275
287.96,0.958877021930405,0.958877021968904,0.958877021809911,62.7148391052631,62.7148391052631,23.933952587231,4.65585272549541,35.1454998314717,22.9134865482961,0,0.995005707323505,1.15441452808461,-0,0,0.03,4.275
287.97,0.959174791582303,0.95917479162196,0.959174791463372,63.073646800033,63.073646800033,24.0540353661869,4.98701798877662,35.158878992326,22.9277498189303,0,0.995005707323505,1.15371052241864,-0,0,0.0327359009213258,4.66486588128893
287.98,0.95945657468992,0.959456574729746,0.959456574570622,62.9618181826812,62.9618181826812,24.0192992574363,4.8491128711835,35.1714664023606,22.9412389091372,0,0.995005707323505,1.15388357641991,-0,0,0.0362166781126744,5.1608766310561
287.99,0.959747547558841,0.959747547598281,0.959747547439555,63.1291932728519,63.1291932728519,24.07640629953,4.98951949260515,35.1845066653408,22.9551671149059,0,0.995005707323505,1.15358311000406,-0,0,0.0400168051981715,5.70239474073944
288,0.960030873762284,0.960030873801887,0.960030873642931,63.2664924641917,63.2664924641917,24.1235715716952,5.10058457818326,35.1971957108518,22.9687121751567,0,0.995005707323505,1.15313215088179,-0,0,0.03,4.275
288.01,0.95976129637031,0.959761296410555,0.959761296247769,63.1494257307282,63.1494257307282,24.0830054371377,5.0093537901103,35.1842716790624,22.9558002615555,0,0.995005707323505,1.15347145439846,-0,0,0.0432391230922744,6.1615750406491
288.02,0.959324350533191,0.959324350579003,0.959324350405751,63.6264233479572,63.6264233479572,24.2364685187159,5.52786979707016,35.1636968692799,22.9348566816071,0,0.995005707323505,1.15220514906397,-0,0,0.0399991417478307,5.69987769906588
288.03,0.958863247591097,0.958863247639803,0.95886324747032,63.2619386453135,63.2619386453135,24.1131542694354,5.20726964470923,35.141916040523,22.9127529600813,0,0.995005707323505,1.15258145991772,-0,0,0.03,4.275
288.04,0.958390009369972,0.958390009422025,0.958390009240452,63.0054351412988,63.0054351412988,24.02524202567,4.99574403728663,35.1195809770261,22.8901101269861,0,0.995005707323505,1.15325708371899,-0,0,0.03,4.275
288.05,0.957922926058943,0.957922926114228,0.957922925931885,63.1335336260908,63.1335336260908,24.0637987178702,5.1681693365879,35.0975909439769,22.867773345526,0,0.995005707323505,1.15301669303822,-0,0,0.03,4.275
288.06,0.957429413717836,0.957429413774956,0.957429413585974,62.8173777228221,62.8173777228221,23.956133388074,4.89884339199342,35.0743464694921,22.8441878613366,0,0.995005707323505,1.15358719173504,-0,0,0.03,4.275
288.07,0.956955154105156,0.956955154165855,0.956955153974631,62.762230137444,62.762230137444,23.9344064583612,4.88865425192494,35.0520266825406,22.8215492029784,0,0.995005707323505,1.15382955185166,-0,0,0.0409630417551405,5.83723345010752
288.08,0.956502884919515,0.956502884984686,0.956502884787588,62.7028215593252,62.7028215593252,23.9114464081325,4.8721236736884,35.0307434868819,22.7999543987549,0,0.995005707323505,1.15370361786344,-0,0,0.03,4.275
288.09,0.956065916382381,0.956065916446351,0.95606591624854,62.8362857447689,62.8362857447689,23.9519973592421,5.04699423082213,35.0101849609206,22.7791065530261,0,0.995005707323505,1.15346290931175,-0,0,0.0351477859787198,5.00855950196757
288.1,0.955643456474118,0.955643456538929,0.955643456338398,62.6198081461576,62.6198081461576,23.8776318937189,4.87058418131676,34.990273270377,22.7589506944639,0,0.995005707323505,1.15369599192004,-0,0,0.03,4.275
288.11,0.955239629488974,0.955239629555907,0.955239629351463,62.5810864313691,62.5810864313691,23.8618331420222,4.87013802697151,34.9712386571333,22.7397097472643,0,0.995005707323505,1.15390185117298,-0,0,0.0415045025394118,5.91439161186618
288.12,0.954861905376993,0.954861905444415,0.954861905238284,62.6474542987181,62.6474542987181,23.8807746270035,4.97231440422147,34.9534358437194,22.7217040507772,0,0.995005707323505,1.15357385823751,-0,0,0.0406818660949197,5.79716591852606
288.13,0.954503454775565,0.954503454844874,0.954503454635902,62.6427569330888,62.6427569330888,23.8765000948191,5.00162544073437,34.93651506551,22.7046164268444,0,0.995005707323505,1.15341585896489,-0,0,0.0376158920006613,5.36026461009423
288.14,0.954166301378245,0.954166301446903,0.95416630123768,62.5421663452898,62.5421663452898,23.8408636498369,4.93304532195698,34.9205683719629,22.68855265137,0,0.995005707323505,1.15352003248266,-0,0,0.031561708576942,4.49754347221423
288.15,0.953846507471248,0.95384650754201,0.953846507329877,62.3928680313324,62.3928680313324,23.7893459534129,4.81411157640668,34.9054195810647,22.673336873861,0,0.995005707323505,1.15387669880188,-0,0,0.03,4.275
288.16,0.953560583437536,0.953560583508587,0.95356058329589,62.2685875211942,62.2685875211942,23.7463037876628,4.71699764409305,34.8918396670348,22.6597502100663,0,0.995005707323505,1.15420446402107,-0,0,0.03,4.275
288.17,0.953291937443214,0.953291937514796,0.953291937298763,62.3151146914883,62.3151146914883,23.7595361137531,4.78904177295528,34.8790817922492,22.6469911262838,0,0.995005707323505,1.15410618481643,-0,0,0.03,4.275
288.18,0.953029852465492,0.953029852538039,0.953029852321234,62.491249170186,62.491249170186,23.8154204949636,4.99006831217905,34.8666453242703,22.6345355337366,0,0.995005707323505,1.15361555365033,-0,0,0.03,4.275
288.19,0.952787741132998,0.952787741205865,0.952787740988465,62.2480878887133,62.2480878887133,23.7336286528512,4.76997389383751,34.8550803564696,22.6230336384062,0,0.995005707323505,1.1540258822383,-0,0,0.03,4.275
288.2,0.952561491830003,0.952561491903012,0.952561491684865,62.4377047873565,62.4377047873565,23.7942099691722,4.98112332481413,34.8442927140512,22.6122887484912,0,0.995005707323505,1.1536165129147,-0,0,0.03,4.275
288.21,0.952338866482603,0.952338866555015,0.952338866336602,62.6763982966424,62.6763982966424,23.8709500453309,5.241016121457,34.8336776201802,22.6017045550053,0,0.995005707323505,1.1530470556139,-0,0,0.0424761924733506,6.05285742745246
288.22,0.952130742021063,0.952130742095457,0.952130741875539,62.5850066686002,62.5850066686002,23.8392985514068,5.16951836826753,34.8236979869591,22.5917903133735,0,0.995005707323505,1.15291630875949,-0,0,0.0361536111198523,5.15188958457895
288.23,0.951924143120209,0.951924143194482,0.951924142972701,62.4016956403511,62.4016956403511,23.7774430472659,5.00595901322483,34.8137732158652,22.5819634112611,0,0.995005707323505,1.15324056298367,-0,0,0.03,4.275
288.24,0.951720322254881,0.951720322329691,0.951720322107561,62.3681972523879,62.3681972523879,23.7648515865154,4.99191064979035,34.8039920075353,22.5722945950622,0,0.995005707323505,1.15353599069859,-0,0,0.0436795841136957,6.22434073620164
288.25,0.951538919021095,0.951538919096141,0.951538918873271,62.3801146611743,62.3801146611743,23.7673577299899,5.02117856897683,34.7952637824937,22.5636723097038,0,0.995005707323505,1.15325902310245,-0,0,0.03,4.275
288.26,0.951371349369075,0.951371349443692,0.95137134922116,62.5948675379728,62.5948675379728,23.8366370964282,5.25197150514723,34.7871833814732,22.5557126513524,0,0.995005707323505,1.15282959317493,-0,0,0.03,4.275
288.27,0.951193059732062,0.951193059808895,0.951193059584275,62.2641866850948,62.2641866850948,23.7265524976002,4.9383769552956,34.7785580774727,22.5472516523265,0,0.995005707323505,1.1534540958346,-0,0,0.03,4.275
288.28,0.951035779939535,0.951035780015311,0.951035779791152,62.1184365560814,62.1184365560814,23.6774101299236,4.80771062338319,34.7709167691386,22.5398091635596,0,0.995005707323505,1.15389425579082,-0,0,0.03,4.275
288.29,0.950860618736796,0.950860618812818,0.950860618588382,62.0868844225107,62.0868844225107,23.6656740685211,4.79287906636054,34.7624748935307,22.5315304626195,0,0.995005707323505,1.15409787202674,-0,0,0.0380561181275155,5.42299683317096
288.3,0.950699787468557,0.950699787544602,0.950699787319212,62.2572359056278,62.2572359056278,23.7204124304013,4.97859899709754,34.7547235181343,22.523913390396,0,0.995005707323505,1.15354825919132,-0,0,0.03,4.275
288.31,0.950547388005513,0.950547388081791,0.950547387856302,62.0755316825075,62.0755316825075,23.6594895472977,4.8115149164853,34.7473115263379,22.5167052396843,0,0.995005707323505,1.15393367726673,-0,0,0.0326126292549334,4.64729966882801
288.32,0.950399534914228,0.950399534990046,0.95039953476527,61.9880382011476,61.9880382011476,23.6295681322733,4.73819589464723,34.7401218064738,22.5097205000266,0,0.995005707323505,1.15413827205476,-0,0,0.03,4.275
288.33,0.950241308835389,0.950241308911387,0.95024130868625,61.9476767512409,61.9476767512409,23.6150626663488,4.71296053318692,34.7324626651473,22.5022535529067,0,0.995005707323505,1.15431824817456,-0,0,0.0353062076855616,5.03113459519253
288.34,0.950090789899051,0.950090789975719,0.950090789749748,62.1216692811188,62.1216692811188,23.6710745074898,4.90134310432403,34.7251880757249,22.4951381010699,0,0.995005707323505,1.15381489238847,-0,0,0.03,4.275
288.35,0.949927032410108,0.949927032487318,0.949927032261421,61.9543303662671,61.9543303662671,23.6147911258319,4.74966675462252,34.7172650796533,22.4873985319914,0,0.995005707323505,1.15411667462756,-0,0,0.03,4.275
288.36,0.949764809615969,0.949764809692651,0.949764809466045,62.102736377225,62.102736377225,23.662305078008,4.91355559399581,34.7094450160667,22.4797357671624,0,0.995005707323505,1.15387538364353,-0,0,0.0394453887400162,5.62096789545231
288.37,0.94959853719778,0.949598537275103,0.94959853704833,62.0149181433361,62.0149181433361,23.6321432984544,4.8416324619384,34.7014224433887,22.471863238009,0,0.995005707323505,1.15380472247266,-0,0,0.03,4.275
288.38,0.949425981788094,0.949425981865281,0.949425981638845,62.1887109755422,62.1887109755422,23.6879256963825,5.03187819398845,34.6931304488228,22.4637023327309,0,0.995005707323505,1.15351869755439,-0,0,0.0377566349843531,5.38032048527031
288.39,0.949237244154997,0.949237244233069,0.949237244005612,62.0346196811514,62.0346196811514,23.6358143058459,4.8957845880734,34.6840723971009,22.4547626959771,0,0.995005707323505,1.15361747274996,-0,0,0.03,4.275
288.4,0.949059544729895,0.949059544807945,0.94905954458044,61.8943135819075,61.8943135819075,23.5883139381154,4.77243291955206,34.6755137152463,22.4463669471091,0,0.995005707323505,1.15401483951236,-0,0,0.03,4.275
288.41,0.948875254513848,0.948875254591819,0.948875254364304,61.7917889899059,61.7917889899059,23.5531850881522,4.68745351015369,34.666664965644,22.4376705141082,0,0.995005707323505,1.15430584427991,-0,0,0.03,4.275
288.42,0.948699223283392,0.948699223361465,0.948699223133213,61.8199912301869,61.8199912301869,23.5610879161669,4.73240900390558,34.65821162279,22.4293706034914,0,0.995005707323505,1.15431968258796,-0,0,0.0365441644059377,5.20754342784612
288.43,0.948511222868046,0.948511222946441,0.948511222718499,61.7799893459181,61.7799893459181,23.5464852471751,4.71028461090945,34.6492112527163,22.4204934822924,0,0.995005707323505,1.15424478409786,-0,0,0.03,4.275
288.44,0.948326650906714,0.9483266509852,0.948326650757655,61.6902855982716,61.6902855982716,23.5155695706778,4.63813861295146,34.6403567788963,22.4117902064238,0,0.995005707323505,1.15447569114098,-0,0,0.03,4.275
288.45,0.948145339777958,0.948145339856899,0.948145339628711,61.6788958318034,61.6788958318034,23.5104202374728,4.64398699346072,34.6316618905328,22.4032469478099,0,0.995005707323505,1.15456084112355,-0,0,0.0356834289110341,5.08488861982236
288.46,0.947949140065734,0.947949140144283,0.947949139916359,61.6637263192131,61.6637263192131,23.5039203793535,4.64744203428816,34.6222934732722,22.3939908116528,0,0.995005707323505,1.15445797473554,-0,0,0.03,4.275
288.47,0.947737376226619,0.947737376305837,0.947737376077511,61.6857670757345,61.6857670757345,23.5095360814959,4.68954752565741,34.6122121761306,22.3840073739464,0,0.995005707323505,1.15448417688778,-0,0,0.0400102762712628,5.70146436865495
288.48,0.947527183107262,0.947527183186717,0.947527182958204,61.6972663362343,61.6972663362343,23.5117003129788,4.72097397354111,34.6022114730685,22.3740808896247,0,0.995005707323505,1.15421628104935,-0,0,0.03,4.275
288.49,0.947331686112531,0.947331686192156,0.947331685963753,61.8220569378942,61.8220569378942,23.5512102531172,4.86431890521799,34.5928855461095,22.3648524865667,0,0.995005707323505,1.15393094700908,-0,0,0.03,4.275
288.5,0.947133898765946,0.947133898845643,0.947133898617271,61.6423023888735,61.6423023888735,23.4905987554882,4.70336006113845,34.5834238573224,22.3555184704127,0,0.995005707323505,1.15425311957584,-0,0,0.03,4.275
288.51,0.94692901563977,0.946929015719237,0.946929015490603,61.674949136272,61.674949136272,23.4997523347785,4.75542943825398,34.5736631911931,22.3458565068249,0,0.995005707323505,1.1542108222138,-0,0,0.0316950611487926,4.51654621370294
288.52,0.946728459157952,0.946728459234721,0.946728459008865,61.6393476147317,61.6393476147317,23.4865048132607,4.7388520497247,34.5640955431738,22.3364000218333,0,0.995005707323505,1.1542739803845,-0,0,0.0374093985338089,5.33083929106777
288.53,0.94652786313233,0.946527863212455,0.946527862984248,61.6220352855305,61.6220352855305,23.4792697466253,4.74056747349437,34.5545332992862,22.3269345127499,0,0.995005707323505,1.15416360368242,-0,0,0.0311085349797199,4.43296623461009
288.54,0.946319965437,0.946319965517206,0.946319965288308,61.566746732767,61.566746732767,23.4594975148974,4.70498302805795,34.5446306187708,22.3171330859382,0,0.995005707323505,1.15428533052949,-0,0,0.03,4.275
288.55,0.946100706261454,0.946100706341935,0.946100706113621,61.4802563372358,61.4802563372358,23.4293862314688,4.63924378056572,34.5342096024791,22.306802954191,0,0.995005707323505,1.15449124934527,-0,0,0.031022805231308,4.42074974546138
288.56,0.945894838949549,0.945894839029921,0.945894838801217,61.5788168593654,61.5788168593654,23.4602009092156,4.75728952745834,34.524424058092,22.297103273815,0,0.995005707323505,1.15424136928145,-0,0,0.0309514764689014,4.41058539681845
288.57,0.945671722925478,0.945671723006426,0.945671722776981,61.4803418389771,61.4803418389771,23.4261229081404,4.67992146050659,34.5138309793877,22.2865893990828,0,0.995005707323505,1.15439450757884,-0,0,0.0331545324906069,4.72452087991149
288.58,0.945455334301007,0.945455334380332,0.945455334152741,61.4272421474746,61.4272421474746,23.4070097792072,4.64729367604026,34.5035524503933,22.2763960210411,0,0.995005707323505,1.15445180823892,-0,0,0.03,4.275
288.59,0.945300540887978,0.945300540969577,0.945300540739166,61.4624577169928,61.4624577169928,23.4173774555583,4.69725774482773,34.4960879390676,22.2691120330975,0,0.995005707323505,1.15438952719951,-0,0,0.03,4.275
288.6,0.945167095883331,0.945167095961959,0.945167095735192,61.3587682912191,61.3587682912191,23.3822426321594,4.60635914579195,34.4895774799979,22.2628316654292,0,0.995005707323505,1.15458616095931,-0,0,0.03,4.275
288.61,0.945051699964558,0.945051700046514,0.945051699815328,61.3067739294023,61.3067739294023,23.3642322682298,4.56547225796959,34.4838940113353,22.2574076600975,0,0.995005707323505,1.15472659818841,-0,0,0.03,4.275
288.62,0.944939154489616,0.944939154571511,0.94493915434306,61.3705810267499,61.3705810267499,23.3843076158803,4.64010831847181,34.478355792192,22.2521169160861,0,0.995005707323505,1.15457634311146,-0,0,0.03,4.275
288.63,0.94485039341757,0.944850393497946,0.944850393267243,61.6429922903401,61.6429922903401,23.4731261554365,4.92113452567589,34.4739226574383,22.2479351072259,0,0.995005707323505,1.15392857827745,-0,0,0.0359685349696099,5.12551623316941
288.64,0.944754344068006,0.944754344149337,0.944754343920412,61.4968846032288,61.4968846032288,23.4243230608396,4.78437849652738,34.4691122461453,22.2433938605561,0,0.995005707323505,1.15399308246866,-0,0,0.03,4.275
288.65,0.944659765313535,0.944659765394057,0.944659765163082,61.395244698568,61.395244698568,23.3901457878442,4.69194016005068,34.464365354231,22.2389391842863,0,0.995005707323505,1.15429058851018,-0,0,0.03,4.275
288.66,0.94457693892838,0.944576939010688,0.944576938779846,61.3471931981221,61.3471931981221,23.3736699302469,4.65198281943515,34.4601635305842,22.2350468481027,0,0.995005707323505,1.15447302088419,-0,0,0.0324104190906833,4.61848472042237
288.67,0.944507740093627,0.944507740174976,0.944507739943695,61.451277334589,61.451277334589,23.4073023557605,4.76288304542383,34.456603817678,22.2317904714872,0,0.995005707323505,1.15419940711618,-0,0,0.03,4.275
288.68,0.944439412576497,0.944439412658787,0.944439412427402,61.7418802324656,61.7418802324656,23.5022499205958,5.06021714866243,34.4531000710657,22.2285630127375,0,0.995005707323505,1.15353971307331,-0,0,0.0375805682615875,5.35523097727622
288.69,0.944387385108224,0.944387385189732,0.944387384958432,61.573768717318,61.573768717318,23.4465363896713,4.89739421578631,34.4502888902434,22.2260856112883,0,0.995005707323505,1.15362991959832,-0,0,0.0308769887992619,4.39997090389482
288.7,0.944324485920065,0.944324486002368,0.944324485769688,61.6392514037675,61.6392514037675,23.4675246812788,4.96914469131151,34.4469994836326,22.2231072288234,0,0.995005707323505,1.15354685811021,-0,0,0.03,4.275
288.71,0.94428801310638,0.944288013188259,0.944288012955843,61.726652338837,61.726652338837,23.4959113821408,5.06036223451972,34.4449166062863,22.221373498031,0,0.995005707323505,1.15339553510313,-0,0,0.037289437413657,5.31374483144612
288.72,0.944263358217925,0.944263358299914,0.944263358067743,61.4806293348974,61.4806293348974,23.4147877680547,4.81708945594345,34.4433390192179,22.220200859736,0,0.995005707323505,1.15386522598277,-0,0,0.03,4.275
288.73,0.944238131869466,0.944238131951554,0.944238131719856,61.4222816905418,61.4222816905418,23.3953488655798,4.76151161616865,34.4417536773572,22.219016397016,0,0.995005707323505,1.15413303046828,-0,0,0.0342504315310882,4.88068649318007
288.74,0.94421594691005,0.944215946992162,0.944215946760052,61.6372084046716,61.6372084046716,23.465759609633,4.97890014913635,34.4403429498804,22.2179653056548,0,0.995005707323505,1.15365515239773,-0,0,0.0365704334993896,5.21128677366301
288.75,0.944196099998095,0.944196100079866,0.944196099847765,61.7305539190907,61.7305539190907,23.4962237453791,5.07452302821918,34.4390261285011,22.2170047623705,0,0.995005707323505,1.15324945183054,-0,0,0.03,4.275
288.76,0.944183541688128,0.944183541769796,0.944183541537296,61.6185596602526,61.6185596602526,23.4592439138166,4.96415346080729,34.4380104364541,22.2163957629912,0,0.995005707323505,1.15348688082103,-0,0,0.03,4.275
288.77,0.944184960454247,0.944184960535419,0.944184960303643,61.5427304958049,61.5427304958049,23.4342535661296,4.88863895614957,34.4376331243644,22.2164584152909,0,0.995005707323505,1.15379151883896,-0,0,0.0388839997622714,5.54096996612367
288.78,0.944194412307476,0.944194412389224,0.944194412156828,61.6537237037659,61.6537237037659,23.4707329513383,4.99918785928875,34.4376510883898,22.2168847560874,0,0.995005707323505,1.15342331447748,-0,0,0.03,4.275
288.79,0.944204019077912,0.944204019159677,0.94420401892707,61.6855376776815,61.6855376776815,23.4811858340619,5.03055484975834,34.4376609664686,22.2173218614545,0,0.995005707323505,1.15337131301738,-0,0,0.03,4.275
288.8,0.94421481118127,0.944214811263269,0.9442148110307,61.5641545670327,61.5641545670327,23.4412907608953,4.90862408055487,34.4377071081507,22.2178233783271,0,0.995005707323505,1.15371731924253,-0,0,0.0384639913607469,5.48111876890643
288.81,0.944237901000143,0.944237901081805,0.944237900849164,61.522723799266,61.522723799266,23.4277676069183,4.86549618741207,34.4383285960683,22.2188990157857,0,0.995005707323505,1.15372391162086,-0,0,0.0302116685852598,4.30516277339953
288.82,0.944271221876757,0.944271221958349,0.94427122172532,61.434622462897,61.434622462897,23.3989773831469,4.77474549189029,34.4394046934905,22.2204722775162,0,0.995005707323505,1.15405174329276,-0,0,0.0323122763712759,4.60449938290682
288.83,0.944332872635747,0.944332872716669,0.944332872484566,61.3778034521843,61.3778034521843,23.3806779234827,4.71264185897921,34.4417778257566,22.2233837674484,0,0.995005707323505,1.15423032734574,-0,0,0.0302655263465527,4.31283750438376
288.84,0.944396947112491,0.944396947193953,0.944396946961082,61.3166247096023,61.3166247096023,23.3609631313735,4.64594702078261,34.4442612132194,22.2264164756002,0,0.995005707323505,1.15444983713865,-0,0,0.03,4.275
288.85,0.944484812114112,0.944484812195332,0.944484811962675,61.3608572464056,61.3608572464056,23.3760712776189,4.68244483577691,34.4478375293907,22.230574881238,0,0.995005707323505,1.15449143407754,-0,0,0.0390820231352528,5.56918829677352
288.86,0.944582193318742,0.944582193399759,0.944582193167144,61.3943143696685,61.3943143696685,23.3877085979362,4.70729766058421,34.4518525678999,22.2351641411844,0,0.995005707323505,1.15426085865436,-0,0,0.03,4.275
288.87,0.944927271827246,0.944927271904828,0.944927271674979,61.3532080331449,61.3532080331449,23.3766473238568,4.63465388951289,34.4671150761239,22.251439067508,0,0.995005707323505,1.15448775124185,-0,0,0.03,4.275
288.88,0.945656387677737,0.945656387753282,0.945656387528482,61.3721370818575,61.3721370818575,23.388131561261,4.5864468851523,34.4998606338526,22.2858295628525,0,0.995005707323505,1.15465400998319,-0,0,0.03,4.275
288.89,0.946460196684006,0.946460196756545,0.946460196537581,61.4108497232375,61.4108497232375,23.4066704099939,4.55103461196258,34.5360381481599,22.323776963115,0,0.995005707323505,1.15477660814588,-0,0,0.03,4.275
288.9,0.947277676828121,0.947277676896374,0.947277676683383,61.5072109342461,61.5072109342461,23.4442639700051,4.57192506225625,34.5728782822132,22.3624075897766,0,0.995005707323505,1.15479420625072,-0,0,0.0349118001090793,4.97493151554379
288.91,0.947987351914597,0.947987351979238,0.947987351772845,61.6647170776777,61.6647170776777,23.5011707843294,4.6639058811972,34.6048437859741,22.3959674105063,0,0.995005707323505,1.15453726710592,-0,0,0.0368859444470219,5.25624708370063
288.92,0.948741066560863,0.948741066624587,0.948741066419085,61.7387946789031,61.7387946789031,23.5309822382271,4.66832588530559,34.6388379759302,22.4316308176674,0,0.995005707323505,1.15438934960708,-0,0,0.03,4.275
288.93,0.949477642695937,0.949477642755197,0.949477642557773,61.7458555858321,61.7458555858321,23.5386417513008,4.60727585512738,34.6720602997234,22.4665194309813,0,0.995005707323505,1.15458217360785,-0,0,0.03,4.275
288.94,0.95019760999079,0.950197610047509,0.950197609854109,62.0902969383402,62.0902969383402,23.6570816419018,4.88507048954861,34.7045877844436,22.5006386643479,0,0.995005707323505,1.15397695076021,-0,0,0.0318636961121369,4.5405766959795
288.95,0.950876810471935,0.950876810527195,0.950876810338509,62.1268548585205,62.1268548585205,23.6740227460916,4.85878240517899,34.7352380549025,22.532834398439,0,0.995005707323505,1.15387558481838,-0,0,0.03,4.275
288.96,0.951527516902336,0.951527516955862,0.951527516769191,62.3017282353443,62.3017282353443,23.7362205828914,4.97341530982561,34.7646118423386,22.5637010831801,0,0.995005707323505,1.15366365740454,-0,0,0.0368676021749605,5.25363330993187
288.97,0.952166440805207,0.952166440856039,0.952166440673698,62.1471872458453,62.1471872458453,23.6900554703386,4.75972457318589,34.7934318814186,22.5940307912408,0,0.995005707323505,1.15406085655507,-0,0,0.03,4.275
288.98,0.952773558263523,0.952773558313938,0.952773558134157,62.2227393211783,62.2227393211783,23.7192899393051,4.77902598490677,34.8208323069354,22.6228810293362,0,0.995005707323505,1.15418674334709,-0,0,0.0403287860293348,5.74685200918022
288.99,0.953366219270984,0.953366219319666,0.953366219141684,62.2902250407628,62.2902250407628,23.7457710390961,4.79158352769025,34.8475963271042,22.6510451859684,0,0.995005707323505,1.15398377476449,-0,0,0.0304186712254093,4.33466064962082
289,0.953937015053917,0.953937015102174,0.953937014926282,62.2497509435108,62.2497509435108,23.7366045746274,4.69819996083337,34.8733514462925,22.678199536385,0,0.995005707323505,1.15426996540817,-0,0,0.03,4.275
289.01,0.954477996387741,0.954477996434595,0.954477996261199,62.2619709620903,62.2619709620903,23.7445413314429,4.66025322905602,34.8977610238304,22.7039567092039,0,0.995005707323505,1.15442719459318,-0,0,0.03,4.275
289.02,0.954993587818637,0.9549935878658,0.954993587693106,62.2486538552388,62.2486538552388,23.7438985845363,4.59911505199273,34.9210161876346,22.7285226156115,0,0.995005707323505,1.15461044718733,-0,0,0.03,4.275
289.03,0.955481536987192,0.955481537031945,0.955481536862489,62.5295064058977,62.5295064058977,23.839748034193,4.8346831314985,34.9430454599435,22.7517778144557,0,0.995005707323505,1.15413363701144,-0,0,0.0355978561400666,5.07269449995949
289.04,0.955954256286272,0.955954256330084,0.955954256162314,62.4723706194312,62.4723706194312,23.8243890013637,4.73371841628331,34.9643492253537,22.7743029777942,0,0.995005707323505,1.15416319813208,-0,0,0.03,4.275
289.05,0.956416696143912,0.956416696187248,0.956416696021738,62.4567495650325,62.4567495650325,23.822599578995,4.67520342607628,34.9851849271203,22.7963612118359,0,0.995005707323505,1.15438587412824,-0,0,0.0320054530903071,4.56077706536877
289.06,0.95685784267205,0.956857842714841,0.956857842549411,62.456992711981,62.456992711981,23.8258692618583,4.63452222346967,35.0050557566881,22.8174147318233,0,0.995005707323505,1.15449301821396,-0,0,0.03,4.275
289.07,0.957288604721613,0.957288604764319,0.957288604600324,62.4477255171203,62.4477255171203,23.8259371474605,4.58528195031165,35.0244558060746,22.837987760734,0,0.995005707323505,1.15465807822075,-0,0,0.03,4.275
289.08,0.957688843348867,0.957688843390758,0.957688843227596,62.4497438858678,62.4497438858678,23.8294898953266,4.55016834185189,35.0424604912404,22.8571150527755,0,0.995005707323505,1.15477961106604,-0,0,0.03,4.275
289.09,0.958064552648454,0.958064552690385,0.95806455252801,62.4816726892379,62.4816726892379,23.8426935576474,4.54724914819089,35.0593451674749,22.8750783735721,0,0.995005707323505,1.15481583977255,-0,0,0.03,4.275
289.1,0.958428594735447,0.958428594776441,0.958428594615402,62.5883457905962,62.5883457905962,23.8803799338683,4.62015070468566,35.0757040195006,22.89249106641,0,0.995005707323505,1.15473579215584,-0,0,0.0408672124072382,5.82357776803145
289.11,0.958758282332062,0.958758282373131,0.958758282212877,62.7211546010535,62.7211546010535,23.9264047986518,4.7224189447422,35.0904938227182,22.9082418335931,0,0.995005707323505,1.15425859842527,-0,0,0.03,4.275
289.12,0.959098019917721,0.959098019958025,0.959098019797987,62.664904680094,62.664904680094,23.910358256078,4.63469728047629,35.1057183241997,22.924489075418,0,0.995005707323505,1.15448801105899,-0,0,0.03,4.275
289.13,0.95942407969486,0.959424079735439,0.959424079575974,62.7000183680542,62.7000183680542,23.9242424126248,4.63959828143871,35.1203267983449,22.9400932882706,0,0.995005707323505,1.15457259639852,-0,0,0.035504146242397,5.05934083954157
289.14,0.959720156289843,0.959720156329842,0.959720156171085,62.730563231833,62.730563231833,23.9364040084872,4.6427435396923,35.1335610906307,22.95425860151,0,0.995005707323505,1.15447374012882,-0,0,0.03,4.275
289.15,0.960018179264951,0.960018179304896,0.960018179146726,62.7692291324014,62.7692291324014,23.9512488044102,4.6538159656247,35.1468836454889,22.9685295212878,0,0.995005707323505,1.15454532519459,-0,0,0.0366690215986341,5.22533557780536
289.16,0.960275870464432,0.96027587050408,0.96027587034648,62.8028862885895,62.8028862885895,23.9641494448613,4.66367141412467,35.1583529560502,22.9808619184146,0,0.995005707323505,1.1544045676793,-0,0,0.03,4.275
289.17,0.96053267315853,0.96053267319842,0.960532673039352,62.7669720224002,62.7669720224002,23.9541743600344,4.60403661007087,35.1697706277327,22.9931647845966,0,0.995005707323505,1.15459335492801,-0,0,0.03,4.275
289.18,0.960782156661066,0.960782156699969,0.960782156543117,62.8552810272479,62.8552810272479,23.9849784843459,4.66929099240501,35.1808697689449,23.005120265898,0,0.995005707323505,1.15447680903948,-0,0,0.03,4.275
289.19,0.961001697816742,0.961001697855788,0.96100169769893,62.8928883035856,62.8928883035856,23.9988940864375,4.68666502828383,35.1905793123443,23.0156439629574,0,0.995005707323505,1.15449854904125,-0,0,0.0402218490636271,5.73161349156685
289.2,0.961193592788963,0.961193592828719,0.961193592672233,63.0324618281004,63.0324618281004,24.0461222028016,4.8086063661608,35.1990287560917,23.0248267058479,0,0.995005707323505,1.15408758012788,-0,0,0.038993446106102,5.55656607011953
289.21,0.96093626255659,0.960936262597168,0.960936262438084,63.0866939736694,63.0866939736694,24.0619568977624,4.88753841560177,35.1866930184286,23.012462539639,0,0.995005707323505,1.15376988705608,-0,0,0.0325290555715727,4.6353904189491
289.22,0.960497877884386,0.960497877929304,0.960497877764143,62.8960158483743,62.8960158483743,23.9959429951151,4.7386073497158,35.1659647600757,22.9914437385828,0,0.995005707323505,1.15413159163954,-0,0,0.03,4.275
289.23,0.960018298676177,0.960018298724302,0.960018298554784,62.7778487355761,62.7778487355761,23.9534592170698,4.66602715086131,35.1433515527067,22.9684700320081,0,0.995005707323505,1.15438637941959,-0,0,0.0303630991359832,4.32674162687761
289.24,0.959516552256475,0.959516552307995,0.959516552132495,62.7180390460763,62.7180390460763,23.929995333392,4.65385717830743,35.1197344896786,22.9444473780903,0,0.995005707323505,1.15446522111049,-0,0,0.03,4.275
289.25,0.958995703385015,0.958995703439137,0.958995703258937,62.6056338279509,62.6056338279509,23.8891033940582,4.59086609001575,35.095242607186,22.9195251307492,0,0.995005707323505,1.15463908919667,-0,0,0.03,4.275
289.26,0.958480289830303,0.958480289885914,0.958480289701067,62.5201043979293,62.5201043979293,23.8570881310289,4.55420761882789,35.0710177783229,22.8948790007785,0,0.995005707323505,1.1547656145121,-0,0,0.03,4.275
289.27,0.957963087161371,0.957963087219618,0.957963087032026,62.4562635152058,62.4562635152058,23.8321909825448,4.53937566430473,35.0467265605848,22.8701612903164,0,0.995005707323505,1.15482907958725,-0,0,0.03,4.275
289.28,0.957455407276753,0.957455407336917,0.957455407145925,62.3824934257686,62.3824934257686,23.804102919281,4.51369369701997,35.0228868046042,22.8459129241444,0,0.995005707323505,1.15490628764314,-0,0,0.03,4.275
289.29,0.956945278860749,0.956945278922744,0.956945278728657,62.473485297689,62.473485297689,23.8301570566685,4.65296347765968,34.9989668623145,22.8215549577148,0,0.995005707323505,1.15458359979419,-0,0,0.03,4.275
289.3,0.956456266968494,0.956456267031768,0.956456266834254,62.6085270205594,62.6085270205594,23.8708491266815,4.83428719224481,34.976036218931,22.7982036093836,0,0.995005707323505,1.15408355491899,-0,0,0.03,4.275
289.31,0.95596607923865,0.955966079303414,0.955966079104277,62.6843526359046,62.6843526359046,23.8920693485947,4.95650482725169,34.9530524615385,22.7747953471144,0,0.995005707323505,1.15370171571484,-0,0,0.0312333538813241,4.45075292808868
289.32,0.9554928688009,0.955492868866232,0.955492868665012,62.4521167523553,62.4521167523553,23.8121557244276,4.76908090002036,34.9308247895784,22.7522110627565,0,0.995005707323505,1.15403189358444,-0,0,0.03,4.275
289.33,0.955012667093034,0.955012667159563,0.955012666956471,62.4352815191783,62.4352815191783,23.8029950535058,4.7976554393085,34.9083105530876,22.7293155267822,0,0.995005707323505,1.1540531046193,-0,0,0.0305791327142389,4.35752641177904
289.34,0.954532908231828,0.954532908299784,0.954532908094657,62.3857243877166,62.3857243877166,23.7830843102373,4.79343824089863,34.885828072995,22.706458073823,0,0.995005707323505,1.15414522631813,-0,0,0.0405066675432671,5.77220012491556
289.35,0.954053173681309,0.954053173750383,0.954053173542958,62.4855891239195,62.4855891239195,23.8122930741842,4.93861051660901,34.8633840970722,22.6835945102383,0,0.995005707323505,1.15364169264441,-0,0,0.0321074475026809,4.57531126913202
289.36,0.953600167440362,0.953600167509912,0.95360016730062,62.2996131283393,62.2996131283393,23.747742803138,4.79544948968807,34.8421397286287,22.6620239100225,0,0.995005707323505,1.15394313698094,-0,0,0.03,4.275
289.37,0.953151113781124,0.953151113851867,0.953151113641265,62.2052032363669,62.2052032363669,23.713321659183,4.7434392297273,34.8210990201916,22.640664986448,0,0.995005707323505,1.15415693524304,-0,0,0.03,4.275
289.38,0.952729255029256,0.95272925510065,0.952729254889137,62.3438631483335,62.3438631483335,23.7557144983231,4.9219088648604,34.8013462332535,22.6206080502196,0,0.995005707323505,1.15382500810286,-0,0,0.0347272519109342,4.94863339730812
289.39,0.952333959241417,0.952333959312433,0.952333959100362,62.1745018615397,62.1745018615397,23.6970578674708,4.7898976654874,34.7827902544711,22.6018139415812,0,0.995005707323505,1.15396943075687,-0,0,0.03,4.275
289.4,0.951945355265022,0.951945355336321,0.95194535512313,62.2389764680875,62.2389764680875,23.7153136698591,4.8910529990731,34.7645702664592,22.5833532025552,0,0.995005707323505,1.15381413363608,-0,0,0.03,4.275
289.41,0.951557794988921,0.951557795061283,0.951557794846793,62.0399511835151,62.0399511835151,23.6469657081874,4.7286164942322,34.7463803779971,22.5649543112858,0,0.995005707323505,1.15416628464661,-0,0,0.03,4.275
289.42,0.951173057360626,0.951173057433074,0.951173057216014,61.9300970242253,61.9300970242253,23.6079507657659,4.6550498562108,34.7283386655296,22.5467085024849,0,0.995005707323505,1.15441730595776,-0,0,0.03,4.275
289.43,0.950817724448042,0.950817724521165,0.950817724305322,61.8429967982657,61.8429967982657,23.5766333347821,4.60146878936643,34.7116563501661,22.5298716587332,0,0.995005707323505,1.15460208598992,-0,0,0.03,4.275
289.44,0.95044877278159,0.950448772854953,0.950448772638479,62.2013887298813,62.2013887298813,23.6916520376217,4.99459579586079,34.6944082387059,22.5123846953147,0,0.995005707323505,1.15378950166901,-0,0,0.0394266638500399,5.61829959863068
289.45,0.950089226284278,0.950089226358621,0.950089226141529,62.0303279171303,62.0303279171303,23.6327092785757,4.85745984384405,34.6775432510079,22.4953248222784,0,0.995005707323505,1.1537523690418,-0,0,0.03,4.275
289.46,0.949732426116465,0.949732426190291,0.949732425972452,61.882663589132,61.882663589132,23.5814756611609,4.74344144779618,34.6607994299877,22.4784227113482,0,0.995005707323505,1.15411404560022,-0,0,0.03,4.275
