t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
289.47,0.949371142474535,0.94937114254909,0.949371142330698,62.1651856607239,62.1651856607239,23.671615484767,5.05997412273762,34.6439123635376,22.4612991744487,0,0.995005707323505,1.15336810276576,-0,0,0.03,4.275
289.48,0.949027623919131,0.949027623993861,0.949027623774005,62.0978576820123,62.0978576820123,23.6468893973791,5.02503656754505,34.6278010745404,22.4450200399268,0,0.995005707323505,1.15337433886613,-0,0,0.03,4.275
289.49,0.948753768692255,0.948753768761679,0.948753768544791,62.1433209345482,62.1433209345482,23.6597502282425,5.09639013319413,34.6148866202202,22.4320441811339,0,0.995005707323505,1.1532101133599,-0,0,0.03,4.275
289.5,0.948509372306473,0.948509372383626,0.948509372162816,61.8813374251321,61.8813374251321,23.5717684484146,4.85758380487751,34.6032831517855,22.420470468469,0,0.995005707323505,1.15372686647593,-0,0,0.03,4.275
289.51,0.948285674664123,0.9482856747395,0.948285674519372,61.9376229831643,61.9376229831643,23.5885553896394,4.93507112388241,34.5926641915421,22.4098876677398,0,0.995005707323505,1.1536571975442,-0,0,0.03,4.275
289.52,0.948079878571852,0.948079878648902,0.948079878428311,61.7453460660592,61.7453460660592,23.5237715859898,4.76234314310095,34.5828422703087,22.4001606526496,0,0.995005707323505,1.15405076760828,-0,0,0.03,4.275
289.53,0.947888981498886,0.947888981575821,0.947888981351224,61.644619961516,61.644619961516,23.4891906813404,4.67975284642577,34.5737142445954,22.3911528704948,0,0.995005707323505,1.15433232101859,-0,0,0.03,4.275
289.54,0.947711455311123,0.947711455388416,0.947711455163229,61.5675919044955,61.5675919044955,23.462498404594,4.61960127228909,34.5652045961657,22.3827860360408,0,0.995005707323505,1.15453947852416,-0,0,0.03,4.275
289.55,0.947547239151774,0.947547239227463,0.947547239007131,61.5604430847742,61.5604430847742,23.4588736265089,4.62807702583961,34.5573120022064,22.3750540567282,0,0.995005707323505,1.15461120900466,-0,0,0.0354568667090846,5.05260350604455
289.56,0.947378027216345,0.947378027292205,0.947378027069776,61.5499259246167,61.5499259246167,23.4541062840804,4.63365101641037,34.5491975979259,22.3670773102804,0,0.995005707323505,1.15450488086573,-0,0,0.03,4.275
289.57,0.947225613405276,0.94722561348071,0.947225613257562,61.55189565042,61.55189565042,23.4535652794613,4.65015020935006,34.5418435224691,22.3599019186008,0,0.995005707323505,1.15456359152987,-0,0,0.0369842108027493,5.27025003939178
289.58,0.947086530691762,0.947086530769039,0.947086530546605,61.5529014822806,61.5529014822806,23.4528063790611,4.66445439471917,34.5351030236906,22.3533440638709,0,0.995005707323505,1.1544027568336,-0,0,0.03,4.275
289.59,0.946958750277079,0.946958750352793,0.946958750128788,61.4806059138682,61.4806059138682,23.4280344943421,4.60441508746201,34.5288621386313,22.3473286877749,0,0.995005707323505,1.15459205487898,-0,0,0.03,4.275
289.6,0.94682900766989,0.946829007746886,0.946829007521649,61.7308891661917,61.7308891661917,23.5092816830396,4.86710659073808,34.5225707106841,22.3412118647696,0,0.995005707323505,1.15400545970124,-0,0,0.03,4.275
289.61,0.946701484779418,0.9467014848563,0.946701484634319,61.5381847560409,61.5381847560409,23.4449333356254,4.68665927989368,34.5163296386063,22.3351958375409,0,0.995005707323505,1.15431117003161,-0,0,0.03,4.275
289.62,0.946584029030753,0.946584029107776,0.946584028883443,61.464315567801,61.464315567801,23.4197195614259,4.62409326837987,34.5105569553421,22.329665344079,0,0.995005707323505,1.15452400120053,-0,0,0.03,4.275
289.63,0.946474810519823,0.946474810597025,0.946474810372745,61.4084150852075,61.4084150852075,23.4004728806837,4.57872266794788,34.5051639835145,22.3245284337451,0,0.995005707323505,1.1546807265226,-0,0,0.03,4.275
289.64,0.946364071787504,0.946364071864432,0.946364071640711,61.3643758189345,61.3643758189345,23.3851141516246,4.54534856121003,34.4997047109961,22.3193225467284,0,0.995005707323505,1.15479631972723,-0,0,0.03,4.275
289.65,0.946258060844821,0.946258060921639,0.946258060696547,61.3911160921001,61.3911160921001,23.3930553276107,4.58230738527053,34.4944675215695,22.3143411852601,0,0.995005707323505,1.15478607216135,-0,0,0.0364404950514584,5.19277054483282
289.66,0.946161227496797,0.946161227574225,0.946161227348489,61.4074185607049,61.4074185607049,23.3976336362757,4.60798817872262,34.4896510475594,22.3097793344229,0,0.995005707323505,1.15459542929081,-0,0,0.03,4.275
289.67,0.946062900595443,0.946062900672753,0.946062900447304,61.3532723533679,61.3532723533679,23.3790429125994,4.56336799587884,34.4847512567003,22.3051531007888,0,0.995005707323505,1.15473400774055,-0,0,0.03,4.275
289.68,0.945987198464942,0.94598719854259,0.945987198316614,61.4747120711496,61.4747120711496,23.4183336968259,4.69222004862092,34.4809017684759,22.3015902540528,0,0.995005707323505,1.15445155212967,-0,0,0.03,4.275
289.69,0.945919251135558,0.945919251212994,0.94591925098746,61.3685066829263,61.3685066829263,23.3828531486509,4.59273834301878,34.4773777492409,22.2983905906665,0,0.995005707323505,1.15463359224685,-0,0,0.03,4.275
289.7,0.945851262787681,0.945851262864324,0.945851262638367,61.6204696289589,61.6204696289589,23.4651034266854,4.8513975446815,34.4738907292723,22.2951813550051,0,0.995005707323505,1.15405043645512,-0,0,0.03,4.275
289.71,0.945792128628737,0.945792128706704,0.945792128479892,61.5084816210154,61.5084816210154,23.4277861802789,4.74533466666501,34.4707636225829,22.2923833317675,0,0.995005707323505,1.15419606511019,-0,0,0.0317851954910809,4.52939035747903
289.72,0.945746168141335,0.945746168219065,0.945746167992481,61.4193515803181,61.4193515803181,23.3980780752854,4.66090228532568,34.4682348966061,22.2902143983864,0,0.995005707323505,1.15442290039389,-0,0,0.0313293742456706,4.46443583000806
289.73,0.945718190659241,0.945718190737115,0.945718190510839,61.5014915708293,61.5014915708293,23.4247990422998,4.74605315560783,34.4665460243729,22.2888923908486,0,0.995005707323505,1.15424148342924,-0,0,0.03,4.275
289.74,0.945706082291539,0.945706082369182,0.945706082142693,61.3916635880866,61.3916635880866,23.3885352880913,4.63778612836176,34.4655565245049,22.2883209352199,0,0.995005707323505,1.15447789122554,-0,0,0.03,4.275
289.75,0.945706620754653,0.945706620831906,0.94570662060572,61.3978039750029,61.3978039750029,23.3904831574725,4.64429845471198,34.4651551476757,22.2883503726153,0,0.995005707323505,1.1545118662304,-0,0,0.03,4.275
289.76,0.945718483290611,0.945718483368354,0.945718483141881,61.4175933561863,61.4175933561863,23.3970005203876,4.66340939493323,34.4652715182653,22.2889124429878,0,0.995005707323505,1.15447435825839,-0,0,0.03,4.275
289.77,0.945754191961469,0.94575419203879,0.9457541918126,61.4021497273307,61.4021497273307,23.3921106137453,4.64508179307046,34.4664664103544,22.2906015239059,0,0.995005707323505,1.15456076114142,-0,0,0.0358458531555242,5.10803407466221
289.78,0.945793993883428,0.945793993960398,0.945793993734438,61.4921618194879,61.4921618194879,23.4219147306081,4.73182570926498,34.4678610550921,22.2924750551309,0,0.995005707323505,1.15432664080268,-0,0,0.0384467758684209,5.47866556124997
289.79,0.945845756653893,0.945845756730837,0.945845756504557,61.645285297643,61.645285297643,23.4725515179362,4.88058269250292,34.469807105405,22.2948954997351,0,0.995005707323505,1.15382225490551,-0,0,0.03,4.275
289.8,0.945889159774228,0.945889159851648,0.945889159625847,61.7272263223156,61.7272263223156,23.4997278574873,4.95894838866465,34.4713569413453,22.2969209923056,0,0.995005707323505,1.1536264774013,-0,0,0.03,4.275
289.81,0.94583452760711,0.945834527685781,0.945834527455428,61.6434928108867,61.6434928108867,23.4717295795713,4.8807341312925,34.4684296165465,22.2943290630477,0,0.995005707323505,1.15386355386857,-0,0,0.0412556103969614,5.878924481567
289.82,0.945833813548058,0.945833813626225,0.945833813399519,61.6788544517856,61.6788544517856,23.4832744989235,4.91660327504684,34.4679787217095,22.2942724550293,0,0.995005707323505,1.15364099969838,-0,0,0.0343979244790232,4.9017042382608
289.83,0.945829293662857,0.94582929373546,0.945829293509666,61.7282297739193,61.7282297739193,23.4993968723746,4.96684227659824,34.4673502351317,22.2940372621894,0,0.995005707323505,1.15351489886043,-0,0,0.03,4.275
289.84,0.945825289135578,0.945825289215318,0.945825288989485,61.5537728508393,61.5537728508393,23.4419483205435,4.79321577313613,34.4667196865038,22.2938373911994,0,0.995005707323505,1.15394500950189,-0,0,0.03,4.275
289.85,0.94582575829102,0.945825758367963,0.945825758145992,61.546085981378,61.546085981378,23.439350259169,4.78591391714289,34.4663114033146,22.2938606609205,0,0.995005707323505,1.1541291076583,-0,0,0.0384682094371593,5.48171984479521
289.86,0.945833521096175,0.945833521171869,0.945833520943768,61.5368809129189,61.5368809129189,23.4363083345837,4.77642081958863,34.4662443772732,22.2942157160571,0,0.995005707323505,1.15402302263569,-0,0,0.03,4.275
289.87,0.945843005409848,0.945843005486258,0.945843005261129,61.7429488803894,61.7429488803894,23.5040381916048,4.98202167866177,34.4662696697519,22.2946575319758,0,0.995005707323505,1.15371885857348,-0,0,0.0421457150134531,6.00576438941706
289.88,0.945857623252407,0.945857623331256,0.945857623105237,61.6732842437382,61.6732842437382,23.4811734474942,4.91145917875405,34.4665082075523,22.2953168574319,0,0.995005707323505,1.15357533881884,-0,0,0.03,4.275
289.89,0.945887404156286,0.945887404229981,0.945887404005777,61.6355019383941,61.6355019383941,23.468896519986,4.87136238044995,34.4674252371023,22.2967143208419,0,0.995005707323505,1.15385109750541,-0,0,0.0390022773112442,5.55782451685229
289.9,0.94591105928105,0.945911059359558,0.945911059134471,61.9788805027021,61.9788805027021,23.5818657592795,5.21296388745175,34.4681160586786,22.2978005565718,0,0.995005707323505,1.15300312826198,-0,0,0.0363449162300902,5.17915056278786
289.91,0.945944269498788,0.945944269575485,0.945944269352764,61.7541349390116,61.7541349390116,23.5081603594819,4.9856237565802,34.4691774378672,22.2993337445642,0,0.995005707323505,1.15331099686387,-0,0,0.03,4.275
289.92,0.945985431402613,0.94598543147928,0.945985431253201,61.6102175875911,61.6102175875911,23.4610802102611,4.8383473429125,34.4706033695054,22.3012668751732,0,0.995005707323505,1.1537900267787,-0,0,0.03,4.275
289.93,0.946017605107591,0.946017605184321,0.946017604959454,61.7731675952202,61.7731675952202,23.5148041002317,4.99872713523903,34.4716626445834,22.3027778153978,0,0.995005707323505,1.15352293756243,-0,0,0.03,4.275
289.94,0.946065274580263,0.946065274656845,0.94606527443156,61.7610522332543,61.7610522332543,23.5110974615499,4.98262527011861,34.4734114859897,22.305015477146,0,0.995005707323505,1.15350593259573,-0,0,0.03,4.275
289.95,0.946123546352675,0.946123546428281,0.94612354620346,61.689316081962,61.689316081962,23.4878701997645,4.90592134187414,34.4756333243721,22.3077614157158,0,0.995005707323505,1.15373701233451,-0,0,0.0366136706056619,5.21744806130682
289.96,0.946196387420447,0.946196387496601,0.946196387271836,61.7522715100196,61.7522715100196,23.5090240027796,4.96254569208808,34.4785378689883,22.3111879489432,0,0.995005707323505,1.15355221620223,-0,0,0.0333736601174158,4.75574656673174
289.97,0.946266568265946,0.946266568342742,0.946266568118885,61.6166345039815,61.6166345039815,23.4648797897928,4.8208359359231,34.4812972282777,22.3145013397807,0,0.995005707323505,1.15392022202093,-0,0,0.0335841429823407,4.78574037498355
289.98,0.946342584602032,0.946342584678037,0.946342584452136,61.5576147780745,61.5576147780745,23.4459634047406,4.75518433315596,34.4843355414557,22.3180949034628,0,0.995005707323505,1.15408290568975,-0,0,0.03,4.275
289.99,0.946428278169584,0.946428278245576,0.946428278021694,61.4827789312866,61.4827789312866,23.421918882424,4.67280984420534,34.487812798602,22.3221562884792,0,0.995005707323505,1.15435625636958,-0,0,0.03,4.275
290,0.946509820075313,0.946509820151659,0.946509819926869,61.8631796393393,61.8631796393393,23.5474805344548,5.04600822016934,34.4911446648708,22.3260267542991,0,0.995005707323505,1.1538808741201,-0,0,0.0720316113126463,10.2645046120521
290.01,0.946567883226395,0.946567883303673,0.946567883077591,63.2446537951197,63.2446537951197,24.0019291223294,6.42246182656564,34.4935234376761,22.3286685308779,0,0.995005707323505,1.15038502213032,-0,0,0.0725451160423693,10.3376790360376
290.02,0.946641255795912,0.946641255872271,0.94664125564857,64.2343019722447,64.2343019722447,24.3276900151143,7.40586673772357,34.4965174056454,22.3319178288757,0,0.995005707323505,1.14760130258704,-0,0,0.0560156960191585,7.98223668273008
290.03,0.946696155521885,0.946696155597971,0.946696155374978,64.7028769861911,64.7028769861911,24.4820333464913,7.87003241981909,34.4985876664009,22.3342568999712,0,0.995005707323505,1.14625361419453,-0,0,0.0488131667381904,6.95587626019213
290.04,0.946736477117955,0.946736477194286,0.946736476970865,64.8732908684199,64.8732908684199,24.5382629873671,8.03741618068191,34.4999593218478,22.3359153658903,0,0.995005707323505,1.14584870401148,-0,0,0.0622872176469604,8.87592851469185
290.05,0.946766203767981,0.946766203841898,0.94676620361634,64.8842363723735,64.8842363723735,24.5420012476791,8.0463224624423,34.5008526402957,22.3370612696355,0,0.995005707323505,1.14549652668466,-0,0,0.0543478836407466,7.74457341880639
290.06,0.94679581164602,0.946795811721552,0.946795811496977,65.3595373120455,65.3595373120455,24.6983718495895,8.51954227003086,34.5017813604839,22.3382136815307,0,0.995005707323505,1.14474669219109,-0,0,0.0588333592081895,8.383753687167
290.07,0.947062336677132,0.9470623367504,0.947062336525447,65.5732243365392,65.5732243365392,24.7704869182353,8.70919108498033,34.513491449087,22.3505418024719,0,0.995005707323505,1.14416847377107,-0,0,0.0545398726607032,7.7719318541502
290.08,0.947693534724354,0.947693534795735,0.947693534577357,65.7859682569193,65.7859682569193,24.8449618687842,8.86404275454449,34.5418149917665,22.3801105106083,0,0.995005707323505,1.143777642139,-0,0,0.0495862129214594,7.06603534130796
290.09,0.948391065153993,0.948391065221195,0.948391065009226,66.0504315148084,66.0504315148084,24.9369269959166,9.06436419096491,34.5731949153154,22.412872408528,0,0.995005707323505,1.14367724447505,-0,0,0.0720737649161241,10.2705115005477
290.1,0.94906525514117,0.949065255204441,0.949065254998653,66.4523831156773,66.4523831156773,25.0739231045132,9.40430677475224,34.6035758736242,22.4445004673009,0,0.995005707323505,1.14261817679221,-0,0,0.051213293858198,7.29789437479321
290.11,0.949736270510527,0.94973627057085,0.94973627036978,66.3049303496383,66.3049303496383,25.0303109830306,9.19507368508944,34.6337932593027,22.4760634052462,0,0.995005707323505,1.1430630863929,-0,0,0.0659228901140135,9.39401184124692
290.12,0.950389777744852,0.950389777802506,0.950389777605791,65.8273449647781,65.8273449647781,24.8780654677114,8.65725864868477,34.6632405817662,22.5068457343272,0,0.995005707323505,1.14376097425669,-0,0,0.0569750781150291,8.11894863139165
290.13,0.951011979406972,0.951011979462738,0.951011979270418,65.7034381572105,65.7034381572105,24.841848535638,8.47588922417595,34.6913211126838,22.5362278203508,0,0.995005707323505,1.14434158093677,-0,0,0.0580696521993611,8.27492543840896
290.14,0.951616800847051,0.951616800898966,0.951616800711414,65.3540267716123,65.3540267716123,24.7313883418152,8.07054554382561,34.7186360681013,22.5648451596853,0,0.995005707323505,1.14514501011293,-0,0,0.0572791576272175,8.16227996187849
290.15,0.952200571058318,0.952200571109958,0.952200570924581,64.8967125288119,64.8967125288119,24.585311574227,7.55916699906753,34.7450171374992,22.5925283922452,0,0.995005707323505,1.14615944749268,-0,0,0.0493648180325253,7.03448656963486
290.16,0.952752116155499,0.952752116205326,0.952752116023217,65.2737541796731,65.2737541796731,24.7132529290921,7.88500565069169,34.7700167369724,22.618731792009,0,0.995005707323505,1.14608359669927,-0,0,0.0646697714723851,9.21544243481488
290.17,0.953275226716524,0.953275226764811,0.953275226585402,65.0689295768356,65.0689295768356,24.649733826238,7.63165988598302,34.793706928095,22.6435627627575,0,0.995005707323505,1.14608440335887,-0,0,0.0381343534426158,5.43414536557276
290.18,0.953765313012998,0.95376531305997,0.953765312882923,65.2973563192929,65.2973563192929,24.7283787917266,7.81455687543063,34.815914277846,22.6668851660163,0,0.995005707323505,1.14619072779002,-0,0,0.0499884307533815,7.12335138235687
290.19,0.954216437741032,0.954216437786976,0.95421643761211,64.6711107489198,64.6711107489198,24.5258117289041,7.14644321714667,34.8362930197602,22.6883745120129,0,0.995005707323505,1.1472791415977,-0,0,0.0506460209689598,7.21705798807677
290.2,0.954645672740632,0.954645672785634,0.954645672612912,64.4536199705704,64.4536199705704,24.4574424226692,6.88904511756547,34.8557159739625,22.7088588790425,0,0.995005707323505,1.147853482812,-0,0,0.0346098242178151,4.93189995103866
290.21,0.955043786822569,0.955043786866224,0.955043786695698,65.0135210934864,65.0135210934864,24.6443718552,7.41184791839401,34.8737811129093,22.7278920621831,0,0.995005707323505,1.14745629401753,-0,0,0.059342797413645,8.45634863144441
290.22,0.955396044856403,0.955396044899834,0.955396044730527,64.8383787188493,64.8383787188493,24.5893593335016,7.20397841510768,34.8897006181517,22.74469968559,0,0.995005707323505,1.14744185224843,-0,0,0.0517301173134028,7.3715417171599
290.23,0.955724417345894,0.955724417388695,0.955724417220948,64.5252161189247,64.5252161189247,24.4888006450226,6.86031539271312,34.9044985902287,22.7604021359829,0,0.995005707323505,1.14816584505478,-0,0,0.0587211827554071,8.36776854264551
290.24,0.956021712361672,0.956021712404246,0.95602171223755,64.6046877513601,64.6046877513601,24.5170733498549,6.9121554868896,34.9179150701381,22.7746171943324,0,0.995005707323505,1.1480076705196,-0,0,0.0425210515460707,6.05924984531508
290.25,0.956285546696761,0.956285546739103,0.956285546573217,64.8310338298584,64.8310338298584,24.5933749285497,7.11398007961002,34.9297993191275,22.7872544311209,0,0.995005707323505,1.14789762638332,-0,0,0.053758196114466,7.6605429463114
290.26,0.956520975283843,0.956520975325135,0.956520975160323,64.3193308816279,64.3193308816279,24.4268731267496,6.58047913922649,34.9403281408906,22.7985236015108,0,0.995005707323505,1.14852749003554,-0,0,0.0307488686857526,4.38171378771975
290.27,0.956734795443369,0.956734795483591,0.956734795320823,63.85277829445,63.85277829445,24.2750481867328,6.09409047439291,34.9498490569364,22.8088387631206,0,0.995005707323505,1.14999427189454,-0,0,0.039187809211085,5.58426281257961
290.28,0.956931840867352,0.956931840908268,0.956931840745786,63.7025885555721,63.7025885555721,24.22709143263,5.92557437816502,34.9586491211101,22.818365056297,0,0.995005707323505,1.15054301585281,-0,0,0.0334966884458406,4.77327810353229
290.29,0.957116794285076,0.957116794326158,0.957116794163881,64.1776673566681,64.1776673566681,24.3845714355442,6.38340977739039,34.9669509654525,22.8273066138253,0,0.995005707323505,1.14990563125678,-0,0,0.0434795980435169,6.19584272120115
290.3,0.957277182849181,0.957277182889701,0.957277182728472,64.0718457357434,64.0718457357434,24.3509274968546,6.26273531408153,34.9740656305938,22.835044791068,0,0.995005707323505,1.14995794798494,-0,0,0.0506230530592873,7.21378506094844
290.31,0.957416861356614,0.957416861396802,0.957416861236485,64.0963043476173,64.0963043476173,24.3599525494357,6.27430040678196,34.980231690252,22.8417722505833,0,0.995005707323505,1.14970674817742,-0,0,0.0346711739761212,4.94064229159727
290.32,0.957526563882109,0.957526563922761,0.957526563763122,64.3961363829521,64.3961363829521,24.4592676331516,6.5640364866213,34.9850237001863,22.8470761961444,0,0.995005707323505,1.14938991254453,-0,0,0.0483329280970722,6.88744225383279
290.33,0.957629004225935,0.957629004266001,0.957629004106942,64.5513187963503,64.5513187963503,24.5109843628172,6.70985655779029,34.9894741969007,22.8519880416593,0,0.995005707323505,1.14879957879877,-0,0,0.0396811554358391,5.65456464960707
290.34,0.957724567186288,0.957724567226431,0.957724567067483,64.2172784316671,64.2172784316671,24.4018397018847,6.36714754514767,34.9935480129348,22.8565828735846,0,0.995005707323505,1.14935263784092,-0,0,0.0306236812783844,4.36387458216978
290.35,0.957797840270177,0.957797840309934,0.957797840151943,63.5616313805634,63.5616313805634,24.1868158977849,5.70490755963405,34.9965589828581,22.8601648380713,0,0.995005707323505,1.15092295602695,-0,0,0.03,4.275
290.36,0.95786240145592,0.9578624014956,0.957862401337117,63.4137172573072,63.4137172573072,24.1386204324416,5.55112755587875,34.9992232774054,22.863366424023,0,0.995005707323505,1.15171457482252,-0,0,0.0393040657035922,5.60082936276189
290.37,0.957922561969117,0.957922562008803,0.957922561851227,63.7999795054639,63.7999795054639,24.2659799807426,5.93189723529535,35.0017523546257,22.8663299155429,0,0.995005707323505,1.1509779849974,-0,0,0.0379238697978307,5.40415144619087
290.38,0.957986136111254,0.957986136150202,0.957986135993316,63.6447033022595,63.6447033022595,24.2153581729699,5.77088551688673,35.0043722886385,22.8694454967342,0,0.995005707323505,1.15126056591179,-0,0,0.0480765131100206,6.85090311817793
290.39,0.95806422986739,0.958064229918046,0.958064229749117,64.0777420029723,64.0777420029723,24.3582233642818,6.19680794485693,35.0077136100671,22.8732204480483,0,0.995005707323505,1.15027837169006,-0,0,0.0432323739600776,6.16061328931106
290.4,0.958173093096826,0.958173093136043,0.958173092977351,63.8801229332238,63.8801229332238,24.294015614571,5.98927793941756,35.0123944659652,22.878450527841,0,0.995005707323505,1.15048457083103,-0,0,0.0377778836853278,5.38334842515921
290.41,0.957830717761149,0.957830717802787,0.957830717640508,63.4117413799739,63.4117413799739,24.1374684979809,5.55332950887284,34.9962678838282,22.8621439872729,0,0.995005707323505,1.15143502204298,-0,0,0.03,4.275
290.42,0.957319035692533,0.957319035737331,0.957319035571401,63.0553998995425,63.0553998995425,24.0164989249491,5.24522346776337,34.9723743709164,22.8378020608627,0,0.995005707323505,1.15242260442531,-0,0,0.03,4.275
290.43,0.956796481325604,0.956796481374242,0.956796481202672,63.3225147981186,63.3225147981186,24.1003836496107,5.56150190987022,34.9480631466406,22.8129497416077,0,0.995005707323505,1.15202589190466,-0,0,0.0376988475808185,5.37208578026663
290.44,0.95626576118084,0.956265761232307,0.956265761055954,63.138239444997,63.138239444997,24.0358370550885,5.42720076193066,34.9233401621859,22.7876985208804,0,0.995005707323505,1.15222637757218,-0,0,0.046319971717297,6.60059596971482
290.45,0.955718692295624,0.955718692351073,0.955718692169728,63.3042778534463,63.3042778534463,24.0863196298681,5.64471337162315,34.8979063034362,22.7616581783869,0,0.995005707323505,1.15170141697427,-0,0,0.04700797708669,6.69863673485333
290.46,0.955175836423867,0.955175836480845,0.955175836295432,63.7884454951339,63.7884454951339,24.2414037724259,6.17995191588359,34.8727002393109,22.7357933399393,0,0.995005707323505,1.15047437194927,-0,0,0.0485984457589116,6.9252785206449
290.47,0.954661967197964,0.95466196725758,0.954661967067246,63.0055036098278,63.0055036098278,23.9802011226769,5.44546015619842,34.8487029647284,22.711340488901,0,0.995005707323505,1.15177092169478,-0,0,0.03,4.275
290.48,0.954182756926712,0.954182756988203,0.954182756794959,63.1576495560605,63.1576495560605,24.0266193338421,5.64268778233163,34.8263939774662,22.6885677962627,0,0.995005707323505,1.15163349165304,-0,0,0.03,4.275
290.49,0.953705068354697,0.953705068418331,0.953705068221296,62.840240437978,62.840240437978,23.9187070064799,5.37023364911387,34.8041192931794,22.6658874956847,0,0.995005707323505,1.15234753833862,-0,0,0.0462049759214886,6.58420906881212
290.5,0.953233755577441,0.95323375564233,0.95323375544235,62.961328184536,62.961328184536,23.954980566035,5.53562926681955,34.7822035505322,22.6434953671843,0,0.995005707323505,1.15181035587937,-0,0,0.03,4.275
290.51,0.952804679538468,0.952804679604565,0.952804679402023,62.9600727945267,62.9600727945267,23.9513486198854,5.57473687933877,34.7622008730978,22.62313504209,0,0.995005707323505,1.15193198393075,-0,0,0.0451737074558747,6.43725331246215
290.52,0.952388878748136,0.952388878814642,0.95238887861084,62.9335594677689,62.9335594677689,23.9395155267157,5.5873508577635,34.7428217972328,22.6033868127727,0,0.995005707323505,1.15167140025015,-0,0,0.0357166462663776,5.08962209295881
290.53,0.952007826688058,0.952007826756407,0.952007826549435,62.5852833999024,62.5852833999024,23.8221728658222,5.27497103758411,34.724996381059,22.5853159812593,0,0.995005707323505,1.15234957947254,-0,0,0.03,4.275
290.54,0.951637749562739,0.951637749632106,0.951637749422956,62.8836359727354,62.8836359727354,23.9174591972255,5.60810892248153,34.7077414980785,22.5677855521753,0,0.995005707323505,1.15199983595401,-0,0,0.0479058924823087,6.82658967872899
290.55,0.95128437987968,0.951284379949895,0.951284379739338,62.7534866864935,62.7534866864935,23.8720234785552,5.51124285654758,34.6912302718196,22.5510135581263,0,0.995005707323505,1.15176923497576,-0,0,0.03,4.275
290.56,0.950959706986966,0.950959707058026,0.950959706845546,62.569549940388,62.569549940388,23.8091153393195,5.35790172153605,34.6760101340899,22.5356380847621,0,0.995005707323505,1.15225613846548,-0,0,0.03,4.275
290.57,0.950668780462059,0.950668780533243,0.950668780319458,62.3086516759992,62.3086516759992,23.7211586274923,5.12443269112566,34.6623321375191,22.5218868473544,0,0.995005707323505,1.15294246701002,-0,0,0.0357132604162412,5.08913960931437
290.58,0.950381173291805,0.950381173363946,0.950381173148299,62.2839255273484,62.2839255273484,23.7108587678495,5.12678743393024,34.6488427096092,22.508295383809,0,0.995005707323505,1.15297552181506,-0,0,0.03,4.275
290.59,0.950110520153959,0.950110520226728,0.95011052000974,62.0846989570797,62.0846989570797,23.6433244301619,4.95306699968918,34.6361094201334,22.4955225372571,0,0.995005707323505,1.1534528436378,-0,0,0.03,4.275
290.6,0.949876041795451,0.949876041868594,0.949876041650888,62.3638825776945,62.3638825776945,23.7333103095573,5.25433900029184,34.6250793740805,22.4844642033222,0,0.995005707323505,1.1529898511523,-0,0,0.0441365679212339,6.28946092877583
290.61,0.949663135001155,0.949663135074726,0.949663134855923,62.283084153035,62.283084153035,23.7051289768006,5.19368333944069,34.6150028124112,22.4743980011832,0,0.995005707323505,1.15283088799741,-0,0,0.0396595897593758,5.65149154071105
290.62,0.949469120806692,0.949469120880506,0.949469120661048,62.1810410056629,62.1810410056629,23.6701009859788,5.11003196905787,34.6057753606886,22.4652336759164,0,0.995005707323505,1.1529791466519,-0,0,0.033917786072479,4.83328451532826
290.63,0.949294240083915,0.949294240157632,0.94929423993741,62.014500146332,62.014500146332,23.6140122073597,4.96009761945751,34.5974124616205,22.456990065254,0,0.995005707323505,1.15338755394608,-0,0,0.03,4.275
290.64,0.949139128899885,0.949139128974162,0.949139128753225,61.8616131040151,61.8616131040151,23.562556444907,4.82195965342423,34.5899545736261,22.4496988769648,0,0.995005707323505,1.15384574771675,-0,0,0.03,4.275
290.65,0.949009786514164,0.949009786588905,0.949009786367142,62.1111894674697,62.1111894674697,23.6435807034764,5.083847018353,34.5837168757661,22.4436255733507,0,0.995005707323505,1.15344172191457,-0,0,0.0417935973341389,5.95558762011479
290.66,0.948907879129158,0.94890787920366,0.94890787898265,62.1071374686909,62.1071374686909,23.641438573223,5.08960718099905,34.5787066133215,22.4388236743703,0,0.995005707323505,1.15321564624708,-0,0,0.0421467074367066,6.00590580973069
290.67,0.948800851135044,0.948800851209942,0.948800850987927,62.5732525125241,62.5732525125241,23.7938023747417,5.56599616206943,34.5735009710135,22.4337553794411,0,0.995005707323505,1.15211753958593,-0,0,0.0443464888771872,6.31937466499918
290.68,0.948690344174255,0.94869034424907,0.948690344026508,62.5168050011511,62.5168050011511,23.7743732770745,5.52023123551694,34.5680805209057,22.4284932447284,0,0.995005707323505,1.15182075990594,-0,0,0.03,4.275
290.69,0.948598063997919,0.9485980640732,0.948598063849814,62.5005045657985,62.5005045657985,23.768270698583,5.51291042502187,34.5634775093704,22.4241166314063,0,0.995005707323505,1.1519953928256,-0,0,0.0370892357185704,5.28521608989629
290.7,0.948535202014044,0.948535202089394,0.948535201865523,62.2348869911386,62.2348869911386,23.6804341512209,5.2535507845351,34.5601997948975,22.4211364117059,0,0.995005707323505,1.15249079963191,-0,0,0.0335036647972592,4.77427223360943
290.71,0.948397172976852,0.948397173053589,0.94839717282591,62.0312311986136,62.0312311986136,23.6124145278984,5.06310072333139,34.5535059002771,22.4146245750051,0,0.995005707323505,1.15304046888053,-0,0,0.03,4.275
290.72,0.948292414333881,0.94829241440789,0.948292414182467,61.8729307868333,61.8729307868333,23.5595479349448,4.91487931394783,34.5483408134929,22.4097106593926,0,0.995005707323505,1.15356525334117,-0,0,0.0317806260930072,4.52873921825352
290.73,0.948190056369035,0.948190056443631,0.948190056219088,62.0978380445662,62.0978380445662,23.6326617778591,5.14960257757499,34.5433335663248,22.4049019006665,0,0.995005707323505,1.15310742121462,-0,0,0.03,4.275
290.74,0.948096450903126,0.948096450977735,0.94809645075377,61.8779816503102,61.8779816503102,23.5596437436315,4.93880186493238,34.5386724678772,22.4005073175006,0,0.995005707323505,1.15356764292493,-0,0,0.0358863853736609,5.11380991574667
290.75,0.94799645542819,0.947996455503434,0.94799645527922,62.0847867814835,62.0847867814835,23.6268242578414,5.15522127468845,34.5337675476385,22.3957979591565,0,0.995005707323505,1.15304926954249,-0,0,0.03,4.275
290.76,0.947892148123516,0.947892148198239,0.947892147974261,61.8114160995237,61.8114160995237,23.5361369559491,4.89191588603942,34.5286088018787,22.3908914116055,0,0.995005707323505,1.1536105942644,-0,0,0.03,4.275
290.77,0.94780728260331,0.947807282679994,0.947807282452905,62.0312929656714,62.0312929656714,23.6077236478269,5.12000149899469,34.5243877415623,22.3869037251144,0,0.995005707323505,1.153205186209,-0,0,0.03,4.275
290.78,0.94774670233704,0.947746702412357,0.947746702188099,62.2213735967833,62.2213735967833,23.6696935642217,5.31605960988385,34.5212663536683,22.3840476332311,0,0.995005707323505,1.15275860739718,-0,0,0.0389486461778477,5.5501820803433
290.79,0.94767938037888,0.947679380454363,0.947679380230385,61.9725167764176,61.9725167764176,23.5873346826398,5.07386498457261,34.517792641552,22.380859150293,0,0.995005707323505,1.15302230251562,-0,0,0.03,4.275
290.8,0.947612401385941,0.947612401462089,0.94761240123825,61.7925397125805,61.7925397125805,23.5276171052885,4.90049336606214,34.5143315909783,22.37771475554,0,0.995005707323505,1.15357900308179,-0,0,0.03,4.275
290.81,0.947557880375998,0.947557880451992,0.947557880227384,61.9274476065769,61.9274476065769,23.5714947633962,5.04080582222485,34.5114752153722,22.3751665689798,0,0.995005707323505,1.15349499922175,-0,0,0.0432968389945452,6.16979955672269
290.82,0.947511381223385,0.947511381299223,0.947511381074777,62.0792513068709,62.0792513068709,23.6209873410336,5.19729090467252,34.5089977925862,22.3729626096123,0,0.995005707323505,1.15285676837069,-0,0,0.03,4.275
290.83,0.947478688729566,0.9474786888059,0.947478688580807,62.0839260706534,62.0839260706534,23.6222159106174,5.20538836346768,34.5071153034415,22.3714224037442,0,0.995005707323505,1.15293960204727,-0,0,0.0404034895649213,5.75749726300129
290.84,0.947444074568794,0.947444074644675,0.947444074420385,62.0394769021122,62.0394769021122,23.6072850864871,5.16455224075079,34.5051492951618,22.3697753661995,0,0.995005707323505,1.1528206454788,-0,0,0.03,4.275
290.85,0.947417716287897,0.947417716363913,0.947417716139573,61.939123156007,61.939123156007,23.5740367687568,5.0670413682773,34.5035439330601,22.3685378546696,0,0.995005707323505,1.15315022949826,-0,0,0.03,4.275
290.86,0.947418107523281,0.947418107599932,0.947418107375789,61.7464075707716,61.7464075707716,23.5106250378402,4.87467817760068,34.5031509384984,22.3685784546726,0,0.995005707323505,1.15367277369148,-0,0,0.0302698685284507,4.31345626530423
290.87,0.947428116711701,0.947428116787693,0.947428116563339,61.863260001485,61.863260001485,23.5490398107167,4.99094959480652,34.5032311391516,22.3690792675268,0,0.995005707323505,1.15357917399972,-0,0,0.0375121477284136,5.34548105129894
290.88,0.9474165967872,0.947416596863422,0.947416596638797,62.1502539364921,62.1502539364921,23.6432247326684,5.27936256047146,34.502356313735,22.3685350622856,0,0.995005707323505,1.1528026269543,-0,0,0.035096981921693,5.00131992384125
290.89,0.94741806730521,0.947418067381471,0.947418067157787,61.8825032437245,61.8825032437245,23.5551573806623,5.01189302781377,34.5020068424985,22.3686033734121,0,0.995005707323505,1.15321957703391,-0,0,0.03,4.275
290.9,0.947429782925476,0.94742978300195,0.947429782777351,61.7414100298982,61.7414100298982,23.5087961231778,4.87010073386745,34.5021306304567,22.369178665574,0,0.995005707323505,1.15369465178472,-0,0,0.03,4.275
290.91,0.947436877480042,0.947436877556793,0.947436877332234,61.86169471706,61.86169471706,23.5483176338037,4.99007758480349,34.5020775358738,22.3695395963827,0,0.995005707323505,1.15357873730469,-0,0,0.0363758969377632,5.18356531363126
290.92,0.947460274003779,0.947460274079946,0.947460273855305,61.7380914539705,61.7380914539705,23.5077929123021,4.8646838003469,34.5027467573415,22.3706608962822,0,0.995005707323505,1.15371878206584,-0,0,0.03,4.275
290.93,0.947485535171555,0.947485535247614,0.947485535023127,61.6261081993701,61.6261081993701,23.4710998354711,4.75072743825358,34.5034946617487,22.3718860993678,0,0.995005707323505,1.15408903156926,-0,0,0.03,4.275
290.94,0.947518109480494,0.947518109556486,0.947518109332086,61.941958408795,61.941958408795,23.5750911061997,5.06388365192202,34.5046254304231,22.3734493264499,0,0.995005707323505,1.1534729032381,-0,0,0.0339034311324636,4.83123893637607
290.95,0.947537149461219,0.947537149536332,0.947537149312277,61.8410091292938,61.8410091292938,23.5419800987936,4.96155486285839,34.5050935502279,22.3743607162075,0,0.995005707323505,1.1535939589646,-0,0,0.0406922921984504,5.79865163827918
290.96,0.947551489519995,0.947551489596098,0.947551489370649,61.8611811789725,61.8611811789725,23.5486476193762,4.9807815514881,34.5053597263014,22.375039901183,0,0.995005707323505,1.15341418483892,-0,0,0.0316194490363284,4.5057714876768
290.97,0.947567524573975,0.947567524650019,0.947567524424878,61.7037741580145,61.7037741580145,23.496955287026,4.82228185621335,34.505676712543,22.3758155892581,0,0.995005707323505,1.15384677242988,-0,0,0.03,4.275
290.98,0.947584470888411,0.947584470964579,0.947584470739963,61.891881742669,61.891881742669,23.5588420679623,5.0091708039661,34.506076920199,22.3766340185039,0,0.995005707323505,1.15351221526741,-0,0,0.03,4.275
290.99,0.947592505174046,0.947592505250226,0.947592505025758,61.7766611300453,61.7766611300453,23.5209587960571,4.89359253862315,34.5060384632444,22.3770301281777,0,0.995005707323505,1.15375976862553,-0,0,0.0354781219707415,5.05563238083067
291,0.947588153967738,0.947588154044233,0.947588153819631,62.0472364552617,62.0472364552617,23.6097961009622,5.16492587989323,34.5054711559786,22.3768394193898,0,0.995005707323505,1.15336806294568,-0,0,0.0648010846998883,9.23415456973408
291.01,0.947565647882254,0.947565647958675,0.947565647733829,63.8443984179038,63.8443984179038,24.2002945083448,6.96449797012158,34.5042341003668,22.3756663474154,0,0.995005707323505,1.14919193894863,-0,0,0.0609293600539614,8.6824338076895
291.02,0.947530800151754,0.947530800228097,0.947530800003628,64.4124104055142,64.4124104055142,24.3866733494083,7.53632028953451,34.5022718765822,22.3738182393975,0,0.995005707323505,1.14740356280851,-0,0,0.0747732947366385,10.655194499971
291.03,0.947495271033101,0.947495271109648,0.947495270885197,65.1724054880765,65.1724054880765,24.6361482313256,8.3002701311822,34.5002686870545,22.3718666698398,0,0.995005707323505,1.1454656607759,-0,0,0.0725252797010871,10.3348523574049
291.04,0.947435284495925,0.947435284572216,0.947435284346694,65.2424320527711,65.2424320527711,24.6586512586342,8.37660858314539,34.4970853342996,22.3687381353261,0,0.995005707323505,1.14483742398181,-0,0,0.0661074835000081,9.42031639875115
291.05,0.947384857742718,0.947384857819161,0.947384857593973,65.9024193631574,65.9024193631574,24.8751430188876,9.04198042747904,34.4943832515919,22.3660556840864,0,0.995005707323505,1.14362534327633,-0,0,0.0612060635345447,8.72186405367262
291.06,0.947313456634644,0.947313456710886,0.947313456485436,65.8564974992883,65.8564974992883,24.8594530469982,9.00342071303901,34.4906853949718,22.3623913912774,0,0.995005707323505,1.14349634817009,-0,0,0.0654366002381373,9.32471553393457
291.07,0.947230964293746,0.947230964370203,0.947230964144473,65.7522031706447,65.7522031706447,24.8244982380669,8.90747892998668,34.4864978517609,22.3582263888971,0,0.995005707323505,1.14354944502509,-0,0,0.064485631954696,9.18920255354419
291.08,0.947144408276968,0.947144408353276,0.947144408128006,65.4992793208287,65.4992793208287,24.7406634954315,8.66323861546713,34.4821388787634,22.3539018265981,0,0.995005707323505,1.14384829361503,-0,0,0.052487952539228,7.47953323683999
291.09,0.94704750259975,0.947047502676127,0.947047502450073,65.666886665671,65.666886665671,24.7949830561926,8.84039081632657,34.4773585880165,22.3491372613279,0,0.995005707323505,1.14385615823688,-0,0,0.0564192761174396,8.03974684673514
291.1,0.946941883416598,0.946941883493161,0.946941883266869,64.8072519955282,64.8072519955282,24.5115929632942,7.99111939329317,34.472139226974,22.343993375261,0,0.995005707323505,1.14502403384707,-0,0,0.0403798045825781,5.75412215301738
291.11,0.946843834836992,0.946843834913355,0.946843834687112,65.1416327457713,65.1416327457713,24.6207292777888,8.33499630277667,34.4673675949951,22.3392688479995,0,0.995005707323505,1.14497463131061,-0,0,0.0462596259728943,6.59199670113743
291.12,0.946743543344474,0.946743543420934,0.946743543194471,65.0046533910406,65.0046533910406,24.5749182571808,8.20772427043278,34.4624810226631,22.3344480979447,0,0.995005707323505,1.1453057094998,-0,0,0.0656224572066913,9.35120015195352
291.13,0.946627339241533,0.946627339317425,0.946627339091428,65.4745906923811,65.4745906923811,24.7284864830012,8.68882356027164,34.4569338891521,22.3288332429573,0,0.995005707323505,1.14426297062898,-0,0,0.0556552058520655,7.93086683391933
291.14,0.946512587704292,0.946512587780535,0.946512587554234,64.4683108312174,64.4683108312174,24.3968359161992,7.69363733000267,34.4513401090521,22.3233333921627,0,0.995005707323505,1.14572718179959,-0,0,0.0487630898963251,6.94874031022632
291.15,0.946408017292204,0.946408017368627,0.946408017142014,64.5723527767464,64.5723527767464,24.4302212498523,7.8076824758463,34.4463071508142,22.3183631500859,0,0.995005707323505,1.1458959250516,-0,0,0.0413099825037766,5.88667250678817
291.16,0.946292155929332,0.94629215600609,0.946292155779809,64.3947715292205,64.3947715292205,24.3709578659763,7.64112949359313,34.4407558275147,22.3128862081128,0,0.995005707323505,1.14639019942619,-0,0,0.0474042658163714,6.75510787883292
291.17,0.946177077015192,0.946177077092168,0.946177076865902,63.9282686022321,63.9282686022321,24.2167338088514,7.18556695895546,34.4352282214801,22.3074734217965,0,0.995005707323505,1.14731973226303,-0,0,0.0544760070195159,7.76283100028102
291.18,0.946034266306073,0.946034266383305,0.946034266156434,64.3702520165118,64.3702520165118,24.3609277209444,7.64098817902777,34.4285269272264,22.3007369102576,0,0.995005707323505,1.1465721463732,-0,0,0.0471803666227794,6.72320224374607
291.19,0.945892117568362,0.945892117645517,0.945892117418561,64.2970167209696,64.2970167209696,24.3357751363488,7.5811803776925,34.4218140817911,22.294022261486,0,0.995005707323505,1.14651277291099,-0,0,0.0385779401255504,5.49735646789093
291.2,0.945761599983341,0.945761600060671,0.945761599833876,63.5450586739781,63.5450586739781,24.0876107815758,6.84158404243731,34.4155689089586,22.2879057225822,0,0.995005707323505,1.14794949405817,-0,0,0.0389583413064686,5.55156363617177
291.21,0.945626443090851,0.945626443168197,0.945626442941839,63.7721104762505,63.7721104762505,24.1612128575948,7.08131124045343,34.4092026246752,22.2815966111219,0,0.995005707323505,1.14795864410832,-0,0,0.0512747676127242,7.3066543848132
291.22,0.945508386655498,0.945508386732319,0.94550838650582,63.1662444410403,63.1662444410403,23.9611630554501,6.48658813742522,34.4035574812036,22.2760988224115,0,0.995005707323505,1.1489320980343,-0,0,0.0359940525698706,5.12915249120656
291.23,0.945389969045217,0.945389969121233,0.945389968895216,63.7928423239342,63.7928423239342,24.1662191630602,7.12425923695355,34.3979950842062,22.2705880027745,0,0.995005707323505,1.14811023615388,-0,0,0.0473359314502791,6.74537023166477
291.24,0.945256090916094,0.945256090993006,0.945256090767086,64.120710384964,64.120710384964,24.2729715710958,7.46471442656107,34.391707522264,22.2642884361389,0,0.995005707323505,1.14718749495408,-0,0,0.048278182693042,6.87964103375848
291.25,0.945118859165839,0.945118859243016,0.945118859017243,64.000929340454,64.000929340454,24.2325555988335,7.35790263148305,34.3852157302011,22.2578109787698,0,0.995005707323505,1.14706451509478,-0,0,0.0395959957768101,5.64242939819544
291.26,0.944979286835709,0.944979286913484,0.94497928668704,63.98199620513,63.98199620513,24.2252688364726,7.35214023538755,34.3786142378409,22.2512417319016,0,0.995005707323505,1.14718362867242,-0,0,0.0440006835857863,6.27009741097455
291.27,0.945082921349493,0.945082921421794,0.945082921199157,63.9189564419515,63.9189564419515,24.2052570448827,7.27977330365598,34.3830495486539,22.2561335896416,0,0.995005707323505,1.14726212117797,-0,0,0.0407465729036877,5.8063866387755
291.28,0.945570319127005,0.94557031919941,0.945570318981098,63.6398063100983,63.6398063100983,24.1170043606823,6.95579078180138,34.4048734209359,22.2791421073611,0,0.995005707323505,1.14800108822962,-0,0,0.0498602843378265,7.10509051814028
291.29,0.946176493683381,0.946176493756552,0.946176493537945,63.2987081685012,63.2987081685012,24.0092591243732,6.55881502266109,34.432109513511,22.307783632329,0,0.995005707323505,1.14874859135889,-0,0,0.0422874188709959,6.02595718911692
291.3,0.946810318183719,0.94681031824617,0.946810318040364,63.5752634651636,63.5752634651636,24.1047410226523,6.77683105109389,34.4606762357243,22.3377561783453,0,0.995005707323505,1.14848525185579,-0,0,0.03,4.275
291.31,0.947454322278383,0.94745432234008,0.947454322139266,63.6342378797714,63.6342378797714,24.1287810343257,6.77628778970002,34.4897042404668,22.3682458496046,0,0.995005707323505,1.14870958659077,-0,0,0.044082122446708,6.2817024486559
291.32,0.948084385048119,0.94808438510726,0.948084384910415,63.7687679962445,63.7687679962445,24.1775598297593,6.85256630426338,34.518135626108,22.3980660658731,0,0.995005707323505,1.1483223323915,-0,0,0.03,4.275
291.33,0.948686789657068,0.948686789714986,0.948686789520236,62.9204231941216,62.9204231941216,23.9030656153445,5.94854574499294,34.5452253808083,22.4266520683203,0,0.995005707323505,1.15017158186523,-0,0,0.03,4.275
291.34,0.949283034487826,0.949283034543921,0.94928303435311,62.9929661033941,62.9929661033941,23.9312242657186,5.96581864348479,34.5721359477182,22.4550115121912,0,0.995005707323505,1.15080804796885,-0,0,0.0535338867296614,7.62857885897674
291.35,0.949851938734093,0.949851938787745,0.949851938600885,62.7780595855913,62.7780595855913,23.8647058156809,5.6981863839053,34.5978164912405,22.4820567104455,0,0.995005707323505,1.15101346624793,-0,0,0.03,4.275
291.36,0.950412357341669,0.950412357394561,0.950412357209402,62.4709367555087,62.4709367555087,23.7678109681751,5.33908304835075,34.6230912364847,22.5087624706733,0,0.995005707323505,1.1521163336157,-0,0,0.0301880948388245,4.3018035145325
291.37,0.950960815072732,0.950960815123279,0.95096081494195,62.4850510271927,62.4850510271927,23.7764217327486,5.30225033713901,34.6478672042078,22.5349334858459,0,0.995005707323505,1.15262660633274,-0,0,0.0494008789369447,7.03962524851462
291.38,0.9514796425885,0.951479642637933,0.951479642459195,62.6657017619826,62.6657017619826,23.8395603516414,5.43469763679786,34.6713295841603,22.5596745410245,0,0.995005707323505,1.15221430973344,-0,0,0.0475134015875272,6.77065972622262
291.39,0.951976883510022,0.951976883559137,0.951976883384636,62.6666017732463,62.6666017732463,23.8434557044969,5.38943291608922,34.6937842700446,22.5833845871125,0,0.995005707323505,1.15214912087536,-0,0,0.0372415028742009,5.30691415957363
291.4,0.952448046671529,0.952448046718735,0.952448046544322,63.1704099319387,63.1704099319387,24.0124652578049,5.84946773088913,34.7150905234683,22.6058516775813,0,0.995005707323505,1.15128436188974,-0,0,0.0394234718978589,5.61784474544489
291.41,0.952907859960519,0.952907860006943,0.952907859834259,63.17749550275,63.17749550275,24.018119057126,5.81390664153164,34.73583272733,22.6277561338884,0,0.995005707323505,1.1510594695044,-0,0,0.03,4.275
291.42,0.953351646167735,0.953351646214215,0.95335164604214,63.24655386203,63.24655386203,24.0440227672058,5.84180003098424,34.7558332401157,22.64892059093,0,0.995005707323505,1.1512046876931,-0,0,0.0464504986893018,6.61919606322551
291.43,0.953768186215601,0.953768186260286,0.953768186090679,63.4809450820024,63.4809450820024,24.1240748330457,6.03757126970116,34.7746197746847,22.6687540376166,0,0.995005707323505,1.15048895710643,-0,0,0.03,4.275
291.44,0.954173601912687,0.954173601956905,0.954173601788673,63.124137712592,63.124137712592,24.0097146328739,5.64322069459466,34.7928263314939,22.6880906865034,0,0.995005707323505,1.15134176287055,-0,0,0.03,4.275
291.45,0.954550739156276,0.954550739199976,0.954550739032475,63.2483762952234,63.2483762952234,24.0532677529142,5.73248538893241,34.8097911843698,22.7060997219212,0,0.995005707323505,1.15138722362579,-0,0,0.0344370102784053,4.90727396467275
291.46,0.954911882197791,0.954911882241612,0.954911882076212,62.8604536897312,62.8604536897312,23.9283565644817,5.31111511795825,34.8259819900943,22.7233565816787,0,0.995005707323505,1.15222119540477,-0,0,0.03,4.275
291.47,0.955260578890276,0.955260578932839,0.955260578767981,63.1500460398514,63.1500460398514,24.0260536483096,5.56835245440426,34.8416681243198,22.7400254611274,0,0.995005707323505,1.15191513308279,-0,0,0.0504070741461239,7.18300806582265
291.48,0.955609355011304,0.955609355054099,0.955609354889375,63.0281025336577,63.0281025336577,23.9884813836995,5.41409518624192,34.8573299983826,22.7566773490332,0,0.995005707323505,1.15192555156392,-0,0,0.03,4.275
291.49,0.955939367529498,0.955939367571337,0.955939367407439,62.7824741142425,62.7824741142425,23.9101120497134,5.13789363618523,34.8721029424652,22.7724775355921,0,0.995005707323505,1.15278032936582,-0,0,0.03,4.275
291.5,0.956264489170713,0.956264489212296,0.956264489049238,63.2927209040985,63.2927209040985,24.0801640272526,5.61793114267856,34.8867280058634,22.7880617555566,0,0.995005707323505,1.15238123480777,-0,0,0.0861499523960631,12.276368216439
291.51,0.95655732459258,0.956557324633733,0.956557324471511,65.983966452367,65.983966452367,24.9668792188459,8.28197752736488,34.9000894517238,22.8018994732782,0,0.995005707323505,1.14649727954061,-0,0,0.0769507284718822,10.9654788072432
291.52,0.95683700285403,0.956837002894926,0.956837002732692,66.6270869981581,66.6270869981581,25.1802685895113,8.89951973532874,34.9125927238052,22.8149745390242,0,0.995005707323505,1.14431508279982,-0,0,0.0785605367460039,11.1948764863056
291.53,0.9571024434251,0.957102443465565,0.957102443303643,67.0634658697557,67.0634658697557,25.3255914356112,9.31173913832046,34.9243890896557,22.8273376417796,0,0.995005707323505,1.14314883114393,-0,0,0.0838803685571819,11.9529525193984
291.54,0.95736627317533,0.957366273215034,0.957366273054091,67.5885787431815,67.5885787431815,25.50006995515,9.81288123405591,34.9361194894979,22.8395780196277,0,0.995005707323505,1.14179361946592,-0,0,0.0583262752991812,8.31149423013332
