t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
291.55,0.957620206473566,0.957620206512009,0.957620206352328,67.8907521667846,67.8907521667846,25.6011953912198,10.091991941018,34.9473787364441,22.8513814893225,0,0.995005707323505,1.14134640214903,-0,0,0.0586644189794821,8.3596797045762
291.56,0.957873346735999,0.957873346775135,0.957873346614608,67.6806330872201,67.6806330872201,25.5339297514322,9.85885611050596,34.9585890644202,22.8631879122939,0,0.995005707323505,1.14172572846939,-0,0,0.0742530873692911,10.581064950124
291.57,0.958114504833488,0.958114504872191,0.958114504711663,67.5759723682775,67.5759723682775,25.5012455084267,9.73225989874468,34.9692902446829,22.87442222485,0,0.995005707323505,1.14161637881022,-0,0,0.052753092033277,7.51731561474197
291.58,0.958367677719788,0.958367677757301,0.958367677596016,66.8132201665135,66.8132201665135,25.2523391856373,8.94636938615908,34.9805157516499,22.8863350287046,0,0.995005707323505,1.14305543548644,-0,0,0.0537058927531038,7.65308971731729
291.59,0.958627589229862,0.958627589267342,0.958627589108513,66.9255071613809,66.9255071613809,25.2911101725884,9.03473058790009,34.9921475991545,22.8986289743263,0,0.995005707323505,1.1434042618761,-0,0,0.0665185138670251,9.47888822605107
291.6,0.958897201612912,0.958897201650951,0.958897201490908,67.1299887056439,67.1299887056439,25.3602638804751,9.21435945124524,35.0042699403466,22.911359314052,0,0.995005707323505,1.14287803849699,-0,0,0.0484724662596315,6.90732644199749
291.61,0.958609965341587,0.958609965376062,0.95860996521223,66.9222475894514,66.9222475894514,25.2898069118789,9.03398912304445,34.9907369671075,22.8975214992995,0,0.995005707323505,1.14347790019259,-0,0,0.0733615626328882,10.4540226751866
291.62,0.958190798801963,0.958190798845745,0.958190798676769,67.1710987480912,67.1710987480912,25.3684642492532,9.3225436844417,34.9712108246895,22.8773442389601,0,0.995005707323505,1.14269905644732,-0,0,0.0540407308556813,7.70080414693458
291.63,0.957745913040451,0.95774591308699,0.957745912913097,67.2780397499649,67.2780397499649,25.4002851841522,9.47158378868512,34.9504877948154,22.8559681664644,0,0.995005707323505,1.14257283005708,-0,0,0.061146838152786,8.71342443677201
291.64,0.957269675375167,0.957269675422549,0.957269675241461,67.0626709180275,67.0626709180275,25.3259362500974,9.30125767800967,34.9283209463882,22.8330922936296,0,0.995005707323505,1.14261281180174,-0,0,0.0494619841618332,7.04833274306123
291.65,0.956813425477282,0.956813425529695,0.956813425346055,65.9283251974778,65.9283251974778,24.9496706725338,8.21004544680194,34.9070178169856,22.8112619336903,0,0.995005707323505,1.1444768268737,-0,0,0.0468936714660211,6.682348183908
291.66,0.956370474066171,0.956370474120795,0.956370473933639,66.38520865744,66.38520865744,25.0965392504772,8.70862504234342,34.8864679172412,22.7901156978554,0,0.995005707323505,1.14430155874849,-0,0,0.063174272154079,9.00233378195626
291.67,0.955927234439509,0.955927234496006,0.955927234306107,66.6119646192935,66.6119646192935,25.1677694033653,8.97714030236249,34.8659172957455,22.7689070211856,0,0.995005707323505,1.14359049585298,-0,0,0.0561697313197252,8.00418671306084
291.68,0.955495037962127,0.955495038020747,0.955495037827402,65.6359340735178,65.6359340735178,24.8437280378438,8.04187780106445,34.8457858490358,22.7482704234176,0,0.995005707323505,1.14490788496355,-0,0,0.0441162190718693,6.28656121774137
291.69,0.955087107249635,0.955087107309961,0.95508710711334,65.9280295861691,65.9280295861691,24.9366965095326,8.37231365288055,34.8268755026217,22.7288404306669,0,0.995005707323505,1.1447985286967,-0,0,0.0422489473644528,6.02047499943452
291.7,0.954689340617491,0.954689340678975,0.954689340479671,65.4483126405467,65.4483126405467,24.7760489716399,7.92999334347843,34.8083868003428,22.7099324967255,0,0.995005707323505,1.14581363507732,-0,0,0.069479291000402,9.90079896755728
291.71,0.95431450813521,0.954314508199354,0.954314507999288,66.0286483868823,66.0286483868823,24.9640117787865,8.5455275840626,34.7910538984718,22.6920669043479,0,0.995005707323505,1.14461928858931,-0,0,0.0609864253988152,8.69056561933117
291.72,0.953962840044958,0.953962840109061,0.953962839904688,65.5047125661477,65.5047125661477,24.7891729204722,8.05471653243499,34.774693751355,22.6753022823578,0,0.995005707323505,1.14506802150972,-0,0,0.0503246783143834,7.17126665979963
291.73,0.953635961081194,0.953635961147192,0.95363596093958,65.4603153684272,65.4603153684272,24.7721379535624,8.04104014025592,34.7595015328727,22.6597736952985,0,0.995005707323505,1.14545978700532,-0,0,0.0563567136246528,8.03083169151302
291.74,0.953325613381969,0.953325613447602,0.953325613239862,65.1120798023171,65.1120798023171,24.6553569831319,7.72197371477714,34.7450632718936,22.6450428156463,0,0.995005707323505,1.14600426871247,-0,0,0.0525057979399135,7.48207620643768
291.75,0.953026715772717,0.953026715839144,0.953026715629683,65.7287522591094,65.7287522591094,24.855823850643,8.36666754203523,34.7312275646401,22.6308571524341,0,0.995005707323505,1.1451942586569,-0,0,0.064699578054762,9.21968987280358
291.76,0.952744679847914,0.952744679915023,0.952744679704941,65.0570264257477,65.0570264257477,24.6329227816815,7.72149623800001,34.7180723357828,22.6174578519649,0,0.995005707323505,1.14589773872251,-0,0,0.058157025257487,8.2873760991919
291.77,0.952493166243333,0.952493166310598,0.952493166099741,65.4852102808898,65.4852102808898,24.7717823283664,8.17329183573532,34.7063925171392,22.6055259280153,0,0.995005707323505,1.14537013228904,-0,0,0.0589461375533551,8.39982460135311
291.78,0.952275026192139,0.952275026260291,0.95227502604723,64.8923352983643,64.8923352983643,24.5752682984622,7.60098223252701,34.6961667101617,22.5951863556756,0,0.995005707323505,1.14617615994467,-0,0,0.0536819353545688,7.64967578802606
291.79,0.952072175031737,0.952072175100272,0.952072174886184,64.3274736908538,64.3274736908538,24.3880736609042,7.0552042416255,34.686642183625,22.5856272656033,0,0.995005707323505,1.14736805283435,-0,0,0.0494035118303321,7.04000043582233
291.8,0.951886648502422,0.951886648571315,0.951886648356284,64.0039395688914,64.0039395688914,24.2803323001812,6.74907074530663,34.6779444481164,22.5769243754683,0,0.995005707323505,1.14813909186646,-0,0,0.0334075496445878,4.76057582435376
291.81,0.951715065430815,0.951715065500405,0.951715065285004,64.2887886493225,64.2887886493225,24.3726681143386,7.04994191448356,34.6699373139721,22.5689094208668,0,0.995005707323505,1.1480875510586,-0,0,0.0467736456279567,6.66524450198383
291.82,0.951550180699925,0.951550180769547,0.951550180553216,63.601683461307,63.601683461307,24.1455748318176,6.37831644025936,34.6621651034468,22.5612019176008,0,0.995005707323505,1.14911629031024,-0,0,0.0368976180377633,5.25791057038126
291.83,0.951405783170058,0.951405783238963,0.951405783021883,63.3155745121657,63.3155745121657,24.0504358424175,6.10571199108457,34.6553494707775,22.5545130503036,0,0.995005707323505,1.15005527786364,-0,0,0.0406578138147736,5.79373846860524
291.84,0.951262166049172,0.951262166119651,0.951262165901647,63.1145666827221,63.1145666827221,23.9832772686642,5.91811584139791,34.6485883760734,22.5478624652508,0,0.995005707323505,1.15052556571246,-0,0,0.031115225282094,4.4339196026984
291.85,0.95113187845894,0.951131878529521,0.951131878312044,63.2454036488565,63.2454036488565,24.0252913666165,6.06108844105439,34.6424536304518,22.5418615773503,0,0.995005707323505,1.1507015763849,-0,0,0.0569830301719361,8.12008179950089
291.86,0.95100045002159,0.951000450092579,0.951000449874844,63.4449993746925,63.4449993746925,24.0899013749535,6.27297497271039,34.6362860964288,22.5357383055533,0,0.995005707323505,1.1498519572274,-0,0,0.0388954617843298,5.542603304267
291.87,0.950879259733064,0.950879259804238,0.950879259585248,63.1658648417538,63.1658648417538,23.9972216966886,6.00523866077251,34.6305091307851,22.5301170501962,0,0.995005707323505,1.15044957252587,-0,0,0.0435516922758327,6.20611614930616
291.88,0.950744802743715,0.950744802815216,0.95074480259637,63.3916005371037,63.3916005371037,24.0703958023772,6.24357766967304,34.6241718486796,22.5238510187511,0,0.995005707323505,1.15002328717377,-0,0,0.0407883442436163,5.81233905471532
291.89,0.950608885937926,0.950608886007824,0.950608885788366,62.9304181714874,62.9304181714874,23.917767801983,5.79520352053521,34.6176973853789,22.5175172655733,0,0.995005707323505,1.15079815819626,-0,0,0.0322236519434458,4.59187040194103
291.9,0.95048227244886,0.950482272520759,0.950482272301007,62.7969649315975,62.7969649315975,23.8729295109724,5.67364188014389,34.6116628898118,22.5116601616419,0,0.995005707323505,1.15149790573034,-0,0,0.0502633586281946,7.16252860451774
291.91,0.950352879494194,0.950352879566545,0.950352879346296,62.7882809718242,62.7882809718242,23.8690857196602,5.67711088346441,34.6055286497249,22.5056414386348,0,0.995005707323505,1.15135116875579,-0,0,0.0399251545568395,5.68933452434962
291.92,0.950229477527808,0.950229477600113,0.950229477380242,62.621785486775,62.621785486775,23.8134105076633,5.52223401104033,34.5996387353778,22.4999127403569,0,0.995005707323505,1.15169585523125,-0,0,0.0316196698797101,4.5058029578587
291.93,0.95011181017254,0.950111810245181,0.950111810024458,62.9647976023336,62.9647976023336,23.9252519761275,5.87629406943459,34.5940535486233,22.4944499842757,0,0.995005707323505,1.15113698510286,-0,0,0.0335782855641611,4.78490569289296
291.94,0.949985156584845,0.949985156657877,0.949985156437077,62.6705511197256,62.6705511197256,23.8275584147146,5.59400642024234,34.5879868605111,22.4885578389723,0,0.995005707323505,1.15176138340323,-0,0,0.0522589368868102,7.44689850637045
291.95,0.949855898969377,0.949855899042504,0.9498558988217,63.2478515903917,63.2478515903917,24.0163260233034,6.18347381019158,34.5818916878979,22.4824860923022,0,0.995005707323505,1.15024622850102,-0,0,0.03,4.275
291.96,0.949723308797168,0.949723308867966,0.949723308646186,63.5377359526248,63.5377359526248,24.1105897263521,6.48589996335465,34.5755845995828,22.4762513896874,0,0.995005707323505,1.14977316899304,-0,0,0.0534614258721903,7.61825318678712
291.97,0.949566256261848,0.949566256335306,0.949566256114007,63.3977626824944,63.3977626824944,24.0633814230842,6.36080980578559,34.5681273262885,22.4688255504203,0,0.995005707323505,1.14965804841271,-0,0,0.0416935523123603,5.94133120451134
291.98,0.949418454115285,0.949418454189437,0.949418453966455,63.4928804295818,63.4928804295818,24.0935135530222,6.46994603795434,34.5611030100273,22.4618313816002,0,0.995005707323505,1.14931265260653,-0,0,0.03,4.275
291.99,0.949269289970345,0.949269290044147,0.949269289822231,62.7134578217098,62.7134578217098,23.836172073984,5.70471214073205,34.5539278922141,22.4548177887637,0,0.995005707323505,1.15092477954409,-0,0,0.03,4.275
292,0.949129015736796,0.949129015810975,0.949129015589188,62.7338262921834,62.7338262921834,23.8417883822162,5.73832940112131,34.5472411522623,22.4482557387998,0,0.995005707323505,1.15124424656287,-0,0,0.0314684543322819,4.48425474235017
292.01,0.948962961042532,0.94896296111674,0.94896296089521,62.4978038435593,62.4978038435593,23.7629413241133,5.51795317426812,34.5393623774115,22.4404882918796,0,0.995005707323505,1.15195146530078,-0,0,0.0500731902857952,7.13542961572581
292.02,0.9488028149238,0.948802814996639,0.948802814774723,62.3658425219653,62.3658425219653,23.7183454694355,5.40108489085958,34.5317782520895,22.4329793790162,0,0.995005707323505,1.15196580258876,-0,0,0.03,4.275
292.03,0.948641250805369,0.948641250879758,0.948641250657062,62.2723830035363,62.2723830035363,23.6863916414531,5.3228363439028,34.524116993704,22.4254296659295,0,0.995005707323505,1.15237602025282,-0,0,0.03,4.275
292.04,0.948467430038976,0.948467430113868,0.948467429891529,62.1540221140532,62.1540221140532,23.6461630516832,5.22081466576623,34.5158955248055,22.4173119234815,0,0.995005707323505,1.15285610965949,-0,0,0.0474847822030847,6.76658146393957
292.05,0.948303134150266,0.948303134225496,0.94830313400241,62.552808588099,62.552808588099,23.7759942801677,5.63503870928816,34.508173085504,22.4095967933068,0,0.995005707323505,1.15169819505702,-0,0,0.03,4.275
292.06,0.948127504127199,0.948127504202178,0.948127503979887,62.0838570229963,62.0838570229963,23.6205116183885,5.18266993569303,34.4998249479829,22.4013621393204,0,0.995005707323505,1.1526351351153,-0,0,0.03,4.275
292.07,0.94796138293875,0.947961383014017,0.947961382791628,61.8699197582088,61.8699197582088,23.5489212800511,4.98438603627318,34.4919326574781,22.3936010644574,0,0.995005707323505,1.15329513915631,-0,0,0.03,4.275
292.08,0.947771887043803,0.947771887117434,0.947771886894962,61.7096776001617,61.7096776001617,23.4948108122928,4.84194399984081,34.4829879292504,22.3847456710705,0,0.995005707323505,1.15377762090406,-0,0,0.03,4.275
292.09,0.947578032421631,0.947578032497498,0.947578032274769,61.678017385581,61.678017385581,23.4829336177885,4.8284696784727,34.4738580872034,22.3756896199049,0,0.995005707323505,1.1539969120853,-0,0,0.0390894076681136,5.57024059270618
292.1,0.947384355231597,0.947384355307929,0.947384355085568,62.1453201679643,62.1453201679643,23.6350693105152,5.31392049787136,34.4647929016165,22.3666067684765,0,0.995005707323505,1.15285082770576,-0,0,0.0414297529807151,5.9037397997519
292.11,0.947188686048629,0.947188686124883,0.947188685902633,62.1605827250206,62.1605827250206,23.6386027185905,5.34760872388778,34.4555808377662,22.3573931633666,0,0.995005707323505,1.15240591915237,-0,0,0.0305508926798327,4.35350220687616
292.12,0.946986162176983,0.946986162253228,0.946986162030382,62.4931018949925,62.4931018949925,23.7463649543268,5.69917933027931,34.4460663876788,22.3478561770343,0,0.995005707323505,1.15182072897454,-0,0,0.0485446003930848,6.91760555601459
292.13,0.946777521158378,0.946777521235411,0.946777521012868,62.4969405007247,62.4969405007247,23.7460472716907,5.72270547631124,34.4362516609269,22.3379833634866,0,0.995005707323505,1.15126849585754,-0,0,0.03,4.275
292.14,0.946584615169977,0.946584615246272,0.946584615023507,62.4679423670904,62.4679423670904,23.7350461216081,5.71193496823963,34.4271238474437,22.3288835514071,0,0.995005707323505,1.15152297575198,-0,0,0.0461637573356675,6.57833542033262
292.15,0.946387297422563,0.94638729749932,0.946387297276253,62.1909703271435,62.1909703271435,23.6425066664185,5.45361909579008,34.4177884146675,22.3195628166859,0,0.995005707323505,1.15180822644659,-0,0,0.0310494237554163,4.42454288514682
292.16,0.946186299055714,0.94618629913283,0.946186298910124,61.895827338346,61.895827338346,23.5439655209763,5.17744111714175,34.4082754095274,22.3101108116768,0,0.995005707323505,1.15265127011122,-0,0,0.03,4.275
292.17,0.945974675684802,0.945974675761723,0.945974675538966,61.6793868210045,61.6793868210045,23.471218404394,4.98090557414757,34.3982999436623,22.3001813031946,0,0.995005707323505,1.15330686768029,-0,0,0.03,4.275
292.18,0.945758703977708,0.945758704055357,0.945758703832237,61.5646635999614,61.5646635999614,23.4318757518234,4.88645778269841,34.3881466890119,22.2900591282512,0,0.995005707323505,1.15367573040256,-0,0,0.03,4.275
292.19,0.945619552716088,0.945619552791795,0.945619552563965,61.6857333078854,61.6857333078854,23.4705988157372,5.02066647756353,34.381507742623,22.2835590876988,0,0.995005707323505,1.15347976272809,-0,0,0.0336178187094917,4.79053916610257
292.2,0.945514746928563,0.945514747005851,0.945514746780873,62.0822665994189,62.0822665994189,23.6001165708872,5.4271725006312,34.3764482989568,22.2786457998309,0,0.995005707323505,1.15254860622236,-0,0,0.0410616460602182,5.8512845635811
292.21,0.945410167120255,0.945410167204429,0.945410166979931,61.7901702216621,61.7901702216621,23.503281484007,5.14512631985835,34.3713235302115,22.2737203715922,0,0.995005707323505,1.15279065458634,-0,0,0.03,4.275
292.22,0.945319960842288,0.945319960920231,0.945319960695974,61.7939792483147,61.7939792483147,23.5038136033755,5.15763288904565,34.3668693181585,22.2694770411106,0,0.995005707323505,1.15275420090738,-0,0,0.03,4.275
292.23,0.945224760322359,0.945224760399784,0.94522476017589,61.7343773704574,61.7343773704574,23.4834646222228,5.1071768539596,34.3621756509213,22.2650248655765,0,0.995005707323505,1.15316965446317,-0,0,0.0444692436311528,6.33686721743927
292.24,0.945147122183166,0.945147122260917,0.945147122036525,61.7062865655372,61.7062865655372,23.4736045644651,5.08660577431744,34.3582995265812,22.2613812646386,0,0.995005707323505,1.15301744847049,-0,0,0.03,4.275
292.25,0.94508138004103,0.945081380119156,0.945081379894497,61.6675810816661,61.6675810816661,23.4603395137426,5.05431441033882,34.3549489557133,22.258317715614,0,0.995005707323505,1.15327110345094,-0,0,0.0354066207402974,5.04544345549238
292.26,0.945012345631915,0.945012345710305,0.945012345485461,61.5572393509453,61.5572393509453,23.4235049301471,4.95069445203468,34.3514494434715,22.2550954554392,0,0.995005707323505,1.15345941670925,-0,0,0.03,4.275
292.27,0.944945500531072,0.944945500612005,0.94494550038614,61.8616417664977,61.8616417664977,23.5230125393339,5.26157852782983,34.3480862519206,22.2519769867473,0,0.995005707323505,1.15296662062806,-0,0,0.0431047852299966,6.14243189527451
292.28,0.944878757353297,0.94487875743156,0.944878757206075,61.8801820278526,61.8801820278526,23.5285592593276,5.28665034805377,34.3447059271972,22.2488257526016,0,0.995005707323505,1.1525424963152,-0,0,0.03,4.275
292.29,0.944825480456782,0.944825480535485,0.944825480310431,61.8097295653383,61.8097295653383,23.5049479318623,5.22149551100488,34.3419059236927,22.2463281306407,0,0.995005707323505,1.15283424517943,-0,0,0.04061072165515,5.78702783585887
292.3,0.944767810532063,0.944767810610468,0.944767810384119,61.6651590346801,61.6651590346801,23.4569437516317,5.08263500282368,34.3389091203399,22.2436149115165,0,0.995005707323505,1.15299526536865,-0,0,0.03,4.275
292.31,0.944718109722326,0.944718109800307,0.944718109574372,61.4838702207791,61.4838702207791,23.3969264798384,4.90630616952146,34.3362620198107,22.2413020314469,0,0.995005707323505,1.15355932035046,-0,0,0.03,4.275
292.32,0.944687838345299,0.944687838423589,0.944687838197268,61.4930474972419,61.4930474972419,23.3996574668573,4.91861258172097,34.3345182254759,22.239916690045,0,0.995005707323505,1.15377372955138,-0,0,0.043346424245072,6.17686545492276
292.33,0.944658138904047,0.944658138982346,0.944658138756041,61.4898295492738,61.4898295492738,23.3983206601346,4.91848447504144,34.3328108988463,22.2385341753861,0,0.995005707323505,1.15355341756852,-0,0,0.03,4.275
292.34,0.944624648302209,0.944624648380492,0.944624648153723,61.4520657579348,61.4520657579348,23.3855984154282,4.88416452158013,34.330914398576,22.2369868377787,0,0.995005707323505,1.15374841858396,-0,0,0.03,4.275
292.35,0.944594416313699,0.94459441639228,0.944594416165662,61.5809297870238,61.5809297870238,23.4276714041299,5.01615759530606,34.3291858529748,22.2355863387429,0,0.995005707323505,1.15348678929722,-0,0,0.0311678198650921,4.44141433077563
292.36,0.944576247630787,0.944576247708945,0.944576247481798,61.3773976175869,61.3773976175869,23.3605721584002,4.81467887093724,34.3279660185929,22.2347527280568,0,0.995005707323505,1.15387606419062,-0,0,0.03,4.275
292.37,0.944568309718845,0.944568309797497,0.944568309570768,61.3664473755432,61.3664473755432,23.3568487042829,4.80481185672374,34.3272264419108,22.2344090769087,0,0.995005707323505,1.15400099697262,-0,0,0.0305333076253756,4.35099633661602
292.38,0.944555714850171,0.944555714929047,0.94455571470201,61.4557489955345,61.4557489955345,23.3860444043848,4.89561969423939,34.3262860420043,22.2338432592908,0,0.995005707323505,1.15388704067592,-0,0,0.0394220826873188,5.61764678294293
292.39,0.944566093765976,0.944566093844809,0.944566093617694,61.8902043191702,61.8902043191702,23.5288608496774,5.32945538131944,34.3264252554974,22.2343236823534,0,0.995005707323505,1.15275747366649,-0,0,0.0376398624166859,5.36368039437774
292.4,0.944585396365552,0.944585396444144,0.944585396217056,61.6180015177023,61.6180015177023,23.4394602630824,5.05590417612717,34.326884122043,22.2352132195322,0,0.995005707323505,1.15307949449599,-0,0,0.03,4.275
292.41,0.944619684151885,0.944619684230338,0.944619684003122,61.6439395215979,61.6439395215979,23.4481661380515,5.07906689375465,34.3280430525019,22.2368295753413,0,0.995005707323505,1.15320788710045,-0,0,0.0330979216609889,4.71645383669092
292.42,0.944674984531491,0.944674984609509,0.944674984381603,61.4692255659858,61.4692255659858,23.3910712128993,4.89964627857309,34.330140404616,22.2394388827967,0,0.995005707323505,1.1535912173768,-0,0,0.03,4.275
292.43,0.944724598833572,0.944724598911656,0.944724598684592,61.3519711610969,61.3519711610969,23.3528216560504,4.77819005929836,34.3319851264324,22.2417959753661,0,0.995005707323505,1.15399505928958,-0,0,0.03,4.275
292.44,0.944797441747039,0.944797441825221,0.94479744159828,61.3793503445913,61.3793503445913,23.3622826524147,4.79919383625584,34.3349000193257,22.2452564890098,0,0.995005707323505,1.1541295168415,-0,0,0.0409198433109632,5.83107767181225
292.45,0.94487569363288,0.944875693711022,0.944875693484168,61.4918727408882,61.4918727408882,23.3997713159938,4.90484362449409,34.3380765475279,22.2489525688662,0,0.995005707323505,1.15378009884609,-0,0,0.0397566298834048,5.66531975838518
292.46,0.944962316906932,0.944962316985346,0.944962316758188,61.4608392482263,61.4608392482263,23.3901329296994,4.86619164521126,34.3416125568893,22.2530350461256,0,0.995005707323505,1.15372081832374,-0,0,0.03,4.275
292.47,0.945263474390877,0.945263474468656,0.945263474242637,61.7437276622429,61.7437276622429,23.4852406583304,5.1216056489761,34.3549013591203,22.2672206541464,0,0.995005707323505,1.15309733420323,-0,0,0.03,4.275
292.48,0.945971267042452,0.945971267116462,0.94597126689676,61.5693203518325,61.5693203518325,23.43299058421,4.88214597197886,34.3865746883224,22.3005996915312,0,0.995005707323505,1.15364320320268,-0,0,0.03,4.275
292.49,0.946760865901892,0.946760865971009,0.946760865757405,61.6125353378182,61.6125353378182,23.45287284458,4.85264217444679,34.4220093374423,22.3378838259291,0,0.995005707323505,1.15390590369722,-0,0,0.0385792523836776,5.49754346467406
292.5,0.947565970509971,0.94756597057529,0.947565970367413,61.6585174868731,61.6585174868731,23.4737849265529,4.82439942409136,34.4581927517556,22.3759253110261,0,0.995005707323505,1.15385962533966,-0,0,0.03,4.275
292.51,0.948271924208368,0.948271924266855,0.94827192406383,61.903723497265,61.903723497265,23.5594632831757,5.00448899537818,34.4899157654025,22.4093187364844,0,0.995005707323505,1.15359439036027,-0,0,0.0378456108530514,5.39299954655983
292.52,0.948982446850875,0.94898244691023,0.948982446712581,61.8451103388607,61.8451103388607,23.5453145324661,4.88031802192903,34.5218487969751,22.4429435199565,0,0.995005707323505,1.15366983465347,-0,0,0.03,4.275
292.53,0.949657060212652,0.949657060269772,0.949657060076695,61.842741050503,61.842741050503,23.5493927241878,4.81566595617956,34.5521662329151,22.4749088614083,0,0.995005707323505,1.15394315703817,-0,0,0.0320933941013868,4.57330865944762
292.54,0.950345936831889,0.950345936885713,0.950345936696574,61.8215967273714,61.8215967273714,23.5474079748884,4.73086215019405,34.5831582749959,22.5075763021814,0,0.995005707323505,1.15416273340946,-0,0,0.03,4.275
292.55,0.951011092132157,0.951011092184727,0.951011091999116,62.0642272591979,62.0642272591979,23.6319567605224,4.91197067669282,34.6131188202131,22.539137762292,0,0.995005707323505,1.15380752035424,-0,0,0.03,4.275
292.56,0.951650198848264,0.951650198898605,0.951650198716854,61.9408064724697,61.9408064724697,23.5959955498574,4.72945427201167,34.6418694491973,22.5694827512607,0,0.995005707323505,1.15416394878946,-0,0,0.03,4.275
292.57,0.95226721404774,0.952267214096475,0.952267213917816,62.1613637419292,62.1613637419292,23.6729417026843,4.89290025426451,34.6696650009859,22.5987984866788,0,0.995005707323505,1.15387433005297,-0,0,0.0324851963849554,4.62914048485614
292.58,0.952856775810781,0.952856775857792,0.952856775682436,62.0727739896327,62.0727739896327,23.6480719906753,4.7497616576778,34.6961907354191,22.6268215965358,0,0.995005707323505,1.15410072928881,-0,0,0.03,4.275
292.59,0.953429174102762,0.953429174149397,0.953429173975691,62.095589395306,62.095589395306,23.6596971008979,4.71958042631631,34.7219547123081,22.6540542566816,0,0.995005707323505,1.15425385627092,-0,0,0.03,4.275
292.6,0.953980615487394,0.953980615532791,0.953980615361021,62.1817747975562,62.1817747975562,23.6920004751203,4.75468479495785,34.746780922509,22.6803090800893,0,0.995005707323505,1.15430328883725,-0,0,0.0421885420461726,6.0118672415796
292.61,0.954514063387479,0.95451406343163,0.954514063261226,62.4183533580051,62.4183533580051,23.7736105444115,4.94183747950971,34.7708223377932,22.7056935407021,0,0.995005707323505,1.15365863948504,-0,0,0.0330677695152267,4.7121571559198
292.62,0.955024596011747,0.9550245960558,0.955024595887525,62.4061371156677,62.4061371156677,23.7732724872891,4.88234763101845,34.7937879827567,22.7300015018925,0,0.995005707323505,1.15373547256974,-0,0,0.0302691090729681,4.31334804289795
292.63,0.955528696031288,0.955528696075085,0.955528695908609,62.3990411188202,62.3990411188202,23.7745709629355,4.82854861113289,34.8164661326221,22.7540263750652,0,0.995005707323505,1.15397579497731,-0,0,0.0378993731398383,5.40066067242696
292.64,0.95602220123203,0.95602220127139,0.956022201108684,62.4733047875411,62.4733047875411,23.8025378203164,4.8570691402116,34.8386857162016,22.7775499311279,0,0.995005707323505,1.15385517786532,-0,0,0.0356165652186492,5.07536054365751
292.65,0.956511177089118,0.956511177130748,0.956511176967495,62.4572325574603,62.4572325574603,23.8007790526213,4.79566493491958,34.8606971233673,22.8008704991734,0,0.995005707323505,1.15395002792469,-0,0,0.03,4.275
292.66,0.956956376100147,0.956956376140635,0.956956375978394,62.4285113389763,62.4285113389763,23.7945412120466,4.72568006698067,34.8807056847996,22.8221255871959,0,0.995005707323505,1.15422198412645,-0,0,0.0324827425743096,4.62879081683912
292.67,0.957399804096135,0.957399804136427,0.95739980397506,62.4825700831914,62.4825700831914,23.8155028586253,4.73860799932299,34.9006571263741,22.8433049574943,0,0.995005707323505,1.15420220917856,-0,0,0.03,4.275
292.68,0.957812262941381,0.957812262981652,0.957812262821454,62.4289512247693,62.4289512247693,23.8008433875924,4.64675028213366,34.9191816254134,22.8630193172223,0,0.995005707323505,1.15444646781948,-0,0,0.03,4.275
292.69,0.958228506567916,0.958228506607798,0.958228506448381,62.491212721551,62.491212721551,23.8243034490121,4.67038591339196,34.9379017269665,22.8829250811926,0,0.995005707323505,1.15444157315045,-0,0,0.03,4.275
292.7,0.958609198506546,0.95860919854544,0.958609198387152,62.496787218041,62.496787218041,23.8288691796073,4.64065926263102,34.9549879886609,22.9011399667491,0,0.995005707323505,1.1545539681668,-0,0,0.0346520321386608,4.93791457975917
292.71,0.958976272502056,0.958976272539363,0.958976272382888,62.5230945487929,62.5230945487929,23.8401510870351,4.63293032942015,34.9714600154753,22.9187042038974,0,0.995005707323505,1.15450492136328,-0,0,0.03,4.275
292.72,0.959337750787243,0.959337750826144,0.959337750669164,62.5984428037024,62.5984428037024,23.8675120508801,4.6747588032317,34.987682687543,22.9360013129276,0,0.995005707323505,1.15436574971617,-0,0,0.03,4.275
292.73,0.959663498691425,0.959663498729784,0.959663498572836,62.5661765223238,62.5661765223238,23.8592360641926,4.61232392855167,35.0022508337368,22.9516017600353,0,0.995005707323505,1.15456473078605,-0,0,0.03,4.275
292.74,0.959982065952886,0.959982065991254,0.959982065835133,62.5534090612551,62.5534090612551,23.8573173791854,4.57004411182118,35.0164971981571,22.9668677512768,0,0.995005707323505,1.15471076227281,-0,0,0.03,4.275
292.75,0.960284520974173,0.960284521012644,0.960284520856757,62.6710035273813,62.6710035273813,23.8981312291194,4.6596165406856,35.0300226026618,22.981364384034,0,0.995005707323505,1.15453114083829,-0,0,0.0306383910232003,4.36597072080604
292.76,0.960576588565456,0.960576588603554,0.960576588448365,62.6233134226999,62.6233134226999,23.8845391541845,4.5848945326075,35.0430541270092,22.9953647630831,0,0.995005707323505,1.15466199409872,-0,0,0.03,4.275
292.77,0.960841954324705,0.960841954363422,0.960841954207765,62.6238042167187,62.6238042167187,23.8865871033976,4.56084832890029,35.0548621270633,23.0080937607551,0,0.995005707323505,1.15476478257362,-0,0,0.0312011007746002,4.44615686038053
292.78,0.961083922939853,0.961083922977948,0.961083922823126,62.7019950169195,62.7019950169195,23.9140034360915,4.61668771462138,35.0656064232325,23.0197008790657,0,0.995005707323505,1.15462752793345,-0,0,0.03,4.275
292.79,0.961314312676786,0.961314312715167,0.961314312560639,62.6625493802564,62.6625493802564,23.9026665675384,4.55598955217879,35.0758039508265,23.030755877251,0,0.995005707323505,1.15476007823391,-0,0,0.03,4.275
292.8,0.961526799532943,0.961526799571903,0.961526799417602,62.6546020052151,62.6546020052151,23.9015511732197,4.52846228037289,35.0851816288828,23.0409580959594,0,0.995005707323505,1.15485490665196,-0,0,0.03,4.275
292.81,0.961257308175762,0.961257308215128,0.961257308057983,62.6086981444839,62.6086981444839,23.8843973992298,4.50830979348341,35.0723424688068,23.0280458821938,0,0.995005707323505,1.15492489801215,-0,0,0.03,4.275
292.82,0.960810606466341,0.96081060651016,0.960810606346657,62.5514406732521,62.5514406732521,23.8622043366533,4.49344206052468,35.0513491280453,23.0066494846822,0,0.995005707323505,1.15497659742033,-0,0,0.03,4.275
292.83,0.960335086609747,0.960335086658196,0.960335086487529,62.7431848566753,62.7431848566753,23.9216478140374,4.73025250894257,35.029064547507,22.9838678002257,0,0.995005707323505,1.15441273526493,-0,0,0.03,4.275
292.84,0.959838020452444,0.959838020502434,0.959838020328679,62.5908164299362,62.5908164299362,23.8678219108222,4.62500636239727,35.005754045242,22.9600560222969,0,0.995005707323505,1.15455794713555,-0,0,0.0308754767283533,4.39975543379034
292.85,0.959327110722349,0.959327110774742,0.959327110596603,62.5006960652764,62.5006960652764,23.8343561842528,4.58327931944946,34.9818208891933,22.9355958566336,0,0.995005707323505,1.15466739087634,-0,0,0.03,4.275
292.86,0.95881626206698,0.95881626212189,0.958816261939564,62.4172235784294,62.4172235784294,23.803078068345,4.54816541561479,34.9579035253965,22.9111546374181,0,0.995005707323505,1.1547865736877,-0,0,0.03,4.275
292.87,0.958291579159252,0.958291579217005,0.958291579030851,62.3422654236413,62.3422654236413,23.7744989664833,4.52283380168208,34.933365092876,22.8860665290832,0,0.995005707323505,1.15487444201927,-0,0,0.03,4.275
292.88,0.957767367781711,0.957767367841502,0.957767367651933,62.5402182430286,62.5402182430286,23.8356330594842,4.77031820365738,34.9088949544997,22.8610050848715,0,0.995005707323505,1.15429887683045,-0,0,0.0305027252434382,4.34663834718994
292.89,0.957263508515219,0.957263508574561,0.957263508384007,62.3977037955009,62.3977037955009,23.7850060328729,4.67544956627969,34.8853323200237,22.8369219091975,0,0.995005707323505,1.15439693284102,-0,0,0.03,4.275
292.9,0.956756038102086,0.956756038164031,0.956756037968762,62.3573694723989,62.3573694723989,23.7679404341506,4.68306005413383,34.8616225108299,22.8126869074352,0,0.995005707323505,1.15447024995886,-0,0,0.0380093460904739,5.41633181789253
292.91,0.956257780659871,0.956257780724198,0.956257780526257,62.4434262239574,62.4434262239574,23.7924917574187,4.8161674812034,34.8383710965373,22.7888876462167,0,0.995005707323505,1.15401082034109,-0,0,0.03,4.275
292.92,0.955765309826817,0.955765309892755,0.955765309692867,62.3384049493655,62.3384049493655,23.7542778292367,4.75765210359079,34.8153667191359,22.7653861266388,0,0.995005707323505,1.15420215884921,-0,0,0.0371809063904952,5.29827916064556
292.93,0.955282480032182,0.95528248009866,0.955282479896363,62.6312447367584,62.6312447367584,23.846916649085,5.09603852842425,34.7928675812935,22.7423386270407,0,0.995005707323505,1.15336255884816,-0,0,0.0359395061873778,5.12137963170133
292.94,0.954801159638623,0.954801159706197,0.954801159501947,62.4860278863922,62.4860278863922,23.7955772209617,4.99626080704075,34.7703975565554,22.719369522796,0,0.995005707323505,1.15345389335307,-0,0,0.0391803186400469,5.58319540620668
292.95,0.954329697376173,0.954329697444089,0.954329697238161,62.3747839500152,62.3747839500152,23.7554794402188,4.92950325822605,34.7483963800347,22.6968843117545,0,0.995005707323505,1.15350513447392,-0,0,0.03,4.275
292.96,0.953866457609777,0.953866457678253,0.953866457470619,62.1981455327687,62.1981455327687,23.6939477450293,4.79654826086228,34.7267732741838,22.6748239977227,0,0.995005707323505,1.15393250567937,-0,0,0.03,4.275
292.97,0.953427418035142,0.953427418104823,0.953427417895759,62.1321704351837,62.1321704351837,23.6689716038357,4.77194523100942,34.7062860719077,22.6539391322666,0,0.995005707323505,1.1541449393638,-0,0,0.0367763166124387,5.24062511727252
292.98,0.953007740611016,0.953007740682438,0.953007740472658,62.1127847786767,62.1127847786767,23.6594550864411,4.79209879943973,34.6867094241292,22.6339765551077,0,0.995005707323505,1.1540092951972,-0,0,0.03,4.275
292.99,0.952579709698391,0.952579709769687,0.952579709558114,61.9892570313216,61.9892570313216,23.6156462416162,4.70887445442684,34.6667452025729,22.6136373743219,0,0.995005707323505,1.15425471646091,-0,0,0.03,4.275
293,0.952183717293238,0.952183717364521,0.95218371715213,61.8790671375509,61.8790671375509,23.5764580802666,4.63597213402717,34.64825749635,22.5948375071738,0,0.995005707323505,1.15448320082807,-0,0,0.03,4.275
293.01,0.951796206854358,0.951796206925512,0.951796206712681,62.0313778769713,62.0313778769713,23.6236189043788,4.8247366552806,34.6301975701192,22.5764436515715,0,0.995005707323505,1.15408225989776,-0,0,0.03,4.275
293.02,0.951422236936059,0.951422237007919,0.951422236794039,61.9152991370658,61.9152991370658,23.582659529932,4.74386999752775,34.6127332355391,22.5586959039989,0,0.995005707323505,1.15419102326939,-0,0,0.03,4.275
293.03,0.951030764342044,0.951030764414201,0.951030764199585,62.0479266382169,62.0479266382169,23.6233238285809,4.91330150161906,34.5945041454171,22.5401209911807,0,0.995005707323505,1.15381191850582,-0,0,0.03,4.275
293.04,0.950639125467609,0.95063912554085,0.950639125325069,61.8262140370896,61.8262140370896,23.5475152799586,4.72843140262719,34.5762355488832,22.5215470855793,0,0.995005707323505,1.15416752803614,-0,0,0.03,4.275
293.05,0.9502662433419,0.950266243415532,0.950266243199354,61.7952174542674,61.7952174542674,23.5345338522461,4.73248854643058,34.5588499312616,22.5038789765752,0,0.995005707323505,1.15423267900633,-0,0,0.03,4.275
293.06,0.949909148813398,0.949909148886393,0.949909148669983,61.6693104138153,61.6693104138153,23.4904719369863,4.64015682239985,34.5421828476885,22.4869707437269,0,0.995005707323505,1.1544692640149,-0,0,0.03,4.275
293.07,0.94955004744796,0.949550047521232,0.949550047304104,61.8740649134632,61.8740649134632,23.5550865259687,4.87862798464422,34.525469617811,22.469967311008,0,0.995005707323505,1.15395178837411,-0,0,0.03,4.275
293.08,0.949197545463104,0.949197545536596,0.949197545319465,61.6605714574431,61.6605714574431,23.4822706891012,4.69827496632343,34.5090160996028,22.4532803915168,0,0.995005707323505,1.15427115324967,-0,0,0.03,4.275
293.09,0.94892191595798,0.948921916026116,0.948921915810305,61.8206013746021,61.8206013746021,23.5327943343705,4.88425737395696,34.4961037264068,22.4402402742384,0,0.995005707323505,1.15392114333854,-0,0,0.03,4.275
293.1,0.948686506536338,0.948686506611356,0.948686506392933,61.8611427998791,61.8611427998791,23.5443354017731,4.94704357808622,34.4850086815109,22.429090540282,0,0.995005707323505,1.15367711942597,-0,0,0.03,4.275
293.11,0.948455126589939,0.948455126665681,0.948455126445388,61.6497301118062,61.6497301118062,23.4730874406783,4.75752159566815,34.4740682830124,22.4181402331256,0,0.995005707323505,1.1540677606765,-0,0,0.03,4.275
293.12,0.948240296985092,0.948240297059917,0.94824029683991,61.7896158940932,61.7896158940932,23.5174337623229,4.91771436227345,34.4639231215631,22.4079784102567,0,0.995005707323505,1.1537724976881,-0,0,0.03,4.275
293.13,0.94802834475233,0.948028344826895,0.948028344606478,61.5889356916935,61.5889356916935,23.4498567409476,4.7371015746688,34.4538764684791,22.3979576485456,0,0.995005707323505,1.15413762115344,-0,0,0.03,4.275
293.14,0.947825556128886,0.947825556205397,0.947825555981868,61.6395686728524,61.6395686728524,23.4649544120518,4.80691326998933,34.4442769909201,22.388378411943,0,0.995005707323505,1.15404832870484,-0,0,0.03,4.275
293.15,0.947645910760881,0.9476459108366,0.947645910614781,61.4945492084872,61.4945492084872,23.4159097192067,4.6789387193087,34.4357116676671,22.3798988215114,0,0.995005707323505,1.15433635893682,-0,0,0.03,4.275
293.16,0.947466233717421,0.947466233792911,0.947466233570887,61.6168192234657,61.6168192234657,23.4547238103847,4.81822200732674,34.4271749687504,22.3714222473886,0,0.995005707323505,1.15413528038773,-0,0,0.0381439249862632,5.4355093105425
293.17,0.947298672703239,0.947298672779246,0.947298672557241,61.5507798840707,61.5507798840707,23.4317298140956,4.76810099731765,34.4191757258757,22.3635031608774,0,0.995005707323505,1.15405127295825,-0,0,0.03,4.275
293.18,0.947142154932995,0.947142155009165,0.947142154786421,61.4812730731493,61.4812730731493,23.4076747350361,4.71348334915111,34.4116688841574,22.3561208398408,0,0.995005707323505,1.15427478993273,-0,0,0.0326460986349818,4.65206905548491
293.19,0.94699210990154,0.946992109977725,0.946992109754573,61.6032414410254,61.6032414410254,23.4466065943587,4.8497193041336,34.4044838613143,22.3490382755776,0,0.995005707323505,1.15394883381898,-0,0,0.03,4.275
293.2,0.946845729120429,0.946845729196531,0.946845728973441,61.4876985083274,61.4876985083274,23.407494069907,4.74813067115164,34.3974373702186,22.3421304669572,0,0.995005707323505,1.15414985709434,-0,0,0.03,4.275
293.21,0.94671289985474,0.946712899931957,0.946712899707087,61.3849927939526,61.3849927939526,23.3726996721876,4.65811351002517,34.3910073704922,22.3358719134352,0,0.995005707323505,1.15440717523357,-0,0,0.03,4.275
293.22,0.946592982089472,0.946592982165193,0.946592981942153,61.341866677498,61.341866677498,23.3575836203479,4.62646772326066,34.3851723839871,22.3302265702502,0,0.995005707323505,1.15451982375062,-0,0,0.03,4.275
293.23,0.946463015529015,0.946463015604728,0.946463015381793,61.2825701745728,61.2825701745728,23.3370793740292,4.57957763980978,34.3788808443037,22.3241116904593,0,0.995005707323505,1.15467780154515,-0,0,0.03,4.275
293.24,0.946342085055859,0.946342085132036,0.94634208490827,61.2373993939181,61.2373993939181,23.3212842384859,4.54597073057968,34.3730022410608,22.3184264222776,0,0.995005707323505,1.1547941627973,-0,0,0.03,4.275
293.25,0.946230371076908,0.946230371153478,0.946230370929451,61.2019405039163,61.2019405039163,23.3087484495711,4.52122049043389,34.3675427762083,22.3131772372741,0,0.995005707323505,1.15488004412543,-0,0,0.03,4.275
293.26,0.946137903698646,0.946137903775413,0.946137903551185,61.2584523768857,61.2584523768857,23.3265832542493,4.58665168833912,34.3629638713197,22.3088368172269,0,0.995005707323505,1.15481308961168,-0,0,0.0387848870687761,5.5268464073006
293.27,0.946039980686968,0.946039980763676,0.946039980539779,61.3615979940088,61.3615979940088,23.3597080120672,4.69923251471524,34.3581464890053,22.3042189902882,0,0.995005707323505,1.15441033048389,-0,0,0.0365771569937996,5.21224487161644
293.28,0.94594527067767,0.945945270753314,0.94594527052965,61.5993286797218,61.5993286797218,23.4370939694985,4.9461094836067,34.3534840993291,22.299735096786,0,0.995005707323505,1.15370819818778,-0,0,0.03,4.275
293.29,0.945861831914349,0.945861831990683,0.945861831766395,61.465853932416,61.465853932416,23.3925436017584,4.82078411512911,34.3492819543775,22.2957878629093,0,0.995005707323505,1.15398715122745,-0,0,0.0370586023753087,5.28085083848149
293.3,0.945800019156641,0.945800019234134,0.945800019009214,61.4271696722943,61.4271696722943,23.3793090936343,4.78823740068401,34.3460747208154,22.2928575507949,0,0.995005707323505,1.15397921320794,-0,0,0.03,4.275
293.31,0.945756383611397,0.94575638368779,0.94575638346313,61.3293948743604,61.3293948743604,23.3467825272857,4.69491517822051,34.3436809799376,22.2907987162023,0,0.995005707323505,1.15428036493813,-0,0,0.03,4.275
293.32,0.945711876478291,0.94571187655391,0.945711876330073,61.3683144966039,61.3683144966039,23.3591817685575,4.7383431388974,34.3412646959363,22.2887066617702,0,0.995005707323505,1.15433742314629,-0,0,0.0410499713194313,5.84962091301896
293.33,0.945682165080755,0.945682165156817,0.945682164932375,61.5349353045313,61.5349353045313,23.413666469949,4.9081052707084,34.3395434825759,22.287286551247,0,0.995005707323505,1.15373091831801,-0,0,0.03,4.275
293.34,0.945668800183067,0.945668800260627,0.945668800035456,61.4212281334268,61.4212281334268,23.3761227247144,4.79606065455646,34.3385189909219,22.2866484879484,0,0.995005707323505,1.1540306108667,-0,0,0.0349689178718956,4.98307079674512
293.35,0.945660183051619,0.945660183127528,0.945660182903142,61.418280664182,61.418280664182,23.3750212070433,4.79432077751855,34.3377256316268,22.2862342550367,0,0.995005707323505,1.15403901118164,-0,0,0.0345120410573702,4.91796585067525
293.36,0.945657698639831,0.945657698714358,0.945657698490489,61.3645923154405,61.3645923154405,23.3572857869013,4.74127557985597,34.3372061234345,22.28611061215,0,0.995005707323505,1.15413279006965,-0,0,0.03,4.275
293.37,0.945670910399495,0.945670910475624,0.945670910251063,61.2862537509677,61.2862537509677,23.3315612986742,4.6621222405766,34.3373933711613,22.2867381392298,0,0.995005707323505,1.15439304301454,-0,0,0.03,4.275
293.38,0.945714820421152,0.945714820496917,0.945714820272649,61.2539311503391,61.2539311503391,23.3211857081774,4.62613195067348,34.3389792399633,22.2888199597023,0,0.995005707323505,1.15455443002044,-0,0,0.0320087882317457,4.56125232302376
293.39,0.945763085866991,0.945763085942363,0.94576308571911,61.4661817024622,61.4661817024622,23.3912344586297,4.83429165392959,34.3407927083946,22.291097340138,0,0.995005707323505,1.15407520218804,-0,0,0.0325476044496961,4.6380336340817
293.4,0.94580802439657,0.945808024471735,0.945808024247721,61.3410358173673,61.3410358173673,23.3503555256198,4.70540712528943,34.3424167211392,22.2932119709387,0,0.995005707323505,1.15425236623192,-0,0,0.03,4.275
293.41,0.945773650451649,0.945773650525945,0.94577365030259,61.4480097020963,61.4480097020963,23.3851988654158,4.8159486294552,34.3404712083886,22.2915898642525,0,0.995005707323505,1.15405240725213,-0,0,0.03,4.275
293.42,0.945786666046889,0.945786666122371,0.945786665899475,61.4344741345375,61.4344741345375,23.3807750892965,4.80160916007948,34.3406630372137,22.2922019372444,0,0.995005707323505,1.1540456759146,-0,0,0.03,4.275
293.43,0.945798595417735,0.945798595493589,0.945798595269608,61.3322086111435,61.3322086111435,23.3471770126229,4.69864957283508,34.3407928146746,22.2927662236339,0,0.995005707323505,1.154288184371,-0,0,0.03,4.275
293.44,0.945816724402522,0.945816724477642,0.945816724254499,61.2636765405567,61.2636765405567,23.3247121381453,4.62883971807333,34.3412070929137,22.2936297295697,0,0.995005707323505,1.15450777952885,-0,0,0.03,4.275
293.45,0.945824556983524,0.945824557059207,0.945824556836011,61.2624737528536,61.2624737528536,23.3243041090598,4.62730037016555,34.3411638801869,22.2940095025011,0,0.995005707323505,1.15455970459997,-0,0,0.03,4.275
293.46,0.945837454554668,0.945837454629636,0.945837454408861,61.5350601055102,61.5350601055102,23.413928139196,4.89906228977939,34.3413789250875,22.2946188906433,0,0.995005707323505,1.15400141164257,-0,0,0.0389650128958945,5.55251433766496
293.47,0.945847622892012,0.945847622967595,0.945847622744663,61.5101021073126,61.5101021073126,23.4057285255509,4.87357774445249,34.3414365638419,22.2950877990183,0,0.995005707323505,1.1539522673788,-0,0,0.0395651511006332,5.63803403184023
293.48,0.945859284791995,0.94585928486555,0.945859284643238,61.5590661375593,61.5590661375593,23.4218379324375,4.92188390816357,34.341567664947,22.2956145644488,0,0.995005707323505,1.1537116519582,-0,0,0.039256343022676,5.59402888073132
293.49,0.945890233051212,0.945890233126154,0.945890232903693,61.5166896576481,61.5166896576481,23.4080631124263,4.87708183546564,34.3425603387968,22.2970474833857,0,0.995005707323505,1.15368320509396,-0,0,0.03,4.275
293.5,0.945931527691507,0.945931527766381,0.9459315275443,61.4012987440839,61.4012987440839,23.3703622145719,4.75830232192644,34.3440088627867,22.2989875593708,0,0.995005707323505,1.15406316996061,-0,0,0.03,4.275
293.51,0.945956624504031,0.945956624578263,0.945956624357031,61.3220219641017,61.3220219641017,23.3444156415839,4.67711216528687,34.3447346991002,22.3001750997146,0,0.995005707323505,1.15434138752355,-0,0,0.03,4.275
293.52,0.946001920907351,0.946001920981951,0.946001920761993,61.2663731464583,61.2663731464583,23.3263830825271,4.61766631244902,34.3463833473259,22.3023234866834,0,0.995005707323505,1.15454615594838,-0,0,0.03,4.275
293.53,0.946043598802068,0.946043598877802,0.946043598654991,61.2633268657278,61.2633268657278,23.3256151821184,4.61114798696871,34.3478757629306,22.3043031158284,0,0.995005707323505,1.15460718661967,-0,0,0.03,4.275
293.54,0.946090140756651,0.946090140832352,0.946090140609504,61.2167637863398,61.2167637863398,23.3105785313875,4.56066587777209,34.349584201222,22.3065137073457,0,0.995005707323505,1.15474355306884,-0,0,0.03,4.275
293.55,0.946143116332669,0.946143116406987,0.946143116184711,61.1925966184692,61.1925966184692,23.3029501642719,4.53197959983841,34.3515866203781,22.3090303982527,0,0.995005707323505,1.15484269647657,-0,0,0.03,4.275
293.56,0.946207807014576,0.946207807090051,0.946207806867452,61.2409019979258,61.2409019979258,23.3192288354808,4.57467474456919,34.3541279036727,22.312099349684,0,0.995005707323505,1.15477991537386,-0,0,0.0323488952990038,4.60971758010804
293.57,0.946282973351933,0.946282973427758,0.946282973204735,61.5135816891617,61.5135816891617,23.4093367965647,4.8407655515034,34.3571709566581,22.3156451810001,0,0.995005707323505,1.15408256335804,-0,0,0.03,4.275
293.58,0.946354024668545,0.946354024744191,0.946354024520513,61.4276412217061,61.4276412217061,23.3815337361968,4.74866789389737,34.3599792546865,22.3189940731223,0,0.995005707323505,1.15424894186811,-0,0,0.0379923584518421,5.4139110793875
293.59,0.946429052376007,0.946429052452792,0.946429052229055,61.4596854189024,61.4596854189024,23.3925422902951,4.77418028341014,34.3629845289595,22.3225206065328,0,0.995005707323505,1.15404275167763,-0,0,0.03,4.275
293.6,0.94650473971574,0.946504739790824,0.946504739568571,61.4917983013841,61.4917983013841,23.403576565256,4.79969733561226,34.3660112208894,22.3260897448823,0,0.995005707323505,1.1541051994928,-0,0,0.0369427478532641,5.26434156909013
293.61,0.946580993381977,0.946580993457542,0.946580993234829,61.5889775723462,61.5889775723462,23.4360042382918,4.89022619290464,34.3690797144834,22.3296716649581,0,0.995005707323505,1.15376915373021,-0,0,0.03,4.275
293.62,0.946653559781052,0.946653559856028,0.946653559633958,61.5050426953888,61.5050426953888,23.4088712306143,4.79999887969471,34.3719556813896,22.3330881343045,0,0.995005707323505,1.15398570038089,-0,0,0.03,4.275
293.63,0.946725649204876,0.946725649279668,0.946725649057928,61.5688072090149,61.5688072090149,23.4302844037059,4.85749354891989,34.3748286604493,22.3364849996458,0,0.995005707323505,1.15389750622128,-0,0,0.0300770353254864,4.28597753388181
293.64,0.946800053162843,0.94680005323801,0.946800053017328,61.438683620701,61.438683620701,23.3879830384651,4.72089936703723,34.3777875004157,22.3399967532481,0,0.995005707323505,1.15421106957965,-0,0,0.0309737221009443,4.41375539938456
293.65,0.946869117465467,0.946869117540118,0.946869117318454,61.5015389255017,61.5015389255017,23.409075810125,4.77775115369034,34.3805266332456,22.3432611385657,0,0.995005707323505,1.15416167315696,-0,0,0.0343900206279333,4.9005779394805
