t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
293.66,0.946930119385892,0.946930119461002,0.946930119238966,61.5141510149299,61.5141510149299,23.4135954590591,4.78511347281945,34.3828975634954,22.346139978615,0,0.995005707323505,1.15412089047142,-0,0,0.0372504736675159,5.30819249762101
293.67,0.947170560989549,0.947170561063014,0.947170560843668,61.6726733820067,61.6726733820067,23.4673810256207,4.92176015980589,34.3934265456165,22.3574866765843,0,0.995005707323505,1.15370641417506,-0,0,0.031357946824352,4.46850742247017
293.68,0.947833474800465,0.947833474871683,0.947833474656826,61.6105619259061,61.6105619259061,23.4517135413799,4.79866080927432,34.4230934803678,22.388807636264,0,0.995005707323505,1.15398465633356,-0,0,0.0328290885527055,4.67814511876053
293.69,0.948547657343895,0.948547657411179,0.948547657201547,61.6732509720646,61.6732509720646,23.4774449360707,4.7955417762663,34.455125301339,22.4225838944593,0,0.995005707323505,1.15406513912449,-0,0,0.036390614463901,5.18566256110589
293.7,0.949270807503087,0.949270807566858,0.949270807362721,61.7071387762705,61.7071387762705,23.4937799996852,4.76273354453351,34.4875951293575,22.4568101023795,0,0.995005707323505,1.15406461113487,-0,0,0.03,4.275
293.71,0.949989713895727,0.949989713957023,0.949989713758041,61.9902424156793,61.9902424156793,23.5920055597154,4.97945320559361,34.5199215614526,22.490867648633,0,0.995005707323505,1.15370054760093,-0,0,0.0381924359384133,5.4424221212239
293.72,0.950685969651383,0.950685969708884,0.950685969515766,62.1241265540844,62.1241265540844,23.64102221377,5.04902796460759,34.5512321629494,22.5238664265274,0,0.995005707323505,1.1534350544272,-0,0,0.0345345385497335,4.92117174333703
293.73,0.951351845164625,0.951351845220167,0.951351845031087,62.1021926866232,62.1021926866232,23.6386027417769,4.96558645119634,34.5811637219807,22.5554425134462,0,0.995005707323505,1.15347410849207,-0,0,0.03,4.275
293.74,0.952005721843119,0.952005721896692,0.952005721710887,61.9994353773104,61.9994353773104,23.6095309061248,4.80239111488679,34.6105557506901,22.5864885117335,0,0.995005707323505,1.15391332890279,-0,0,0.03,4.275
293.75,0.952615450423596,0.952615450475264,0.952615450292861,61.9932495916453,61.9932495916453,23.6118833666032,4.7398109703787,34.6379680982814,22.6154705229852,0,0.995005707323505,1.15418530451951,-0,0,0.0331020266419651,4.71703879648003
293.76,0.953201187242166,0.953201187292387,0.953201187112932,62.3975717758572,62.3975717758572,23.7489995827104,5.08990038229704,34.6643533061342,22.643318087426,0,0.995005707323505,1.15344562334869,-0,0,0.0392418040906686,5.59195708292028
293.77,0.953750807857181,0.953750807905852,0.95375080772907,62.2891909549907,62.2891909549907,23.7173275774852,4.93069531972281,34.689051383592,22.6694442516759,0,0.995005707323505,1.15350411652483,-0,0,0.03,4.275
293.78,0.954246778126878,0.954246778174246,0.954246778000145,62.2312615138461,62.2312615138461,23.7018460627792,4.82690337935299,34.7113052464305,22.6930528880626,0,0.995005707323505,1.15386087873814,-0,0,0.03,4.275
293.79,0.954704579278169,0.954704579324774,0.954704579152498,62.1668350750974,62.1668350750974,23.6839519762817,4.72013857932799,34.7318303140422,22.7148661817271,0,0.995005707323505,1.15419392341819,-0,0,0.03,4.275
293.8,0.955138770340475,0.955138770385687,0.955138770215726,62.2376670283073,62.2376670283073,23.7103463330755,4.75079343608919,34.7513010467518,22.7355725454664,0,0.995005707323505,1.15428346214187,-0,0,0.0403994559624246,5.7569224746455
293.81,0.955546134070278,0.955546134114769,0.955546133946562,62.29247094611,62.29247094611,23.731278799259,4.76792048317358,34.7695603354592,22.7549901274773,0,0.995005707323505,1.15405661728094,-0,0,0.03,4.275
293.82,0.955921354208917,0.95592135425223,0.955921354086262,62.317728870484,62.317728870484,23.7422623990761,4.75849435079099,34.7863397189513,22.7728948007417,0,0.995005707323505,1.15420388891088,-0,0,0.0367296638082264,5.23397709267226
293.83,0.956259009105134,0.956259009148379,0.956259008983415,62.3258622652689,62.3258622652689,23.7473439577595,4.73544606358749,34.8014109083402,22.7890052933412,0,0.995005707323505,1.15415836311642,-0,0,0.03,4.275
293.84,0.956589076142154,0.956589076184554,0.956589076021104,62.3307453926183,62.3307453926183,23.751300643585,4.70984516884056,34.8161310876986,22.8047691360791,0,0.995005707323505,1.15433145319891,-0,0,0.0354404544383825,5.05026475746951
293.85,0.956891763870206,0.956891763911909,0.956891763749889,62.4015389039566,62.4015389039566,23.7767232998797,4.75270264937632,34.8296150092308,22.8192212453494,0,0.995005707323505,1.15415957661957,-0,0,0.03,4.275
293.86,0.957162055872491,0.957162055913858,0.957162055752758,62.3512308523982,62.3512308523982,23.7621009568447,4.67749481894357,34.8415983857272,22.8321376477274,0,0.995005707323505,1.15438246988162,-0,0,0.0322162301041046,4.59081278983491
293.87,0.957381102629377,0.957381102670267,0.957381102510138,62.3313716579369,62.3313716579369,23.7571118567084,4.6375188223457,34.8512417666151,22.8426110689761,0,0.995005707323505,1.15448311584685,-0,0,0.03,4.275
293.88,0.95760316378738,0.957603163827999,0.957603163668883,62.4317072965597,62.4317072965597,23.7916536214843,4.71743844956494,34.8610384018802,22.8532304451146,0,0.995005707323505,1.15433720180748,-0,0,0.03,4.275
293.89,0.957799377915472,0.957799377956,0.957799377797477,62.417432818322,62.417432818322,23.788332517571,4.68518057704954,34.8696359953054,22.8626162459671,0,0.995005707323505,1.15444484755478,-0,0,0.0369766640201921,5.26917462287738
293.9,0.957957822371762,0.957957822411793,0.957957822254122,62.4352004520447,62.4352004520447,23.7952673511376,4.68850163762401,34.8765103274516,22.870188486969,0,0.995005707323505,1.154319938378,-0,0,0.03,4.275
293.91,0.958098621053635,0.958098621093591,0.958098620936614,62.4540917409354,62.4540917409354,23.8024402706821,4.69459706511648,34.8825672534652,22.8769274223537,0,0.995005707323505,1.15442054414128,-0,0,0.0374539193231124,5.33718350354351
293.92,0.95822483947032,0.958224839510172,0.958224839353466,62.471602433884,62.471602433884,23.8090537256963,4.70068251389557,34.8879626251782,22.8829572948103,0,0.995005707323505,1.15427947510088,-0,0,0.03,4.275
293.93,0.958323819493066,0.958323819532546,0.958323819376424,62.6018401143608,62.6018401143608,23.8525197119949,4.82203732389597,34.8921151146097,22.8876876758552,0,0.995005707323505,1.15404486206069,-0,0,0.03,4.275
293.94,0.958417086553042,0.95841708659239,0.958417086436762,62.675080298541,62.675080298541,23.8772083428346,4.886941671132,34.8959983520124,22.8921402753966,0,0.995005707323505,1.15390525970829,-0,0,0.0370494583178788,5.27954781029772
293.95,0.958488486404385,0.958488486443699,0.958488486288404,62.6148018266332,62.6148018266332,23.8578489049613,4.82039877071644,34.8988666220774,22.8955364338393,0,0.995005707323505,1.15388779417001,-0,0,0.03,4.275
293.96,0.958533000460256,0.958533000500056,0.958533000344572,62.5124807817759,62.5124807817759,23.8244707482174,4.71432916992117,34.9004891097291,22.8976625021257,0,0.995005707323505,1.15421388534587,-0,0,0.03,4.275
293.97,0.958575695390013,0.958575695428868,0.958575695274563,62.5300454698321,62.5300454698321,23.8304871410624,4.72829877910556,34.9020471720607,22.8996995186658,0,0.995005707323505,1.1541806306798,-0,0,0.03,4.275
293.98,0.958602530504108,0.958602530543831,0.958602530388763,62.5932254464916,62.5932254464916,23.8513805407584,4.78936321433721,34.902880938512,22.9009812936424,0,0.995005707323505,1.15410047801423,-0,0,0.03,4.275
293.99,0.958696834282731,0.958696834322178,0.958696834168238,62.6977267524442,62.6977267524442,23.8863529670338,4.8854245866464,34.9068184918052,22.9054836739926,0,0.995005707323505,1.15385842087292,-0,0,0.03,4.275
294,0.958803893782696,0.958803893822146,0.958803893668562,62.5408020148563,62.5408020148563,23.8354864337971,4.71890020147342,34.9113066135181,22.9105951998648,0,0.995005707323505,1.15419980028284,-0,0,0.03,4.275
294.01,0.958455030134003,0.958455030174563,0.958455030018898,62.5276053908376,62.5276053908376,23.8285120365722,4.73880521331771,34.8948857825037,22.8939143950162,0,0.995005707323505,1.15430407321136,-0,0,0.0393048500661974,5.60094113443313
294.02,0.957935041670544,0.957935041715892,0.9579350415519,62.4891531488895,62.4891531488895,23.8119832385148,4.74946171907086,34.8706378178969,22.8690536119218,0,0.995005707323505,1.15411700778898,-0,0,0.03,4.275
294.03,0.957411707920916,0.957411707969378,0.957411707799528,62.3556729088963,62.3556729088963,23.7641939393988,4.66538780620647,34.846228315545,22.8440567871448,0,0.995005707323505,1.15438190717225,-0,0,0.03,4.275
294.04,0.956871505756348,0.956871505808007,0.956871505632902,62.5078167135383,62.5078167135383,23.8101690646672,4.8684632958581,34.8210923108779,22.8182611068023,0,0.995005707323505,1.15397130325656,-0,0,0.031711511661297,4.51889041173482
294.05,0.956322063257113,0.956322063311277,0.956322063131749,62.3038677368397,62.3038677368397,23.7390297893695,4.71632777592503,34.7955074314569,22.7920325294578,0,0.995005707323505,1.15421301863022,-0,0,0.03,4.275
294.06,0.955779450083728,0.95577945014062,0.9557794499567,62.1814301080657,62.1814301080657,23.6947350414553,4.64502218445605,34.7702537736228,22.7661541499868,0,0.995005707323505,1.15445187986789,-0,0,0.03,4.275
294.07,0.955256225723072,0.95525622578216,0.955256225594085,62.0812205128826,62.0812205128826,23.6578914745865,4.59409547756636,34.7459060470728,22.7412189882435,0,0.995005707323505,1.15462756556181,-0,0,0.03,4.275
294.08,0.954753725201726,0.954753725263053,0.95475372507103,61.996472649952,61.996472649952,23.6262843071529,4.55666405074353,34.7225216820319,22.7172869171766,0,0.995005707323505,1.15475709992328,-0,0,0.03,4.275
294.09,0.954273968572694,0.954273968635418,0.954273968440496,61.9716738632771,61.9716738632771,23.6145510046367,4.57702684205532,34.7001950902282,22.6944519309936,0,0.995005707323505,1.15477838389461,-0,0,0.0350078043245163,4.98861211624358
294.1,0.953814651039878,0.953814651104331,0.953814650906447,61.9416717610247,61.9416717610247,23.6012595445125,4.59026425872342,34.6788164547584,22.6725910475429,0,0.995005707323505,1.15465304152287,-0,0,0.03,4.275
294.11,0.953381388373842,0.953381388439438,0.95338138823936,61.8816042059576,61.8816042059576,23.5782764987212,4.57099092763169,34.6586279757844,22.6519853025416,0,0.995005707323505,1.15474570644107,-0,0,0.0320668201127877,4.56952186607225
294.12,0.952961278142248,0.952961278209116,0.952961278006434,61.9135144576212,61.9135144576212,23.5856246653588,4.64244278513989,34.6390595940389,22.6320120784424,0,0.995005707323505,1.15462599638826,-0,0,0.0387095038585746,5.51610429984688
294.13,0.952567162013708,0.952567162081705,0.952567161876887,62.1684553603122,62.1684553603122,23.6664762893685,4.93448334530658,34.6207146881772,22.6132573268284,0,0.995005707323505,1.15378528519898,-0,0,0.0330388192553821,4.70803174389196
294.14,0.952186548579689,0.952186548648797,0.952186548441439,62.1810790539139,62.1810790539139,23.6677753796879,4.98297914775515,34.6029549361002,22.5951449700586,0,0.995005707323505,1.15360662306085,-0,0,0.0388158740041112,5.53126204558585
294.15,0.951819347815875,0.951819347885485,0.95181934767664,62.0557337825382,62.0557337825382,23.623823237692,4.89226305638076,34.5858009457245,22.5776697804329,0,0.995005707323505,1.15363143280595,-0,0,0.03,4.275
294.16,0.951488594714239,0.951488594784529,0.951488594574234,62.0128109612498,62.0128109612498,23.6072293803908,4.88054459860506,34.5703172027214,22.5619491599234,0,0.995005707323505,1.15377939875495,-0,0,0.0317207167904009,4.52020214263213
294.17,0.951168174617873,0.951168174689026,0.951168174476653,61.9148489535386,61.9148489535386,23.5726212230493,4.81280959199982,34.5553095136002,22.5467298479386,0,0.995005707323505,1.15398226352956,-0,0,0.0352020879510006,5.01629753301759
294.18,0.950880953275682,0.950880953347048,0.950880953133513,61.9895237105075,61.9895237105075,23.5950034339675,4.91459518499931,34.5418435300891,22.5330849954191,0,0.995005707323505,1.15370292537299,-0,0,0.03,4.275
294.19,0.950620390392252,0.95062039046403,0.95062039024946,61.904556281558,61.904556281558,23.5651046335256,4.8542663527311,34.5295719430681,22.5207179857588,0,0.995005707323505,1.15393227714995,-0,0,0.0402064250278041,5.72941556646209
294.2,0.950362849394989,0.950362849467475,0.950362849251445,61.8684820217873,61.8684820217873,23.5513017140797,4.84253880263326,34.5174567549123,22.5084864642417,0,0.995005707323505,1.15380259893682,-0,0,0.03,4.275
294.21,0.950123125003869,0.950123125076494,0.950123124859614,62.0053348049279,62.0053348049279,23.594469268496,5.00205659344768,34.5061660880683,22.4971121234119,0,0.995005707323505,1.153582876024,-0,0,0.0372372146292464,5.30630308466762
294.22,0.94992266320203,0.949922663274794,0.949922663057117,62.0358005058193,62.0358005058193,23.6029548974624,5.05155043984402,34.4966594281761,22.4875906377991,0,0.995005707323505,1.15336220825945,-0,0,0.03,4.275
294.23,0.949726051301006,0.949726051374366,0.949726051155642,61.8205462111783,61.8205462111783,23.5306991011574,4.85498521753889,34.487298826627,22.4782621670124,0,0.995005707323505,1.15379400061691,-0,0,0.03299525678744,4.70182409221019
294.24,0.949563755144628,0.949563755218068,0.949563754998832,61.799768247177,61.799768247177,23.5226190003825,4.84967621625905,34.4795249668686,22.4705670640493,0,0.995005707323505,1.15383807285733,-0,0,0.03,4.275
294.25,0.949412417715443,0.94941241778884,0.949412417569109,61.8264699042841,61.8264699042841,23.530225879166,4.89081708252713,34.4722575374777,22.4633952842793,0,0.995005707323505,1.153786669812,-0,0,0.03,4.275
294.26,0.949279039818272,0.949279039892015,0.949279039671747,61.8814935503891,61.8814935503891,23.5472736467755,4.95860918625921,34.4658128308257,22.4570715333042,0,0.995005707323505,1.15361857846657,-0,0,0.03,4.275
294.27,0.949157981935237,0.949157982009202,0.949157981788349,61.6814987173656,61.6814987173656,23.4805855861686,4.77026085464677,34.4599000557165,22.4513378070023,0,0.995005707323505,1.15402404079605,-0,0,0.03,4.275
294.28,0.949059957125145,0.949059957199035,0.949059956977891,61.6445580134759,61.6445580134759,23.4676612987324,4.74279913356796,34.4550512620404,22.4467076178675,0,0.995005707323505,1.15422631201646,-0,0,0.0358295217923278,5.10570685540671
294.29,0.948974970535882,0.948974970609815,0.948974970388471,61.6605355879882,61.6605355879882,23.4722279567818,4.76703903400425,34.4508095201259,22.4426870338581,0,0.995005707323505,1.15409778566616,-0,0,0.03,4.275
294.3,0.948906168845711,0.948906168920019,0.948906168697779,61.5558610638857,61.5558610638857,23.4372526680679,4.66913415662007,34.4472850772804,22.4394418299852,0,0.995005707323505,1.15436935679581,-0,0,0.03,4.275
294.31,0.94874142378581,0.94874142385941,0.948741423637263,61.4827691774748,61.4827691774748,23.4119617338986,4.61169307291096,34.4394119201503,22.4316641844136,0,0.995005707323505,1.15456677913324,-0,0,0.03,4.275
294.32,0.948631054452049,0.948631054528022,0.94863105430562,61.4300932938987,61.4300932938987,23.3937779404469,4.56960892059438,34.4340161264634,22.426468246841,0,0.995005707323505,1.15471226776259,-0,0,0.03,4.275
294.33,0.94852582223559,0.948525822310207,0.948525822087752,61.3890085148578,61.3890085148578,23.3794415125627,4.53863733632834,34.4288547511391,22.4215164273903,0,0.995005707323505,1.15481959456319,-0,0,0.03,4.275
294.34,0.9484075586654,0.948407558740143,0.948407558517337,61.3548641637643,61.3548641637643,23.3672915958619,4.51581434011434,34.4231018888486,22.4159479348014,0,0.995005707323505,1.15489882139584,-0,0,0.03,4.275
294.35,0.948299851288279,0.948299851362628,0.948299851139895,61.3497370368635,61.3497370368635,23.3647563369484,4.52102923864702,34.4178304506563,22.4108773475602,0,0.995005707323505,1.15490317703499,-0,0,0.03,4.275
294.36,0.948200652677172,0.948200652752192,0.948200652529769,61.5280058329115,61.5280058329115,23.4225659295368,4.70884123479421,34.4129654197295,22.4061991783878,0,0.995005707323505,1.15444873808394,-0,0,0.03,4.275
294.37,0.948114314048197,0.948114314123453,0.948114313900504,61.4036297645363,61.4036297645363,23.3809878660814,4.59285952452461,34.4086460480103,22.4021241920014,0,0.995005707323505,1.15463362150548,-0,0,0.03,4.275
294.38,0.948023554336317,0.948023554411589,0.948023554188504,61.3573362897564,61.3573362897564,23.3650430733757,4.55535916674966,34.4041315117778,22.3978456112289,0,0.995005707323505,1.15476163588219,-0,0,0.03,4.275
294.39,0.947953560738419,0.947953560812911,0.947953560590763,61.323250639005,61.323250639005,23.3532621517348,4.5281364890629,34.4005621416991,22.394552008243,0,0.995005707323505,1.15485603237032,-0,0,0.03,4.275
294.4,0.947896893584971,0.94789689365973,0.94789689343706,61.2975582815994,61.2975582815994,23.3443369341256,4.50807063870526,34.3975982692051,22.3918893736891,0,0.995005707323505,1.15492572918644,-0,0,0.03,4.275
294.41,0.947856321988915,0.947856322063341,0.947856321841157,61.295876190877,61.295876190877,23.3434207939534,4.51052118035753,34.3953666965851,22.3899883139343,0,0.995005707323505,1.15495028005038,-0,0,0.0318146175233039,4.53358299707081
294.42,0.94780504969533,0.947805049770539,0.947805049548244,61.4069667330092,61.4069667330092,23.3794962033672,4.62672941359586,34.392664459155,22.3875728602583,0,0.995005707323505,1.15463623678154,-0,0,0.03,4.275
294.43,0.947760274879093,0.94776027495442,0.94776027473154,61.3294520875088,61.3294520875088,23.3536229633824,4.55375597979941,34.3902321771649,22.3854639305445,0,0.995005707323505,1.15476817474235,-0,0,0.03,4.275
294.44,0.947730826769955,0.947730826844978,0.947730826622239,61.3028214408992,61.3028214408992,23.3445864331474,4.53023914293007,34.3884990084678,22.3840832895014,0,0.995005707323505,1.154855466022,-0,0,0.0303660520024974,4.32716241035588
294.45,0.94771458593362,0.947714586008833,0.947714585785444,61.284436859553,61.284436859553,23.3383565523573,4.51374148727785,34.3873671617017,22.3833282105734,0,0.995005707323505,1.15490706158769,-0,0,0.03,4.275
294.46,0.947701876584072,0.947701876658448,0.947701876436126,61.2663572784771,61.2663572784771,23.332252490196,4.49722107544953,34.3863951247305,22.3827410782972,0,0.995005707323505,1.15496346046302,-0,0,0.03,4.275
294.47,0.947687377863666,0.947687377938032,0.947687377715531,61.3720315339068,61.3720315339068,23.3668140799669,4.60461120947038,34.3853570455828,22.3820632788536,0,0.995005707323505,1.15469493649125,-0,0,0.03,4.275
294.48,0.947678862313418,0.947678862388089,0.947678862165311,61.3559561144938,61.3559561144938,23.3613992437246,4.58971563999012,34.3845747136401,22.3816657608636,0,0.995005707323505,1.15469298496554,-0,0,0.03,4.275
294.49,0.947672538374251,0.947672538449165,0.947672538226557,61.3403894429636,61.3403894429636,23.3561671117951,4.57512551332297,34.3838895322321,22.3813743974085,0,0.995005707323505,1.15475653667067,-0,0,0.0334219188253086,4.76262343260647
294.5,0.947666317192602,0.947666317267762,0.947666317044949,61.7393425704649,61.7393425704649,23.487188851348,4.97501108060464,34.3832489710807,22.3810825187796,0,0.995005707323505,1.15406753551852,-0,0,0.0688349205945594,9.80897618472471
294.51,0.947633666486397,0.947633666561431,0.947633666338598,62.9897462607691,62.9897462607691,23.897895572873,6.22881134449296,34.3815072790628,22.3794276372134,0,0.995005707323505,1.15075161037937,-0,0,0.060526929365806,8.62508743462735
294.52,0.947607601966795,0.947607602041938,0.94760760181915,63.9212519863966,63.9212519863966,24.203820706272,7.16326272831652,34.3799850678842,22.3780041901959,0,0.995005707323505,1.14840856162456,-0,0,0.0716739077865685,10.213531859586
294.53,0.947579131671351,0.947579131746806,0.947579131523582,64.90017371552,64.90017371552,24.5253112715523,8.14547225058872,34.3783343753801,22.3763670895512,0,0.995005707323505,1.14585236998946,-0,0,0.05602642827576,7.98376602929581
294.54,0.947545047831536,0.947545047906753,0.947545047683057,65.0144411665986,65.0144411665986,24.5625470875667,8.26365754853234,34.3763367959476,22.3744468221186,0,0.995005707323505,1.14510600268251,-0,0,0.0428388158053537,6.1045312522629
294.55,0.947506562187635,0.947506562262681,0.947506562038758,65.2812041373044,65.2812041373044,24.6498746967178,8.53469870880199,34.3741478582863,22.3723575702161,0,0.995005707323505,1.14482158905079,-0,0,0.0644027391313428,9.17739032621635
294.56,0.947477244821409,0.947477244896489,0.947477244672563,65.2569345199708,65.2569345199708,24.6416129695964,8.51387745443758,34.3723832388838,22.3706738266494,0,0.995005707323505,1.14439322846289,-0,0,0.0493243064108326,7.02871366354364
294.57,0.947440206858573,0.947440206933573,0.947440206709281,64.7848114155632,64.7848114155632,24.4860865422735,8.04586832268324,34.3702386202542,22.3687044726258,0,0.995005707323505,1.14539640253013,-0,0,0.0662632412733417,9.44251188145119
294.58,0.947408511678595,0.947408511753284,0.947408511529526,64.5152778162397,64.5152778162397,24.3971957196487,7.77987782608472,34.368388900615,22.36701108954,0,0.995005707323505,1.14581360227473,-0,0,0.0581555561104591,8.28716674574042
294.59,0.947376891894492,0.947376891969214,0.947376891745368,64.2946568379214,64.2946568379214,24.3243861626202,7.5627260915305,34.3665683037282,22.3653624426627,0,0.995005707323505,1.14625273743192,-0,0,0.0477721445389762,6.8075305968041
294.6,0.94734557577326,0.947345575848063,0.947345575624548,64.3870838300431,64.3870838300431,24.3544794227287,7.6585090948602,34.36480339491,22.3637713402728,0,0.995005707323505,1.1464128907499,-0,0,0.0527703715078189,7.51977793986419
294.61,0.947298083043553,0.947298083118394,0.947298082893839,63.7713275203698,63.7713275203698,24.1516809736534,7.04761398224272,34.3622743046592,22.3614392334679,0,0.995005707323505,1.14738557656482,-0,0,0.0411394354803143,5.86236955594479
294.62,0.9472596963855,0.947259696460317,0.947259696236086,63.6676126156648,63.6676126156648,24.1172556931731,6.94780323525455,34.3602046500084,22.3596047304018,0,0.995005707323505,1.14813435624871,-0,0,0.061420917237608,8.75248070635913
294.63,0.947201882038688,0.947201882113384,0.947201881889165,64.4195207470838,64.4195207470838,24.3639374393228,7.70536349403807,34.3573552524758,22.35680200057,0,0.995005707323505,1.14669440477951,-0,0,0.060199943060855,8.57849188617184
294.64,0.947140158066145,0.947140158141144,0.947140157917205,64.2875283183835,64.2875283183835,24.3200545571133,7.5794931065462,34.3542559755407,22.3537792362966,0,0.995005707323505,1.14635645225201,-0,0,0.0349185171483875,4.97588869364523
294.65,0.947078631768709,0.947078631843849,0.947078631619281,63.789974552483,63.789974552483,24.1560096809321,7.08801280846841,34.3511189138636,22.350842830151,0,0.995005707323505,1.14757416692622,-0,0,0.0472797383316641,6.73736271226213
294.66,0.947023153182377,0.947023153257311,0.947023153033229,63.4833707416068,63.4833707416068,24.0547779318033,6.78686230745331,34.348297672869,22.3482107612846,0,0.995005707323505,1.14819784878282,-0,0,0.0381450220339633,5.43566563983977
294.67,0.946948798287963,0.946948798363619,0.946948798139169,63.8589662655526,63.8589662655526,24.1776487401504,7.16958157292466,34.3446872582261,22.3446974344018,0,0.995005707323505,1.14772810551207,-0,0,0.0365525078296495,5.20873236572506
294.68,0.946860848299589,0.946860848375435,0.946860848150662,63.7378980290071,63.7378980290071,24.1371680774175,7.05692790523897,34.3404192816019,22.3405508421663,0,0.995005707323505,1.14808883753753,-0,0,0.0616276459704141,8.78193955078401
294.69,0.946777034932621,0.946777035008391,0.94677703478358,63.6948681962014,63.6948681962014,24.1223717048662,7.02194528468328,34.3363603907375,22.3365625207806,0,0.995005707323505,1.14776979753483,-0,0,0.0437137554179232,6.22921014705406
294.7,0.94670502996959,0.946705030045186,0.946705029820666,63.5015466435743,63.5015466435743,24.0582570662387,6.83556940132422,34.3328083788506,22.3331688633995,0,0.995005707323505,1.14828979026152,-0,0,0.0476281845746085,6.78701630188171
294.71,0.946611838950577,0.946611839026342,0.946611838801356,63.4240885114805,63.4240885114805,24.0320748887691,6.7669909144865,34.3283178345172,22.3287797624768,0,0.995005707323505,1.14845938135404,-0,0,0.0432985280511403,6.17004024728749
294.72,0.946517772890133,0.946517772965946,0.946517772741584,63.751382895766,63.751382895766,24.1389280092295,7.10320941605206,34.32382174894,22.324351730774,0,0.995005707323505,1.14804780775544,-0,0,0.0580654997660703,8.27433371666502
294.73,0.946420673099764,0.946420673175114,0.946420672950442,63.3552541840409,63.3552541840409,24.0079731135204,6.7163632256386,34.3191381879619,22.3197527704404,0,0.995005707323505,1.14830557058591,-0,0,0.0359206922991977,5.11869865263567
294.74,0.946319648844231,0.946319648919563,0.94631964869554,63.1011018188201,63.1011018188201,23.9236539180475,6.47180300365756,34.314274303929,22.3150245112335,0,0.995005707323505,1.14908461666863,-0,0,0.0342465036941558,4.8801267764172
294.75,0.94621094047575,0.946210940551222,0.946210940327264,63.4514690175881,63.4514690175881,24.0379859895156,6.8324037075544,34.3091259065963,22.3099394034373,0,0.995005707323505,1.14873815185832,-0,0,0.0491594879376877,7.0052270311205
294.76,0.946098905657705,0.94609890573352,0.946098905509818,62.7619265907474,62.7619265907474,23.8104787252808,6.15349688562826,34.3037484142085,22.3046812909106,0,0.995005707323505,1.14963018953351,-0,0,0.03,4.275
294.77,0.945984394826836,0.945984394903187,0.94598439467875,62.5185678516268,62.5185678516268,23.729609288929,5.92091193129211,34.2982775475879,22.2993783727468,0,0.995005707323505,1.15075177255247,-0,0,0.0533452888118902,7.60170365569436
294.78,0.945861648780392,0.945861648856862,0.945861648632598,63.1020470595439,63.1020470595439,23.9204673547747,6.51587104588101,34.2925371877444,22.2936388259186,0,0.995005707323505,1.14954093284548,-0,0,0.0521224862803497,7.42745429494983
294.79,0.945725704602311,0.945725704678769,0.945725704454328,63.3462757888462,63.3462757888462,23.9997170279311,6.77288640642451,34.2861583955899,22.2872309868318,0,0.995005707323505,1.14869669824413,-0,0,0.0425500395312346,6.06338063320093
294.8,0.945573790837462,0.945573790913417,0.945573790688882,63.4283548945862,63.4283548945862,24.0255488416333,6.8692634904237,34.2790214864088,22.2800699177538,0,0.995005707323505,1.14852420838206,-0,0,0.0532917038971182,7.59406780533934
294.81,0.945428295721194,0.94542829579745,0.945428295573172,63.1128647796051,63.1128647796051,23.9207473170162,6.56751916439287,34.2721445873348,22.2732010278775,0,0.995005707323505,1.14882586702189,-0,0,0.0423083635963946,6.02894181248623
294.82,0.945285231182525,0.945285231258649,0.945285231034851,63.149872054383,63.149872054383,23.9318281172358,6.61800261266468,34.2654044387721,22.2664650029462,0,0.995005707323505,1.14881037575614,-0,0,0.03,4.275
294.83,0.945142628963618,0.945142629040444,0.945142628815973,62.8767944915573,62.8767944915573,23.8409870691164,6.35835367561763,34.2586576110861,22.2597832048535,0,0.995005707323505,1.14954889930481,-0,0,0.0385996258975238,5.50044669039714
294.84,0.944990486454526,0.944990486531675,0.944990486307045,63.020539203102,63.020539203102,23.8870882198345,6.51636386713153,34.2515272128245,22.2526481231459,0,0.995005707323505,1.14936671025587,-0,0,0.040992005846534,5.84136083313109
294.85,0.944844717767924,0.944844717845093,0.944844717620357,62.672311441547,62.672311441547,23.7715243259512,6.18185104332011,34.2446414829759,22.245818915251,0,0.995005707323505,1.14999409646763,-0,0,0.0480964791015108,6.85374827196529
294.86,0.944704433923812,0.944704434000402,0.944704433776012,62.6294050634693,62.6294050634693,23.7563603034953,6.15212587794285,34.2380369930742,22.2392421924523,0,0.995005707323505,1.14994314228375,-0,0,0.03,4.275
294.87,0.944811781640255,0.944811781716435,0.944811781493612,62.3246122028418,62.3246122028418,23.6569020403787,5.83764617657941,34.2425834234301,22.2443826028323,0,0.995005707323505,1.15098909732157,-0,0,0.0511824520964189,7.2934994237397
294.88,0.945281598055023,0.945281598127386,0.945281597910119,62.3565706092055,62.3565706092055,23.6707588422587,5.82642778803142,34.2635568539181,22.266585967256,0,0.995005707323505,1.15097031945022,-0,0,0.0472820091987824,6.7376863108265
294.89,0.945875559374378,0.945875559442291,0.945875559236492,62.8934665760705,62.8934665760705,23.851488477672,6.30862850290776,34.2901975664602,22.2946405067025,0,0.995005707323505,1.15007127191386,-0,0,0.0520680138989615,7.41969198060201
294.9,0.946515984243334,0.946515984305251,0.946515984101081,62.7688489908539,62.7688489908539,23.8151170894588,6.12507638918698,34.3188914642436,22.3248811374233,0,0.995005707323505,1.15014630438347,-0,0,0.0483411158319351,6.88860900605075
294.91,0.947163337116482,0.947163337178105,0.947163336978681,62.5840655079045,62.5840655079045,23.7590208745091,5.8806724052203,34.3479055648198,22.3554875378645,0,0.995005707323505,1.15061507652934,-0,0,0.0390438892008434,5.56375421112019
294.92,0.947791150252784,0.947791150312716,0.947791150116225,62.5049909959255,62.5049909959255,23.7375317306286,5.7437047420267,34.3760614913897,22.385224762509,0,0.995005707323505,1.15120150230947,-0,0,0.0475575862012984,6.77695603368502
294.93,0.948399447732053,0.948399447789834,0.948399447597111,62.4555767515032,62.4555767515032,23.7256557657855,5.63815407574578,34.4033682266999,22.4140544490576,0,0.995005707323505,1.15139083161872,-0,0,0.0394044806435968,5.61513849171254
294.94,0.949011057830979,0.949011057886274,0.94901105769741,62.293527969245,62.293527969245,23.676782732154,5.41962324348048,34.4308287998078,22.4430759259568,0,0.995005707323505,1.15191777337234,-0,0,0.03,4.275
294.95,0.94958701475405,0.94958701480774,0.949587014622447,62.4745856204625,62.4745856204625,23.7404318527873,5.54742627242674,34.4567172155498,22.470442132486,0,0.995005707323505,1.15195966771533,-0,0,0.0395493220446794,5.63577839136681
294.96,0.950157662132693,0.950157662185086,0.950157662002014,62.5478888417664,62.5478888417664,23.7686273050379,5.56796251949673,34.4823762603878,22.4975500618818,0,0.995005707323505,1.15180568735415,-0,0,0.0377508419267305,5.3794949745591
294.97,0.950699053573056,0.950699053623892,0.950699053442974,62.3870972215425,62.3870972215425,23.7196618264741,5.35711171008049,34.5066809684954,22.5233045429667,0,0.995005707323505,1.15243533690362,-0,0,0.0485299575569125,6.91551895186004
294.98,0.951227230421127,0.951227230470636,0.951227230292796,62.3535504765558,62.3535504765558,23.7124300286076,5.27470622828592,34.5304213849608,22.5484228633091,0,0.995005707323505,1.1523771070084,-0,0,0.03,4.275
294.99,0.951737434842285,0.95173743489056,0.95173743471487,62.4272864570018,62.4272864570018,23.7403296426272,5.30121929583181,34.5533478971799,22.5727192639901,0,0.995005707323505,1.15255051721236,-0,0,0.0334888747091092,4.77216464604807
295,0.952211110716547,0.952211110763702,0.952211110590067,62.7614423152676,62.7614423152676,23.853566222123,5.59151871032602,34.5746522571717,22.5952713477699,0,0.995005707323505,1.15194214350284,-0,0,0.0361079190132424,5.14537845938704
295.01,0.952664344306475,0.952664344352842,0.952664344181157,62.4215223537206,62.4215223537206,23.7450843206638,5.20970602750057,34.5949607688884,22.6168555573317,0,0.995005707323505,1.15256204785142,-0,0,0.03,4.275
295.02,0.95311984087135,0.953119840916873,0.953119840746713,62.6648252715911,62.6648252715911,23.828324737517,5.4108264475207,34.6154299343037,22.6385688897667,0,0.995005707323505,1.15236746393426,-0,0,0.0354738077431248,5.05501760339529
295.03,0.953545718639047,0.953545718683838,0.953545718514969,62.4041793343949,62.4041793343949,23.7457020349168,5.11079653554356,34.6345090104432,22.6588737884082,0,0.995005707323505,1.15288876587054,-0,0,0.03,4.275
295.04,0.953937250564323,0.95393725060852,0.953937250440815,62.2590178490408,62.2590178490408,23.7007876035438,4.92941394389128,34.6520304284144,22.6775734767351,0,0.995005707323505,1.15348096495802,-0,0,0.03,4.275
295.05,0.954331107750542,0.954331107793625,0.954331107627374,62.6207600826498,62.6207600826498,23.8225119297051,5.25465613838192,34.6697185840116,22.6963853602562,0,0.995005707323505,1.15298664631742,-0,0,0.043148660751754,6.14868415712495
295.06,0.954701513251676,0.954701513294469,0.954701513129366,62.8699418263981,62.8699418263981,23.9070679654086,5.46956613870772,34.6863325533393,22.7140431343511,0,0.995005707323505,1.15226226633074,-0,0,0.0434075658072994,6.18557812754017
295.07,0.955046246077749,0.955046246120175,0.955046245955684,62.6752009267177,62.6752009267177,23.8455167667722,5.24300813235041,34.701720957459,22.7304718369083,0,0.995005707323505,1.15247083792042,-0,0,0.03,4.275
295.08,0.955382670089086,0.955382670131581,0.955382669967646,62.548958439671,62.548958439671,23.8064180988685,5.0856925646571,34.716726920532,22.746538954482,0,0.995005707323505,1.1530264214643,-0,0,0.03,4.275
295.09,0.955730631406941,0.955730631449118,0.955730631286061,62.5885924122884,62.5885924122884,23.8219289766547,5.09313661362384,34.7322855378347,22.7631702608299,0,0.995005707323505,1.15322939448237,-0,0,0.03926178662985,5.59480459475362
295.1,0.956059654065082,0.956059654106755,0.956059653944382,62.7658117655027,62.7658117655027,23.8825287899425,5.23992565981524,34.7470073666699,22.7788787390176,0,0.995005707323505,1.15275320910511,-0,0,0.0307840765434128,4.38673090743633
295.11,0.956388953939474,0.956388953980498,0.956388953819178,62.945885762667,62.945885762667,23.9440676927461,5.38955321101123,34.7617349159566,22.7945976356991,0,0.995005707323505,1.15240449489982,-0,0,0.03,4.275
295.12,0.956710503992391,0.956710504032858,0.956710503872434,62.7035187647265,62.7035187647265,23.8666916938956,5.11749834992678,34.7760608288724,22.8099595859274,0,0.995005707323505,1.15302101532067,-0,0,0.0384005548298746,5.47207906325713
295.13,0.957023123785336,0.957023123825878,0.957023123665942,62.6290274469738,62.6290274469738,23.8444328429627,5.01412292049526,34.7900041776195,22.824900348859,0,0.995005707323505,1.15321816106093,-0,0,0.03,4.275
295.14,0.957322078446144,0.957322078486489,0.9573220783267,63.0089242808479,63.0089242808479,23.971432046797,5.36636217731015,34.8033680613879,22.8391940421499,0,0.995005707323505,1.15265155829727,-0,0,0.0398701372994101,5.68149456516594
295.15,0.95763283581665,0.957632835856645,0.957632835697461,62.7923987053974,62.7923987053974,23.9024741353853,5.12114539064646,34.8172197120383,22.8540336027127,0,0.995005707323505,1.15289008879524,-0,0,0.0311251637363303,4.43533583242707
295.16,0.957925476920384,0.957925476959886,0.957925476800967,63.0908034567623,63.0908034567623,24.0026403553036,5.39249799672575,34.8302854546858,22.8680200053507,0,0.995005707323505,1.15247735938306,-0,0,0.0363101603713621,5.1741978529191
295.17,0.958207069468978,0.958207069508323,0.958207069349901,63.1445955896052,63.1445955896052,24.0223225386924,5.42030431135049,34.8428282034929,22.8814630747618,0,0.995005707323505,1.15226810298471,-0,0,0.0359417624612204,5.12170115072391
295.18,0.95851218016361,0.958512180202602,0.95851218004463,63.0471803185183,63.0471803185183,23.9924737451892,5.29471068937187,34.856427393191,22.8960422359555,0,0.995005707323505,1.15257654795824,-0,0,0.0446416875183871,6.36144047137017
295.19,0.958805706203532,0.958805706242283,0.958805706084644,63.0213711454549,63.0213711454549,23.9860789462301,5.24179301775022,34.8695135513316,22.910064576373,0,0.995005707323505,1.1525710043395,-0,0,0.0346395130509581,4.93613060976153
295.2,0.959092019688301,0.959092019726955,0.95909201956937,63.2358375494951,63.2358375494951,24.058609473394,5.42979281425513,34.8822900596625,22.9237546755774,0,0.995005707323505,1.15233123097554,-0,0,0.0415628182581336,5.92270160178404
295.21,0.958810572740573,0.958810572786755,0.958810572628094,62.9806062469428,62.9806062469428,23.9725857883256,5.20133221648655,34.868997274192,22.9102767562643,0,0.995005707323505,1.15260323206997,-0,0,0.03,4.275
295.22,0.95838808299778,0.958388083043943,0.958388082875498,62.7303555522214,62.7303555522214,23.8871648065274,4.99101081951233,34.8492443392686,22.8901003934405,0,0.995005707323505,1.15327305478604,-0,0,0.03,4.275
295.23,0.957930645786833,0.957930645835863,0.957930645663002,62.6853875416017,62.6853875416017,23.8689667535753,4.98919591195997,34.8279250440949,22.8682665855468,0,0.995005707323505,1.15342951758598,-0,0,0.03,4.275
295.24,0.957448619594965,0.957448619646775,0.957448619468906,62.7968221641343,62.7968221641343,23.9020000854693,5.14605952279165,34.8055049611506,22.845257680192,0,0.995005707323505,1.15315880945091,-0,0,0.0357573160207526,5.09541753295724
295.25,0.95696157109259,0.956961571148092,0.956961570965149,62.5491242170997,62.5491242170997,23.816950474417,4.94429039019825,34.7828262319064,22.822007594995,0,0.995005707323505,1.15344827446234,-0,0,0.03,4.275
295.26,0.956484942912547,0.956484942968087,0.956484942782312,62.6090022268179,62.6090022268179,23.8330783459948,5.04907040077404,34.7606588459969,22.7992729800469,0,0.995005707323505,1.15334609866351,-0,0,0.0316248283427063,4.50653803883565
295.27,0.956018443590861,0.956018443653252,0.95601844345794,62.3891278433404,62.3891278433404,23.7573267997397,4.87316047253694,34.738936047383,22.7770313234204,0,0.995005707323505,1.15372287659451,-0,0,0.0323116351220272,4.60440800488887
295.28,0.955587855593404,0.955587855655672,0.955587855460513,62.292051456378,62.292051456378,23.7222032799716,4.81665745601024,34.7188763578945,22.7565176424733,0,0.995005707323505,1.15390788419164,-0,0,0.03,4.275
295.29,0.955161528328554,0.955161528394094,0.955161528195131,62.1451975775683,62.1451975775683,23.670750147521,4.70995990700842,34.699014216611,22.7362234539489,0,0.995005707323505,1.15422893471926,-0,0,0.03,4.275
295.3,0.954761428884135,0.954761428950738,0.954761428749196,62.0392317146774,62.0392317146774,23.6329302580097,4.64167440757375,34.6803641518702,22.7171931552334,0,0.995005707323505,1.15446336584435,-0,0,0.03,4.275
295.31,0.954380751516482,0.954380751584435,0.954380751380134,61.9533567860683,61.9533567860683,23.6018575708467,4.59164697292113,34.6626113946291,22.6990984185181,0,0.995005707323505,1.15463602889563,-0,0,0.03,4.275
295.32,0.954007992881593,0.954007992948023,0.954007992743021,61.9596455106674,61.9596455106674,23.6011381239659,4.63302020270347,34.6452358168528,22.6813894911112,0,0.995005707323505,1.15464275120322,-0,0,0.0381296724061477,5.43347831787604
295.33,0.953664582216435,0.953664582287359,0.953664582075453,62.126810656343,62.126810656343,23.6535157322721,4.83252279954787,34.6292276353043,22.6650602214908,0,0.995005707323505,1.15404380925148,-0,0,0.0341474900144441,4.86601732705828
295.34,0.953343664882521,0.953343664953325,0.953343664742687,62.1346646116205,62.1346646116205,23.6536907488176,4.8706428954649,34.6142238848601,22.6497978312954,0,0.995005707323505,1.15386377840582,-0,0,0.0336491229783092,4.79500002440906
295.35,0.953037056364906,0.953037056436625,0.953037056223883,62.0034278916851,62.0034278916851,23.6082508100208,4.76834644955997,34.5998589387402,22.6352225033849,0,0.995005707323505,1.15403927455987,-0,0,0.03,4.275
295.36,0.952745081942628,0.952745082016163,0.952745081801142,62.0045991005386,62.0045991005386,23.6064402148596,4.79706406916752,34.5861750023904,22.6213600289807,0,0.995005707323505,1.15415096472865,-0,0,0.0416933710200875,5.94130537036247
295.37,0.952468309651155,0.952468309724195,0.95246830950855,62.4423472731744,62.4423472731744,23.7482476739212,5.26091203252296,34.5732455047137,22.6081897359378,0,0.995005707323505,1.15295732874152,-0,0,0.0394807911946412,5.62601274523637
295.38,0.952213947187239,0.952213947260941,0.95221394704377,62.271554862362,62.271554862362,23.6901885678379,5.11421383574487,34.5612659015605,22.5960751250567,0,0.995005707323505,1.15303520604937,-0,0,0.0372852820354746,5.31315269005513
295.39,0.951978465256089,0.951978465330946,0.951978465109517,62.1301541534294,62.1301541534294,23.6419276630512,4.99513368835701,34.5501475278043,22.5848729372681,0,0.995005707323505,1.15327906834056,-0,0,0.03,4.275
295.4,0.951777311370802,0.951777311445401,0.951777311225815,61.971826890644,61.971826890644,23.5883530892387,4.85590790640228,34.5405926612288,22.5753263230129,0,0.995005707323505,1.15375099125747,-0,0,0.031057989255969,4.42576346897559
295.41,0.95158525329611,0.95158525337093,0.951585253150735,61.8894324847721,61.8894324847721,23.5598057079085,4.79173765515216,34.5314700542042,22.5662247754158,0,0.995005707323505,1.15401787729621,-0,0,0.0334661398931258,4.76892493477043
295.42,0.951402182594535,0.951402182670436,0.951402182448848,61.9071202469392,61.9071202469392,23.5642221726599,4.82679261415011,34.5227737194308,22.5575539133583,0,0.995005707323505,1.15402036488765,-0,0,0.0395827305945627,5.64053910972518
295.43,0.951213105908837,0.951213105985141,0.951213105762525,61.9536152747061,61.9536152747061,23.578065300332,4.89121325552927,34.5138139696022,22.5485880495745,0,0.995005707323505,1.15378606851642,-0,0,0.0378169588110427,5.38891663057358
295.44,0.951048917477314,0.951048917553623,0.951048917330615,62.0290659991756,62.0290659991756,23.6016070090993,4.98227832662021,34.5059870144853,22.5408006580701,0,0.995005707323505,1.1535523118327,-0,0,0.0389694864494038,5.55315181904003
295.45,0.950888878329316,0.95088887840575,0.950888878182283,61.9480094920486,61.9480094920486,23.5737349468654,4.91646998877768,34.4983338874401,22.5332056158308,0,0.995005707323505,1.15357230925945,-0,0,0.0311867094221566,4.44410609265732
295.46,0.950722386191266,0.950722386267297,0.950722386047197,61.8121687327043,61.8121687327043,23.5278073544661,4.79646777967638,34.4903780646395,22.5253228883885,0,0.995005707323505,1.15393559348709,-0,0,0.03,4.275
295.47,0.950563014850758,0.950563014927698,0.950563014702586,61.8073272236283,61.8073272236283,23.5249919362831,4.80677302300099,34.4827640637973,22.51779013683,0,0.995005707323505,1.15408286787629,-0,0,0.0397162964076299,5.65957223808726
295.48,0.950390725150912,0.950390725228468,0.950390725002653,61.7856422442459,61.7856422442459,23.5165484419607,4.80143709948751,34.4745733683131,22.5096317764453,0,0.995005707323505,1.15394062147925,-0,0,0.03,4.275
295.49,0.950244583883241,0.950244583960862,0.950244583734844,61.673402455928,61.673402455928,23.478527872565,4.70312016621397,34.4675535561692,22.5027287335448,0,0.995005707323505,1.15425224793599,-0,0,0.03,4.275
295.5,0.950105762018829,0.950105762097082,0.950105761870169,61.688725025548,61.688725025548,23.4824908801909,4.73166274930313,34.460881995397,22.4961802808479,0,0.995005707323505,1.15433618310093,-0,0,0.0397378274105422,5.66264040600227
295.51,0.949930352827491,0.949930352905451,0.949930352678864,61.7018561267388,61.7018561267388,23.485469845333,4.76141489668611,34.4525592726551,22.4878819573976,0,0.995005707323505,1.15410227098541,-0,0,0.0313083679861222,4.46144243802242
295.52,0.949761390457769,0.949761390536619,0.949761390303693,61.634293912163,61.634293912163,23.4619700431347,4.70988046873493,34.4445130321573,22.4799004112707,0,0.995005707323505,1.15427821790591,-0,0,0.0324153367657647,4.61918548912146
295.53,0.949593986483766,0.949593986562765,0.949593986334933,61.5944889042474,61.5944889042474,23.4476061504053,4.68594985351703,34.4365446448628,22.4719944058676,0,0.995005707323505,1.15434068034494,-0,0,0.03,4.275
295.54,0.949415450621018,0.949415450699921,0.949415450471991,61.6174695381559,61.6174695381559,23.4537990966001,4.72582659775829,34.4280771179797,22.463565822418,0,0.995005707323505,1.15433482004775,-0,0,0.0355400233663143,5.06445332969978
295.55,0.949233901195775,0.949233901275272,0.949233901046719,61.756405718236,61.756405718236,23.49808644788,4.8819347321034,34.4194916870782,22.4549792990544,0,0.995005707323505,1.15387528685481,-0,0,0.0324074991863996,4.61806863406195
295.56,0.949066025114318,0.949066025193664,0.949066024965324,61.6073310286061,61.6073310286061,23.4478021278788,4.74879867322333,34.4114905342081,22.4470418211747,0,0.995005707323505,1.15410352627732,-0,0,0.03,4.275
295.57,0.948901468455268,0.948901468533605,0.948901468306315,61.6252709071254,61.6252709071254,23.4524391922788,4.78234288200051,34.4036538231884,22.4392742019366,0,0.995005707323505,1.15419920423636,-0,0,0.0416188698178575,5.9306889490447
295.58,0.948728544834677,0.948728544913854,0.948728544685042,61.6470952244918,61.6470952244918,23.4582948965047,4.82055256635134,34.3954508082245,22.431091849916,0,0.995005707323505,1.15391255301715,-0,0,0.0316456897465207,4.5095107888792
295.59,0.948556454210162,0.948556454289452,0.948556454061005,61.5490615591342,61.5490615591342,23.4247573536078,4.73883588051808,34.387264301015,22.4229613776011,0,0.995005707323505,1.15413737563135,-0,0,0.03,4.275
295.6,0.94836180969028,0.948361809769873,0.948361809541311,61.650590032014,61.650590032014,23.4566537100768,4.85874202632814,34.3780814751065,22.4137665305793,0,0.995005707323505,1.15392680146282,-0,0,0.03,4.275
295.61,0.948185251384114,0.94818525146384,0.948185251235197,61.4954260606425,61.4954260606425,23.4043059945296,4.72030226031849,34.3696929670553,22.4054308332687,0,0.995005707323505,1.15422537606272,-0,0,0.0316063086309957,4.50389897991688
295.62,0.948006690031763,0.948006690111842,0.948006689882763,61.4219901670916,61.4219901670916,23.3788082869719,4.66375854102384,34.3612244568146,22.3970071692532,0,0.995005707323505,1.1543914184654,-0,0,0.03,4.275
295.63,0.947813978459065,0.947813978538216,0.947813978310259,61.4327429737842,61.4327429737842,23.380881189517,4.69269540407951,34.3521249538536,22.3879226158511,0,0.995005707323505,1.15445214354838,-0,0,0.0388373239329353,5.53431866044328
295.64,0.947613647184525,0.947613647265201,0.947613647039116,61.4322220659876,61.4322220659876,23.3791950576354,4.71107042629651,34.3426885140749,22.3784631256162,0,0.995005707323505,1.15424704949998,-0,0,0.03,4.275
295.65,0.947423852605209,0.94742385268507,0.947423852456763,61.421161269889,61.421161269889,23.3741190330422,4.71792784274984,34.3337191127475,22.3695143143916,0,0.995005707323505,1.15435549839704,-0,0,0.0382344257597268,5.44840567076108
295.66,0.947222185762135,0.947222185842805,0.94722218561362,61.4074144460553,61.4074144460553,23.3680759670138,4.72320058329831,34.3242213553115,22.3599925074455,0,0.995005707323505,1.154203922575,-0,0,0.03,4.275
295.67,0.947023024765545,0.947023024845811,0.947023024616953,61.5018246749741,61.5018246749741,23.3976017454882,4.83638647685051,34.3148441499929,22.3505940481307,0,0.995005707323505,1.15399348458619,-0,0,0.03,4.275
295.68,0.946827678449183,0.946827678530029,0.946827678300457,61.3372578504535,61.3372578504535,23.3420289414276,4.69026514994739,34.3056136215608,22.3413790789453,0,0.995005707323505,1.15429781451301,-0,0,0.03,4.275
295.69,0.946626181296105,0.94662618137702,0.946626181147455,61.3167059899077,61.3167059899077,23.3337500681514,4.68870156589811,34.2961225874293,22.3318818365804,0,0.995005707323505,1.15436507597219,-0,0,0.03,4.275
295.7,0.946422162073537,0.946422162155196,0.946422161924809,61.2648033321168,61.2648033321168,23.3151482515131,4.65601613861877,34.2865166585764,22.3222705349215,0,0.995005707323505,1.15449893964809,-0,0,0.0345276234037528,4.92018633503477
295.71,0.94621859489308,0.94621859497361,0.946218594743175,61.5150953957592,61.5150953957592,23.3958831349346,4.92545783463756,34.2769691995493,22.3126683615723,0,0.995005707323505,1.15386460689957,-0,0,0.037568780713124,5.35355125162017
295.72,0.946012052153361,0.946012052234498,0.946012052005449,61.3163420565094,61.3163420565094,23.3289938078703,4.74618085734369,34.2672375727615,22.3029236264042,0,0.995005707323505,1.15413453143096,-0,0,0.0312474192241528,4.45275723944178
295.73,0.945805181762647,0.945805181843802,0.945805181614724,61.2286787153813,61.2286787153813,23.2986171866547,4.67800329851553,34.2575008126268,22.2931746042389,0,0.995005707323505,1.15434148717044,-0,0,0.03,4.275
295.74,0.945589369928628,0.945589370010278,0.945589369780392,61.1479956819421,61.1479956819421,23.2704710671167,4.61761712690576,34.2473652532436,22.2830133017928,0,0.995005707323505,1.1545463517618,-0,0,0.03,4.275
