t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
295.75,0.945389099148353,0.945389099230373,0.945389099000094,61.2087078965628,61.2087078965628,23.2889152538579,4.6971690932447,34.2379526348337,22.2735861684844,0,0.995005707323505,1.15439981192474,-0,0,0.03,4.275
295.76,0.945183825760283,0.945183825841897,0.945183825612417,61.096298189587,61.096298189587,23.2504177923262,4.60407738981006,34.2282963272685,22.2639244725085,0,0.995005707323505,1.15459412432447,-0,0,0.03,4.275
295.77,0.944975615471663,0.944975615555288,0.944975615329774,61.0364204246259,61.0364204246259,23.2291666113402,4.56377558236855,34.2185139512627,22.2541308909947,0,0.995005707323505,1.15473247442643,-0,0,0.03,4.275
295.78,0.944763723183192,0.944763723265289,0.944763723035528,61.0807125826207,61.0807125826207,23.2421299890656,4.62796669643255,34.2085778538638,22.2441680323243,0,0.995005707323505,1.15468949249612,-0,0,0.0397742156799621,5.6678257343946
295.79,0.94461902704624,0.944619027135613,0.944619026896733,61.1136820646756,61.1136820646756,23.2518585291608,4.67464614951642,34.2016827544586,22.2373531607006,0,0.995005707323505,1.15437458434601,-0,0,0.03,4.275
295.8,0.944513664732884,0.944513664815594,0.944513664585655,61.0392977876108,61.0392977876108,23.2265807672512,4.61036443030218,34.1965360156429,22.2323973416658,0,0.995005707323505,1.15457156573955,-0,0,0.03,4.275
295.81,0.944401843072399,0.94440184315521,0.944401842923854,61.0586847741051,61.0586847741051,23.2320793448196,4.6404343031128,34.1911086042828,22.2271418667094,0,0.995005707323505,1.15460523325619,-0,0,0.0374551602997412,5.33736034271312
295.82,0.944302612897249,0.944302612980016,0.944302612748336,61.0812771953589,61.0812771953589,23.2387240189911,4.67255194978555,34.1862578348201,22.2224674107532,0,0.995005707323505,1.15439730699724,-0,0,0.0311322718941259,4.43634874491294
295.83,0.944234569070834,0.944234569153216,0.944234568921608,61.0233166894415,61.0233166894415,23.2191146539317,4.62124739696916,34.1827997307976,22.2192695616748,0,0.995005707323505,1.15453694133666,-0,0,0.03,4.275
295.84,0.944169040077964,0.944169040160896,0.944169039928972,60.9885788834549,60.9885788834549,23.2071569050868,4.5929240328257,34.1794586080109,22.2161962426183,0,0.995005707323505,1.15466428246893,-0,0,0.0317602771654615,4.52583949607826
295.85,0.944115372368464,0.944115372451196,0.944115372219338,61.1084524605298,61.1084524605298,23.2461068381353,4.71810335540419,34.1766738790066,22.213675226119,0,0.995005707323505,1.15435542653679,-0,0,0.03,4.275
295.86,0.944057555838545,0.944057555921067,0.944057555689363,61.0436276373843,61.0436276373843,23.2243151895483,4.65899072860896,34.1736777359533,22.210959172822,0,0.995005707323505,1.15449275372839,-0,0,0.0347041446430504,4.94534061163468
295.87,0.944005436480718,0.944005436563411,0.94400543633137,61.0268096724359,61.0268096724359,23.2183451446598,4.64735614242421,34.1709463348974,22.2085071951142,0,0.995005707323505,1.15445552661825,-0,0,0.03,4.275
295.88,0.943971780181125,0.943971780264237,0.94397178003161,61.0003358970419,61.0003358970419,23.2093335184963,4.62436151358195,34.1690422426535,22.2069321408065,0,0.995005707323505,1.1545829888447,-0,0,0.0332179864953723,4.73356307559056
295.89,0.943944409207921,0.943944409291594,0.9439444090611,61.2556491393205,61.2556491393205,23.2929925952459,4.88255374775483,34.1674575008609,22.2056378907048,0,0.995005707323505,1.15393185379265,-0,0,0.03,4.275
295.9,0.943921161754307,0.94392116183694,0.943921161605025,61.0731437188934,61.0731437188934,23.232768064118,4.70260153219873,34.1660051643119,22.2045370223828,0,0.995005707323505,1.15425624554245,-0,0,0.03,4.275
295.91,0.943878075277084,0.943878075360106,0.943878075127526,61.2532830133064,61.2532830133064,23.2916026673345,4.88708524190004,34.1636963059499,22.2025014654564,0,0.995005707323505,1.15388520489574,-0,0,0.03,4.275
295.92,0.94385325337944,0.94385325346246,0.943853253229505,61.4045116157106,61.4045116157106,23.3410659808888,5.04098967531764,34.1622072240019,22.201314716391,0,0.995005707323505,1.15350955801062,-0,0,0.0367002231308094,5.22978179614034
295.93,0.943828532679773,0.943828532762794,0.943828532529903,61.2426106128646,61.2426106128646,23.2876036801349,4.88179869237115,34.1606895960866,22.2001223244068,0,0.995005707323505,1.15366211856888,-0,0,0.03,4.275
295.94,0.943805938739093,0.943805938822052,0.943805938589022,61.2967430488328,61.2967430488328,23.3051661352674,4.93841522870721,34.1592842044458,22.1990436156797,0,0.995005707323505,1.15365340708217,-0,0,0.032060368798627,4.56860255380435
295.95,0.943779955273131,0.943779955356234,0.9437799551233,61.3422045136768,61.3422045136768,23.3198547964242,4.98667184168109,34.1577295596269,22.1978031123688,0,0.995005707323505,1.15357141229308,-0,0,0.0379959341853772,5.41442062141626
295.96,0.94376297248695,0.943762972569875,0.94376297233571,61.2414845379368,61.2414845379368,23.2865590167969,4.88793557820781,34.1565697159069,22.1969792438221,0,0.995005707323505,1.1536436730313,-0,0,0.03,4.275
295.97,0.943760891208808,0.9437608912922,0.943760891058447,61.1197611553246,61.1197611553246,23.2464655074231,4.76681165707521,34.1560735607155,22.1968759375339,0,0.995005707323505,1.15403404957526,-0,0,0.03,4.275
295.98,0.943775021778782,0.943775021861571,0.943775021628308,61.1532751107219,61.1532751107219,23.2575167633994,4.79940397535653,34.156330747998,22.1975403873675,0,0.995005707323505,1.15404400677576,-0,0,0.03,4.275
295.99,0.943806404298368,0.943806404381321,0.943806404147701,61.0365034700269,61.0365034700269,23.2192934384011,4.68013058694237,34.157351882327,22.1990210007575,0,0.995005707323505,1.15433201383136,-0,0,0.03,4.275
296,0.943852165719219,0.943852165801813,0.9438521655689,60.9798723979941,60.9798723979941,23.2009421661586,4.6196580865706,34.1590284511776,22.2011858602459,0,0.995005707323505,1.15453929063948,-0,0,0.03,4.275
296.01,0.943895829294341,0.943895829378029,0.943895829142491,61.1043364003375,61.1043364003375,23.2421027046973,4.74045407995335,34.1606324874389,22.2032498329452,0,0.995005707323505,1.15431465065916,-0,0,0.0322767318232287,4.5994342848101
296.02,0.943961462295432,0.943961462375867,0.943961462140992,61.0230063116812,61.0230063116812,23.2157767129673,4.65345831927705,34.1632055647365,22.2063424276677,0,0.995005707323505,1.15443000234296,-0,0,0.03,4.275
296.03,0.944034093062533,0.944034093145243,0.944034092911605,61.0711179722976,61.0711179722976,23.2320483474732,4.69524590447115,34.1661043900658,22.2097676777606,0,0.995005707323505,1.15437949902813,-0,0,0.03,4.275
296.04,0.944125569719619,0.944125569802242,0.94412556956838,61.1348313860542,61.1348313860542,23.2535845026248,4.75089918244005,34.1698561332565,22.2140760703576,0,0.995005707323505,1.15423695214991,-0,0,0.03,4.275
296.05,0.944214043302461,0.944214043384365,0.944214043151704,61.0935842956219,61.0935842956219,23.2405975660186,4.70188315879663,34.173457680379,22.2182434564463,0,0.995005707323505,1.1543597428415,-0,0,0.0341912396166025,4.87225164536586
296.06,0.944308019720179,0.944308019802621,0.944308019568782,61.1959438826783,61.1959438826783,23.2748549076613,4.79595605217156,34.1773261296387,22.222661700868,0,0.995005707323505,1.15407684878421,-0,0,0.03,4.275
296.07,0.944659474278834,0.944659474357325,0.944659474129608,61.212210876383,61.212210876383,23.2826701662772,4.780198510702,34.1927987169932,22.2392136486878,0,0.995005707323505,1.15410131062111,-0,0,0.03,4.275
296.08,0.945417754088922,0.945417754162579,0.945417753935919,61.1968686691818,61.1968686691818,23.2830316885161,4.69528258123722,34.2266333061411,22.2749527818035,0,0.995005707323505,1.15433252684175,-0,0,0.0327878913930972,4.67227452351636
296.09,0.946227309331447,0.946227309404935,0.946227309185355,61.3407869244554,61.3407869244554,23.3361177404502,4.76481226649092,34.2628319592161,22.3131426987484,0,0.995005707323505,1.15423941763553,-0,0,0.0399518106054889,5.69313301128217
296.1,0.947056602918345,0.947056602987627,0.94705660277426,61.4237569176514,61.4237569176514,23.3693193170652,4.77151264341585,34.2999572426417,22.3522870315939,0,0.995005707323505,1.15404339067658,-0,0,0.03,4.275
296.11,0.947766922875823,0.947766922942584,0.947766922730758,61.4812068889458,61.4812068889458,23.393274849294,4.76362818734958,34.3317192531678,22.3858594484284,0,0.995005707323505,1.15420342658203,-0,0,0.0383962251997684,5.471462090967
296.12,0.948511449482228,0.948511449545306,0.948511449341724,61.6157049896565,61.6157049896565,23.4428101912723,4.82955901925186,34.3650761847336,22.421069785671,0,0.995005707323505,1.15397875723226,-0,0,0.037188698418233,5.2993895245982
296.13,0.949243550032692,0.949243550092368,0.949243549895602,61.6607375507602,61.6607375507602,23.4628515036529,4.80713846595417,34.3978833148652,22.4557157699409,0,0.995005707323505,1.15394841503503,-0,0,0.0317385925333505,4.52274943600245
296.14,0.94995716391293,0.949957163966216,0.949957163769581,61.642855226568,61.642855226568,23.462081456925,4.72346731592118,34.4298658324171,22.4895220782297,0,0.995005707323505,1.15418664815326,-0,0,0.03,4.275
296.15,0.950652217271538,0.950652217328093,0.950652217137655,61.6341881228218,61.6341881228218,23.4642096027415,4.6506736941877,34.4610319830293,22.5224824456048,0,0.995005707323505,1.15443239741161,-0,0,0.03,4.275
296.16,0.951313774432625,0.951313774486993,0.951313774299864,61.6428340784383,61.6428340784383,23.4717890411464,4.59825003300016,34.490702399522,22.5538816459161,0,0.995005707323505,1.15461320744383,-0,0,0.03,4.275
296.17,0.951955227219376,0.951955227272488,0.951955227087832,61.7059237867196,61.7059237867196,23.4971213583124,4.6020874811059,34.519485371534,22.5843509340797,0,0.995005707323505,1.15468120130864,-0,0,0.0344030046486478,4.90242816243231
296.18,0.952579611917823,0.952579611969031,0.952579611788084,61.9105412334434,61.9105412334434,23.5688540240676,4.74899637215853,34.547530217166,22.6140146441189,0,0.995005707323505,1.15425637438176,-0,0,0.03,4.275
296.19,0.953182891107838,0.953182891157831,0.953182890979115,61.8516758434518,61.8516758434518,23.5538268201396,4.6343846473698,34.5745956691622,22.6426955269198,0,0.995005707323505,1.15448982287451,-0,0,0.03,4.275
296.2,0.953765242222563,0.953765242270835,0.953765242094938,62.0070138860811,62.0070138860811,23.6090590745485,4.7358684616987,34.6007473194498,22.6703981049326,0,0.995005707323505,1.15429477768611,-0,0,0.03,4.275
296.21,0.954329621293804,0.954329621336234,0.954329621160856,61.9495762040283,61.9495762040283,23.5942225258693,4.62624374388361,34.6260710944775,22.6972613656673,0,0.995005707323505,1.15451784140118,-0,0,0.03,4.275
296.22,0.954863567829505,0.954863567876508,0.954863567704249,62.0496683721524,62.0496683721524,23.6309468024539,4.67694314636192,34.6500377414624,22.7226874843282,0,0.995005707323505,1.15440956347355,-0,0,0.0329607987627833,4.69691382369662
296.23,0.955383602572964,0.955383602619003,0.955383602448518,62.064076570627,62.064076570627,23.6394069144569,4.64323962364292,34.6733727137574,22.7474642332267,0,0.995005707323505,1.1544657283569,-0,0,0.03,4.275
296.24,0.955892657643148,0.955892657688048,0.955892657519349,62.1114470921345,62.1114470921345,23.658622960292,4.64349069875159,34.6962191757819,22.771737217601,0,0.995005707323505,1.15455773710324,-0,0,0.0354175028056861,5.04699414981027
296.25,0.956379112371719,0.956379112416139,0.956379112248578,62.2984071242526,62.2984071242526,23.7235606971428,4.78541041089728,34.7180668327269,22.7949298806284,0,0.995005707323505,1.15413091427597,-0,0,0.03,4.275
296.26,0.956855680791134,0.956855680834452,0.956855680670257,62.2183004734806,62.2183004734806,23.7006407699058,4.66119705573168,34.7394367794959,22.8176666382531,0,0.995005707323505,1.15439745956205,-0,0,0.03,4.275
296.27,0.95729975465682,0.957299754696215,0.957299754530417,62.4433421997409,62.4433421997409,23.777788465577,4.84511575565383,34.759365914008,22.838860530079,0,0.995005707323505,1.1540237050631,-0,0,0.0309264710561351,4.40702212549925
296.28,0.957717087716014,0.957717087758871,0.957717087594744,62.4454663708408,62.4454663708408,23.7814682443412,4.80862950638991,34.7780559387166,22.8587809257344,0,0.995005707323505,1.15405297054446,-0,0,0.0345798234060722,4.92762483536529
296.29,0.958122208639338,0.958122208681677,0.958122208518975,62.6295195230554,62.6295195230554,23.8448604181678,4.95518666134514,34.7962134655735,22.8781193961368,0,0.995005707323505,1.15371093295091,-0,0,0.0390223168987075,5.56068015806582
296.3,0.958511690182569,0.958511690224667,0.9585116900622,62.5826207607584,62.5826207607584,23.8322252631899,4.87227350535816,34.8136399886389,22.8967072667614,0,0.995005707323505,1.15369969661246,-0,0,0.03,4.275
296.31,0.958887191365637,0.958887191407167,0.958887191245771,62.5573666614699,62.5573666614699,23.8266017564036,4.81228889061508,34.8304272056896,22.9146505651652,0,0.995005707323505,1.15393930396573,-0,0,0.03,4.275
296.32,0.959243844113494,0.959243844154631,0.959243843994004,62.5732355888916,62.5732355888916,23.8343589707826,4.79516126761596,34.8463655649122,22.9317087563635,0,0.995005707323505,1.1541143890515,-0,0,0.0393348583778977,5.60521731885043
296.33,0.959581862668626,0.959581862713014,0.959581862553176,62.6498694595031,62.6498694595031,23.861956127261,4.84052924501355,34.8614721369301,22.9478680775595,0,0.995005707323505,1.15388943875869,-0,0,0.033442170227644,4.76550925743927
296.34,0.959896727660568,0.959896727700369,0.959896727541419,62.6107676319391,62.6107676319391,23.8513407571078,4.77233236913285,34.8755051070419,22.9629301557643,0,0.995005707323505,1.15403000269253,-0,0,0.03,4.275
296.35,0.960204403437931,0.960204403478381,0.960204403319641,62.5509515629256,62.5509515629256,23.8338642344239,4.68407650514787,34.8892100960281,22.9776649617497,0,0.995005707323505,1.15431757092704,-0,0,0.03,4.275
296.36,0.96049010878089,0.960490108821427,0.960490108662247,62.5160256427656,62.5160256427656,23.82440930219,4.62274872397751,34.9019181373289,22.9913587814592,0,0.995005707323505,1.15452861939001,-0,0,0.03,4.275
296.37,0.96075901959542,0.960759019635577,0.960759019477095,62.5310002586339,62.5310002586339,23.8312344530988,4.61287771658692,34.9138664471479,23.004256094899,0,0.995005707323505,1.1546301445381,-0,0,0.0336403288882415,4.79374686657441
296.38,0.961002115232269,0.961002115272158,0.961002115113593,62.5439057433062,62.5439057433062,23.837191433631,4.60335381617098,34.924637420832,23.0159145063032,0,0.995005707323505,1.15460442158563,-0,0,0.03,4.275
296.39,0.961224061740282,0.961224061780044,0.961224061622374,62.707444227696,62.707444227696,23.892506942947,4.7464301290652,34.9344549541834,23.0265591444473,0,0.995005707323505,1.15429396143508,-0,0,0.03,4.275
296.4,0.961430387664455,0.961430387704299,0.961430387546897,62.781153860339,62.781153860339,23.9181806850163,4.80115880699526,34.9435447870057,23.036450266338,0,0.995005707323505,1.15415356317865,-0,0,0.0362296058814994,5.16271883811366
296.41,0.961178920820326,0.961178920862621,0.961178920700786,62.6951552395443,62.6951552395443,23.8879993160007,4.73917176439919,34.9316049765675,23.0243784985776,0,0.995005707323505,1.15414533650288,-0,0,0.03,4.275
296.42,0.960768467003843,0.960768467049223,0.960768466883801,62.5764692965464,62.5764692965464,23.8459075929058,4.65939255346265,34.9123690946936,23.0047076483902,0,0.995005707323505,1.15440248189393,-0,0,0.03,4.275
296.43,0.960306576632554,0.960306576681176,0.960306576509851,62.4779994836656,62.4779994836656,23.8100854115977,4.6046296183328,34.8907856617569,22.9825842035759,0,0.995005707323505,1.15459116813815,-0,0,0.03,4.275
296.44,0.959813898132623,0.959813898184565,0.959813898008531,62.525692902009,62.525692902009,23.8220836254073,4.69888141969521,34.867816556046,22.9589949262678,0,0.995005707323505,1.15445880010363,-0,0,0.0362201059291631,5.16136509490575
296.45,0.959318851958461,0.95931885201348,0.959318851833845,62.51595702243,62.51595702243,23.815189770117,4.73592161318444,34.8447461220395,22.935289287206,0,0.995005707323505,1.15427244206037,-0,0,0.0361746985829884,5.15489454807585
296.46,0.958824652058538,0.958824652115608,0.958824651930612,62.6860767674196,62.6860767674196,23.8674225578949,4.95271268184441,34.8217410356436,22.9116230499316,0,0.995005707323505,1.15372352914935,-0,0,0.0364185712447038,5.18964640237029
296.47,0.958315860261125,0.958315860319092,0.95831586013131,62.4322778850278,62.4322778850278,23.7802063481506,4.74697332920539,34.7980298488039,22.8872747070185,0,0.995005707323505,1.15410440006145,-0,0,0.03,4.275
296.48,0.957807567866594,0.957807567926646,0.957807567735763,62.4427462233877,62.4427462233877,23.7798612546959,4.80539308050563,34.7743828360061,22.862970306876,0,0.995005707323505,1.15404568975707,-0,0,0.03,4.275
296.49,0.95730198632765,0.957301986389474,0.957301986195566,62.2692410403026,62.2692410403026,23.7190658100563,4.6795730980716,34.750855346275,22.8388125959559,0,0.995005707323505,1.15433411337035,-0,0,0.03,4.275
296.5,0.956809253837334,0.956809253900633,0.956809253704378,62.3442448215076,62.3442448215076,23.7400520606093,4.80100446370635,34.7279553481338,22.8152850096674,0,0.995005707323505,1.15416731388435,-0,0,0.0370696051983223,5.28241874076093
296.51,0.956311525078102,0.956311525142642,0.956311524942345,62.4650139641018,62.4650139641018,23.7760488488532,4.96865278924329,34.7048524263855,22.791508748473,0,0.995005707323505,1.15359888779222,-0,0,0.03,4.275
296.52,0.955834444583213,0.955834444654234,0.95583444445246,62.2257550146353,62.2257550146353,23.6938541739355,4.77435881704066,34.6826562525242,22.7687399450705,0,0.995005707323505,1.15401015521663,-0,0,0.03,4.275
296.53,0.955373353767644,0.95537335383393,0.955373353631061,62.0964128695093,62.0964128695093,23.6479080991048,4.68843910487697,34.6612148077198,22.7467589569126,0,0.995005707323505,1.15430247370195,-0,0,0.03,4.275
296.54,0.954937117411027,0.954937117478214,0.954937117273801,61.9928790253298,61.9928790253298,23.6106290059922,4.62597260033278,34.6409254817722,22.7259809432247,0,0.995005707323505,1.15451749703578,-0,0,0.03,4.275
296.55,0.954493101463009,0.954493101531128,0.954493101325631,62.1596078301935,62.1596078301935,23.6621321034901,4.83444486957967,34.6203261713545,22.7048367892593,0,0.995005707323505,1.1540660567675,-0,0,0.03,4.275
296.56,0.954056243507239,0.954056243575972,0.954056243368505,61.9582137632924,61.9582137632924,23.5926856114841,4.67415017271304,34.6000217090556,22.6840418815238,0,0.995005707323505,1.15435374799215,-0,0,0.03,4.275
296.57,0.953626489937197,0.953626490006442,0.953626489797225,61.9062003056164,61.9062003056164,23.5723937429017,4.66253136636418,34.5800642899914,22.6636046492608,0,0.995005707323505,1.15448283167742,-0,0,0.0348912563145186,4.9720040248189
296.58,0.953210978705077,0.953210978775419,0.953210978565588,61.9691338800904,61.9691338800904,23.5899919669549,4.76450577700267,34.5607845150152,22.6438435880725,0,0.995005707323505,1.15417083578525,-0,0,0.03,4.275
296.59,0.952806510528717,0.952806510599078,0.952806510388152,61.8495249811941,61.8495249811941,23.5476685208937,4.68291286836142,34.541990149088,22.6246219637447,0,0.995005707323505,1.15438019149679,-0,0,0.0330644019336566,4.71167727554606
296.6,0.952410781876396,0.952410781946897,0.952410781735007,61.8545692655663,61.8545692655663,23.5463846192975,4.72512827059845,34.5236191720331,22.6058218229348,0,0.995005707323505,1.15426272427236,-0,0,0.03,4.275
296.61,0.95200869001747,0.95200869008918,0.952008689877138,61.7253812797872,61.7253812797872,23.5009328537583,4.63369737363642,34.5049505983079,22.5867333078429,0,0.995005707323505,1.15449156903137,-0,0,0.03,4.275
296.62,0.951622611177882,0.951622611249723,0.951622611036272,61.8050372423097,61.8050372423097,23.5242468796771,4.74958142684374,34.4870432203683,22.5684125950976,0,0.995005707323505,1.15426191627854,-0,0,0.03,4.275
296.63,0.951251582416309,0.95125158248832,0.951251582274022,61.6537497040304,61.6537497040304,23.471759485754,4.63313436825674,34.4698015249039,22.5508138108698,0,0.995005707323505,1.15449419572731,-0,0,0.03,4.275
296.64,0.950873906639998,0.95087390671673,0.950873906500333,61.6088961292102,61.6088961292102,23.4542098571881,4.62370731428492,34.4522751790694,22.5329136358559,0,0.995005707323505,1.15459951488849,-0,0,0.0339983803124762,4.84476919452786
296.65,0.950498031008672,0.950498031081726,0.950498030866518,61.5771320314741,61.5771320314741,23.4409780219922,4.62718638534774,34.4348443779357,22.5151012681907,0,0.995005707323505,1.15454572918351,-0,0,0.0312028574446992,4.44640718586964
296.66,0.950118011889769,0.950118011963278,0.950118011746639,61.7254023464441,61.7254023464441,23.4868946765486,4.81105699983812,34.4172489795932,22.4970963670128,0,0.995005707323505,1.15417692610158,-0,0,0.0372025257997762,5.30135992646812
296.67,0.949757588618261,0.949757588691875,0.949757588474458,61.6282710956127,61.6282710956127,23.4522910979294,4.74773240285386,34.4005262185534,22.4800124742055,0,0.995005707323505,1.15411904789613,-0,0,0.03,4.275
296.68,0.949412530926389,0.949412531000292,0.949412530782791,61.5131578777671,61.5131578777671,23.4118873825299,4.66498608029385,34.3844953630347,22.4636764344386,0,0.995005707323505,1.15438325736117,-0,0,0.03,4.275
296.69,0.949123603376213,0.949123603454712,0.949123603236797,61.4297641527842,61.4297641527842,23.3823180715725,4.60873053523437,34.3710217812734,22.4500118362764,0,0.995005707323505,1.15457700528345,-0,0,0.03,4.275
296.7,0.948895863362464,0.948895863434488,0.948895863212566,61.3670030489774,61.3670030489774,23.3599740905506,4.56743074503291,34.3603245908427,22.4392477131018,0,0.995005707323505,1.15471980883381,-0,0,0.03,4.275
296.71,0.948663269210721,0.948663269291825,0.948663269071745,61.3147047412641,61.3147047412641,23.3410347915893,4.53703304453936,34.3494127282234,22.4282589685014,0,0.995005707323505,1.15482515981582,-0,0,0.03,4.275
296.72,0.948445871079942,0.948445871155274,0.948445870936445,61.2718208374312,61.2718208374312,23.3253007506461,4.51463146517913,34.3391946111721,22.41799476108,0,0.995005707323505,1.15490293077214,-0,0,0.03,4.275
296.73,0.948239650225141,0.948239650300418,0.948239650081136,61.4461061159494,61.4461061159494,23.3810325369577,4.70834113285649,34.3295100865634,22.4082548965295,0,0.995005707323505,1.15447019199971,-0,0,0.0323582549589391,4.61105133164882
296.74,0.948037923173385,0.948037923248522,0.948037923028313,61.4094310833904,61.4094310833904,23.3674535604788,4.69070453819744,34.320005601603,22.39872094359,0,0.995005707323505,1.1544365436916,-0,0,0.0371958082296676,5.30040267272763
296.75,0.947854351942703,0.947854352018025,0.947854351797417,61.444745462394,61.444745462394,23.3776695754847,4.74337525307492,34.311332948321,22.3900372609981,0,0.995005707323505,1.15418448351371,-0,0,0.03,4.275
296.76,0.947672096870126,0.947672096945696,0.947672096724457,61.4334025080192,61.4334025080192,23.3725572768247,4.74926788167422,34.3027074569052,22.3814271694399,0,0.995005707323505,1.15428370078098,-0,0,0.0400985382097113,5.71404169488387
296.77,0.94751626048881,0.947516260561393,0.947516260341462,61.4340862150469,61.4340862150469,23.3715913412356,4.76474428586539,34.295289702826,22.3740522263556,0,0.995005707323505,1.15406689187932,-0,0,0.03,4.275
296.78,0.947359362741399,0.947359362817204,0.947359362595424,61.384757545177,61.384757545177,23.3541767738815,4.73030581493309,34.2878096699335,22.3666420603104,0,0.995005707323505,1.15425739041927,-0,0,0.0348506489455167,4.96621747473612
296.79,0.947216574881687,0.947216574957537,0.947216574736428,61.4157478933098,61.4157478933098,23.3632665353418,4.77486793328304,34.2809833944638,22.3598965655629,0,0.995005707323505,1.15416322623251,-0,0,0.0376356387947586,5.3630785282531
296.8,0.947073589512633,0.947073589587908,0.947073589365958,61.3839374206999,61.3839374206999,23.3517128153389,4.75665691525334,34.2741451547734,22.3531353506731,0,0.995005707323505,1.1540882169124,-0,0,0.03,4.275
296.81,0.946931654651163,0.946931654727289,0.946931654505172,61.3681283506721,61.3681283506721,23.3454254642944,4.75434320483313,34.2673515252889,22.34643362055,0,0.995005707323505,1.15416251183121,-0,0,0.03,4.275
296.82,0.946790022633243,0.946790022709265,0.946790022486585,61.3821199008631,61.3821199008631,23.3489365127954,4.78179509835174,34.2605784998459,22.3397463026655,0,0.995005707323505,1.15411752550919,-0,0,0.0303099442063024,4.3191670493981
296.83,0.946641194306071,0.946641194381158,0.946641194158837,61.3626374459388,61.3626374459388,23.3413929380119,4.77643999726121,34.2534785124957,22.3327189361819,0,0.995005707323505,1.15411584120913,-0,0,0.03,4.275
296.84,0.946513829145908,0.946513829222373,0.946513828999356,61.3051864044575,61.3051864044575,23.3215236595952,4.73113318819546,34.2473429772364,22.3267102390257,0,0.995005707323505,1.15426540192506,-0,0,0.0342898470797888,4.88630320886991
296.85,0.946387889516277,0.946387889593271,0.946387889369814,61.2517962825953,61.2517962825953,23.3030002950904,4.68975358588566,34.2412764960174,22.3207662006922,0,0.995005707323505,1.15430891252584,-0,0,0.03,4.275
296.86,0.946272425027324,0.946272425103887,0.946272424880032,61.2249165542273,61.2249165542273,23.2932658547959,4.67390785796672,34.2356825826139,22.3153261136467,0,0.995005707323505,1.15444740476905,-0,0,0.035076864322636,4.99845316597564
296.87,0.946171059439409,0.946171059516129,0.946171059292053,61.3228496187294,61.3228496187294,23.3246606530993,4.78156325841709,34.2307447214376,22.3105416388748,0,0.995005707323505,1.15415379365084,-0,0,0.0338369497981847,4.82176534624132
296.88,0.946083511221205,0.946083511298804,0.94608351107512,61.3771728739591,61.3771728739591,23.3418199374299,4.84434672039955,34.22642252557,22.3064036279896,0,0.995005707323505,1.15397565574671,-0,0,0.0360471111824604,5.13671334350061
296.89,0.945994953628629,0.94599495370553,0.945994953481075,61.3132545708072,61.3132545708072,23.3201056490082,4.78899970190553,34.2220418566946,22.3022130122071,0,0.995005707323505,1.15400018945046,-0,0,0.0313301627608247,4.46454819341753
296.9,0.945923262144677,0.945923262221583,0.945923261997428,61.2257412206141,61.2257412206141,23.2907565021437,4.7084953850075,34.2184165826795,22.2988292529272,0,0.995005707323505,1.15423723997707,-0,0,0.03,4.275
296.91,0.945855390270494,0.945855390347315,0.945855390122861,61.2749823726053,61.2749823726053,23.306387060838,4.76437141877193,34.2149818782843,22.2956290755491,0,0.995005707323505,1.1541720193284,-0,0,0.03,4.275
296.92,0.945817601666942,0.945817601744343,0.945817601520255,61.1594249529557,61.1594249529557,23.2680649644446,4.65268594727249,34.212888395898,22.2938506097853,0,0.995005707323505,1.15442650413567,-0,0,0.03,4.275
296.93,0.945794300395487,0.945794300472103,0.945794300247727,61.1037149324534,61.1037149324534,23.2495192500989,4.59949772355246,34.2114551591129,22.2927620497881,0,0.995005707323505,1.1546089047507,-0,0,0.03,4.275
296.94,0.94577651744568,0.945776517522577,0.94577651729826,61.111696187822,61.111696187822,23.2519492173391,4.60948075100912,34.2102801460354,22.2919352907775,0,0.995005707323505,1.1546251863713,-0,0,0.03,4.275
296.95,0.945762379015685,0.945762379092438,0.945762378867883,61.0572702343675,61.0572702343675,23.2338919990906,4.55672636468195,34.209262739711,22.2912811299746,0,0.995005707323505,1.15475730138125,-0,0,0.03,4.275
296.96,0.945765369782078,0.945765369860546,0.945765369634938,61.0295132890563,61.0295132890563,23.224724384936,4.52905476307571,34.2090209860186,22.291437539962,0,0.995005707323505,1.15485284829849,-0,0,0.03,4.275
296.97,0.945792304045508,0.945792304121744,0.94579230389776,61.2316035575637,61.2316035575637,23.291281162316,4.72900232832456,34.2098857285891,22.2927155006501,0,0.995005707323505,1.15440436979763,-0,0,0.0317192673372903,4.51999559556386
296.98,0.945817932874955,0.945817932950931,0.945817932726368,61.210280776864,61.210280776864,23.2843917739937,4.70569562827364,34.2106651846812,22.2939199639092,0,0.995005707323505,1.15433237130844,-0,0,0.03,4.275
296.99,0.945854414525691,0.945854414602717,0.94585441437818,61.1263663663467,61.1263663663467,23.2570054315512,4.61880284922518,34.2119215432703,22.2956419738512,0,0.995005707323505,1.1545429690319,-0,0,0.03,4.275
297,0.945893971006291,0.945893971083168,0.945893970858408,61.2709761102643,61.2709761102643,23.3047571517994,4.76012368485509,34.2133379788126,22.2975144465966,0,0.995005707323505,1.15440963300916,-0,0,0.0492224918860846,7.01420509376705
297.01,0.945844409290687,0.945844409366208,0.945844409139209,62.8952180216091,62.8952180216091,23.8382269418792,6.38923314797028,34.2108917259642,22.2950931476746,0,0.995005707323505,1.15070535280955,-0,0,0.0610922742012555,8.70564907367891
297.02,0.945827861617008,0.945827861696622,0.945827861469812,63.102943784827,63.102943784827,23.9063215709646,6.59903656749952,34.2097737681583,22.2941334491692,0,0.995005707323505,1.14932057995531,-0,0,0.0541650504093991,7.71851968333938
297.03,0.945801543290169,0.9458015433659,0.94580154314174,64.1626307610905,64.1626307610905,24.254379457948,7.66170790355598,34.2082547995048,22.2926680580297,0,0.995005707323505,1.14706425936374,-0,0,0.0520679338063657,7.4196805674071
297.04,0.945791459956107,0.945791460031709,0.945791459807136,64.5595642824186,64.5595642824186,24.3847067265372,8.06024270407611,34.2074007815751,22.2919207967674,0,0.995005707323505,1.14586621576755,-0,0,0.0507686646653985,7.23453471481929
297.05,0.945779123038193,0.945779123114244,0.945779122889739,63.8735294877949,63.8735294877949,24.1590474233593,7.37607753711009,34.2063564255128,22.291095525172,0,0.995005707323505,1.14671352201803,-0,0,0.0434427356663023,6.19058983244808
297.06,0.945776275613412,0.945776275689158,0.945776275465033,64.0653049492929,64.0653049492929,24.2219916186963,7.56870668448233,34.2058186931528,22.2907795716577,0,0.995005707323505,1.14685003069198,-0,0,0.0649118680811609,9.24994120156543
297.07,0.945770246082436,0.945770246158154,0.945770245934207,63.9543838566832,63.9543838566832,24.1854232730521,7.45893703298766,34.205147385072,22.2902994386235,0,0.995005707323505,1.14682761974959,-0,0,0.0648741564316947,9.2445672915165
297.08,0.945774328850075,0.945774328926006,0.945774328701727,64.0041102841269,64.0041102841269,24.2017349786343,7.50885436637218,34.2049602501424,22.2902956676123,0,0.995005707323505,1.1464599666702,-0,0,0.0363680042166483,5.18244060087239
297.09,0.945784835748782,0.945784835824961,0.945784835600596,63.316081360197,63.316081360197,23.9755931653792,6.82039501615574,34.2050047530435,22.2906815909978,0,0.995005707323505,1.14797891747769,-0,0,0.0352544221418867,5.02375515521886
297.1,0.945797968187667,0.945797968262896,0.945797968038562,63.2236441269147,63.2236441269147,23.9452437326354,6.7271557667544,34.2052406816383,22.291247678522,0,0.995005707323505,1.14869708229629,-0,0,0.0533476915791809,7.60204605003328
297.11,0.945831495579557,0.9458314956548,0.945831495430619,63.9226012154182,63.9226012154182,24.1751775664649,7.42337089044931,34.2064941687252,22.2927361562437,0,0.995005707323505,1.14739304996447,-0,0,0.0562842639418965,8.02050761172026
297.12,0.945889706119288,0.945889706194385,0.94588970597051,63.2500610209105,63.2500610209105,23.9544801814898,6.74592719777188,34.2087477630226,22.295386060116,0,0.995005707323505,1.14819361723064,-0,0,0.0446394253146428,6.3611181073366
297.13,0.945936551042824,0.945936551117913,0.945936550894231,63.5314409271428,63.5314409271428,24.0472520976751,7.02333864083789,34.2105652208178,22.2975370654871,0,0.995005707323505,1.14799590022663,-0,0,0.0447005882707942,6.36983382858818
297.14,0.945993429087047,0.945993429157776,0.94599342893806,63.6884929386399,63.6884929386399,24.0992320260358,7.17549576660418,34.2128370134039,22.3001601586318,0,0.995005707323505,1.14781267382084,-0,0,0.059357871858609,8.45849673985178
297.15,0.946067700549199,0.946067700624152,0.946067700400192,63.2732341847962,63.2732341847962,23.9632222980475,6.75378586122824,34.2158604127992,22.3035879107688,0,0.995005707323505,1.14814854459556,-0,0,0.0350404708076012,4.99326709008317
297.16,0.946167793688131,0.946167793763087,0.94616779353992,63.628764582461,63.628764582461,24.0807535560484,7.10037937365674,34.2201028877181,22.3082823210861,0,0.995005707323505,1.14799177692422,-0,0,0.0485156952469817,6.91348657269489
297.17,0.946254589698697,0.946254589772767,0.946254589549578,63.8942363625007,63.8942363625007,24.1685906340725,7.35816537596732,34.2237568926079,22.3123140939254,0,0.995005707323505,1.14736833588723,-0,0,0.0519874806003611,7.40821598555145
297.18,0.946354127373646,0.946354127448425,0.946354127225334,63.7783311608401,63.7783311608401,24.1311607585428,7.23343605184346,34.2279499394811,22.3169451695156,0,0.995005707323505,1.14745703350213,-0,0,0.0579187918880043,8.25342784404061
297.19,0.946434611872975,0.946434611947636,0.946434611724542,63.2908514601273,63.2908514601273,23.9714588383282,6.73890486615131,34.2312606113399,22.3206859826361,0,0.995005707323505,1.14806688493666,-0,0,0.0316879693402758,4.5155356309893
297.2,0.946538099647439,0.946538099723185,0.946538099499998,62.9862645367878,62.9862645367878,23.8720364090259,6.42504885244964,34.2356149646951,22.325600719643,0,0.995005707323505,1.1493387902828,-0,0,0.0531333230174892,7.5714985299922
297.21,0.946643621218334,0.946643621295003,0.946643621069322,63.0927514485566,63.0927514485566,23.9077549073609,6.52202846880097,34.2401329541089,22.3305900256468,0,0.995005707323505,1.14909888377091,-0,0,0.0415330466766942,5.91845915142892
297.22,0.946748829644003,0.946748829717624,0.946748829495439,63.5241209228315,63.5241209228315,24.0502585598972,6.94389329030496,34.2446583142832,22.3355693182433,0,0.995005707323505,1.14852329026255,-0,0,0.051964323374741,7.40491608090059
297.23,0.94684350037176,0.946843500445353,0.946843500222893,63.0605923460109,63.0605923460109,23.8985352687997,6.47192327292668,34.2486366416779,22.3400324314064,0,0.995005707323505,1.1490706904822,-0,0,0.0465478270129307,6.63306534934262
297.24,0.946939551777272,0.946939551851748,0.946939551629075,63.4152740227435,63.4152740227435,24.0157659165063,6.81796469015042,34.2527424531097,22.3445668794834,0,0.995005707323505,1.14851810777924,-0,0,0.0388481364876468,5.53585944948967
297.25,0.947041260137114,0.947041260211182,0.947041259988751,62.8962106762565,62.8962106762565,23.845836916921,6.28979021370183,34.2570238473016,22.3493966152531,0,0.995005707323505,1.14962716739475,-0,0,0.0513506453756479,7.31746696602983
297.26,0.947125017118337,0.947125017191651,0.947125016969268,62.685110659917,62.685110659917,23.7770080405684,6.07119006651012,34.2605350603403,22.3533855330666,0,0.995005707323505,1.1500266768299,-0,0,0.0354180649009144,5.0470742483803
297.27,0.947451035765828,0.947451035826215,0.947451035621345,63.0512128617082,63.0512128617082,23.8996530525298,6.40732382136951,34.2750419710588,22.3688470692798,0,0.995005707323505,1.14980999727019,-0,0,0.0539099335065923,7.6821655246894
297.28,0.948121686389678,0.948121686459351,0.948121686243869,63.2155486619459,63.2155486619459,23.958470154826,6.50986783530165,34.3051302490454,22.4005505775989,0,0.995005707323505,1.14921930688742,-0,0,0.0396223544820226,5.64618551368821
297.29,0.94886273652601,0.94886273659171,0.948862736382349,62.7638327519728,62.7638327519728,23.8152996236222,5.98983463926525,34.3383519303871,22.4356461823204,0,0.995005707323505,1.15030209291546,-0,0,0.0415316604991878,5.91826162113426
297.3,0.949592573247197,0.949592573309887,0.94959257310582,62.8062163634839,62.8062163634839,23.8344637510838,5.96480985346061,34.3711453800263,22.470261129997,0,0.995005707323505,1.15058886422735,-0,0,0.0421007372156789,5.99935505323424
297.31,0.950323240150326,0.950323240210637,0.950323240011531,62.5169075012076,62.5169075012076,23.7446121614348,5.60797185640189,34.4039818878483,22.5049537569575,0,0.995005707323505,1.15128946018087,-0,0,0.03,4.275
297.32,0.951026574352236,0.951026574407579,0.951026574213451,63.0621798843829,63.0621798843829,23.9288926225333,6.08811159094214,34.4356766692306,22.5383916242101,0,0.995005707323505,1.15075499951443,-0,0,0.0485473666097581,6.91799974189053
297.33,0.951702736562943,0.951702736615169,0.951702736428666,63.0308098866699,63.0308098866699,23.9234398173245,5.99417102961736,34.466119143335,22.5705197137175,0,0.995005707323505,1.1505649722669,-0,0,0.0419912971726163,5.98375984709782
297.34,0.95235703993552,0.952357039988538,0.952357039801147,63.0111219000951,63.0111219000951,23.9216681889298,5.91390713445838,34.4955722922397,22.601642473397,0,0.995005707323505,1.15076097152741,-0,0,0.0447673793759434,6.37935156107194
297.35,0.952990923780791,0.952990923832074,0.95299092364849,62.9518955254218,62.9518955254218,23.9067546236419,5.79596323267843,34.5241110357684,22.631821256975,0,0.995005707323505,1.15106831449669,-0,0,0.0482312530671634,6.87295356207079
297.36,0.953591328700211,0.953591328750663,0.953591328569988,63.0363245305606,63.0363245305606,23.9388207088508,5.82474165989081,34.551160672797,22.6604221978728,0,0.995005707323505,1.15101381589367,-0,0,0.0455617955786889,6.49255586996317
297.37,0.954147395854298,0.954147395902897,0.954147395725048,63.4749394521071,63.4749394521071,24.0869878053338,6.21178788334282,34.5762384342952,22.6869131344691,0,0.995005707323505,1.15025888705572,-0,0,0.0477170212373158,6.79967552631751
297.38,0.954679959960925,0.954679960005919,0.954679959831406,63.1998623842645,63.1998623842645,24.0003950496785,5.8873869410684,34.6001909610132,22.7122844821829,0,0.995005707323505,1.15058870098361,-0,0,0.0330255724326142,4.70614407164752
297.39,0.955169997570598,0.955169997615427,0.955169997444466,63.4371899942737,63.4371899942737,24.0819197345043,6.07927095079703,34.6222528037549,22.7356662397218,0,0.995005707323505,1.15047655849657,-0,0,0.0370360311033124,5.27763443222202
297.4,0.955620657767195,0.955620657812655,0.955620657640492,63.5203428776978,63.5203428776978,24.112483126086,6.12065093864872,34.6425209235697,22.7571710154793,0,0.995005707323505,1.15040395861791,-0,0,0.0454300395227606,6.47378063199339
297.41,0.956051018305355,0.956051018349802,0.956051018180306,63.3409489228149,63.3409489228149,24.0566013886168,5.90139480632854,34.6618501231884,22.7777039932979,0,0.995005707323505,1.15059237277836,-0,0,0.03,4.275
297.42,0.956458347894188,0.956458347937085,0.95645834776969,63.3342871159799,63.3342871159799,24.0573272543471,5.85697034669902,34.6801386497678,22.7971781195131,0,0.995005707323505,1.15097067413534,-0,0,0.0366001225403436,5.21551746199896
297.43,0.956823165521113,0.956823165563246,0.95682316539742,62.9471699145833,62.9471699145833,23.9326898539891,5.43606365044142,34.6964672957292,22.8146389684126,0,0.995005707323505,1.15182276630559,-0,0,0.0303143005705628,4.3197878313052
297.44,0.957162541405314,0.95716254144692,0.957162541282548,62.7356777614539,62.7356777614539,23.8655948268939,5.19310029207021,34.7116535441032,22.8309239252804,0,0.995005707323505,1.15262759966075,-0,0,0.03,4.275
297.45,0.957475003890835,0.957475003933522,0.957475003769771,62.7213849369101,62.7213849369101,23.8631252282487,5.14980448333623,34.7256430490119,22.845937404562,0,0.995005707323505,1.15291659889559,-0,0,0.03,4.275
297.46,0.957766073931243,0.957766073975366,0.957766073808862,62.520516636396,62.520516636396,23.7991721295991,4.92193893947069,34.7386391578855,22.8599385390398,0,0.995005707323505,1.15350759088821,-0,0,0.03,4.275
297.47,0.958037133662138,0.958037133703371,0.958037133542054,62.8943808469664,62.8943808469664,23.923990183936,5.27063200631241,34.7507858769254,22.8729629637286,0,0.995005707323505,1.1527297337492,-0,0,0.03,4.275
297.48,0.958275282970132,0.958275283011977,0.958275282851504,62.6060775873108,62.6060775873108,23.8309097449591,4.96031073500197,34.7613476268822,22.8844192254266,0,0.995005707323505,1.15337964562939,-0,0,0.03,4.275
297.49,0.958489128048794,0.958489128088472,0.958489127929677,63.1768420732266,63.1768420732266,24.0200288251559,5.51125106857372,34.77088328535,22.8947077193029,0,0.995005707323505,1.15243704635271,-0,0,0.0481503460027028,6.86142430538515
297.5,0.958675215684828,0.958675215725038,0.958675215566587,63.4574955430344,63.4574955430344,24.1135866555976,5.77476315304522,34.779123590421,22.9036087995682,0,0.995005707323505,1.15146594341838,-0,0,0.0476181796751538,6.78559060370942
297.51,0.958834361933331,0.958834361971912,0.958834361814592,63.1678561355826,63.1678561355826,24.0194886862019,5.47058707731616,34.7860582075596,22.9112108507069,0,0.995005707323505,1.15173491672273,-0,0,0.03,4.275
297.52,0.958960868975188,0.958960869013992,0.958960868857522,62.9057445559507,62.9057445559507,23.9341971652192,5.19696061118816,34.7914866119026,22.9172973328599,0,0.995005707323505,1.15260134523856,-0,0,0.03,4.275
297.53,0.959078652925768,0.959078652964839,0.959078652808594,62.8361656616048,62.8361656616048,23.9121295140534,5.11663737302242,34.796546694252,22.9229815943304,0,0.995005707323505,1.15298474381862,-0,0,0.03,4.275
297.54,0.9591667544149,0.959166754454753,0.959166754298605,62.6351184570234,62.6351184570234,23.8466315657255,4.90762356632927,34.8002390960335,22.9272557946607,0,0.995005707323505,1.1535557202395,-0,0,0.03,4.275
297.55,0.959248960597439,0.959248960635862,0.959248960480724,62.7027657246952,62.7027657246952,23.8694115885722,4.96782174972727,34.8036929637748,22.9312510111932,0,0.995005707323505,1.15354249460562,-0,0,0.03,4.275
297.56,0.959324360016353,0.959324360055088,0.959324359900484,62.6650639592122,62.6650639592122,23.85751233425,4.92332511718112,34.806818489168,22.934920352863,0,0.995005707323505,1.15376475821135,-0,0,0.0436263056597499,6.21674855651436
297.57,0.959377871563028,0.959377871601535,0.95937787144723,62.6687491326381,62.6687491326381,23.8590587516533,4.92227714240839,34.8089538357864,22.9375181544433,0,0.995005707323505,1.15354094542566,-0,0,0.03,4.275
297.58,0.959420883121096,0.959420883159054,0.959420883006093,62.5389567052359,62.5389567052359,23.8166507053337,4.7887501160321,34.8105774676473,22.9396291215565,0,0.995005707323505,1.15395921556952,-0,0,0.03,4.275
297.59,0.959499579797182,0.95949957983881,0.95949957968027,62.4566548718924,62.4566548718924,23.7901138969911,4.69935949008141,34.8138407403669,22.9434546414441,0,0.995005707323505,1.15426495340811,-0,0,0.03,4.275
297.6,0.959621982664574,0.959621982702376,0.959621982548064,62.4024589516054,62.4024589516054,23.7731343540174,4.63398429450165,34.8191035428663,22.9493711142374,0,0.995005707323505,1.15448986874126,-0,0,0.03,4.275
297.61,0.959261013877165,0.959261013919439,0.959261013761604,62.320391743534,62.320391743534,23.7434609797467,4.58599720853589,34.8022424611229,22.9321520738752,0,0.995005707323505,1.15465556347208,-0,0,0.03,4.275
297.62,0.958733757643694,0.95873375768902,0.958733757525267,62.2354835014527,62.2354835014527,23.7116412509842,4.55070396209017,34.7777878403997,22.9069916989628,0,0.995005707323505,1.15477775418483,-0,0,0.03,4.275
297.63,0.958166531815538,0.958166531862625,0.958166531693595,62.1561539355033,62.1561539355033,23.6813649089378,4.5247091772909,34.7515152379702,22.8799295202422,0,0.995005707323505,1.154867930298,-0,0,0.03,4.275
297.64,0.957612991753369,0.957612991806695,0.957612991628213,62.0890672191133,62.0890672191133,23.6552142182506,4.50965750499969,34.7258784906601,22.8535312234536,0,0.995005707323505,1.1549281090543,-0,0,0.030431774418309,4.33652785460903
297.65,0.957060975130533,0.957060975185377,0.957060975004938,62.031992377595,62.031992377595,23.632367153508,4.50445651500553,34.7003217566084,22.8272141059811,0,0.995005707323505,1.15494958298232,-0,0,0.0305528349367458,4.35377897848628
297.66,0.956510409625199,0.956510409682306,0.95651040949778,62.4585428528935,62.4585428528935,23.7685019766025,4.98268946675936,34.6748947287172,22.8009586574169,0,0.995005707323505,1.15388175726316,-0,0,0.0391569928266659,5.5798714777999
297.67,0.955973618466179,0.955973618525937,0.955973618337133,62.3528620270971,62.3528620270971,23.7297927105932,4.92747363401625,34.6500460917518,22.7753423013291,0,0.995005707323505,1.15369312312445,-0,0,0.0391959320231525,5.58542031329924
297.68,0.955449123624603,0.955449123686009,0.955449123493891,62.2551204393654,62.2551204393654,23.6937829931788,4.87903511228899,34.6257617431422,22.7503235839342,0,0.995005707323505,1.15367618048072,-0,0,0.03,4.275
297.69,0.954942720454603,0.954942720517917,0.954942720322164,62.3479645741183,62.3479645741183,23.7205515472114,5.01944789997716,34.6023269728337,22.7261897013075,0,0.995005707323505,1.15352466911195,-0,0,0.0384387042738957,5.47751535903014
297.7,0.954452972616965,0.954452972683554,0.954452972483346,62.18551182751,62.18551182751,23.6635281736432,4.90301934335709,34.5796445104193,22.7028479737336,0,0.995005707323505,1.15359413125073,-0,0,0.03,4.275
297.71,0.953977079649745,0.953977079717698,0.953977079510812,62.3187787258477,62.3187787258477,23.7038094680698,5.08096529749899,34.5576262517777,22.680187176571,0,0.995005707323505,1.15336096531904,-0,0,0.0379764452382179,5.41164344644605
297.72,0.953536883823223,0.953536883890928,0.953536883686756,62.3632778266818,62.3632778266818,23.7151753057805,5.16681345210876,34.5372417388895,22.6592226356835,0,0.995005707323505,1.15304948021302,-0,0,0.03,4.275
297.73,0.953133457103826,0.953133457173169,0.953133456966393,62.1182194745953,62.1182194745953,23.6316302047184,4.95969630970578,34.5185018446096,22.6400213202799,0,0.995005707323505,1.15345345481136,-0,0,0.03,4.275
297.74,0.952738981220916,0.952738981290737,0.952738981082139,61.9286530368665,61.9286530368665,23.5663914951202,4.80719966960568,34.5001827664863,22.6212706007745,0,0.995005707323505,1.1538965920852,-0,0,0.03,4.275
297.75,0.952371081536341,0.952371081606728,0.952371081396489,61.7996614077202,61.7996614077202,23.5212586929391,4.71276854204693,34.4830904411136,22.6038024245597,0,0.995005707323505,1.15421893894069,-0,0,0.03,4.275
297.76,0.952018826040422,0.952018826111179,0.952018825899683,61.9756500906073,61.9756500906073,23.5764894891997,4.92181701295364,34.4667539829667,22.587079094687,0,0.995005707323505,1.15379546183031,-0,0,0.03,4.275
297.77,0.951685438366803,0.951685438438963,0.951685438226133,61.8331248686062,61.8331248686062,23.5271614647688,4.81062722277243,34.4512447273819,22.5712529184519,0,0.995005707323505,1.15396872544616,-0,0,0.03,4.275
297.78,0.951386496230016,0.951386496302876,0.95138649608741,61.7178656200833,61.7178656200833,23.4870456145207,4.72348735095862,34.4373035083786,22.557074760746,0,0.995005707323505,1.15421049194603,-0,0,0.03,4.275
297.79,0.95109870445346,0.95109870452663,0.951098704310042,61.6126791988576,61.6126791988576,23.4503224179571,4.64536679421479,34.4238752418317,22.5434371628111,0,0.995005707323505,1.15445087437814,-0,0,0.03,4.275
297.8,0.95083579039293,0.95083579046711,0.950835790249006,61.5753741805484,61.5753741805484,23.4360929625563,4.63279793296919,34.4115875707768,22.5309886768024,0,0.995005707323505,1.1545678778035,-0,0,0.0339759044046883,4.84156637766809
297.81,0.950590566069435,0.950590566143873,0.950590565924913,61.541421397714,61.541421397714,23.4230947620431,4.6219359889581,34.400109348575,22.5193760601808,0,0.995005707323505,1.15454132579651,-0,0,0.03,4.275
297.82,0.950362186182653,0.950362186256999,0.950362186037402,61.7001156399717,61.7001156399717,23.4735420599345,4.80213892479428,34.3894149075713,22.5085618076061,0,0.995005707323505,1.1541739862777,-0,0,0.0329645472157629,4.69744797824621
297.83,0.950147678274305,0.950147678349537,0.950147678127149,61.6383355706423,61.6383355706423,23.451619431555,4.76061014206157,34.3793262329998,22.4983991955809,0,0.995005707323505,1.15419735203802,-0,0,0.0370284007355363,5.27654710481392
297.84,0.949967088098255,0.949967088173549,0.949967087952144,61.7010175847984,61.7010175847984,23.4708538213001,4.84039168068776,34.3707903460199,22.4898355580907,0,0.995005707323505,1.15389396698011,-0,0,0.03,4.275
297.85,0.949806460833695,0.949806460908867,0.949806460686936,61.5577006680563,61.5577006680563,23.4225188580518,4.71234123646144,34.3631301489263,22.4822292826685,0,0.995005707323505,1.15422131966684,-0,0,0.03,4.275
