t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
297.86,0.949659319707554,0.949659319783544,0.949659319560521,61.5332047066368,61.5332047066368,23.4133388367779,4.70183718646012,34.3560976822469,22.4752698379297,0,0.995005707323505,1.1543177219332,-0,0,0.03,4.275
297.87,0.949532035138961,0.949532035214324,0.949532034991165,61.5992791422301,61.5992791422301,23.4340736787351,4.78005125860744,34.3499771729604,22.4692507106623,0,0.995005707323505,1.1541871674334,-0,0,0.0338878010960136,4.82901165618194
297.88,0.949418948268207,0.949418948343845,0.949418948120349,61.5232491794137,61.5232491794137,23.4082015157866,4.71486463350888,34.3444864729898,22.463898072915,0,0.995005707323505,1.15424745513222,-0,0,0.0312904667183392,4.45889150736334
297.89,0.949319960849399,0.949319960924681,0.949319960703615,61.4580887932451,61.4580887932451,23.3860035451,4.65923518072419,34.3396325484962,22.4592210640247,0,0.995005707323505,1.15441055539542,-0,0,0.03,4.275
297.9,0.949243714231863,0.949243714307857,0.949243714083523,61.3942774517197,61.3942774517197,23.3644134391745,4.60284118318752,34.3358091250381,22.455627143494,0,0.995005707323505,1.15459740792081,-0,0,0.03,4.275
297.91,0.949076769075627,0.949076769150516,0.949076768925004,61.3387149763463,61.3387149763463,23.3448800714293,4.56308494633362,34.3278857684183,22.4477442615944,0,0.995005707323505,1.15473485816341,-0,0,0.03,4.275
297.92,0.948946779609226,0.948946779685566,0.948946779460382,61.2970912996521,61.2970912996521,23.3301962848418,4.53383174675264,34.3216417275569,22.4416178253426,0,0.995005707323505,1.15483626677656,-0,0,0.03,4.275
297.93,0.948824789623379,0.948824789700286,0.948824789474853,61.2639011229144,61.2639011229144,23.3183423189038,4.51227088874425,34.3157600216769,22.4358702124933,0,0.995005707323505,1.15491113249359,-0,0,0.03,4.275
297.94,0.948704316237514,0.948704316313806,0.948704316088584,61.2365053137119,61.2365053137119,23.3084037425895,4.49636546643297,34.3099463159037,22.4301935313753,0,0.995005707323505,1.15496642794258,-0,0,0.03,4.275
297.95,0.948602003286781,0.948602003364544,0.948602003138103,61.3096421483071,61.3096421483071,23.3316412099354,4.57930446741872,34.3049620761131,22.4253756047753,0,0.995005707323505,1.15485926363158,-0,0,0.039972077741806,5.69602107820736
297.96,0.948510501946049,0.948510502021888,0.948510501800454,61.4952526046303,61.4952526046303,23.3919285342224,4.77372587348638,34.3004845528115,22.4210421783325,0,0.995005707323505,1.15420540251267,-0,0,0.0335936277524563,4.78709195472502
297.97,0.948415294412411,0.948415294488487,0.948415294263904,61.4241003188156,61.4241003188156,23.3677879861638,4.71176403677637,34.295798095268,22.4165381867712,0,0.995005707323505,1.15435224320827,-0,0,0.0368395302564494,5.24963306154404
297.98,0.948310049367972,0.948310049444495,0.948310049219553,61.5494501549285,61.5494501549285,23.4081669233277,4.8472198847298,34.2906841586429,22.4115461115559,0,0.995005707323505,1.15392494675739,-0,0,0.03,4.275
297.99,0.948223204289078,0.948223204365677,0.948223204140532,61.455238151302,61.455238151302,23.3765065185858,4.76143510069108,34.2863703821618,22.4074326684491,0,0.995005707323505,1.15416181053714,-0,0,0.0356972012041363,5.08685117158942
298,0.948135147577325,0.948135147654046,0.948135147428607,61.4961096653412,61.4961096653412,23.3892405092998,4.81082932217164,34.2820206669728,22.4032596761968,0,0.995005707323505,1.15405209959196,-0,0,0.0380946198423429,5.42848332753387
298.01,0.948060424615368,0.948060424693224,0.948060424466588,61.5580632059359,61.5580632059359,23.4090011480628,4.88007594867191,34.2782791917998,22.3997080654642,0,0.995005707323505,1.15378743210048,-0,0,0.0322755419145554,4.59926472282415
298.02,0.947985531099646,0.947985531176531,0.94798553095335,61.4355351131342,61.4355351131342,23.3681200305067,4.76487264276235,34.2745057797711,22.3961566906008,0,0.995005707323505,1.15404706974373,-0,0,0.03,4.275
298.03,0.947916412765286,0.94791641284246,0.947916412616535,61.3818682914453,61.3818682914453,23.3499154779938,4.71797496352207,34.2710018205844,22.3928915073388,0,0.995005707323505,1.15427328853206,-0,0,0.0338138115879255,4.81846815127938
298.04,0.947877337220802,0.94787733729811,0.947877337072027,61.3427491362831,61.3427491362831,23.3367108333269,4.68283851725501,34.2688645717507,22.3910460472774,0,0.995005707323505,1.15433140058572,-0,0,0.03,4.275
298.05,0.947855605468244,0.947855605545942,0.947855605319463,61.2772480902756,61.2772480902756,23.3149590998875,4.61971221426745,34.2675066729257,22.3900292030824,0,0.995005707323505,1.1545391755056,-0,0,0.03,4.275
298.06,0.947836381122213,0.947836381199199,0.947836380973359,61.4314907868639,61.4314907868639,23.3654567026869,4.77607298535059,34.2662902600648,22.3891275414485,0,0.995005707323505,1.154209731797,-0,0,0.03,4.275
298.07,0.947831101168249,0.94783110124587,0.947831101019523,61.2984932684011,61.2984932684011,23.3216379662145,4.64393764688603,34.2656716395551,22.38888398196,0,0.995005707323505,1.15445727989974,-0,0,0.03,4.275
298.08,0.947825285314279,0.947825285391887,0.947825285172223,61.2465881543772,61.2465881543772,23.3044703102724,4.5929294757506,34.2650360690954,22.3886226095313,0,0.995005707323505,1.15463160959979,-0,0,0.03,4.275
298.09,0.947814721627279,0.947814721703894,0.947814721478162,61.2081331992608,61.2081331992608,23.2916898561638,4.55580296286456,34.2641896664598,22.3881405699364,0,0.995005707323505,1.15476008358396,-0,0,0.03,4.275
298.1,0.947808116024232,0.947808116101092,0.947808115875226,61.1798390383223,61.1798390383223,23.2822780048695,4.5284667256038,34.2635243739333,22.3878479387852,0,0.995005707323505,1.1548548859612,-0,0,0.03,4.275
298.11,0.947816684645621,0.947816684722068,0.947816684497064,61.1601342789159,61.1601342789159,23.2757990077947,4.50831423567216,34.2635460465929,22.3882739966508,0,0.995005707323505,1.15492488252968,-0,0,0.03,4.275
298.12,0.947822385347543,0.947822385424811,0.947822385198904,61.4349848224754,61.4349848224754,23.366121067302,4.78296045710841,34.2634720235311,22.3885523418359,0,0.995005707323505,1.15427562587391,-0,0,0.03,4.275
298.13,0.947817836692915,0.947817836770029,0.947817836544161,61.3451811058178,61.3451811058178,23.3365052478078,4.69395205084527,34.2628891606728,22.3883398942998,0,0.995005707323505,1.15441050348279,-0,0,0.0366623315505421,5.22438224595224
298.14,0.947818324212068,0.947818324289852,0.947818324065715,61.4399025806448,61.4399025806448,23.367579732536,4.78898972680098,34.2625533066465,22.3883595471973,0,0.995005707323505,1.15416134922748,-0,0,0.0398703652416953,5.68152704694158
298.15,0.947835971153086,0.947835971230601,0.947835971005347,61.4397912133233,61.4397912133233,23.367606473171,4.78762961681716,34.2629834694022,22.3891781271039,0,0.995005707323505,1.15398839601063,-0,0,0.03,4.275
298.16,0.947838892803675,0.947838892881236,0.94783889265521,61.3985538041847,61.3985538041847,23.3540071517821,4.74650349557538,34.2627357815454,22.3893145270639,0,0.995005707323505,1.15417404030535,-0,0,0.0316845230631623,4.51504453650062
298.17,0.947848550780048,0.947848550855139,0.947848550630423,61.3426732338909,61.3426732338909,23.33564399094,4.69010387061057,34.262795967272,22.3897733960083,0,0.995005707323505,1.15433064090813,-0,0,0.0315550185703211,4.49659014627075
298.18,0.947846831827307,0.947846831904755,0.947846831679032,61.3033424420836,61.3033424420836,23.3226390264195,4.65129740508405,34.2623459034551,22.3896991335444,0,0.995005707323505,1.15445634055448,-0,0,0.0311891664832263,4.44445622385974
298.19,0.947833668355401,0.947833668433321,0.947833668206798,61.4553434224468,61.4553434224468,23.3724435688383,4.80486077254707,34.2614031553469,22.3890794945528,0,0.995005707323505,1.15411048987644,-0,0,0.03,4.275
298.2,0.947822639615181,0.947822639692549,0.947822639466757,61.5087408453014,61.5087408453014,23.3898521053919,4.85964334866182,34.260544855935,22.3885526407046,0,0.995005707323505,1.15392148006101,-0,0,0.03,4.275
298.21,0.947815947028857,0.94781594710661,0.947815946880585,61.3537064664225,61.3537064664225,23.3387791108439,4.70561465714775,34.2598566131807,22.388235196094,0,0.995005707323505,1.15424517101278,-0,0,0.03,4.275
298.22,0.947799416481314,0.947799416558996,0.947799416333054,61.2864868653378,61.2864868653378,23.3165000944103,4.64029018886341,34.2587338668622,22.3874628096122,0,0.995005707323505,1.1544721855137,-0,0,0.0302148424710525,4.30561505212498
298.23,0.947773188718696,0.947773188796015,0.947773188570553,61.4440049098222,61.4440049098222,23.368024035861,4.80057430473837,34.2572023926578,22.386228212426,0,0.995005707323505,1.15413484758182,-0,0,0.03,4.275
298.24,0.947742104177141,0.947742104254967,0.947742104028985,61.3000411531269,61.3000411531269,23.3204148226368,4.6598599203819,34.2554178884961,22.384763344249,0,0.995005707323505,1.15440252302474,-0,0,0.03,4.275
298.25,0.947714044980677,0.947714045058317,0.947714044832876,61.3553194847643,61.3553194847643,23.3383186683301,4.71808301461602,34.2537906494171,22.3834458207312,0,0.995005707323505,1.15433552938953,-0,0,0.0320206999121889,4.56294973748692
298.26,0.947686032923585,0.947686033002677,0.947686032775006,61.278848819475,61.278848819475,23.3129170726808,4.64456630663377,34.2521540191084,22.3821284937328,0,0.995005707323505,1.15445923982713,-0,0,0.03,4.275
298.27,0.947651119090631,0.947651119167919,0.947651118941244,61.2231724482949,61.2231724482949,23.2943003543717,4.59247532370611,34.250205473743,22.3804916508458,0,0.995005707323505,1.15463321343851,-0,0,0.03,4.275
298.28,0.947591698209438,0.947591698287387,0.947591698061275,61.1803154353564,61.1803154353564,23.279721117565,4.55546121995144,34.2471538625598,22.3777003528451,0,0.995005707323505,1.15476126799992,-0,0,0.03,4.275
298.29,0.947526676838034,0.947526676916389,0.947526676690074,61.1607277210814,61.1607277210814,23.2727503830447,4.54222786347352,34.2438530318567,22.3746468257512,0,0.995005707323505,1.15483403260638,-0,0,0.0314644676298143,4.48368663724853
298.3,0.94747503837282,0.947475038451477,0.947475038224853,61.2825940050623,61.2825940050623,23.312373025878,4.66920164189246,34.2411744536084,22.3722179095614,0,0.995005707323505,1.15451265614511,-0,0,0.03,4.275
298.31,0.947416934553201,0.947416934631635,0.947416934405371,61.3806525653698,61.3806525653698,23.344123081932,4.77297978658813,34.2381986893729,22.3694740894088,0,0.995005707323505,1.15421399239148,-0,0,0.03,4.275
298.32,0.947348815666411,0.947348815743728,0.947348815519415,61.2440821656646,61.2440821656646,23.2986769868552,4.64308370341157,34.2347410833827,22.3662573788703,0,0.995005707323505,1.15446016983918,-0,0,0.03,4.275
298.33,0.947266333130519,0.947266333207059,0.947266332978187,61.1853265477718,61.1853265477718,23.2787051354594,4.5923137765231,34.2306427735272,22.3623699977215,0,0.995005707323505,1.154633737488,-0,0,0.03,4.275
298.34,0.947186710273134,0.947186710351764,0.947186710125951,61.14064928532,61.14064928532,23.2633818696747,4.55534995514826,34.2266775702219,22.3586217599498,0,0.995005707323505,1.15476165325488,-0,0,0.03,4.275
298.35,0.947097889526848,0.947097889605392,0.94709788937946,61.4334897247793,61.4334897247793,23.3589359396075,4.85672325150648,34.2223358938402,22.3544305794327,0,0.995005707323505,1.15412401145631,-0,0,0.0367235584100583,5.23310707343331
298.36,0.946994519348566,0.946994519426984,0.946994519201445,61.3187785028175,61.3187785028175,23.3204223597422,4.75195055831738,34.2172952151466,22.3495327293535,0,0.995005707323505,1.15410439948228,-0,0,0.03,4.275
298.37,0.946889790232177,0.94688979031083,0.946889790085104,61.2248923731246,61.2248923731246,23.2887423468144,4.66812026271612,34.2121857058589,22.3445864045495,0,0.995005707323505,1.15437247268007,-0,0,0.03,4.275
298.38,0.946780201218398,0.946780201297606,0.946780201070462,61.3246828377161,61.3246828377161,23.3206901353332,4.77838707608484,34.2068821647523,22.339413596879,0,0.995005707323505,1.15421632496868,-0,0,0.0356131038631534,5.07486730049935
298.39,0.946671046490095,0.94667104656806,0.946671046341757,61.253690580845,61.253690580845,23.29650545692,4.71785316633379,34.201585741952,22.3342516725591,0,0.995005707323505,1.15421678314695,-0,0,0.03,4.275
298.4,0.94656097628891,0.946560976367654,0.946560976141527,61.1694390335262,61.1694390335262,23.2679547824271,4.64413817694478,34.1962416114185,22.3290592451629,0,0.995005707323505,1.15445499972537,-0,0,0.03,4.275
298.41,0.94644392018521,0.946443920264151,0.946443920037917,61.3787668356851,61.3787668356851,23.3358548916127,4.8646140138454,34.190617685998,22.3235351358416,0,0.995005707323505,1.15404626903037,-0,0,0.0375266865882988,5.34755283883257
298.42,0.94632723290611,0.946327232984766,0.94632723275935,61.3756411115513,61.3756411115513,23.3339248605823,4.87264038827905,34.1849931599869,22.3180075632853,0,0.995005707323505,1.15379313999078,-0,0,0.03,4.275
298.43,0.946185851146491,0.946185851225587,0.94618585099955,61.2234265649818,61.2234265649818,23.2828093672042,4.73386808567274,34.1782295742082,22.3113289051008,0,0.995005707323505,1.15414759762138,-0,0,0.03,4.275
298.44,0.946057057671424,0.94605705775075,0.946057057524487,61.2037028218376,61.2037028218376,23.2753349261877,4.72639583970218,34.1720508389901,22.3052561431454,0,0.995005707323505,1.15430158724559,-0,0,0.0368789641025986,5.2552523846203
298.45,0.945934742074509,0.945934742153052,0.945934741928931,61.1822887596305,61.1822887596305,23.2673532357955,4.71663480714585,34.1661732977456,22.299480654739,0,0.995005707323505,1.15422300277515,-0,0,0.03,4.275
298.46,0.945795881631508,0.945795881710478,0.945795881483914,61.0952662787761,61.0952662787761,23.2376859669777,4.64279134240474,34.1595386355576,22.2929363008137,0,0.995005707323505,1.15445965709074,-0,0,0.03,4.275
298.47,0.945851083911965,0.945851083992298,0.94585108376551,61.0496509113164,61.0496509113164,23.2230255830211,4.59243646270534,34.1616589084143,22.2955555401968,0,0.995005707323505,1.15463330087575,-0,0,0.03,4.275
298.48,0.946330363840948,0.946330363915845,0.946330363697021,61.1730426932543,61.1730426932543,23.2669678876294,4.67194828391135,34.1829093946131,22.3181850147299,0,0.995005707323505,1.15454554907418,-0,0,0.0378108333199897,5.38804374809853
298.49,0.946948946574241,0.946948946646717,0.946948946428447,61.2847084128997,61.2847084128997,23.3080613587529,4.72685892162232,34.2104591199584,22.3473903713189,0,0.995005707323505,1.15428566315311,-0,0,0.035040380044599,4.99325415635536
298.5,0.947591767293424,0.947591767360798,0.947591767153611,61.7099461047771,61.7099461047771,23.452401652378,5.09304741351063,34.2391398479013,22.3777588433652,0,0.995005707323505,1.1536910749887,-0,0,0.0702719286533421,10.0137498331013
298.51,0.948209900149899,0.948209900214658,0.948209900011825,63.2137292664452,63.2137292664452,23.9510905758358,6.54001686635872,34.2668457438355,22.406866656251,0,0.995005707323505,1.15009096268036,-0,0,0.0678950970147538,9.67505132460242
298.52,0.948815568191658,0.948815568249729,0.948815568049667,63.6813052465225,63.6813052465225,24.1090861241652,6.95211471693992,34.293875853673,22.4353146759095,0,0.995005707323505,1.14832900954257,-0,0,0.044834804393983,6.38895962614258
298.53,0.949433192793492,0.949433192853039,0.949433192658364,63.8400552008346,63.8400552008346,24.1656535787469,7.05427746305693,34.3214039503971,22.4643737873806,0,0.995005707323505,1.14810403229303,-0,0,0.0577531086499463,8.22981798261734
298.54,0.950015105270177,0.950015105327523,0.950015105135906,64.2839349823435,64.2839349823435,24.3156910302853,7.44482973734469,34.3473737677336,22.4917314772652,0,0.995005707323505,1.14710724327248,-0,0,0.0498855275083854,7.10868766994493
298.55,0.950589359788341,0.950589359844164,0.950589359654812,64.4018552054853,64.4018552054853,24.3585330543928,7.51011665415223,34.372985708187,22.5187528431461,0,0.995005707323505,1.14687453661247,-0,0,0.0529931521983127,7.55152418825957
298.56,0.951138433212142,0.95113843326558,0.951138433080512,64.7613384089881,64.7613384089881,24.4805992487167,7.81924564393649,34.3975049882647,22.5445877767869,0,0.995005707323505,1.14617075419922,-0,0,0.0463781047815532,6.60887993137133
298.57,0.951665884591478,0.951665884643218,0.951665884459728,64.5314063421937,64.5314063421937,24.4087712915096,7.54094283137568,34.4210127951041,22.569450715714,0,0.995005707323505,1.14676535892663,-0,0,0.0675647869658296,9.62798214263071
298.58,0.952162665954759,0.952162666002291,0.952162665821547,64.6367692092871,64.6367692092871,24.4469389243832,7.60071689119709,34.4431949288352,22.5928573892548,0,0.995005707323505,1.14644163817039,-0,0,0.0566088996735289,8.06676820347787
298.59,0.952655834078141,0.952655834127361,0.952655833949671,64.5938275078683,64.5938275078683,24.4363356725057,7.51248108053684,34.4652198069139,22.6161266204176,0,0.995005707323505,1.14652129105575,-0,0,0.0456190658225412,6.50071687971212
298.6,0.953119017176873,0.953119017224612,0.953119017048995,64.4581631570751,64.4581631570751,24.3950402896622,7.3342403825597,34.4858970650214,22.638025709494,0,0.995005707323505,1.14700943494369,-0,0,0.0445810830309193,6.352804331906
298.61,0.953551850659626,0.953551850706865,0.953551850531818,64.5651646394975,64.5651646394975,24.4332930882981,7.40140883750754,34.5052427498332,22.6585130521567,0,0.995005707323505,1.14707444755484,-0,0,0.0500494561970314,7.13204750807698
298.62,0.953974250513495,0.953974250559379,0.953974250387077,64.5637230539815,64.5637230539815,24.4358287836054,7.36107784722325,34.5241273982918,22.6785178084664,0,0.995005707323505,1.1471608856185,-0,0,0.0564407159954609,8.04280202935318
298.63,0.954371334256829,0.954371334301856,0.954371334130223,64.7788779448482,64.7788779448482,24.5093789812282,7.53966854183411,34.5418967924764,22.6973126105378,0,0.995005707323505,1.14671176423677,-0,0,0.0487087349761168,6.94099473409665
298.64,0.954737477589062,0.95473747762934,0.954737477458559,64.4549532086295,64.4549532086295,24.405510499074,7.18206292826318,34.5582209368271,22.7146693435392,0,0.995005707323505,1.14735213234972,-0,0,0.0499979162274132,7.12470306240638
298.65,0.955109248294414,0.955109248338553,0.955109248169361,64.2920400408507,64.2920400408507,24.3546102308552,6.98488556291963,34.5748343993676,22.7323200785635,0,0.995005707323505,1.14770260804629,-0,0,0.0342493726395406,4.88053560113453
298.66,0.955469856483055,0.955469856526149,0.955469856358879,63.8313645820057,63.8313645820057,24.2057540446896,6.49093253556551,34.5909175194463,22.7495145269938,0,0.995005707323505,1.14911173726348,-0,0,0.0548115562263269,7.81064676225158
298.67,0.955825826307113,0.955825826349911,0.955825826183216,64.2452707550228,64.2452707550228,24.3443448918287,6.87189876075214,34.6068999397989,22.7664720544718,0,0.995005707323505,1.14845470025414,-0,0,0.052478781764385,7.47822640142487
298.68,0.956160308963157,0.956160309005371,0.956160308839483,63.8726439190793,63.8726439190793,24.2242468611018,6.46839072289531,34.6218375206998,22.7824156754841,0,0.995005707323505,1.14909995915645,-0,0,0.0519249425006467,7.39930430634215
298.69,0.956475464476503,0.956475464518424,0.956475464353141,64.1359804648414,64.1359804648414,24.3130497201859,6.7025768272965,34.63595442511,22.7974492124349,0,0.995005707323505,1.14881233432653,-0,0,0.0530292566783731,7.55666907666817
298.7,0.956781744680701,0.956781744722055,0.956781744558627,63.7497085651421,63.7497085651421,24.1882638746781,6.28802631866281,34.6496206132089,22.8120616332704,0,0.995005707323505,1.1493790870056,-0,0,0.0355927621301864,5.07196860355156
298.71,0.957084271156494,0.957084271200528,0.95708427103733,63.8375753558908,63.8375753558908,24.2192982384203,6.34788333777567,34.6631520217527,22.8265399963624,0,0.995005707323505,1.14967790902643,-0,0,0.0434985065592804,6.19853718469745
298.72,0.957386792367809,0.957386792408757,0.957386792245931,63.4854334031686,63.4854334031686,24.1057040826123,5.96773323057747,34.6766592783224,22.8410408942687,0,0.995005707323505,1.15054336016216,-0,0,0.0380558837684779,5.4229634370081
298.73,0.957674499448529,0.957674499489516,0.957674499326223,63.103451867133,63.103451867133,23.9821947408243,5.55910231122036,34.6894951686562,22.8548543872565,0,0.995005707323505,1.15144385148832,-0,0,0.031217974579013,4.44856137750936
298.74,0.957957525261843,0.957957525302564,0.957957525140595,63.5181386827498,63.5181386827498,24.120517606403,5.94748763162787,34.7021981981759,22.8684528529461,0,0.995005707323505,1.15093663919663,-0,0,0.033959824811199,4.83927503559586
298.75,0.958245094995282,0.958245095035686,0.958245094873722,62.997692629212,62.997692629212,23.9514949205282,5.40040135320003,34.7150218912793,22.8822693847327,0,0.995005707323505,1.15192760735372,-0,0,0.03,4.275
298.76,0.958524474156544,0.958524474196728,0.958524474036012,63.3692042979671,63.3692042979671,24.075598926149,5.74594304410378,34.7275526508628,22.8957086030004,0,0.995005707323505,1.15155074716135,-0,0,0.0412538401066639,5.87867221519961
298.77,0.958798477342348,0.95879847738381,0.958798477222623,63.2724851243217,63.2724851243217,24.0457580706781,5.62382190276968,34.7398031690585,22.9088600524935,0,0.995005707323505,1.15150208522625,-0,0,0.03,4.275
298.78,0.959079665663977,0.959079665703918,0.959079665543083,63.1530740260943,63.1530740260943,24.0085069520802,5.47833253514076,34.7523608514771,22.9223806394764,0,0.995005707323505,1.15201029483449,-0,0,0.038601312774943,5.50068707042938
298.79,0.95935667764679,0.959356677686597,0.959356677526208,63.7336378878614,63.7336378878614,24.2013097827829,6.03315714035107,34.764803578476,22.9356771690344,0,0.995005707323505,1.15095277985239,-0,0,0.0502403510276064,7.15925002143392
298.8,0.959635991636735,0.959635991676333,0.959635991516343,63.3700708418244,63.3700708418244,24.0837932680206,5.64375675795256,34.7772619923531,22.9490520915187,0,0.995005707323505,1.15123098577338,-0,0,0.032183575203084,4.58615946643948
298.81,0.959372168055918,0.959372168098872,0.959372167933506,63.526719431546,63.526719431546,24.1333077314031,5.82533296237982,34.7649250317004,22.9364614374658,0,0.995005707323505,1.15115449713871,-0,0,0.0363137795351467,5.17471358375841
298.82,0.958968247353372,0.958968247398888,0.958968247231935,63.3832008674232,63.3832008674232,24.0831397419633,5.71985168967211,34.7461805776789,22.9171686000722,0,0.995005707323505,1.15126113310776,-0,0,0.03,4.275
298.83,0.958529090496959,0.958529090549482,0.958529090374028,63.0186956635625,63.0186956635625,23.9600750706085,5.39667890229427,34.725799764382,22.8962169968862,0,0.995005707323505,1.15205379375371,-0,0,0.03,4.275
298.84,0.958081298266418,0.95808129831838,0.95808129813915,63.3845066538275,63.3845066538275,24.0770040379545,5.80454304024624,34.7051003281373,22.8748632854439,0,0.995005707323505,1.15158676939347,-0,0,0.0509787525785243,7.26447224243972
298.85,0.957614316694048,0.95761431674879,0.957614316564415,63.6660098084854,63.6660098084854,24.1660859818811,6.12994254925315,34.6835380722989,22.8525291869334,0,0.995005707323505,1.15042186337098,-0,0,0.0387818096919057,5.52640788109655
298.86,0.957159489119426,0.957159489176402,0.957159488989347,63.0905501374719,63.0905501374719,23.9735682645422,5.59731988719255,34.6624298179364,22.8308004323429,0,0.995005707323505,1.15133625852658,-0,0,0.031724545714979,4.52074776438451
298.87,0.956702429561165,0.956702429620496,0.956702429429114,63.2889677058628,63.2889677058628,24.0354094006618,5.83867387750075,34.6413011681836,22.8089926601785,0,0.995005707323505,1.15109783505282,-0,0,0.03,4.275
298.88,0.956264224831506,0.956264224892861,0.956264224697216,63.3799219238061,63.3799219238061,24.0620666953573,5.97080245619597,34.6210348433025,22.7880846243076,0,0.995005707323505,1.1508785258313,-0,0,0.0390734314826925,5.56796398628368
298.89,0.955843250284193,0.955843250353299,0.955843250154548,63.221174660932,63.221174660932,24.0067739648637,5.85164203292485,34.6015394910509,22.7679931369562,0,0.995005707323505,1.15094664434293,-0,0,0.0361391203955321,5.14982465636332
298.9,0.955441554943119,0.9554415550077,0.955441554807393,63.1144465653881,63.1144465653881,23.9687194694073,5.7826768913644,34.5829256684938,22.7488440055298,0,0.995005707323505,1.15121842945652,-0,0,0.0451531460506277,6.43432331221444
298.91,0.955048461869305,0.955048461935113,0.955048461731485,62.8122699027105,62.8122699027105,23.8664863579529,5.51745684677492,34.5647023286664,22.7301107272692,0,0.995005707323505,1.15162114169693,-0,0,0.0322145951892805,4.59057981447246
298.92,0.954688738223361,0.954688738290354,0.954688738086046,62.5035443708175,62.5035443708175,23.7623421165411,5.24253520112311,34.5479964095382,22.7130127601562,0,0.995005707323505,1.15245878746808,-0,0,0.031012862236102,4.41933286864454
298.93,0.954348317824491,0.954348317892328,0.954348317684915,62.2630210517472,62.2630210517472,23.6807584199727,5.03396843327607,34.5321906478254,22.6968619706457,0,0.995005707323505,1.15313053327843,-0,0,0.03,4.275
298.94,0.954019547821617,0.954019547890494,0.954019547681253,62.403579322735,62.403579322735,23.7245238438852,5.20533955341332,34.5169671253445,22.6812726439772,0,0.995005707323505,1.15292018112601,-0,0,0.0317844009587363,4.52927713661992
298.95,0.953707207535495,0.953707207605363,0.953707207393789,62.4432773107687,62.4432773107687,23.7352568334479,5.2743365015908,34.502486991748,22.6664538174299,0,0.995005707323505,1.1526897765207,-0,0,0.030103761895478,4.28978607010561
298.96,0.953430678569237,0.953430678641247,0.953430678428268,62.1126775782516,62.1126775782516,23.6245306604956,4.96973532063637,34.4895908300661,22.6533514275491,0,0.995005707323505,1.15334766077196,-0,0,0.03,4.275
298.97,0.953161375798252,0.953161375869408,0.953161375655447,62.134490313355,62.134490313355,23.6296953282374,5.01682385160302,34.4770588086695,22.6406076530825,0,0.995005707323505,1.1534816870325,-0,0,0.0448498700675606,6.39110648462738
298.98,0.952911044156676,0.952911044228468,0.952911044014525,62.3428960517428,62.3428960517428,23.6963340098182,5.24873703179001,34.4654222763491,22.6287367436037,0,0.995005707323505,1.1527713585236,-0,0,0.0359786850390267,5.1269626180613
298.99,0.952682399222093,0.952682399294031,0.952682399077899,62.6188925225441,62.6188925225441,23.785345115853,5.54624438822351,34.45476540027,22.6178827340506,0,0.995005707323505,1.15206555282546,-0,0,0.0366235121622029,5.21885048311391
299,0.952463212518918,0.952463212591672,0.952463212374964,62.2907734528493,62.2907734528493,23.6758500931399,5.23882305046986,34.4444725112475,22.6074778911319,0,0.995005707323505,1.1525562136449,-0,0,0.0343056395698981,4.88855363871048
299.01,0.952253250363848,0.952253250436574,0.952253250217578,62.6827927290953,62.6827927290953,23.8031320809239,5.65060926299897,34.4346680670301,22.5975153990662,0,0.995005707323505,1.15186513093297,-0,0,0.0432174925735782,6.15849269173489
299.02,0.952050576780876,0.952050576857842,0.9520505766379,62.4718647938608,62.4718647938608,23.7322785731212,5.45884234067178,34.4251409097271,22.5878815434619,0,0.995005707323505,1.15201843244656,-0,0,0.0422440385953007,6.01977549983035
299.03,0.951850612829167,0.951850612902946,0.951850612683178,62.4696992062668,62.4696992062668,23.7300641899417,5.47556080846528,34.4157525045712,22.5783858932303,0,0.995005707323505,1.15200716361843,-0,0,0.0406247389647692,5.78902530247961
299.04,0.951666737292158,0.951666737366284,0.951666737145497,62.3079225618192,62.3079225618192,23.6755024923511,5.33117816660621,34.4070824291178,22.5696619660952,0,0.995005707323505,1.15228363482625,-0,0,0.0342688752185643,4.88331471864541
299.05,0.951480106531344,0.951480106605989,0.951480106385029,62.4760469920669,62.4760469920669,23.7293604604853,5.51690945247144,34.3983240986392,22.5608134409562,0,0.995005707323505,1.15197504592728,-0,0,0.03,4.275
299.06,0.951305071138931,0.951305071213625,0.95130507099173,62.2479535026656,62.2479535026656,23.6530650720963,5.30537501425925,34.3900540496639,22.5525244387425,0,0.995005707323505,1.15242484868854,-0,0,0.03,4.275
299.07,0.951139403102253,0.95113940317744,0.951139402954857,62.2491892379291,62.2491892379291,23.6522179992981,5.32226394402359,34.3822309474628,22.5446943464427,0,0.995005707323505,1.1525894706978,-0,0,0.0415237083873779,5.91712844520136
299.08,0.950969816510743,0.950969816590568,0.950969816366107,62.3625939782986,62.3625939782986,23.6882147514533,5.45168046373924,34.3742514934764,22.536662021083,0,0.995005707323505,1.15224845826741,-0,0,0.045819600498058,6.52929307097327
299.09,0.95079950893643,0.950799509011924,0.950799508788636,62.5829454163053,62.5829454163053,23.7593605680802,5.68812518475137,34.3662517890367,22.5285684425173,0,0.995005707323505,1.15149813513232,-0,0,0.0342112161791517,4.87509830552911
299.1,0.950622780617155,0.950622780693148,0.950622780469394,62.1606377556345,62.1606377556345,23.6192146837925,5.2825595485022,34.357886047348,22.5201921597843,0,0.995005707323505,1.15231434952836,-0,0,0.03,4.275
299.11,0.950461089925275,0.950461090001519,0.95046108977731,62.0710260166494,62.0710260166494,23.5885344725867,5.20822783161888,34.3502338609612,22.5125643240693,0,0.995005707323505,1.15284332695854,-0,0,0.0447804437267493,6.38121323106178
299.12,0.950285633058632,0.950285633134842,0.950285632909826,62.0011264444161,62.0011264444161,23.5642383018891,5.15487649594179,34.3419819395267,22.5042680089477,0,0.995005707323505,1.1528006385045,-0,0,0.0317877568361974,4.52975534915813
299.13,0.950110091780929,0.95011009185774,0.950110091632896,61.7998850660284,61.7998850660284,23.4967674470792,4.97018802592451,34.3337047051015,22.4959923350024,0,0.995005707323505,1.15334783136485,-0,0,0.03,4.275
299.14,0.949958421375169,0.949958421454001,0.949958421227795,61.6611813718859,61.6611813718859,23.4500259011084,4.84579823988375,34.3265196312479,22.4888635007543,0,0.995005707323505,1.15377986702231,-0,0,0.03,4.275
299.15,0.949802025993466,0.949802026070668,0.949802025845011,61.625706575595,61.625706575595,23.4371821818962,4.82505319233548,34.3191341098164,22.4815192734431,0,0.995005707323505,1.15400332037275,-0,0,0.0388085377294056,5.5302166264403
299.16,0.949637109737718,0.949637109814449,0.949637109588769,61.7151285791785,61.7151285791785,23.4653321683706,4.92998872628364,34.311382368901,22.4737574839939,0,0.995005707323505,1.15373967096063,-0,0,0.0423679005533682,6.03742582885497
299.17,0.949460927316511,0.949460927393526,0.949460927167296,61.9168444796639,61.9168444796639,23.5303126884185,5.14827555719059,34.3031334915151,22.4654354309582,0,0.995005707323505,1.15303129018697,-0,0,0.03,4.275
299.18,0.94929646350293,0.949296463580261,0.949296463353992,61.9405957273862,61.9405957273862,23.5368775105053,5.18754239131692,34.2953801956869,22.4576731403824,0,0.995005707323505,1.15299928296239,-0,0,0.0380632795909386,5.42401734170875
299.19,0.949131310451512,0.949131310529144,0.94913131030309,62.018668264462,62.018668264462,23.5612941548883,5.28120219641692,34.2876068894128,22.4498591786323,0,0.995005707323505,1.15261782534834,-0,0,0.03,4.275
299.2,0.948966562821168,0.948966562898344,0.948966562672051,62.0036559789005,62.0036559789005,23.5551144411642,5.28174934751959,34.2798311396871,22.4420754916938,0,0.995005707323505,1.1527288558958,-0,0,0.0418662394139855,5.96593911649293
299.21,0.948788983989776,0.948788984067141,0.948788983841707,61.8272044230067,61.8272044230067,23.4957789273378,5.1220604449347,34.2714699752485,22.4336740028235,0,0.995005707323505,1.15286762039803,-0,0,0.03,4.275
299.22,0.948622693929593,0.948622694007178,0.948622693780919,61.9889559899885,61.9889559899885,23.5476918708137,5.29949843573853,34.2636482718231,22.4258092824268,0,0.995005707323505,1.1525265814772,-0,0,0.03,4.275
299.23,0.948452916941332,0.948452917018919,0.948452916793082,62.0561723736225,62.0561723736225,23.5685056351106,5.38273108367792,34.2556586543936,22.4177826355509,0,0.995005707323505,1.15241289344416,-0,0,0.0338658509101592,4.82588375469769
299.24,0.948276753771951,0.948276753849649,0.948276753623686,61.7960306884114,61.7960306884114,23.4816706693317,5.13922120615761,34.247350403593,22.4094590786608,0,0.995005707323505,1.15290071350932,-0,0,0.0354662338609154,5.05393832518045
299.25,0.948084147380514,0.94808414745898,0.948084147232996,61.639687360842,61.639687360842,23.4288364120883,5.00100252511647,34.2383135434175,22.4003712923081,0,0.995005707323505,1.15325449286168,-0,0,0.03,4.275
299.26,0.947896397251644,0.947896397329979,0.947896397103616,61.4715881166241,61.4715881166241,23.3721731593063,4.85055626432484,34.2294976883125,22.3915341639868,0,0.995005707323505,1.15374845323796,-0,0,0.03,4.275
299.27,0.947709595879753,0.947709595960075,0.947709595732547,61.4563141190909,61.4563141190909,23.3657519879583,4.85281721508753,34.2207481325873,22.382748771416,0,0.995005707323505,1.1538547075653,-0,0,0.03,4.275
299.28,0.947508218054436,0.947508218133031,0.947508217906842,61.4182145404447,61.4182145404447,23.3517236821789,4.83359868970862,34.2113416358188,22.3732742149172,0,0.995005707323505,1.15392543314229,-0,0,0.03,4.275
299.29,0.947318136643307,0.947318136722231,0.947318136496,61.3608535702138,61.3608535702138,23.3314449163963,4.79407416674646,34.2024404117478,22.3643389917196,0,0.995005707323505,1.15411184520019,-0,0,0.0389733173785145,5.55369772643831
299.3,0.947113865657196,0.947113865735997,0.947113865509407,61.3337844171907,61.3337844171907,23.3210225256009,4.78615472313624,34.1929094196255,22.354720274429,0,0.995005707323505,1.15399097397778,-0,0,0.03,4.275
299.31,0.946917409956915,0.946917410036049,0.94691740980923,61.3198853951972,61.3198853951972,23.3149833532914,4.79068060287838,34.1837214833765,22.3454833089423,0,0.995005707323505,1.15414124683882,-0,0,0.0399862052814521,5.69803425260693
299.32,0.946710571433239,0.946710571512404,0.946710571285641,61.5988550014395,61.5988550014395,23.405138669784,5.08901982338161,34.1741080470062,22.3357271310517,0,0.995005707323505,1.15328143400181,-0,0,0.03,4.275
299.33,0.946519360991978,0.946519361072262,0.946519360844767,61.6172398812706,61.6172398812706,23.4097490515711,5.12537319438236,34.1651576298388,22.3267090570495,0,0.995005707323505,1.1532058284714,-0,0,0.0391198508373495,5.5745787443223
299.34,0.946318327419282,0.946318327498841,0.94631832727209,61.4890879608129,61.4890879608129,23.3661229428283,5.01611855771915,34.155754351204,22.3172150518898,0,0.995005707323505,1.15323092285347,-0,0,0.03,4.275
299.35,0.946103453510511,0.946103453590268,0.946103453363226,61.3081894881044,61.3081894881044,23.3050577217362,4.85538298323384,34.1457138142998,22.3070926905708,0,0.995005707323505,1.1537322693043,-0,0,0.03,4.275
299.36,0.945896389325487,0.94589638940528,0.945896389177988,61.3555281394975,61.3555281394975,23.3190717646241,4.92212220469418,34.1360559481178,22.2973499866856,0,0.995005707323505,1.15377275054703,-0,0,0.0397393447727821,5.66285663012145
299.37,0.945696751565845,0.94569675164579,0.945696751418405,61.3676979983678,61.3676979983678,23.321581310671,4.95301746374043,34.1267401377977,22.2879403968297,0,0.995005707323505,1.15353679985183,-0,0,0.0321738526496357,4.58477400257309
299.38,0.945483211783042,0.945483211863808,0.945483211636598,61.4540352512011,61.4540352512011,23.3483689442717,5.05935902664391,34.1167998452496,22.2778763793076,0,0.995005707323505,1.15330557881546,-0,0,0.03,4.275
299.39,0.945324390069953,0.945324390195645,0.945324389937393,61.2634581822923,61.2634581822923,23.2845266188885,4.88376335411693,34.1092924269821,22.2704024011933,0,0.995005707323505,1.15372644662055,-0,0,0.0345276288698076,4.92018711394759
299.4,0.945218375279382,0.9452183753624,0.945218375134552,61.1783835843943,61.1783835843943,23.2557422293177,4.80879249813018,34.1041728977147,22.2654181885495,0,0.995005707323505,1.15390229896057,-0,0,0.03,4.275
299.41,0.945108551617073,0.945108551698271,0.945108551469604,61.1804592188883,61.1804592188883,23.2555767756557,4.82130807020365,34.0988902875116,22.2602608611731,0,0.995005707323505,1.15396292091542,-0,0,0.03,4.275
299.42,0.945009514721385,0.945009514801438,0.945009514572469,61.2370134258194,61.2370134258194,23.2733966140497,4.88730077823281,34.0941023463978,22.2556103011888,0,0.995005707323505,1.1538416380239,-0,0,0.0321068805946138,4.57523048473246
299.43,0.944928075036549,0.944928075117481,0.944928074888331,61.0930447411942,61.0930447411942,23.2254304166986,4.75117038093935,34.0900854393345,22.2517889209204,0,0.995005707323505,1.15409435761453,-0,0,0.03,4.275
299.44,0.944850698206671,0.944850698288106,0.94485069805884,61.0048055221809,61.0048055221809,23.1958112112614,4.67038085434914,34.0862547680756,22.2481698997562,0,0.995005707323505,1.15436459160465,-0,0,0.03,4.275
299.45,0.944785291811833,0.9447852918933,0.944785291663974,60.9408028451158,60.9408028451158,23.1742449279765,4.6127140519091,34.0829681229393,22.2451206702673,0,0.995005707323505,1.15456325036778,-0,0,0.03,4.275
299.46,0.944728218647591,0.944728218730747,0.944728218499861,60.8928868842814,60.8928868842814,23.1580263312405,4.57036063734334,34.0800592117471,22.2424670351909,0,0.995005707323505,1.15470966544536,-0,0,0.03,4.275
299.47,0.944677067276995,0.944677067358126,0.944677067128904,60.8567011552325,60.8567011552325,23.1457058466276,4.53919097920365,34.0774172417681,22.2400929342607,0,0.995005707323505,1.15481767412194,-0,0,0.03,4.275
299.48,0.944642148170362,0.944642148250599,0.94464214802057,60.8302109548759,60.8302109548759,23.1366885027557,4.51622253630515,34.0755050937151,22.2384833248556,0,0.995005707323505,1.15489740337163,-0,0,0.03,4.275
299.49,0.944608367903996,0.944608367985295,0.944608367755347,60.8575274975287,60.8575274975287,23.1453652676816,4.54695461791253,34.0736470108116,22.2369258688046,0,0.995005707323505,1.15488196368033,-0,0,0.0350079568865767,4.98863385633718
299.5,0.944580023699586,0.944580023780818,0.944580023550825,61.1960109136648,61.1960109136648,23.2563617497099,4.88833714485691,34.0720618209257,22.2356119478822,0,0.995005707323505,1.15423357380412,-0,0,0.0630665148471663,8.9869783657212
299.51,0.944537162181279,0.94453716226376,0.944537162033707,62.2888951939238,62.2888951939238,23.6152295352245,5.98547178116203,34.069906721044,22.2335166917178,0,0.995005707323505,1.15132290218243,-0,0,0.0572454603104198,8.15747809423482
299.52,0.944502037861466,0.944502037942912,0.944502037712342,63.2151724219681,63.2151724219681,23.9193832040954,6.91542870974442,34.0680437808911,22.2316999313326,0,0.995005707323505,1.14887330573532,-0,0,0.0531146766606011,7.56884142413566
299.53,0.944456305860261,0.944456305941666,0.944456305711076,63.5826387841922,63.5826387841922,24.0397750301132,7.28767539584385,34.0656226513501,22.2293407369982,0,0.995005707323505,1.14773477931749,-0,0,0.0601815827172303,8.57587553720532
299.54,0.944416374228541,0.944416374309277,0.944416374078058,64.4677736621612,64.4677736621612,24.3303647672272,8.17708123328515,34.0634972035511,22.227195225325,0,0.995005707323505,1.1457132615642,-0,0,0.0501351475151234,7.14425852090508
299.55,0.944394129463894,0.944394129544209,0.944394129312928,64.3837678429195,64.3837678429195,24.3025247533774,8.09580745461279,34.0620784825027,22.225881905804,0,0.995005707323505,1.14552298544504,-0,0,0.0530919263754856,7.56559950850669
299.56,0.944376352716661,0.944376352797346,0.944376352566105,64.6584342012179,64.6584342012179,24.3926124145793,8.37274806269639,34.0608949327155,22.224791205806,0,0.995005707323505,1.1450540019348,-0,0,0.062776074652128,8.94559063792823
299.57,0.944362630693799,0.944362630775018,0.944362630543638,64.4280904567648,64.4280904567648,24.3167372163088,8.14432517591146,34.059875553638,22.2238897272153,0,0.995005707323505,1.14510325511725,-0,0,0.0516651207262246,7.36227970348701
299.58,0.944351518882547,0.944351518961014,0.94435151873124,64.4319451432746,64.4319451432746,24.3178615470351,8.14978120869875,34.058998121165,22.2231658134108,0,0.995005707323505,1.14536292825445,-0,0,0.0658641930555322,9.38564751041334
299.59,0.944350856123766,0.944350856203809,0.944350855972327,64.2987057151678,64.2987057151678,24.2740046945511,8.01717406347649,34.0586152859772,22.2229163657141,0,0.995005707323505,1.14517750464217,-0,0,0.0367657193744095,5.23911501085335
299.6,0.944367719135636,0.944367719215508,0.94436771898383,64.0316778748377,64.0316778748377,24.1862952330015,7.74908291905341,34.0590046770072,22.2235902787771,0,0.995005707323505,1.14623302234944,-0,0,0.0645422274883257,9.19726741708642
299.61,0.944383587897224,0.944383587977458,0.944383587745728,64.1295977877887,64.1295977877887,24.2185443285696,7.84599065728417,34.0594222971065,22.224184833398,0,0.995005707323505,1.14578589236349,-0,0,0.0422226052314283,6.01672124547853
299.62,0.944412436675371,0.944412436754787,0.9444124365229,63.7828779255821,63.7828779255821,24.1047338683486,7.49704695824123,34.0603898265121,22.2254411408288,0,0.995005707323505,1.14646647539719,-0,0,0.0328093130816596,4.67532711413649
299.63,0.944466067383473,0.944466067463063,0.944466067231527,63.0661093031403,63.0661093031403,23.8694669609468,6.77571207888296,34.0624498522573,22.2279473720001,0,0.995005707323505,1.1482506834713,-0,0,0.0519348237736444,7.40071238774433
299.64,0.94453209423198,0.944532094312357,0.944532094079858,62.8601915835461,62.8601915835461,23.802210569501,6.56399877403562,34.065143334848,22.2310494746624,0,0.995005707323505,1.14873548302932,-0,0,0.0386779152006388,5.51160291609103
299.65,0.944608766752155,0.944608766831495,0.944608766599693,63.1108368971255,63.1108368971255,23.8851029307673,6.80780414826672,34.0683597518505,22.2346729970082,0,0.995005707323505,1.14857584963977,-0,0,0.0414754537566752,5.91025216032621
299.66,0.944692166043753,0.944692166123402,0.944692165891602,62.6688666542743,62.6688666542743,23.7403825465931,6.35841835120272,34.0718263030269,22.2386220000446,0,0.995005707323505,1.14940005028664,-0,0,0.043257852889872,6.16424403680676
299.67,0.94498114780935,0.944981147890617,0.944981147659,63.1862621739561,63.1862621739561,23.9124793227881,6.84937670996735,34.0846240031093,22.2522614608794,0,0.995005707323505,1.14872397444786,-0,0,0.0548978329727681,7.82294119861945
299.68,0.945688338134273,0.945688338208787,0.945688337984145,62.6157696853567,62.6157696853567,23.7299898586161,6.21401568586371,34.1161530207319,22.285600978761,0,0.995005707323505,1.14946228396448,-0,0,0.0331825842005614,4.72851824858
299.69,0.946486852218811,0.946486852290015,0.946486852071565,62.7976512611765,62.7976512611765,23.7954617928856,6.32245555131542,34.1518718223934,22.3233238874677,0,0.995005707323505,1.14965090912541,-0,0,0.0303958109302013,4.33140305755369
299.7,0.947291774840162,0.947291774907743,0.947291774694775,62.8575888436957,62.8575888436957,23.8209033187432,6.30828562127664,34.1879098254634,22.3613933969557,0,0.995005707323505,1.1499121611254,-0,0,0.0458332070349796,6.5312320024846
299.71,0.948012975360103,0.948012975425899,0.94801297522137,62.67836340268,62.67836340268,23.7671371251619,6.06264533433815,34.2201930215386,22.3955250468032,0,0.995005707323505,1.15019973640776,-0,0,0.0364904844069744,5.19989402799385
299.72,0.948757159185691,0.94875715924741,0.948757159045013,62.7469499909088,62.7469499909088,23.794994328718,6.06259164370894,34.2535541618435,22.4308041853564,0,0.995005707323505,1.15049018108001,-0,0,0.0405024305799044,5.77159635763638
299.73,0.949480404818172,0.949480404877255,0.9494804046797,62.8462159252029,62.8462159252029,23.8327898591349,6.09510384840932,34.2860017081009,22.4651103686927,0,0.995005707323505,1.15052805928855,-0,0,0.0579761829570297,8.26160607137674
299.74,0.950178378123708,0.950178378179614,0.950178377986546,62.9053311780207,62.9053311780207,23.8572105904914,6.08979042465904,34.3173305182657,22.498210235096,0,0.995005707323505,1.15024038832553,-0,0,0.0471349796282269,6.71673459702233
299.75,0.9508635225207,0.950863522574382,0.950863522385346,63.1501440109858,63.1501440109858,23.9425792170186,6.27131988125413,34.3481067220259,22.5307174077058,0,0.995005707323505,1.14977464974056,-0,0,0.03,4.275
299.76,0.951535573558158,0.951535573609357,0.951535573423898,62.8493561637921,62.8493561637921,23.8485138303321,5.90844609530197,34.3782431919046,22.5626668765855,0,0.995005707323505,1.15083391585201,-0,0,0.0545281867463113,7.77026661134935
299.77,0.952172857829071,0.9521728578797,0.952172857696954,62.796332197571,62.796332197571,23.8356447506519,5.79650061117021,34.4068694259974,22.5929621604034,0,0.995005707323505,1.1508161405177,-0,0,0.031995060251578,4.55929608584987
299.78,0.952787491408188,0.952787491457167,0.952787491277384,63.3445391438258,63.3445391438258,24.0202361343179,6.28779767564399,34.4345242142712,22.6222172539106,0,0.995005707323505,1.15024147644983,-0,0,0.0507269878686574,7.22859577128369
299.79,0.953367168746189,0.953367168794421,0.953367168617119,63.1068561916579,63.1068561916579,23.9462574081575,5.99651715447512,34.4605474516086,22.6497915855741,0,0.995005707323505,1.15044231677763,-0,0,0.0454238846937018,6.47290356885251
299.8,0.95394030813008,0.953940308177857,0.953940308002806,63.4886902080839,63.4886902080839,24.0758674805071,6.3252916472133,34.4863359671793,22.6770625936913,0,0.995005707323505,1.14973455033665,-0,0,0.03,4.275
299.81,0.954492460275926,0.954492460321924,0.954492460149157,63.3103249993773,63.3103249993773,24.0211882190742,6.095836943536,34.5111240389559,22.7033640168854,0,0.995005707323505,1.15021865863657,-0,0,0.03,4.275
299.82,0.955024295108625,0.955024295152269,0.955024294981587,62.8480684356483,62.8480684356483,23.8730476433611,5.58434752054399,34.5349733245745,22.7287475905298,0,0.995005707323505,1.1514631025087,-0,0,0.0369143436675107,5.26029397262027
299.83,0.955516535204645,0.955516535251591,0.955516535078619,62.6581978499589,62.6581978499589,23.8141570316404,5.34885165326722,34.5570709496385,22.7522752470532,0,0.995005707323505,1.15211945993575,-0,0,0.03,4.275
299.84,0.956003945290156,0.956003945333466,0.9560039451657,62.8845458205581,62.8845458205581,23.8920442418732,5.52994709203429,34.5789994239005,22.7755993046233,0,0.995005707323505,1.15211265970698,-0,0,0.0442486012832674,6.3054256828656
299.85,0.956455741277903,0.956455741321032,0.956455741154361,63.2501525626104,63.2501525626104,24.0154525475246,5.8536254715681,34.5993451137871,22.7971819772553,0,0.995005707323505,1.15110747865333,-0,0,0.03,4.275
299.86,0.956904157251889,0.956904157294337,0.956904157128918,63.2512424326046,63.2512424326046,24.0190162724469,5.81314353832779,34.6194860169584,22.8186128773184,0,0.995005707323505,1.15115387174407,-0,0,0.0327391351964899,4.66532676549981
299.87,0.957331077103744,0.95733107714589,0.957331076981582,63.0518613222423,63.0518613222423,23.9565293935375,5.57419770141498,34.6386327695389,22.8390308512884,0,0.995005707323505,1.15161508297344,-0,0,0.03,4.275
299.88,0.957728661585228,0.957728661625417,0.957728661462619,63.2507140564156,63.2507140564156,24.0247293480797,5.73616322862341,34.6564833057923,22.8580675219999,0,0.995005707323505,1.15154996169483,-0,0,0.046339068723085,6.60331729303962
299.89,0.958126343946182,0.958126343986844,0.958126343825413,63.0628556757548,63.0628556757548,23.9658208201882,5.51144540798764,34.6743177542798,22.8770925134874,0,0.995005707323505,1.15174276136443,-0,0,0.0367718533517617,5.23998910262604
299.9,0.958513458416205,0.958513458456938,0.958513458295018,62.9229014452313,62.9229014452313,23.9225797554294,5.3355896734139,34.6916674647013,22.8956443071161,0,0.995005707323505,1.15227322451971,-0,0,0.0361926492259729,5.15745251470114
299.91,0.958873432876619,0.958873432916639,0.958873432756018,62.974805994022,62.974805994022,23.9422069302637,5.35408528370887,34.7078071341074,22.9129135762057,0,0.995005707323505,1.15242698600865,-0,0,0.0434178212959868,6.18703953467812
299.92,0.95920732296238,0.959207323002027,0.959207322842166,63.0725485172589,63.0725485172589,23.9767134470614,5.42085324060694,34.7227718420503,22.9289234346016,0,0.995005707323505,1.15220812532563,-0,0,0.0405497449883934,5.77833866084606
299.93,0.959535254059672,0.959535254099411,0.959535253939983,62.9002040304251,62.9002040304251,23.9223982157662,5.21811374798585,34.7374364388683,22.944653843571,0,0.995005707323505,1.15254411652819,-0,0,0.03,4.275
299.94,0.959844284236723,0.959844284276701,0.959844284117649,62.7424848811296,62.7424848811296,23.8727514361873,5.03174012008165,34.751234775215,22.959509985833,0,0.995005707323505,1.15316617985877,-0,0,0.03,4.275
299.95,0.960139557432332,0.960139557470042,0.960139557312599,62.7131810449755,62.7131810449755,23.865215821747,4.97503206960199,34.7644248979195,22.973724077454,0,0.995005707323505,1.15353039879615,-0,0,0.0404107411959862,5.75853062042803
299.96,0.960408486622236,0.960408486662479,0.960408486503702,62.94621102274,62.94621102274,23.9437206632265,5.18310441411381,34.7764512378243,22.9866553708019,0,0.995005707323505,1.15298552928156,-0,0,0.0365904534432385,5.21413961566149
299.97,0.960664469399282,0.960664469438572,0.960664469280772,62.9390743670071,62.9390743670071,23.9431873743625,5.1522744327076,34.7878563623841,22.9989435719154,0,0.995005707323505,1.1527821983567,-0,0,0.03,4.275
299.98,0.960898952369049,0.960898952407101,0.960898952250254,62.7606227160835,62.7606227160835,23.8861824120934,4.95214681399845,34.7982447554451,23.01023114664,0,0.995005707323505,1.1534043586172,-0,0,0.03,4.275
299.99,0.96112212152275,0.961122121561408,0.961122121404737,62.7538271296377,62.7538271296377,23.8855193793772,4.9246972952957,34.8081386634612,23.0209911708808,0,0.995005707323505,1.15370132064269,-0,0,0.0405655466094964,5.78059039185323
300,0.961317806498881,0.961317806538254,0.961317806381323,62.7419221928809,62.7419221928809,23.882978873087,4.89471760177893,34.8167868984891,23.0304176926129,0,0.995005707323505,1.15362615251222,-0,0,0.03,4.275
