t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
106.64,0.988165515646563,0.988165515541974,0.988165515626275,111.281077958511,111.281077958511,41.7107390361604,61.2105677880935,35.4990195303763,14.5714906400411,0,0.995005789216524,1.08541028825927,-0,0,0.675952896693555,58.8079020123393,0,0
106.65,0.98852746415371,0.988527464051352,0.988527464133933,111.363450440916,111.363450440916,41.7417891119502,61.2639239881025,35.5173994736758,14.5821269791378,0,0.995005789216524,1.08525931387914,-0,0,0.680918854232174,59.2399403181991,0,0
106.66,0.988837551021668,0.988837550917391,0.988837550999541,112.49092352337,112.49092352337,42.1157826868457,62.3665492929439,35.533180024095,14.5911942063309,0,0.995005789216524,1.08481805553153,-0,0,0.673615456693474,58.6045447323323,0,0
106.67,0.989135275409246,0.989135275308161,0.98913527539038,110.89274678156,110.89274678156,41.5937683001757,60.7444451739867,35.5483521172447,14.5999494903286,0,0.995005789216524,1.08551090031425,-0,0,0.686567655610823,59.7313860381416,0,0
106.68,0.989410917085691,0.989410916986669,0.98941091706623,111.060153166906,111.060153166906,41.6518421074204,60.88963423362,35.5624617395166,14.6080571937691,0,0.995005789216524,1.0854662425573,-0,0,0.667302936004174,58.0553554323631,0,0
106.69,0.989673372589593,0.989673372488068,0.989673372566915,109.993931344519,109.993931344519,41.3043099462165,59.8021330151185,35.5759556239348,14.6158427054661,0,0.995005789216524,1.08587284666042,-0,0,0.668129955351974,58.1273061156218,0,0
106.7,0.989925089634436,0.989925089534767,0.989925089614252,110.310912458267,110.310912458267,41.4113078307864,60.0986219870238,35.5889574386436,14.6233330325992,0,0.995005789216524,1.0856476852431,-0,0,0.682756981315246,59.3998573744264,0,0
106.71,0.990143942096683,0.990143941998919,0.990143942076833,111.020616514508,111.020616514508,41.6470185816405,60.7905664457341,35.6002620503633,14.6297880184104,0,0.995005789216524,1.08544532983958,-0,0,0.668319160058583,58.1437669250967,0,0
106.72,0.990349513535053,0.990349513434121,0.990349513510329,109.41988583971,109.41988583971,41.123186440636,59.1730655480239,35.6109141998988,14.6359060917875,0,0.995005789216524,1.08615797433653,-0,0,0.662810666946528,57.664528024348,0,0
106.73,0.990560899633125,0.99056089953414,0.990560899612228,109.849474659025,109.849474659025,41.2667647122276,59.5853265843677,35.6219210832327,14.6422269914248,0,0.995005789216524,1.08588198990946,-0,0,0.659370256702893,57.3652123331517,0,0
106.74,0.990760622300828,0.990760622204767,0.990760622280637,109.927057653656,109.927057653656,41.2945133995433,59.6465408662483,35.6323237205335,14.6481930668738,0,0.995005789216524,1.08584835599079,-0,0,0.661458412056278,57.5468818488962,0,0
106.75,0.990941686463928,0.990941686364929,0.990941686440651,108.586023090447,108.586023090447,40.8557805196631,58.290618552513,35.6417783088521,14.6536262290822,0,0.995005789216524,1.08650039312965,-0,0,0.646850224693034,56.275969548294,0,0
106.76,0.991111881113234,0.991111881017558,0.991111881092723,107.735699234925,107.735699234925,40.5782324932456,57.4261498875704,35.6507489406685,14.6588004066864,0,0.995005789216524,1.08682383499691,-0,0,0.627335710049857,54.5782067743376,0,0
106.77,0.991263433323228,0.991263433225093,0.991263433299257,109.17997031494,109.17997031494,41.0546900113863,58.8576900267057,35.6588386418096,14.6634416464245,0,0.995005789216524,1.0859872793139,-0,0,0.658018022730421,57.2475679775466,0,0
106.78,0.991389724534218,0.991389724437759,0.99138972451371,108.933937543152,108.933937543152,40.9752665927257,58.60118005342,35.665524593646,14.6672328960858,0,0.995005789216524,1.08629462345643,-0,0,0.644753504948384,56.0935549305094,0,0
106.79,0.991640029982711,0.991640029874577,0.991640029956321,88.5821379484104,88.5821379484104,34.2887295937199,38.2287945027782,35.6782895040339,14.6750539415983,0,0.995005789216524,1.09752474494244,-0,0,0.348575893578211,30.3261027413043,0,0
106.8,0.992035313223859,0.992035313143931,0.992035313231448,81.8949053993491,81.8949053993491,32.0953666679243,31.5070903023277,35.6995151391411,14.6882999578803,0,0.995005789216524,1.10123803971052,-0,0,0.338748737022302,29.4711401209402,0,0
106.81,0.991989493077995,0.991989492993857,0.991989493074121,81.5764046724566,81.5764046724566,31.9905240824346,31.1892178053939,35.6986851054218,14.6885017616409,0,0.995005789216524,1.10141783511024,-0,0,0.333942370709108,29.0529862516924,0,0
106.82,0.991770833744803,0.991770833642521,0.991770833727255,80.2591293570437,80.2591293570437,31.555476708651,29.8866641681695,35.6889745045052,14.6834906843689,0,0.995005789216524,1.10241810069756,-0,0,0.326899870624784,28.4402887443562,0,0
106.83,0.991521401994565,0.991521401884301,0.991521401972968,81.3669223661033,81.3669223661033,31.9171424198339,31.0119094877383,35.6775695970115,14.6774432813535,0,0.995005789216524,1.10161653366365,-0,0,0.331232320360587,28.817211871371,0,0
106.84,0.991264330027108,0.991264329915714,0.991264330010088,81.7739399659732,81.7739399659732,32.0483359427729,31.4374025587921,35.6655268673703,14.6710105398108,0,0.995005789216524,1.10127483960542,-0,0,0.348589604078127,30.3272955547971,0,0
106.85,0.990989174969058,0.990989174855978,0.990989174951761,80.9873180321428,80.9873180321428,31.7869522129964,30.671065146688,35.6523436477082,14.6639092377466,0,0.995005789216524,1.10178581449335,-0,0,0.325308693159877,28.3018563049093,0,0
106.86,0.990715692626025,0.99071569250619,0.990715692605013,81.3127179906775,81.3127179906775,31.8910687900252,31.0167740250317,35.6391428438814,14.6568011217645,0,0.995005789216524,1.10157517022538,-0,0,0.327365159878063,28.4807689093915,0,0
106.87,0.990459685108288,0.990459684987104,0.990459685091869,81.4497481066928,81.4497481066928,31.9334260167811,31.1729772553324,35.6266561717179,14.6501146796425,0,0.995005789216524,1.10147222100739,-0,0,0.346717961027415,30.1644626093851,0,0
106.88,0.990195854478343,0.990195854350135,0.990195854456996,81.3924532807416,81.3924532807416,31.9117891130813,31.1357694779551,35.6136061684791,14.6430776343074,0,0.995005789216524,1.10144720952664,-0,0,0.328698343145906,28.5967558536938,0,0
106.89,0.989942588254592,0.989942588125006,0.989942588236672,81.2837812632847,81.2837812632847,31.8733595279732,31.0464802394309,35.6009876439206,14.6363133799331,0,0.995005789216524,1.10154403728051,-0,0,0.337235694389907,29.3395054119219,0,0
106.9,0.989686175338416,0.989686175210601,0.989686175322575,81.7506432605139,81.7506432605139,32.0240412910377,31.5331604489739,35.588105923205,14.629376888335,0,0.995005789216524,1.10119092417383,-0,0,0.358041726605861,31.1496302147099,0,0
106.91,0.989424703083666,0.989424702947999,0.989424703062834,81.4702298874374,81.4702298874374,31.9290162844765,31.2732322100432,35.574814461799,14.6221832155953,0,0.995005789216524,1.10130659732043,-0,0,0.323107893340226,28.1103867205997,0,0
106.92,0.989184454394789,0.989184454260652,0.989184454379554,80.822062766711,80.822062766711,31.7133395048488,30.6438804776014,35.5625450009451,14.6156372881646,0,0.995005789216524,1.10183345491542,-0,0,0.322927994517716,28.0947355230413,0,0
106.93,0.988957638532955,0.988957638399186,0.988957638518571,80.4017482629022,80.4017482629022,31.5726894982434,30.2413785422007,35.5508971173106,14.6094726033909,0,0.995005789216524,1.10219957537524,-0,0,0.340303367837716,29.6063930018813,0,0
106.94,0.988738976327564,0.988738976190216,0.988738976311243,80.5875478348991,80.5875478348991,31.6313298540007,30.444490989881,35.5395767405544,14.6034801044637,0,0.995005789216524,1.10203505898892,-0,0,0.338160352280757,29.4199506484258,0,0
106.95,0.98852961291224,0.988529612775148,0.988529612899135,80.5352392994331,80.5352392994331,31.6117907139134,30.4088867731643,35.5286382936994,14.5977142325693,0,0.995005789216524,1.10204653503772,-0,0,0.328896065804256,28.6139577249703,0,0
106.96,0.988331058175848,0.988331058036987,0.988331058162084,80.2466068709245,80.2466068709245,31.514679994904,30.1361849058491,35.5181792974703,14.5922426676052,0,0.995005789216524,1.10225556893079,-0,0,0.314275183986886,27.3419410068591,0,0
106.97,0.98813988630963,0.988139886169738,0.988139886296603,79.1958398127268,79.1958398127268,31.1671423934818,29.1007665206509,35.5080572820962,14.5870160099797,0,0.995005789216524,1.10313692225336,-0,0,0.333630654815281,29.0258669689295,0,0
106.98,0.987963884444765,0.987963884305267,0.987963884433061,80.1229720299419,80.1229720299419,31.4698647831985,30.0421397406749,35.4986625564591,14.5821697328078,0,0.995005789216524,1.10240271076922,-0,0,0.325436967278009,28.3130161531868,0,0
106.99,0.987788818278542,0.987788818138756,0.987788818267066,78.7067214984369,78.7067214984369,31.0023462153924,28.6401511505566,35.4892206622124,14.5773496856679,0,0.995005789216524,1.10350163965457,-0,0,0.332519655773277,28.9292100522751,0,0
107,0.987646276680474,0.987646276538689,0.987646276667893,80.1422306630577,80.1422306630577,31.4725168324328,30.0872943453582,35.4814500909895,14.57348622671,0,0.995005789216524,1.10250121570229,-0,0,0.425101400121174,36.9838218105422,0,0
107.01,0.987421754272907,0.987421754131085,0.987421754261848,87.9097166485626,87.9097166485626,34.0229714957454,37.8735068958916,35.4694057498762,14.5668040027948,0,0.995005789216524,1.09671478733969,-0,0,0.42221067075975,36.7323283560983,0,0
107.02,0.987204685850504,0.987204685706897,0.987204685838946,89.3799491834346,89.3799491834346,34.5036251236024,39.3624274402104,35.4573904978386,14.5601312453856,0,0.995005789216524,1.09562834008979,-0,0,0.440386238448843,38.3136027450493,0,0
107.03,0.987000045770833,0.987000045627409,0.987000045759674,88.3436879053173,88.3436879053173,34.1605562434705,38.343944950269,35.445936221906,14.5538067331424,0,0.995005789216524,1.09626479333742,-0,0,0.427116241393479,37.1591130012326,0,0
107.04,0.986798067880154,0.986798067736642,0.986798067869206,87.7223969882948,87.7223969882948,33.9539322515448,37.7400447260711,35.4347124362131,14.5476398260106,0,0.995005789216524,1.09664847005837,-0,0,0.416677783776368,36.250967188544,0,0
107.05,0.986622662935064,0.98662266279235,0.986622662924601,88.6029814962919,88.6029814962919,34.2412519389916,38.6358242716941,35.4248814479259,14.5422757766719,0,0.995005789216524,1.09606704997613,-0,0,0.408030171952403,35.498624959859,0,0
107.06,0.98645301974111,0.986453019594425,0.986453019728364,88.0868124228364,88.0868124228364,34.0695456050414,38.1343553592964,35.4153444566756,14.5371126068645,0,0.995005789216524,1.0963900396405,-0,0,0.425384592302846,37.0084595303476,0,0
107.07,0.986296414525927,0.986296414379877,0.98629641451494,87.8998861374836,87.8998861374836,34.0062001098113,37.9610826100112,35.4064740306218,14.5323294968506,0,0.995005789216524,1.09650267958276,-0,0,0.405748019217977,35.300077671964,0,0
107.08,0.986169892726949,0.98616989258226,0.986169892718539,87.5951353866232,87.5951353866232,33.9044662388526,37.6674797252955,35.3991624504662,14.5284932108615,0,0.995005789216524,1.09669434763999,-0,0,0.413894434039981,36.0088157614783,0,0
107.09,0.986061247155288,0.986061247009177,0.986061247144249,87.1446810534553,87.1446810534553,33.75503929918,37.2267188765177,35.3927607046537,14.5252014722839,0,0.995005789216524,1.09698384309037,-0,0,0.415741548575149,36.169514726038,0,0
107.1,0.985966128317194,0.985966128169613,0.985966128306266,92.9781374027205,92.9781374027205,35.6712134089073,43.0686188700415,35.3872021237727,14.5223164089063,0,0.995005789216524,1.09316092785385,-0,0,0.710182311967147,61.7858611411418,0,0
107.11,0.985596951173896,0.985596951003626,0.985596951143005,113.545956512223,113.545956512223,42.4272018915822,63.6684679720626,35.3672865050623,14.5102020350979,0,0.995005789216524,1.08341260508416,-0,0,0.69380940851818,60.3614185410817,0,0
107.12,0.985249543952233,0.985249543805862,0.985249543945041,114.04695014124,114.04695014124,42.5876527434979,64.2006801443422,35.3478716352922,14.4983983616055,0,0.995005789216524,1.08407434780689,-0,0,0.705407996281664,61.3704956765048,0,0
107.13,0.984908483426503,0.984908483297609,0.984908483431694,112.522151798949,112.522151798949,42.0823782749182,62.7062049321689,35.3290097605253,14.4869371062546,0,0.995005789216524,1.0848996476009,-0,0,0.686384595872419,59.7154598409005,0,0
107.14,0.984595274262896,0.984595274119135,0.984595274249916,112.821040555656,112.821040555656,42.1768924284743,63.0326756647433,35.3118610641109,14.4765038268017,0,0.995005789216524,1.08453582521276,-0,0,0.716307143383481,62.3187214743628,0,0
107.15,0.984274191542053,0.984274191390125,0.984274191528367,112.362856422943,112.362856422943,42.0225042874021,62.6025625276351,35.2944185243785,14.4658753709299,0,0.995005789216524,1.0849495418706,-0,0,0.677870075809008,58.9746965953837,0,0
107.16,0.983985011054596,0.983985010911564,0.983985011045755,111.676409042729,111.676409042729,41.7934948194049,61.9411741816461,35.2788383240282,14.4563965370542,0,0.995005789216524,1.08504736014142,-0,0,0.684177953992245,59.5234819973253,0,0
107.17,0.983715262552408,0.983715262403291,0.983715262536675,111.917069538094,111.917069538094,41.8694518643858,62.2051331739082,35.2643720858319,14.4475642783542,0,0.995005789216524,1.08494576087088,-0,0,0.671223399795473,58.3964357822062,0,0
107.18,0.983462862391292,0.983462862240843,0.983462862376615,111.27957347675,111.27957347675,41.6569933747092,61.5892965266321,35.2509198101504,14.4393571399675,0,0.995005789216524,1.08517637725129,-0,0,0.668926366460508,58.1965938820642,0,0
107.19,0.983226515396872,0.983226515250657,0.983226515384135,111.528096539477,111.528096539477,41.7359611152707,61.8579677654827,35.2384177873898,14.4317109866045,0,0.995005789216524,1.08498912338827,-0,0,0.679780815281421,59.1409309294836,0,0
107.2,0.983023237483896,0.983023237333977,0.983023237467325,109.769671242216,109.769671242216,41.1556499221629,60.116928638391,35.2276329877722,14.425109616053,0,0.995005789216524,1.08585451092044,-0,0,0.656909335097433,57.1511121534766,0,0
107.21,0.982849987212319,0.982849987060234,0.982849987196486,110.294046731603,110.294046731603,41.3260273917954,60.6559787823951,35.2185468418009,14.4195211074072,0,0.995005789216524,1.08541963975037,-0,0,0.66939605948232,58.2374571749618,0,0
107.22,0.982663124114202,0.982663123969759,0.982663124103474,109.67251829489,109.67251829489,41.119623390511,60.0501591992645,35.2088093504803,14.4135497451455,0,0.995005789216524,1.08578011914043,-0,0,0.654491334379553,56.9407460910211,0,0
107.23,0.982506219214886,0.9825062190673,0.982506219199264,108.632415616748,108.632415616748,40.7759907919282,59.023169324721,35.200682216949,14.4085640750784,0,0.995005789216524,1.08619125895647,-0,0,0.640305913572243,55.7066144807852,0,0
107.24,0.982371672753547,0.982371672602329,0.982371672738018,109.243454876692,109.243454876692,40.9753309691366,59.6453456298779,35.1937945351691,14.4043147116454,0,0.995005789216524,1.08574527454563,-0,0,0.666144376336833,57.9545607413044,0,0
107.25,0.982215847970756,0.982215847824455,0.982215847956465,109.425287020714,109.425287020714,41.0333592985543,59.8400875058678,35.1858122583818,14.399387256464,0,0.995005789216524,1.085835907648,-0,0,0.63998409292855,55.6786160847838,0,0
107.26,0.982094896393549,0.982094896241414,0.982094896376705,108.084763217521,108.084763217521,40.591412395352,58.5095043281021,35.1796626028748,14.3955962865444,0,0.995005789216524,1.08635664583302,-0,0,0.639611614612066,55.6462104712498,0,0
107.27,0.981974151883068,0.98197415173473,0.981974151867772,109.027617224985,109.027617224985,40.8999947795328,59.4621737977034,35.1736057902321,14.3918376370497,0,0.995005789216524,1.08585831063956,-0,0,0.639699668673662,55.6538711746086,0,0
107.28,0.981878762651972,0.981878762501252,0.981878762634068,108.75647607341,108.75647607341,40.8098300970255,59.1988287071687,35.1688110243832,14.3888363418584,0,0.995005789216524,1.08598467761024,-0,0,0.652248868047605,56.7456515201416,0,0
107.29,0.981781804327144,0.981781804180398,0.981781804312306,108.682508015812,108.682508015812,40.7844598997886,59.1327610971014,35.1639572175904,14.3857897011196,0,0.995005789216524,1.08606724339648,-0,0,0.644724253459067,56.0910100509389,0,0
107.3,0.981699924639683,0.981699924493034,0.981699924624682,108.07109065357,108.07109065357,40.5826143854729,58.5279362923033,35.1599105383781,14.3832438228886,0,0.995005789216524,1.08628542296056,-0,0,0.656164814263028,57.0863388408835,0,0
107.31,0.981622291779133,0.981622291628163,0.981622291761287,108.252675064127,108.252675064127,40.641467715874,58.7157414981525,35.1561047141642,14.3808288518104,0,0.995005789216524,1.08619093429094,-0,0,0.663501379850089,57.7246200469578,0,0
107.32,0.98153260307441,0.981532602925486,0.981532603057959,109.420762938912,109.420762938912,41.0244352170893,59.8910618458944,35.1516877804998,14.3780133125177,0,0.995005789216524,1.08575325609742,-0,0,0.643423043657943,55.977804798241,0,0
107.33,0.981444385667423,0.981444385520584,0.981444385652859,109.510138290138,109.510138290138,41.0528714616102,59.9874756422408,35.1473801656726,14.3752824822241,0,0.995005789216524,1.0856342268433,-0,0,0.669847460009552,58.276729020831,0,0
107.34,0.98137239912237,0.981372398972064,0.981372399104597,108.395727753177,108.395727753177,40.6858108695329,58.87886410525,35.1438494796717,14.373014168255,0,0.995005789216524,1.08626168800741,-0,0,0.654680266276766,56.9571831660786,0,0
107.35,0.981292044678237,0.981292044528657,0.981292044661209,107.897011971962,107.897011971962,40.5210490728418,58.3864502801083,35.1399914619377,14.3705702299161,0,0.995005789216524,1.08642904222279,-0,0,0.635727060591056,55.3082542714219,0,0
107.36,0.981220982946506,0.981220982797612,0.98122098292981,108.8684638988,108.8684638988,40.8396210195965,59.3633784324297,35.1366558344426,14.3684296319274,0,0.995005789216524,1.08587070776877,-0,0,0.645166102918813,56.1294509539367,0,0
107.37,0.981153752168877,0.981153752017618,0.981153752150635,107.303698699661,107.303698699661,40.3246130801714,57.8038130019376,35.1334733865278,14.3664123111955,0,0.995005789216524,1.0866334517241,-0,0,0.64898574750944,56.4617600333213,0,0
107.38,0.981079884378175,0.981079884229547,0.981079884361389,107.956865895407,107.956865895407,40.5385431228742,58.4626471080132,35.1300129205906,14.3642058668036,0,0.995005789216524,1.08632343305242,-0,0,0.63033277513878,54.8389514370739,0,0
107.39,0.981014594936377,0.981014594787341,0.981014594919374,106.68870324882,106.68870324882,40.1210602381232,57.1993997209268,35.1269952873766,14.3623082405171,0,0.995005789216524,1.08685475232733,-0,0,0.633305453442301,55.0975744494802,0,0
107.4,0.980928828257952,0.980928828109545,0.980928828240416,107.40251168019,107.40251168019,40.3548076491377,57.9196955137598,35.1230021716552,14.3598139947748,0,0.995005789216524,1.08646465127522,-0,0,0.636545817774893,55.3794861464157,0,0
107.41,0.980846166048714,0.980846165897569,0.980846166029134,107.018886164772,107.018886164772,40.2278722382389,57.5423588316386,35.1191290613574,14.3573982717764,0,0.995005789216524,1.08667569676165,-0,0,0.636479264865236,55.3736960432755,0,0
107.42,0.980770462776589,0.980770462625146,0.980770462758014,106.058214784085,106.058214784085,39.91135201815,56.587363061287,35.1156255603525,14.3552261624454,0,0.995005789216524,1.0870839394322,-0,0,0.644583870312367,56.0787967171759,0,0
107.43,0.98068463492117,0.980684634771703,0.980684634903729,107.606060011564,107.606060011564,40.4192326906454,58.1417146108333,35.1116282048569,14.352717195874,0,0.995005789216524,1.08635235974227,-0,0,0.644083220220418,56.0352401591763,0,0
107.44,0.980586019403382,0.98058601925224,0.980586019384498,106.809393523741,106.809393523741,40.1563567303914,57.3526683125653,35.1069232164252,14.3498019947503,0,0.995005789216524,1.08685493164189,-0,0,0.61162910688683,53.2117322991542,0,0
107.45,0.980498477689822,0.980498477538321,0.980498477671701,105.681241303632,105.681241303632,39.7846712531782,56.2310320453019,35.1028757262768,14.3473335320533,0,0.995005789216524,1.08718591449851,-0,0,0.636557128266277,55.3804701591661,0,0
107.46,0.980392637697782,0.980392637549198,0.980392637679385,106.485886378685,106.485886378685,40.048059454005,57.0437403921396,35.0978850398503,14.3442609466951,0,0.995005789216524,1.08688670544911,-0,0,0.606908871905303,52.8010718557613,0,0
107.47,0.980313836574849,0.980313836424356,0.980313836556381,104.802753174164,104.802753174164,39.4940553011136,55.3664082533504,35.0942704977004,14.3420744231128,0,0.995005789216524,1.08755284547035,-0,0,0.637012421210217,55.4200806452889,0,0
107.48,0.98020347575142,0.980203475599869,0.980203475732858,106.219092218255,106.219092218255,39.9584516839145,56.7911431572889,35.0890669937172,14.3388820672489,0,0.995005789216524,1.08695576796773,-0,0,0.609517811097404,53.0280495654742,0,0
107.49,0.980076642210743,0.980076642063408,0.980076642192803,106.336414946048,106.336414946048,39.9957060007985,56.9181363858539,35.0830468812139,14.3352316789803,0,0.995005789216524,1.08681895644417,-0,0,0.635792317044103,55.313931582837,0,0
107.5,0.97994070498813,0.979940704837102,0.979940704969095,105.344963934251,105.344963934251,39.6684116107043,55.9371836066223,35.0765085995747,14.3312717280537,0,0.995005789216524,1.08742200464039,-0,0,0.607828581854891,52.8810866213755,0,0
107.51,0.979815242055895,0.979815241905355,0.979815242037857,105.374167049423,105.374167049423,39.6767236054955,55.9758857969399,35.0705827223569,14.3276985301263,0,0.995005789216524,1.08723929466994,-0,0,0.628300790510197,54.6621687743871,0,0
107.52,0.979681985754195,0.979681985600364,0.979681985734834,105.79637867399,105.79637867399,39.8141145767783,56.408324973573,35.0642150065377,14.3238386938798,0,0.995005789216524,1.08708650767929,-0,0,0.629077190841224,54.7297156031865,0,0
107.53,0.979538218803536,0.97953821865164,0.979538218785019,105.881601321653,105.881601321653,39.8406245568165,56.5046448628613,35.0573030479869,14.3196534108052,0,0.995005789216524,1.08707151663371,-0,0,0.627974390422437,54.633771966752,0,0
107.54,0.979386920163988,0.979386920012959,0.979386920146188,106.388142757377,106.388142757377,40.0055299452865,57.0229230273952,35.0499999969856,14.3152197329962,0,0.995005789216524,1.0868808344681,-0,0,0.607336000916281,52.8382320797165,0,0
107.55,0.979232332977598,0.979232332827545,0.979232332959454,106.116991572056,106.116991572056,39.9147921939266,56.7636928631761,35.0425632400293,14.3107354688504,0,0.995005789216524,1.08690608684902,-0,0,0.63199232273595,54.9833320780276,0,0
107.56,0.979059370954196,0.979059370807624,0.979059370937815,106.833019771223,106.833019771223,40.1483188557183,57.4931787590591,35.0341829227329,14.305658089431,0,0.995005789216524,1.08661500461769,-0,0,0.639285540364694,55.6178420117284,0,0
107.57,0.97887896808151,0.978878967930983,0.97887896806289,106.135122891122,106.135122891122,39.9170238581629,56.8093712598575,35.0253997535086,14.3003518777563,0,0.995005789216524,1.08700599582372,-0,0,0.633511790296852,55.1155257558261,0,0
107.58,0.978726622323532,0.978726622165991,0.978726622301367,105.597458303733,105.597458303733,39.7387062338373,56.2834947547047,35.0180513674534,14.295912181575,0,0.995005789216524,1.0871987721704,-0,0,0.637008269130205,55.4197194143279,0,0
107.59,0.978569110858695,0.978569110705042,0.978569110839733,105.473303194974,105.473303194974,39.6962459344455,56.171548317067,35.010442543968,14.2913123339389,0,0.995005789216524,1.08728864659071,-0,0,0.611376227088491,53.1897317566987,0,0
107.6,0.978419067025402,0.978419066874641,0.978419067006219,104.752044818322,104.752044818322,39.4576205503911,55.4617840921608,35.0032572784158,14.2870034477453,0,0.995005789216524,1.08750994808875,-0,0,0.623898176405451,54.2791413472742,0,0
107.61,0.978265035124095,0.978265034972018,0.978265035104949,106.065098704592,106.065098704592,39.8875923196066,56.7867241726256,34.9958537340458,14.2825207979208,0,0.995005789216524,1.08691317825353,-0,0,0.611743323959284,53.2216691844577,0,0
107.62,0.978114085815171,0.978114085664296,0.978114085797098,104.535611094874,104.535611094874,39.3832970905408,55.2688553996852,34.9885853360452,14.2781703591434,0,0.995005789216524,1.08760361514614,-0,0,0.631923646623324,54.9773572562292,0,0
107.63,0.977972105450449,0.977972105297707,0.977972105431365,104.679758506944,104.679758506944,39.4291963863552,55.4239238338127,34.9817698609185,14.2740648122133,0,0.995005789216524,1.08754908277985,-0,0,0.620288575829702,53.965106097184,0,0
107.64,0.977830927511903,0.977830927362324,0.977830927494413,105.09622180982,105.09622180982,39.5646105632152,55.851243622521,34.9749961617313,14.2699820255673,0,0.995005789216524,1.08732454417684,-0,0,0.617608912351322,53.731975374565,0,0
107.65,0.977691184228533,0.97769118407744,0.977691184209542,105.293498376853,105.293498376853,39.6279926916319,56.0592956172011,34.9682741256261,14.2659286340257,0,0.995005789216524,1.08722350881308,-0,0,0.622918696931116,54.1939266330071,0,0
107.66,0.977543525140973,0.977543524982887,0.977543525119778,103.810413024498,103.810413024498,39.1389769116302,54.5876250599094,34.9611339180981,14.2616540464908,0,0.995005789216524,1.08799541671769,-0,0,0.598994824047037,52.1125496920922,0,0
107.67,0.97759864728956,0.977598647140664,0.977598647272238,103.733480598192,103.733480598192,39.1143338103376,54.5059847915972,34.9641068177435,14.2633889888514,0,0.995005789216524,1.08785953711939,-0,0,0.621393864046489,54.0612661720445,0,0
107.68,0.9780450895823,0.978045089431885,0.978045089565531,103.859254255906,103.859254255906,39.1604877555518,54.5964304658463,34.9863287131028,14.2764950769572,0,0.995005789216524,1.08787902596207,-0,0,0.612707659258293,53.3055663554715,0,0
107.69,0.978692232082405,0.97869223193089,0.978692232065685,83.4522909208376,83.4522909208376,32.4600050202836,34.1380198301518,35.0183801512279,14.2958909394579,0,0.995005789216524,1.09971334828888,-0,0,0.303500068278231,26.4045059402061,0,0
107.7,0.97950595953427,0.979505959371423,0.979505959511718,77.8071832989219,77.8071832989219,30.6135619186063,28.4261234708506,35.0598410585656,14.3212187695057,0,0.995005789216524,1.1036334868428,-0,0,0.322075303255651,28.0205513832416,0,0
107.71,0.980325203679926,0.980325203551869,0.980325203660715,77.7585924248357,77.7585924248357,30.6066711179426,28.3102771062563,35.1016139009749,14.3467014176045,0,0.995005789216524,1.10380807100684,-0,0,0.308140298872441,26.8082060019023,0,0
107.72,0.981119927713869,0.981119927584066,0.981119927699809,77.9315566320115,77.9315566320115,30.6723047412066,28.4181609266566,35.1420152879929,14.371380417362,0,0.995005789216524,1.10378588530826,-0,0,0.313475255660115,27.27234724243,0,0
107.73,0.981894940859065,0.981894940739153,0.981894940847441,77.6930279846769,77.6930279846769,30.60243700428,28.1163819459432,35.1812621520133,14.3953838867204,0,0.995005789216524,1.10403241272188,-0,0,0.315967025868679,27.4891312505751,0,0
107.74,0.982653004945593,0.982653004826911,0.982653004931912,78.1143694296877,78.1143694296877,30.7492427865856,28.4760657454498,35.2195198038331,14.4187838804048,0,0.995005789216524,1.10371773884189,-0,0,0.295199427745115,25.682350213825,0,0
107.75,0.9833902121661,0.983390212045733,0.98339021215284,78.4259927424381,78.4259927424381,30.8597343057315,28.7278665319571,35.2566147883361,14.4415114221449,0,0.995005789216524,1.10357290710464,-0,0,0.318110720058173,27.6756326450611,0,0
107.76,0.984115647129497,0.984115647015668,0.984115647116147,77.6512429226079,77.6512429226079,30.6129879392259,27.8944931175094,35.2929514206198,14.4637983844787,0,0.995005789216524,1.10417614681598,-0,0,0.303278465929526,26.3852265358688,0,0
107.77,0.98483048297078,0.984830482854607,0.984830482957556,77.8635600853918,77.8635600853918,30.6905482576784,28.0491083637742,35.3287039765618,14.4857477450557,0,0.995005789216524,1.10413934121776,-0,0,0.319892336436041,27.8306332699356,0,0
107.78,0.985517939018168,0.985517938906157,0.985517939006819,78.0027096645233,78.0027096645233,30.7437337217627,28.1329600988928,35.3629567055018,14.5067928601287,0,0.995005789216524,1.10401931805522,-0,0,0.305760703939417,26.6011812427293,0,0
107.79,0.986181037973387,0.986181037865869,0.986181037960025,78.3504641839349,78.3504641839349,30.8652038999055,28.4274700780993,35.3959153572302,14.5270787486054,0,0.995005789216524,1.10382033047785,-0,0,0.321390327502339,27.9609584927035,0,0
107.8,0.986821887173374,0.986821887060977,0.986821887159905,79.2320807040041,79.2320807040041,31.1618794904797,29.2578247959872,35.4276506485041,14.5466052595128,0,0.995005789216524,1.10310149162743,-0,0,0.318020157403477,27.6677536941025,0,0
107.81,0.987451161114856,0.987451161006418,0.987451161103747,78.6852986298963,78.6852986298963,30.9889118402661,28.6608757031342,35.458685247424,14.5657376793382,0,0.995005789216524,1.10350610816119,-0,0,0.296972067352773,25.8365698596913,0,0
107.82,0.988091371637581,0.988091371532153,0.988091371626616,77.77549375057,77.77549375057,30.6967396833051,27.700019415788,35.4902455343907,14.5852288003913,0,0.995005789216524,1.1043757227347,-0,0,0.309952686476493,26.9658837234549,0,0
107.83,0.988688219552,0.988688219445524,0.988688219542006,78.4129367177902,78.4129367177902,30.9126457985889,28.289942888493,35.5196084443668,14.6033853849304,0,0.995005789216524,1.10391735619391,-0,0,0.301739995306347,26.2513795916521,0,0
107.84,0.989291589683729,0.989291589581587,0.989291589673947,77.7808095323461,77.7808095323461,30.7113184556973,27.6098716331809,35.5492164778674,14.6217214212978,0,0.995005789216524,1.10449335464841,-0,0,0.315272765874213,27.4287306310565,0,0
107.85,0.98988411824089,0.989884118139641,0.989884118230003,78.9482690057071,78.9482690057071,31.1013615306277,28.7303379548357,35.5782550603775,14.6396759904938,0,0.995005789216524,1.10359377153774,-0,0,0.324191358163985,28.2046481602667,0,0
107.86,0.990434406100045,0.990434406001044,0.990434406089126,79.0932247146175,79.0932247146175,31.1548403315785,28.8318583176118,35.6050641257525,14.6563022712532,0,0.995005789216524,1.10340933168027,-0,0,0.305865621914812,26.6103091065887,0,0
107.87,0.99099633123724,0.990996331141401,0.990996331226721,78.2409750283718,78.2409750283718,30.8806757631291,27.9352379816424,35.6324305856347,14.6733064610946,0,0.995005789216524,1.10417943902667,-0,0,0.322943546181782,28.0960885178151,0,0
107.88,0.991520775201289,0.991520775101415,0.991520775189179,78.0485899076105,78.0485899076105,30.8229865409013,27.7015147922194,35.6578998623891,14.689175253002,0,0.995005789216524,1.10436427654871,-0,0,0.307493066684202,26.7518968015256,0,0
107.89,0.99205446454492,0.992054464445396,0.992054464534001,77.0678161242918,77.0678161242918,30.5062621624137,26.6786702091114,35.6838057505141,14.7053401646663,0,0.995005789216524,1.10523578561213,-0,0,0.284813705595405,24.7787923868003,0,0
107.9,0.992579943589948,0.992579943492494,0.992579943578764,77.6912908250725,77.6912908250725,30.7167494299134,27.2606556667663,35.7093463955483,14.7212887627579,0,0.995005789216524,1.10491957264798,-0,0,0.311028893925882,27.0595137715518,0,0
107.91,0.993082156818662,0.99308215672039,0.99308215680722,78.2446088604719,78.2446088604719,30.9039024751465,27.7745327899915,35.7336254275922,14.7364506428883,0,0.995005789216524,1.10437594061072,-0,0,0.283385836971617,24.6545678165307,0,0
107.92,0.993607901865377,0.993607901768374,0.993607901854501,76.9013864362106,76.9013864362106,30.4679419137533,26.3899864902062,35.759044762501,14.7523551835034,0,0.995005789216524,1.10555378475222,-0,0,0.280178768589668,24.3755528673011,0,0
107.93,0.994122928803677,0.994122928707068,0.994122928792971,76.6328327823872,76.6328327823872,30.3851012449801,26.0808811259661,35.7839706918963,14.7679809645248,0,0.995005789216524,1.10597573768064,-0,0,0.307353382956236,26.7397443171926,0,0
107.94,0.994629509925867,0.994629509831838,0.994629509914506,77.0615987335121,77.0615987335121,30.5313563720544,26.469870622944,35.8084316903014,14.7832964202667,0,0.995005789216524,1.10560421980423,-0,0,0.301395973618054,26.2214497047707,0,0
107.95,0.995132610236029,0.995132610142782,0.995132610224677,77.667051932576,77.667051932576,30.735638923663,27.0359001791345,35.8326791712941,14.7984725821474,0,0.995005789216524,1.10509036530537,-0,0,0.293646586708096,25.5472530436044,0,0
107.96,0.995631887813238,0.995631887718263,0.995631887802704,77.2406793447454,77.2406793447454,30.6007266447291,26.5704507462821,35.8566922773289,14.8135363211344,0,0.995005789216524,1.10547696037694,-0,0,0.301059814020648,26.1922038197964,0,0
107.97,0.996113963967189,0.996113963873145,0.996113963955443,77.1515206758929,77.1515206758929,30.5764619430267,26.4436081744969,35.8798331205795,14.8280793808164,0,0.995005789216524,1.10558144702345,-0,0,0.294740556570728,25.6424284216534,0,0
107.98,0.996594293804366,0.996594293709648,0.996594293793373,77.0424758942739,77.0424758942739,30.5456400548779,26.2970261033848,35.9028769733314,14.8425728175576,0,0.995005789216524,1.10572212299065,-0,0,0.288226040354165,25.0756655108123,0,0
107.99,0.997075007171855,0.997075007077054,0.997075007161818,77.9041481001645,77.9041481001645,30.8338833089551,27.12112885191,35.9259513383607,14.8570679098938,0,0.995005789216524,1.10508784230263,-0,0,0.309663531189506,26.940727213487,0,0
108,0.99754831544997,0.997548315358025,0.997548315439614,82.4666463132455,82.4666463132455,32.3384581577758,31.6466433105269,35.9487109020357,14.8712921006829,0,0.995005789216524,1.10161218094824,-0,0,0.586448109915279,51.0209855626292,0,0
108.01,0.997315223894711,0.997315223812288,0.997315223863942,102.130245117575,102.130245117575,38.7986907260205,51.3314028681655,35.9354150649249,14.8634271844849,0,0.995005789216524,1.08882860252335,-0,0,0.595002144926603,51.7651866086144,0,0
108.02,0.996903115163721,0.996903115053803,0.996903115132057,104.456234424185,104.456234424185,39.5582099595748,53.6941273362978,35.9123508675306,14.8497562203571,0,0.995005789216524,1.08804352019081,-0,0,0.609945616238887,53.0652686127832,0,0
108.03,0.996457046371212,0.996457046257671,0.996457046353758,104.713145386614,104.713145386614,39.6373087355824,53.9903421673384,35.8876865608833,14.8351166583923,0,0.995005789216524,1.08808383046612,-0,0,0.60994932341065,53.0655911367265,0,0
108.04,0.995995071913726,0.995995071800926,0.995995071900643,105.027576463851,105.027576463851,39.7351803360658,54.3450674209486,35.8624100697478,14.8200989731543,0,0.995005789216524,1.08798670301738,-0,0,0.589188569337604,51.2594055323716,0,0
108.05,0.995555895080935,0.995555894969652,0.995555895065892,105.402699290964,105.402699290964,39.8532965620492,54.7582991178768,35.8384994811994,14.8059006918877,0,0.995005789216524,1.08771619653414,-0,0,0.60575911816167,52.7010432800653,0,0
108.06,0.995108160278783,0.995108160157836,0.995108160261813,105.289065743324,105.289065743324,39.8107006793028,54.6832651668519,35.8142874527937,14.7915131236781,0,0.995005789216524,1.08781448748314,-0,0,0.604438532349342,52.5861523143927,0,0
108.07,0.994668059713112,0.99466805958982,0.99466805969662,105.256220258779,105.256220258779,39.7947769987022,54.6881512202936,35.7906228146153,14.7774462238701,0,0.995005789216524,1.08784420842383,-0,0,0.587944175791181,51.1511432938327,0,0
108.08,0.994270775607357,0.994270775485052,0.994270775590131,104.583963819249,104.583963819249,39.569195401099,54.0498813342262,35.7692908070552,14.7647916779675,0,0.995005789216524,1.08809589647878,-0,0,0.592419329624712,51.54048167735,0,0
108.09,0.993885273181753,0.993885273052977,0.993885273163213,103.549018521066,103.549018521066,39.2245629588702,53.0477390654237,35.7486911690696,14.7525882865724,0,0.995005789216524,1.08859859566139,-0,0,0.573897810762907,49.9291095363729,0,0
108.1,0.993524485406723,0.993524485276029,0.993524485392806,102.290276992406,102.290276992406,38.8066826622102,51.8194848128862,35.7295175956574,14.7412745838627,0,0.995005789216524,1.08911918675189,-0,0,0.572532775446621,49.810351463856,0,0
108.11,0.99317208406196,0.993172083934768,0.993172084045623,102.476307493582,102.476307493582,38.8637970356256,52.0351168070325,35.7109037148316,14.7302869717178,0,0.995005789216524,1.08895280087761,-0,0,0.570142840476222,49.6024271214313,0,0
108.12,0.992839849907361,0.992839849774476,0.992839849888937,104.074244666619,104.074244666619,39.3852190467227,53.6609425154432,35.6933858868377,14.7199162643382,0,0.995005789216524,1.08810018584791,-0,0,0.595202574535727,51.7826239846083,0,0
108.13,0.992505508697173,0.992505508562362,0.992505508678719,103.403020438557,103.403020438557,39.1607760311928,53.0178133847388,35.6757405228509,14.7094665309672,0,0.995005789216524,1.08855777787187,-0,0,0.588079376632758,51.1629057670499,0,0
108.14,0.992195422143993,0.992195422005567,0.992195422126751,102.900337059822,102.900337059822,38.9920197362424,52.5410830084763,35.6594319083775,14.699822142968,0,0.995005789216524,1.08878230671164,-0,0,0.577340653756074,50.2286368767784,0,0
108.15,0.99190651235948,0.991906512221526,0.991906512343019,102.717206657454,102.717206657454,38.9285508200727,52.3820157697156,35.6442997038245,14.6908911839143,0,0.995005789216524,1.08878148176957,-0,0,0.594460596851246,51.7180719260584,0,0
108.16,0.991614671311078,0.991614671174618,0.991614671295009,104.409714284291,104.409714284291,39.4815482492587,54.0988199410719,35.6290557820069,14.6818385612126,0,0.995005789216524,1.08796310459395,-0,0,0.598852941463298,52.1002059073069,0,0
108.17,0.991335294416006,0.991335294276098,0.991335294398448,102.839053217946,102.839053217946,38.9621294816434,52.5514323214733,35.6144317061325,14.6731891903401,0,0.995005789216524,1.08881295922987,-0,0,0.595063417959215,51.7705173624517,0,0
108.18,0.991076328937468,0.991076328796605,0.99107632892186,103.393528519341,103.393528519341,39.141454248203,53.127395862428,35.6009418213223,14.6651908355904,0,0.995005789216524,1.08851832154089,-0,0,0.566122100605661,49.2526227526925,0,0
108.19,0.990847416248822,0.990847416109576,0.990847416232129,102.909669899914,102.909669899914,38.979841925855,52.6624434706011,35.5890458871941,14.6581805421187,0,0.995005789216524,1.08862880866359,-0,0,0.599906775149506,52.191889438007,0,0
108.2,0.990609017926435,0.990609017782652,0.990609017909531,103.059024055125,103.059024055125,39.0262504835409,52.8315111026593,35.5766658559915,14.6508470964738,0,0.995005789216524,1.08864847579871,-0,0,0.576406906900474,50.1474009003412,0,0
108.21,0.990380708001251,0.990380707858625,0.990380707982972,103.651389025964,103.651389025964,39.2183965173486,53.442653583218,35.5648707537159,14.6438646890305,0,0.995005789216524,1.0882858271646,-0,0,0.584765134435647,50.8745666959013,0,0
108.22,0.990168773684048,0.990168773541911,0.99016877366622,103.395401675212,103.395401675212,39.1318821489752,53.2041205286238,35.5539036357848,14.6373775108039,0,0.995005789216524,1.0884128228688,-0,0,0.601564562423665,52.3361169308588,0,0
108.23,0.989960933596375,0.989960933450077,0.989960933579984,103.482502534987,103.482502534987,39.1581839829024,53.3083304071942,35.5431631328495,14.6310089949432,0,0.995005789216524,1.08839654238847,-0,0,0.604075145818231,52.5545376861861,0,0
108.24,0.989760581996536,0.989760581851644,0.989760581978863,103.595346274076,103.595346274076,39.1930326661901,53.4376608595258,35.5328190870694,14.624866327481,0,0.995005789216524,1.08837644715133,-0,0,0.589490344164851,51.285659942342,0,0
108.25,0.989573652686825,0.98957365254203,0.989573652669673,102.430936397697,102.430936397697,38.8082265737683,52.2885460473053,35.5231992300892,14.6191911203027,0,0.995005789216524,1.08892539972562,-0,0,0.581284271080413,50.5717315839959,0,0
108.26,0.989395606173483,0.989395606028869,0.98939560615734,102.72682026093,102.72682026093,38.9035082759271,52.5989015841885,35.5140991681175,14.6138195086241,0,0.995005789216524,1.08871511385559,-0,0,0.572895875048501,49.8419411292196,0,0
108.27,0.989203686084395,0.989203685941539,0.989203686066168,103.249975865261,103.249975865261,39.0733479028534,53.1375761015355,35.5043400740892,14.6080596896366,0,0.995005789216524,1.08837044915974,-0,0,0.607176538563601,52.8243588550333,0,0
108.28,0.988995681422359,0.988995681277189,0.988995681404583,104.581169157468,104.581169157468,39.5085859546114,54.4857371783471,35.4937104466745,14.6017215324464,0,0.995005789216524,1.08784700881012,-0,0,0.596066767548717,51.8578087767384,0,0
108.29,0.988785518440418,0.988785518294076,0.988785518423225,104.045393692312,104.045393692312,39.3301558869468,53.9671024486084,35.4829621317093,14.5953291119947,0,0.995005789216524,1.08817893425882,-0,0,0.572633175911028,49.8190863042594,0,0
108.3,0.988582438980611,0.988582438833483,0.988582438963334,102.617602908568,102.617602908568,38.858635476496,52.5556678158714,35.472670615911,14.5892644767852,0,0.995005789216524,1.08876035408119,-0,0,0.588971809276157,51.2405474070256,0,0
108.31,0.988369167848376,0.988369167699252,0.988369167832779,103.626638286572,103.626638286572,39.1879596011818,53.5818315835236,35.4619161231929,14.5828905798553,0,0.995005789216524,1.08820017808118,-0,0,0.605638873438776,52.6905819891735,0,0
108.32,0.988148191489934,0.988148191342098,0.988148191472108,102.956710768289,102.956710768289,38.9653389974354,52.9297405372276,35.4507170476222,14.5762531834396,0,0.995005789216524,1.08863843894231,-0,0,0.586476656947679,51.0234691544481,0,0
108.33,0.987932596205983,0.987932596060189,0.987932596188618,102.902208328239,102.902208328239,38.9450722403701,52.892527272081,35.4398551972139,14.5698258589443,0,0.995005789216524,1.08861950208842,-0,0,0.56929199163349,49.5284032721136,0,0
108.34,0.987716421274732,0.987716421126346,0.987716421257261,102.487145233318,102.487145233318,38.806299481597,52.4946995611082,35.4290100274433,14.5634356447666,0,0.995005789216524,1.08873877149778,-0,0,0.582945956845264,50.716298245538,0,0
108.35,0.987495711617523,0.987495711469902,0.987495711602514,102.567234262787,102.567234262787,38.8302234203241,52.5924184574235,35.417927804021,14.5568880013422,0,0.995005789216524,1.08873108609282,-0,0,0.566760436010172,49.3081579328849,0,0
108.36,0.987258795509101,0.987258795362601,0.987258795491885,103.302082317637,103.302082317637,39.0691891667207,53.3461260706692,35.4060746093481,14.54988163762,0,0.995005789216524,1.08829073065359,-0,0,0.5854914127764,50.9377529115468,0,0
108.37,0.987013667030359,0.987013666882678,0.98701366701294,103.182588592158,103.182588592158,39.0272440055665,53.2462550107947,35.3937512648607,14.5425823165023,0,0.995005789216524,1.08843900172726,-0,0,0.571778084088895,49.7446933157339,0,0
108.38,0.986753704581983,0.986753704435037,0.986753704563792,103.237254047092,103.237254047092,39.0423922826959,53.321637893488,35.3807342875509,14.5348818660533,0,0.995005789216524,1.08835676558882,-0,0,0.579502551375286,50.4167219696499,0,0
108.39,0.986481271027604,0.986481270877964,0.986481271010896,103.055505799232,103.055505799232,38.9796989634388,53.1616096559287,35.3670890376849,14.5268071056184,0,0.995005789216524,1.08845775386383,-0,0,0.577881330639662,50.2756757656506,0,0
108.4,0.986211671917999,0.986211671768842,0.986211671900111,101.823000208733,101.823000208733,38.5716765369249,51.9505185293992,35.3536143327353,14.5188673465982,0,0.995005789216524,1.08903245576433,-0,0,0.587980725161882,51.1543230890837,0,0
108.41,0.985956897890134,0.985956897741809,0.985956897871967,101.695286268928,101.695286268928,38.5269456076728,51.8430218061861,35.3408987437018,14.5113657190397,0,0.995005789216524,1.08910052360783,-0,0,0.565939533779322,49.2367394388011,0,0
108.42,0.98569066630497,0.985690666155947,0.985690666286691,102.690240527602,102.690240527602,38.8511039508592,52.8590340342266,35.3276579599676,14.5035485334079,0,0.995005789216524,1.08850347907164,-0,0,0.583440500416856,50.7593235362665,0,0
108.43,0.985418797308846,0.985418797159715,0.985418797292877,102.243690361538,102.243690361538,38.7013865981982,52.4341033132102,35.3140662754926,14.4955207728351,0,0.995005789216524,1.08879980230498,-0,0,0.57801259066198,50.2870953875923,0,0
108.44,0.985130484964569,0.985130484815731,0.985130484948206,102.716298047835,102.716298047835,38.8536097678497,52.9296046889646,35.2996823775233,14.4870109813474,0,0.995005789216524,1.08855643814206,-0,0,0.56493662767438,49.1494866076711,0,0
108.45,0.984844307785464,0.984844307636117,0.984844307767917,102.926455627701,102.926455627701,38.9195956123661,53.1624601108934,35.2854165466865,14.478578970121,0,0.995005789216524,1.08840387694823,-0,0,0.577126781374522,50.2100299795834,0,0
108.46,0.984550642076964,0.984550641926625,0.984550642058612,102.041037977797,102.041037977797,38.6254008751716,52.3003337794418,35.270767510378,14.4699366879771,0,0.995005789216524,1.08883932416811,-0,0,0.593875955075035,51.667208091528,0,0
108.47,0.984264078293878,0.98426407814302,0.984264078277379,102.661227995495,102.661227995495,38.8261540268101,52.9432585495139,35.2564858373756,14.4614836086055,0,0.995005789216524,1.08852101522322,-0,0,0.60081627927288,52.2710162967405,0,0
108.48,0.983955684600373,0.983955684449823,0.983955684582968,103.632037074855,103.632037074855,39.141906678285,53.9386142310251,35.2410854435676,14.4523374002623,0,0.995005789216524,1.08808471383483,-0,0,0.598728803394901,52.0894058953564,0,0
108.49,0.983655077664951,0.983655077513884,0.983655077647319,103.143084408145,103.143084408145,38.9779397773621,53.4736024903153,35.2260562955291,14.4434256223002,0,0.995005789216524,1.08834576847293,-0,0,0.601730506845497,52.3505540955582,0,0
108.5,0.983327289046598,0.983327288895694,0.983327289031007,105.110270402685,105.110270402685,39.6209920452319,55.4667662941167,35.2097637505206,14.4337403580482,0,0.995005789216524,1.08714553793679,-0,0,0.716124461349084,62.3028281373703,0,0
108.51,0.982889702590282,0.982889702437833,0.982889702560048,114.880844971235,114.880844971235,42.8276400018465,65.2727748317866,35.1877347115252,14.420335427923,0,0.995005789216524,1.08326912295732,-0,0,0.72504621359839,63.0790205830599,0,0
108.52,0.982443606611484,0.982443606457634,0.982443606585573,114.491624675756,114.491624675756,42.6947705072012,64.9201270763859,35.1649943803527,14.4065032190175,0,0.995005789216524,1.08405919668382,-0,0,0.700627541014291,60.9545960682433,0,0
108.53,0.982015681083128,0.982015680930545,0.982015681062018,112.724721558481,112.724721558481,42.1093220471257,63.1879625095338,35.1433685672591,14.393390481688,0,0.995005789216524,1.08466539250268,-0,0,0.71153896139739,61.903889641573,0,0
108.54,0.981596732054699,0.981596731902838,0.981596732034964,112.935429048852,112.935429048852,42.1740069164842,63.4325047184556,35.1223182619115,14.3806060684853,0,0.995005789216524,1.08450086863954,-0,0,0.714338218061035,62.1474249713101,0,0
108.55,0.98117594987963,0.981175949725285,0.981175949861804,112.248014253791,112.248014253791,41.9434849481168,62.7789800095032,35.1012286409264,14.3678056033615,0,0.995005789216524,1.08487632478162,-0,0,0.685489741194635,59.6376074839333,0,0
108.56,0.980765776781802,0.980765776629115,0.980765776763784,110.923199538543,110.923199538543,41.5036110314672,61.4869015294254,35.0808281940459,14.3554698150714,0,0.995005789216524,1.08524955612754,-0,0,0.696579906399797,60.6024518567823,0,0
108.57,0.980349316588604,0.980349316435534,0.980349316566833,111.567755977914,111.567755977914,41.7109836967055,62.1646134405343,35.060181258013,14.3429612793666,0,0.995005789216524,1.08495858056199,-0,0,0.683321856016831,59.4490014734643,0,0
108.58,0.979941047461238,0.979941047307786,0.979941047443294,110.264819246993,110.264819246993,41.2783473526773,60.8940589788386,35.0399940987576,14.3307661693971,0,0.995005789216524,1.08548974755968,-0,0,0.681751643889423,59.3123930183798,0,0
108.59,0.979689366052591,0.9796893658977,0.979689366031362,89.2795301468724,89.2795301468724,34.378130347269,39.9283471777999,35.0275567289884,14.3236262400842,0,0.995005789216524,1.09660324881142,-0,0,0.382181804012353,33.2498169490747,0,0
108.6,0.979606031159549,0.979606031007678,0.979606031147543,82.5809206234958,82.5809206234958,32.1757902096956,33.2338026927614,35.0246216804443,14.3224962502901,0,0.995005789216524,1.09998486084318,-0,0,0.360820716650752,31.3914023486155,0,0
