t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
108.61,0.979539537833403,0.979539537670268,0.979539537816869,83.3893559765981,83.3893559765981,32.4410965748118,34.0448413137753,35.0226128505938,14.321901812229,0,0.995005789216524,1.09928508778007,-0,0,0.382301382454907,33.2602202735769,0,0
108.62,0.979449700366441,0.979449700213467,0.979449700349574,82.675295722374,82.675295722374,32.2056740935694,33.3356491712563,35.0191776611999,14.3204688899179,0,0.995005789216524,1.09972418233746,-0,0,0.373283005946702,32.4756215173631,0,0
108.63,0.979383582683514,0.979383582530061,0.979383582670581,82.7402177570414,82.7402177570414,32.2265140014169,33.4037971359821,35.0167730224642,14.319647598595,0,0.995005789216524,1.09968137928342,-0,0,0.367867225218167,32.0044485939805,0,0
108.64,0.979307889420391,0.97930788927016,0.979307889402967,82.6160209412914,82.6160209412914,32.1850548673426,33.2838415075413,35.0137271491702,14.31845228458,0,0.995005789216524,1.09976964333116,-0,0,0.362570396665262,31.5436245098778,0,0
108.65,0.979241435461699,0.979241435308932,0.979241435443667,83.2349884522763,83.2349884522763,32.3879312980832,33.9065490746073,35.0110028039819,14.3174365736871,0,0.995005789216524,1.09934209377203,-0,0,0.378637172522195,32.9414340094309,0,0
108.66,0.979176689663835,0.97917668951086,0.979176689649054,82.9090519141744,82.9090519141744,32.2802091058662,33.5845292663882,35.0081696671299,14.3163529806563,0,0.995005789216524,1.09953926466653,-0,0,0.366505234471159,31.8859553989908,0,0
108.67,0.979115097063576,0.97911509691269,0.979115097046595,81.8231666881136,81.8231666881136,31.9227164184516,32.5024419280462,35.0053883592411,14.3153364008263,0,0.995005789216524,1.10032626651424,-0,0,0.355102703185418,30.8939351771314,0,0
108.68,0.979061923593941,0.979061923441293,0.979061923577212,82.0325703845397,82.0325703845397,31.9910423672388,32.7150725454732,35.0029661141661,14.3145317249003,0,0.995005789216524,1.10021527128034,-0,0,0.360154247322909,31.3334195170931,0,0
108.69,0.979007847508446,0.979007847353925,0.979007847495957,82.0429485565535,82.0429485565535,31.9939158211722,32.7289415980337,35.0003776539296,14.3136293045902,0,0.995005789216524,1.10021595948307,-0,0,0.378073633564422,32.8924061201047,0,0
108.7,0.978951035775763,0.978951035624318,0.978951035761495,83.008994857486,83.008994857486,32.3108421283824,33.6989559024743,34.9975199581435,14.3125189968682,0,0.995005789216524,1.09947633094969,-0,0,0.349746674253528,30.427960660057,0,0
108.71,0.978899970599063,0.978899970446327,0.978899970583713,82.1565187145991,82.1565187145991,32.0300913690956,32.8500986524605,34.994849082997,14.3115709791416,0,0.995005789216524,1.10009906290278,-0,0,0.362434503164718,31.5318017753305,0,0
108.72,0.978860775794276,0.97886077564034,0.978860775782224,81.9474117790181,81.9474117790181,31.9609213225813,32.6437628160635,34.9927115942117,14.3109373687428,0,0.995005789216524,1.10026961370705,-0,0,0.379711831961632,33.034929380662,0,0
108.73,0.978818770078889,0.978818769927011,0.978818770065074,81.9815814507657,81.9815814507657,31.971660673192,32.6810982981744,34.9903383654339,14.3101447871574,0,0.995005789216524,1.10021595901231,-0,0,0.360161547845359,31.3340546625463,0,0
108.74,0.978784574100394,0.978784573947733,0.978784574086132,81.7040316631823,81.7040316631823,31.8800171306067,32.4061498406722,34.9883041924555,14.3095776300547,0,0.995005789216524,1.10044242891406,-0,0,0.369246386876832,32.1244356582844,0,0
108.75,0.978769450382968,0.978769450230174,0.978769450370764,81.4552368990098,81.4552368990098,31.7980145040995,32.1585632969957,34.9871455729526,14.3095280290615,0,0.995005789216524,1.10062236765945,-0,0,0.365282907524823,31.7796129546596,0,0
108.76,0.978770459973217,0.978770459820966,0.97877045995957,81.0409896623399,81.0409896623399,31.6617922607043,31.7443247001082,34.9867328626035,14.3099320996282,0,0.995005789216524,1.10093315690696,-0,0,0.355109956283461,30.8945661966611,0,0
108.77,0.978793993091391,0.978793992939911,0.978793993079828,80.4509128391616,80.4509128391616,31.4680119418072,31.1525179908818,34.9873984560933,14.3109963921865,0,0.995005789216524,1.10139803215926,-0,0,0.346736589517843,30.1660832880523,0,0
108.78,0.978814974931683,0.978814974780222,0.978814974921,80.5612816746266,80.5612816746266,31.5044244972848,31.261396266334,34.987914266312,14.3119711419807,0,0.995005789216524,1.10134880119691,-0,0,0.342915948362741,29.8336875075585,0,0
108.79,0.97885704558908,0.978857045436204,0.978857045575006,79.4408400535257,79.4408400535257,31.1365015634125,30.1378784900941,34.9894050440612,14.3135565193704,0,0.995005789216524,1.10220293670086,-0,0,0.328088710167401,28.5437177845639,0,0
108.8,0.978918203850294,0.978918203698385,0.978918203838566,79.6902953527434,79.6902953527434,31.2190500856393,30.3827258271139,34.991856516436,14.3157130091935,0,0.995005789216524,1.10209539344194,-0,0,0.339800956821761,29.5626832434932,0,0
108.81,0.978977241056052,0.978977240904244,0.978977241045735,80.669917889342,80.669917889342,31.5415524949457,31.3580658102038,34.9941275896957,14.3177244894424,0,0.995005789216524,1.10133040040945,-0,0,0.335933403088689,29.226206068716,0,0
108.82,0.979051877746266,0.979051877595414,0.979051877735678,79.7410569374169,79.7410569374169,31.2369137504191,30.4238185028434,34.9970725523798,14.3201658821937,0,0.995005789216524,1.10199275026399,-0,0,0.319249849905127,27.774736941746,0,0
108.83,0.979151924793436,0.979151924642632,0.979151924780722,79.0858064201508,79.0858064201508,31.0224852932629,29.7611039976881,35.0012993274331,14.3234030950297,0,0.995005789216524,1.10259938168235,-0,0,0.348363973169099,30.3076656657116,0,0
108.84,0.979235627639515,0.979235627488397,0.979235627627336,79.389794075378,79.389794075378,31.1231555511495,30.0590360894578,35.0046664983686,14.3260914875516,0,0.995005789216524,1.10232619000988,-0,0,0.323101323212164,28.1098151194583,0,0
108.85,0.979348902173887,0.979348902022956,0.979348902164356,79.463821961464,79.463821961464,31.1485539309887,30.1246975374142,35.0094723417814,14.3296520822684,0,0.995005789216524,1.10231178900673,-0,0,0.330866456677462,28.7853817309392,0,0
108.86,0.979470239610584,0.979470239459873,0.979470239600653,79.3138121287397,79.3138121287397,31.1003904921557,29.9657636256286,35.0146285275348,14.3334199755763,0,0.995005789216524,1.10242663132495,-0,0,0.331455055185329,28.8365898011236,0,0
108.87,0.979849758022447,0.979849757873168,0.979849758011496,79.8700508869923,79.8700508869923,31.2871171808309,30.4928077855513,35.0325201440249,14.344722957416,0,0.995005789216524,1.10202069381831,-0,0,0.332021659885816,28.885884410066,0,0
108.88,0.980610832678818,0.980610832533021,0.980610832665428,79.6040520039991,79.6040520039991,31.2076603813454,30.1676478819442,35.0692180022804,14.3671861197745,0,0.995005789216524,1.10223311744358,-0,0,0.316886532723434,27.5691283469388,0,0
108.89,0.981437012847747,0.981437012707296,0.981437012842185,79.9269087945138,79.9269087945138,31.3224583914946,30.4261344714253,35.109182056584,14.3915922665044,0,0.995005789216524,1.10207933448947,-0,0,0.328420217673077,28.5725589375577,0,0
108.9,0.982281525920106,0.98228152578613,0.982281525912191,85.1463637356015,85.1463637356015,33.0469122455823,35.5796481117858,35.1501857946484,14.4165298291673,0,0.995005789216524,1.09840510226409,-0,0,0.627668942744921,54.6071980188081,0,0
108.91,0.982876281859914,0.98287628172915,0.982876281873168,104.260681280549,104.260681280549,39.3355518146083,54.6493999541301,35.1782163723801,14.4330649540387,0,0.995005789216524,1.08723886995821,-0,0,0.602741017230031,52.4384684990127,0,0
108.92,0.983473258367632,0.983473258246065,0.983473258357478,106.382841701316,106.382841701316,40.0390306071543,56.7277914196133,35.2057435173046,14.4493067643977,0,0.995005789216524,1.08673247181501,-0,0,0.627774524218518,54.616383607011,0,0
108.93,0.984044798910789,0.984044798789177,0.984044798904438,104.975687259463,104.975687259463,39.5822325195061,55.2786780785663,35.232127338389,14.4648818425078,0,0.995005789216524,1.08765263184192,-0,0,0.619662322761605,53.9106220802596,0,0
108.94,0.984621145487508,0.98462114536791,0.984621145477385,104.516172502613,104.516172502613,39.4370206200389,54.776371120518,35.2590267082448,14.4807746738506,0,0.995005789216524,1.08785884989715,-0,0,0.603426404441954,52.49809718645,0,0
108.95,0.98522594512809,0.985225945010419,0.985225945118931,105.134169125436,105.134169125436,39.6463237435002,55.3489713486919,35.2875615742451,14.4976362024987,0,0.995005789216524,1.08750725903978,-0,0,0.604757197416223,52.6138761752114,0,0
108.96,0.985827693695141,0.985827693582514,0.985827693687629,104.582487932969,104.582487932969,39.4711706202621,54.7518946916438,35.3160857445929,14.5145074967326,0,0.995005789216524,1.08780110431178,-0,0,0.60997520992453,53.0678432634341,0,0
108.97,0.986405355987637,0.98640535587663,0.986405355976302,105.27629897455,105.27629897455,39.7051687037705,55.4019576531823,35.3435859993773,14.53075532199,0,0.995005789216524,1.08744513527037,-0,0,0.628520280877893,54.6812644363767,0,0
108.98,0.986979949167539,0.986979949057211,0.986979949158373,104.59493989337,104.59493989337,39.4871531235804,54.6769774055654,35.3710074262831,14.5469550615211,0,0.995005789216524,1.08791749061899,-0,0,0.606327455772967,52.7504886522481,0,0
108.99,0.98756288109658,0.987562880989484,0.987562881086505,104.882356420873,104.882356420873,39.5876935905829,54.9197706433041,35.3990496062309,14.5635361713376,0,0.995005789216524,1.08768707663841,-0,0,0.619495483134265,53.8961070326811,0,0
109,0.988139322218848,0.988139322112673,0.988139322203089,105.204952306515,105.204952306515,39.6997420101869,55.1981619448658,35.4268410834952,14.5799492781536,0,0.995005789216524,1.0876184349613,-0,0,0.607331614728444,52.8378504813747,0,0
109.01,0.988651468240187,0.988651468129529,0.98865146821702,105.146254546102,105.146254546102,39.6857985805195,55.1001571067225,35.4515525795388,14.5945448598403,0,0.995005789216524,1.08766819541583,-0,0,0.595995316365594,51.8515925238067,0,0
109.02,0.989212023343056,0.989212023234238,0.989212023322995,103.734597968708,103.734597968708,39.2277124355278,53.6450878694447,35.4788117080443,14.6106983912185,0,0.995005789216524,1.08831536044001,-0,0,0.603222388365097,52.4803477877634,0,0
109.03,0.989750399683666,0.989750399579525,0.989750399671191,104.688133809776,104.688133809776,39.5468106572377,54.5568311515108,35.5050750968964,14.6262275613686,0,0.995005789216524,1.08786392033454,-0,0,0.585141303113233,50.9072933708513,0,0
109.04,0.990267033602044,0.990267033500598,0.990267033587069,105.246445321173,105.246445321173,39.7357865496169,55.0749506152835,35.5303288510268,14.6411658548632,0,0.995005789216524,1.08755356168845,-0,0,0.608079098358895,52.9028815572239,0,0
109.05,0.990769278256067,0.990769278155631,0.990769278238554,103.790071585084,103.790071585084,39.2624139075187,53.5795022700941,35.5548712352131,14.6556980797767,0,0.995005789216524,1.08839296913355,-0,0,0.590269799169838,51.3534725277759,0,0
109.06,0.991252924241104,0.991252924140163,0.991252924225374,105.009777895037,105.009777895037,39.6684592943522,54.7613720127892,35.5786447645151,14.6697611177327,0,0.995005789216524,1.08768381271889,-0,0,0.608642926604116,52.9519346145581,0,0
109.07,0.991729229816475,0.991729229719566,0.991729229802316,103.533488527512,103.533488527512,39.188290840403,53.2478368422033,35.6020314607313,14.6836202245778,0,0.995005789216524,1.08850657628481,-0,0,0.608263746168262,52.9189459166388,0,0
109.08,0.992170840330303,0.992170840233194,0.992170840311991,103.787363780391,103.787363780391,39.276447410683,53.4670673971563,35.6237915942533,14.6965047889819,0,0.995005789216524,1.08836538419061,-0,0,0.597321188860967,51.9669434309041,0,0
109.09,0.992613080565495,0.992613080467293,0.992613080548434,104.278274460149,104.278274460149,39.4425285173201,53.9232303062526,35.6456209748894,14.7094231790067,0,0.995005789216524,1.08815319744528,-0,0,0.578198300896614,50.3032521780055,0,0
109.1,0.993032650871088,0.993032650772368,0.99303265085109,104.621748370346,104.621748370346,39.5599170678173,54.2336571256197,35.6663752082023,14.7217160365242,0,0.995005789216524,1.08793340248696,-0,0,0.595947504438667,51.847432886164,0,0
109.11,0.993440609019524,0.99344060892091,0.993440608999276,103.940508724432,103.940508724432,39.3403735428638,53.5202847216481,35.6865510838978,14.7336729188865,0,0.995005789216524,1.08831935524868,-0,0,0.605183258980729,52.6509435313234,0,0
109.12,0.993833634458657,0.993833634361509,0.993833634441643,103.411668656129,103.411668656129,39.1707698443372,52.96042314749,35.70602680045,14.7452187081888,0,0.995005789216524,1.08860899727346,-0,0,0.597966836191012,52.0231147486181,0,0
109.13,0.994204510522816,0.994204510425856,0.994204510502679,104.464385493544,104.464385493544,39.5207691133163,53.9838259028332,35.7244457411222,14.7561138495889,0,0.995005789216524,1.08809088855831,-0,0,0.585642376207425,50.9508867300459,0,0
109.14,0.994571118019593,0.99457111792304,0.994571117998663,103.050841196533,103.050841196533,39.060104400522,52.5412497555116,35.7426583822077,14.7669330588133,0,0.995005789216524,1.08880937392041,-0,0,0.581158077793206,50.5607527680089,0,0
109.15,0.994914690127738,0.994914690031046,0.994914690105842,104.169011538826,104.169011538826,39.4313421854864,53.6321109107772,35.7598038132149,14.7770968148336,0,0.995005789216524,1.08818177785512,-0,0,0.593158533908908,51.604792450075,0,0
109.16,0.995238807958032,0.995238807859575,0.995238807932059,104.889039131991,104.889039131991,39.6714927367087,54.3264983392004,35.7759189000385,14.7866218927526,0,0.995005789216524,1.08793088144249,-0,0,0.584205091543892,50.8258429643186,0,0
109.17,0.995563858088279,0.995563857990826,0.995563858064755,103.245986597073,103.245986597073,39.1349526303943,52.6576483180705,35.7921013156538,14.7962369633489,0,0.995005789216524,1.08875292322128,-0,0,0.586494989180183,51.0250640586759,0,0
109.18,0.995860106866068,0.995860106770463,0.995860106843841,105.006378341577,105.006378341577,39.7167709715226,54.3944836696546,35.8069077612034,14.8049869107186,0,0.995005789216524,1.08785732165712,-0,0,0.579884798914613,50.4499775055713,0,0
109.19,0.996140443979347,0.996140443881663,0.996140443955236,105.219871571618,105.219871571618,39.7899682934712,54.5857395114477,35.8208816309966,14.8132504291733,0,0.995005789216524,1.0877737636374,-0,0,0.599426619184456,52.1501158690476,0,0
109.2,0.996394818631421,0.996394818535817,0.996394818610635,104.99948043628,104.99948043628,39.7202660021979,54.345245409927,35.8335244059537,14.8207106203995,0,0.995005789216524,1.08799197692593,-0,0,0.581377008482097,50.5797997379424,0,0
109.21,0.996196909245551,0.996196909138292,0.996196909211817,103.29503169383,103.29503169383,39.1578759915228,52.6567045469317,35.8235251545779,14.8148019923201,0,0.995005789216524,1.08875289719087,-0,0,0.587088042543712,51.076659701303,0,0
109.22,0.995828188875286,0.995828188768198,0.995828188855785,104.872150984538,104.872150984538,39.6722433470765,54.2633112606518,35.8050269930538,14.8038127308321,0,0.995005789216524,1.08786550446814,-0,0,0.609388987429876,53.0168419063992,0,0
109.23,0.995397440891599,0.995397440784126,0.995397440871461,105.121165782004,105.121165782004,39.749385330147,54.5469719673802,35.7833073351659,14.7908864794575,0,0.995005789216524,1.08788076849668,-0,0,0.593734083895686,51.6548652989247,0,0
109.24,0.994968186129555,0.994968186018755,0.994968186107513,103.864940078855,103.864940078855,39.3318050446721,53.3251653866806,35.7617028813096,14.7780718108644,0,0.995005789216524,1.08844852658159,-0,0,0.596462402835446,51.8922290466838,0,0
109.25,0.994506177221045,0.994506177105698,0.99450617719597,103.798561892753,103.798561892753,39.30496236473,53.295758410376,35.7384999569797,14.7643035253977,0,0.995005789216524,1.08844312042252,-0,0,0.58240369556059,50.6691215137713,0,0
109.26,0.994060631905425,0.994060631785966,0.994060631882179,103.986882807439,103.986882807439,39.3620227714299,53.5196630997034,35.7161614293514,14.7510582783844,0,0.995005789216524,1.08825443788864,-0,0,0.601564836544442,52.3361407793664,0,0
109.27,0.993597957207724,0.993597957084606,0.993597957183788,103.239406910634,103.239406910634,39.1113047710533,52.8092224130197,35.6929145113332,14.7372699862808,0,0.995005789216524,1.08871672057731,-0,0,0.569465467500979,49.5434956725851,0,0
109.28,0.993144833378015,0.993144833251017,0.993144833350415,101.945292331992,101.945292331992,38.6810409418003,51.5511775453358,35.6702392306661,14.7238755559903,0,0.995005789216524,1.08924572472611,-0,0,0.564848105003615,49.1417851353145,0,0
109.29,0.992682022960744,0.99268202283151,0.992682022935458,103.058470438524,103.058470438524,39.0419220957843,52.7011323631787,35.6471338638569,14.7102042114884,0,0.995005789216524,1.08856877951459,-0,0,0.582381535531362,50.6671935912285,0,0
109.3,0.992211870297766,0.992211870165017,0.992211870271849,103.555313940289,103.555313940289,39.2001271146643,53.235482202578,35.6235853970471,14.6962463406637,0,0.995005789216524,1.08837284433125,-0,0,0.58935953784298,51.2742797923392,0,0
109.31,0.991743820665218,0.991743820531486,0.991743820639147,103.682679717855,103.682679717855,39.2369096818981,53.4002207190625,35.6001259419953,14.6823330567968,0,0.995005789216524,1.08832933077934,-0,0,0.595937046464268,51.8465230423913,0,0
109.32,0.991267283758638,0.991267283622009,0.991267283732044,102.687377597257,102.687377597257,38.9045940620482,52.4429830699615,35.5762257897051,14.6681687375908,0,0.995005789216524,1.08889218348046,-0,0,0.561643846025831,48.8630146042473,0,0
109.33,0.99081918918035,0.990819189041589,0.990819189153479,102.374449933504,102.374449933504,38.7968970247252,52.165644552409,35.5538575890397,14.6549477920558,0,0.995005789216524,1.08889099626132,-0,0,0.571587576924898,49.7281191924661,0,0
109.34,0.990366599017137,0.99036659887831,0.990366598991062,101.645827213982,101.645827213982,38.5525176986474,51.472970592512,35.5312571794605,14.6415994420094,0,0.995005789216524,1.08923973670747,-0,0,0.570207462285597,49.608049218847,0,0
109.35,0.989909585918246,0.989909585777849,0.989909585893137,101.989059309962,101.989059309962,38.6603995471714,51.8524545649184,35.5084709841905,14.6281337608527,0,0.995005789216524,1.08900375924608,-0,0,0.579315083267926,50.4004122443095,0,0
109.36,0.989450701535029,0.989450701394612,0.989450701512368,103.316109363997,103.316109363997,39.0916167353484,53.2160092181442,35.4855530036946,14.6145471421582,0,0.995005789216524,1.08837312223204,-0,0,0.572521142920116,49.8093394340501,0,0
109.37,0.989003618300746,0.989003618159994,0.989003618277583,103.399011770191,103.399011770191,39.1140237344135,53.3345193372528,35.4631945728051,14.6012978601333,0,0.995005789216524,1.08833872184198,-0,0,0.581632463879919,50.602024357553,0,0
109.38,0.988552495764982,0.988552495622464,0.98855249573907,103.024411658475,103.024411658475,38.9860125846522,52.9958524388893,35.4406312288033,14.5879279907825,0,0.995005789216524,1.08854062320226,-0,0,0.580302753039816,50.486339514464,0,0
109.39,0.988121907979264,0.988121907834402,0.988121907953715,103.089465960284,103.089465960284,39.0027369697458,53.0951634783013,35.4191215440049,14.5751809379779,0,0.995005789216524,1.08847821264423,-0,0,0.580525152036681,50.5056882271912,0,0
109.4,0.987690020924038,0.987690020780183,0.987690020901385,102.893610373214,102.893610373214,38.9336910224565,52.9336618707478,35.3975496975433,14.5623988049227,0,0.995005789216524,1.08857730201448,-0,0,0.571180564989833,49.6927091541155,0,0
109.41,0.987263082118789,0.987263081976933,0.987263082102336,102.007026210749,102.007026210749,38.6376762672112,52.080948585483,35.3762626614157,14.54981496385,0,0.995005789216524,1.08896479332454,-0,0,0.574272490602501,49.9617066824176,0,0
109.42,0.98683379525465,0.986833795110477,0.986833795233453,102.817448929642,102.817448929642,38.8994223315653,52.9253935589516,35.3548942437146,14.5371611269763,0,0.995005789216524,1.08849813851465,-0,0,0.584614052607371,50.8614225768413,0,0
109.43,0.9864275371016,0.986427536955313,0.986427537079896,102.001255164902,102.001255164902,38.6267642086332,52.1414568942381,35.3346266161457,14.525171654518,0,0.995005789216524,1.0889519617223,-0,0,0.579312409008014,50.4001795836972,0,0
109.44,0.98600807505356,0.986008074909298,0.986008075035318,103.234055089545,103.234055089545,39.0274466664662,53.4074963866344,35.3137576442161,14.5128010586943,0,0.995005789216524,1.08825585323924,-0,0,0.597482350787235,51.9809645184894,0,0
109.45,0.985589586963197,0.985589586815896,0.985589586940513,103.130856610468,103.130856610468,38.9890019061707,53.3375890528607,35.2928639504495,14.5004036071581,0,0.995005789216524,1.0883947255385,-0,0,0.591665094135126,51.4748631897559,0,0
109.46,0.985171259682032,0.985171259532738,0.985171259658904,103.240587823286,103.240587823286,39.0205509294372,53.4805606778378,35.2720038618168,14.4880232836318,0,0.995005789216524,1.08833898485119,-0,0,0.579865529532149,50.4483010692969,0,0
109.47,0.984771383119608,0.98477138297038,0.984771383098121,102.975259377354,102.975259377354,38.9290301843803,53.2469418871206,35.2520940013014,14.4762234889319,0,0.995005789216524,1.08841295450634,-0,0,0.587370514803425,51.101234787898,0,0
109.48,0.984386051653955,0.98438605150559,0.984386051632496,102.027315161886,102.027315161886,38.6133019530193,52.3295385001195,35.2329089478882,14.4648677138782,0,0.995005789216524,1.08889527943053,-0,0,0.574688634733326,49.9979112217993,0,0
109.49,0.984111627672929,0.984111627535689,0.984111627658758,82.7190200299883,82.7190200299883,32.2640015885203,33.0427631739304,35.2191188378379,14.4571380182199,0,0.995005789216524,1.10032120789728,-0,0,0.292075497304194,25.4105682654649,0,0
109.5,0.983999308902043,0.983999308743612,0.983999308860826,78.8223792290907,78.8223792290907,30.9822741975843,29.1526212060936,35.2145405575088,14.4552174654882,0,0.995005789216524,1.10317045253953,-0,0,0.405473507542806,35.2761951562241,0,0
109.51,0.983787801477352,0.983787801322211,0.983787801453811,85.4978257136729,85.4978257136729,33.1743208448836,35.8428997974868,35.2049168604769,14.4500090557092,0,0.995005789216524,1.09810472714947,-0,0,0.389524318578058,33.8886157162911,0,0
109.52,0.983593894575769,0.983593894425949,0.983593894570992,85.5012875709009,85.5012875709009,33.1734871437064,35.8604678713894,35.1957253313194,14.4450943681921,0,0.995005789216524,1.09795161973564,-0,0,0.397058331952909,34.5440748799031,0,0
109.53,0.983386082118985,0.983386081973867,0.983386082108168,84.4175587321651,84.4175587321651,32.8151324193157,34.7921434404334,35.1857045879412,14.4397107037905,0,0.995005789216524,1.098649972609,-0,0,0.384163220857153,33.4222002145723,0,0
109.54,0.983189474686699,0.983189474534741,0.983189474667627,84.9711575207261,84.9711575207261,32.9950530783193,35.3603289595307,35.1762009983969,14.4346275627985,0,0.995005789216524,1.09827732733717,-0,0,0.401100943988029,34.8957821269585,0,0
109.55,0.982974511662207,0.982974511512681,0.982974511645817,84.7666504548339,84.7666504548339,32.9255646439002,35.1721225820128,35.1656289383859,14.4288989344353,0,0.995005789216524,1.09838429449309,-0,0,0.377180338951795,32.8146894888062,0,0
109.56,0.982785707770903,0.982785707621114,0.982785707753828,84.0989943396196,84.0989943396196,32.7041190010767,34.5187318609545,35.156308351844,14.4239541268211,0,0.995005789216524,1.09886292787726,-0,0,0.402087179768095,34.9815846398243,0,0
109.57,0.982583891453661,0.982583891302871,0.982583891436231,85.31513100139,85.31513100139,33.1016832470553,35.7503785377689,35.1462457295278,14.4185067340933,0,0.995005789216524,1.09799771224509,-0,0,0.376948726780214,32.7945392298787,0,0
109.58,0.982403491432037,0.982403491283068,0.982403491417799,84.1087475091459,84.1087475091459,32.7032153117438,34.5579030625181,35.1371505220964,14.4136939245315,0,0.995005789216524,1.09882703873013,-0,0,0.395994870779538,34.4515537578198,0,0
109.59,0.98221517503753,0.982215174888545,0.982215175022302,84.266519871709,84.266519871709,32.753027657903,34.7303098628604,35.1276157717892,14.4085942370595,0,0.995005789216524,1.09870390956252,-0,0,0.383080035278859,33.3279630692607,0,0
109.6,0.982034044586936,0.982034044435757,0.982034044570797,84.6844256037373,84.6844256037373,32.888406512544,35.1623755660214,35.1183805421158,14.4036694956001,0,0.995005789216524,1.0984106186752,-0,0,0.3840507585696,33.4124159955552,0,0
109.61,0.981851297804585,0.981851297656678,0.981851297792205,85.1510469782637,85.1510469782637,33.039763894512,35.6434118714296,35.1089920413439,14.3986430654901,0,0.995005789216524,1.09807858720238,-0,0,0.394911652241854,34.3573137450413,0,0
109.62,0.981685059166175,0.981685059018716,0.981685059154167,83.7837638141553,83.7837638141553,32.5885022785156,34.2893750006097,35.1003207865512,14.3940680269944,0,0.995005789216524,1.09899313232893,-0,0,0.369893328933957,32.1807196172543,0,0
109.63,0.981536049028457,0.981536048878846,0.981536049012877,83.5613337584655,83.5613337584655,32.5137316892742,34.0787315353023,35.0925505816819,14.3900516414813,0,0.995005789216524,1.09918510198779,-0,0,0.387250153140669,33.6907633232382,0,0
109.64,0.981390535250064,0.981390535100019,0.981390535235602,83.5308678047423,83.5308678047423,32.5020795722562,34.0598941900699,35.0848884005762,14.3860852140961,0,0.995005789216524,1.09919312697908,-0,0,0.383685771644714,33.3806621330901,0,0
109.65,0.981245229723518,0.981245229571847,0.981245229708381,83.9133600670358,83.9133600670358,32.6261532800597,34.4540737400413,35.0771954175599,14.3820909094345,0,0.995005789216524,1.09891679219258,-0,0,0.381829575064836,33.2191730306408,0,0
109.66,0.981113518597477,0.981113518447583,0.981113518584854,83.2366724981241,83.2366724981241,32.4022245142186,33.7880796995528,35.0701137119359,14.3784790866353,0,0.995005789216524,1.09937877349405,-0,0,0.374593413307712,32.5896269577709,0,0
109.67,0.98099840208502,0.980998401937441,0.980998402074789,84.3002868330513,84.3002868330513,32.7504831489498,34.861098516624,35.0638574472953,14.375330869132,0,0.995005789216524,1.09864330653266,-0,0,0.382744376218237,33.2987607309866,0,0
109.68,0.980876570780283,0.980876570628445,0.980876570766223,83.7373719442588,83.7373719442588,32.5640335644592,34.3082739741125,35.0571660837333,14.371931886413,0,0.995005789216524,1.09899852746312,-0,0,0.359846143517226,31.3066144859987,0,0
109.69,0.980797718888446,0.980797718738168,0.980797718875765,82.0906894479873,82.0906894479873,32.0218344218677,32.668192403518,35.0526234507823,14.3698735936871,0,0.995005789216524,1.10020545329739,-0,0,0.372742916540035,32.4286337389831,0,0
109.7,0.980721071914455,0.98072107176559,0.980721071903517,83.1532675007047,83.1532675007047,32.3701528280744,33.7372105738455,35.0482118253244,14.3678451015348,0,0.995005789216524,1.09945691435113,-0,0,0.367131473105269,31.9404381601584,0,0
109.71,0.98065863208561,0.980658631935431,0.980658632073302,81.3402757956049,81.3402757956049,31.7734527104311,31.9296193594442,35.0444166730991,14.3662397630617,0,0.995005789216524,1.10074986590128,-0,0,0.355320915927598,30.912919685701,0,0
109.72,0.980624180042015,0.980624179891456,0.980624180029374,81.6316533862669,81.6316533862669,31.8687390872794,32.2240910731168,35.0420711455399,14.3654911676102,0,0.995005789216524,1.10059974531454,-0,0,0.368104713898945,32.0251101092082,0,0
109.73,0.980583907869246,0.980583907720299,0.980583907858568,81.9175454484528,81.9175454484528,31.9621426100114,32.5136832525124,35.0393608992875,14.3645012966529,0,0.995005789216524,1.10035092461567,-0,0,0.33850467262968,29.4499065187822,0,0
109.74,0.980567786207904,0.980567786058489,0.980567786196329,80.30462856392,80.30462856392,31.4316951335865,30.9025202625214,35.0378273130584,14.3642809883402,0,0.995005789216524,1.10158456330572,-0,0,0.343516500555441,29.8859355483234,0,0
109.75,0.980557758280015,0.980557758131074,0.980557758269138,80.9512954431578,80.9512954431578,31.6440072148569,31.5504476583254,35.0366237465641,14.3642240382683,0,0.995005789216524,1.10113214500985,-0,0,0.331421410871223,28.8336627457964,0,0
109.76,0.980572624630213,0.980572624482624,0.980572624620307,79.7242088555983,79.7242088555983,31.2407011271538,30.3227129822267,35.0365896681851,14.3649062051865,0,0.995005789216524,1.10206394765139,-0,0,0.322593312646541,28.0656182002491,0,0
109.77,0.980599925045896,0.980599924899002,0.980599925036372,79.8058598476063,79.8058598476063,31.2676962951348,30.4026842210896,35.0372021025519,14.3659735239649,0,0.995005789216524,1.10207538378541,-0,0,0.332804123681462,28.9539587602872,0,0
109.78,0.980631357082346,0.980631356935333,0.980631357073987,79.8210987133602,79.8210987133602,31.272894568519,30.416016884332,35.0379626711462,14.3671191578819,0,0.995005789216524,1.10205120251184,-0,0,0.326451370677678,28.401269248958,0,0
109.79,0.980678465808278,0.980678465657619,0.980678465797472,79.8738521429819,79.8738521429819,31.2905864409971,30.4656578294334,35.0394757486313,14.3687185649172,0,0.995005789216524,1.10203949726281,-0,0,0.342559478781385,29.8026746539805,0,0
109.8,0.980755826059841,0.980755825911109,0.980755826050412,85.9625195919371,85.9625195919371,33.292525942211,36.5488076813149,35.0425726732303,14.3711392373918,0,0.995005789216524,1.09769030342038,-0,0,0.633661259435749,55.1285295709102,0,0
109.81,0.980581916815123,0.980581916652397,0.980581916790876,105.518919225458,105.518919225458,39.7182376293503,56.1212386711172,35.0325873831378,14.3650931712033,0,0.995005789216524,1.08649212419114,-0,0,0.640508276058644,55.724220017102,0,0
109.82,0.980418403429181,0.980418403290154,0.98041840342095,105.405587375852,105.405587375852,39.6787790412087,56.0242340724798,35.0224040333571,14.3589492700146,0,0.995005789216524,1.0872716715028,-0,0,0.615736188320353,53.5690483838707,0,0
109.83,0.980274828884796,0.980274828736403,0.980274828866964,105.425015340209,105.425015340209,39.6832298734042,56.0579664767474,35.0134811144081,14.3535677490535,0,0.995005789216524,1.08723353984781,-0,0,0.621175856294059,54.0422994975832,0,0
109.84,0.980130052224633,0.980130052075181,0.980130052211166,105.403988214673,105.403988214673,39.674409752042,56.0510512592565,35.0046780207323,14.3482589346842,0,0.995005789216524,1.08720588789048,-0,0,0.643626702162974,55.9955230881787,0,0
109.85,0.979989762058326,0.979989761914417,0.979989762047302,106.948705952902,106.948705952902,40.1802922082595,57.6094336708714,34.9961956193147,14.3430766627163,0,0.995005789216524,1.08663294287037,-0,0,0.60999520060072,53.0695824522626,0,0
109.86,0.979883804923978,0.979883804773277,0.979883804905812,105.937639290906,105.937639290906,39.8465332825325,56.6090177343712,34.9895723133556,14.3390492431795,0,0.995005789216524,1.08705795091685,-0,0,0.612168156045153,53.2586295759283,0,0
109.87,0.979788153602859,0.979788153453663,0.979788153589174,106.760151096127,106.760151096127,40.1155906777678,57.4411024963303,34.9836366828956,14.3354119169008,0,0.995005789216524,1.08659516473549,-0,0,0.629078201305064,54.7298035135406,0,0
109.88,0.979692176822857,0.979692176672479,0.979692176808194,105.624324603837,105.624324603837,39.7409850475462,56.3147531744197,34.9777526020152,14.3318188274018,0,0.995005789216524,1.08721819816983,-0,0,0.622091126653955,54.1219280188941,0,0
109.89,0.979645854921511,0.97964585477327,0.979645854907961,105.516342906688,105.516342906688,39.7047864163582,56.2120405173377,34.9745032361208,14.329799153229,0,0.995005789216524,1.08717581606636,-0,0,0.634122324989604,55.1686422740956,0,0
109.9,0.979593906633515,0.979593906484557,0.97959390661876,106.471237026313,106.471237026313,40.0178934838873,57.1725565808286,34.971052915412,14.3276275300727,0,0.995005789216524,1.08676033489923,-0,0,0.632336625986186,55.0132864607982,0,0
109.91,0.979566571348778,0.979566571196976,0.979566571331272,106.035438532026,106.035438532026,39.8741785757817,56.7403375254946,34.9688786103098,14.3262223962212,0,0.995005789216524,1.08702959470882,-0,0,0.619145842107165,53.8656882633233,0,0
109.92,0.979535533116161,0.979535532968653,0.979535533102908,105.888440206737,105.888440206737,39.8253773119886,56.5969852872741,34.966654156608,14.3248007628551,0,0.995005789216524,1.08703807700366,-0,0,0.619289011178218,53.878143972505,0,0
109.93,0.979537448756646,0.979537448609968,0.979537448741921,104.477383053856,104.477383053856,39.3614739500209,55.1867940527338,34.9661506463573,14.3244383547645,0,0.995005789216524,1.08766399229551,-0,0,0.630960795744105,54.8935892297371,0,0
109.94,0.97953703406607,0.979537033917056,0.979537034048184,104.305173912665,104.305173912665,39.304755723917,55.0154896254326,34.9656275517687,14.3240567354641,0,0.995005789216524,1.08773317873548,-0,0,0.622506077439365,54.1580287372248,0,0
109.95,0.979559778187166,0.979559778039684,0.979559778172916,104.298570098813,104.298570098813,39.3027312053898,55.0078611063263,34.9663135671577,14.3243954253294,0,0.995005789216524,1.08773592146582,-0,0,0.605417282577746,52.6713035842639,0,0
109.96,0.979597365683921,0.979597365533495,0.979597365667477,104.244210041015,104.244210041015,39.2851872912936,54.9511583087243,34.9678156976293,14.3252360346615,0,0.995005789216524,1.08768640674162,-0,0,0.616494156944983,53.6349916542135,0,0
109.97,0.979665359564604,0.979665359414401,0.97966535954743,103.964387260342,103.964387260342,39.1938684747665,54.6665555728686,34.9708471721704,14.3269845153027,0,0.995005789216524,1.08783520178636,-0,0,0.621854437012221,54.1013360200632,0,0
109.98,0.979739906975439,0.97973990682846,0.979739906961682,103.627898424155,103.627898424155,39.0840009972149,54.3247243053301,34.9742325639453,14.3289415548796,0,0.995005789216524,1.08804927724814,-0,0,0.5997284136178,52.1763719847486,0,0
109.99,0.979819533961441,0.979819533812232,0.979819533945384,103.939381832599,103.939381832599,39.1871835293739,54.630331138462,34.977948501182,14.3311021929546,0,0.995005789216524,1.0878387120154,-0,0,0.592903173114109,51.5825760609275,0,0
110,0.979894506434951,0.979894506285331,0.979894506417939,106.835173661992,106.835173661992,40.1397540484826,57.5205153201931,34.9815171872432,14.3331411545554,0,0.995005789216524,1.08619518367747,-0,0,0.71923360660427,62.5733237745715,0,0
110.01,0.979836700123902,0.979836699975601,0.979836700107114,114.975592680911,114.975592680911,42.8146482386434,65.6665937875268,34.9781967902735,14.3308021031111,0,0.995005789216524,1.08322761900611,-0,0,0.723737090344987,62.9651268600139,0,0
110.02,0.979721603653286,0.979721603500964,0.979721603632291,113.682656837438,113.682656837438,42.388293153101,64.3841296727423,34.9718461953676,14.3266809693283,0,0.995005789216524,1.08431803885327,-0,0,0.695246071359198,60.4864082082502,0,0
110.03,0.979610354014547,0.979610353863292,0.979610353995413,113.762175121734,113.762175121734,42.413133574041,64.4734326854624,34.965916225356,14.3228262109157,0,0.995005789216524,1.0841300234303,-0,0,0.694518904761859,60.4231447142818,0,0
110.04,0.979525678485082,0.979525678339865,0.979525678468066,112.103374529953,112.103374529953,41.8669214200912,62.8221406882656,34.9613893033022,14.3198445383855,0,0.995005789216524,1.08481391640653,-0,0,0.692928528715432,60.2847819982426,0,0
110.05,0.979453001492579,0.979453001344279,0.979453001472784,112.607688520354,112.607688520354,42.0318474170948,63.3328179941252,34.957588497579,14.3172820286496,0,0.995005789216524,1.08451705816707,-0,0,0.688856916690626,59.9305517520845,0,0
110.06,0.979389087081837,0.979389086933167,0.979389087063032,112.749979002933,112.749979002933,42.077890477828,63.4806680815657,34.9542873260569,14.3150235953105,0,0.995005789216524,1.08437657375388,-0,0,0.717999600966976,62.4659652841269,0,0
110.07,0.979562024104719,0.979562023966418,0.97956202408945,114.224360526551,114.224360526551,42.5642962612197,64.9420640098598,34.9626608031998,14.3196357134919,0,0.995005789216524,1.08390348944267,-0,0,0.71661804922742,62.3457702827855,0,0
110.08,0.980094852545841,0.980094852396,0.980094852516706,113.786540651782,113.786540651782,42.4260390334505,64.4629386535014,34.9888018269772,14.3348001713038,0,0.995005789216524,1.08421431223163,-0,0,0.705373280454162,61.3674753995121,0,0
110.09,0.980714908829661,0.980714908690332,0.980714908809894,113.74389748131,113.74389748131,42.4186334152338,64.3718913126444,35.0193894763032,14.3526166923628,0,0.995005789216524,1.08414507293564,-0,0,0.719136977333649,62.5649170280275,0,0
110.1,0.981329789448817,0.981329789314178,0.981329789430072,112.529695249126,112.529695249126,42.026114055099,63.1095745906382,35.0497851018617,14.3703355566257,0,0.995005789216524,1.08475020461025,-0,0,0.707943911162345,61.591120271124,0,0
110.11,0.981945878180004,0.981945878049602,0.981945878162403,112.647628646873,112.647628646873,42.0714899894816,63.1790714326478,35.0803805775728,14.3881766366523,0,0.995005789216524,1.08464399888434,-0,0,0.696293743823815,60.5775557126719,0,0
110.12,0.982573644425848,0.982573644301167,0.98257364440807,111.866158586602,111.866158586602,41.8213915567686,62.3480736900769,35.1116414619461,14.4064434345795,0,0.995005789216524,1.08492665519325,-0,0,0.702176544106495,61.0893593372651,0,0
110.13,0.983183184184272,0.983183184063136,0.983183184166083,112.977770393662,112.977770393662,42.1933351223728,63.4115369544889,35.1420580462544,14.424175392919,0,0.995005789216524,1.08449816220434,-0,0,0.686279293849323,59.7062985648911,0,0
110.14,0.983783023332822,0.983783023215658,0.983783023315551,112.032373390007,112.032373390007,41.8890809728451,62.418638045792,35.1720449044853,14.4416904397299,0,0.995005789216524,1.084883522744,-0,0,0.694354299635359,60.4088240682762,0,0
110.15,0.984362196363331,0.984362196247768,0.984362196345081,111.259402878566,111.259402878566,41.6412943210788,61.5996756381284,35.2010763939957,14.4586508464415,0,0.995005789216524,1.08521933436838,-0,0,0.691901810299808,60.1954574960833,0,0
110.16,0.984914209404691,0.984914209292666,0.984914209387752,110.90031150868,110.90031150868,41.5292653271328,61.1966321618946,35.2288232027769,14.4748561440082,0,0.995005789216524,1.08538480880667,-0,0,0.67473840265754,58.702241031206,0,0
110.17,0.985467989440363,0.985467989327971,0.985467989420455,109.803599591692,109.803599591692,41.1748284163559,60.0556727028454,35.256730716173,14.4911961726735,0,0.995005789216524,1.08581059014375,-0,0,0.66751175871083,58.0735230078422,0,0
110.18,0.986000531498452,0.986000531390726,0.986000531479925,109.835004533085,109.835004533085,41.190970876916,60.0444075121151,35.2836456942648,14.5069513267047,0,0.995005789216524,1.08574481343756,-0,0,0.65912305743464,57.3437059968137,0,0
110.19,0.986499226892544,0.986499226784962,0.986499226873139,110.546685631656,110.546685631656,41.4303493000523,60.7160736291279,35.3088989940599,14.5217130084676,0,0.995005789216524,1.08539397677151,-0,0,0.666033668288778,57.9449291411237,0,0
110.2,0.986976502545176,0.986976502436216,0.986976502523971,108.668200421014,108.668200421014,40.8181461096985,58.7992753968262,35.333060068186,14.5358649560016,0,0.995005789216524,1.08632640019614,-0,0,0.653827756003912,56.8830147723403,0,0
110.21,0.987429066059548,0.987429065954473,0.987429066039788,108.977496047722,108.977496047722,40.9247851600948,59.0720733939901,35.3560824736321,14.5493401801,0,0.995005789216524,1.08609894735802,-0,0,0.64273590207571,55.9180234805868,0,0
110.22,0.987864405578458,0.987864405476635,0.987864405561044,108.386137425849,108.386137425849,40.7352102484281,58.4455454823246,35.3782541904912,14.5623377530336,0,0.995005789216524,1.08632209985395,-0,0,0.651509804355645,56.6813529789411,0,0
110.23,0.988261202239645,0.988261202136558,0.988261202219208,109.318854678075,109.318854678075,41.0461571389251,59.3461893110688,35.3985011989319,14.5741641680739,0,0.995005789216524,1.08591581281826,-0,0,0.651301801675809,56.6632567457954,0,0
110.24,0.988644971313158,0.988644971211617,0.988644971292468,108.069993329151,108.069993329151,40.6399063899473,58.0663170983374,35.4180624120126,14.5856138188007,0,0.995005789216524,1.08654762445521,-0,0,0.645260600996625,56.1376722867064,0,0
110.25,0.989021132214441,0.989021132114285,0.98902113219368,108.262868904107,108.262868904107,40.7074622903503,58.2286907049174,35.4373028024922,14.5968753966971,0,0.995005789216524,1.08637166258981,-0,0,0.655875472195761,57.0611660810312,0,0
110.26,0.989367711284977,0.989367711182604,0.989367711264015,109.380100203898,109.380100203898,41.078509249414,59.3178743632395,35.4550245542752,14.6072012863831,0,0.995005789216524,1.08592037414006,-0,0,0.655508954096808,57.0292790064223,0,0
110.27,0.989683740260489,0.989683740163416,0.989683740241866,107.675703765942,107.675703765942,40.5217954646644,57.5878757836553,35.4711853050574,14.6166426772295,0,0.995005789216524,1.08676546414171,-0,0,0.651278032280477,56.6611888084015,0,0
110.28,0.98999136933212,0.989991369234996,0.989991369311366,108.255346842699,108.255346842699,40.7157329638174,58.1424850800097,35.4869955973616,14.6258661653274,0,0.995005789216524,1.08640502301029,-0,0,0.658115685308545,57.2560646218434,0,0
110.29,0.990273628925148,0.990273628826749,0.990273628903843,108.19387223795,108.19387223795,40.6986591631969,58.0580860447232,35.5014852450673,14.6343009481595,0,0.995005789216524,1.08650988343249,-0,0,0.647124077894678,56.299794776837,0,0
110.3,0.990520536884832,0.99052053679108,0.990520536864918,108.016619713103,108.016619713103,40.6431505239929,57.8607028180771,35.5142163598843,14.6417005351414,0,0.995005789216524,1.08660854973617,-0,0,0.62711116426311,54.5586712908906,0,0
110.31,0.990771534847669,0.990771534750087,0.990771534824797,107.823686636847,107.823686636847,40.5825428771992,57.6472139105829,35.5271967901522,14.6492759361117,0,0.995005789216524,1.08656475631956,-0,0,0.65438013680391,56.9310719019402,0,0
110.32,0.991000055179658,0.991000055082427,0.991000055157371,108.483382029378,108.483382029378,40.801923187205,58.2882763032276,35.5389938967219,14.6561118294286,0,0.995005789216524,1.08635121254051,-0,0,0.651756629681672,56.7028267823055,0,0
110.33,0.991206745677317,0.99120674558287,0.991206745656162,108.133134008617,108.133134008617,40.6891086693389,57.9211739269458,35.549669896708,14.662290184963,0,0.995005789216524,1.08657645494415,-0,0,0.638725773133742,55.5691422626355,0,0
110.34,0.991408246322573,0.991408246224632,0.991408246298546,107.968257341603,107.968257341603,40.6371755171354,57.7397777308965,35.5601249401563,14.6683546705499,0,0.995005789216524,1.08657398640292,-0,0,0.650287280752739,56.5749934254883,0,0
110.35,0.991579793964239,0.99157979386602,0.991579793942294,109.381018676518,109.381018676518,41.1034547039751,59.1384962894359,35.5690523776818,14.6734700094001,0,0.995005789216524,1.08596417448087,-0,0,0.651502462291158,56.6807142193307,0,0
110.36,0.991750371398472,0.991750371304212,0.991750371378157,107.292167294183,107.292167294183,40.4187868769325,57.0357345080618,35.5778685811962,14.6785642049252,0,0.995005789216524,1.08705083947489,-0,0,0.625216063184754,54.3937974970736,0,0
110.37,0.991912059266952,0.991912059169981,0.99191205924359,106.984650610794,106.984650610794,40.3195460200108,56.7147989393593,35.586360103281,14.6834915681541,0,0.995005789216524,1.08703253959291,-0,0,0.619759080388066,53.9190399937618,0,0
110.38,0.992044644677492,0.992044644583123,0.992044644655636,107.418033353448,107.418033353448,40.463510015086,57.1370997702781,35.5933884192415,14.6875451639283,0,0.995005789216524,1.08679415724763,-0,0,0.616533236406888,53.6383915673993,0,0
110.39,0.992324367463376,0.992324367368376,0.992324367442575,86.1852511764349,86.1852511764349,33.4877319460515,35.8812163671682,35.6076453052113,14.6963895040554,0,0.995005789216524,1.0987103823882,-0,0,0.343716034275822,29.9032949819965,0,0
110.4,0.992725632304267,0.992725632215088,0.992725632283433,82.2400506948972,82.2400506948972,32.1956732282908,31.901174819971,35.6290909708913,14.7097849040349,0,0.995005789216524,1.10090434348389,-0,0,0.342102802750937,29.7629438393315,0,0
110.41,0.992646113029256,0.992646112946705,0.99264611302063,81.0896848486146,81.0896848486146,31.8170131898309,30.754350923419,35.6264295431206,14.708904382075,0,0.995005789216524,1.10172459768483,-0,0,0.335751661162382,29.2103945211272,0,0
110.42,0.992387464749517,0.992387464639804,0.992387464724608,81.0856814711252,81.0856814711252,31.8131699043413,30.7684213373891,35.6146501626095,14.7026099711266,0,0.995005789216524,1.10173832761786,-0,0,0.321167785709638,27.9415973567385,0,0
110.43,0.992103779843273,0.992103779732149,0.992103779822473,79.4645958691797,79.4645958691797,31.2775043721098,29.1676676815955,35.6014154461675,14.6955127414167,0,0.995005789216524,1.10302773409353,-0,0,0.327825608606164,28.5208279487363,0,0
110.44,0.991811451089372,0.991811450977639,0.991811451070739,79.2786207380938,79.2786207380938,31.2134150882015,29.0029239848822,35.5876186290428,14.6880781241688,0,0.995005789216524,1.10324223652533,-0,0,0.341217571599604,29.6859287291655,0,0
110.45,0.991505743813039,0.991505743693335,0.991505743791422,79.6381404707958,79.6381404707958,31.3284338727974,29.3850747841049,35.5729598249372,14.6801058617538,0,0.995005789216524,1.10292143151923,-0,0,0.330912911063627,28.7894232625356,0,0
110.46,0.991210099400136,0.991210099279699,0.991210099380801,79.3813334490937,79.3813334490937,31.2409460903807,29.1503726809236,35.5586230153344,14.6723377528356,0,0.995005789216524,1.10309584875812,-0,0,0.321055336492801,27.9318142748737,0,0
110.47,0.990915936078124,0.990915935957919,0.990915936060403,78.9408865227516,78.9408865227516,31.0930865605251,28.7321069436067,35.5442263664364,14.6645532127085,0,0.995005789216524,1.10346489494421,-0,0,0.323861285469626,28.1759318358575,0,0
110.48,0.990604856337535,0.990604856210018,0.990604856317738,80.1655226518865,80.1655226518865,31.4923047854798,29.9804912575598,35.5288723560129,14.6561590383137,0,0.995005789216524,1.10250295285482,-0,0,0.331883932195835,28.8739021010376,0,0
110.49,0.990278651021209,0.990278650890184,0.990278651003497,79.3588708304418,79.3588708304418,31.2236638329651,29.1991010170709,35.5125588921077,14.6472109212632,0,0.995005789216524,1.10301610478639,-0,0,0.303488504949222,26.4034999305823,0,0
110.5,0.989976784288219,0.989976784158863,0.989976784271974,79.2369957460232,79.2369957460232,31.1803548623304,29.100577386841,35.4974265146499,14.6389918445323,0,0.995005789216524,1.10321178514032,-0,0,0.335158420425764,29.1587825770414,0,0
110.51,0.989583111926175,0.989583111790877,0.989583111909948,79.0500663577753,79.0500663577753,31.1146412606795,28.9445452861348,35.4775759332578,14.6279451383827,0,0.995005789216524,1.10325701878752,-0,0,0.305606404908869,26.5877572270716,0,0
110.52,0.989227045129886,0.989227044996167,0.989227045114449,78.1650560476997,78.1650560476997,30.8198756083679,28.0874812382244,35.4595464992478,14.6180283102275,0,0.995005789216524,1.10402107929984,-0,0,0.314410185948308,27.3536861775028,0,0
110.53,0.988865727016073,0.988865726880569,0.988865726999598,79.3509873784317,79.3509873784317,31.2057266175355,29.301904156245,35.4412058156753,14.6078774065114,0,0.995005789216524,1.10307781447108,-0,0,0.314684691497912,27.3775681603184,0,0
110.54,0.988511494296645,0.988511494159295,0.9885114942807,79.6455649758175,79.6455649758175,31.298652510285,29.6246176057072,35.4230898847849,14.5978574853254,0,0.995005789216524,1.10278645330202,-0,0,0.328144111754184,28.548537722614,0,0
110.55,0.988155015581405,0.988155015442855,0.988155015565303,80.2555882158978,80.2555882158978,31.4952153476933,30.263129983631,35.4047698802361,14.5876883520308,0,0.995005789216524,1.10223502580865,-0,0,0.328360698202442,28.5673807436124,0,0
110.56,0.987824226464401,0.987824226325301,0.98782422644885,79.7546129464666,79.7546129464666,31.3268693821979,29.788727182092,35.3876419033589,14.5782438610156,0,0.995005789216524,1.10256845099497,-0,0,0.329425703772428,28.6600362282012,0,0
110.57,0.98749520891055,0.987495208770919,0.987495208895281,79.984945151134,79.984945151134,31.3989054448784,30.0455471381776,35.3705749465144,14.568823066442,0,0.995005789216524,1.10236991690582,-0,0,0.323482399045496,28.1429687169582,0,0
