t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
110.58,0.987195618072869,0.987195617934521,0.987195618058972,79.0696324730934,79.0696324730934,31.0946914749865,29.1544553987411,35.3549131314469,14.5602639429054,0,0.995005789216524,1.103051515555,-0,0,0.306336369081144,26.6512641100596,0,0
110.59,0.986928334931619,0.986928334791333,0.986928334917218,78.846470466509,78.846470466509,31.0183284386377,28.9529130889888,35.3408747131564,14.5526826643638,0,0.995005789216524,1.10328664775604,-0,0,0.306647660100728,26.6783464287633,0,0
110.6,0.986680445671244,0.986680445531272,0.986680445657584,78.6959465651408,78.6959465651408,30.9660431118123,28.8225131474959,35.3277715032612,14.5456619143837,0,0.995005789216524,1.10343805686257,-0,0,0.320747831061507,27.9050613023511,0,0
110.61,0.986453838850611,0.986453838709055,0.986453838836817,78.6651431186371,78.6651431186371,30.9533246447054,28.8102503544432,35.3156710951561,14.5392216690378,0,0.995005789216524,1.10341177048318,-0,0,0.305933918496368,26.616250909184,0,0
110.62,0.986225372892919,0.986225372752396,0.98622537288026,78.9889007223826,78.9889007223826,31.0571227579149,29.1527066009191,35.3034677476197,14.5327263738438,0,0.995005789216524,1.10319873173772,-0,0,0.331621554576913,28.8510752481914,0,0
110.63,0.986010662853998,0.9860106627119,0.986010662840749,78.0349707089638,78.0349707089638,30.7410958520234,28.2165068029953,35.2918657460672,14.5265981599013,0,0.995005789216524,1.10388498724884,-0,0,0.325811846126191,28.3456306129786,0,0
110.64,0.985816602904123,0.985816602761668,0.985816602891848,77.8237977301103,77.8237977301103,30.6694277489266,28.0213927793695,35.2813080986396,14.5210968521012,0,0.995005789216524,1.10409462630446,-0,0,0.328411281438538,28.5717814851528,0,0
110.65,0.985637889750195,0.985637889608207,0.985637889737408,77.426737526789,77.426737526789,30.5368196992516,27.6392241543012,35.2714805303823,14.5160328421055,0,0.995005789216524,1.10439891126314,-0,0,0.310674164811078,27.0286523385638,0,0
110.66,0.985479336144574,0.985479336001443,0.985479336131974,77.465695915352,77.465695915352,30.5477431824681,27.6914524685519,35.262663317839,14.5115801289611,0,0.995005789216524,1.10443731269273,-0,0,0.321572245856655,27.976785389529,0,0
110.67,0.985318398229597,0.985318398086905,0.985318398218306,78.0132843994085,78.0132843994085,30.725808751897,28.2526033270213,35.2536819721223,14.506999100265,0,0.995005789216524,1.10393489683992,-0,0,0.303278660061265,26.3852434253301,0,0
110.68,0.985193595797472,0.985193595655406,0.985193595786226,77.3022547181964,77.3022547181964,30.4905677791191,27.5523012052463,35.2464557054238,14.5034978075263,0,0.995005789216524,1.10451956062361,-0,0,0.304514501991841,26.4927616732901,0,0
110.69,0.98507767761873,0.985077677474649,0.9850776776076,77.4933890227925,77.4933890227925,30.5519490191596,27.7534736904864,35.2396718139146,14.5002435183915,0,0.995005789216524,1.10436131118776,-0,0,0.286032657269199,24.8848411824203,0,0
110.7,0.984989174738755,0.984989174596566,0.984989174728629,81.7894123701378,81.7894123701378,31.962860456383,32.0572258226668,35.2343663827366,14.4978201647344,0,0.995005789216524,1.10126904506067,-0,0,0.579499909210277,50.4164921012941,0,0
110.71,0.984655251162744,0.984655251002575,0.984655251158754,101.352688513159,101.352688513159,38.3891034349986,51.6491828581686,35.2163713956112,14.4871342593794,0,0.995005789216524,1.0886645532342,-0,0,0.588271096970397,51.1795854364246,0,0
110.72,0.984304764048556,0.984304763901906,0.984304764047112,103.096301035844,103.096301035844,38.957963948217,53.4240013856462,35.1967960915635,14.4755035586342,0,0.995005789216524,1.08819470721885,-0,0,0.595536831576776,51.8117043471795,0,0
110.73,0.983986518551969,0.983986518411128,0.983986518542075,102.202581732604,102.202581732604,38.6603495835472,52.5587260464603,35.1789480426554,14.464907643488,0,0.995005789216524,1.08879879868764,-0,0,0.573985737675327,49.9367591777535,0,0
110.74,0.983670163756749,0.983670163612966,0.983670163742672,103.322521607476,103.322521607476,39.0246683687614,53.706565118382,35.1614505257929,14.4545059633011,0,0.995005789216524,1.08815886334655,-0,0,0.575051031257182,50.0294397193749,0,0
110.75,0.983391370066755,0.983391369920575,0.983391370053494,102.394825156702,102.394825156702,38.7163938388973,52.8035651049735,35.1459454056292,14.4453146460996,0,0.995005789216524,1.08861582759453,-0,0,0.58940609270452,51.2783300652932,0,0
110.76,0.983130479976971,0.983130479833156,0.983130479960006,102.241878474552,102.241878474552,38.662995740262,52.6736379923885,35.1314971966168,14.4367432855471,0,0.995005789216524,1.08867702004952,-0,0,0.594106307638245,51.6872487645273,0,0
110.77,0.982861892986251,0.982861892835798,0.982861892969442,103.691250446393,103.691250446393,39.1361969355721,54.1464851419017,35.116791143547,14.4279741609442,0,0.995005789216524,1.08799532023845,-0,0,0.578183800235376,50.3019906204777,0,0
110.78,0.982629430244876,0.982629430099801,0.982629430230498,101.934246912614,101.934246912614,38.5559263175074,52.4098741115125,35.103983160872,14.4203896402294,0,0.995005789216524,1.08886154300699,-0,0,0.579239594358725,50.393844709209,0,0
110.79,0.982414507873496,0.982414507728908,0.98241450785625,102.469050406429,102.469050406429,38.7291639873872,52.9634035948614,35.0922296909204,14.4134171206469,0,0.995005789216524,1.08850742627398,-0,0,0.5877473354199,51.1340181815313,0,0
110.8,0.982219225657598,0.982219225504831,0.982219225639882,103.048779388408,103.048779388408,38.9173905580119,53.5602350418993,35.0815081429242,14.4070362035845,0,0.995005789216524,1.08825785424165,-0,0,0.584216878706181,50.8268684474377,0,0
110.81,0.982027977703151,0.982027977557958,0.982027977688292,102.3061474265,102.3061474265,38.6710397527032,52.8342372974272,35.0710682586833,14.4008418703893,0,0.995005789216524,1.08864637453808,-0,0,0.576593068031707,50.1635969187585,0,0
110.82,0.981861832671863,0.981861832525506,0.981861832655178,103.977362239806,103.977362239806,39.2183810120506,54.5199058271143,35.0620144679195,14.3954419447723,0,0.995005789216524,1.08771622496439,-0,0,0.609693131133337,53.0433024086004,0,0
110.83,0.981689485882952,0.981689485731771,0.981689485864654,104.043386600198,104.043386600198,39.2380438032927,54.6009798722819,35.052605863987,14.389800863929,0,0.995005789216524,1.08787094401741,-0,0,0.590354579380966,51.360848406144,0,0
110.84,0.981529952032373,0.981529951887028,0.981529952017038,103.370156488546,103.370156488546,39.0148909887122,53.9415575093942,35.0439573002122,14.3846416789394,0,0.995005789216524,1.08815164974556,-0,0,0.59158599388947,51.4679814683839,0,0
110.85,0.981391660421653,0.981391660275237,0.981391660404273,103.453782133199,103.453782133199,39.0407542873682,54.0371525106974,35.0364621781138,14.3801674443874,0,0.995005789216524,1.08805065288492,-0,0,0.60548470789058,52.6771695864805,0,0
110.86,0.981266567515587,0.981266567366168,0.981266567498248,103.140444784366,103.140444784366,38.9362901394633,53.7346994907206,35.0296517790293,14.3760935146161,0,0.995005789216524,1.08826382438699,-0,0,0.591052340877167,51.4215536563135,0,0
110.87,0.98116620997812,0.981166209833934,0.981166209962283,103.090008277429,103.090008277429,38.9185238963275,53.6930278200816,35.0241633369041,14.3728171204437,0,0.995005789216524,1.08823008242906,-0,0,0.594302145265516,51.7042866380999,0,0
110.88,0.981060066964706,0.981060066814937,0.981060066947829,101.638008862253,101.638008862253,38.4400337984802,52.2501588775728,35.0184282662741,14.3694217184063,0,0.995005789216524,1.08898897606083,-0,0,0.567709671198013,49.3907413942272,0,0
110.89,0.980991929547567,0.980991929399026,0.980991929530883,102.181983905967,102.181983905967,38.6180287303881,52.800016206205,35.0147238914675,14.3672438082943,0,0.995005789216524,1.08854666351634,-0,0,0.592921299547996,51.5841530606756,0,0
110.9,0.980912980803818,0.980912980655637,0.980912980787204,101.778353228332,101.778353228332,38.48443556908,52.4031979695586,35.0104432009921,14.3647120577808,0,0.995005789216524,1.08884056316844,-0,0,0.57777941316727,50.2668089455525,0,0
110.91,0.980846031281059,0.980846031131065,0.980846031263878,101.791148710614,101.791148710614,38.4878594535958,52.4217365205332,35.0068282049581,14.362583985123,0,0.995005789216524,1.08879822985613,-0,0,0.57035446726549,49.6208386520976,0,0
110.92,0.980780446759943,0.980780446613287,0.980780446743774,101.111460779504,101.111460779504,38.2636982663261,51.7476042176247,35.0033167950985,14.3605397667811,0,0.995005789216524,1.08911622038933,-0,0,0.567686636376979,49.3887373647971,0,0
110.93,0.980724678333232,0.980724678184775,0.980724678316372,101.481112919913,101.481112919913,38.3845551874442,52.1219561406317,35.00034536196,14.3588114173209,0,0.995005789216524,1.08887241086997,-0,0,0.58023391124804,50.4803502785795,0,0
110.94,0.980683897302482,0.980683897154546,0.980683897285333,101.273326285183,101.273326285183,38.3157725586575,51.9177290671867,34.9980927853542,14.3575044326424,0,0.995005789216524,1.08902749839043,-0,0,0.573201750331724,49.86855227886,0,0
110.95,0.980640243416265,0.980640243269194,0.980640243399296,100.985963058527,100.985963058527,38.2208143283349,51.6340615425372,34.9957450527405,14.3561564632498,0,0.995005789216524,1.08912526992241,-0,0,0.587820528225891,51.1403859556526,0,0
110.96,0.98060615952279,0.980606159374558,0.980606159503433,100.890350195443,100.890350195443,38.1889816810276,51.5414150533883,34.9938626988984,14.3550724431564,0,0.995005789216524,1.08921774599738,-0,0,0.573801330471602,49.9207157510294,0,0
110.97,0.98056890942809,0.980568909277864,0.98056890940887,102.094003902699,102.094003902699,38.5841694102162,52.7482566157246,34.9918550770953,14.3538922098786,0,0.995005789216524,1.08859369521211,-0,0,0.56633347955913,49.2710127216443,0,0
110.98,0.98053666642028,0.980536666270938,0.980536666402586,101.650254273717,101.650254273717,38.4379341280983,52.3072924673091,34.9900850899367,14.352876716471,0,0.995005789216524,1.08879862238959,-0,0,0.588191979354419,51.1727022038344,0,0
110.99,0.980495652773732,0.980495652623643,0.980495652757147,102.246821537235,102.246821537235,38.6335394809425,52.9073672348095,34.98788128262,14.3515730198052,0,0.995005789216524,1.08852807757976,-0,0,0.595717558930256,51.8274276269323,0,0
111,0.980452858606375,0.980452858456103,0.980452858589654,104.866680566555,104.866680566555,39.4941577464766,55.530843465608,34.9856335304372,14.3502035705102,0,0.995005789216524,1.08704625875035,-0,0,0.724660980168028,63.0455052746184,0,0
111.01,0.980273195560787,0.98027319540554,0.980273195549444,113.649502348269,113.649502348269,42.3788947646401,64.3289245563391,34.9762813631831,14.3442964287463,0,0.995005789216524,1.08378418148222,-0,0,0.691953340209353,60.1999405982137,0,0
111.02,0.980103041662701,0.98010304151224,0.980103041650499,112.820658820193,112.820658820193,42.1045013582136,63.5147837693972,34.9672509902631,14.338624060533,0,0.995005789216524,1.08447044678445,-0,0,0.693521598645605,60.3363790821676,0,0
111.03,0.979938073053391,0.979938072905178,0.979938073035168,113.237406227178,113.237406227178,42.2396021934591,63.9455903480779,34.9586302308771,14.3331856482226,0,0.995005789216524,1.08422874571327,-0,0,0.712467357381034,61.98466009215,0,0
111.04,0.97975981093468,0.979759810783856,0.979759810916451,112.509451914625,112.509451914625,41.998322833711,63.2326914454393,34.9493868450461,14.3273736241394,0,0.995005789216524,1.08469715364798,-0,0,0.687212713068188,59.7875060369323,0,0
111.05,0.979604077263643,0.979604077112573,0.979604077243703,113.373717832256,113.373717832256,42.2806586787884,64.1099645363134,34.9414259752214,14.3223273207212,0,0.995005789216524,1.08413612377917,-0,0,0.709164739444547,61.6973323316756,0,0
111.06,0.979416206426052,0.979416206275854,0.979416206406569,113.17760778365,113.17760778365,42.2141219062499,63.9294031085877,34.9318786073506,14.3163260677115,0,0.995005789216524,1.08434847593206,-0,0,0.70484847406423,61.321817243588,0,0
111.07,0.979232944318597,0.979232944167311,0.979232944298141,112.602949303096,112.602949303096,42.0232331126593,63.3697604329112,34.9226561085811,14.3105327616039,0,0.995005789216524,1.08457494524231,-0,0,0.700889394650004,60.9773773345503,0,0
111.08,0.979055791186886,0.979055791032902,0.979055791166874,110.553593378795,110.553593378795,41.3477196274124,61.334762783625,34.9138187544675,14.3050118407029,0,0.995005789216524,1.08548460044375,-0,0,0.666872957100008,58.0179472677007,0,0
111.09,0.978888150945969,0.978888150793513,0.978888150926087,110.691379243638,110.691379243638,41.3912281772207,61.4858323940407,34.9056391082164,14.2999077413807,0,0.995005789216524,1.08514815329094,-0,0,0.678708694788974,59.0476564466407,0,0
111.1,0.978727487741159,0.978727487588672,0.978727487720533,109.694112801631,109.694112801631,41.0617371553214,60.5012940480147,34.8977994960717,14.2950192575442,0,0.995005789216524,1.08563496454119,-0,0,0.667760890434821,58.0951974678294,0,0
111.11,0.978553182436914,0.978553182282888,0.978553182415603,109.976635991236,109.976635991236,41.1527666434143,60.7974704166507,34.8893772914309,14.2897882831541,0,0.995005789216524,1.08539347003381,-0,0,0.677426836535459,58.9361347785849,0,0
111.12,0.978389915046057,0.978389914891623,0.978389915026056,109.068496026358,109.068496026358,40.8525579703252,59.9021382714464,34.8814798132908,14.2848779416211,0,0.995005789216524,1.08588858681028,-0,0,0.65374962681172,56.8762175326196,0,0
111.13,0.978230234760573,0.978230234608161,0.978230234741331,108.527684356954,108.527684356954,40.6731443695619,59.3736699522358,34.873855054621,14.2801593500971,0,0.995005789216524,1.0860046968178,-0,0,0.650192454344699,56.5667435279888,0,0
111.14,0.978078362797892,0.978078362643577,0.978078362778438,107.546931128682,107.546931128682,40.3492189363438,58.4045802730161,34.8666420062136,14.2757088494524,0,0.995005789216524,1.08642222723185,-0,0,0.636194789324181,55.3489466712037,0,0
111.15,0.977926829616237,0.977926829463351,0.977926829596172,107.900471295226,107.900471295226,40.4638713210673,58.7696578245975,34.8595059961321,14.2713074744963,0,0.995005789216524,1.08614637625362,-0,0,0.641624921491201,55.8213681697345,0,0
111.16,0.977780992096506,0.97778099194629,0.977780992076933,106.42659751027,106.42659751027,39.9779374859946,57.3068894386474,34.8526223357344,14.267085735888,0,0.995005789216524,1.08685928548227,-0,0,0.631812798269586,54.9677134494539,0,0
111.17,0.977614770721461,0.977614770567904,0.977614770700856,108.649608380573,108.649608380573,40.7069077981373,59.5425302787436,34.844807336913,14.2622707649163,0,0.995005789216524,1.08568239238363,-0,0,0.661057707269977,57.512020532488,0,0
111.18,0.977432476777193,0.977432476623315,0.977432476758991,107.954965415638,107.954965415638,40.4766874911045,58.862027772292,34.8360508277903,14.2568868155554,0,0.995005789216524,1.08623703632321,-0,0,0.639136620113281,55.6048859498554,0,0
111.19,0.977260306907826,0.977260306755091,0.97726030688885,107.944329761578,107.944329761578,40.4714148821112,58.8645983621054,34.8278709902389,14.2518604092339,0,0.995005789216524,1.08614599835102,-0,0,0.638786756281427,55.5744477964841,0,0
111.2,0.977092994706073,0.977092994551641,0.977092994685423,107.812207781485,107.812207781485,40.4262617399251,58.74531238082,34.8199223089811,14.2469730916839,0,0.995005789216524,1.0862101969429,-0,0,0.630176847332553,54.8253857179321,0,0
111.21,0.976936202550006,0.976936202395977,0.976936202529806,107.857042980181,107.857042980181,40.4393885346032,58.8021176897825,34.8125127006075,14.2424125897914,0,0.995005789216524,1.08613611200983,-0,0,0.635619293446721,55.2988785298647,0,0
111.22,0.976791319839342,0.976791319685314,0.976791319818462,107.264048803967,107.264048803967,40.2429988892361,58.2201394195926,34.8056913450319,14.2382180393429,0,0.995005789216524,1.08635429030075,-0,0,0.662245670190869,57.6153733066056,0,0
111.23,0.976628939098734,0.976628938942482,0.976628939078658,108.906755077501,108.906755077501,40.7812518251206,59.8753544413291,34.7979722516271,14.2334283845451,0,0.995005789216524,1.08569264384395,-0,0,0.65679488228499,57.1411547587942,0,0
111.24,0.97646562781859,0.9764656276651,0.976465627800086,107.412838717102,107.412838717102,40.2885284672929,58.3940550492807,34.7901626019531,14.2286210658686,0,0.995005789216524,1.0864597649575,-0,0,0.640293352223524,55.7055216434466,0,0
111.25,0.976322514271543,0.976322514119944,0.976322514250471,107.349957574383,107.349957574383,40.2664017009117,58.3420249786474,34.7834497127182,14.2244828830178,0,0.995005789216524,1.08631449068142,-0,0,0.660220574255257,57.4391899602073,0,0
111.26,0.976171247928706,0.976171247774361,0.976171247909306,107.582200113876,107.582200113876,40.3411768296851,58.5858787075972,34.7762769008397,14.2200445054393,0,0.995005789216524,1.08632551848345,-0,0,0.631755427471406,54.9627221900123,0,0
111.27,0.976211166201393,0.97621116604943,0.976211166180131,107.917800862514,107.917800862514,40.4519689383619,58.9180227396254,34.7785470743963,14.2212310484926,0,0.995005789216524,1.08605381433001,-0,0,0.649266986265228,56.4862278050748,0,0
111.28,0.976669318648936,0.976669318505905,0.976669318625702,106.967735556204,106.967735556204,40.1446180316749,57.9318437713188,34.8013038090546,14.234587975831,0,0.995005789216524,1.08660977089288,-0,0,0.630561721187743,54.8588697433336,0,0
111.29,0.977322284729002,0.977322284584879,0.977322284700103,86.9303984908141,86.9303984908141,33.5656613140418,37.8427874572497,34.8335826967858,14.2540283367786,0,0.995005789216524,1.09768310824567,-0,0,0.344366848298396,29.9599158019605,0,0
111.3,0.978171502838385,0.978171502677484,0.97817150282564,80.204330127618,80.204330127618,31.3642745826594,31.0472666136661,34.8767299081369,14.280333605815,0,0.995005789216524,1.10158260025074,-0,0,0.349098550152081,30.371573863231,0,0
111.31,0.979024473112595,0.979024472971279,0.979024473103441,79.718332726671,79.718332726671,31.2139578791371,30.4913903660704,34.9201462835337,14.306796077067,0,0.995005789216524,1.10195342261371,-0,0,0.338101603856154,29.4148395354854,0,0
111.32,0.979871650311896,0.979871650181832,0.979871650299142,79.3617956204512,79.3617956204512,31.1060988838937,30.0656498267163,34.9631274481709,14.333018345564,0,0.995005789216524,1.10230142572862,-0,0,0.329152071981093,28.6362302623551,0,0
111.33,0.980683164176528,0.980683164057416,0.98068316416104,79.1177505515877,79.1177505515877,31.0348036453452,29.7554103995765,35.0042103934543,14.3581297585569,0,0.995005789216524,1.10258705122636,-0,0,0.332757285570836,28.9498838446628,0,0
111.34,0.98149365264382,0.981493652521219,0.981493652629181,78.7858585892068,78.7858585892068,30.9345900204438,29.3576448993211,35.0450879207324,14.3831257691534,0,0.995005789216524,1.10290182470011,-0,0,0.321131712344451,27.9384589739672,0,0
111.35,0.982286443905944,0.982286443786495,0.982286443894618,78.156926804426,78.156926804426,30.7365290527873,28.6644005242028,35.0849685371798,14.4075577430434,0,0.995005789216524,1.10349217059904,-0,0,0.315869786180709,27.4806713977217,0,0
111.36,0.983058730282083,0.983058730168262,0.983058730268385,79.4581055269063,79.4581055269063,31.1726231770552,29.9030704544301,35.1237404407043,14.4312946317719,0,0.995005789216524,1.10255547028582,-0,0,0.314011603145063,27.3190094736205,0,0
111.37,0.983809945721423,0.983809945605235,0.983809945709282,78.9152751827521,78.9152751827521,31.0023580349417,29.2996408078873,35.1612942357924,14.4543401390724,0,0.995005789216524,1.10302033186649,-0,0,0.337108338271067,29.3284254295828,0,0
111.38,0.984523622143185,0.984523622031905,0.984523622129285,79.1166476259167,79.1166476259167,31.0762702984299,29.4436021544217,35.196866331396,14.4761791400989,0,0.995005789216524,1.10284171773203,-0,0,0.306330991264693,26.6507962400283,0,0
111.39,0.985235337634018,0.985235337522312,0.98523533762149,77.8127472470434,77.8127472470434,30.6553859002487,28.0825146031882,35.2322559787945,14.4979766650607,0,0.995005789216524,1.10398603171207,-0,0,0.308759744622826,26.8620977821858,0,0
111.4,0.985912985097061,0.985912984988845,0.985912985086508,79.4252041573884,79.4252041573884,31.1926887219006,29.6405678385164,35.2659312904548,14.5187050284171,0,0.995005789216524,1.1028268829789,-0,0,0.325026122487353,28.2772726563997,0,0
111.41,0.986555335513772,0.986555335408921,0.986555335499596,78.1841309264888,78.1841309264888,30.791661841359,28.3481553230668,35.2976632613984,14.5383123420236,0,0.995005789216524,1.1037570669005,-0,0,0.314633598099299,27.373123034639,0,0
111.42,0.98719627043351,0.987196270327749,0.987196270419947,79.0461203826271,79.0461203826271,31.0818616114836,29.1589392629225,35.3293221989951,14.5578589207095,0,0.995005789216524,1.1031885080028,-0,0,0.330299383491478,28.7360463637586,0,0
111.43,0.98780029975105,0.98780029964642,0.987800299740761,78.5833359653769,78.5833359653769,30.9362020310351,28.6480908997489,35.3590074542687,14.5762376113593,0,0.995005789216524,1.10351880248243,-0,0,0.31336763674243,27.2629843965914,0,0
111.44,0.988405279876478,0.988405279773963,0.988405279864394,79.3353663527882,79.3353663527882,31.1898376583338,29.3520277818758,35.388717934652,14.5946206362603,0,0.995005789216524,1.10299783394209,-0,0,0.312260019241405,27.1666216740022,0,0
111.45,0.988997047963608,0.988997047860638,0.988997047951163,78.9916909919723,78.9916909919723,31.0831716872909,28.9614237206407,35.4176842734093,14.6125829979224,0,0.995005789216524,1.10331271050728,-0,0,0.33023466486963,28.7304158436578,0,0
111.46,0.9895568664729,0.989556866371628,0.989556866462867,79.4983225156468,79.4983225156468,31.2556310512621,29.4237761121415,35.4450063377173,14.6295400657879,0,0.995005789216524,1.10291847496334,-0,0,0.326878784359807,28.4384542393032,0,0
111.47,0.990097431019901,0.990097430919167,0.990097431008784,79.8802385321776,79.8802385321776,31.3868750328749,29.7630643795566,35.4712986445091,14.6458755081119,0,0.995005789216524,1.1026057268275,-0,0,0.307724512574909,26.772032594017,0,0
111.48,0.990631820422115,0.99063182032134,0.990631820410874,79.7128325410436,79.7128325410436,31.3374926631724,29.5535468947321,35.4972507159658,14.6620349303457,0,0.995005789216524,1.10280192015479,-0,0,0.320181315076427,27.8557744116492,0,0
111.49,0.991166915644077,0.991166915544143,0.991166915630263,79.1007103948429,79.1007103948429,31.1419367847697,28.8993222545251,35.5231911763826,14.6781969639352,0,0.995005789216524,1.10330342625501,-0,0,0.312763924533487,27.2104614344133,0,0
111.5,0.991685122719492,0.991685122619855,0.991685122706521,82.3629435000524,82.3629435000524,32.2196528707935,32.1207239452825,35.5483692041793,14.6938503505906,0,0.995005789216524,1.10099463249066,-0,0,0.469523686095515,40.8485606903098,0,0
111.51,0.992085217043892,0.992085216945815,0.99208521704022,90.6800107209339,90.6800107209339,34.9574543131739,40.4072244133375,35.5673240878454,14.705462219751,0,0.995005789216524,1.09504261814676,-0,0,0.450873078930285,39.2259578669348,0,0
111.52,0.992478084853125,0.992478084757005,0.992478084847138,90.489778733662,90.489778733662,34.8988954500367,40.187468955166,35.5855965392864,14.7167132392095,0,0.995005789216524,1.09512192475739,-0,0,0.440451644256674,38.3192930503306,0,0
111.53,0.992876451361029,0.992876451263804,0.992876451349236,89.486610320235,89.486610320235,34.5732155877451,39.1541735990388,35.6042257659753,14.7282109552209,0,0.995005789216524,1.09575490300893,-0,0,0.430733912271451,37.4738503676163,0,0
111.54,0.993262551465938,0.99326255136826,0.993262551452426,89.9211541411605,89.9211541411605,34.7199793687697,39.5594026785676,35.622350464066,14.7394009985269,0,0.995005789216524,1.09548803002854,-0,0,0.423862237065597,36.8760146247069,0,0
111.55,0.993656631762408,0.993656631664133,0.99365663175135,87.7761064709675,87.7761064709675,34.0189668110034,37.3842952379186,35.6409018411538,14.7509093918952,0,0.995005789216524,1.09688313552441,-0,0,0.410162596179118,35.6841458675833,0,0
111.56,0.994061394991126,0.994061394894994,0.994061394978111,87.5536811641076,87.5536811641076,33.9500389522188,37.1306973637705,35.6601410034775,14.7628427968595,0,0.995005789216524,1.09705019663947,-0,0,0.426187916181316,37.0783487077745,0,0
111.57,0.994452345606658,0.994452345510584,0.994452345593016,88.2575809666067,88.2575809666067,34.1854314401209,37.8045393137075,35.6787016527396,14.7743400001597,0,0.995005789216524,1.0966054389012,-0,0,0.420244423799435,36.5612648705509,0,0
111.58,0.994835491674991,0.994835491579258,0.994835491662726,87.610605117591,87.610605117591,33.976726873797,37.1281208513012,35.6968636000372,14.7856206662527,0,0.995005789216524,1.09704667372675,-0,0,0.398348446284215,34.6563148267267,0,0
111.59,0.99522047902919,0.995220478933899,0.995220479015199,86.2334526188523,86.2334526188523,33.528061819052,35.7212127063903,35.7151889241512,14.7970509883108,0,0.995005789216524,1.09799210302337,-0,0,0.387082514322518,33.676178746059,0,0
111.6,0.995622778042652,0.995622777946061,0.995622778025627,91.6558278285957,91.6558278285957,35.3145243260947,41.1121940768913,35.7345939838447,14.8090397678597,0,0.995005789216524,1.09443639152501,-0,0,0.650925129109334,56.6304862325121,0,0
111.61,0.995309585879101,0.995309585787334,0.995309585840405,110.636594426302,110.636594426302,41.5495079444956,60.1203347073797,35.7175627913328,14.7986969275891,0,0.995005789216524,1.08475921049988,-0,0,0.661198407771781,57.524261476145,0,0
111.62,0.994844201306928,0.994844201194234,0.994844201290751,110.182652788686,110.182652788686,41.394828245515,59.706896443748,35.6922873144115,14.7834690305262,0,0.995005789216524,1.08582019508222,-0,0,0.642804108320957,55.9239574239232,0,0
111.63,0.994361280301859,0.994361280182679,0.994361280297561,110.332566845505,110.332566845505,41.4384996577145,59.8982430444966,35.6664260516469,14.7678977493615,0,0.995005789216524,1.08571255752687,-0,0,0.648387582525976,56.4097196797599,0,0
111.64,0.993869991675061,0.99386999156506,0.993869991659116,109.766439888816,109.766439888816,41.2467651141123,59.3739457657833,35.6403114094896,14.7521827135429,0,0.995005789216524,1.08599279854667,-0,0,0.640353597449975,55.7107629781479,0,0
111.65,0.993405227866992,0.993405227748424,0.993405227841855,108.926631341521,108.926631341521,40.9654086328121,58.5734948712034,35.615731200273,14.7374052700441,0,0.995005789216524,1.0863028614955,-0,0,0.639305095040096,55.6195432684883,0,0
111.66,0.992940184536403,0.992940184413288,0.992940184515825,110.38390345616,110.38390345616,41.4391003669694,60.0698970931503,35.5913148399487,14.7226915230607,0,0.995005789216524,1.08557082622768,-0,0,0.647379217652497,56.3219919357672,0,0
111.67,0.992487515301346,0.9924875151791,0.992487515278343,110.410928914206,110.410928914206,41.4428413906946,60.1349621115238,35.5675864741568,14.7083803285251,0,0.995005789216524,1.08563376740864,-0,0,0.649348317566725,56.4933036283051,0,0
111.68,0.992042385942666,0.992042385817634,0.992042385921212,109.636961897737,109.636961897737,41.1834198432518,59.3982064727655,35.54436873589,14.694386689082,0,0.995005789216524,1.08599756891785,-0,0,0.641519704454091,55.8122142875059,0,0
111.69,0.991636909524959,0.991636909395911,0.991636909504912,109.604863851018,109.604863851018,41.1683071456543,59.3998589343939,35.523313103725,14.681691812899,0,0.995005789216524,1.08585863933814,-0,0,0.673240904322524,58.5719586760596,0,0
111.7,0.991242458919896,0.991242458791257,0.991242458898041,109.325217088803,109.325217088803,41.0719554611371,59.1530506122201,35.5028453032037,14.6693211733788,0,0.995005789216524,1.08614134896976,-0,0,0.645956073439025,56.1981783891951,0,0
111.71,0.990868892907712,0.990868892773814,0.990868892882049,109.272086597073,109.272086597073,41.0503176671606,59.1308153854471,35.4835832636694,14.6576879479569,0,0.995005789216524,1.08605890893238,-0,0,0.64309484856552,55.9492518252003,0,0
111.72,0.990504448895052,0.990504448759804,0.990504448873861,109.252373301211,109.252373301211,41.0397838053339,59.1411067245197,35.4648759970784,14.6463905796126,0,0.995005789216524,1.08600389795525,-0,0,0.655535743095647,57.0316096493213,0,0
111.73,0.990177328197214,0.990177328062319,0.990177328174497,109.501464022747,109.501464022747,41.1180144431951,59.4171745152308,35.4480797585701,14.6362097489456,0,0.995005789216524,1.08595150120505,-0,0,0.643683820955619,56.0004924231388,0,0
111.74,0.989851905790539,0.98985190565564,0.989851905771541,108.580531069733,108.580531069733,40.811714660001,58.5229193337095,35.4314538566722,14.6261578793511,0,0.995005789216524,1.08636155592324,-0,0,0.628938032424181,54.7176088209037,0,0
111.75,0.989569783027354,0.989569782891527,0.98956978300904,108.471631621506,108.471631621506,40.7728130928871,58.4370333931939,35.417116145424,14.6174820828879,0,0.995005789216524,1.08628125888918,-0,0,0.639090458806642,55.6008699161779,0,0
111.76,0.989302597855613,0.9893025977151,0.989302597831409,107.25807842054,107.25807842054,40.3710013471796,57.245208181685,35.4035692272373,14.6093010116173,0,0.995005789216524,1.08682178637054,-0,0,0.649101116572521,56.4717971418094,0,0
111.77,0.989045573625259,0.98904557348436,0.989045573606514,107.590302960323,107.590302960323,40.4773834924149,57.5982852149167,35.3905867834918,14.6014309619142,0,0.995005789216524,1.08670545075067,-0,0,0.619845677182244,53.9265739148552,0,0
111.78,0.988809007075416,0.988809006935324,0.988809007057314,107.106181286792,107.106181286792,40.315685580944,57.1332205837167,35.3787075396283,14.594253163447,0,0.995005789216524,1.08682174639169,-0,0,0.626714317951442,54.5241456617755,0,0
111.79,0.988598980146634,0.988598980004989,0.988598980125107,106.382032860137,106.382032860137,40.0753902834764,56.4259403253413,35.3681918898983,14.5879006448978,0,0.995005789216524,1.08712078167763,-0,0,0.636202797821257,55.3496434104493,0,0
111.8,0.988378251415944,0.98837825127494,0.988378251397778,107.026362491558,107.026362491558,40.284779401581,57.0879912320333,35.357161119563,14.5812101399619,0,0.995005789216524,1.08688053613142,-0,0,0.604839827842636,52.6210650223094,0,0
111.81,0.988187475547258,0.988187475405604,0.988187475528375,105.953886663512,105.953886663512,39.9302206464264,56.0306993173895,35.3476872149517,14.5755001311713,0,0.995005789216524,1.08726693180642,-0,0,0.621520187072784,54.0722562753322,0,0
111.82,0.987988329073234,0.987988328930248,0.987988329053754,106.148343316826,106.148343316826,39.9919941963434,56.2410081336397,35.3378092898785,14.5695258933075,0,0.995005789216524,1.08721465021006,-0,0,0.598044704638353,52.0298893035367,0,0
111.83,0.987811082463205,0.987811082320981,0.98781108244386,104.889364961413,104.889364961413,39.5762951960318,54.9960146956786,35.3290715861618,14.5642786795722,0,0.995005789216524,1.08773933543072,-0,0,0.597944217517809,52.0211469240494,0,0
111.84,0.987651880578359,0.987651880434665,0.987651880556485,104.357647679781,104.357647679781,39.3998429883556,54.4767405464759,35.3212907886952,14.5596163446096,0,0.995005789216524,1.0878985577698,-0,0,0.612401528159687,53.2789329498928,0,0
111.85,0.987471616764608,0.987471616620149,0.987471616744903,105.669537848941,105.669537848941,39.8291232091577,55.8028182494281,35.3124452116427,14.5542743878704,0,0.995005789216524,1.08730275751256,-0,0,0.601815923967924,52.3579853852094,0,0
111.86,0.987302564346005,0.98730256420054,0.987302564325975,104.831110269956,104.831110269956,39.5517455449385,54.977689565663,35.304137006609,14.5492836976844,0,0.995005789216524,1.08770198378331,-0,0,0.61122216258762,53.1763281451229,0,0
111.87,0.987146718973314,0.987146718828327,0.987146718952845,105.263763543758,105.263763543758,39.6922980690293,55.4225790471374,35.2965068858414,14.544677610779,0,0.995005789216524,1.08747770473356,-0,0,0.615019316001654,53.5066804921439,0,0
111.88,0.986985326130917,0.986985325985989,0.986985326113281,106.015378539578,106.015378539578,39.9376226139517,56.1869300665933,35.2885770137029,14.5398714592814,0,0.995005789216524,1.08715165908801,-0,0,0.613679213490264,53.390091573653,0,0
111.89,0.986813291488564,0.986813291343264,0.986813291470215,106.228274924466,106.228274924466,40.0057612798773,56.4134311979215,35.2801040842982,14.5347396422459,0,0.995005789216524,1.08706780365211,-0,0,0.619031245537201,53.8557183617365,0,0
111.9,0.986624301966908,0.986624301819651,0.986624301946688,104.859936805548,104.859936805548,39.5539904751065,55.0600252089578,35.2707823087861,14.5291292878043,0,0.995005789216524,1.08776430581186,-0,0,0.604737303000258,52.6121453610224,0,0
111.91,0.986458772951761,0.986458772804603,0.986458772933215,104.95830206891,104.95830206891,39.5845727913036,55.1713196613308,35.2627115818401,14.5242708257395,0,0.995005789216524,1.08760210118287,-0,0,0.609882395555148,53.0597684132978,0,0
111.92,0.986290107428013,0.986290107281334,0.98629010740717,104.224975581332,104.224975581332,39.3417548306594,54.4511793206194,35.254470196165,14.5193260645473,0,0.995005789216524,1.0879536020906,-0,0,0.61061935935541,53.1238842639207,0,0
111.93,0.986109246050096,0.986109245902485,0.986109246030741,105.533547618256,105.533547618256,39.769950851282,55.7738855275712,35.2456532823764,14.514008808308,0,0.995005789216524,1.08726695448017,-0,0,0.624998507638409,54.3748701645416,0,0
111.94,0.985923288916602,0.985923288769063,0.985923288901596,105.191208109014,105.191208109014,39.6554459730688,55.4462180854189,35.2365021340272,14.5084878895679,0,0.995005789216524,1.08754664106829,-0,0,0.611862190756962,53.2320105958557,0,0
111.95,0.985738435112347,0.985738434965593,0.985738435096275,104.416579881424,104.416579881424,39.3988790809599,54.6860594514664,35.2274590115716,14.5030614183859,0,0.995005789216524,1.08784837758863,-0,0,0.619936582972428,53.9344827186012,0,0
111.96,0.985524823231199,0.985524823083453,0.985524823213368,105.704300213518,105.704300213518,39.8198620696124,55.9905763051993,35.2169846667779,14.4967392415412,0,0.995005789216524,1.08727092914763,-0,0,0.593720274205401,51.6536638558699,0,0
111.97,0.985335156811969,0.985335156665532,0.985335156795844,103.360749185044,103.360749185044,39.0475645269822,53.6618431748415,35.2077021610902,14.4912038491124,0,0.995005789216524,1.08836738644133,-0,0,0.58973218830233,51.3067003823027,0,0
111.98,0.985150590795992,0.985150590648652,0.985150590779241,103.703792036638,103.703792036638,39.158383066126,54.0191518852261,35.1987686490728,14.4858715023386,0,0.995005789216524,1.08805797587314,-0,0,0.602084602379903,52.3813604070515,0,0
111.99,0.984958909888391,0.984958909737783,0.984958909867399,103.891656128455,103.891656128455,39.2181082097871,54.2219452785481,35.1894280556715,14.4802827942356,0,0.995005789216524,1.08800464353537,-0,0,0.597487415777033,51.9814051726019,0,0
112,0.984747447534177,0.984747447384423,0.984747447515072,107.347579611881,107.347579611881,40.351787588238,57.6943485950842,35.1791493286351,14.4740816881621,0,0.995005789216524,1.08612887471901,-0,0,0.709798284328583,61.7524507365867,0,0
112.01,0.984444883174618,0.984444883027366,0.984444883158491,115.410789517841,115.410789517841,42.9987481107476,65.7820548545196,35.1640136409091,14.4647210224121,0,0.995005789216524,1.08312016089035,-0,0,0.733265360060603,63.7940863252725,0,0
112.02,0.984116157706096,0.984116157557549,0.98411615768712,115.149741796241,115.149741796241,42.9093188236488,65.5480149021706,35.1473172270595,14.4544096670112,0,0.995005789216524,1.0838637673616,-0,0,0.703707733949229,61.2225728535829,0,0
112.03,0.983814204739952,0.983814204590805,0.98381420472078,113.926759592061,113.926759592061,42.5040473476211,64.3495697948916,35.1321397149003,14.4450500822688,0,0.995005789216524,1.0842380479768,-0,0,0.708777738412535,61.6636632418906,0,0
112.04,0.98351221855335,0.983512218405462,0.98351221853624,111.510685370637,111.510685370637,41.7066497151204,61.9578181151968,35.1170665565475,14.4358006988932,0,0.995005789216524,1.08526043068593,-0,0,0.684534910832314,59.5545372424113,0,0
112.05,0.983220186841832,0.983220186692545,0.983220186820211,111.420488980591,111.420488980591,41.673878955059,61.8908401441467,35.102673188808,14.4269756476359,0,0.995005789216524,1.08507259093567,-0,0,0.68135531312751,59.2779122420934,0,0
112.06,0.98292441835125,0.982924418201605,0.98292441833213,111.002132535311,111.002132535311,41.5332151378632,61.49592939869,35.0881299513572,14.4180731852633,0,0.995005789216524,1.08523261873303,-0,0,0.672014817742706,58.4652891436154,0,0
112.07,0.982616769234365,0.982616769086864,0.982616769218174,109.983356400126,109.983356400126,41.1950927953231,60.5013853957659,35.0730727069419,14.4088982974185,0,0.995005789216524,1.08559194767992,-0,0,0.677552820699889,58.9470954008904,0,0
112.08,0.982313774587929,0.982313774439432,0.982313774568717,111.718534938533,111.718534938533,41.762209068583,62.260405901286,35.0582886411963,14.3998403960508,0,0.995005789216524,1.08478982335202,-0,0,0.681060077162951,59.2522267131768,0,0
112.09,0.982005813296215,0.982005813146202,0.98200581327649,110.441453997232,110.441453997232,41.339183617531,61.0075862655155,35.0432231260809,14.3906446056352,0,0.995005789216524,1.08541376734625,-0,0,0.686584428126376,59.7328452469947,0,0
112.1,0.981696627869996,0.981696627722675,0.981696627854764,109.668414141789,109.668414141789,41.081828340811,60.2588029627763,35.0281560294826,14.3814551495304,0,0.995005789216524,1.08576512766218,-0,0,0.663777797651282,57.7486683956615,0,0
112.11,0.981399277972198,0.981399277823122,0.981399277952098,110.865627405406,110.865627405406,41.4722075242253,61.4792227007357,35.0137541928888,14.3726505117821,0,0.995005789216524,1.08510204053813,-0,0,0.666733752942991,58.0058365060403,0,0
112.12,0.981093415574572,0.981093415424151,0.981093415554758,109.601120500135,109.601120500135,41.0533640349931,60.2385918888474,34.9989107786061,14.3636178326814,0,0.995005789216524,1.08564617878595,-0,0,0.689003127842422,59.9432721222907,0,0
112.13,0.98078306120389,0.980783061052235,0.980783061182733,110.609895441431,110.609895441431,41.3816649518474,61.2716243810594,34.9838570180566,14.3544140423145,0,0.995005789216524,1.08525756855073,-0,0,0.675470015340597,58.765891334632,0,0
112.14,0.980483928444319,0.980483928293493,0.980483928426234,109.094140023036,109.094140023036,40.8803158029317,59.7791878141552,34.9693640461702,14.3455881627107,0,0.995005789216524,1.08593401383286,-0,0,0.667126202278529,58.039979598232,0,0
112.15,0.980188452444972,0.980188452295396,0.980188452427473,109.471268782811,109.471268782811,41.00118433775,60.1792190415241,34.9551337731806,14.3369159681061,0,0.995005789216524,1.08564340805635,-0,0,0.670829126988473,58.3621340479972,0,0
112.16,0.979883642747368,0.979883642596561,0.97988364272644,111.075144552507,111.075144552507,41.5251598564165,61.8067993850619,34.9404234075836,14.3279217598615,0,0.995005789216524,1.08491980139565,-0,0,0.686630205924853,59.7368279154622,0,0
112.17,0.979561052996679,0.979561052845807,0.979561052979665,109.88916662023,109.88916662023,41.1319478679979,60.646042710171,34.9247554448259,14.3183684652328,0,0.995005789216524,1.08563053045584,-0,0,0.661670010822437,57.565290941552,0,0
112.18,0.979263731813732,0.979263731662354,0.979263731794243,110.27537300545,110.27537300545,41.2557816102374,61.0552991444472,34.9104430917465,14.3096307692565,0,0.995005789216524,1.08529555238641,-0,0,0.668164856515124,58.1303425168158,0,0
112.19,0.979094417150663,0.979094416991071,0.97909441711758,88.9102883920069,88.9102883920069,34.2316711469836,39.7029073244455,34.902333411959,14.3050476556025,0,0.995005789216524,1.09670005747819,-0,0,0.370747372315816,32.255021391476,0,0
112.2,0.979108230245042,0.979108230082063,0.97910823019714,84.1572216909551,84.1572216909551,32.6698872867867,34.9459401976902,34.9044280544737,14.3068534387912,0,0.995005789216524,1.09877710064137,-0,0,0.370476396637096,32.2314465074273,0,0
112.21,0.979119336279045,0.979119336137154,0.979119336269932,84.380563109208,84.380563109208,32.7437335848089,35.1656508340168,34.9063569036196,14.3085553715716,0,0.995005789216524,1.09846085770501,-0,0,0.389853715198397,33.9172732222605,0,0
112.22,0.979107249323202,0.979107249173487,0.979107249307795,84.1733480796393,84.1733480796393,32.6757607139505,34.9570377417132,34.9068916655137,14.3094186724124,0,0.995005789216524,1.09854874206187,-0,0,0.371244526625716,32.2982738164373,0,0
112.23,0.979126067095978,0.979126066947045,0.979126067085931,82.951021027962,82.951021027962,32.2744355176471,33.7310732479147,34.9087987415087,14.3111490385386,0,0.995005789216524,1.09942282436802,-0,0,0.383895895725697,33.3989429281356,0,0
112.24,0.979139510359791,0.979139510211602,0.979139510347852,83.0581395643165,83.0581395643165,32.3099878530498,33.835234435322,34.9102933162244,14.3126118127702,0,0.995005789216524,1.09934604941898,-0,0,0.358801131943295,31.2156984790667,0,0
112.25,0.979151478775544,0.979151478625702,0.979151478759474,82.3125448939378,82.3125448939378,32.0652219456107,33.0869846488899,34.9115736407306,14.3139866043173,0,0.995005789216524,1.09990268061732,-0,0,0.355988591974129,30.9710075017492,0,0
112.26,0.979164794870653,0.979164794722164,0.979164794858745,81.5874572907698,81.5874572907698,31.827183739741,32.3593232796818,34.9127929468408,14.3153410642472,0,0.995005789216524,1.10044309762711,-0,0,0.337795452772211,29.3882043911823,0,0
112.27,0.979177859925005,0.979177859774521,0.979177859909047,80.8275499164372,80.8275499164372,31.5776805743518,31.5969630054385,34.9139123381154,14.3166745728833,0,0.995005789216524,1.10107657452966,-0,0,0.360270950416789,31.3435726862607,0,0
112.28,0.979201421801405,0.979201421650741,0.979201421789612,80.4673066760848,80.4673066760848,31.4596205354879,31.2336897670039,34.9154034769093,14.3182134321716,0,0.995005789216524,1.10132697099214,-0,0,0.332660980549221,28.9415053077822,0,0
112.29,0.979234022088543,0.979234021941814,0.979234022079746,80.1086354115848,80.1086354115848,31.342155718628,30.8713887567584,34.9172528420375,14.3199938127889,0,0.995005789216524,1.10165172689321,-0,0,0.331290391664397,28.8222640748025,0,0
112.3,0.979267100610533,0.979267100459942,0.979267100595003,80.7444763316153,80.7444763316153,31.5515556730169,31.5037240180526,34.9190324585141,14.3217198550487,0,0.995005789216524,1.10122497625255,-0,0,0.358656425892583,31.2031090526548,0,0
112.31,0.979283253184763,0.979283253033685,0.979283253172159,79.6684303806318,79.6684303806318,31.1980637934834,30.4258018879434,34.9197860584549,14.3228424342335,0,0.995005789216524,1.10195444301639,-0,0,0.324451055898066,28.2272418631317,0,0
112.32,0.979314916985787,0.979314916837949,0.979314916976652,80.1752903937638,80.1752903937638,31.3650122364408,30.9295675330693,34.9212971607912,14.3244256999033,0,0.995005789216524,1.10166816585706,-0,0,0.344664305423697,29.9857945718616,0,0
112.33,0.979347746534612,0.979347746384664,0.979347746523493,80.7655975308266,80.7655975308266,31.559369867394,31.516938077333,34.9227273733012,14.3259320801924,0,0.995005789216524,1.10119651851313,-0,0,0.351922648267223,30.6172703992484,0,0
112.34,0.979377095679741,0.979377095530135,0.979377095670137,79.9748964257357,79.9748964257357,31.2997469531868,30.7237682879005,34.9238542932305,14.3272738446048,0,0.995005789216524,1.10173940446952,-0,0,0.33068835564459,28.7698869410793,0,0
112.35,0.979414050110824,0.979414049962144,0.979414050101476,80.827953226349,80.827953226349,31.5804805927512,31.5737769288911,34.9253498227145,14.3288264747434,0,0.995005789216524,1.10116368789504,-0,0,0.349968975673545,30.4473008835984,0,0
112.36,0.979447663725535,0.979447663575695,0.979447663715509,81.0364069644918,81.0364069644918,31.6492779850213,31.7796793221285,34.9265461739595,14.3301814684038,0,0.995005789216524,1.10095339280138,-0,0,0.338984106056687,29.4916172269317,0,0
112.37,0.979503312851574,0.979503312702025,0.97950331284228,79.5015789714473,79.5015789714473,31.1453090942539,30.2406191218341,34.9287628486535,14.3321970009597,0,0.995005789216524,1.1021180008641,-0,0,0.335024260470203,29.1471106609077,0,0
112.38,0.979564455600188,0.979564455451022,0.979564455592151,79.9273030868161,79.9273030868161,31.2858038805238,30.661671165162,34.9312659846734,14.3343659369807,0,0.995005789216524,1.10185078800151,-0,0,0.330994063369418,28.7964835131394,0,0
112.39,0.979650418049289,0.979650417899415,0.97965041803916,79.4042700911271,79.4042700911271,31.1147084650179,30.132096288277,34.9349257896146,14.3372480132355,0,0.995005789216524,1.10228909343365,-0,0,0.352886347602384,30.7011122414074,0,0
112.4,0.97974652431783,0.979746524167854,0.979746524308345,79.1909461642844,79.1909461642844,31.0455034221298,29.9115501826912,34.9390224985946,14.3403734829985,0,0.995005789216524,1.10242233460744,-0,0,0.331620845851157,28.8510135890507,0,0
112.41,0.979859415125131,0.979859414974246,0.979859415112857,79.1331143549056,79.1331143549056,31.0275812155275,29.8451959050072,34.9439260700214,14.3439923798769,0,0.995005789216524,1.10250325282078,-0,0,0.321084584911839,27.93435888733,0,0
112.42,0.979956468347602,0.979956468196552,0.979956468336514,80.0121045126812,80.0121045126812,31.3174025856848,30.7169642184054,34.9480241425242,14.3471161517516,0,0.995005789216524,1.10186974816649,-0,0,0.333267362438557,28.9942605321544,0,0
112.43,0.980081145335838,0.980081145186612,0.980081145326963,80.7277985617826,80.7277985617826,31.5538264374524,31.4234241424781,34.953398515389,14.3509759039155,0,0.995005789216524,1.10129776826211,-0,0,0.347367108686618,30.2209384557358,0,0
112.44,0.980208630314808,0.980208630166116,0.980208630308947,80.5187398466662,80.5187398466662,31.4863098549426,31.2050511489251,34.9588248079187,14.3548638898224,0,0.995005789216524,1.10139796803253,-0,0,0.337501711198962,29.3626488743097,0,0
112.45,0.980332833476435,0.980332833327281,0.980332833467781,79.0628560337894,79.0628560337894,31.0089439245065,29.7400974053125,34.9640693047624,14.3586893237145,0,0.995005789216524,1.10251083553816,-0,0,0.315807366031455,27.4752408447366,0,0
112.46,0.980490208709796,0.980490208559269,0.980490208700895,78.6815037146489,78.6815037146489,30.8851267112054,29.3469531316787,34.9710082169746,14.3635423659956,0,0.995005789216524,1.10291198593469,-0,0,0.310240351901172,26.9909106154019,0,0
112.47,0.980847649271316,0.980847649121872,0.980847649262834,79.1605307277894,79.1605307277894,31.0462373622087,29.7984614999148,34.9878157880599,14.3742534398146,0,0.995005789216524,1.10261804362638,-0,0,0.320229493653643,27.859965947867,0,0
112.48,0.981625126027054,0.981625125878316,0.981625126010081,78.1243561031506,78.1243561031506,30.7137988275272,28.7017736620464,35.0252944355642,14.3972880055401,0,0.995005789216524,1.10348452880563,-0,0,0.335461787456889,29.1851755087493,0,0
112.49,0.982481833604729,0.982481833468359,0.982481833598262,77.8562308744505,77.8562308744505,30.6346567803696,28.3668712715061,35.0667088620419,14.4226507409024,0,0.995005789216524,1.10372456597019,-0,0,0.301340388686682,26.2166138157413,0,0
112.5,0.983369535486894,0.983369535354859,0.983369535481942,82.3549563329051,82.3549563329051,32.1226750932363,32.7961019862646,35.1098515969834,14.4490027496572,0,0.995005789216524,1.10060860372504,-0,0,0.597315751201229,51.9664703545069,0,0
112.51,0.984004473818552,0.984004473711811,0.984004473831077,103.2541618391,103.2541618391,38.9984285076676,53.6473179678171,35.1399805671251,14.4668633041578,0,0.995005789216524,1.08762951156542,-0,0,0.617905182775907,53.7577509015039,0,0
112.52,0.984613198233206,0.984613198120519,0.984613198227112,105.711873039813,105.711873039813,39.8122983475268,56.060437084502,35.1680002505943,14.4834357047163,0,0.995005789216524,1.08705070976815,-0,0,0.621762956633305,54.0933772270975,0,0
112.53,0.985197927184183,0.985197927061945,0.98519792717143,105.932255430392,105.932255430392,39.8905670337779,56.2379072850014,35.1949737131198,14.4993744322708,0,0.995005789216524,1.08715523947792,-0,0,0.61803642450908,53.7691689322899,0,0
112.54,0.985797032535107,0.98579703241272,0.9857970325232,104.399916393472,104.399916393472,39.3929484894439,54.6611185857668,35.2228854318884,14.5159123758167,0,0.995005789216524,1.08791065781261,-0,0,0.620809721131964,54.0104457384809,0,0
