t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
112.55,0.986394544452694,0.98639454433757,0.986394544446074,105.726082547677,105.726082547677,39.8349085736451,55.942615993164,35.2509572007382,14.5325093537747,0,0.995005789216524,1.08724942572061,-0,0,0.618020775878377,53.7678075014188,0,0
112.56,0.986981929278904,0.986981929164282,0.986981929266052,104.82062491121,104.82062491121,39.5432881288701,54.9930706752672,35.2786494915446,14.5489047443987,0,0.995005789216524,1.08776452165113,-0,0,0.606073368765402,52.72838308259,0,0
112.57,0.987563103426787,0.987563103314736,0.987563103414766,105.69323761524,105.69323761524,39.8360723852774,55.8217404477052,35.3062563377657,14.5652408297692,0,0.995005789216524,1.08726678331038,-0,0,0.622184796048342,54.1300772562058,0,0
112.58,0.988134409688598,0.988134409580519,0.988134409678262,105.745134675649,105.745134675649,39.8590094993724,55.8303776182724,35.3334453175458,14.5813117398306,0,0.995005789216524,1.08738122329427,-0,0,0.602465432420796,52.4144926206092,0,0
112.59,0.988708294094301,0.988708293984593,0.988708294078304,104.999261508206,104.999261508206,39.6197991348201,55.0407259412939,35.3609381516652,14.5975974152468,0,0.995005789216524,1.08770599569691,-0,0,0.601254311805417,52.3091251270713,0,0
112.6,0.989283963396264,0.989283963289398,0.989283963382558,104.57673419029,104.57673419029,39.4869210055499,54.5740144311728,35.3886763934689,14.6140433656482,0,0.995005789216524,1.08787047120265,-0,0,0.608942760275916,52.9780201440047,0,0
112.61,0.989861562478871,0.989861562376409,0.98986156246812,106.095188676364,106.095188676364,39.9920556920487,56.0479997908319,35.4166195509753,14.6305693345572,0,0.995005789216524,1.08715961524961,-0,0,0.613543901729309,53.3783194504499,0,0
112.62,0.990423561668758,0.990423561563886,0.990423561651416,105.92502539229,105.92502539229,39.9420103062677,55.8345303428498,35.4438304647852,14.6466645846548,0,0.995005789216524,1.08732062606471,-0,0,0.621677026967237,54.0859013461496,0,0
112.63,0.990949644612116,0.990949644510515,0.990949644597757,104.780664142019,104.780664142019,39.5713944093757,54.6495564238999,35.4693419620496,14.6617657560694,0,0.995005789216524,1.08795560123363,-0,0,0.597167272313216,51.9535526912498,0,0
112.64,0.991482978675375,0.991482978571852,0.9914829786571,105.540275707743,105.540275707743,39.8266999268127,55.3677013426323,35.495388550321,14.6771858147896,0,0.995005789216524,1.08748754431738,-0,0,0.599709556221733,52.1747313912908,0,0
112.65,0.991997461717976,0.991997461615396,0.991997461701554,106.212487835933,106.212487835933,40.0530846431034,55.9998860252945,35.5205403272955,14.6920614833429,0,0.995005789216524,1.08718150232542,-0,0,0.615746326205444,53.5699303798737,0,0
112.66,0.992497354097825,0.992497353998014,0.992497354083149,105.565400404061,105.565400404061,39.8456842706812,55.3138915604187,35.544987717661,14.7065211259815,0,0.995005789216524,1.08759931414038,-0,0,0.60783230811447,52.8814108059589,0,0
112.67,0.993003800277576,0.993003800177382,0.993003800260225,105.244375350486,105.244375350486,39.7455534023477,54.9532240801655,35.5698852212672,14.7212660490533,0,0.995005789216524,1.08769704354987,-0,0,0.621802370773975,54.0968062573358,0,0
112.68,0.993489031588313,0.993489031488507,0.9934890315707,105.379697165637,105.379697165637,39.795195846174,55.0505422709852,35.5937653430654,14.7353895515863,0,0.995005789216524,1.08769626532666,-0,0,0.609237101550636,53.0036278349053,0,0
112.69,0.993974551833262,0.993974551736409,0.993974551818448,106.097573338999,106.097573338999,40.0363335597391,55.7302805901213,35.6177337950118,14.7495589538658,0,0.995005789216524,1.08733775234677,-0,0,0.612220196982004,53.2631571374343,0,0
112.7,0.99447494454217,0.994474944443422,0.994474944523,104.076987687944,104.076987687944,39.3775479434638,53.6703033355196,35.6424606162586,14.7642237361656,0,0.995005789216524,1.08840486688053,-0,0,0.588355343905481,51.1869149197769,0,0
112.71,0.99494915157988,0.994949151483415,0.994949151562906,103.994520239194,103.994520239194,39.3555464744001,53.5502272840935,35.6660536282622,14.7782393268379,0,0.995005789216524,1.08827528700371,-0,0,0.608550556094089,52.9438983801857,0,0
112.72,0.995395344615909,0.995395344518816,0.995395344597112,104.54196673083,104.54196673083,39.5402801924892,54.0623564171826,35.6882302188276,14.7913800948197,0,0.995005789216524,1.08809624181278,-0,0,0.589175913849197,51.2583045048801,0,0
112.73,0.995844193314191,0.995844193215567,0.995844193293939,103.593416136158,103.593416136158,39.2333452713884,53.0781470486005,35.7105935996198,14.8046754879378,0,0.995005789216524,1.08852448816935,-0,0,0.601659360946343,52.3443644023318,0,0
112.74,0.996294987504189,0.996294987406402,0.996294987485034,104.290608836929,104.290608836929,39.467369387417,53.739484604754,35.7330966467496,14.8180275854259,0,0.995005789216524,1.08818294447258,-0,0,0.605662152894581,52.6926073018286,0,0
112.75,0.996705196631439,0.996705196536398,0.996705196615864,103.799281807284,103.799281807284,39.3103014295255,53.2155751099384,35.7535444473561,14.8301622499894,0,0.995005789216524,1.08852218643626,-0,0,0.580934794003164,50.5413270782753,0,0
112.76,0.997109006274661,0.997109006179778,0.997109006256447,103.595870526372,103.595870526372,39.2478184205295,52.9799160694983,35.7737644018386,14.8421900550354,0,0.995005789216524,1.08852614424015,-0,0,0.596707766128664,51.9135756531938,0,0
112.77,0.997470231537061,0.997470231442118,0.997470231518392,105.002924025084,105.002924025084,39.7142029355868,54.3581985203214,35.7918347836529,14.8528907211097,0,0.995005789216524,1.08789161959459,-0,0,0.58939977992352,51.2777808533463,0,0
112.78,0.997818202333813,0.99781820223907,0.997818202314973,103.577155222527,103.577155222527,39.2493394379602,52.9046858401367,35.8092309477562,14.863238434634,0,0.995005789216524,1.08860880311262,-0,0,0.605754795098702,52.7006671735871,0,0
112.79,0.998144990944635,0.998144990850408,0.99814499092528,104.115792497588,104.115792497588,39.4299216819523,53.4172497199953,35.8255997157131,14.8729430618791,0,0.995005789216524,1.08837923622015,-0,0,0.587670940221456,51.1273717992666,0,0
112.8,0.998468334056734,0.998468333962759,0.998468334037451,104.092181944435,104.092181944435,39.4256720441777,53.3677706072705,35.8418269672211,14.8825843699438,0,0.995005789216524,1.08833924901272,-0,0,0.606813186798084,52.7927472514333,0,0
112.81,0.998295916806748,0.998295916710018,0.998295916787206,103.746124189126,103.746124189126,39.3100507310085,53.035561677289,35.8331509608355,14.8774115510017,0,0.995005789216524,1.08855161341879,-0,0,0.604744894729798,52.6128058414925,0,0
112.82,0.997942191766962,0.997942191664163,0.997942191747284,103.795312881769,103.795312881769,39.3223769036702,53.1130761456503,35.8153997422222,14.8668369938964,0,0.995005789216524,1.08853430331302,-0,0,0.586108843032362,50.9914693438155,0,0
112.83,0.997560658977559,0.997560658870973,0.997560658960782,103.169246889085,103.169246889085,39.112462427858,52.5174881927997,35.7962799078378,14.8554787884474,0,0.995005789216524,1.0887807157756,-0,0,0.585921135338326,50.9751387744344,0,0
112.84,0.997142332070838,0.99714233195975,0.997142332051275,105.373595565682,105.373595565682,39.8324636578237,54.7552784001971,35.7753348195535,14.8429823459316,0,0.995005789216524,1.08762895067832,-0,0,0.60255919276869,52.4226497708761,0,0
112.85,0.996697297331517,0.996697297214081,0.996697297309463,105.655575466122,105.655575466122,39.9202997609568,55.0730200822922,35.7529453579861,14.8296100258437,0,0.995005789216524,1.08759808746868,-0,0,0.609973452788249,53.0676903925776,0,0
112.86,0.996233518739906,0.996233518617639,0.99623351871728,104.238528720543,104.238528720543,39.4494877929422,53.6932304601467,35.7296053802202,14.8156928801765,0,0.995005789216524,1.0883735163562,-0,0,0.577766649395306,50.2656984973916,0,0
112.87,0.995799299343958,0.995799299222104,0.995799299323668,104.496734109387,104.496734109387,39.5296558830737,53.9860857283953,35.707885600774,14.8027627802175,0,0.995005789216524,1.0880355669856,-0,0,0.606662864843909,52.7796692414201,0,0
112.88,0.995350322193648,0.995350322068317,0.995350322171695,104.549168582443,104.549168582443,39.542013829008,54.074494405141,35.6853546080241,14.7893195692774,0,0.995005789216524,1.08812333158812,-0,0,0.577486341424612,50.2413117039412,0,0
112.89,0.994904849061919,0.994904848933051,0.994904849039614,104.270691467219,104.270691467219,39.4456628838239,53.8315469518293,35.6630792011956,14.7760653141941,0,0.995005789216524,1.0881100360328,-0,0,0.610755870376804,53.1357607227819,0,0
112.9,0.9944513571528,0.994451357022207,0.994451357131453,104.931828999264,104.931828999264,39.6580487444699,54.5289858597793,35.6403509464829,14.7624921930015,0,0.995005789216524,1.08789488558892,-0,0,0.585845623186,50.968569217182,0,0
112.91,0.993995021438606,0.99399502130524,0.993995021417367,102.945413831851,102.945413831851,39.0002071236644,52.5789579049697,35.617524265515,14.7489316613658,0,0.995005789216524,1.08879950765771,-0,0,0.593228858795924,51.6109107152454,0,0
112.92,0.993537705944334,0.993537705812123,0.993537705925834,102.746421208609,102.746421208609,38.9298661758691,52.4163331691129,35.5947137761741,14.7353742633225,0,0.995005789216524,1.08884025854957,-0,0,0.579300117208585,50.3991101971469,0,0
112.93,0.993096612572041,0.993096612436506,0.993096612550809,103.532913083787,103.532913083787,39.1836219692979,53.2378420487887,35.5727525960331,14.7223184389648,0,0.995005789216524,1.08833965845325,-0,0,0.604439219740388,52.5862121174137,0,0
112.94,0.99264405803779,0.99264405789885,0.992644058015636,103.274583021167,103.274583021167,39.0938202504966,53.0155813554322,35.5501414836265,14.7088601821078,0,0.995005789216524,1.08856527867171,-0,0,0.591672631532498,51.4755189433273,0,0
112.95,0.992190301696839,0.99219030155981,0.992190301678073,102.447599892606,102.447599892606,38.8171092234881,52.2246612944164,35.5275163950343,14.6954222031556,0,0.995005789216524,1.08892904715116,-0,0,0.58915091767064,51.2561298373457,0,0
112.96,0.991755372476702,0.991755372336715,0.991755372456148,103.844161258095,103.844161258095,39.2714495687648,53.6557849415561,35.5058569205097,14.6825193960293,0,0.995005789216524,1.08821172718547,-0,0,0.573267159471589,49.8742428740283,0,0
112.97,0.991314830342004,0.991314830198355,0.991314830320345,101.962849025207,101.962849025207,38.6483440132082,51.8094351042337,35.4839058157141,14.6695081052594,0,0.995005789216524,1.089108530137,-0,0,0.588656860033614,51.2131468229244,0,0
112.98,0.990870247727437,0.990870247588575,0.990870247710256,101.719107918094,101.719107918094,38.5634464693839,51.600929958513,35.4617924784469,14.6563854811339,0,0.995005789216524,1.08922275737242,-0,0,0.56329923893165,49.0070337870535,0,0
112.99,0.990435104943666,0.990435104803167,0.990435104924128,102.132215952671,102.132215952671,38.6945597118285,52.048415494539,35.440207856132,14.6435926019999,0,0.995005789216524,1.08887627152368,-0,0,0.592078801375275,51.5108557196489,0,0
113,0.989987998157434,0.989987998011064,0.989987998133163,103.331619058947,103.331619058947,39.0839698787285,53.2833094307253,35.4179574899456,14.6303521382763,0,0.995005789216524,1.08833659622184,-0,0,0.596159427010244,51.8658701498912,0,0
113.01,0.989535291936633,0.98953529179264,0.989535291917574,101.897741473306,101.897741473306,38.6077929765125,51.8854136162905,35.3953811619932,14.6169466950221,0,0.995005789216524,1.08912670647364,-0,0,0.58010357078012,50.4690106578704,0,0
113.02,0.989095625663694,0.989095625521013,0.989095625646347,102.046406169631,102.046406169631,38.6519347667949,52.0688575443565,35.3735529822728,14.6039956430016,0,0.995005789216524,1.08892122870514,-0,0,0.595098322300967,51.7735540401841,0,0
113.03,0.988664815353942,0.988664815213896,0.988664815338993,102.798876811278,102.798876811278,38.8946246606312,52.8554918416281,35.3521302581113,14.5912547115387,0,0.995005789216524,1.08856603607581,-0,0,0.594403871078086,51.7131367837934,0,0
113.04,0.988219441497148,0.988219441350441,0.988219441477854,104.054554943224,104.054554943224,39.3025481384875,54.1465558468089,35.329960273751,14.5780388226639,0,0.995005789216524,1.08796265077748,-0,0,0.598368848518345,52.0580898210961,0,0
113.05,0.987770140014969,0.987770139862378,0.987770139990829,103.355713809355,103.355713809355,39.0680003444659,53.4834755929423,35.3075491631863,14.5646890532266,0,0.995005789216524,1.08839001714285,-0,0,0.578431728736151,50.3235604000451,0,0
113.06,0.98733705165499,0.987337051506027,0.987337051635396,102.746638952673,102.746638952673,38.8631530986823,52.9086922630457,35.2860374958645,14.5519091937632,0,0.995005789216524,1.08855362939569,-0,0,0.603487995064927,52.5034555706486,0,0
113.07,0.986894116046204,0.986894115900012,0.986894116027373,102.337336354294,102.337336354294,38.7238570007647,52.534509494132,35.2640160808929,14.5388107792693,0,0.995005789216524,1.08881276485271,-0,0,0.580787921855168,50.5285492013996,0,0
113.08,0.986457543945171,0.986457543795526,0.9864575439255,102.53077336109,102.53077336109,38.7827536701503,52.7624552831496,35.2423712447807,14.5259468331594,0,0.995005789216524,1.08863440683274,-0,0,0.578213639241343,50.3045866139968,0,0
113.09,0.986168202632697,0.986168202483071,0.986168202612024,81.5950372837404,81.5950372837404,31.8983984289309,31.8492704756321,35.2279094016759,14.5178574064324,0,0.995005789216524,1.10110853365359,-0,0,0.294609756825375,25.6310488438076,0,0
113.1,0.986022908154525,0.986022907997636,0.986022908134232,77.3123639009745,77.3123639009745,30.4894357400447,27.5756956424496,35.2216993565081,14.5149689020168,0,0.995005789216524,1.10431925521908,-0,0,0.290803635401352,25.2999162799176,0,0
113.11,0.985878883933182,0.985878883774285,0.985878883905281,76.5536207273598,76.5536207273598,30.2387433141675,26.8259677158144,35.2155358424728,14.5121171690726,0,0.995005789216524,1.10513835586722,-0,0,0.290415422503237,25.2661417577816,0,0
113.12,0.985745685825377,0.985745685674627,0.985745685808586,76.7966628673267,76.7966628673267,30.3174040133104,27.0774252486348,35.2097534152439,14.5094842034481,0,0.995005789216524,1.1050563583466,-0,0,0.311919217176798,27.1369718943814,0,0
113.13,0.985614051542501,0.985614051392383,0.985614051527519,76.6736059593873,76.6736059593873,30.2757022281886,26.9630244216328,35.2038267153698,14.5067548223847,0,0.995005789216524,1.10511227140391,-0,0,0.31531988494441,27.4328299901637,0,0
113.14,0.985482737683909,0.98548273753688,0.98548273767165,76.0090293212133,76.0090293212133,30.0559755419508,26.307360396759,35.1977316997463,14.5039372247079,0,0.995005789216524,1.10561765490079,-0,0,0.291171363152023,25.331908594226,0,0
113.15,0.985357399321939,0.985357399173337,0.985357399308612,75.7832316648356,75.7832316648356,29.9805114521992,26.0901410944941,35.1918310398437,14.5012595304978,0,0.995005789216524,1.10593453991263,-0,0,0.30560256813037,26.5874234273422,0,0
113.16,0.985214804066791,0.985214803915266,0.985214804052493,76.1739359409511,76.1739359409511,30.1074641720066,26.4910462118734,35.1849284435956,14.4979612854821,0,0.995005789216524,1.10559568343614,-0,0,0.308537693963972,26.8427793748656,0,0
113.17,0.985089050901799,0.985089050753744,0.985089050890798,75.8136474075306,75.8136474075306,29.9877229716666,26.1398796909437,35.1786966833072,14.4950710332796,0,0.995005789216524,1.10585090474143,-0,0,0.301509369356503,26.2313151340158,0,0
113.18,0.98495971068586,0.984959710537324,0.984959710674344,76.2554861145715,76.2554861145715,30.1315683711092,26.5912905678564,35.1721898083879,14.4920057383271,0,0.995005789216524,1.10549596123191,-0,0,0.301117817693783,26.1972501393591,0,0
113.19,0.9848346256897,0.984834625542548,0.984834625679155,75.5390113384662,75.5390113384662,29.8947098071997,25.8842598733019,35.165749952604,14.4890015125603,0,0.995005789216524,1.10606060942498,-0,0,0.288221808129299,25.075297307249,0,0
113.2,0.984719307051723,0.984719306904839,0.984719307042238,75.2537109879531,75.2537109879531,29.7996644080497,25.6077055287759,35.159736997406,14.4862684617712,0,0.995005789216524,1.10640410023128,-0,0,0.29975021289007,26.0782685214361,0,0
113.21,0.984593770140795,0.984593769992106,0.984593770129911,76.3976575277413,76.3976575277413,30.174259688681,26.7613936888771,35.153130499484,14.4831333393802,0,0.995005789216524,1.10540271327564,-0,0,0.294785780765079,25.6463629265619,0,0
113.22,0.984456072664695,0.984456072514892,0.984456072653403,76.7887461749659,76.7887461749659,30.3012438981328,27.163395220393,35.1457907316269,14.4795602229459,0,0.995005789216524,1.10500976036273,-0,0,0.303144685783435,26.3735876631588,0,0
113.23,0.984340305418527,0.984340305270065,0.984340305408617,75.2365605054221,75.2365605054221,29.7897139470187,25.6205523468671,35.1394119536375,14.4765962049174,0,0.995005789216524,1.10621296435391,-0,0,0.271272984049127,23.600749612274,0,0
113.24,0.984232729719247,0.98423272956939,0.984232729709727,75.1737462932147,75.1737462932147,29.7678118635628,25.5663668602859,35.1334700704721,14.4739093624568,0,0.995005789216524,1.10644475481217,-0,0,0.273559840853757,23.7997061542768,0,0
113.25,0.984108826265475,0.984108826114736,0.984108826254457,75.9138223447149,75.9138223447149,30.0096194426869,26.316473209963,35.1266646270965,14.4706845076555,0,0.995005789216524,1.10585891894846,-0,0,0.288715183521884,25.1182209664039,0,0
113.26,0.983998590450078,0.983998590299459,0.983998590440488,75.9247454418509,75.9247454418509,30.0118887371877,26.3365258200662,35.1204270187301,14.4677926030545,0,0.995005789216524,1.10577938294626,-0,0,0.301412758772277,26.2229100131881,0,0
113.27,0.983884425582949,0.983884425434544,0.983884425574983,76.1947506295091,76.1947506295091,30.0992551808462,26.6161131083635,35.1139200987555,14.4647174223902,0,0.995005789216524,1.10544499551077,-0,0,0.27948588483846,24.3152719809461,0,0
113.28,0.983798905675964,0.983798905525541,0.983798905666625,76.5180654555235,76.5180654555235,30.2044435177125,26.9467915314286,35.1087976387829,14.4624762853119,0,0.995005789216524,1.10521224206065,-0,0,0.294371395537744,25.6103114117838,0,0
113.29,0.983712186063531,0.983712185913286,0.983712186054722,76.3496398187628,76.3496398187628,30.1479751862587,26.7859511665935,35.1035401714093,14.46014848076,0,0.995005789216524,1.10528116020672,-0,0,0.286235786340044,24.9025134115839,0,0
113.3,0.983620360364507,0.983620360212559,0.983620360354749,77.023423158607,77.023423158607,30.368270409376,27.4677507770231,35.098020373962,14.457652007622,0,0.995005789216524,1.10474857985947,-0,0,0.301509854457075,26.2313573377655,0,0
113.31,0.983552306509281,0.98355230635929,0.983552306501039,77.3250760858684,77.3250760858684,30.4664900590189,27.7756789477321,35.0936023715334,14.4557947666029,0,0.995005789216524,1.10442397307925,-0,0,0.305955725020652,26.6181480767968,0,0
113.32,0.983492911724884,0.983492911572882,0.983492911716477,76.4217380863902,76.4217380863902,30.1687293908816,26.8780018273626,35.0895553446157,14.4541809144119,0,0.995005789216524,1.10510087093093,-0,0,0.288487358440767,25.0984001843468,0,0
113.33,0.983453055829783,0.983453055680649,0.983453055822845,77.0194317143554,77.0194317143554,30.364552137408,27.4797533541404,35.0865182057457,14.4531601544694,0,0.995005789216524,1.10469947631336,-0,0,0.29962860246247,26.0676884142349,0,0
113.34,0.983417090564239,0.983417090414048,0.983417090556023,77.3395563618844,77.3395563618844,30.469171891374,27.8037282592178,35.083619637704,14.4522084649626,0,0.995005789216524,1.10440285756206,-0,0,0.31011365199808,26.979887723833,0,0
113.35,0.983399649987186,0.983399649836078,0.983399649979473,77.1633816189529,77.1633816189529,30.41085357149,27.6300221854631,35.0815890860678,14.451770347422,0,0.995005789216524,1.10447639954872,-0,0,0.298911711504695,26.0053189009084,0,0
113.36,0.983410637292426,0.983410637145818,0.983410637287073,76.866416377566,76.866416377566,30.313139232537,27.3332546494684,35.0809696342446,14.452192093853,0,0.995005789216524,1.10476766935242,-0,0,0.311094182965049,27.0651939179593,0,0
113.37,0.983417788031614,0.983417787881774,0.983417788023992,76.9771759934082,76.9771759934082,30.3493918015478,27.4445641263788,35.0801417166101,14.4524701504193,0,0.995005789216524,1.10463315254458,-0,0,0.288625595916182,25.1104268447078,0,0
113.38,0.983451981222445,0.983451981071786,0.983451981215114,75.7982512041362,75.7982512041362,29.962035852499,26.2640082161525,35.0806471761071,14.4535958118765,0,0.995005789216524,1.10567910325584,-0,0,0.288618680889066,25.1098252373488,0,0
113.39,0.983503567394937,0.983503567245409,0.983503567388039,75.6639672666391,75.6639672666391,29.9182312714521,26.1266587814442,35.0820522438317,14.4552562413631,0,0.995005789216524,1.10589597141721,-0,0,0.29264510678785,25.460124290543,0,0
113.4,0.983576042393355,0.983576042243868,0.983576042386015,80.4557817329914,80.4557817329914,31.4938022205499,30.9136624229753,35.0846053107616,14.4575139992545,0,0.995005789216524,1.10228431045978,-0,0,0.571790155866686,49.7457435604017,0,0
113.41,0.983400004234686,0.983400004055153,0.983400004212937,100.252021773423,100.252021773423,37.9983017008181,50.7261888092239,35.0743837630645,14.4514492011351,0,0.995005789216524,1.08913303834358,-0,0,0.597911380902169,52.0182901384887,0,0
113.42,0.983210591265937,0.983210591117625,0.9832105912624,102.992384045215,102.992384045215,38.8964824017654,53.4852548117702,35.0626771290852,14.4444521043593,0,0.995005789216524,1.08819746922032,-0,0,0.573346861318323,49.8811769346941,0,0
113.43,0.983046565573208,0.983046565419379,0.98304656556409,102.240905518259,102.240905518259,38.6472595235893,52.7501709233341,35.0523927462619,14.438341848663,0,0.995005789216524,1.0886240572652,-0,0,0.586888036747188,51.0592591970054,0,0
113.44,0.982893472526353,0.982893472377042,0.982893472518645,102.715378316672,102.715378316672,38.8011447804297,53.2398986913381,35.0428408838062,14.4326387415283,0,0.995005789216524,1.08843376694346,-0,0,0.567931372621638,49.4100294180825,0,0
113.45,0.98276723270837,0.982767232554447,0.982767232696545,101.324681216143,101.324681216143,38.3423095561021,51.861975888962,35.0348123746548,14.4278929525261,0,0.995005789216524,1.08908352528634,-0,0,0.571127522979978,49.6880944992581,0,0
113.46,0.982650943720819,0.982650943569291,0.98265094370956,101.860846925915,101.860846925915,38.5169542944575,52.4098147505808,35.0274834428663,14.4235487324682,0,0.995005789216524,1.08874309983886,-0,0,0.581490111594502,50.5896397087217,0,0
113.47,0.982547484740623,0.982547484592647,0.98254748473074,101.4869887469,101.4869887469,38.3926474185977,52.0464577481232,35.0208884559344,14.419642542842,0,0.995005789216524,1.08897231240243,-0,0,0.577452416533899,50.2383602384492,0,0
113.48,0.982465003371646,0.982465003218844,0.982465003358213,101.646582719332,101.646582719332,38.4439362986584,52.2146447753477,35.0154884909684,14.4164494530163,0,0.995005789216524,1.08884409690451,-0,0,0.591958764289317,51.5004124931706,0,0
113.49,0.982380161011114,0.982380160860608,0.982380160998967,102.25090099501,102.25090099501,38.641389222194,52.8276507659094,35.0100482841667,14.4132019449341,0,0.995005789216524,1.08861075013906,-0,0,0.575359536589643,50.056279683299,0,0
113.5,0.982322583157969,0.982322583012234,0.982322583146486,102.15399133064,102.15399133064,38.6086777425099,52.7370697251029,35.006075978138,14.410845627399,0,0.995005789216524,1.08862708809932,-0,0,0.583727724461498,50.7843120281503,0,0
113.51,0.982163007034366,0.982163006888977,0.982163007021653,101.375430762455,101.375430762455,38.350851242996,51.9727025130336,34.997167593486,14.4055606559353,0,0.995005789216524,1.0890444790665,-0,0,0.571463964764454,49.7173649345075,0,0
113.52,0.982066866640938,0.982066866495402,0.982066866624827,102.054991419471,102.054991419471,38.5729958963593,52.6612231752001,34.9915421768331,14.4022260674378,0,0.995005789216524,1.08860915335187,-0,0,0.591038752565231,51.4203714731751,0,0
113.53,0.981937588924958,0.981937588773346,0.981937588908344,102.149709375604,102.149709375604,38.602560524818,52.7675079308746,34.9842944097318,14.3979070349974,0,0.995005789216524,1.08864103391778,-0,0,0.58271381772179,50.6961021417957,0,0
113.54,0.981814409897618,0.981814409746123,0.98181440988356,103.112225265328,103.112225265328,38.9174390843397,53.7409962643061,34.97743148276,14.3937975182616,0,0.995005789216524,1.08816314779777,-0,0,0.578263626800422,50.3089355316367,0,0
113.55,0.981698858818736,0.981698858673107,0.981698858805222,103.380812263515,103.380812263515,39.0043270253138,54.0198692642651,34.9709970933557,14.3899459058938,0,0.995005789216524,1.088013637109,-0,0,0.599945924671222,52.1952954463963,0,0
113.56,0.981587180074915,0.981587179925092,0.981587180057978,103.288715190838,103.288715190838,38.9727106577686,53.9377234753787,34.9647814831407,14.3862102323188,0,0.995005789216524,1.08812444158099,-0,0,0.601182587639172,52.302885124608,0,0
113.57,0.981490460240601,0.981490460089387,0.98149046022491,103.274141187094,103.274141187094,38.9667476609871,53.9318311827648,34.959365792776,14.382944211553,0,0.995005789216524,1.08817516422896,-0,0,0.580417465500695,50.4963194985605,0,0
113.58,0.981414607735076,0.981414607586471,0.981414607719526,102.622143868116,102.622143868116,38.7515222277523,53.2866542076122,34.9550927335334,14.3803969269705,0,0.995005789216524,1.08838571167132,-0,0,0.606315899333022,52.7494832419729,0,0
113.59,0.981344437924192,0.981344437771552,0.981344437906095,102.317006659256,102.317006659256,38.650368517589,52.9878766229702,34.9511200801964,14.3780099560892,0,0.995005789216524,1.08861317193048,-0,0,0.581830428571516,50.6192472857219,0,0
113.6,0.981275477731598,0.981275477582548,0.98127547771388,102.883913131419,102.883913131419,38.8358769134587,53.5608790368234,34.9473093562123,14.3757247383828,0,0.995005789216524,1.08824899161275,-0,0,0.587407611380024,51.1044621900621,0,0
113.61,0.981211419795765,0.981211419648818,0.981211419779059,103.067030926157,103.067030926157,38.8952926266782,53.7497123364756,34.9437432293015,14.3735753603803,0,0.995005789216524,1.08820081196761,-0,0,0.579745783689121,50.4378831809536,0,0
113.62,0.981161073362798,0.981161073213774,0.981161073344129,102.933180336289,102.933180336289,38.8506852739599,53.620391063858,34.9409118642472,14.3718774081837,0,0.995005789216524,1.08821717706939,-0,0,0.59975465385478,52.1786548853659,0,0
113.63,0.981097885769303,0.981097885621837,0.981097885749907,101.959726821209,101.959726821209,38.5299763375064,52.6524792701706,34.9374446603268,14.3698028907117,0,0.995005789216524,1.0887901382059,-0,0,0.571748872512844,49.7421519086174,0,0
113.64,0.981054219863893,0.981054219711999,0.981054219844148,102.391647262322,102.391647262322,38.6714252264282,53.0882098629123,34.9350565974452,14.3683808019649,0,0.995005789216524,1.08846349393532,-0,0,0.574516186974976,49.9829082668229,0,0
113.65,0.98102126770611,0.98102126755722,0.981021267687407,101.350115477218,101.350115477218,38.3286905147089,52.049606021673,34.9332035681035,14.3673058874411,0,0.995005789216524,1.0889664279431,-0,0,0.588187815157655,51.172339918716,0,0
113.66,0.980979458105045,0.980979457956201,0.980979458085577,102.029036071481,102.029036071481,38.5513517742866,52.7321379194729,34.930942578226,14.3659555737822,0,0.995005789216524,1.08864889454485,-0,0,0.57300740279797,49.8516440434234,0,0
113.67,0.981123823422151,0.981123823275503,0.981123823403335,102.726886415799,102.726886415799,38.7822228160484,53.4189379721285,34.9378733453186,14.3700750983523,0,0.995005789216524,1.08827791691498,-0,0,0.584630369432752,50.8628421406494,0,0
113.68,0.981671301940551,0.981671301794341,0.981671301925203,102.33670424509,102.33670424509,38.6597648428352,52.9860580707084,34.9646391311454,14.3860070432364,0,0.995005789216524,1.0885322786283,-0,0,0.592564904195007,51.5531466649656,0,0
113.69,0.982303174557713,0.982303174422355,0.982303174540456,102.396008636763,102.396008636763,38.6859542430088,52.9959731220079,34.9956063683995,14.4044291463555,0,0.995005789216524,1.08856479772729,-0,0,0.577498467949563,50.242366711612,0,0
113.7,0.982937529095512,0.982937528964996,0.982937529077613,101.740179810059,101.740179810059,38.4771356745637,52.2904005018429,35.0267764756355,14.4230028325802,0,0.995005789216524,1.08886549382131,-0,0,0.583749256861777,50.7861853469746,0,0
113.71,0.983549443756661,0.983549443628924,0.983549443738931,101.850784275764,101.850784275764,38.5200055252055,52.3529309847689,35.0569021106336,14.4409511803611,0,0.995005789216524,1.08879500079132,-0,0,0.596682714598431,51.9113961700635,0,0
113.72,0.984153526724111,0.984153526601842,0.984153526705887,102.503333354315,102.503333354315,38.7409187395827,52.958057229167,35.0866385952918,14.458637529856,0,0.995005789216524,1.08856766348383,-0,0,0.575516170965337,50.0699068739844,0,0
113.73,0.984739606513632,0.984739606394038,0.984739606495119,101.84094495487,101.84094495487,38.5294529536378,52.2495472762357,35.1155374291371,14.4758602494976,0,0.995005789216524,1.08888791028315,-0,0,0.577664295539964,50.2567937119768,0,0
113.74,0.985309065389156,0.985309065270266,0.985309065371954,101.953565289784,101.953565289784,38.5725549242298,52.3172659073761,35.1436721313967,14.492627251011,0,0.995005789216524,1.08880762104608,-0,0,0.589671065083944,51.3013826623031,0,0
113.75,0.985851134410594,0.985851134291818,0.985851134392242,102.627638288276,102.627638288276,38.7999036304494,52.9486225375314,35.1704520600869,14.5085636906581,0,0.995005789216524,1.08851824951721,-0,0,0.593344239078804,51.620948799856,0,0
113.76,0.986368671768814,0.986368671656481,0.98636867174957,102.391257164304,102.391257164304,38.7277369579241,52.6714664363418,35.1960126519234,14.5237780760392,0,0.995005789216524,1.08869829909363,-0,0,0.590606045846024,51.3827259886041,0,0
113.77,0.986871057783978,0.986871057672684,0.986871057765488,102.935474230043,102.935474230043,38.911984556352,53.1760699260703,35.2208545090568,14.5385497949162,0,0.995005789216524,1.08846229826067,-0,0,0.576183646205991,50.1279772199212,0,0
113.78,0.987328088162498,0.98732808805328,0.987328088143893,102.519424416166,102.519424416166,38.7801274449475,52.7239321882646,35.2434722835025,14.5520199443989,0,0.995005789216524,1.08867116812993,-0,0,0.573087749395406,49.8586341974004,0,0
113.79,0.98778152342792,0.987781523319795,0.987781523408317,101.87608233021,101.87608233021,38.5735350782176,52.0446916951996,35.2659576883514,14.5654329466594,0,0.995005789216524,1.08896563060652,-0,0,0.581861296869194,50.6219328276199,0,0
113.8,0.988198357546425,0.988198357440024,0.988198357527746,103.883479415113,103.883479415113,39.2378071300799,54.0191204461227,35.286642211484,14.577716757506,0,0.995005789216524,1.08798584756936,-0,0,0.582146301995959,50.6467282736484,0,0
113.81,0.988586086869157,0.988586086763164,0.988586086849383,103.479556535851,103.479556535851,39.1091923590592,53.5846099988557,35.305825009777,14.5891215272178,0,0.995005789216524,1.0882584903881,-0,0,0.591486805984318,51.4593521206357,0,0
113.82,0.988969226111847,0.988969226007011,0.988969226091817,102.914817081503,102.914817081503,38.9276745796585,52.9896134056686,35.3247984547482,14.6004052210863,0,0.995005789216524,1.08858985402007,-0,0,0.578414615265869,50.3220715281306,0,0
113.83,0.989325001570378,0.989325001465739,0.989325001550509,102.316746036388,102.316746036388,38.7349218526027,52.3633259900735,35.342475980051,14.6109440662639,0,0.995005789216524,1.08883505755034,-0,0,0.582999112479199,50.7209227856903,0,0
113.84,0.989658030313849,0.98965803021229,0.989658030293981,102.031664273717,102.031664273717,38.6448040431427,52.0517928045739,35.3590446591193,14.6208268100233,0,0.995005789216524,1.08897245791419,-0,0,0.581705073412365,50.6083413868758,0,0
113.85,0.989957009259932,0.989957009158963,0.989957009236865,103.08416136326,103.08416136326,38.9939614435198,53.0805572880122,35.3739268070894,14.6296772681584,0,0.995005789216524,1.08846599127902,-0,0,0.569857146634778,49.5775717572256,0,0
113.86,0.990247625039739,0.99024762493803,0.990247625017255,103.301320942452,103.301320942452,39.0684648541865,53.2746545874528,35.3883829325063,14.6382834224929,0,0.995005789216524,1.0883507547645,-0,0,0.585403134706116,50.9300727194321,0,0
113.87,0.990512784632428,0.990512784533333,0.990512784610965,102.553211934372,102.553211934372,38.825422569371,52.5055203297053,35.4015554702562,14.6461361344103,0,0.995005789216524,1.08875677458856,-0,0,0.59781474437792,52.009882760879,0,0
113.88,0.99074636353184,0.990746363431521,0.99074636351053,102.575807579861,102.575807579861,38.8353579115169,52.5096186265543,35.4131554426769,14.65303351063,0,0.995005789216524,1.08882075752625,-0,0,0.564723272036729,49.1309246671954,0,0
113.89,0.99098507973282,0.990985079636006,0.990985079711375,101.352945565254,101.352945565254,38.4360007626791,51.2677026433922,35.425068765446,14.6601741564159,0,0.995005789216524,1.08936480073109,-0,0,0.56170561467974,48.8683884771374,0,0
113.9,0.991195854494076,0.991195854396399,0.991195854470492,101.587360443209,101.587360443209,38.5153394932173,51.4851839524395,35.4356504591216,14.6665260316474,0,0.995005789216524,1.08913953757036,-0,0,0.592842933936599,51.5773352524841,0,0
113.91,0.991366962622852,0.991366962522178,0.991366962599028,103.201775253058,103.201775253058,39.0478146814538,53.0860184944394,35.4441730835977,14.6715836750211,0,0.995005789216524,1.08844662738549,-0,0,0.576642040702178,50.1678575410895,0,0
113.92,0.99153017670336,0.991530176606514,0.991530176681144,102.028073911546,102.028073911546,38.6637919268217,51.8993542776992,35.4522794974256,14.6764401364209,0,0.995005789216524,1.08904630139795,-0,0,0.587758122560066,51.1349566627257,0,0
113.93,0.991690725451455,0.99169072535416,0.991690725428354,102.554775039794,102.554775039794,38.8386417407403,52.4132766343517,35.4602843374258,14.6812140680168,0,0.995005789216524,1.08876610157599,-0,0,0.592459220721403,51.543952202762,0,0
113.94,0.991813950857153,0.991813950758062,0.991813950834843,103.668244127996,103.668244127996,39.2059414816758,53.5170266281446,35.4663921479644,14.6848253518873,0,0.995005789216524,1.08826918247244,-0,0,0.584022684140083,50.8099735201872,0,0
113.95,0.991921515494881,0.991921515398398,0.991921515472887,103.034769331467,103.034769331467,38.9988751675075,52.8750950285577,35.4716950315494,14.6879792713603,0,0.995005789216524,1.0886227237815,-0,0,0.576802098879893,50.1817826025507,0,0
113.96,0.992034314898353,0.992034314802106,0.992034314874311,102.044840863062,102.044840863062,38.6747139948226,51.8762034563621,35.4772979512899,14.6913394554098,0,0.995005789216524,1.0890963426001,-0,0,0.5659601319875,49.2385314829125,0,0
113.97,0.992153371781811,0.992153371682802,0.992153371759138,101.797500103075,101.797500103075,38.5947109162746,51.6192855815629,35.4832740352343,14.6949404862783,0,0.995005789216524,1.08912661515412,-0,0,0.583118109689721,50.7312755430058,0,0
113.98,0.99224585871132,0.992245858615702,0.992245858688912,102.389569627396,102.389569627396,38.7903165406764,52.2039513937945,35.4879031909535,14.6977150426477,0,0.995005789216524,1.08883276705001,-0,0,0.596674606322576,51.9106907500641,0,0
113.99,0.99243552891761,0.992435528820776,0.992435528904234,84.9298031609841,84.9298031609841,33.0535791360167,34.7290710079665,35.4971415184427,14.7035906345749,0,0.995005789216524,1.09922872110587,-0,0,0.30090905770747,26.1790880205499,0,0
114,0.992783778678059,0.992783778610193,0.992783778657796,80.6242900855482,80.6242900855482,31.6424030177506,30.3936405658016,35.5154184239125,14.7152310958341,0,0.995005789216524,1.10216326457084,-0,0,0.429341327380321,37.352695482088,0,0
114.01,0.992616956207838,0.992616956109354,0.992616956187112,86.9999345818244,86.9999345818244,33.7363680542183,36.7807936866338,35.5079132544324,14.7112276407582,0,0.995005789216524,1.09741812697708,-0,0,0.431648944397241,37.55345816256,0,0
114.02,0.992247525819444,0.992247525694951,0.992247525790667,88.5486396462755,88.5486396462755,34.2415168465636,38.3578306504236,35.4898785334486,14.7009304624033,0,0.995005789216524,1.09627091566894,-0,0,0.429030152248003,37.3256232455763,0,0
114.03,0.991849759241047,0.99184975912822,0.991849759221548,87.544422041623,87.544422041623,33.9072191312134,37.3844380251239,35.4702596687263,14.6897243477728,0,0.995005789216524,1.09688372345324,-0,0,0.42770679528911,37.2104911901526,0,0
114.04,0.99144067598548,0.991440675873502,0.991440675960355,88.1312178481024,88.1312178481024,34.0957289248053,38.0030604812533,35.4500275517805,14.6781298150685,0,0.995005789216524,1.09647612841845,-0,0,0.413365946435084,35.9628373398523,0,0
114.05,0.991050731640716,0.991050731520663,0.991050731618621,86.6122610598563,86.6122610598563,33.5922968485125,36.5145259588743,35.4306457032242,14.6670893977578,0,0.995005789216524,1.0974522623228,-0,0,0.38791326110025,33.7484537157217,0,0
114.06,0.990677995517496,0.990677995398738,0.990677995497733,87.1076748866628,87.1076748866628,33.7511471092795,37.0389534977306,35.4121450201928,14.6565763687394,0,0.995005789216524,1.09711625196218,-0,0,0.402387302406355,35.0076953093529,0,0
114.07,0.990305618094163,0.990305617971413,0.990305618071898,86.161823878258,86.161823878258,33.4362555753445,36.1222581426979,35.3935444062433,14.6460213293169,0,0.995005789216524,1.09772625297107,-0,0,0.405873679817147,35.3110101440918,0,0
114.08,0.989952126703365,0.98995212657756,0.989952126682889,85.8009092746639,85.8009092746639,33.3138186770414,35.7890569089878,35.3758463125823,14.6360060530937,0,0.995005789216524,1.09795456425724,-0,0,0.400140481329704,34.8122218756842,0,0
114.09,0.989614390686865,0.989614390560901,0.989614390667602,85.1026510430405,85.1026510430405,33.0806598531835,35.1173384336941,35.3588740599861,14.6264385493603,0,0.995005789216524,1.09841173020175,-0,0,0.374798693567354,32.6074863403598,0,0
114.1,0.989303544775497,0.98930354464573,0.989303544755996,83.9703349737011,83.9703349737011,32.7051208801346,34.0094055081106,35.3432251563533,14.6177043092372,0,0.995005789216524,1.09920263940041,-0,0,0.3629762377733,31.5789326862771,0,0
114.11,0.989010115372464,0.989010115236868,0.989010115355636,82.7013617213027,82.7013617213027,32.2848509256007,32.7634130823911,35.3284301320623,14.6095185068493,0,0.995005789216524,1.10012709465845,-0,0,0.358567083340132,31.1953362505915,0,0
114.12,0.988739082195167,0.988739082062766,0.988739082178472,82.782840781779,82.782840781779,32.3086910089142,32.8661233186396,35.3147354689883,14.6019819941511,0,0.995005789216524,1.10008918261381,-0,0,0.355281533090526,30.9094933788758,0,0
114.13,0.988475855795075,0.988475855659678,0.988475855779298,82.552212352758,82.552212352758,32.2300160486884,32.6562040110895,35.301361258358,14.5946470833105,0,0.995005789216524,1.10025975021752,-0,0,0.36579260125879,31.8239563095147,0,0
114.14,0.98823343268333,0.988233432548584,0.988233432666918,82.7923111864724,82.7923111864724,32.3062710308673,32.915478479587,35.2889571902069,14.5878755166785,0,0.995005789216524,1.10007272959883,-0,0,0.375062684682325,32.6304535673623,0,0
114.15,0.9879823115014,0.987982311364472,0.987982311484808,82.7734487808389,82.7734487808389,32.297297415441,32.916627201159,35.2760357201611,14.5807858595187,0,0.995005789216524,1.10004502102199,-0,0,0.361240027766581,31.4278824156925,0,0
114.16,0.987758041209809,0.987758041070924,0.987758041192793,82.9506326969308,82.9506326969308,32.353041514012,33.1117517857102,35.2644102886846,14.574470622536,0,0.995005789216524,1.09991023831085,-0,0,0.356244806511742,30.9932981665215,0,0
114.17,0.987548719788965,0.987548719651254,0.98754871977312,81.6259325552553,81.6259325552553,31.915290392479,31.8038522030052,35.253472507128,14.568607845122,0,0.995005789216524,1.10087385767185,-0,0,0.356727113487659,31.0352588734264,0,0
114.18,0.987366802295183,0.98736680215473,0.987366802282085,81.9265666665301,81.9265666665301,32.0120581381914,32.1191020783438,35.2439113362284,14.563553251958,0,0.995005789216524,1.10068647172678,-0,0,0.369890656217042,32.1804870908826,0,0
114.19,0.987181523410747,0.987181523268727,0.987181523397935,82.7137258835501,82.7137258835501,32.2686861125876,32.9212928109382,35.2341108581246,14.5583222144874,0,0.995005789216524,1.1000770388473,-0,0,0.366673174971963,31.9005662225608,0,0
114.2,0.987007977933709,0.987007977792403,0.987007977920577,83.1773710136459,83.1773710136459,32.4190907573892,33.3991611311652,35.2248232580252,14.5533866244555,0,0.995005789216524,1.09970841702217,-0,0,0.36335572749642,31.6119482921886,0,0
114.21,0.986859047658928,0.986859047516269,0.986859047645634,81.8461888642573,81.8461888642573,31.9798172902481,32.0803042808787,35.2166995507852,14.5491850325934,0,0.995005789216524,1.10065104465063,-0,0,0.353874575244904,30.7870880463066,0,0
114.22,0.98672200367501,0.986722003529863,0.9867220036629,82.6695540284871,82.6695540284871,32.2488469490514,32.9149934195339,35.2092153407094,14.5453452682438,0,0.995005789216524,1.10009176296342,-0,0,0.369021259955994,32.1048496161715,0,0
114.23,0.986608346650142,0.986608346505731,0.986608346638955,82.1470166442403,82.1470166442403,32.0757328857203,32.4020541114858,35.2028074900469,14.5421550427076,0,0.995005789216524,1.10044217644509,-0,0,0.375563339508182,32.6740105372119,0,0
114.24,0.98651337356525,0.986513373421643,0.98651337355477,82.1052265636177,82.1052265636177,32.0608303102549,32.3684095753551,35.1973138591646,14.5395031290979,0,0.995005789216524,1.10046412846045,-0,0,0.372638147910984,32.4195188682556,0,0
114.25,0.986420588091241,0.986420587947698,0.986420588079475,82.516285932819,82.516285932819,32.1947890132867,32.7875038568753,35.1919009455952,14.5368811303486,0,0.995005789216524,1.10013961259303,-0,0,0.343682957696542,29.9004173195991,0,0
114.26,0.986353314427876,0.986353314283848,0.986353314419652,81.9590045690594,81.9590045690594,32.0107439821639,32.236199697532,35.1877506338336,14.5350542376938,0,0.995005789216524,1.10058004408884,-0,0,0.359973338240877,31.3176804269563,0,0
114.27,0.986299268257871,0.986299268115142,0.986299268247719,82.6904420439665,82.6904420439665,32.2504173350829,32.9726321604046,35.1842397949558,14.5335700886062,0,0.995005789216524,1.10003377374214,-0,0,0.351683812987896,30.596491729947,0,0
114.28,0.986262563342554,0.986262563197601,0.986262563332203,81.1335214516933,81.1335214516933,31.7381218891381,31.4193489479287,35.1815437425984,14.5326287611661,0,0.995005789216524,1.10118024129128,-0,0,0.360806565443965,31.390171193625,0,0
114.29,0.986235009304268,0.986235009158958,0.986235009295952,81.2720582783398,81.2720582783398,31.7832028234098,31.5607491356413,35.1793425743935,14.531966568305,0,0.995005789216524,1.10110867339585,-0,0,0.364320455855591,31.6958796594364,0,0
114.3,0.986231586072013,0.986231585926999,0.986231586062142,86.2637251728245,86.2637251728245,33.4237051899949,36.5533170713434,35.1784256502671,14.531982451214,0,0.995005789216524,1.09760137500094,-0,0,0.617464088008677,53.7193756567549,0,0
114.31,0.986001570670866,0.986001570531374,0.986001570651198,106.089554300023,106.089554300023,39.9373951702648,56.3995017287954,35.1657498282077,14.5243027430199,0,0.995005789216524,1.08631402999209,-0,0,0.641816528723501,55.8380379989446,0,0
114.32,0.985743170643473,0.985743170499891,0.98574317064194,107.27670677022,107.27670677022,40.3243830665314,57.6104599577148,35.1509251909439,14.5153216215613,0,0.995005789216524,1.08650602410213,-0,0,0.637036362903048,55.4221635725652,0,0
114.33,0.985499676320419,0.985499676179303,0.985499676311657,106.460934009089,106.460934009089,40.0532422794827,56.8169991696631,35.1370282052234,14.5069066342025,0,0.995005789216524,1.08702781982155,-0,0,0.617791184760136,53.7478330741318,0,0
114.34,0.985279148558516,0.985279148410477,0.985279148548484,105.266435311323,105.266435311323,39.6579225801378,55.6425493953092,35.124522687985,14.4993632280293,0,0.995005789216524,1.08749406499591,-0,0,0.615911660942072,53.5843145019603,0,0
114.35,0.985085552186157,0.985085552039991,0.985085552178524,105.318811404239,105.318811404239,39.6727628774677,55.7125229255539,35.1135530034093,14.4927354752762,0,0.995005789216524,1.08738666520893,-0,0,0.619304276401688,53.8794720469469,0,0
114.36,0.984911857995656,0.984911857851945,0.984911857983781,104.683584926009,104.683584926009,39.461838954837,55.0931164226176,35.1036909820282,14.486777521363,0,0.995005789216524,1.08771555469889,-0,0,0.60487755534975,52.6243473154282,0,0
114.37,0.984751899352101,0.984751899203065,0.984751899342095,105.05561548737,105.05561548737,39.5821704782981,55.4795896481816,35.0946887451126,14.4813370940757,0,0.995005789216524,1.08742928991381,-0,0,0.621579264266866,54.0773959912174,0,0
114.38,0.9845991245406,0.984599124393089,0.984599124528305,105.000340575297,105.000340575297,39.5621433265031,55.4381043358673,35.0861042101768,14.4761320292525,0,0.995005789216524,1.0875276000819,-0,0,0.61209591588048,53.2523446816018,0,0
114.39,0.984466545825127,0.984466545676859,0.984466545814351,103.938168776664,103.938168776664,39.2114090440987,54.3878990722983,35.0786427344318,14.4716269699338,0,0.995005789216524,1.08802272570275,-0,0,0.603079734288911,52.4679368831353,0,0
114.4,0.984352775064279,0.984352774917315,0.984352775053289,105.590083430807,105.590083430807,39.7529837684298,56.0500916776133,35.0722589316887,14.4677328215054,0,0.995005789216524,1.08712811229589,-0,0,0.61852277633828,53.8114815414304,0,0
114.41,0.984237241689211,0.984237241544704,0.984237241675492,105.938701977724,105.938701977724,39.8661646871719,56.4091576325694,35.0657805572219,14.463763787933,0,0.995005789216524,1.08706602794365,-0,0,0.621097022012468,54.0354409150847,0,0
114.42,0.984136686653381,0.984136686504383,0.984136686641432,104.717465607434,104.717465607434,39.463536848365,55.1970377126339,35.0601193441578,14.4603085506422,0,0.995005789216524,1.08767586346328,-0,0,0.619081712411631,53.8601089798119,0,0
114.43,0.984049969295368,0.984049969149114,0.984049969285729,105.564918966171,105.564918966171,39.7410286092603,56.0523372173156,35.0552669369578,14.4573148118978,0,0.995005789216524,1.08721343827232,-0,0,0.62048992464181,53.9826234438374,0,0
114.44,0.983959046623747,0.983959046479133,0.98395904661055,104.846079341819,104.846079341819,39.5036658790578,55.3416205129729,35.0502325356342,14.4542262932124,0,0.995005789216524,1.08761763852711,-0,0,0.604461208509942,52.5881251403649,0,0
114.45,0.983894676432365,0.983894676283317,0.983894676420879,104.983586989227,104.983586989227,39.5480797243943,55.4849659761964,35.0466253437217,14.4519956693091,0,0.995005789216524,1.08747944272652,-0,0,0.601958888864549,52.3704233312158,0,0
114.46,0.983844499427397,0.983844499279551,0.983844499415522,105.59761831459,105.59761831459,39.7492807043719,56.103652914897,35.0437664379429,14.4501989617506,0,0.995005789216524,1.08717304280628,-0,0,0.604904224859151,52.6266675627461,0,0
114.47,0.983812842268568,0.983812842123073,0.9838128422545,103.975727792063,103.975727792063,39.2157735278541,54.4848868637319,35.041844447569,14.4489964807618,0,0.995005789216524,1.08799546910102,-0,0,0.594641463750217,51.7338073462689,0,0
114.48,0.983797935022377,0.983797934873116,0.983797935009514,104.039488561686,104.039488561686,39.2365225649999,54.5502170034869,35.0408890576517,14.4483825005476,0,0.995005789216524,1.08780778271838,-0,0,0.625670001409744,54.4332901226477,0,0
114.49,0.983772254432729,0.98377225428546,0.983772254421559,105.813235064471,105.813235064471,39.8191912393056,56.3265110640546,35.0393643999217,14.4473596004945,0,0.995005789216524,1.08706912840252,-0,0,0.615987073341534,53.5908753807135,0,0
114.5,0.983747305797617,0.983747305649857,0.983747305782793,105.689370051978,105.689370051978,39.7781519567152,56.2051346913327,35.0378692442503,14.4463661163949,0,0.995005789216524,1.08717706589903,-0,0,0.618777243999744,53.8336202279777,0,0
114.51,0.983670732862259,0.983670732715051,0.983670732849213,105.786322477657,105.786322477657,39.8091501208599,56.3085775615217,35.0338693160109,14.4438756001242,0,0.995005789216524,1.0871338502151,-0,0,0.620617118194654,53.9936892829349,0,0
114.52,0.983577719650674,0.983577719503605,0.983577719636994,103.993988822813,103.993988822813,39.2190046729051,54.5239223055926,35.0290979708065,14.4409685464141,0,0.995005789216524,1.08798899167865,-0,0,0.620754273424335,54.0056217879172,0,0
