t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
114.53,0.983483478106943,0.983483477958207,0.983483478094803,103.851820433452,103.851820433452,39.1712496725393,54.3893772767893,35.0243604913165,14.4380826653461,0,0.995005789216524,1.08798454850609,-0,0,0.616535462835954,53.638585266728,0,0
114.54,0.983384202930436,0.983384202782753,0.983384202915247,102.961479951342,102.961479951342,38.877533031947,53.5070101420738,35.019391625367,14.435078183901,0,0.995005789216524,1.08843789629971,-0,0,0.589247966074737,51.2645730485022,0,0
114.55,0.983293901976948,0.983293901830577,0.983293901959713,104.305363080651,104.305363080651,39.3182867783219,54.8580116507493,35.0149632427949,14.4323881871071,0,0.995005789216524,1.08762596013288,-0,0,0.611978117265241,53.242096202076,0,0
114.56,0.983202293945171,0.983202293797061,0.983202293929938,102.958598754893,102.958598754893,38.8746340244114,53.5186031836182,35.0103781470289,14.4296174242457,0,0.995005789216524,1.08842136508705,-0,0,0.590379164589176,51.3629873192583,0,0
114.57,0.983100577519428,0.983100577371219,0.983100577502854,103.87927482594,103.87927482594,39.176168532338,54.4472605746373,35.0054035358256,14.426610715477,0,0.995005789216524,1.08783185761291,-0,0,0.608947724559652,52.9784520366897,0,0
114.58,0.983015966729612,0.983015966581141,0.983015966713112,102.674034046899,102.674034046899,38.7791177919537,53.248735177846,35.0012116918574,14.4240871771957,0,0.995005789216524,1.08849513746385,-0,0,0.607218379694839,52.827999033451,0,0
114.59,0.982923513668096,0.982923513521382,0.982923513653011,103.755910106634,103.755910106634,39.1337320947235,54.3378939528846,34.9966827512606,14.4213334024886,0,0.995005789216524,1.08793446236649,-0,0,0.599877864656851,52.1893742251461,0,0
114.6,0.982827757137488,0.982827756990106,0.982827757120258,103.683400675715,103.683400675715,39.1088763008517,54.2729730282034,34.9919590773215,14.41846857019,0,0.995005789216524,1.08801381851715,-0,0,0.585475108532967,50.9363344423681,0,0
114.61,0.982733238976343,0.982733238829898,0.982733238955978,103.001685501988,103.001685501988,38.8838057044336,53.5986682414021,34.9873302847489,14.4156869758369,0,0.995005789216524,1.08830800078915,-0,0,0.581205485396646,50.5648772295082,0,0
114.62,0.982645434293915,0.982645434147019,0.982645434273202,101.973948432236,101.973948432236,38.54508397734,52.5777243360651,34.9830704647695,14.4131536314013,0,0.995005789216524,1.08876810472365,-0,0,0.580034079081858,50.4629648801217,0,0
114.63,0.982563972386972,0.982563972239327,0.982563972369721,103.009423894531,103.009423894531,38.8845825962311,53.619454393104,34.9791618878674,14.4108076135592,0,0.995005789216524,1.08817781112245,-0,0,0.59609915924355,51.8606268541888,0,0
114.64,0.982458685670358,0.982458685522082,0.982458685656787,102.425650621211,102.425650621211,38.6915888296927,53.0439363088426,34.9739996582468,14.4077146541219,0,0.995005789216524,1.08856382949108,-0,0,0.582314661318804,50.661375534736,0,0
114.65,0.982355767578857,0.982355767430281,0.98235576756078,103.067375863817,103.067375863817,38.9014348670242,53.6936374945205,34.9690129521373,14.4047254171596,0,0.995005789216524,1.08815027533623,-0,0,0.606614860913225,52.7754928994506,0,0
114.66,0.982250043972265,0.98225004382556,0.982250043955246,102.804877005157,102.804877005157,38.8140323263725,53.4394507197658,34.9638221888293,14.4016040965624,0,0.995005789216524,1.088352847049,-0,0,0.610364963419456,53.1017518174926,0,0
114.67,0.982123354876801,0.982123354728851,0.982123354858025,103.483989199488,103.483989199488,39.0358967875887,54.1285603755624,34.9575925677849,14.3978362561412,0,0.995005789216524,1.08807934783172,-0,0,0.583847004490688,50.7946893906899,0,0
114.68,0.982008632022357,0.98200863187416,0.982008632005646,102.887780843249,102.887780843249,38.8387174209303,53.5413365628596,34.951976038004,14.3944682423857,0,0.995005789216524,1.08832884370712,-0,0,0.579320811541866,50.4009106041424,0,0
114.69,0.981890259966767,0.981890259818565,0.981890259950559,103.668753750798,103.668753750798,39.0941648528684,54.3315289439225,34.9462187718835,14.3910060349921,0,0.995005789216524,1.08785857079663,-0,0,0.603640581464344,52.516730587398,0,0
114.7,0.981750773362195,0.981750773213804,0.981750773344625,103.88205509324,103.88205509324,39.1627857497542,54.5558534228803,34.9393466536202,14.3868550167391,0,0.995005789216524,1.0878559978607,-0,0,0.598422207787879,52.0627320775455,0,0
114.71,0.981611342963818,0.98161134281342,0.981611342943304,103.132886479466,103.132886479466,38.9150637779606,53.8176481567986,34.932497094155,14.3827412285126,0,0.995005789216524,1.08820293721771,-0,0,0.605958098141813,52.7183545383377,0,0
114.72,0.981470592356687,0.981470592206377,0.981470592338464,103.754011564184,103.754011564184,39.1177241453032,54.4498382888766,34.9255985491273,14.3785747261804,0,0.995005789216524,1.08789867395908,-0,0,0.600387823333136,52.2337406299829,0,0
114.73,0.981307577431571,0.981307577281992,0.981307577411792,103.961877505475,103.961877505475,39.1843148636579,54.6705238763211,34.9175992603138,14.3737543688403,0,0.995005789216524,1.0877829767807,-0,0,0.610350808385269,53.1005203295184,0,0
114.74,0.981135839950478,0.981135839800364,0.981135839930893,104.123530863902,104.123530863902,39.2356179016243,54.8457332195014,34.9091475044418,14.3686501399589,0,0.995005789216524,1.08775771090168,-0,0,0.600535725372701,52.2466081074249,0,0
114.75,0.980960490345886,0.980960490194647,0.980960490330451,103.786961322845,103.786961322845,39.1231303468715,54.5229486560173,34.9005421780457,14.3634704887815,0,0.995005789216524,1.08789116462766,-0,0,0.60276881429486,52.4408868436528,0,0
114.76,0.980776258580678,0.980776258430412,0.980776258561821,104.008667685855,104.008667685855,39.1940468692368,54.7591277294166,34.8915111925232,14.3580287639156,0,0.995005789216524,1.08777547590528,-0,0,0.599305308894487,52.1395618738204,0,0
114.77,0.98059844567404,0.980598445524845,0.980598445659572,101.789611754691,101.789611754691,38.4627931670809,52.55399287818,34.882793423555,14.3528254529556,0,0.995005789216524,1.08889463575223,-0,0,0.573582609914758,49.9016870625839,0,0
114.78,0.980432534517498,0.980432534368907,0.980432534500197,101.009065691788,101.009065691788,38.2045107290789,51.7861887143582,34.8747905911198,14.3480863863095,0,0.995005789216524,1.08911302971031,-0,0,0.577776284830559,50.2665367802586,0,0
114.79,0.980250782844836,0.980250782693525,0.980250782823999,103.067629536712,103.067629536712,38.8792286852595,53.8587859597067,34.8660102505609,14.342833326444,0,0.995005789216524,1.08802206090494,-0,0,0.593670575300958,51.6493400511833,0,0
114.8,0.980056111532704,0.980056111382611,0.980056111513357,101.044898918519,101.044898918519,38.2123273061016,51.8512638685896,34.8564716571532,14.3371633927764,0,0.995005789216524,1.08917140168714,-0,0,0.571230416805633,49.6970462620901,0,0
114.81,0.97985441263386,0.979854412483319,0.979854412612097,102.209677678455,102.209677678455,38.5930579198983,53.0316437732584,34.8466965601331,14.3313373450637,0,0.995005789216524,1.08846153703162,-0,0,0.571763466401346,49.7434215769171,0,0
114.82,0.979657994817092,0.979657994665285,0.97965799479628,101.019397284934,101.019397284934,38.1997652462736,51.8565886826885,34.8371337930102,14.3256748092349,0,0.995005789216524,1.08903809823453,-0,0,0.595165229141571,51.7793749353167,0,0
114.83,0.979448178542464,0.979448178390002,0.979448178527889,102.207350360753,102.207350360753,38.5880122710748,53.0608990897126,34.8268963633256,14.3195549077146,0,0.995005789216524,1.0884987345904,-0,0,0.571776198385996,49.7445292595816,0,0
114.84,0.979249219064937,0.97924921891505,0.979249219048046,101.572511286077,101.572511286077,38.3772526291688,52.4415316071482,34.8171897070461,14.3137899718829,0,0.995005789216524,1.08876314341719,-0,0,0.589366844661359,51.2749154855383,0,0
114.85,0.979039919054196,0.979039918902064,0.979039919032981,100.693140097072,100.693140097072,38.0860049548396,51.5784731623997,34.8069544146741,14.3077125199983,0,0.995005789216524,1.08925013607112,-0,0,0.567781605290643,49.396999660286,0,0
114.86,0.978821387946478,0.978821387794555,0.978821387926734,102.762203497649,102.762203497649,38.7637768013393,53.6644913590212,34.796335164846,14.301376973782,0,0.995005789216524,1.08807762060154,-0,0,0.598349177964664,52.0563784829258,0,0
114.87,0.978830473023138,0.978830472873234,0.978830472999104,102.286597546505,102.286597546505,38.6075420869181,53.188239921124,34.7967518521398,14.3016057732412,0,0.995005789216524,1.08847313667747,-0,0,0.592826270413921,51.5758855260111,0,0
114.88,0.979207493403979,0.979207493254736,0.979207493380838,103.121030446836,103.121030446836,38.8858075707466,53.9931752597318,34.8152609594181,14.312594227686,0,0.995005789216524,1.08807490669393,-0,0,0.587240533917143,51.0899264507914,0,0
114.89,0.979796688328342,0.979796688186116,0.979796688314173,82.1054386228045,82.1054386228045,31.9845678448774,32.9311040064097,34.8440964208368,14.330238195558,0,0.995005789216524,1.10043707961674,-0,0,0.311535091902637,27.1035529955294,0,0
114.9,0.980540842507912,0.980540842377998,0.980540842500426,77.4359458190221,77.4359458190221,30.4579366517199,28.2008409620767,34.8816961700225,14.353408686923,0,0.995005789216524,1.10379393923136,-0,0,0.31392755015036,27.3116968630813,0,0
114.91,0.98125572105865,0.981255720923622,0.981255721052738,77.4971938906422,77.4971938906422,30.4859198874406,28.2035811939033,34.9178900627462,14.3757226339927,0,0.995005789216524,1.10391691535259,-0,0,0.305511325464141,26.5794853153803,0,0
114.92,0.981987792802879,0.98198779267764,0.981987792790074,76.5581177532696,76.5581177532696,30.185261015418,27.2048721868955,34.9547664754776,14.3984790908966,0,0.995005789216524,1.1047829201345,-0,0,0.298860022812998,26.0008219847308,0,0
114.93,0.982720248572482,0.982720248446226,0.982720248553826,75.8371506958212,75.8371506958212,29.9562714959099,26.4243986419851,34.9915497771302,14.4212022767059,0,0.995005789216524,1.10550621835471,-0,0,0.28407464151464,24.7144938117737,0,0
114.94,0.983424480601084,0.983424480480627,0.983424480588837,77.2288422096716,77.2288422096716,30.4213597097357,27.7589621323709,35.0268610012322,14.4430190760684,0,0.995005789216524,1.10452276746805,-0,0,0.306111864842433,26.6317322412917,0,0
114.95,0.984093561540794,0.984093561423659,0.984093561525834,76.8456494977245,76.8456494977245,30.3026481174361,27.3217618180923,35.0602133483372,14.463674331295,0,0.995005789216524,1.1047803317591,-0,0,0.307776283282243,26.7765366455551,0,0
114.96,0.984741731191069,0.984741731074849,0.984741731176151,76.8074931518047,76.8074931518047,30.2970973014415,27.2314210408435,35.0924235315967,14.4836485793645,0,0.995005789216524,1.10483761802096,-0,0,0.298288808887268,25.9511263731923,0,0
114.97,0.985372593689204,0.985372593575739,0.985372593678258,77.0902473984173,77.0902473984173,30.3968172760718,27.46352261599,35.1236758974047,14.5030488850226,0,0.995005789216524,1.10464759573129,-0,0,0.284879014461238,24.7844742581277,0,0
114.98,0.985988295779113,0.985988295668729,0.985988295765302,77.3662362029761,77.3662362029761,30.4941313385684,27.6901956553229,35.1540850953432,14.52195545231,0,0.995005789216524,1.1045084638535,-0,0,0.301145998115603,26.1997018360575,0,0
114.99,0.986588070733902,0.986588070624748,0.986588070720957,76.1133264601684,76.1133264601684,30.0887225164459,26.389408736414,35.1835735697478,14.5403441540065,0,0.995005789216524,1.10555243749399,-0,0,0.296246013822771,25.7734032025811,0,0
115,0.987161562054464,0.987161561948205,0.987161562045737,76.2830247214562,76.2830247214562,30.1506158663061,26.5133464832794,35.2117387250793,14.5579395130976,0,0.995005789216524,1.10553590719356,-0,0,0.297997857692256,25.9258136192262,0,0
115.01,0.98771216087633,0.987712160767165,0.987712160860137,76.1097638144684,76.1097638144684,30.0995172605174,26.2962914399799,35.2386708228087,14.5748015516798,0,0.995005789216524,1.1056939632259,-0,0,0.278068138987655,24.191928091926,0,0
115.02,0.988256190108876,0.988256190003661,0.988256190098913,76.6972109741981,76.6972109741981,30.2983717584878,26.8405308065521,35.2652360334933,14.5914441341526,0,0.995005789216524,1.10531300704554,-0,0,0.288220327933552,25.075168530219,0,0
115.03,0.988772267147204,0.988772267044449,0.988772267136589,76.3262147042344,76.3262147042344,30.1818780348278,26.4287028338853,35.290305966031,14.6072059043182,0,0.995005789216524,1.10562697690992,-0,0,0.292662171497132,25.4616089202504,0,0
115.04,0.989251837280744,0.9892518371773,0.989251837267831,76.3747664851212,76.3747664851212,30.2028794191324,26.4394066683183,35.3135104439885,14.6218493728144,0,0.995005789216524,1.10560786610981,-0,0,0.284083111030404,24.7152306596451,0,0
115.05,0.989739172177682,0.989739172076438,0.989739172168902,75.6813425472661,75.6813425472661,29.9800767430938,25.7075816657541,35.337042083729,14.6367187977831,0,0.995005789216524,1.10626646572698,-0,0,0.28445009351352,24.7471581356762,0,0
115.06,0.990202949951142,0.990202949851615,0.990202949941534,76.3586898853277,76.3586898853277,30.2075664810548,26.3484536714142,35.3593835935706,14.6508526203429,0,0.995005789216524,1.10575154165456,-0,0,0.276733564338173,24.0758200974211,0,0
115.07,0.990646720796861,0.990646720697742,0.990646720785542,76.643534108279,76.643534108279,30.305816145737,26.5985221770238,35.3806591380763,14.664352793179,0,0.995005789216524,1.10552865340175,-0,0,0.279641382917902,24.3288003138575,0,0
115.08,0.991095389325337,0.991095389226003,0.991095389311184,76.5893712310068,76.5893712310068,30.2926806725268,26.5092717910215,35.4021242179213,14.677975222064,0,0.995005789216524,1.10562070469992,-0,0,0.303236850939689,26.3816060317529,0,0
115.09,0.991539732418614,0.99153973231993,0.991539732405227,77.1758075486368,77.1758075486368,30.4900399543878,27.0610897712149,35.4233178221282,14.6913999552937,0,0.995005789216524,1.10507652583811,-0,0,0.295831844963469,25.7373705118218,0,0
115.1,0.991986757420104,0.99198675732208,0.991986757407766,75.601914275641,75.601914275641,29.9773481197492,25.4524243055552,35.444572554964,14.7049174151218,0,0.995005789216524,1.10639095883613,-0,0,0.275072896027933,23.9313419544301,0,0
115.11,0.992448969089973,0.992448968992183,0.992448969078361,75.6326574650696,75.6326574650696,29.9922531058322,25.4470686761275,35.4666513782109,14.7189374107313,0,0.995005789216524,1.1065848430414,-0,0,0.287092103971353,24.9770130455077,0,0
115.12,0.992906923230182,0.992906923133832,0.992906923218961,76.0129592834264,76.0129592834264,30.1219986902525,25.7916798328882,35.4884847134925,14.7327947370458,0,0.995005789216524,1.10631868655124,-0,0,0.30315416896437,26.3744126999002,0,0
115.13,0.993338803558015,0.993338803460856,0.993338803545274,76.5325063883468,76.5325063883468,30.2972165514288,26.2777387838106,35.5089563048828,14.7458112996534,0,0.995005789216524,1.10579836333639,-0,0,0.287345050617337,24.9990194037083,0,0
115.14,0.993769983703338,0.993769983608087,0.993769983693555,77.4601287391665,77.4601287391665,30.6065494459778,27.1719748564896,35.5293709707931,14.7587829118838,0,0.995005789216524,1.10504150328612,-0,0,0.297584969341874,25.889892332743,0,0
115.15,0.994207652253113,0.99420765215848,0.99420765224201,77.3827928575615,77.3827928575615,30.5856246545454,27.0608328263472,35.5500451184677,14.7719149127466,0,0.995005789216524,1.10507417131526,-0,0,0.312555494495694,27.1923280211254,0,0
115.16,0.994623717163411,0.994623717069565,0.994623717153314,78.2151978142775,78.2151978142775,30.8634796352752,27.8612127993626,35.5696261014199,14.784358913495,0,0.995005789216524,1.10435061041852,-0,0,0.309645213789077,26.9391335996497,0,0
115.17,0.995043053637332,0.995043053543344,0.995043053626885,78.1153389297596,78.1153389297596,30.8349406580708,27.729125036225,35.5893280656785,14.7968858278561,0,0.995005789216524,1.10440370688394,-0,0,0.307071128879996,26.7151882125596,0,0
115.18,0.995463996471471,0.995463996377317,0.99546399646068,77.5846475732761,77.5846475732761,30.664811841865,27.1660564277004,35.6091109137731,14.8094802318026,0,0.995005789216524,1.10486667395736,-0,0,0.301770371210984,26.2540222953556,0,0
115.19,0.995909984109559,0.995909984015326,0.995909984097591,76.5102206926754,76.5102206926754,30.3162403352119,26.0571978403653,35.6301598076401,14.82286304467,0,0.995005789216524,1.10582773466922,-0,0,0.283804357210073,24.6909790772764,0,0
115.2,0.99635387146995,0.99635387137642,0.996353871459851,81.5925597678332,81.5925597678332,31.9913203581226,31.1050115947223,35.6513150103791,14.8362331627318,0,0.995005789216524,1.10214818337352,-0,0,0.594944936540045,51.7602094789839,0,0
115.21,0.996105041888577,0.996105041764367,0.996105041846275,102.983309961919,102.983309961919,39.0190956463349,52.5181398220529,35.637329314319,14.8278408255472,0,0.995005789216524,1.08824434131461,-0,0,0.594953386120118,51.7609445924502,0,0
115.22,0.995679783492039,0.995679783375772,0.995679783477202,103.167582274408,103.167582274408,39.0745571146488,52.740137494797,35.6137068383753,14.8137379412356,0,0.995005789216524,1.08862905435723,-0,0,0.571089414325061,49.6847790462803,0,0
115.23,0.99524839387568,0.995248393770206,0.995248393868699,103.326139985527,103.326139985527,39.1215565662163,52.9364879188561,35.5900366451095,14.7996154215615,0,0.995005789216524,1.08854123636941,-0,0,0.565800627858056,49.2246546236508,0,0
115.24,0.994807905657149,0.994807905549078,0.994807905643824,103.997291974813,103.997291974813,39.3369842416934,53.6458313206913,35.566120395982,14.7853402581401,0,0.995005789216524,1.08813130325049,-0,0,0.597126411345214,51.9499977870337,0,0
115.25,0.99438102371268,0.994381023598571,0.994381023694553,102.477084107841,102.477084107841,38.8323163328099,52.1625529307365,35.5429869180745,14.7715442590301,0,0.995005789216524,1.08898544233142,-0,0,0.589637075717799,51.2984255874485,0,0
115.26,0.993986864318718,0.993986864203659,0.993986864304201,102.080001389349,102.080001389349,38.6972052685187,51.7994125000621,35.5217188383245,14.7588700509625,0,0.995005789216524,1.08912712343691,-0,0,0.574487179887344,49.9803846501989,0,0
115.27,0.99361027586753,0.993610275746911,0.993610275847575,102.879342666357,102.879342666357,38.9555671733083,52.6310233889624,35.50150437863,14.746814898765,0,0.995005789216524,1.0886530819884,-0,0,0.574523637472254,49.9835564600861,0,0
115.28,0.993215078110128,0.993215077986774,0.993215078093279,102.558260541496,102.558260541496,38.8454848684334,52.3435258405876,35.4804612257038,14.7342734752041,0,0.995005789216524,1.08882537010362,-0,0,0.57206560666598,49.7697077799403,0,0
115.29,0.992843209081049,0.99284320896023,0.992843209067275,103.468482836619,103.468482836619,39.1403941518744,53.285269772714,35.4607231119864,14.7224899519187,0,0.995005789216524,1.08833050470515,-0,0,0.580897584430449,50.5380898454491,0,0
115.3,0.992489689827291,0.992489689699484,0.992489689805408,101.838700950166,101.838700950166,38.6006557688523,51.6854250945884,35.4419582290873,14.7113176264907,0,0.995005789216524,1.08921245399959,-0,0,0.563428427254698,49.0182731711587,0,0
115.31,0.992170392825356,0.992170392695192,0.992170392806524,102.709931012567,102.709931012567,38.8833707078761,52.5835684741032,35.425093977801,14.701268560663,0,0.995005789216524,1.08865773004515,-0,0,0.56804165412807,49.4196239091421,0,0
115.32,0.991848545285878,0.991848545156556,0.991848545269334,102.840626229676,102.840626229676,38.9226649080582,52.7413205607044,35.4081442326556,14.6911614363158,0,0.995005789216524,1.08862148353636,-0,0,0.563646551025088,49.0372499391826,0,0
115.33,0.9915658205369,0.991565820403988,0.991565820518573,101.890073311758,101.890073311758,38.6070140935473,51.8145198851364,35.3932442313116,14.6823091953096,0,0.995005789216524,1.08904732340166,-0,0,0.584560866253643,50.8567953640669,0,0
115.34,0.991295896360028,0.991295896228515,0.991295896346551,103.019691826565,103.019691826565,38.9752352783376,52.9667976108967,35.3790577523586,14.67383646331,0,0.995005789216524,1.08848482260261,-0,0,0.587325401776756,51.0973099545778,0,0
115.35,0.991038036886411,0.991038036751571,0.991038036868801,102.228291115859,102.228291115859,38.7121829393035,52.197047338697,35.3654933640199,14.6657504131423,0,0.995005789216524,1.08894063795076,-0,0,0.575910440118508,50.1042082903102,0,0
115.36,0.990804264746043,0.990804264609255,0.990804264726247,103.262114010189,103.262114010189,39.0493359699959,53.2504420971828,35.3532430777301,14.6584288352761,0,0.995005789216524,1.08836806449137,-0,0,0.575342480902127,50.0547958384851,0,0
115.37,0.990580543180876,0.990580543044868,0.99058054316503,102.871109566151,102.871109566151,38.9182853843728,52.8781529336569,35.3415203037329,14.6514363287611,0,0.995005789216524,1.08856341461474,-0,0,0.587461729404555,51.1091704581963,0,0
115.38,0.990375685126878,0.990375684989379,0.990375685110693,103.031117900403,103.031117900403,38.9685554352766,53.055329077953,35.330779050359,14.6450097720911,0,0.995005789216524,1.08853194957435,-0,0,0.567907354809126,49.4079398683939,0,0
115.39,0.990184099692652,0.990184099552696,0.990184099673898,102.249483217124,102.249483217124,38.7094861841223,52.2896225826852,35.3207896605294,14.639070973909,0,0.995005789216524,1.08883869316721,-0,0,0.585741434151179,50.9595047711526,0,0
115.4,0.990003835893303,0.990003835754781,0.990003835877024,102.446960739451,102.446960739451,38.7723648126401,52.5020904408884,35.3114017452795,14.6334685532834,0,0.995005789216524,1.08876151427651,-0,0,0.574926169049456,50.0185767073027,0,0
115.41,0.989851664560114,0.989851664419646,0.989851664542983,102.089609889535,102.089609889535,38.6531952261771,52.157386764952,35.3034683106661,14.6287548139166,0,0.995005789216524,1.08888927711162,-0,0,0.589830384943372,51.3152434900733,0,0
115.42,0.989693920622873,0.989693920482742,0.989693920607737,103.606579602736,103.606579602736,39.1500288233198,53.6874559308151,35.2952823822729,14.6238412896482,0,0.995005789216524,1.08814562153886,-0,0,0.595959919568303,51.8485130024423,0,0
115.43,0.989535664629855,0.989535664491094,0.989535664614894,102.748651999042,102.748651999042,38.8662599128664,52.8427010093987,35.2870408389415,14.6189101507023,0,0.995005789216524,1.08865735736978,-0,0,0.586428146073541,51.0192487083981,0,0
115.44,0.989397609211552,0.989397609068806,0.989397609191233,102.205748920003,102.205748920003,38.6862707765611,52.3112121535015,35.2798895081361,14.6146472583655,0,0.995005789216524,1.08888216414833,-0,0,0.579779343113459,50.4408028508709,0,0
115.45,0.989255444514745,0.989255444371925,0.989255444497968,102.945138957718,102.945138957718,38.9277196081447,53.062257591728,35.2725947800702,14.6102865859201,0,0.995005789216524,1.08845399665509,-0,0,0.586864924262293,51.0572484108195,0,0
115.46,0.989108710420149,0.989108710278642,0.989108710404104,102.991218932277,102.991218932277,38.9412366264494,53.1203792363428,35.2650610288566,14.6057786670779,0,0.995005789216524,1.08845948893167,-0,0,0.591752015674195,51.4824253636549,0,0
115.47,0.988971809187156,0.988971809044764,0.988971809171362,102.026621173979,102.026621173979,38.622671219991,52.1669857144578,35.2580390276615,14.60159643186,0,0.995005789216524,1.08894964196543,-0,0,0.592700069445324,51.5649060417432,0,0
115.48,0.988817504711238,0.988817504569097,0.988817504696406,102.741038434844,102.741038434844,38.8557927861448,52.8939475992628,35.2501951145823,14.5968957209991,0,0.995005789216524,1.08861254127657,-0,0,0.561192558275719,48.8237525699875,0,0
115.49,0.98867432335383,0.988674323212244,0.988674323338615,102.050228325614,102.050228325614,38.6271715383374,52.2146619001313,35.2429594083162,14.5926070171666,0,0.995005789216524,1.08884921397611,-0,0,0.587051757697243,51.0735029196601,0,0
115.5,0.98851372044423,0.988513720300658,0.988513720426809,103.230812930932,103.230812930932,39.013457524257,53.4082170146277,35.2348504509926,14.5877454653113,0,0.995005789216524,1.08830065533625,-0,0,0.58178114647637,50.6149597434442,0,0
115.51,0.988354692740478,0.988354692595017,0.988354692723626,102.78226456187,102.78226456187,38.8642853327203,52.9725418525758,35.2267948653864,14.5829278439075,0,0.995005789216524,1.08857955293071,-0,0,0.566338490729368,49.271448693455,0,0
115.52,0.988198551131593,0.988198550985832,0.988198551114446,101.676132435734,101.676132435734,38.4990242320708,51.8788926068314,35.218956625509,14.5782832033934,0,0.995005789216524,1.08904182888453,-0,0,0.583134694820985,50.7327184494257,0,0
115.53,0.988043292197409,0.988043292053589,0.988043292182978,101.114265244093,101.114265244093,38.3126661800635,51.3294251525653,35.211173889973,14.5736662015548,0,0.995005789216524,1.08934951697541,-0,0,0.559806349365627,48.7031523948096,0,0
115.54,0.98788907055277,0.987889070408686,0.987889070536863,102.475770792974,102.475770792974,38.7585169873317,52.7031400894484,35.2035167754595,14.5691139280658,0,0.995005789216524,1.08853400690134,-0,0,0.589314177814675,51.2703334698767,0,0
115.55,0.987698205709308,0.987698205565607,0.987698205694029,101.998038481617,101.998038481617,38.5994243400185,52.2406936453738,35.1939405169183,14.5634043193247,0,0.995005789216524,1.08890502677495,-0,0,0.575324582751522,50.0532386993824,0,0
115.56,0.987518249175981,0.98751824903168,0.987518249160519,102.356728343473,102.356728343473,38.7153778306202,52.6137301142027,35.1849544860374,14.5580437432334,0,0.995005789216524,1.08870035779232,-0,0,0.563678844812377,49.0400594986768,0,0
115.57,0.987326836934092,0.987326836787985,0.987326836917212,102.731587358828,102.731587358828,38.8365291028553,53.0037927878666,35.1754270924517,14.5523674785099,0,0.995005789216524,1.0884361506561,-0,0,0.593393168011481,51.6252056169988,0,0
115.58,0.987111286865408,0.987111286718656,0.987111286848022,102.958067200365,102.958067200365,38.9086403736349,53.2474922058762,35.1646541205856,14.5459208739033,0,0.995005789216524,1.08839581128368,-0,0,0.598785451375792,52.0943342696939,0,0
115.59,0.986910241343656,0.986910241196856,0.986910241326373,102.027566907943,102.027566907943,38.6006240884693,52.3330689955757,35.1545891259887,14.5399087863787,0,0.995005789216524,1.08892691902298,-0,0,0.573567067061722,49.9003348343699,0,0
115.6,0.986700446239985,0.986700446092936,0.986700446222879,102.111592726011,102.111592726011,38.6259927946081,52.4337033879401,35.1441809787781,14.5337083592924,0,0.995005789216524,1.08877640465262,-0,0,0.575386853251031,50.0586562328397,0,0
115.61,0.986503608304644,0.986503608158043,0.986503608288997,101.541271167121,101.541271167121,38.4364269049609,51.8789522843672,35.134413511348,14.5279053714056,0,0.995005789216524,1.08903869184764,-0,0,0.581998557742635,50.6338745236092,0,0
115.62,0.986287208353132,0.98628720820784,0.986287208338005,103.146589147347,103.146589147347,38.9617512662035,53.5014097535891,35.1236911505931,14.5214882431649,0,0.995005789216524,1.08821437353631,-0,0,0.590883902342265,51.406899503777,0,0
115.63,0.986066490274422,0.986066490128672,0.986066490258884,102.384522164325,102.384522164325,38.7088943550822,52.7569102150905,35.1126913151615,14.5149206340734,0,0.995005789216524,1.08865624272148,-0,0,0.596860057126301,51.9268249699882,0,0
115.64,0.985835933525534,0.985835933377632,0.985835933507225,103.366609006821,103.366609006821,39.029212560904,53.7573321168352,35.1012316285507,14.5080452614349,0,0.995005789216524,1.08817851344561,-0,0,0.587930545415893,51.1499574511827,0,0
115.65,0.985597305492196,0.985597305344827,0.985597305474836,102.658520246732,102.658520246732,38.793909765604,53.0682032451643,35.0893647995528,14.5009522020149,0,0.995005789216524,1.08853252972732,-0,0,0.587311118581842,51.0960673166202,0,0
115.66,0.985338068741139,0.985338068591339,0.985338068721462,103.263139505122,103.263139505122,38.9898608562085,53.6933631952832,35.0765178905593,14.4932584192799,0,0.995005789216524,1.08820010332956,-0,0,0.586646017166461,51.0382034934821,0,0
115.67,0.9850855985633,0.985085598411782,0.985085598541973,101.598820239017,101.598820239017,38.4401181262957,52.0490372029325,35.0639897783002,14.4857932577841,0,0.995005789216524,1.08906273535184,-0,0,0.568493433914967,49.4589287506021,0,0
115.68,0.984856570707257,0.984856570560875,0.984856570690829,101.857772555818,101.857772555818,38.522798529612,52.3259480512314,35.0527292051435,14.4790952994433,0,0.995005789216524,1.08877565601407,-0,0,0.591960951242165,51.5006027580684,0,0
115.69,0.9845985878211,0.98459858767341,0.984598587804076,103.007849930084,103.007849930084,38.8980538399713,53.4964107465745,35.0399782465358,14.4714609369736,0,0.995005789216524,1.08826179550994,-0,0,0.588338415820217,51.1854421763588,0,0
115.7,0.984339576821316,0.984339576671697,0.984339576802266,101.143641797627,101.143641797627,38.2825442480371,51.6526816517047,35.0271408609263,14.4638192849957,0,0.995005789216524,1.08925977891816,-0,0,0.564679061078262,49.1270783138088,0,0
115.71,0.984085638705885,0.984085638555879,0.984085638687752,101.081075761027,101.081075761027,38.2592867141154,51.6099817361934,35.014674753287,14.4564192715469,0,0.995005789216524,1.08913582365267,-0,0,0.576651295790249,50.1686627337517,0,0
115.72,0.983832971756494,0.983832971609736,0.983832971741896,101.44792873271,101.44792873271,38.3771798644376,51.9966576728937,35.00224581578,14.4490252440363,0,0.995005789216524,1.08894010439507,-0,0,0.584309731815867,50.8349466679804,0,0
115.73,0.983567348759868,0.983567348613444,0.983567348744216,100.614376789336,100.614376789336,38.1003734580946,51.1839953993006,34.98914168169,14.4412397083457,0,0.995005789216524,1.08940996777687,-0,0,0.568944003124069,49.498128271794,0,0
115.74,0.983297082056078,0.983297081903788,0.983297082037235,100.789363780733,100.789363780733,38.1550191962149,51.3801545188687,34.9758585260585,14.4333507358059,0,0.995005789216524,1.08926237347152,-0,0,0.55973450494657,48.6969019303516,0,0
115.75,0.983029144808495,0.983029144662106,0.983029144794439,102.176363325559,102.176363325559,38.6080600967286,52.7881504375852,34.9626985218767,14.4255143660973,0,0.995005789216524,1.08848760311915,-0,0,0.588285705896248,51.1808564129736,0,0
115.76,0.982739872445905,0.982739872294918,0.982739872427705,102.67513942416,102.67513942416,38.7689053330485,53.3097994975243,34.9483836513303,14.4169562753053,0,0.995005789216524,1.08834902130887,-0,0,0.59128160188727,51.4414993641925,0,0
115.77,0.98244275449888,0.982442754353154,0.982442754485144,101.810837314599,101.810837314599,38.4816407806079,52.4690095002585,34.9336614807762,14.4081663335643,0,0.995005789216524,1.08885853338667,-0,0,0.562218660777112,48.9130234876087,0,0
115.78,0.982175616221238,0.982175616073605,0.982175616203926,101.834513366313,101.834513366313,38.4865825723741,52.5136520351878,34.9205177445135,14.4003435866117,0,0.995005789216524,1.08869492413848,-0,0,0.584885738872892,50.8850592819416,0,0
115.79,0.982026405802686,0.982026405674624,0.982026405791039,82.3043175723942,82.3043175723942,32.0657135319834,32.9949645096493,34.9130220371442,14.3963310256006,0,0.995005789216524,1.10030871225825,-0,0,0.296451841240636,25.7913101879354,0,0
115.8,0.982022221206999,0.982022221044245,0.982022221164071,76.4692200777986,76.4692200777986,30.1479890059743,27.1579448095695,34.9137222525719,14.3975530156573,0,0.995005789216524,1.10461136460291,-0,0,0.28159992468588,24.4991934476716,0,0
115.81,0.982039602650776,0.982039602486953,0.982039602619614,75.3975208459091,75.3975208459091,29.7961640467202,26.082482709393,34.9155574409421,14.3994806955741,0,0.995005789216524,1.10584310574131,-0,0,0.306241143800989,26.642979510686,0,0
115.82,0.982045612584831,0.982045612436069,0.9820456125692,75.00027796536,75.00027796536,29.6658603484064,25.6826863829201,34.9166470383168,14.400944544123,0,0.995005789216524,1.10621707847181,-0,0,0.279701699884347,24.3340478899382,0,0
115.83,0.982064432506765,0.982064432362121,0.982064432497084,75.1200529628326,75.1200529628326,29.7055977248216,25.7991179688674,34.9182227346276,14.4027122593375,0,0.995005789216524,1.10624719431208,-0,0,0.286370548560746,24.9142377247849,0,0
115.84,0.982079442215116,0.982079442064812,0.982079442199068,75.6320369098712,75.6320369098712,29.8741662506047,26.3083783267974,34.9194240372934,14.4042345457804,0,0.995005789216524,1.10580174379472,-0,0,0.284318011238475,24.7356669777473,0,0
115.85,0.982083224791479,0.982083224640017,0.982083224777451,75.5324014931113,75.5324014931113,29.8415455239463,26.20719381452,34.9198853911815,14.4053222874098,0,0.995005789216524,1.10585569438361,-0,0,0.282904989617741,24.6127340967435,0,0
115.86,0.982093409296365,0.98209340914894,0.982093409286453,75.0641563546654,75.0641563546654,29.6878058778056,25.7371120177418,34.9205164588119,14.4065278781116,0,0.995005789216524,1.10627426952608,-0,0,0.285634415693232,24.8501941653112,0,0
115.87,0.98209929102264,0.982099290873513,0.982099291009831,76.2485408638277,76.2485408638277,30.0771896810975,26.9202034043051,34.9208315631781,14.4075058963445,0,0.995005789216524,1.10530188731237,-0,0,0.298304617715755,25.9525017412707,0,0
115.88,0.98208073410491,0.982080733955996,0.982080734091467,75.2444406144403,75.2444406144403,29.7469511091229,25.9170225908601,34.9197438292208,14.4076741943593,0,0.995005789216524,1.10604572779726,-0,0,0.292158204263735,25.417763770945,0,0
115.89,0.982082902938762,0.982082902789227,0.982082902926208,75.858517309341,75.858517309341,29.9487908780669,26.5304844753174,34.9196272818007,14.4084055522228,0,0.995005789216524,1.10559688622024,-0,0,0.303873528890751,26.4369970134953,0,0
115.9,0.98207985280147,0.982079852651064,0.98207985279035,75.9315552072915,75.9315552072915,29.9727122853818,26.6035631657205,34.9191077689893,14.4088842725817,0,0.995005789216524,1.10544770803773,-0,0,0.2879787424904,25.0541505966648,0,0
115.91,0.982070814730968,0.982070814586467,0.982070814724022,76.0559385624338,76.0559385624338,30.0134316714241,26.7285569828656,34.9182230578025,14.4091585217657,0,0.995005789216524,1.10539952187666,-0,0,0.309121577630382,26.8935772538432,0,0
115.92,0.982062657578748,0.982062657430408,0.982062657568251,75.7599019940869,75.7599019940869,29.9159485654818,26.4332676023281,34.9172611767529,14.4093732150059,0,0.995005789216524,1.105538254172,-0,0,0.276692070723877,24.0722101529773,0,0
115.93,0.982063515780904,0.982063515631673,0.982063515771202,74.9080490671949,74.9080490671949,29.6358683343606,25.5814511649592,34.9167114657034,14.4098864365323,0,0.995005789216524,1.10639280975017,-0,0,0.289590324534949,25.1943582345406,0,0
115.94,0.982081987194873,0.982081987049346,0.982081987187987,75.7534725356765,75.7534725356765,29.9138352186681,26.4256140538365,34.9169978254576,14.4108606563824,0,0.995005789216524,1.10573184481421,-0,0,0.303348466356578,26.3913165730223,0,0
115.95,0.982102317665888,0.982102317517283,0.98210231765615,75.9138340918111,75.9138340918111,29.9666255307161,26.584782882298,34.9172515289494,14.4117996805638,0,0.995005789216524,1.10547771908366,-0,0,0.284959398551109,24.7914676739465,0,0
115.96,0.982119551966694,0.982119551816206,0.982119551956944,75.617394367477,75.617394367477,29.8692309443149,26.2874369573429,34.917308431686,14.4126489784481,0,0.995005789216524,1.10577595475256,-0,0,0.299655156766078,26.0699986386488,0,0
115.97,0.982150242844154,0.982150242696448,0.982150242836806,75.2032429682081,75.2032429682081,29.73327582694,25.8714264536718,34.9179651599212,14.4138513546152,0,0.995005789216524,1.1060776450351,-0,0,0.275382070225484,23.9582401096171,0,0
115.98,0.982180133888109,0.982180133741525,0.982180133880321,75.7346127851548,75.7346127851548,29.908090023625,26.4009996952587,34.9185826990155,14.4150303908806,0,0.995005789216524,1.10572385703756,-0,0,0.28348655108529,24.6633299444202,0,0
115.99,0.982228640060749,0.982228639912998,0.982228640052038,74.999158848379,74.999158848379,29.6667004984906,25.6623949973951,34.9200351916199,14.4167286593641,0,0.995005789216524,1.10633540631089,-0,0,0.286977129497295,24.9670102662647,0,0
116,0.982277612947538,0.982277612799604,0.982277612937762,77.5594114581573,77.5594114581573,30.5085691150804,28.2194559880776,34.921552248919,14.4184032211607,0,0.995005789216524,1.10434574065653,-0,0,0.386332021736394,33.6108858910663,0,0
116.01,0.982269066186495,0.982269066035623,0.982269066177719,84.1914179122606,84.1914179122606,32.6880919654684,34.8533864075848,34.9200249428636,14.4180065618122,0,0.995005789216524,1.09893523349176,-0,0,0.400736363841967,34.8640636542511,0,0
116.02,0.982244136254965,0.982244136109379,0.982244136249787,85.6769710621321,85.6769710621321,33.1758132398315,36.3426895971886,34.9173720457317,14.4169094192118,0,0.995005789216524,1.09765350325415,-0,0,0.386038047985488,33.5853101747374,0,0
116.03,0.98223927587594,0.982239275730028,0.982239275869113,84.6986853476827,84.6986853476827,32.8539232062111,35.3665434697372,34.9156994799286,14.416442398017,0,0.995005789216524,1.09826013878876,-0,0,0.383763387860894,33.3874147438978,0,0
116.04,0.982255918933981,0.982255918788051,0.982255918926452,85.5016524848564,85.5016524848564,33.1177522811135,36.1698196308693,34.9151852636692,14.4166475903179,0,0.995005789216524,1.09771778102604,-0,0,0.402127039114403,34.985052402953,0,0
116.05,0.982269005685548,0.982269005539645,0.982269005678319,85.0498084419448,85.0498084419448,32.9691049670515,35.7185756071071,34.914485548193,14.4167472866447,0,0.995005789216524,1.09801210398185,-0,0,0.415237754647191,36.1256846543056,0,0
116.06,0.982303966046392,0.982303965899469,0.982303966038539,85.9555198987876,85.9555198987876,33.2669051899389,36.6231381590228,34.9149058995582,14.4174758402067,0,0.995005789216524,1.09739440238038,-0,0,0.402989384128828,35.0600764192081,0,0
116.07,0.982605044553191,0.982605044415765,0.982605044546922,85.4670966911944,85.4670966911944,33.1093107628981,36.1125869367255,34.9284447565579,14.426064997911,0,0.995005789216524,1.09773590237855,-0,0,0.40974805249008,35.648080566637,0,0
116.08,0.983263332251572,0.983263332103724,0.983263332234372,85.5436075429383,85.5436075429383,33.1412107557276,36.1388165152739,34.9596183496482,14.4451726780162,0,0.995005789216524,1.09771508164019,-0,0,0.393854864204389,34.2653731857818,0,0
116.09,0.984012467395422,0.984012467258499,0.984012467387662,84.1324379892406,84.1324379892406,32.685117860058,34.6700519018322,34.9953390526106,14.4670470347978,0,0.995005789216524,1.09872272241741,-0,0,0.380401065163173,33.0948926691961,0,0
116.1,0.984783041030859,0.984783040899971,0.984783041024757,90.6315953070895,90.6315953070895,34.8293089128375,41.1095817151119,35.0323970612063,14.4896165307713,0,0.995005789216524,1.09444097877309,-0,0,0.676494492149416,58.8550208169992,0,0
116.11,0.985296392797661,0.985296392700439,0.98529639281058,109.386894376888,109.386894376888,40.9989929607564,59.8272517944136,35.0561126498309,14.5035299326431,0,0.995005789216524,1.08495267695202,-0,0,0.665646333706253,57.911231032444,0,0
116.12,0.985820481960707,0.9858204818364,0.985820481947936,109.583199465011,109.583199465011,41.0686307473467,59.9859124513504,35.0798251367846,14.5174618768756,0,0.995005789216524,1.0856518151753,-0,0,0.664593651144848,57.8196476496018,0,0
116.13,0.986346206688022,0.986346206562271,0.986346206677778,110.419498641784,110.419498641784,41.3486986674474,60.7840371287258,35.103884874626,14.5315766384325,0,0.995005789216524,1.08537272915529,-0,0,0.666041580630613,57.9456175148633,0,0
116.14,0.986880070239242,0.986880070120903,0.986880070230325,109.325715406495,109.325715406495,40.9945113185398,59.6510819375371,35.1285516570248,14.5460818119328,0,0.995005789216524,1.08590020936291,-0,0,0.67453726530497,58.6847420815324,0,0
116.15,0.987412462322759,0.987412462213723,0.987412462312868,109.762433127557,109.762433127557,41.1434049681003,60.0484275838147,35.1533593426704,14.560646201072,0,0.995005789216524,1.08577975290426,-0,0,0.644340691281916,56.0576401415267,0,0
116.16,0.98792871975669,0.987928719646962,0.987928719745633,109.867091750266,109.867091750266,41.1830357640148,60.1145825086525,35.1776055924012,14.5749036492126,0,0.995005789216524,1.08559997548887,-0,0,0.668185982150602,58.1321804471024,0,0
116.17,0.988451710330714,0.988451710223734,0.98845171032076,108.111204486715,108.111204486715,40.6112339073611,58.3194412448058,35.2023072872428,14.5894559546662,0,0.995005789216524,1.08650700482578,-0,0,0.657149856844466,57.1720375454685,0,0
116.18,0.988975354337891,0.988975354234229,0.98897535432615,108.835815735959,108.835815735959,40.8547877173297,59.0044015029057,35.2272666397441,14.6041475933093,0,0.995005789216524,1.08612708307689,-0,0,0.63773784230635,55.4831922806524,0,0
116.19,0.989494193059269,0.989494192951722,0.989494193044416,107.115602542395,107.115602542395,40.2947460490824,57.244646999676,35.2521221359001,14.6188334068188,0,0.995005789216524,1.08691360337416,-0,0,0.62275248149127,54.1794658897405,0,0
116.2,0.990023689295886,0.990023689194142,0.990023689284307,106.54563512928,106.54563512928,40.1129340358649,56.6339162161369,35.2777232235964,14.6339956895471,0,0.995005789216524,1.08701665380259,-0,0,0.642780536602454,55.9219066844135,0,0
116.21,0.990539183317989,0.990539183215469,0.990539183304173,108.005910797984,108.005910797984,40.598296109009,58.0544600753242,35.3027087949483,14.6487419277113,0,0.995005789216524,1.08636671394086,-0,0,0.651293996310935,56.6625776790514,0,0
116.22,0.991038662903339,0.991038662796959,0.991038662886426,106.807806142969,106.807806142969,40.209724879969,56.8178352057756,35.3269230936266,14.6630478435667,0,0.995005789216524,1.08706791033681,-0,0,0.634714075880141,55.2201246015723,0,0
116.23,0.991510335931693,0.99151033583261,0.991510335918286,108.510575160604,108.510575160604,40.7743613227532,58.4840518967516,35.3499222342882,14.6766010295646,0,0.995005789216524,1.08617949264788,-0,0,0.645687772065308,56.1748361696818,0,0
116.24,0.991991337322123,0.991991337224036,0.991991337306793,107.058898200833,107.058898200833,40.3022831622653,56.9950481964733,35.3733870931315,14.690462911228,0,0.995005789216524,1.08695472925117,-0,0,0.649475355376545,56.5043559177594,0,0
116.25,0.992459836596944,0.992459836495859,0.992459836578448,107.999310588188,107.999310588188,40.6163368606397,57.898970090387,35.3963478695707,14.7039926282298,0,0.995005789216524,1.08652916293945,-0,0,0.633992181454319,55.1573197865258,0,0
116.26,0.992935523797059,0.992935523700457,0.992935523780932,106.586000413948,106.586000413948,40.1568513099397,56.4484531934745,35.4197268323963,14.7178203880768,0,0.995005789216524,1.08719020261614,-0,0,0.630780093009923,54.8778680918633,0,0
116.27,0.993386218770731,0.99338621867487,0.993386218753763,108.547072402204,108.547072402204,40.8062277903026,58.3741523790588,35.4419837348037,14.7309362883416,0,0.995005789216524,1.08618807496199,-0,0,0.648482391095361,56.4179680252964,0,0
116.28,0.993835131097552,0.993835131003362,0.993835131081907,108.386949247179,108.386949247179,40.7583694748983,58.1788989103328,35.4640954923767,14.7439548444695,0,0.995005789216524,1.0864442039309,-0,0,0.637020475882579,55.4207814017843,0,0
116.29,0.994280544071752,0.994280543977131,0.994280544053885,108.173057784925,108.173057784925,40.6928188575138,57.9300147153047,35.4861154339294,14.7569276356906,0,0.995005789216524,1.08656728180574,-0,0,0.61757345535715,53.7288906160721,0,0
116.3,0.994706924824315,0.99470692472698,0.994706924804936,108.154707343521,108.154707343521,40.691356274858,57.8780111594712,35.5072845360798,14.7694116479702,0,0.995005789216524,1.08649008275445,-0,0,0.627064690947575,54.554628112439,0,0
116.31,0.995120966805163,0.995120966710105,0.995120966787513,108.073295164495,108.073295164495,40.669041221054,57.7638704008085,35.5278745590014,14.7815502046849,0,0.995005789216524,1.08652244262176,-0,0,0.644786999477234,56.0964689545194,0,0
116.32,0.995510837417027,0.995510837322869,0.995510837398125,108.472833075941,108.472833075941,40.8045455275184,58.132634298114,35.5472595331096,14.7929392447176,0,0.995005789216524,1.08646920057422,-0,0,0.619199391067154,53.8703470228424,0,0
116.33,0.995915386818064,0.995915386721064,0.995915386797958,108.048837841154,108.048837841154,40.669543063993,57.6765429360668,35.5674517496659,14.8048431554213,0,0.995005789216524,1.08660011687377,-0,0,0.625199019586138,54.392314703994,0,0
116.34,0.996303868616836,0.99630386852284,0.996303868598568,107.995232777433,107.995232777433,40.6561178824285,57.5920551827947,35.5868845287164,14.8162930659223,0,0.995005789216524,1.08661426452195,-0,0,0.632465782313168,55.0245230612456,0,0
116.35,0.996686510984632,0.996686510891153,0.996686510964943,107.686911702649,107.686911702649,40.5589132382621,57.2532813420425,35.606046788104,14.8275835725029,0,0.995005789216524,1.08679316752856,-0,0,0.63025935894461,54.8325642281811,0,0
116.36,0.997035887533796,0.99703588743882,0.997035887513988,107.483117980228,107.483117980228,40.4957133077996,57.0216338304198,35.6235806540263,14.8379034957816,0,0.995005789216524,1.08692803594267,-0,0,0.607890737118405,52.8864941293013,0,0
116.37,0.997378869481713,0.997378869386842,0.997378869461843,106.823665269038,106.823665269038,40.2826924733726,56.3346924582585,35.6408638715476,14.8481089392319,0,0.995005789216524,1.08716217309658,-0,0,0.608029732972004,52.8985867685643,0,0
116.38,0.997716191266837,0.997716191172373,0.997716191247249,105.894116756364,105.894116756364,39.9808446022598,55.3780102125936,35.6579077892465,14.8581987545237,0,0.995005789216524,1.08754920950415,-0,0,0.61941166538107,53.8888148881531,0,0
116.39,0.998027125809226,0.998027125716877,0.998027125789986,105.471155115333,105.471155115333,39.8452221261639,54.9299977414613,35.67364826895,14.8675091049212,0,0.995005789216524,1.08777616756672,-0,0,0.606179331562459,52.737601845934,0,0
116.4,0.998335483485189,0.998335483392139,0.998335483465156,105.28064624917,105.28064624917,39.7859874996493,54.7145375881742,35.6893130481867,14.8767956128094,0,0.995005789216524,1.08777483947439,-0,0,0.628509764038869,54.6803494713816,0,0
116.41,0.998140610392494,0.998140610299525,0.998140610371598,105.365928092611,105.365928092611,39.8119569602447,54.8151222609145,35.6797853375843,14.8710204941118,0,0.995005789216524,1.08779569736319,-0,0,0.61850273364362,53.809737826995,0,0
116.42,0.997756740466377,0.997756740355323,0.997756740441543,105.640122666169,105.640122666169,39.8979788224407,55.1197044334222,35.6608161791532,14.8596020535932,0,0.995005789216524,1.08768770937177,-0,0,0.590731410726842,51.3936327332353,0,0
116.43,0.997344288066133,0.99734428795954,0.997344288043797,104.771391766923,104.771391766923,39.6080391148513,54.28354330939,35.6404512553184,14.8473972022145,0,0.995005789216524,1.08799508310289,-0,0,0.60267339361372,52.4325852443937,0,0
116.44,0.99690855618817,0.996908556078498,0.996908556167123,104.802462863272,104.802462863272,39.6135989676416,54.3490463800172,35.6189257131714,14.8344907700836,0,0.995005789216524,1.08793478428359,-0,0,0.612356131532059,53.2749834432891,0,0
116.45,0.996445787970395,0.996445787854777,0.996445787948067,105.366261660408,105.366261660408,39.7939601681956,54.9494939282661,35.5960250600692,14.8207426720727,0,0.995005789216524,1.08766013403775,-0,0,0.620439610488143,53.9782461124684,0,0
116.46,0.99596287038389,0.99596287026431,0.995962870361507,106.161983286895,106.161983286895,40.0503221559683,55.7835774616459,35.5720712211318,14.8063346041172,0,0.995005789216524,1.08735142686751,-0,0,0.604711937929377,52.6099385998558,0,0
116.47,0.995479239883882,0.995479239763691,0.995479239861983,105.749561310715,105.749561310715,39.9095799801226,55.4095494064633,35.5480839867224,14.7919279175293,0,0.995005789216524,1.08752986255356,-0,0,0.601342119797301,52.3167644223652,0,0
116.48,0.994988171294648,0.994988171167964,0.994988171271905,104.897566132209,104.897566132209,39.6242861009056,54.5964520693923,35.5237643953664,14.7773496674502,0,0.995005789216524,1.08786160700499,-0,0,0.615980164068063,53.5902742739215,0,0
116.49,0.994496847658705,0.994496847529479,0.994496847637589,106.013760708832,106.013760708832,39.9859019004107,55.7515985447214,35.4994370859224,14.7627250781883,0,0.995005789216524,1.08732204914825,-0,0,0.61360842398267,53.3839328864923,0,0
