t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
116.5,0.994018436060303,0.994018435933741,0.994018436040279,104.542484018661,104.542484018661,39.4971890963712,54.3182716087261,35.475716139788,14.7484962701469,0,0.995005789216524,1.08808984731361,-0,0,0.592565107173025,51.5531643240532,0,0
116.51,0.993483979146785,0.993483979012966,0.993483979125324,105.839133921557,105.839133921557,39.917669710065,55.6571676511266,35.4493124835254,14.7326537869051,0,0.995005789216524,1.08728328036465,-0,0,0.617918306875951,53.7588926982078,0,0
116.52,0.992907569155631,0.992907569023922,0.992907569134325,104.610996105485,104.610996105485,39.5078229306788,54.4747404530289,35.4207331186796,14.7155225337768,0,0.995005789216524,1.08798059529984,-0,0,0.609908223630555,53.0620154558583,0,0
116.53,0.992346320404393,0.992346320267203,0.992346320381436,104.573305252619,104.573305252619,39.4894349170112,54.4814461745995,35.3929765806107,14.6988824974086,0,0.995005789216524,1.08795043292955,-0,0,0.592231621519946,51.5241510722353,0,0
116.54,0.991797263019898,0.991797262881807,0.99179726299898,104.926728510114,104.926728510114,39.5997377263952,54.8782439043542,35.3658573801505,14.682627225609,0,0.995005789216524,1.08770517962573,-0,0,0.591411180023661,51.4527726620585,0,0
116.55,0.991241863504125,0.991241863366223,0.991241863483491,104.547260493743,104.547260493743,39.4690814805088,54.5426550355814,35.3384157981886,14.6661896599731,0,0.995005789216524,1.08787313929838,-0,0,0.591727730968255,51.4803125942382,0,0
116.56,0.990702629320541,0.990702629178248,0.99070262929853,103.806598542833,103.806598542833,39.2198866337849,53.8445264271128,35.3118049172029,14.6502671985172,0,0.995005789216524,1.08818263459851,-0,0,0.59956824763745,52.1624375444582,0,0
116.57,0.99016540440939,0.990165404268331,0.990165404388221,103.957872654046,103.957872654046,39.2638829259726,54.0381497561884,35.2853156205704,14.6344072772875,0,0.995005789216524,1.08806909520072,-0,0,0.604969614060832,52.6323564232923,0,0
116.58,0.989633816523913,0.989633816384299,0.989633816503112,103.517898412953,103.517898412953,39.1136026989591,53.6400971450873,35.2590914719512,14.6187097959149,0,0.995005789216524,1.08829981913856,-0,0,0.596707227118822,51.9135287593375,0,0
116.59,0.989105951903002,0.989105951759195,0.989105951881425,104.54308750169,104.54308750169,39.4449445962952,54.7068816358815,35.2330844479326,14.6031214178757,0,0.995005789216524,1.08774492245837,-0,0,0.598264118191254,52.0489782826391,0,0
116.6,0.988583589971183,0.988583589827506,0.988583589951268,105.370414060367,105.370414060367,39.7113041420446,55.5754327222999,35.2073204031758,14.5876609348909,0,0.995005789216524,1.08733999852017,-0,0,0.616653879888184,53.648887550272,0,0
116.61,0.988058710713714,0.988058710573254,0.988058710693465,104.060259200408,104.060259200408,39.2750694768993,54.306774199342,35.1813784936227,14.5721065074437,0,0.995005789216524,1.0880861576492,-0,0,0.59396446527975,51.6749084793383,0,0
116.62,0.987546514158264,0.98754651401286,0.987546514137281,103.904710943105,103.904710943105,39.2184941362896,54.1915377017196,35.1561674567834,14.5570057846023,0,0.995005789216524,1.08804492091331,-0,0,0.587506385430506,51.113055532454,0,0
116.63,0.987065507194121,0.987065507048539,0.98706550717353,102.473446260988,102.473446260988,38.7429495136277,52.7980538225953,35.1325166521415,14.5428757862512,0,0.995005789216524,1.08870325458256,-0,0,0.580257691460877,50.4824191570963,0,0
116.64,0.986596994995556,0.986596994850965,0.986596994975158,102.453310067877,102.453310067877,38.7313693083238,52.8145919839959,35.1095538301916,14.5291642536896,0,0.995005789216524,1.08859036250044,-0,0,0.594336093016078,51.7072400923988,0,0
116.65,0.986122175310071,0.986122175163233,0.986122175290809,104.208313506178,104.208313506178,39.3031724708368,54.6068782453798,35.0862439841607,14.515191276638,0,0.995005789216524,1.08773724840912,-0,0,0.599180441087206,52.1286983745869,0,0
116.66,0.98564299770535,0.985642997562053,0.985642997685315,102.271002744373,102.271002744373,38.661309226676,52.7072740044685,35.0626436608225,14.5010850790822,0,0.995005789216524,1.08879154026032,-0,0,0.577882713822838,50.2757961025869,0,0
116.67,0.985183810487059,0.985183810339611,0.985183810466226,101.924654148443,101.924654148443,38.5426097544824,52.396842621228,35.0401495886927,14.4876619385218,0,0.995005789216524,1.08881709663041,-0,0,0.580691461314955,50.5201571344011,0,0
116.68,0.984710627354696,0.984710627206919,0.984710627336259,103.371712805811,103.371712805811,39.0132230018202,53.880968388526,35.0169592345404,14.4737851827449,0,0.995005789216524,1.08806116522727,-0,0,0.584775218318837,50.8754439937388,0,0
116.69,0.984405499898764,0.98440549975898,0.984405499875236,81.7005124064968,81.7005124064968,31.8870021380755,32.2333648503678,35.0018797521582,14.4652678039708,0,0.995005789216524,1.10089455038363,-0,0,0.304706528522911,26.5094679814932,0,0
116.7,0.984238171165754,0.984238171045515,0.984238171145893,77.2568494375637,77.2568494375637,30.4249194573847,27.8003641736023,34.9947162619866,14.4617690019748,0,0.995005789216524,1.10411001380473,-0,0,0.288139042143333,25.06809666647,0,0
116.71,0.984079210451638,0.984079210302353,0.984079210442317,77.2699338561046,77.2699338561046,30.4277885096829,27.8234520049136,34.9879685737901,14.4585132774008,0,0.995005789216524,1.10429216226878,-0,0,0.291484838747082,25.3591809709961,0,0
116.72,0.983941298840332,0.983941298694839,0.983941298824215,77.1265680493342,77.1265680493342,30.3794139012312,27.6887672243078,34.9820495147252,14.4557513103012,0,0.995005789216524,1.10443595629233,-0,0,0.288712333075369,25.1179729775571,0,0
116.73,0.983809046808359,0.983809046659543,0.983809046792722,75.9708943729858,75.9708943729858,29.998330529801,26.5415928266825,34.9762202496299,14.4530812966734,0,0.995005789216524,1.10543452118533,-0,0,0.293439588802297,25.5292442257999,0,0
116.74,0.983670794724408,0.983670794574599,0.983670794712716,76.524474029016,76.524474029016,30.1789608687451,27.1043594503334,34.9699746832947,14.4501398953879,0,0.995005789216524,1.1050547709932,-0,0,0.311235894302987,27.0775228043599,0,0
116.75,0.983539077605664,0.98353907746189,0.983539077593668,77.5317544199702,77.5317544199702,30.5087385676125,28.1206918078237,34.9638436351644,14.4472189769821,0,0.995005789216524,1.10411286737858,-0,0,0.291922897832296,25.3972921114098,0,0
116.76,0.983409616580464,0.98340961643163,0.983409616567717,77.1744081383025,77.1744081383025,30.389973746164,27.7724553518434,34.9576538730119,14.4442989134472,0,0.995005789216524,1.10440731630512,-0,0,0.315911661903317,27.4843145855886,0,0
116.77,0.983290514663788,0.983290514517831,0.983290514650324,76.63770913459,76.63770913459,30.2123364833255,27.2442948023714,34.9518257127642,14.4415886194544,0,0.995005789216524,1.10478058328996,-0,0,0.29970210925904,26.0740835055365,0,0
116.78,0.983183108487582,0.983183108338099,0.983183108474716,76.6212007510742,76.6212007510742,30.2057845481139,27.2355284523792,34.9464910958636,14.4391812028314,0,0.995005789216524,1.10484027643871,-0,0,0.295096049978796,25.6733563481553,0,0
116.79,0.983080914675722,0.983080914526988,0.983080914664228,77.7555749560309,77.7555749560309,30.5775441944696,28.377408459802,34.9413216473719,14.436844848857,0,0.995005789216524,1.10395365190707,-0,0,0.318377795774824,27.6988682324096,0,0
116.8,0.982955192693056,0.982955192545268,0.982955192682252,77.2779136652205,77.2779136652205,30.4191629540487,27.9094015869472,34.9348079311142,14.4337041471591,0,0.995005789216524,1.10419998470356,-0,0,0.300378290360669,26.1329112613782,0,0
116.81,0.982831029467288,0.98283102931691,0.982831029456111,76.6240088470834,76.6240088470834,30.2028608978222,27.2650687601186,34.9283237798676,14.4306163070972,0,0.995005789216524,1.10479856231082,-0,0,0.314150468570131,27.3310907656014,0,0
116.82,0.982721593769473,0.982721593619719,0.982721593759057,76.2999325527833,76.2999325527833,30.0951089434045,26.949529718663,34.9224919104679,14.4279109236524,0,0.995005789216524,1.10505721104029,-0,0,0.300010038926646,26.1008733866182,0,0
116.83,0.982632376576102,0.982632376424991,0.982632376565911,76.7897041448814,76.7897041448814,30.2550611420711,27.4463252406925,34.9176110720126,14.4257678321764,0,0.995005789216524,1.1047094428972,-0,0,0.307816580385112,26.7800424935047,0,0
116.84,0.98254222039783,0.982542220248191,0.982542220387921,77.2592916210506,77.2592916210506,30.4083460750425,27.9231978054931,34.9125805534713,14.4235132620862,0,0.995005789216524,1.10425793756237,-0,0,0.295754895116123,25.7306758751027,0,0
116.85,0.982453748035136,0.982453747885664,0.982453748024727,75.5933025861481,75.5933025861481,29.8597018905833,26.2644415920866,34.9075445546602,14.4213164394012,0,0.995005789216524,1.10562897986584,-0,0,0.286138618591601,24.8940598174693,0,0
116.86,0.982383430180673,0.982383430029896,0.982383430171031,75.2545239044005,75.2545239044005,29.7474897289034,25.9314146745015,34.9034280058611,14.4196812240379,0,0.995005789216524,1.10607197122027,-0,0,0.298268093168915,25.9493241056956,0,0
116.87,0.982317744003028,0.982317743853323,0.982317743994168,75.417198154701,75.417198154701,29.8001336993014,26.0995840145296,34.8994832604005,14.418130879771,0,0.995005789216524,1.10594465812105,-0,0,0.295865512184719,25.7402995600706,0,0
116.88,0.982242060752412,0.982242060602788,0.982242060743624,76.5614376416292,76.5614376416292,30.1752833434711,27.2502264241229,34.8949921045477,14.4162191129586,0,0.995005789216524,1.10495705372857,-0,0,0.294702614696766,25.6391274786187,0,0
116.89,0.982183482957959,0.982183482809191,0.982183482949474,76.0838773872381,76.0838773872381,30.0175319606684,26.7778813709078,34.8912328942912,14.4147631220391,0,0.995005789216524,1.10526485928639,-0,0,0.284122351399065,24.7186445717186,0,0
116.9,0.98213179259222,0.982131792443179,0.982131792581899,76.4005035346807,76.4005035346807,30.1208883459941,27.0991980010367,34.8878043248858,14.4135012087582,0,0.995005789216524,1.10503955554447,-0,0,0.288901947689777,25.1344694490106,0,0
116.91,0.982073782212473,0.982073782064273,0.982073782203197,76.2943540843906,76.2943540843906,30.0852048921297,26.9983328605382,34.8840044101266,14.4120168137259,0,0.995005789216524,1.10509166694914,-0,0,0.283410295901697,24.6566957434476,0,0
116.92,0.982030927641286,0.982030927492773,0.982030927631985,76.3718466716258,76.3718466716258,30.1100380033128,27.07995179144,34.8809278232836,14.4109670569021,0,0.995005789216524,1.10504873045666,-0,0,0.29024423015778,25.2512480237268,0,0
116.93,0.982015335483863,0.982015335334349,0.982015335474875,75.671214741312,75.671214741312,29.8793948316432,26.3813538343542,34.8791482788669,14.4107126280909,0,0.995005789216524,1.10564595577256,-0,0,0.301402254125871,26.2219961089508,0,0
116.94,0.98200748563203,0.982007485479706,0.982007485623917,75.0541484904355,75.0541484904355,29.6762958091655,25.7657473968205,34.877726920696,14.410674172919,0,0.995005789216524,1.1061466727977,-0,0,0.276134564770854,24.0237071350643,0,0
116.95,0.982039520260845,0.982039520111359,0.982039520252859,75.2732921275983,75.2732921275983,29.7484765958283,25.983153771298,34.8782984015085,14.4118399547918,0,0.995005789216524,1.10611780231621,-0,0,0.299926252666039,26.0935839819454,0,0
116.96,0.982072485767945,0.982072485618663,0.982072485759637,76.3272274470246,76.3272274470246,30.0950371386972,27.035410189511,34.8788637850207,14.412953472493,0,0.995005789216524,1.10517239224562,-0,0,0.306961715064295,26.7056692105936,0,0
116.97,0.982110848802734,0.982110848653455,0.982110848794486,75.535528142112,75.535528142112,29.8350046885367,26.2417368620429,34.879600776061,14.4141905040081,0,0.995005789216524,1.10571445601593,-0,0,0.287130197178111,24.9803271544957,0,0
116.98,0.982164877795044,0.982164877646407,0.982164877787431,75.8334476428601,75.8334476428601,29.9332870124478,26.536391766397,34.8811451345154,14.4159107419477,0,0.995005789216524,1.10553566794923,-0,0,0.284129430988995,24.7192604960426,0,0
116.99,0.982243378650506,0.982243378501331,0.98224337864135,75.9504626845938,75.9504626845938,29.9723641639132,26.6482511482412,34.8838707608232,14.4183407755294,0,0.995005789216524,1.10547800129569,-0,0,0.301811591216028,26.2576084357945,0,0
117,0.982329344676005,0.982329344522904,0.982329344669494,84.2635399542664,84.2635399542664,32.705466243602,34.9554848426669,34.8871297794987,14.4209253321008,0,0.995005789216524,1.09917434945456,-0,0,0.727283768790937,63.2736878848115,0,0
117.01,0.982089871281239,0.982089871126932,0.982089871287546,112.549698280566,112.549698280566,41.9997099995906,63.2638740282713,34.8734537728721,14.4123704794223,0,0.995005789216524,1.08341312530151,-0,0,0.69928602823889,60.8378844567835,0,0
117.02,0.981827231077171,0.981827230934631,0.98182723107959,113.710672821553,113.710672821553,42.3778930075799,64.4503389405859,34.857717194566,14.4026166864011,0,0.995005789216524,1.08392290003785,-0,0,0.718481688492645,62.5079068988601,0,0
117.03,0.981584770249466,0.981584770104553,0.981584770239649,114.725653903812,114.725653903812,42.708360346161,65.4888487514879,34.8432389867262,14.3935661655981,0,0.995005789216524,1.08373595987135,-0,0,0.714427148258517,62.155161898491,0,0
117.04,0.981366943575731,0.98136694342603,0.981366943563206,112.721317804047,112.721317804047,42.0467491957033,63.5056157678914,34.8302492147467,14.3854528214087,0,0.995005789216524,1.08462277782582,-0,0,0.709005921647793,61.683515183358,0,0
117.05,0.981192918769913,0.98119291861628,0.981192918759633,112.82737133747,112.82737133747,42.0793276067162,63.62879212259,34.8197505759858,14.3788286388942,0,0.995005789216524,1.08445718537472,-0,0,0.705350595228277,61.3655017848601,0,0
117.06,0.981034329363539,0.981034329215219,0.981034329352241,112.316042409612,112.316042409612,41.9091914801792,63.1330315453145,34.8102195811529,14.3727912831442,0,0.995005789216524,1.08473200029187,-0,0,0.674741868970538,58.7025426004368,0,0
117.07,0.980898399064217,0.980898398914714,0.9808983990525,110.146042056116,110.146042056116,41.1941811851842,60.9762893727759,34.8020876889805,14.3676649943591,0,0.995005789216524,1.08551870659622,-0,0,0.668782991341432,58.1841202467046,0,0
117.08,0.980790338623978,0.98079033847178,0.980790338614202,111.289045112246,111.289045112246,41.5684506895789,62.1299915295115,34.7955717841551,14.3634817985796,0,0.995005789216524,1.08488223970369,-0,0,0.666751184882635,58.0073530847893,0,0
117.09,0.980707157999238,0.980707157850946,0.980707157987496,109.627112364671,109.627112364671,41.0210752269721,60.4765563653917,34.7904041166061,14.3601518826737,0,0.995005789216524,1.08558486410546,-0,0,0.686146012615762,59.6947030975713,0,0
117.1,0.980618135609134,0.980618135459048,0.980618135595568,110.92260160306,110.92260160306,41.4457258434673,61.780814505317,34.785098871522,14.3566882262213,0,0.995005789216524,1.08505812973222,-0,0,0.668927290537451,58.1966742767582,0,0
117.11,0.980568814217373,0.980568814066666,0.98056881420483,110.52503478881,110.52503478881,41.3143417691049,61.3887007261752,34.7818543656298,14.3544796970048,0,0.995005789216524,1.08522270936006,-0,0,0.670248948957456,58.3116585592987,0,0
117.12,0.98053000102194,0.980530000874484,0.980530001006845,110.117356232892,110.117356232892,41.1797733633168,60.9854393649698,34.7792532341475,14.3526636337751,0,0.995005789216524,1.08538870022202,-0,0,0.667904733998145,58.1077118578386,0,0
117.13,0.980514121701565,0.980514121552201,0.980514121685437,109.483545421776,109.483545421776,40.9711493388811,60.3540330981263,34.7779016090818,14.3516107145679,0,0.995005789216524,1.08563994255128,-0,0,0.665594494778767,57.9067210457527,0,0
117.14,0.98051402270518,0.980514022554647,0.980514022691364,107.756945683668,107.756945683668,40.4035373469379,58.6283694124541,34.7774432390485,14.3511330321654,0,0.995005789216524,1.08638660805494,-0,0,0.656277639431766,57.0961546305637,0,0
117.15,0.980541607809309,0.980541607659767,0.980541607794694,108.126837113478,108.126837113478,40.5253346020281,58.9967872523886,34.7784939725499,14.3515558885394,0,0.995005789216524,1.08609233599316,-0,0,0.659608850396473,57.3859699844932,0,0
117.16,0.980566276174342,0.980566276023574,0.980566276161928,109.595421775935,109.595421775935,41.0082304281384,60.4641045076417,34.7794371250924,14.3518801432006,0,0.995005789216524,1.08543298252393,-0,0,0.671175967581344,58.3923091795769,0,0
117.17,0.980604111328344,0.980604111178967,0.980604111315128,109.256877721464,109.256877721464,40.8972861075787,60.1233043788257,34.7810032617335,14.3525700809049,0,0.995005789216524,1.08575994417141,-0,0,0.646927023039128,56.2826510044041,0,0
117.18,0.980665867715981,0.980665867565624,0.980665867700042,107.573036033209,107.573036033209,40.3444464012487,58.4350746277958,34.7838683697972,14.3540930356155,0,0.995005789216524,1.0864388207769,-0,0,0.637978308728857,55.5041128594105,0,0
117.19,0.980743704363002,0.980743704211769,0.980743704351039,108.588702503473,108.588702503473,40.6790906632533,59.4448922798285,34.7876542798112,14.3561559438329,0,0.995005789216524,1.08579420147222,-0,0,0.667743578838079,58.0936913589129,0,0
117.2,0.980811134978273,0.98081113482818,0.980811134965134,107.674554228585,107.674554228585,40.3793114607989,58.5258161107311,34.790866725085,14.3578713927691,0,0.995005789216524,1.08639712245672,-0,0,0.646620672227723,56.2559984838119,0,0
117.21,0.980892890181571,0.980892890031115,0.980892890164773,107.999175678733,107.999175678733,40.4868729628142,58.8441969584789,34.7948964315109,14.3600822887432,0,0.995005789216524,1.08615118268851,-0,0,0.64573491438297,56.1789375513184,0,0
117.22,0.980979006429195,0.980979006279039,0.980979006413434,107.869245877687,107.869245877687,40.4450825609328,58.7076367972013,34.7991648816031,14.3624441988822,0,0.995005789216524,1.0861819532088,-0,0,0.659457913171623,57.3728384459312,0,0
117.23,0.981049359378696,0.981049359229645,0.981049359362149,108.767914054232,108.767914054232,40.7412094864222,59.6009291291572,34.8026676214774,14.3643173035974,0,0.995005789216524,1.08581195329957,-0,0,0.664479110647662,57.8096826263466,0,0
117.24,0.981119390265172,0.98111939011565,0.981119390250708,108.223392756948,108.223392756948,40.5629776866305,59.0510651274999,34.8061445728533,14.3661830565946,0,0.995005789216524,1.0861356900232,-0,0,0.658697713401572,57.3067010659368,0,0
117.25,0.981207292758772,0.981207292608423,0.981207292742329,108.081851826484,108.081851826484,40.5174029720999,58.9026682897557,34.8105639450316,14.3686195916972,0,0.995005789216524,1.08615842828157,-0,0,0.659594264592901,57.3847010195824,0,0
117.26,0.981277946773638,0.98127794662256,0.981277946759093,109.248922447519,109.248922447519,40.9017685515524,60.0642318319205,34.8141567542835,14.3705338613149,0,0.995005789216524,1.08563320424833,-0,0,0.660211446222434,57.4383958213518,0,0
117.27,0.981532982831724,0.981532982680293,0.981532982818527,107.648155235139,107.648155235139,40.3783418538024,58.4434957596069,34.8267806821336,14.3778787933987,0,0.995005789216524,1.08645478713493,-0,0,0.642831862077465,55.9263720007395,0,0
117.28,0.982212242678686,0.982212242537528,0.982212242660679,107.698702817767,107.698702817767,40.4021996139486,58.4406152086072,34.8603443785337,14.3977432306261,0,0.995005789216524,1.08635078307658,-0,0,0.630738701452909,54.8742670264031,0,0
117.29,0.982961093349753,0.982961093210775,0.982961093335195,107.094661058023,107.094661058023,40.2116596105847,57.7775365518355,34.8973996817294,14.4197248244579,0,0.995005789216524,1.08655436661191,-0,0,0.649691269104091,56.5231404120559,0,0
117.3,0.983700040651129,0.983700040516887,0.98370004063698,107.516459860492,107.516459860492,40.3581970220507,58.1410589353352,34.9339957040586,14.4414052210985,0,0.995005789216524,1.08644205599642,-0,0,0.638170802488958,55.5208598165394,0,0
117.31,0.984449370410091,0.984449370279383,0.984449370396343,106.774990118262,106.774990118262,40.1225097533042,57.3403813011615,34.9711574096204,14.4634514074797,0,0.995005789216524,1.08679336785695,-0,0,0.635870203395511,55.3207076954095,0,0
117.32,0.985180659498633,0.985180659371979,0.985180659483562,105.726009296968,105.726009296968,39.7855740493205,56.2334610473637,35.0075068034453,14.4850414461595,0,0.995005789216524,1.08725523647027,-0,0,0.637602791886791,55.4714428941508,0,0
117.33,0.985867489326657,0.985867489202854,0.985867489312085,106.674453618634,106.674453618634,40.1046970509264,57.1274122802016,35.0417160296076,14.5053253088247,0,0.995005789216524,1.08682266782339,-0,0,0.623134887800057,54.2127352386049,0,0
117.34,0.986544154868405,0.986544154747541,0.986544154855171,105.7277267105,105.7277267105,39.8008016542079,56.1269500118116,35.0754304721192,14.5253462265696,0,0.995005789216524,1.08731278021815,-0,0,0.606175993706754,52.7373114524876,0,0
117.35,0.987186088970669,0.98718608885287,0.987186088956037,105.836028556472,105.836028556472,39.8433260986255,56.1841055036903,35.1075163353315,14.5444067174502,0,0.995005789216524,1.08717615174462,-0,0,0.611679723604235,53.2161359535684,0,0
117.36,0.987795102357983,0.987795102242263,0.987795102345311,106.425924478678,106.425924478678,40.0437895862043,56.7254798853766,35.1379691005162,14.5624754927856,0,0.995005789216524,1.08692395993167,-0,0,0.616046390939283,53.5960360117176,0,0
117.37,0.988385361067157,0.988385360953549,0.9883853610549,104.855146933487,104.855146933487,39.5338721753082,55.1076469135901,35.1674816995772,14.5800183203194,0,0.995005789216524,1.0877333969859,-0,0,0.61060379587547,53.1225302411659,0,0
117.38,0.98895178218815,0.988951782077347,0.988951782173664,104.493027826502,104.493027826502,39.4209839373759,54.7002207851215,35.1958922170697,14.5969148243112,0,0.995005789216524,1.08785160646029,-0,0,0.606916744547271,52.8017567756126,0,0
117.39,0.989488385707681,0.989488385599203,0.989488385691545,105.657824811036,105.657824811036,39.8096537265806,55.8220558648378,35.222847405367,14.612921540831,0,0.995005789216524,1.08724332616004,-0,0,0.625760505495407,54.4411639781004,0,0
117.4,0.989965976179682,0.989965976072645,0.98996597616483,106.258378656245,106.258378656245,40.0122142852008,56.3844895736718,35.2467913875773,14.6270976949963,0,0.995005789216524,1.08711402960593,-0,0,0.610971787607592,53.1545455218605,0,0
117.41,0.990413455688659,0.990413455583218,0.990413455672412,105.793975434951,105.793975434951,39.8644232193508,55.8842924526026,35.269263144786,14.6404198375626,0,0.995005789216524,1.08732192631785,-0,0,0.618700475135566,53.8269413367942,0,0
117.42,0.99082942132154,0.990829421216066,0.990829421305309,106.657535950329,106.657535950329,40.1527771026659,56.714559219727,35.2901847080911,14.6527920225109,0,0.995005789216524,1.08690579814588,-0,0,0.632139179256889,54.9961085953494,0,0
117.43,0.991226020975546,0.99122602087129,0.991226020958516,106.771829596359,106.771829596359,40.1946377963761,56.7972069847061,35.3100852708366,14.664537340816,0,0.995005789216524,1.08698787177802,-0,0,0.613667721492063,53.3890917698095,0,0
117.44,0.991591995322287,0.991591995219021,0.991591995303322,106.16185084854,106.16185084854,39.9981249310932,56.1578996190147,35.3285145173306,14.6754367121947,0,0.995005789216524,1.0872127357216,-0,0,0.625908443610341,54.4540345940996,0,0
117.45,0.991925860999394,0.99192586089603,0.991925860983147,106.911041952972,106.911041952972,40.2480022151196,56.880355955889,35.3453404868198,14.6853455102631,0,0.995005789216524,1.08692417760068,-0,0,0.606074130724401,52.7284493730229,0,0
117.46,0.992251300234047,0.992251300132157,0.992251300215325,105.822513774802,105.822513774802,39.893765161917,55.7656881318772,35.3617649582117,14.6950606847129,0,0.995005789216524,1.08739623304631,-0,0,0.614885129859685,53.4950062977926,0,0
117.47,0.992542849302149,0.992542849201123,0.99254284928313,106.532596435033,106.532596435033,40.1303423782637,56.4523171420103,35.3765243065845,14.7037549864386,0,0.995005789216524,1.08706126704979,-0,0,0.608931038148661,52.9770003189335,0,0
117.48,0.992809172748834,0.992809172647865,0.992809172732442,106.042280351921,106.042280351921,39.9720969599249,55.9405300374488,35.3900270179971,14.7117232964749,0,0.995005789216524,1.08725556722484,-0,0,0.634747977686269,55.2230740587054,0,0
117.49,0.993032486817746,0.993032486718856,0.99303248680124,106.644976096472,106.644976096472,40.1726372488752,56.5252585326276,35.4013599944367,14.7183575694076,0,0.995005789216524,1.08706012385484,-0,0,0.625158571381425,54.388795710184,0,0
117.5,0.993257823802314,0.993257823704822,0.993257823781594,106.620605690457,106.620605690457,40.1670922318982,56.4827565241962,35.4127905901615,14.7250585760995,0,0.995005789216524,1.08708315249068,-0,0,0.624617301265187,54.3417052100713,0,0
117.51,0.9934475417295,0.993447541630999,0.993447541711045,106.421504600941,106.421504600941,40.1037313856219,56.2683684926079,35.4224406694907,14.7306954388427,0,0.995005789216524,1.08723337681087,-0,0,0.59942370021067,52.1498619183283,0,0
117.52,0.993652914886509,0.993652914788153,0.993652914869775,104.34416851746,104.34416851746,39.423206439316,54.1743456498798,35.4329220655254,14.7369008020549,0,0.995005789216524,1.08814711763783,-0,0,0.595791935361469,51.8338983764478,0,0
117.53,0.993839685574617,0.993839685476381,0.993839685558246,105.629615796536,105.629615796536,39.8477915113664,55.4444803725194,35.442557789652,14.7425776343643,0,0.995005789216524,1.08737548383353,-0,0,0.622780311257349,54.1818870793894,0,0
117.54,0.993971357371349,0.993971357274968,0.993971357354709,105.561922615387,105.561922615387,39.8270005408368,55.3660801604577,35.449325716091,14.7465167388381,0,0.995005789216524,1.08759294606373,-0,0,0.594255452251376,51.7002243458697,0,0
117.55,0.994102508958941,0.994102508862774,0.994102508937484,104.347244875705,104.347244875705,39.4292220081519,54.1405948784979,35.4561228562784,14.7505271409288,0,0.995005789216524,1.08809424187912,-0,0,0.599267401016234,52.1362638884124,0,0
117.56,0.994211191930377,0.994211191832695,0.994211191909399,104.14492858036,104.14492858036,39.3639554790905,53.9292054936337,35.4618308202345,14.7538922664914,0,0.995005789216524,1.08811760286613,-0,0,0.616129233290359,53.6032432962612,0,0
117.57,0.994304261387998,0.994304261291326,0.99430426136931,104.594083529697,104.594083529697,39.5126395231856,54.3706205906537,35.4667200506073,14.7567428884358,0,0.995005789216524,1.08794553001014,-0,0,0.611871923011388,53.2328573019908,0,0
117.58,0.994376255120826,0.99437625502332,0.994376255100714,104.163163711433,104.163163711433,39.3718262134324,53.9336560679411,35.4705388467139,14.7589687967785,0,0.995005789216524,1.08816570348806,-0,0,0.61252924243771,53.2900440920807,0,0
117.59,0.994589610301628,0.994589610206656,0.994589610285326,83.9888342512945,83.9888342512945,32.7431745028035,33.7417794155812,35.4812620428572,14.7657927928561,0,0.995005789216524,1.09994155359327,-0,0,0.2985447179071,25.9733904579177,0,0
117.6,0.994937494537281,0.994937494438452,0.994937494510624,78.6923101180459,78.6923101180459,31.0063163787438,28.4148954253684,35.4997815207064,14.7776331719712,0,0.995005789216524,1.10361249560565,-0,0,0.293579709388046,25.54143471676,0,0
117.61,0.99483396754813,0.994833967455587,0.994833967516682,77.4746018334133,77.4746018334133,30.6052482594481,27.2026872015691,35.4958369093418,14.7760777225025,0,0.995005789216524,1.10475896323274,-0,0,0.29016093913347,25.2440017046119,0,0
117.62,0.994568396814207,0.994568396708599,0.994568396797477,77.9307104194748,77.9307104194748,30.752563128877,27.6774269428562,35.4836819180305,14.7696015585881,0,0.995005789216524,1.10450581424734,-0,0,0.307221228882128,26.7282469127451,0,0
117.63,0.994256921032623,0.994256920923172,0.994256921015072,78.2431005386886,78.2431005386886,30.8520931914924,28.012508239028,35.4689980248673,14.7615942747933,0,0.995005789216524,1.10419968425118,-0,0,0.315309081764144,27.4318901134805,0,0
117.64,0.993936970995002,0.993936970881969,0.993936970982274,78.5095179763789,78.5095179763789,30.9363759211975,28.3026389079417,35.4536819950246,14.7531970734126,0,0.995005789216524,1.10392394516327,-0,0,0.321344144644403,27.956940584063,0,0
117.65,0.993608535856014,0.993608535740053,0.993608535839082,78.3589856285019,78.3589856285019,30.8834819515808,28.176795026411,35.4377545135921,14.7444360884987,0,0.995005789216524,1.10399223637857,-0,0,0.324649031823045,28.2444657686049,0,0
117.66,0.993282106653329,0.993282106534878,0.993282106633681,78.1333919640299,78.1333919640299,30.8059059446499,27.9759662150557,35.421777121081,14.7356486278932,0,0.995005789216524,1.10414942052181,-0,0,0.325856644564987,28.3495280771539,0,0
117.67,0.992938675369849,0.992938675246887,0.992938675353877,78.3597527610514,78.3597527610514,30.8766676009566,28.2286789776942,35.404817803728,14.7262559796291,0,0.995005789216524,1.10390359359068,-0,0,0.295409846891792,25.7006566795859,0,0
117.68,0.992612856272958,0.992612856148621,0.992612856257489,78.4712634766668,78.4712634766668,30.9098480107133,28.3652836976524,35.3886335684562,14.7173462105583,0,0.995005789216524,1.10385401643089,-0,0,0.302319660378079,26.3018104528929,0,0
117.69,0.992282082297019,0.992282082169023,0.99228208227868,78.368432355882,78.368432355882,30.8724972360906,28.2881450698292,35.3720770478106,14.7082102382422,0,0.995005789216524,1.10390315649466,-0,0,0.299882807514484,26.0898042537601,0,0
117.7,0.991969599684281,0.991969599554242,0.991969599670092,78.0400355027296,78.0400355027296,30.7611828700566,27.9841283739369,35.3563343936881,14.6995727351046,0,0.995005789216524,1.10417029539726,-0,0,0.306418036980987,26.6583692173459,0,0
117.71,0.991674246035722,0.991674245906291,0.991674246022974,77.3870225745654,77.3870225745654,30.5433373162619,27.3542656130226,35.3413529425282,14.6914040190146,0,0.995005789216524,1.10470215614434,-0,0,0.308991641835155,26.8822728396584,0,0
117.72,0.991366273511402,0.991366273379237,0.99136627349502,78.5429440467529,78.5429440467529,30.9199115460925,28.5344689251474,35.3256916943432,14.6827834272624,0,0.995005789216524,1.10374523420072,-0,0,0.299549713213718,26.0608250495934,0,0
117.73,0.991077086708806,0.991077086574241,0.991077086695003,77.239730563509,77.239730563509,30.4883814995958,27.2542103179101,35.3108294535159,14.674690792083,0,0.995005789216524,1.10475281401602,-0,0,0.293181606644254,25.5067997780501,0,0
117.74,0.990811984430083,0.990811984295682,0.990811984417706,78.0520590833381,78.0520590833381,30.7524560770404,28.0875902568719,35.2971718934993,14.6672969329669,0,0.995005789216524,1.10418431982728,-0,0,0.320758854199264,27.906020315336,0,0
117.75,0.990548637949102,0.990548637812893,0.990548637935284,77.4033238191071,77.4033238191071,30.5362921755694,27.459978758909,35.2834669699018,14.6598780902963,0,0.995005789216524,1.10461518889303,-0,0,0.322756392847327,28.0798061777174,0,0
117.76,0.990298923813758,0.990298923676652,0.9902989238016,77.1556218204849,77.1556218204849,30.4520797967846,27.2323781041096,35.2704017886171,14.6528419277583,0,0.995005789216524,1.10479904866026,-0,0,0.311929675913999,27.1378818045179,0,0
117.77,0.990056673392993,0.990056673254763,0.990056673378918,77.2752503373017,77.2752503373017,30.4886762477253,27.3715673985736,35.2576747972051,14.646008141523,0,0.995005789216524,1.10471624595959,-0,0,0.307083326754092,26.716249427606,0,0
117.78,0.989829276759021,0.989829276619315,0.989829276746676,77.819976147051,77.819976147051,30.6651444661304,27.9347617836097,35.2456395190318,14.6395748444095,0,0.995005789216524,1.10427119834103,-0,0,0.314198658862281,27.3352833210184,0,0
117.79,0.989617535425401,0.989617535286058,0.989617535414844,77.0748773396558,77.0748773396558,30.4178160287481,27.207025795882,35.2342881264145,14.6335634173593,0,0.995005789216524,1.10478704906334,-0,0,0.287392600496882,25.0031562432287,0,0
117.8,0.989423094985769,0.989423094844862,0.98942309497332,75.7781989974719,75.7781989974719,29.9893806712577,25.9262741928696,35.2238009236564,14.6281238809459,0,0.995005789216524,1.10596537206094,-0,0,0.281010535009405,24.4479165458182,0,0
117.81,0.989234774289829,0.989234774148205,0.989234774277319,77.3486952721629,77.3486952721629,30.5034139289078,27.512186589044,35.2136626608596,14.6228460222593,0,0.995005789216524,1.10478746783999,-0,0,0.310380982457187,27.0031454737753,0,0
117.82,0.989049425700252,0.989049425559092,0.989049425690223,77.856118154133,77.856118154133,30.6680330430467,28.0350407497881,35.2035342735212,14.6175431308236,0,0.995005789216524,1.10421066137328,-0,0,0.311831682782026,27.1293564020363,0,0
117.83,0.988857149755473,0.988857149613014,0.988857149745338,76.9919823336727,76.9919823336727,30.3817558900679,27.1869561890788,35.1929996034115,14.6120265411824,0,0.995005789216524,1.10484864038387,-0,0,0.311707629162255,27.1185637371162,0,0
117.84,0.988679742298107,0.988679742155323,0.988679742287614,77.0700171287308,77.0700171287308,30.4053160264673,27.2798607772556,35.1832107222374,14.6069456292377,0,0.995005789216524,1.10478491673242,-0,0,0.298784271132332,25.9942315885129,0,0
117.85,0.988523427708506,0.988523427565727,0.988523427698887,77.4413845689963,77.4413845689963,30.5255131674334,27.6644476896555,35.1744554752807,14.6024814040601,0,0.995005789216524,1.10450919218599,-0,0,0.306979310174533,26.7071999851844,0,0
117.86,0.988379725149845,0.988379725006156,0.988379725141927,76.5813609499622,76.5813609499622,30.2410939055675,26.8167257758532,35.1662634827953,14.5983716913136,0,0.995005789216524,1.10515646518801,-0,0,0.289350939228664,25.1735317128938,0,0
117.87,0.988254110256877,0.988254110113156,0.988254110246777,76.1255750782391,76.1255750782391,30.089743444907,26.3717237937203,35.1590037059348,14.594847578584,0,0.995005789216524,1.10566274018654,-0,0,0.310441856603173,27.0084415244761,0,0
117.88,0.988143396951736,0.988143396807171,0.988143396942561,76.6213962660202,76.6213962660202,30.2513239620733,26.8772280034087,35.1524576599837,14.5917106026278,0,0.995005789216524,1.10519575397443,-0,0,0.291703252962737,25.3781830077581,0,0
117.89,0.988059790665969,0.988059790522219,0.988059790658977,76.7450940287251,76.7450940287251,30.2908778266447,27.0084946841004,35.14722655479,14.5893727898347,0,0.995005789216524,1.10510646455956,-0,0,0.2975917868056,25.8904854520872,0,0
117.9,0.987978704673158,0.9879787045256,0.987978704661328,82.2394292456986,82.2394292456986,32.0957217537605,32.5101310581574,35.1422284161326,14.5870697714087,0,0.995005789216524,1.10096007705999,-0,0,0.583558755710241,50.769611746791,0,0
117.91,0.987668131832394,0.987668131679942,0.987668131800627,100.225348869789,100.225348869789,38.0037624775798,50.5230233348422,35.1253467781088,14.5769787568385,0,0.995005789216524,1.08925883136745,-0,0,0.588297226612834,51.1818587153166,0,0
117.92,0.987362880185751,0.987362880037554,0.987362880178941,102.260241597864,102.260241597864,38.6688621030458,52.585584914626,35.1080415982626,14.5666150849755,0,0.995005789216524,1.08860924057424,-0,0,0.571404775516017,49.7122154698935,0,0
117.93,0.987076607898314,0.987076607749947,0.987076607884362,103.289173055417,103.289173055417,39.0035578914412,53.6404175163711,35.0918473996625,14.556908139383,0,0.995005789216524,1.08812091537216,-0,0,0.59879227712357,52.0949281097506,0,0
117.94,0.986784114170427,0.986784114023591,0.986784114161871,103.510465162043,103.510465162043,39.0727521902406,53.8879511433773,35.0754569284855,14.5470570901799,0,0.995005789216524,1.08812073385512,-0,0,0.600968394122406,52.2842502886493,0,0
117.95,0.986507547633334,0.986507547485767,0.986507547617382,103.418264873383,103.418264873383,39.0391124020038,53.8204721453548,35.0600206311085,14.5377720969193,0,0.995005789216524,1.08821305626409,-0,0,0.585609210884869,50.9480013469836,0,0
117.96,0.986259567667667,0.986259567519943,0.986259567653514,101.689005101175,101.689005101175,38.4677487781595,52.1132884962504,35.0462037832878,14.5295128216365,0,0.995005789216524,1.08899737064174,-0,0,0.594020938815524,51.6798216769506,0,0
117.97,0.98602822459968,0.9860282244543,0.986028224593951,102.270716764588,102.270716764588,38.6561821420689,52.7154863389838,35.0333976587465,14.521832766858,0,0.995005789216524,1.08866112350582,-0,0,0.585394625892114,50.9293324526139,0,0
117.98,0.985805291273568,0.985805291127768,0.985805291260614,102.190521404477,102.190521404477,38.6271708151782,52.6549320480946,35.0211168912115,14.514472465171,0,0.995005789216524,1.08871295564685,-0,0,0.570560813411662,49.6387907668146,0,0
117.99,0.985603222206223,0.985603222057972,0.985603222191355,101.315190640741,101.315190640741,38.3370654320682,51.7973368310828,35.0100090190581,14.5078447906003,0,0.995005789216524,1.08911409609038,-0,0,0.561880636664236,48.8836153897885,0,0
118,0.985424887613558,0.9854248874669,0.985424887603587,103.330911927036,103.330911927036,38.9975015032434,53.8285925973483,35.0002857502147,14.5020335794734,0,0.995005789216524,1.08779801703195,-0,0,0.699505204473515,60.8569527891959,0,0
118.01,0.985166242589195,0.985166242439892,0.985166242573465,112.357595397132,112.357595397132,41.9614101394655,62.8778607805816,34.9863565111841,14.4933781053658,0,0.995005789216524,1.08418664190743,-0,0,0.69358626580594,60.3420051251167,0,0
118.02,0.984906360528952,0.984906360382105,0.984906360519081,111.906300064879,111.906300064879,41.8100080630409,62.4495116370775,34.9721958736622,14.4845925541395,0,0.995005789216524,1.08490158200088,-0,0,0.667543253489258,58.0762630535654,0,0
118.03,0.984680300659426,0.98468030051274,0.984680300643846,111.210478655133,111.210478655133,41.5786504174749,61.7735294690879,34.9599576934857,14.4769914925598,0,0.995005789216524,1.08508978542346,-0,0,0.672615365458223,58.5175367948654,0,0
118.04,0.98445523504301,0.984455234896205,0.984455235028314,111.511891996765,111.511891996765,41.675113878897,62.0944478946225,34.9479333942038,14.4695107079387,0,0.995005789216524,1.0848933362637,-0,0,0.686594003785785,59.7336783293633,0,0
118.05,0.984257332768593,0.98425733262211,0.984257332754719,110.041046721499,110.041046721499,41.1893757307928,60.6407835474964,34.9373486420353,14.4629145319677,0,0.995005789216524,1.08559598199362,-0,0,0.684082085419169,59.5151414314677,0,0
118.06,0.984071452956485,0.984071452808164,0.984071452937338,110.800018487806,110.800018487806,41.436708287561,61.415725630747,34.9275320958345,14.4567607612248,0,0.995005789216524,1.08517658108651,-0,0,0.686344560305704,59.7119767465963,0,0
118.07,0.983888632757101,0.983888632609048,0.983888632741539,110.044349520291,110.044349520291,41.1862475349835,60.6756861909493,34.9179226229602,14.4507407063812,0,0.995005789216524,1.08561460319093,-0,0,0.657286457763549,57.1839218254288,0,0
118.08,0.983744531651411,0.983744531505329,0.983744531640088,108.855805207125,108.855805207125,40.7939593397134,59.499390436687,34.9103976184254,14.446017152013,0,0.995005789216524,1.08600234402201,-0,0,0.652412344582696,56.7598739786946,0,0
118.09,0.983624625886269,0.983624625738484,0.983624625869409,110.566424817075,110.566424817075,41.3548642357663,61.2201793748085,34.9041925141,14.4420529281662,0,0.995005789216524,1.08508552460785,-0,0,0.681817334284848,59.3181080827818,0,0
118.1,0.983503599860219,0.983503599710428,0.983503599843148,109.50595856405,109.50595856405,41.004934756467,60.1700487383849,34.897883280117,14.4380265455479,0,0.995005789216524,1.08576393917206,-0,0,0.668392936188475,58.1501854483973,0,0
118.11,0.983400841689385,0.98340084154216,0.983400841677849,109.622448998358,109.622448998358,41.0420766632525,60.2952094974526,34.8926124690719,14.4346270318334,0,0.995005789216524,1.08562323511727,-0,0,0.66834563424846,58.146070179616,0,0
118.12,0.983298517790145,0.983298517643115,0.983298517775233,108.59740329242,108.59740329242,40.7040299009019,59.278697878733,34.8874127796389,14.4312926340481,0,0.995005789216524,1.08610151065234,-0,0,0.655925954687603,57.0655580578215,0,0
118.13,0.983213010427931,0.983213010280827,0.983213010412437,109.945998427254,109.945998427254,41.1463635910763,60.6343432546123,34.8831535765492,14.4285015960925,0,0.995005789216524,1.0853644019631,-0,0,0.673776238285745,58.6185327308598,0,0
118.14,0.983139177674307,0.983139177527054,0.983139177658157,108.540317978442,108.540317978442,40.6835258811084,59.2348477360477,34.8794252079552,14.4260450344395,0,0.995005789216524,1.08614652506363,-0,0,0.656849643270601,57.1459189645422,0,0
118.15,0.983076853894464,0.983076853746321,0.983076853878711,108.457913604421,108.457913604421,40.6557786488852,59.1575032200749,34.8763924158829,14.4240179684633,0,0.995005789216524,1.08606611171182,-0,0,0.655229768764567,57.0049898825173,0,0
118.16,0.9830265022944,0.983026502150243,0.983026502283459,108.915342350513,108.915342350513,40.8055983377397,59.6190203131606,34.8739742217152,14.4223478156369,0,0.995005789216524,1.08585649808236,-0,0,0.648571583594263,56.4257277727009,0,0
118.17,0.982971545495559,0.982971545349644,0.982971545480988,108.567655414419,108.567655414419,40.69074955954,59.2757008482851,34.8713688807206,14.4205856854135,0,0.995005789216524,1.08594809375797,-0,0,0.672300737481442,58.4901641608854,0,0
118.18,0.982894182077545,0.982894181927867,0.982894182060268,109.304841514503,109.304841514503,40.9322394501446,60.0190738283919,34.8676499556564,14.418117730455,0,0.995005789216524,1.08571856016959,-0,0,0.659113497785379,57.342874307328,0,0
118.19,0.982823055886726,0.982823055740232,0.982823055873623,108.953708719124,108.953708719124,40.8160859076977,59.6736026651679,34.8642517574001,14.4158542965563,0,0.995005789216524,1.08592506251176,-0,0,0.634977394450921,55.2430333172302,0,0
118.2,0.982768781452981,0.982768781307332,0.982768781439513,108.259079627166,108.259079627166,40.5872310784612,58.9831215091816,34.8617755614944,14.4141825564903,0,0.995005789216524,1.08608558156354,-0,0,0.653328821643952,56.8396074830239,0,0
118.21,0.982712140782605,0.982712140633403,0.982712140765717,106.813279584907,106.813279584907,40.1114545224628,57.5416317258583,34.8591864151359,14.4124614439129,0,0.995005789216524,1.08679010401141,-0,0,0.639309577339428,55.6199332285302,0,0
118.22,0.982654430877515,0.982654430729063,0.982654430859225,107.207204283875,107.207204283875,40.2403736994812,57.9398111987942,34.8566317348813,14.4107613501992,0,0.995005789216524,1.0864956853737,-0,0,0.638916462878957,55.5857322704693,0,0
118.23,0.982585214564737,0.982585214416612,0.982585214548767,106.864101289443,106.864101289443,40.126916203686,57.6019015838576,34.8534863802867,14.4087133252989,0,0.995005789216524,1.08669802539039,-0,0,0.620343100518625,53.9698497451204,0,0
118.24,0.98250899059849,0.982508990450389,0.982508990582469,107.084206567107,107.084206567107,40.1985134904244,57.8276563433215,34.8500482853906,14.4065019383949,0,0.995005789216524,1.08649324612178,-0,0,0.631758649428035,54.963002500239,0,0
118.25,0.98243063510544,0.982430634955133,0.982430635086383,106.140756403347,106.140756403347,39.887640326858,56.8900538704758,34.8464769752918,14.4042255575797,0,0.995005789216524,1.08696590538495,-0,0,0.630673941418654,54.8686329034229,0,0
118.26,0.982349313330281,0.982349313186524,0.982349313317025,105.346412725462,105.346412725462,39.6257523381488,56.1017209790754,34.8427929846033,14.4018987617837,0,0.995005789216524,1.0873126497103,-0,0,0.620105577755014,53.9491852646862,0,0
118.27,0.982269676134658,0.982269675986522,0.982269676116809,105.530698955361,105.530698955361,39.6855501980049,56.2918248569561,34.8392277190117,14.3996463793931,0,0.995005789216524,1.08715074557212,-0,0,0.62021292856937,53.9585247855352,0,0
118.28,0.982179456126276,0.982179455976752,0.982179456108221,105.452939676322,105.452939676322,39.6591018236139,56.2207380884619,34.8351243563793,14.3970772314806,0,0.995005789216524,1.0871631125043,-0,0,0.63063660921531,54.865385001732,0,0
118.29,0.982066319005301,0.982066318859974,0.982066318991389,105.486557828323,105.486557828323,39.669012549784,56.262877557623,34.8298700844798,14.39381018622,0,0.995005789216524,1.08717788823799,-0,0,0.628295591722924,54.6617164798944,0,0
118.3,0.981970178379253,0.981970178232862,0.981970178363786,105.759559635133,105.759559635133,39.7577802851083,56.5431116474865,34.8254299529545,14.3910180346924,0,0.995005789216524,1.08710217094009,-0,0,0.602078348350102,52.3808163064588,0,0
118.31,0.981863770246001,0.981863770098466,0.981863770230534,103.867624099608,103.867624099608,39.1348686095167,54.6590892368556,34.8205208945916,14.3880139681604,0,0.995005789216524,1.08791459858787,-0,0,0.605967433773558,52.7191667382996,0,0
118.32,0.981762357819393,0.981762357671496,0.98176235780327,105.904332525558,105.904332525558,39.8033021019129,56.7032859245709,34.8159083342725,14.3851382667149,0,0.995005789216524,1.08682439538,-0,0,0.628814717852972,54.7068804532085,0,0
118.33,0.981635943135641,0.981635942984038,0.981635943115548,104.758905371377,104.758905371377,39.425526461575,55.567496118698,34.8099428393465,14.3814664133329,0,0.995005789216524,1.08750448466107,-0,0,0.630303536196268,54.8364076490753,0,0
118.34,0.981514754024787,0.981514753875956,0.981514754008189,104.462347107457,104.462347107457,39.3268234365163,55.2801092243809,34.8042685337333,14.3779693493427,0,0.995005789216524,1.08763852097568,-0,0,0.616524975897175,53.6376729030542,0,0
118.35,0.981384003033147,0.98138400288802,0.98138400301843,104.696070858186,104.696070858186,39.4023198229808,55.5237088858114,34.7981493877772,14.3742125845969,0,0.995005789216524,1.08745374695807,-0,0,0.62242758906508,54.151200248662,0,0
118.36,0.981259379693593,0.981259379546443,0.981259379675712,105.300281591562,105.300281591562,39.5996461620583,56.1373895049327,34.792296163447,14.3705959231822,0,0.995005789216524,1.08718548467615,-0,0,0.623472859638388,54.2421387885398,0,0
118.37,0.981106325131676,0.981106324984657,0.981106325116071,105.561524793754,105.561524793754,39.6839370569012,56.4103818390229,34.7850202071093,14.3661227476217,0,0.995005789216524,1.08707988726976,-0,0,0.628667177866364,54.6940444743736,0,0
118.38,0.980938586518012,0.980938586369144,0.980938586500851,105.603548405616,105.603548405616,39.6960135698432,56.4653455959596,34.7770025824454,14.3612002272114,0,0.995005789216524,1.08709121682165,-0,0,0.626335364091738,54.4911766759812,0,0
118.39,0.980778958501692,0.980778958351076,0.980778958482454,105.867439624986,105.867439624986,39.7810982383433,56.74156454241,34.7693746862573,14.3565003963183,0,0.995005789216524,1.0870071882772,-0,0,0.605287580752578,52.6600195254743,0,0
118.4,0.980622841083112,0.980622840937948,0.980622841068281,105.738076554775,105.738076554775,39.736972723847,56.6241681940836,34.7619569447692,14.3519514159219,0,0.995005789216524,1.08695915425383,-0,0,0.628042673392612,54.6397125851573,0,0
118.41,0.980446046504199,0.980446046354463,0.980446046484177,105.177607769112,105.177607769112,39.5509200096544,56.0773719328422,34.7534776264187,14.3467582098515,0,0.995005789216524,1.08732464147094,-0,0,0.604087635028805,52.555624247506,0,0
118.42,0.980298623287567,0.980298623137704,0.980298623270028,103.851821479624,103.851821479624,39.1136478221942,54.7627908406549,34.7465097356063,14.3425209033629,0,0.995005789216524,1.0878400594524,-0,0,0.611343189231639,53.1868574631526,0,0
118.43,0.980135848775051,0.980135848627767,0.980135848759091,104.136395847992,104.136395847992,39.2055172540179,55.0597515575443,34.7388108441769,14.3378334462704,0,0.995005789216524,1.08765242058024,-0,0,0.610994326274756,53.1565063859037,0,0
118.44,0.979974471139045,0.979974470986639,0.979974471117925,103.247739491635,103.247739491635,38.9117730737677,54.1834037048819,34.73114920985,14.3331865769035,0,0.995005789216524,1.08811459130465,-0,0,0.592803730988845,51.5739245960295,0,0
118.45,0.979821661277064,0.979821661126651,0.979821661259814,103.749268444957,103.749268444957,39.075062013839,54.6964906284333,34.7239564678257,14.3288213486978,0,0.995005789216524,1.08777402994407,-0,0,0.595726414703542,51.8281980792082,0,0
118.46,0.979659145392268,0.979659145244992,0.979659145376357,104.05625212679,104.05625212679,39.1742935893707,55.0158788973126,34.7162401702188,14.3241330592586,0,0.995005789216524,1.08764995614733,-0,0,0.591486009671308,51.4592828414038,0,0
