t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
118.47,0.979669825429005,0.979669825280361,0.979669825411532,104.38403802764,104.38403802764,39.2821925332213,55.342530776171,34.7169976839268,14.3245095675425,0,0.995005789216524,1.08746572214124,-0,0,0.607867753750108,52.8844945762594,0,0
118.48,0.980087909797422,0.980087909648373,0.980087909774719,103.473983541009,103.473983541009,38.987528261208,54.3995615861674,34.7376432155227,14.3367787393189,0,0.995005789216524,1.08803254618534,-0,0,0.580005606318925,50.4604877497465,0,0
118.49,0.980713042218442,0.980713042061821,0.980713042195648,81.8009175850204,81.8009175850204,31.8705999937708,32.6768482314988,34.7684257355913,14.3556436179303,0,0.995005789216524,1.10064318004805,-0,0,0.293883952616671,25.5679038776503,0,0
118.5,0.981500818021678,0.981500817900116,0.981500818033532,79.7624666455703,79.7624666455703,31.209252998402,30.5737855580721,34.8084055776523,14.3802755098459,0,0.995005789216524,1.1021013995895,-0,0,0.441255967414541,38.3892691650651,0,0
118.51,0.982188933661269,0.982188933543096,0.982188933654011,85.8800136486081,85.8800136486081,33.2275335240832,36.6352213325451,34.8432504563633,14.4015418596997,0,0.995005789216524,1.0975128892585,-0,0,0.409286563875956,35.6079310572082,0,0
118.52,0.982849809043045,0.982849808916745,0.982849809020809,86.9453027052905,86.9453027052905,33.5848472928992,37.6471228773445,34.8763807503729,14.4217990775731,0,0.995005789216524,1.09673494168718,-0,0,0.403377515231019,35.0938438250986,0,0
118.53,0.983503382809503,0.983503382687034,0.983503382796218,86.8619885895534,86.8619885895534,33.5645291127453,37.5111775086031,34.9090254188994,14.4417856620508,0,0.995005789216524,1.09680409080205,-0,0,0.430706005084108,37.4714224423174,0,0
118.54,0.98413317083448,0.984133170718173,0.98413317082433,87.0492802009255,87.0492802009255,33.6328728892948,37.6479456360502,34.940370540781,14.4609640240942,0,0.995005789216524,1.09670737668175,-0,0,0.400308632480348,34.8268510257903,0,0
118.55,0.984757616054864,0.984757615937437,0.984757616041673,86.1733277701971,86.1733277701971,33.3516809592439,36.721905669593,34.9714104769868,14.4800116236173,0,0.995005789216524,1.09732038951043,-0,0,0.407370724097507,35.4412529964831,0,0
118.56,0.985383700810812,0.985383700699182,0.985383700802215,85.9418968084819,85.9418968084819,33.2823407374703,36.4403275156858,35.0024866738287,14.4990826189674,0,0.995005789216524,1.09751156775817,-0,0,0.410201252228828,35.6875089439081,0,0
118.57,0.985965205703445,0.985965205595434,0.985965205693974,86.682186028501,86.682186028501,33.5318991599112,37.134115963933,35.0312968824154,14.5167731821526,0,0.995005789216524,1.09704830958995,-0,0,0.396372736835132,34.4844281046565,0,0
118.58,0.986539992631196,0.98653999252344,0.986539992620272,86.1056181935721,86.1056181935721,33.3485404231048,36.511666665627,35.0596988913454,14.5342526365997,0,0.995005789216524,1.09746432232659,-0,0,0.405006584989331,35.2355728940718,0,0
118.59,0.987106623581311,0.987106623474855,0.987106623571662,87.3549241853767,87.3549241853767,33.7652205300129,37.7158372344621,35.0876591266471,14.5514278242675,0,0.995005789216524,1.09666791132227,-0,0,0.411785721055598,35.825357731837,0,0
118.6,0.98765399732306,0.987653997219058,0.98765399731332,86.3514222200817,86.3514222200817,33.4412092084136,36.6688736228887,35.1145538168549,14.5679947803381,0,0.995005789216524,1.09735457160315,-0,0,0.411098507714443,35.7655701711566,0,0
118.61,0.988190359633656,0.988190359529789,0.988190359623531,86.940984783687,86.940984783687,33.6406934682651,37.2158732366471,35.1408993271724,14.5842122198674,0,0.995005789216524,1.09699240023208,-0,0,0.396575216023069,34.502043794007,0,0
118.62,0.988711030206666,0.988711030103967,0.988711030196658,86.7223993161177,86.7223993161177,33.5743762754424,36.9560080017082,35.1664263877252,14.5999649266843,0,0.995005789216524,1.09716802189099,-0,0,0.412893890562053,35.9217684788986,0,0
118.63,0.989237762875508,0.989237762771535,0.989237762864368,85.6573683702631,85.6573683702631,33.229899406195,35.8492869018066,35.1921990128959,14.6158824555607,0,0.995005789216524,1.09790689867353,-0,0,0.405650208530518,35.2915681421551,0,0
118.64,0.989743882472981,0.989743882373572,0.989743882464191,86.6955851173259,86.6955851173259,33.5765095004257,36.8474399742896,35.2169707952222,14.6311743478141,0,0.995005789216524,1.09724363892901,-0,0,0.401217930241165,34.9059599309814,0,0
118.65,0.990251465407451,0.990251465306937,0.990251465396438,86.2863342805787,86.2863342805787,33.4473597085649,36.3981124313685,35.2417388525421,14.6464829966681,0,0.995005789216524,1.09754011852373,-0,0,0.397952463532187,34.6218643273002,0,0
118.66,0.990740592262048,0.990740592161902,0.990740592250002,85.1305875837652,85.1305875837652,33.0726474327526,35.2037541878614,35.2655713857224,14.6612620101814,0,0.995005789216524,1.09834657318213,-0,0,0.371961864363867,32.3606821996565,0,0
118.67,0.991223471301902,0.991223471203561,0.991223471291406,84.8431361273044,84.8431361273044,32.9832737100225,34.8780884459701,35.289140151611,14.6759075297234,0,0.995005789216524,1.09859534352001,-0,0,0.366274860819271,31.8659128912766,0,0
118.68,0.991700982162898,0.991700982067093,0.991700982152873,84.7691394234043,84.7691394234043,32.963998780427,34.7663165051157,35.3124284287594,14.6903944895292,0,0.995005789216524,1.09869120827115,-0,0,0.375082310790145,32.6321610387426,0,0
118.69,0.992186943460942,0.992186943363587,0.992186943449541,84.1038542787179,84.1038542787179,32.7504590334318,34.0626324187545,35.3360957227534,14.7051261372099,0,0.995005789216524,1.09919134698654,-0,0,0.388503335212239,33.7997901634648,0,0
118.7,0.99264645861165,0.992646458512821,0.992646458598825,84.1651819573107,84.1651819573107,32.7754563942081,34.0877092070294,35.3584272489508,14.7190455013305,0,0.995005789216524,1.09917241889642,-0,0,0.384337274303517,33.4373428644059,0,0
118.71,0.993111580283678,0.993111580187363,0.993111580272546,83.0044249134223,83.0044249134223,32.3988273194265,32.8902761701964,35.3810009751234,14.7331477681026,0,0.995005789216524,1.10002905352351,-0,0,0.378492020877059,32.9288058163041,0,0
118.72,0.993569739164459,0.993569739066204,0.993569739151844,83.5584813621477,83.5584813621477,32.5857584504314,33.40820378358,35.4032463529793,14.7470312255885,0,0.995005789216524,1.09966661676814,-0,0,0.349257148292769,30.3853719014709,0,0
118.73,0.99403615381506,0.994036153718013,0.994036153803001,81.7857899193939,81.7857899193939,32.0080083923288,31.5987018873913,35.4258692257155,14.7612188062871,0,0.995005789216524,1.10101609417177,-0,0,0.348798135684012,30.3454378045091,0,0
118.74,0.994488876431434,0.99448887633815,0.994488876420546,82.6893116527933,82.6893116527933,32.3097484714357,32.4664648983806,35.4478559429179,14.7749908114948,0,0.995005789216524,1.10041795514507,-0,0,0.338435393215212,29.4438792097234,0,0
118.75,0.994955122759397,0.994955122665882,0.994955122747994,81.5473053194344,81.5473053194344,31.9392874653123,31.2876897606845,35.4704453872273,14.7891701715225,0,0.995005789216524,1.10129483546249,-0,0,0.337664894091522,29.3768457859624,0,0
118.76,0.995427157784329,0.995427157688531,0.995427157772771,80.8930912595356,80.8930912595356,31.7292212474729,30.5962101827056,35.4933351286436,14.8035459481864,0,0.995005789216524,1.10185514366282,-0,0,0.33273806375889,28.9482115470234,0,0
118.77,0.995884086396404,0.995884086304324,0.995884086386821,82.1289010391898,82.1289010391898,32.140215765763,31.795960263086,35.515488353135,14.8174524229688,0,0.995005789216524,1.10101087850392,-0,0,0.359626685118399,31.2875216053007,0,0
118.78,0.996332722862888,0.996332722771808,0.996332722853064,81.5849326525528,81.5849326525528,31.9661088104038,31.2167969100697,35.5371021562723,14.8310335862108,0,0.995005789216524,1.10135638918277,-0,0,0.337591563976164,29.3704660659262,0,0
118.79,0.99678979648229,0.996789796387482,0.996789796470777,81.7720712168725,81.7720712168725,32.0324013102044,31.3680190318875,35.5591607033444,14.8448914816406,0,0.995005789216524,1.10127653592663,-0,0,0.337896294114377,29.3969775879508,0,0
118.8,0.997229799733944,0.997229799641141,0.997229799722571,88.1906827855051,88.1906827855051,34.1467198955996,37.7519818694239,35.5804941071063,14.858206808975,0,0.995005789216524,1.09681434501107,-0,0,0.662793678017107,57.6630499874883,0,0
118.81,0.996954918160272,0.99695491808206,0.996954918158975,108.063790519587,108.063790519587,40.6754481848337,57.6492809104608,35.5654874639152,14.8490221452111,0,0.995005789216524,1.08585134655626,-0,0,0.650611054291729,56.6031617233804,0,0
118.82,0.996504560781563,0.996504560673423,0.996504560768119,110.588162470375,110.588162470375,41.4998926486046,60.2128906592207,35.5410814297319,14.8341903814225,0,0.995005789216524,1.08537346561451,-0,0,0.668487138759045,58.1583810720369,0,0
118.83,0.996023259698731,0.996023259594442,0.996023259690847,110.446776527934,110.446776527934,41.4478348087522,60.1130523754038,35.5152423595481,14.8184817929822,0,0.995005789216524,1.08570296420134,-0,0,0.656244145138508,57.0932406270502,0,0
118.84,0.995550575502346,0.995550575390713,0.995550575485741,109.733458940556,109.733458940556,41.2079359172511,59.4402013611096,35.4900664858287,14.8031910936173,0,0.995005789216524,1.08601051429765,-0,0,0.641125292883725,55.777900480884,0,0
118.85,0.995096030427691,0.995096030309441,0.99509603041068,109.664702414023,109.664702414023,41.180142501779,59.4100567865868,35.4660390377297,14.7886065897064,0,0.995005789216524,1.08587847274576,-0,0,0.664546064141372,57.8155075802993,0,0
118.86,0.994632980116243,0.994632980002649,0.994632980103415,109.871302047724,109.871302047724,41.2427873476491,59.655782853738,35.4417054690125,14.7738137249735,0,0.995005789216524,1.08585581223088,-0,0,0.658817847622907,57.3171527431929,0,0
118.87,0.99419626493162,0.994196264810099,0.994196264913371,108.383161375317,108.383161375317,40.7487160911087,58.2043845181785,35.4188399156506,14.7599369414879,0,0.995005789216524,1.08652996429953,-0,0,0.647751255669956,56.3543592432862,0,0
118.88,0.993771093786065,0.993771093663013,0.993771093767914,108.551383506452,108.551383506452,40.7992349129193,58.4080864930821,35.3967609076688,14.7465361057015,0,0.995005789216524,1.08631184249529,-0,0,0.655135784342541,56.996813237801,0,0
118.89,0.993355346798073,0.99335534667011,0.99335534677862,108.73258546202,108.73258546202,40.8541409966198,58.623880410663,35.3752440491486,14.7334610022083,0,0.995005789216524,1.08624436778584,-0,0,0.652796228435606,56.7932718738977,0,0
118.9,0.992963834232127,0.992963834100797,0.992963834214298,108.541496134375,108.541496134375,40.7869642707148,58.4652808025942,35.3550392632971,14.7211760684833,0,0.995005789216524,1.0863275115868,-0,0,0.64974159981384,56.527519183804,0,0
118.91,0.992602027971815,0.992602027844233,0.992602027957247,107.239831439418,107.239831439418,40.3551019834692,57.1935443025776,35.3364184001999,14.7098687366401,0,0.995005789216524,1.08692808232808,-0,0,0.632593849903551,55.0356649416089,0,0
118.92,0.992270053364717,0.992270053232492,0.992270053346798,107.07609227789,107.07609227789,40.2976136066501,57.0570857952908,35.3194433727514,14.6995631098481,0,0.995005789216524,1.08686974063906,-0,0,0.634017892578053,55.1595566542906,0,0
118.93,0.9919676346593,0.99196763452447,0.991967634642052,106.044906023054,106.044906023054,39.9553395507037,56.0507200257022,35.3039958717859,14.6901901255655,0,0.995005789216524,1.08737792291749,-0,0,0.608795386237829,52.9651986026911,0,0
118.94,0.991675264613262,0.991675264480698,0.991675264598306,106.387497673733,106.387497673733,40.0647445369003,56.4170841259979,35.2891950925083,14.6812184552265,0,0.995005789216524,1.08704716950904,-0,0,0.625028529642848,54.3774820789277,0,0
118.95,0.991406900306219,0.99140690017123,0.991406900289251,105.451572491313,105.451572491313,39.754179767575,55.5030109708852,35.2755897127818,14.6729718076464,0,0.995005789216524,1.08754195462129,-0,0,0.618800627199276,53.835654566337,0,0
118.96,0.991151448202304,0.99115144806473,0.991151448184594,105.979912939398,105.979912939398,39.9250520727814,56.0520565058372,35.2627098896229,14.6651465439383,0,0.995005789216524,1.08725293384011,-0,0,0.607778180864405,52.8767017352032,0,0
118.97,0.990916803951256,0.990916803813568,0.990916803933799,106.532058523785,106.532058523785,40.1039820295516,56.6231787905094,35.2509102723771,14.6579694608986,0,0.995005789216524,1.08691406093177,-0,0,0.634907246384472,55.2369304354491,0,0
118.98,0.99069063941057,0.990690639269308,0.990690639391459,106.320400965183,106.320400965183,40.031943865649,56.4299081688765,35.2394928793749,14.6509999169316,0,0.995005789216524,1.0871558111791,-0,0,0.614993171447979,53.5044059159742,0,0
118.99,0.990484872891034,0.990484872751968,0.990484872873812,104.79308176633,104.79308176633,39.5277083350295,54.9191611878828,35.2291777608911,14.6447428175565,0,0.995005789216524,1.08780588432796,-0,0,0.616037844615802,53.5952924815748,0,0
119,0.99029099574341,0.990290995605785,0.990290995727324,105.433363496166,105.433363496166,39.7360720895804,55.574968692086,35.2195292823506,14.6388655217299,0,0.995005789216524,1.08743362525142,-0,0,0.611691347144968,53.2171472016122,0,0
119.01,0.990015256948314,0.990015256806295,0.990015256932001,105.442421380205,105.442421380205,39.7360903113782,55.6060051405951,35.2058401467827,14.6305760928275,0,0.995005789216524,1.08741775164175,-0,0,0.616374825173908,53.62460979013,0,0
119.02,0.989749028679795,0.98974902853822,0.989749028662741,105.303764045944,105.303764045944,39.6876620771368,55.4885488313294,35.1926384709459,14.622576743669,0,0.995005789216524,1.08749604213311,-0,0,0.613269285590033,53.3544278463329,0,0
119.03,0.98947278815018,0.9894727880061,0.989472788131634,104.655152388879,104.655152388879,39.4715193507604,54.8618709163144,35.1789685019901,14.6143129705749,0,0.995005789216524,1.08780045926601,-0,0,0.603642829572441,52.5169261728024,0,0
119.04,0.989203597538842,0.989203597396932,0.989203597522481,105.545301607254,105.545301607254,39.7612315618582,55.7733053245597,35.1657109791765,14.6062853035182,0,0.995005789216524,1.0872704043406,-0,0,0.623782764759866,54.2691005341083,0,0
119.05,0.988941409622861,0.988941409483963,0.988941409608398,105.583469571146,105.583469571146,39.7709741994661,55.8323022371603,35.1527480757781,14.5984192582082,0,0.995005789216524,1.08732338143333,-0,0,0.629951865373165,54.8058122874654,0,0
119.06,0.988679036708727,0.98867903656626,0.988679036691649,105.706528982782,105.706528982782,39.8086185444368,55.9762043419003,35.1397833503019,14.5905412905798,0,0.995005789216524,1.08730234031393,-0,0,0.62289065239732,54.1914867585668,0,0
119.07,0.988409466273568,0.988409466133009,0.988409466256342,106.990514884093,106.990514884093,40.2277684389574,57.2815903984603,35.126486916961,14.5824375686719,0,0.995005789216524,1.08668752592237,-0,0,0.621622426345567,54.0811510920643,0,0
119.08,0.988147471428807,0.988147471289553,0.988147471413023,105.788432772682,105.788432772682,39.8298632108821,56.100325296594,35.1135379180827,14.5745695580052,0,0.995005789216524,1.0873197271729,-0,0,0.60712302971414,52.8197035851302,0,0
119.09,0.987893904889996,0.987893904746898,0.987893904871951,104.795401199512,104.795401199512,39.500783941713,55.1272337470244,35.1011125402929,14.5670549121952,0,0.995005789216524,1.08764282724468,-0,0,0.62854488089262,54.6834046376579,0,0
119.1,0.987623029753146,0.987623029610404,0.987623029736171,106.770144963189,106.770144963189,40.1469784014223,57.123350710525,35.0878320041995,14.5589622484647,0,0.995005789216524,1.08671964267109,-0,0,0.62845532660472,54.6756134146106,0,0
119.11,0.987355805789098,0.987355805647084,0.987355805771622,104.686190687038,104.686190687038,39.4591718789416,55.0605202904731,35.0746760857499,14.5509943108155,0,0.995005789216524,1.08779884268519,-0,0,0.617268128166276,53.702327150466,0,0
119.12,0.987093188267718,0.987093188124931,0.987093188250435,104.348899808366,104.348899808366,39.3455391135697,54.7438022128777,35.0618577463508,14.5432398491377,0,0.995005789216524,1.0878598935866,-0,0,0.603963159254445,52.5447948551367,0,0
119.13,0.986851128927174,0.986851128782658,0.986851128910083,103.776825315891,103.776825315891,39.1549632651389,54.1906054729257,35.0500850387025,14.5361348042625,0,0.995005789216524,1.08807012301082,-0,0,0.59905768175858,52.1180183129965,0,0
119.14,0.986594722748665,0.98659472260703,0.98659472273216,103.661636093458,103.661636093458,39.1144112963992,54.0953772087465,35.0376302919232,14.5286285927887,0,0.995005789216524,1.08806869404077,-0,0,0.600498441740463,52.2433644314203,0,0
119.15,0.986346063339908,0.986346063196334,0.986346063323138,103.569208884951,103.569208884951,39.0814232045378,54.0222994894081,35.0255566664708,14.5213527290724,0,0.995005789216524,1.08808876233478,-0,0,0.605778395881174,52.7027204416622,0,0
119.16,0.986085922200055,0.986085922056969,0.986085922183434,104.36725585275,104.36725585275,39.3409939730064,54.8406457328955,35.0129040003186,14.5137061195364,0,0.995005789216524,1.08770413401318,-0,0,0.60699370855624,52.8084526443929,0,0
119.17,0.985792812700643,0.985792812557454,0.985792812683321,104.219471021049,104.219471021049,39.2893248023498,54.7158266900327,34.9985841433307,14.5050601876854,0,0.995005789216524,1.08784242019778,-0,0,0.587386561443017,51.1026308455425,0,0
119.18,0.985522569577006,0.985522569432308,0.98552256956011,103.257293467788,103.257293467788,38.9702346713989,53.7746794962061,34.9854476291834,14.4971663423983,0,0.995005789216524,1.08819654318411,-0,0,0.610153603824221,53.0833635327072,0,0
119.19,0.985226954506335,0.985226954362135,0.985226954489098,104.584731922788,104.584731922788,39.4034272567769,55.1252477614942,34.9710343151828,14.4884498461112,0,0.995005789216524,1.08762026230155,-0,0,0.582292382379548,50.6594372670206,0,0
119.2,0.984958007313929,0.984958007168736,0.984958007296489,102.58100188531,102.58100188531,38.7420059257394,53.1424571778259,34.9579440539972,14.4806006534868,0,0.995005789216524,1.08853264358276,-0,0,0.595695020037463,51.8254667432592,0,0
119.21,0.984665947747465,0.984665947604507,0.984665947729325,103.14855169065,103.14855169065,38.9254855214864,53.732729126214,34.9437566468144,14.4720659176215,0,0.995005789216524,1.08821412590179,-0,0,0.585709346109636,50.9567131115383,0,0
119.22,0.984359345495972,0.984359345351463,0.984359345477079,104.392281396617,104.392281396617,39.3310564774076,55.0003676729784,34.9288397430411,14.4630739805977,0,0.995005789216524,1.08757785391023,-0,0,0.595007106667483,51.765618280071,0,0
119.23,0.984055693085585,0.984055692942249,0.984055693068102,104.473471913766,104.473471913766,39.3545364193917,55.105346639527,34.9140036271533,14.4541216470859,0,0.995005789216524,1.08760614684835,-0,0,0.595246528387313,51.7864479696962,0,0
119.24,0.983748992692153,0.983748992545702,0.983748992675577,104.23128905472,104.23128905472,39.2716972144593,54.8871818400833,34.8990212091327,14.4450860055045,0,0.995005789216524,1.08772831088795,-0,0,0.593084628754312,51.5983627016251,0,0
119.25,0.983429950172699,0.983429950025159,0.983429950154372,104.201732998993,104.201732998993,39.2586180438783,54.8825830731517,34.8834504225315,14.4356995033097,0,0.995005789216524,1.08772068971564,-0,0,0.591025842086298,51.419248261508,0,0
119.26,0.983137156717795,0.983137156572323,0.983137156700307,104.21664463928,104.21664463928,39.260436545932,54.9203630831957,34.8691844165305,14.4270971395533,0,0.995005789216524,1.08767215237641,-0,0,0.602712396493436,52.4359784949289,0,0
119.27,0.982821855426108,0.982821855279931,0.982821855408762,104.640677649398,104.640677649398,39.3964816031052,55.3690961644891,34.8537868451793,14.41779463973,0,0.995005789216524,1.08751919790582,-0,0,0.589889395516873,51.320377409968,0,0
119.28,0.982525841689693,0.982525841544944,0.982525841672918,103.747804955319,103.747804955319,39.0998898690003,54.499351506305,34.8393530823657,14.4091003666482,0,0.995005789216524,1.08792009830599,-0,0,0.589542221643854,51.2901732830152,0,0
119.29,0.98222914111315,0.982229140967498,0.982229141095495,104.686784990332,104.686784990332,39.4054000175347,55.4614671667319,34.8249272370222,14.4003905865779,0,0.995005789216524,1.08739033443199,-0,0,0.605449594829695,52.6741147501834,0,0
119.3,0.981921336689029,0.981921336542609,0.981921336670599,103.004375849068,103.004375849068,38.8491714324123,53.8031338370005,34.8098960857231,14.3913459263447,0,0.995005789216524,1.0882916201481,-0,0,0.592885645052606,51.5810511195767,0,0
119.31,0.981613504903845,0.981613504758465,0.9816135048867,104.176987008322,104.176987008322,39.2313611306165,54.9996992787497,34.7949538936595,14.3823338359129,0,0.995005789216524,1.08760837239396,-0,0,0.598533586570307,52.0724220316167,0,0
119.32,0.981311199170187,0.981311199023889,0.981311199152067,104.17484628359,104.17484628359,39.2274732886094,55.0211853806278,34.7802197047709,14.3734411981911,0,0.995005789216524,1.087668926389,-0,0,0.590953099547769,51.4129196606559,0,0
119.33,0.981004708960033,0.98100470881158,0.981004708941736,103.043544230242,103.043544230242,38.8524105306873,53.9137621892547,34.7653062090456,14.364475831942,0,0.995005789216524,1.08817643925248,-0,0,0.596017567002366,51.8535283292058,0,0
119.34,0.980682910752043,0.980682910605395,0.980682910734639,104.479376858981,104.479376858981,39.32096710567,55.3746662053897,34.7496720249577,14.3550386286334,0,0.995005789216524,1.08744026729831,-0,0,0.596954337900438,51.9350273973381,0,0
119.35,0.98037157165364,0.980371571506609,0.980371571635474,104.124590082097,104.124590082097,39.2010740710101,55.0442158664266,34.7344929845753,14.3458812310955,0,0.995005789216524,1.08766928398699,-0,0,0.591224665840963,51.4365459281638,0,0
119.36,0.980054147820287,0.980054147671056,0.980054147801818,103.626528865572,103.626528865572,39.0340329599027,54.5708933638679,34.7190517379923,14.3365837637123,0,0.995005789216524,1.08786236789784,-0,0,0.595822899917135,51.8365922927908,0,0
119.37,0.979749660460582,0.979749660313684,0.979749660443418,103.000711878254,103.000711878254,38.8251425415399,53.9687535266657,34.7042657774555,14.3276925741328,0,0.995005789216524,1.08811988022335,-0,0,0.60773468927838,52.8729179672191,0,0
119.38,0.979444468306626,0.979444468159991,0.979444468289506,103.96403244108,103.96403244108,39.1385675355608,54.9558424551268,34.6894445319225,14.3187454540303,0,0.995005789216524,1.08765760776087,-0,0,0.605042283144478,52.6386786335696,0,0
119.39,0.97929030340279,0.979290303255596,0.979290303383795,81.2640621686101,81.2640621686101,31.6758289583788,32.2675175404922,34.681871997908,14.3146726302099,0,0.995005789216524,1.10097066403662,-0,0,0.297111526745755,25.8487028268807,0,0
119.4,0.979286372177866,0.979286372025058,0.979286372163792,76.5294425798776,76.5294425798776,30.1198761725875,27.5305274465019,34.6828627265686,14.3160524068071,0,0.995005789216524,1.1044147376931,-0,0,0.316504565398852,27.5358971897001,0,0
119.41,0.979291868075185,0.97929186791474,0.979291868051897,75.7200097988506,75.7200097988506,29.8541592590768,26.7180705221654,34.6842691072736,14.3176701694117,0,0.995005789216524,1.10518541662806,-0,0,0.296075181822091,25.7585408185219,0,0
119.42,0.979300779717244,0.979300779568487,0.979300779702415,76.4301062979409,76.4301062979409,30.0878911241482,27.4251239957759,34.6856943286506,14.3192879735144,0,0.995005789216524,1.1047287934723,-0,0,0.302866882851649,26.3494188080934,0,0
119.43,0.979294120133586,0.979294119988265,0.979294120116869,76.2863873265906,76.2863873265906,30.0407693906292,27.2799779640671,34.6861103522874,14.320299010236,0,0.995005789216524,1.10478691698846,-0,0,0.283291469315752,24.6463578304704,0,0
119.44,0.979286062331543,0.979286062183479,0.979286062316236,74.7759109592755,74.7759109592755,29.5443671732988,25.7683917269927,34.6862892740439,14.3212299582389,0,0.995005789216524,1.10613061616427,-0,0,0.284212593505417,24.7264956349713,0,0
119.45,0.979282132508578,0.979282132364199,0.979282132495619,75.470557688855,75.470557688855,29.7727773868971,26.4617731292802,34.6865812552111,14.3222033043637,0,0.995005789216524,1.10568530309504,-0,0,0.3064998837597,26.6654898870939,0,0
119.46,0.979287236074266,0.979287235927228,0.979287236061469,75.7278986399043,75.7278986399043,29.8575010906117,26.7175022302231,34.6871034665687,14.3232929431126,0,0.995005789216524,1.10538618214375,-0,0,0.306443529452678,26.660587062383,0,0
119.47,0.979291278232785,0.979291278081805,0.97929127822049,76.3879768451731,76.3879768451731,30.0745533672214,27.3763138515464,34.6874214581986,14.3242415354281,0,0.995005789216524,1.10479327629732,-0,0,0.306696821971316,26.6826235115045,0,0
119.48,0.979287435607777,0.979287435461141,0.979287435596865,76.5099433684959,76.5099433684959,30.1146183633987,27.4978933591163,34.6871910024661,14.3248590069135,0,0.995005789216524,1.10462587508062,-0,0,0.297395675699126,25.873423785824,0,0
119.49,0.979292243875152,0.97929224372797,0.979292243862631,76.6138414711802,76.6138414711802,30.1488122174666,27.6009010654452,34.6872734496991,14.3256669560358,0,0.995005789216524,1.10453568480997,-0,0,0.293559688323127,25.539692884112,0,0
119.5,0.979316034141039,0.979316033991076,0.979316034129948,75.4089516875301,75.4089516875301,29.7530054369442,26.3937801991265,34.688170116557,14.3270013718466,0,0.995005789216524,1.10554466877638,-0,0,0.285401109740963,24.8298965474638,0,0
119.51,0.97934993012423,0.979349929977058,0.979349930112805,76.4820427075169,76.4820427075169,30.1060359258381,27.4639139007103,34.6895405539464,14.3285882528602,0,0.995005789216524,1.10475673768691,-0,0,0.297582988091711,25.8897199639789,0,0
119.52,0.979364046556569,0.979364046408221,0.979364046545881,76.627301486424,76.627301486424,30.1538628878076,27.6079933957832,34.6898007988181,14.3295072918228,0,0.995005789216524,1.10459510071196,-0,0,0.318025212833224,27.6681935164905,0,0
119.53,0.979366296762741,0.979366296617178,0.979366296752886,76.7399506112524,76.7399506112524,30.1908211186237,27.7205936258422,34.6893677354056,14.3299892500046,0,0.995005789216524,1.10439482812371,-0,0,0.296442347206196,25.7904842069391,0,0
119.54,0.979384960806965,0.979384960659069,0.979384960798152,76.5878863137134,76.5878863137134,30.1409346368428,27.5672628030201,34.6896835687833,14.33093994191,0,0.995005789216524,1.10454320546725,-0,0,0.294004956437846,25.5784312100926,0,0
119.55,0.979411542530944,0.979411542383304,0.9794115425218,76.3571086973062,76.3571086973062,30.065248894049,27.3346745699461,34.6903340827203,14.3321000446397,0,0.995005789216524,1.10476519281144,-0,0,0.297992724967184,25.925367072145,0,0
119.56,0.97944561307035,0.979445612925599,0.979445613061279,75.5034450527238,75.5034450527238,29.7848972816446,26.4786901346008,34.6912911767313,14.3334637413917,0,0.995005789216524,1.10548040388194,-0,0,0.286492259896274,24.9248266109758,0,0
119.57,0.979504546369677,0.979504546221196,0.97950454636152,76.6543202175809,76.6543202175809,30.1636693696232,27.6253128755164,34.6934741898788,14.3355331521857,0,0.995005789216524,1.10462617263385,-0,0,0.304099792791403,26.4566819728521,0,0
119.58,0.979543396712153,0.979543396560555,0.979543396703715,76.9755473799332,76.9755473799332,30.2695103034382,27.9440714542897,34.6945529743488,14.3369229512947,0,0.995005789216524,1.10426088232102,-0,0,0.299647415327211,26.0693251334674,0,0
119.59,0.979611219423129,0.979611219274535,0.979611219415887,76.0557850600648,76.0557850600648,29.9677519660765,27.0196362885512,34.6969894837833,14.3391592877304,0,0.995005789216524,1.10499735005425,-0,0,0.296618721235939,25.8058287475267,0,0
119.6,0.979699098112417,0.979699097964562,0.979699098104476,76.6614589442594,76.6614589442594,30.1675934940775,27.6190744201265,34.7004174449011,14.3419670792317,0,0.995005789216524,1.10454377736845,-0,0,0.292263473611123,25.4269222041677,0,0
119.61,0.979794521869812,0.979794521723281,0.979794521862742,75.6925766889856,75.6925766889856,29.8499704515696,26.6434321196462,34.7041499727322,14.3449945966072,0,0.995005789216524,1.10535916850709,-0,0,0.295993335114563,25.751420154967,0,0
119.62,0.979898468306668,0.979898468159906,0.979898468299362,75.5161408951279,75.5161408951279,29.7929032932883,26.4595602794752,34.7083058995008,14.3482747161519,0,0.995005789216524,1.10557043882879,-0,0,0.297526735649171,25.8848260014778,0,0
119.63,0.98001458349572,0.980014583347708,0.98001458348845,75.3432155722881,75.3432155722881,29.7371123291488,26.2782903368179,34.713028412825,14.3518968226452,0,0.995005789216524,1.10574270797843,-0,0,0.295010432211713,25.665907602419,0,0
119.64,0.980158744371138,0.980158744224783,0.980158744363318,74.8313701674333,74.8313701674333,29.5702149510467,25.7559305844015,34.7190976569925,14.3563419260393,0,0.995005789216524,1.10621432056236,-0,0,0.291691713681368,25.377179090279,0,0
119.65,0.980311395587751,0.980311395440396,0.98031139558061,74.9772350644061,74.9772350644061,29.6195858454578,25.8906212144813,34.7255815889441,14.3610322609807,0,0.995005789216524,1.10616156124639,-0,0,0.298199271151009,25.9433365901378,0,0
119.66,0.980468843566304,0.980468843418,0.980468843558388,75.1549961970584,75.1549961970584,29.6794817568645,26.0569097706366,34.7322584165336,14.3658280098882,0,0.995005789216524,1.10599783910686,-0,0,0.296100109087672,25.7607094906275,0,0
119.67,0.980826617762989,0.980826617617441,0.980826617756181,75.8070612300932,75.8070612300932,29.8973846068559,26.6818841319621,34.7487182409836,14.3764588571474,0,0.995005789216524,1.10541461783475,-0,0,0.277349528273134,24.1294089597626,0,0
119.68,0.981605398013129,0.981605397869679,0.981605398013514,75.7883230670928,75.7883230670928,29.8992536186294,26.6030889897823,34.7857854995307,14.3994485777798,0,0.995005789216524,1.10548725211777,-0,0,0.279487126330819,24.3153799907812,0,0
119.69,0.982458870414138,0.982458870280467,0.982458870411057,75.6416149744144,75.6416149744144,29.859854486983,26.3904390277718,34.826529564405,14.4246463822376,0,0.995005789216524,1.10567036454867,-0,0,0.279485207546621,24.3152130565561,0,0
119.7,0.983349163176702,0.98334916304741,0.983349163171509,79.5811388239175,79.5811388239175,31.1639574824982,30.2609264343115,34.8692411911222,14.4509711984838,0,0.995005789216524,1.10282627868726,-0,0,0.565906366818782,49.2338539132341,0,0
119.71,0.983995808509803,0.983995808391086,0.983995808486153,99.7201253615895,99.7201253615895,37.7898694283694,50.3514089637822,34.8995739095716,14.4691424882357,0,0.995005789216524,1.08934235718943,-0,0,0.586738150495245,51.0462190930863,0,0
119.72,0.984614183044304,0.984614182912604,0.984614183023587,102.212843719724,102.212843719724,38.6152583539895,52.7991674269948,34.9277102180513,14.4859660746776,0,0.995005789216524,1.08849667724258,-0,0,0.569342891383826,49.5328315503928,0,0
119.73,0.985225128347912,0.985225128221918,0.985225128339569,102.743980771547,102.743980771547,38.7958650212717,53.285651278764,34.95565307078,14.502676422003,0,0.995005789216524,1.08833565186475,-0,0,0.577225979200842,50.2186601904733,0,0
119.74,0.98583633290226,0.985836332784099,0.985836332896638,101.274933697491,101.274933697491,38.3190870410331,51.7716010700976,34.9837953580098,14.5195372693833,0,0.995005789216524,1.08914412852111,-0,0,0.572972340567057,49.848593629334,0,0
119.75,0.986439782793958,0.986439782682325,0.986439782785834,102.161350538358,102.161350538358,38.6164866350399,52.6132198495186,35.0118198833513,14.5363108054877,0,0.995005789216524,1.08863790963466,-0,0,0.585995266952091,50.981588224832,0,0
119.76,0.987050823781013,0.987050823668568,0.987050823777463,102.290541089256,102.290541089256,38.6651035337996,52.6968390678445,35.0403351585572,14.5533668628545,0,0.995005789216524,1.088657544413,-0,0,0.584246558946171,50.8294506283168,0,0
119.77,0.987633126120332,0.987633126014549,0.987633126113199,101.990395420898,101.990395420898,38.5723356284918,52.3531051565281,35.0676033261935,14.5696869381761,0,0.995005789216524,1.0888263750045,-0,0,0.588316475103023,51.183533333963,0,0
119.78,0.988214656853505,0.988214656744584,0.988214656843681,102.90829183605,102.90829183605,38.8799413404911,53.2272687819858,35.0949804218096,14.586042632255,0,0.995005789216524,1.08841930726916,-0,0,0.573373837569884,49.8835238685799,0,0
119.79,0.988785691136433,0.988785691029367,0.98878569112752,103.102720726524,103.102720726524,38.9496714260452,53.3785753170293,35.1219699003604,14.6021755091341,0,0.995005789216524,1.08833591532026,-0,0,0.57593720846028,50.1065371360443,0,0
119.8,0.989345372439697,0.989345372335948,0.989345372429119,102.523170236247,102.523170236247,38.7649111019287,52.756602999058,35.1485143566845,14.618052880505,0,0.995005789216524,1.08867529222959,-0,0,0.563682243575408,49.0403551910605,0,0
119.81,0.989903983434092,0.98990398332903,0.989903983422381,103.049569915872,103.049569915872,38.9436851750633,53.2403851888429,35.1751795908915,14.6340051361381,0,0.995005789216524,1.08834024695936,-0,0,0.587523905820562,51.1145798063889,0,0
119.82,0.990451401468149,0.990451401365707,0.99045140145843,101.43744892023,101.43744892023,38.4194522279187,51.5864403617588,35.201335482113,14.6496730763582,0,0.995005789216524,1.08926339023834,-0,0,0.571322958807143,49.7050974162215,0,0
119.83,0.99100582441195,0.991005824313419,0.9910058243993,100.938460794192,100.938460794192,38.2612040537119,51.0447545235113,35.2280241005207,14.6656821701605,0,0.995005789216524,1.08945656870304,-0,0,0.562069806116886,48.9000731321691,0,0
119.84,0.991552155849942,0.991552155749631,0.991552155835872,102.190495734245,102.190495734245,38.6784264856521,52.254573953282,35.2544248370161,14.6814969439466,0,0.995005789216524,1.08878173003976,-0,0,0.569278755139553,49.5272516971411,0,0
119.85,0.992068550295162,0.992068550195212,0.992068550281705,101.095938353665,101.095938353665,38.3240465702225,51.1201114800159,35.2793632332885,14.696463640361,0,0.995005789216524,1.08939480914057,-0,0,0.577721095281004,50.2617352894473,0,0
119.86,0.992577006815006,0.992577006715679,0.992577006800276,101.735177543779,101.735177543779,38.5394755554167,51.7199245557173,35.3040153421756,14.7112376458857,0,0.995005789216524,1.08905881203362,-0,0,0.587683235340369,51.1284414746121,0,0
119.87,0.993076262702274,0.993076262601603,0.993076262687965,101.538991135338,101.538991135338,38.4802180235588,51.4850227003633,35.3282262213732,14.725742213602,0,0.995005789216524,1.08925069397355,-0,0,0.570826190314222,49.6618785573373,0,0
119.88,0.993567674061009,0.993567673962994,0.993567674045716,101.076782187261,101.076782187261,38.3334605521389,50.9845433230209,35.3521437608936,14.7400951033461,0,0.995005789216524,1.08947034166176,-0,0,0.564502762025574,49.1117402962249,0,0
119.89,0.99404778026051,0.994047780162301,0.994047780245329,102.542493273797,102.542493273797,38.8202760684203,52.4127730158769,35.3755849451033,14.7541353128172,0,0.995005789216524,1.08868117523386,-0,0,0.583400329102424,50.7558286319109,0,0
119.9,0.994497284860431,0.994497284764119,0.994497284846192,101.407552024,101.407552024,38.4519631995556,51.2428213409901,35.3974702390872,14.7672604439229,0,0.995005789216524,1.08936831843316,-0,0,0.580773914438695,50.5273305561665,0,0
119.91,0.994943540015284,0.994943539919636,0.994943539999549,102.647620541251,102.647620541251,38.8642628101588,52.4480200307824,35.4192887133815,14.7803117970873,0,0.995005789216524,1.08874177843483,-0,0,0.570681173457022,49.6492620907609,0,0
119.92,0.995373880388036,0.995373880292131,0.995373880371736,102.322339220874,102.322339220874,38.7618878364484,52.0891087703344,35.4403220860405,14.7929083644988,0,0.995005789216524,1.0889597797987,-0,0,0.557355683926575,48.489944501612,0,0
119.93,0.995817177576371,0.995817177481152,0.995817177562364,101.166944174838,101.166944174838,38.3868250056483,50.8988868951664,35.4620785142543,14.8059787654171,0,0.995005789216524,1.0895163073631,-0,0,0.557210033213588,48.4772728895822,0,0
119.94,0.996220565844811,0.996220565750167,0.996220565830398,101.048756746179,101.048756746179,38.3522651102946,50.7489110004893,35.4819313036943,14.817914441995,0,0.995005789216524,1.08953051868123,-0,0,0.565171696391425,49.169937586054,0,0
119.95,0.99661882583162,0.996618825736741,0.996618825815377,102.894878933392,102.894878933392,38.9632884724188,52.5636861452829,35.5015410865127,14.8296517015965,0,0.995005789216524,1.08862186264428,-0,0,0.566248199276977,49.263593337097,0,0
119.96,0.996992228190949,0.996992228096367,0.996992228173086,101.467966925501,101.467966925501,38.4982437734193,51.1074232222012,35.5198767171175,14.8406669861822,0,0.995005789216524,1.08941066335167,-0,0,0.574539912483496,49.9849723860642,0,0
119.97,0.997352403332799,0.997352403238344,0.997352403313967,102.77481075516,102.77481075516,38.9316158888588,52.3858723510728,35.5376371547276,14.8513012493595,0,0.995005789216524,1.08870533631771,-0,0,0.595391947692644,51.79909944926,0,0
119.98,0.997693527896655,0.997693527803414,0.997693527876844,102.262516665909,102.262516665909,38.7668468411334,51.8468140743886,35.5543817903695,14.8613208011512,0,0.995005789216524,1.08911025781527,-0,0,0.57361702533854,49.904681204453,0,0
119.99,0.998020040019079,0.998020039926318,0.998020040002281,103.561762311558,103.561762311558,39.197363340536,53.1203358022372,35.5704857379534,14.8709407713671,0,0.995005789216524,1.08840584153633,-0,0,0.578402384600471,50.321007460241,0,0
120,0.998319441758447,0.998319441665347,0.998319441738828,102.869394032561,102.869394032561,38.9729721185374,52.404418830877,35.5852157964135,14.8797594052707,0,0.995005789216524,1.08878090084594,-0,0,0.597208934821152,51.9571773294402,0,0
120.01,0.998067203982919,0.998067203886018,0.998067203961866,102.095560673913,102.095560673913,38.7158731290157,51.6509769553549,35.5724649194545,14.8721187991038,0,0.995005789216524,1.08923311794137,-0,0,0.568246813119159,49.4374727413669,0,0
120.02,0.997623528587895,0.997623528480188,0.997623528568289,103.715732193699,103.715732193699,39.2436109059165,53.306622073554,35.5502895420696,14.8588205780756,0,0.995005789216524,1.08826597017968,-0,0,0.594634935738403,51.7332394092411,0,0
120.03,0.997119577377103,0.997119577269116,0.997119577357967,102.561554273066,102.561554273066,38.8587928171174,52.1928881075294,35.5250035263343,14.8436626392018,0,0.995005789216524,1.08898972312848,-0,0,0.564964955463619,49.1519511253348,0,0
120.04,0.996590720090645,0.996590719979077,0.996590720066853,101.982841480803,101.982841480803,38.6628824786059,51.6563537038801,35.4986066050042,14.8278811719184,0,0.995005789216524,1.08911172142921,-0,0,0.589974524882374,51.3277836647666,0,0
120.05,0.996048684379352,0.996048684263085,0.996048684357062,101.769341651605,101.769341651605,38.5868661934778,51.4861254610184,35.4715375416468,14.8116786489393,0,0.995005789216524,1.08924840656205,-0,0,0.575522162176327,50.0704281093404,0,0
120.06,0.99550551733114,0.995505517212583,0.995505517309829,103.010745189737,103.010745189737,38.989050365176,52.7708401442292,35.4444568871367,14.7954481583715,0,0.995005789216524,1.08855990112819,-0,0,0.580505263984508,50.5039579666522,0,0
120.07,0.994951667061796,0.994951666940656,0.994951667039097,102.738125405896,102.738125405896,38.8934766150031,52.5424350096623,35.4168078307328,14.7788825655009,0,0.995005789216524,1.08871936352642,-0,0,0.587003878856333,51.069337460501,0,0
120.08,0.994409959286728,0.994409959162331,0.994409959265182,102.405657959489,102.405657959489,38.7783644138664,52.253204273703,35.3897734988754,14.7626801869105,0,0.995005789216524,1.08892248178315,-0,0,0.561219965313832,48.8261369823034,0,0
120.09,0.993868612272773,0.99386861214694,0.993868612250338,102.39870593775,102.39870593775,38.7702647275298,52.2893199777879,35.3628325321986,14.7465534277633,0,0.995005789216524,1.08882476979296,-0,0,0.564401689007659,49.1029469436663,0,0
120.1,0.993339264228351,0.993339264100847,0.993339264207087,101.432376263585,101.432376263585,38.4469660528827,51.3650515415762,35.3365048864311,14.7308198355779,0,0.995005789216524,1.08926387182293,-0,0,0.579611077553226,50.4261637471307,0,0
120.11,0.992806649145784,0.992806649015756,0.992806649123329,101.669747694655,101.669747694655,38.5192753606363,51.6447168779985,35.3100436092887,14.7149872073678,0,0.995005789216524,1.08911592748468,-0,0,0.58426498349106,50.8310535637222,0,0
120.12,0.9922746516462,0.99227465151582,0.992274651622011,101.735595245654,101.735595245654,38.5352118564383,51.752832912331,35.2836038483836,14.699158484939,0,0.995005789216524,1.08910244521135,-0,0,0.573334677784308,49.8801169672348,0,0
120.13,0.991743551176777,0.991743551043536,0.991743551154784,101.794116469211,101.794116469211,38.548755978282,51.8535028144303,35.2572359815586,14.6833776732224,0,0.995005789216524,1.08903867378962,-0,0,0.569524973471112,49.5486726919867,0,0
120.14,0.991221463622562,0.991221463487577,0.991221463601455,102.228954119961,102.228954119961,38.6860880800371,52.3297654199534,35.2313271498222,14.6678615501854,0,0.995005789216524,1.0888005106565,-0,0,0.565189204547799,49.1714607956585,0,0
120.15,0.990712899769976,0.990712899633614,0.99071289974714,100.912360058628,100.912360058628,38.2479006437779,51.0534689106892,35.2060993204201,14.6527918275185,0,0.995005789216524,1.08943756437191,-0,0,0.572296281429781,49.789776484391,0,0
120.16,0.990208640623309,0.990208640484705,0.990208640601923,102.359610217698,102.359610217698,38.7181997395681,52.540644911909,35.1811324781622,14.6378328276269,0,0.995005789216524,1.08866183484567,-0,0,0.571410997774012,49.7127568063391,0,0
120.17,0.989704174803152,0.989704174665742,0.98970417478112,102.24135019521,102.24135019521,38.6739313432727,52.4623720015765,35.1561217928297,14.6228564008038,0,0.995005789216524,1.08872164212433,-0,0,0.588762990139534,51.2223801421394,0,0
120.18,0.989201614824905,0.989201614684752,0.989201614801412,101.288299243273,101.288299243273,38.3552977595875,51.5491780436425,35.131191006257,14.6079301933736,0,0.995005789216524,1.08927247624087,-0,0,0.560853444176677,48.7942496433709,0,0
120.19,0.988720801299415,0.98872080115754,0.988720801279094,102.347000053171,102.347000053171,38.6981484237903,52.6458626961979,35.1074351577334,14.5937021992398,0,0.995005789216524,1.08861038910945,-0,0,0.570322579960072,49.6180644565263,0,0
120.2,0.988243358970523,0.988243358829768,0.988243358949789,102.120572697496,102.120572697496,38.618622665958,52.4572371341659,35.0837944190084,14.5795411443215,0,0.995005789216524,1.08876703305681,-0,0,0.56481570141843,49.1389660234034,0,0
120.21,0.987779602532887,0.987779602391989,0.987779602514024,102.188706699113,102.188706699113,38.6360684884964,52.5620308367407,35.0608665803786,14.5658092819933,0,0.995005789216524,1.08869135009151,-0,0,0.570016281226406,49.5914164666973,0,0
120.22,0.98728687908612,0.987286878944417,0.987286879066605,102.937640045036,102.937640045036,38.8769756831437,53.3499090288272,35.036521350814,14.5512096653952,0,0.995005789216524,1.08828422270467,-0,0,0.589226961026482,51.2627456093039,0,0
120.23,0.986810627751876,0.986810627610234,0.986810627729607,101.59086647596,101.59086647596,38.4292259663493,52.0408159215786,35.0129544080528,14.5370961463288,0,0.995005789216524,1.0890073521935,-0,0,0.593151844666125,51.6042104859528,0,0
120.24,0.986360547650701,0.986360547507514,0.986360547630956,102.188459528134,102.188459528134,38.6208503382023,52.6739446262769,34.9907421145446,14.5237727873129,0,0.995005789216524,1.088659259173,-0,0,0.593435137898079,51.6288569971329,0,0
120.25,0.98590002066432,0.985900020520078,0.985900020644256,102.753417946894,102.753417946894,38.8016337045529,53.2752987667703,34.9680016660202,14.510117514104,0,0.995005789216524,1.0883935124474,-0,0,0.589067442540189,51.2488675009965,0,0
120.26,0.985446992991715,0.985446992846942,0.985446992971642,102.101823113667,102.101823113667,38.5826356875774,52.6594921356089,34.9456309075681,14.49670007049,0,0.995005789216524,1.08873365551959,-0,0,0.576898170095735,50.1901407983289,0,0
120.27,0.984991288928274,0.984991288782757,0.984991288907516,102.056683920814,102.056683920814,38.5629532000158,52.6502616131573,34.9231815199165,14.4832407877401,0,0.995005789216524,1.08871040665338,-0,0,0.561669791227266,48.8652718367721,0,0
120.28,0.984552964283243,0.984552964137906,0.984552964262356,100.373288938753,100.373288938753,38.004997349568,51.0012874735517,34.9016283370677,14.4703731281331,0,0.995005789216524,1.08948922269224,-0,0,0.563800715166344,49.0506622194719,0,0
120.29,0.984258945163739,0.984258945031924,0.984258945170072,80.5341535338394,80.5341535338394,31.4810733055919,31.1848414815954,34.8871127378431,14.4621993144009,0,0.995005789216524,1.10148502617067,-0,0,0.300116104793296,26.1101011170167,0,0
120.3,0.984094774618316,0.984094774489822,0.984094774589339,77.0826482067988,77.0826482067988,30.345111432665,27.7439168447797,34.8800100115918,14.4587213504273,0,0.995005789216524,1.10418495289146,-0,0,0.301957774540424,26.2703263850169,0,0
120.31,0.983927724414951,0.983927724272043,0.983927724383584,76.1587050818704,76.1587050818704,30.0398766929882,26.8308633241981,34.8727095801278,14.4551321775445,0,0.995005789216524,1.1050784558141,-0,0,0.280870156060082,24.4357035772272,0,0
120.32,0.983771882845887,0.983771882698919,0.983771882828889,74.9298437580171,74.9298437580171,29.6345110760028,25.6121827724575,34.8658226174449,14.4518383681147,0,0.995005789216524,1.10627602653176,-0,0,0.279881855998772,24.3497214718932,0,0
120.33,0.983638920517501,0.983638920368505,0.983638920507222,74.6005448390189,74.6005448390189,29.5250325261023,25.2914673742374,34.8599319135504,14.4491455512312,0,0.995005789216524,1.10669594908125,-0,0,0.284264356654525,24.7309990289437,0,0
120.34,0.983486937482424,0.983486937336161,0.983486937470767,74.9763758186022,74.9763758186022,29.6470817330167,25.6776540377299,34.8529448181358,14.4457769627365,0,0.995005789216524,1.10639703274166,-0,0,0.283605310151399,24.6736619831717,0,0
120.35,0.983344434394348,0.983344434246751,0.983344434380253,74.4462597436235,74.4462597436235,29.4714204660895,25.1574393915455,34.8462329758503,14.4425873762277,0,0.995005789216524,1.1068046818143,-0,0,0.266251685967018,23.1638966791305,0,0
120.36,0.98320589159905,0.983205891453174,0.983205891589179,73.9742586447253,73.9742586447253,29.3148786179721,24.6951889618724,34.8396003523483,14.4394693305046,0,0.995005789216524,1.10730368303989,-0,0,0.265112514636692,23.0647887733922,0,0
120.37,0.983057804815184,0.98305780466905,0.983057804803438,75.0542372273908,75.0542372273908,29.6683238665154,25.785862171738,34.8323984300346,14.4359766256181,0,0.995005789216524,1.10643203323248,-0,0,0.284582806225784,24.7587041416432,0,0
120.38,0.98290890913104,0.982908908984858,0.982908909120543,75.4577913964453,75.4577913964453,29.7993875679329,26.2005122586059,34.8249611322469,14.4323180055925,0,0.995005789216524,1.10592382745746,-0,0,0.274205790616145,23.8559037836047,0,0
120.39,0.982771781565762,0.98277178141874,0.98277178154976,74.7648227220348,74.7648227220348,29.5701404894165,25.5178813823663,34.8179762433679,14.4289650963005,0,0.995005789216524,1.10650602314335,-0,0,0.283292205154301,24.6464218484242,0,0
120.4,0.982642222866213,0.982642222719745,0.982642222856921,75.6667334548055,75.6667334548055,29.8651700877244,26.4296732990798,34.8112985546731,14.4257616010526,0,0.995005789216524,1.10576401943324,-0,0,0.302603017826992,26.3264625509483,0,0
120.41,0.982510208743386,0.982510208595411,0.98251020873371,76.0163061196542,76.0163061196542,29.9785963267766,26.7895771111286,34.8043522722232,14.4223767363025,0,0.995005789216524,1.10534704643995,-0,0,0.304747914872106,26.5130685938732,0,0
120.42,0.982367604241343,0.982367604093486,0.982367604229626,76.255790946703,76.255790946703,30.0557046046283,27.0403928224554,34.7967871993712,14.4186109248764,0,0.995005789216524,1.1050577047935,-0,0,0.292670054942059,25.4622947799592,0,0
120.43,0.98224355211918,0.982243551972618,0.982243552111449,75.1978826733899,75.1978826733899,29.7065632018992,25.9924256160193,34.7900616411659,14.4153954162047,0,0.995005789216524,1.10598195475041,-0,0,0.307407089824665,26.7444168147458,0,0
