t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
120.44,0.982112827988959,0.982112827841726,0.982112827982266,75.1549684380802,75.1549684380802,29.690955620126,25.9600499302816,34.7829748267146,14.411943681084,0,0.995005789216524,1.10601000642381,-0,0,0.288678608033192,25.1150388988877,0,0
120.45,0.982007851391087,0.982007851243932,0.982007851383596,75.4362735732806,75.4362735732806,29.7821780825027,26.249933286818,34.7771121658769,14.4092281205857,0,0.995005789216524,1.10581633759859,-0,0,0.287393356560379,25.003222020753,0,0
120.46,0.981911095343554,0.981911095195122,0.981911095334193,75.7514903328442,75.7514903328442,29.8846195964867,26.573194891661,34.771588211106,14.4067072300772,0,0.995005789216524,1.10553892419156,-0,0,0.289671280042781,25.201401363722,0,0
120.47,0.981814498367008,0.981814498218703,0.981814498358806,75.4867519449108,75.4867519449108,29.7964265713284,26.316587758838,34.7660048261884,14.4041593598843,0,0.995005789216524,1.10573517631749,-0,0,0.292058514361412,25.4090907494428,0,0
120.48,0.981737423689299,0.981737423541882,0.981737423681638,75.267716906408,75.267716906408,29.7234552005659,26.1041992832331,34.7613456987894,14.4021719243855,0,0.995005789216524,1.10594332875687,-0,0,0.302652170726407,26.3307388531974,0,0
120.49,0.981661907808233,0.981661907661385,0.98166190780168,76.0258874054031,76.0258874054031,29.9716819164728,26.8689998710143,34.756721100663,14.4001664337258,0,0.995005789216524,1.10523820760486,-0,0,0.282033370325389,24.5369032183088,0,0
120.5,0.98159797815524,0.98159797800883,0.981597978147477,77.5108917147232,77.5108917147232,30.4589302624686,28.3597214312615,34.7526655913301,14.3985046921316,0,0.995005789216524,1.10417663843952,-0,0,0.407102629360591,35.4179287543714,0,0
120.51,0.981479397829145,0.981479397678541,0.981479397817742,84.2331463669702,84.2331463669702,32.6669506408932,35.0925700575788,34.7457405683186,14.3948357410728,0,0.995005789216524,1.09872081218813,-0,0,0.393922116267068,34.271224115235,0,0
120.52,0.981361276119878,0.981361275970376,0.981361276111117,84.8862052152953,84.8862052152953,32.8800687383388,35.7566077881078,34.7385613232878,14.3910361038997,0,0.995005789216524,1.09805037276597,-0,0,0.405768987836532,35.3019019417783,0,0
120.53,0.981240803682869,0.981240803534492,0.981240803676758,84.7736801789932,84.7736801789932,32.84152577819,35.6552560149529,34.7312629654389,14.3871611986015,0,0.995005789216524,1.09806288221074,-0,0,0.398409502866217,34.6616267493609,0,0
120.54,0.981143255502714,0.981143255355702,0.981143255496133,84.4697650780194,84.4697650780194,32.7403305006204,35.3606197832716,34.7251426032036,14.3840026915443,0,0.995005789216524,1.09825396693368,-0,0,0.385108571382864,33.5044457103092,0,0
120.55,0.981062890940338,0.981062890792926,0.981062890933457,83.8579891497467,83.8579891497467,32.5381446547897,34.7566312933243,34.7199371681565,14.3814206882659,0,0.995005789216524,1.09868413832441,-0,0,0.393027519459151,34.1933941929461,0,0
120.56,0.980996575526562,0.980996575379185,0.980996575520452,83.7719226931383,83.7719226931383,32.5089090563648,34.6771888942657,34.7154649230494,14.3792688758232,0,0.995005789216524,1.09873816578568,-0,0,0.379264877697408,32.9960443596745,0,0
120.57,0.980952600277637,0.980952600131012,0.980952600272219,83.5275633399787,83.5275633399787,32.4278930315644,34.4376016951124,34.7121387136968,14.3778229311695,0,0.995005789216524,1.0989217260129,-0,0,0.388995331169171,33.8425938117179,0,0
120.58,0.98093023694497,0.98093023679817,0.980930236936872,82.4002021053385,82.4002021053385,32.0568786364182,33.3132929321673,34.7098772670538,14.3770319061174,0,0.995005789216524,1.09969990910726,-0,0,0.357537885805991,31.1057960651212,0,0
120.59,0.980938078771321,0.980938078623679,0.980938078765178,82.3346152778966,82.3346152778966,32.0351954390019,33.2482001032578,34.7092011232539,14.3772140513849,0,0.995005789216524,1.09980165292396,-0,0,0.365738918880449,31.8192859425991,0,0
120.6,0.980955464201485,0.980955464053174,0.980955464193574,87.9410758366909,87.9410758366909,33.8779526609232,38.8542724345577,34.7091360751004,14.3776673270328,0,0.995005789216524,1.09596769228056,-0,0,0.664436487926919,57.805974449642,0,0
120.61,0.980732949262378,0.980732949118896,0.980732949278174,108.976172263398,108.976172263398,40.7891631353429,59.9095102994365,34.6967020323784,14.3699599315826,0,0.995005789216524,1.08478174413592,-0,0,0.68328925578899,59.4461652536422,0,0
120.62,0.980510970091931,0.980510969948393,0.980510970084211,109.002788540475,109.002788540475,40.7950706716713,59.9573739783653,34.6835751560454,14.3618394060639,0,0.995005789216524,1.08571932106379,-0,0,0.667893042104557,58.1066946630964,0,0
120.63,0.980304394325381,0.980304394177142,0.980304394316038,109.627789069034,109.627789069034,40.9978855031041,60.6019385639465,34.6715060698172,14.35434443527,0,0.995005789216524,1.08544473839946,-0,0,0.675952454692312,58.8078635582311,0,0
120.64,0.980135017046205,0.98013501689636,0.980135017031905,108.518602317102,108.518602317102,40.6311307386975,59.5091151328922,34.6614285701733,14.3480586140363,0,0.995005789216524,1.08604079426454,-0,0,0.65569433322761,57.0454069908021,0,0
120.65,0.979982071915916,0.979982071770394,0.979982071908901,109.487407055134,109.487407055134,40.9476104514019,60.4925706182472,34.6524261932927,14.3424102435937,0,0.995005789216524,1.08547022611588,-0,0,0.662015706840764,57.5953664951465,0,0
120.66,0.979841708696376,0.979841708548213,0.979841708686875,109.357830432186,109.357830432186,40.9032288589274,60.3764655245706,34.6441619398924,14.3372029677229,0,0.995005789216524,1.0855877419933,-0,0,0.659474321463325,57.3742659673093,0,0
120.67,0.979728493562073,0.979728493415195,0.979728493556332,108.706016700533,108.706016700533,40.6875236934693,59.735679994858,34.6374121185072,14.3329245871674,0,0.995005789216524,1.08582034155777,-0,0,0.675473700049969,58.7662119043473,0,0
120.68,0.979620216763581,0.979620216616731,0.979620216753848,109.11542548577,109.11542548577,40.8207032888258,60.1555621210387,34.6310275888827,14.3288357758484,0,0.995005789216524,1.08572859724776,-0,0,0.648433751698155,56.4137363977395,0,0
120.69,0.979544851370075,0.979544851222235,0.979544851355531,108.05323366371,108.05323366371,40.4705796769504,59.1009246425469,34.6264354656399,14.3258735555228,0,0.995005789216524,1.08606948779716,-0,0,0.669477629811741,58.2445537936215,0,0
120.7,0.979482904650522,0.979482904502206,0.979482904639959,109.265816356284,109.265816356284,40.868302601856,60.3198769566738,34.6226120877642,14.323327311846,0,0.995005789216524,1.08553492514911,-0,0,0.673563843264491,58.6000543640107,0,0
120.71,0.979425866590492,0.979425866441509,0.979425866577686,109.387879309032,109.387879309032,40.9076496109621,60.4478696656032,34.6190715754236,14.3209380680054,0,0.995005789216524,1.08562442504695,-0,0,0.646461964897272,56.2421909460626,0,0
120.72,0.979399479008971,0.979399478859622,0.979399478994532,109.147376182165,109.147376182165,40.828187156758,60.2106017038542,34.6171955033412,14.3195789749699,0,0.995005789216524,1.0855827395196,-0,0,0.670237829776101,58.3106911905208,0,0
120.73,0.979387469467027,0.97938746931871,0.979387469456314,108.1806322082,108.1806322082,40.5101833031677,59.2458881296603,34.6160720627762,14.3186720157634,0,0.995005789216524,1.08611959501355,-0,0,0.652274666297123,56.7478959678497,0,0
120.74,0.979413943870676,0.979413943723823,0.979413943859716,107.920266191287,107.920266191287,40.4247956046647,58.9842673521379,34.616988678875,14.319010160274,0,0.995005789216524,1.08610521228564,-0,0,0.66295254016764,57.6768709945846,0,0
120.75,0.979449190472629,0.979449190324696,0.979449190457331,106.882008434579,106.882008434579,40.0838317892054,57.9439688759838,34.6183873643305,14.3196521942651,0,0.995005789216524,1.08661650486606,-0,0,0.651184646863245,56.6530642771023,0,0
120.76,0.979489585373539,0.979489585224475,0.979489585359675,106.387107813389,106.387107813389,39.9215416948017,57.4464130344305,34.6201575746929,14.3205372042655,0,0.995005789216524,1.08676084036491,-0,0,0.648552583879197,56.4240747974901,0,0
120.77,0.979553029134642,0.979553028984847,0.979553029119107,106.579083332122,106.579083332122,39.9852723390264,57.633843671219,34.6231126114114,14.3221270494919,0,0.995005789216524,1.08666411034508,-0,0,0.635481383279786,55.2868803453414,0,0
120.78,0.979622646924103,0.979622646775315,0.979622646911959,107.544756430498,107.544756430498,40.3033816534303,58.5944123014389,34.6264242252403,14.3239199038187,0,0.995005789216524,1.08616941346697,-0,0,0.64442214490298,56.0647266065592,0,0
120.79,0.979694808595765,0.979694808447554,0.97969480858215,107.175929458017,107.175929458017,40.1828853684759,58.2203072152766,34.6298439763932,14.325778266347,0,0.995005789216524,1.08643035627308,-0,0,0.635750573782615,55.3102999190875,0,0
120.8,0.979783459834223,0.979783459684807,0.979783459818526,105.394301745871,105.394301745871,39.5982157239629,56.4319440037375,34.6341448376154,14.328212904518,0,0.995005789216524,1.08722797313969,-0,0,0.628372028955221,54.6683665191042,0,0
120.81,0.979869689867546,0.979869689718285,0.979869689853482,105.39427391675,105.39427391675,39.5991249742971,56.4252143000295,34.6384238190336,14.3306357976871,0,0.995005789216524,1.08715476373511,-0,0,0.612686516208578,53.3037269101463,0,0
120.82,0.979964648090813,0.979964647943095,0.979964648077489,104.725275817375,104.725275817375,39.3802573031243,55.7487274187507,34.6431749204746,14.3333734781496,0,0.995005789216524,1.0873940606662,-0,0,0.620920370609159,54.0200722429969,0,0
120.83,0.980066144151612,0.980066144001783,0.980066144134937,105.275404506027,105.275404506027,39.5621680322911,56.2908590576491,34.6482576729306,14.3362877754469,0,0.995005789216524,1.08714813248542,-0,0,0.611754509214769,53.2226423016849,0,0
120.84,0.980173988319547,0.980173988170408,0.980173988305336,105.636732323488,105.636732323488,39.6820900322305,56.6436939587892,34.6536517806646,14.3393865840338,0,0.995005789216524,1.08698635771512,-0,0,0.608310269195082,52.9229934199721,0,0
120.85,0.98026921729232,0.980269217144636,0.980269217278707,106.095785020813,106.095785020813,39.8340000344572,57.0952420455823,34.6584324112888,14.3421105639424,0,0.995005789216524,1.08677275046007,-0,0,0.612766067228694,53.3106478488964,0,0
120.86,0.980357914963051,0.980357914813978,0.980357914948043,106.412426058748,106.412426058748,39.9390310657044,57.4049069783447,34.6628874125684,14.3446316678346,0,0.995005789216524,1.08663698786624,-0,0,0.625727285626222,54.4382738494813,0,0
120.87,0.980671148761603,0.980671148612723,0.980671148744149,106.396968248863,106.396968248863,39.9372705246307,57.3649600200561,34.6783003447815,14.3537078840256,0,0.995005789216524,1.08673745195007,-0,0,0.615498472268839,53.548367087389,0,0
120.88,0.981354047897439,0.981354047753859,0.981354047884682,106.403310255099,106.403310255099,39.9465864530613,57.3178162731107,34.7118379273008,14.373656054687,0,0.995005789216524,1.0867159823007,-0,0,0.621997103439134,54.1137479992046,0,0
120.89,0.982109147398111,0.982109147264771,0.982109147394156,105.246870945254,105.246870945254,39.57448664383,56.1021514793267,34.7489492501403,14.3957702157865,0,0.995005789216524,1.08730082787518,-0,0,0.619319291653308,53.8807783738378,0,0
120.9,0.982873347484055,0.982873347349935,0.98287334746887,105.714193351597,105.714193351597,39.7362083925023,56.5093895384518,34.7866036040848,14.4182002090605,0,0.995005789216524,1.08705338387124,-0,0,0.617248518412315,53.7006211018714,0,0
120.91,0.983601581275959,0.983601581146316,0.983601581260399,105.644279070126,105.644279070126,39.7209756525043,56.3821528749013,34.8225264595892,14.439599735636,0,0.995005789216524,1.08710184761883,-0,0,0.624747250996011,54.3530108366529,0,0
120.92,0.984306515820737,0.984306515694646,0.984306515804782,106.804301570137,106.804301570137,40.1097620595513,57.4866680152232,34.8573348871781,14.4602986677362,0,0.995005789216524,1.08660222016439,-0,0,0.628188929144621,54.652436835582,0,0
120.93,0.984998930462685,0.984998930343055,0.984998930450542,106.449793994422,106.449793994422,40.0006136721322,57.0776308520239,34.8915260256998,14.4806371166981,0,0.995005789216524,1.08683736961927,-0,0,0.635359375264593,55.2762656480196,0,0
120.94,0.985639818240423,0.985639818123536,0.985639818228083,106.606845215085,106.606845215085,40.0590657442817,57.1841728148314,34.9232131652632,14.4994592349904,0,0.995005789216524,1.08685732672697,-0,0,0.609088168766779,52.9906706827098,0,0
120.95,0.986266309703323,0.986266309586374,0.986266309687642,105.722022555858,105.722022555858,39.7749385165646,56.2497822987361,34.954281293603,14.5179589635187,0,0.995005789216524,1.0871709774776,-0,0,0.62842457556867,54.6729380744743,0,0
120.96,0.986889448463195,0.986889448350992,0.986889448450191,105.593165686991,105.593165686991,39.7392549162121,56.0715895606719,34.9852102221053,14.5363659042142,0,0.995005789216524,1.08725053875382,-0,0,0.63428364596184,55.1826771986801,0,0
120.97,0.987486116083448,0.987486115974358,0.987486116072914,105.318814245409,105.318814245409,39.6554705556689,55.749971113335,35.0148461178275,14.553997014247,0,0.995005789216524,1.08744728472616,-0,0,0.617872541313973,53.7549110943157,0,0
120.98,0.988052801806413,0.988052801697798,0.988052801792437,105.362224863928,105.362224863928,39.6758246076013,55.7483639270536,35.0430665239227,14.5707944129519,0,0.995005789216524,1.08736770932216,-0,0,0.625849807518048,54.4489332540702,0,0
120.99,0.988569231461695,0.988569231351774,0.98856923144515,104.979870273766,104.979870273766,39.5556989945648,55.3249746238317,35.0687962443322,14.5860994056025,0,0.995005789216524,1.08762323500952,-0,0,0.607363369893054,52.8406131806957,0,0
121,0.989064811740324,0.989064811633725,0.989064811725463,107.611428719921,107.611428719921,40.4260007742393,57.9169807342339,35.093611669571,14.6008363161161,0,0.995005789216524,1.08606845754681,-0,0,0.731718940599957,63.6595478321963,0,0
121.01,0.989379974236299,0.989379974130565,0.989379974219979,115.245170420993,115.245170420993,42.9384352308973,65.526251635376,35.1091761452478,14.6097426403697,0,0.995005789216524,1.08339413615932,-0,0,0.712663812169547,62.0017516587506,0,0
121.02,0.989624668033621,0.989624667928715,0.989624668016741,115.329689896872,115.329689896872,42.9687738763648,65.5921233810706,35.121094524886,14.6164719909157,0,0.995005789216524,1.08374989050423,-0,0,0.703425515505277,61.1980198489591,0,0
121.03,0.989845880134652,0.989845880031008,0.989845880116188,113.399014085102,113.399014085102,42.336529572886,63.6443897612018,35.1319833845882,14.6226409393123,0,0.995005789216524,1.08448052066615,-0,0,0.724785919273225,63.0563749767706,0,0
121.04,0.990031808439501,0.990031808335911,0.990031808419983,114.208889685298,114.208889685298,42.6047028594476,64.4398900552199,35.1412181640946,14.6277814659837,0,0.995005789216524,1.08414223976133,-0,0,0.722216757604524,62.8328579115936,0,0
121.05,0.990213274686926,0.990213274583882,0.990213274666397,113.877722229749,113.877722229749,42.4977896464751,64.0946688026654,35.1502492748377,14.632804152246,0,0.995005789216524,1.08438768413923,-0,0,0.6974795869626,60.6807240657462,0,0
121.06,0.990393661193139,0.990393661092189,0.990393661172997,114.268825207475,114.268825207475,42.6282883434008,64.4716112957909,35.159339025777,14.6378748859074,0,0.995005789216524,1.0840846588258,-0,0,0.707282409951849,61.5335696658108,0,0
121.07,0.990549225110655,0.990549225010251,0.99054922509,113.363526667739,113.363526667739,42.3324155256069,63.5541093314761,35.1671995867706,14.6422177494922,0,0.995005789216524,1.0845897317747,-0,0,0.68173171344096,59.3106590693635,0,0
121.08,0.990696479105265,0.990696479007208,0.990696479087259,113.422090980156,113.422090980156,42.3532866763353,63.6009187782326,35.1747679394436,14.6464042624794,0,0.995005789216524,1.08442367459703,-0,0,0.680962227736636,59.2437138130873,0,0
121.09,0.990838737648837,0.990838737551452,0.990838737628476,112.295156882494,112.295156882494,41.9844575958829,62.4625454782966,35.182119606294,14.6504917979031,0,0.995005789216524,1.08487372236517,-0,0,0.687237418171683,59.7896553809365,0,0
121.1,0.990991228181213,0.990991228083382,0.99099122816049,112.352420689951,112.352420689951,42.0049778158718,62.5074653789716,35.1900380380476,14.6549172729319,0,0.995005789216524,1.08476817862587,-0,0,0.706138778477201,61.4340737275165,0,0
121.11,0.991128060286201,0.991128060190977,0.991128060267132,112.655015509201,112.655015509201,42.1059629649061,62.7990030648411,35.1971648534084,14.6588475909514,0,0.995005789216524,1.08470422832584,-0,0,0.711479943586936,61.8987550920634,0,0
121.12,0.991257457549819,0.991257457452533,0.991257457526593,112.767788177742,112.767788177742,42.1444755457208,62.9013279445543,35.2039176962453,14.6625425369427,0,0.995005789216524,1.0847480838447,-0,0,0.695688405792717,60.5248913039664,0,0
121.13,0.991378082341429,0.991378082246324,0.991378082320823,113.114038205107,113.114038205107,42.259645420019,63.2377410027419,35.2102849604343,14.6660122419308,0,0.995005789216524,1.08453457371308,-0,0,0.701720922286374,61.0497202389145,0,0
121.14,0.991493910937332,0.991493910841793,0.991493910915797,112.200008196255,112.200008196255,41.9605310363053,62.3142312041721,35.2164163611267,14.6693606309558,0,0.995005789216524,1.08494021405707,-0,0,0.70966535746345,61.7408860993202,0,0
121.15,0.991584882288788,0.991584882190757,0.991584882265737,112.396628223411,112.396628223411,42.0262072020631,62.5033308698779,35.2213342529681,14.6719631005652,0,0.995005789216524,1.08493028453698,-0,0,0.679149012604716,59.0859640966103,0,0
121.16,0.991677845343759,0.991677845250079,0.991677845325797,112.983253345264,112.983253345264,42.220108738211,63.0821494110065,35.2264205422583,14.6746833919995,0,0.995005789216524,1.08450445220127,-0,0,0.704016868452463,61.2494675553643,0,0
121.17,0.991748337731819,0.991748337636598,0.991748337709181,112.609774443146,112.609774443146,42.0981828152595,62.7027775575199,35.2303205186639,14.6766763669618,0,0.995005789216524,1.08485945647785,-0,0,0.676744690551794,58.876788078006,0,0
121.18,0.991838824212056,0.991838824116448,0.991838824189416,111.665997028888,111.665997028888,41.7890421191902,61.7513443472421,35.2352947922079,14.679357889438,0,0.995005789216524,1.0851386553143,-0,0,0.679327550287027,59.1014968749714,0,0
121.19,0.99205467906145,0.992054678979143,0.992054679050587,90.0943465749861,90.0943465749861,34.7011883677242,40.1617258910566,35.2464099294572,14.6862107544723,0,0.995005789216524,1.09649826444054,-0,0,0.393512296295503,34.2355697777087,0,0
121.2,0.992403383049545,0.992403382980801,0.992403383057112,84.2076529542085,84.2076529542085,32.7704055369341,34.2443804560191,35.26523401447,14.6980384837194,0,0.995005789216524,1.09927258617971,-0,0,0.367521299794886,31.9743530821551,0,0
121.21,0.992314501902743,0.99231450178713,0.992314501873131,84.7141813565471,84.7141813565471,32.9363079458539,34.7548245175218,35.2624398724658,14.6969169665596,0,0.995005789216524,1.09876002870073,-0,0,0.385317211593181,33.5225974086067,0,0
121.22,0.992034879392639,0.992034879293438,0.992034879379743,84.375154769917,84.375154769917,32.8221948476751,34.4352399552292,35.2499377034959,14.6899771111919,0,0.995005789216524,1.09892774718383,-0,0,0.379359602774646,33.0042854413942,0,0
121.23,0.991728098668294,0.99172809856098,0.991728098647081,82.9240647241114,82.9240647241114,32.3422332753694,33.006011479045,35.2358955479439,14.6821576971225,0,0.995005789216524,1.09993769411149,-0,0,0.368314994482554,32.0434045199822,0,0
121.24,0.991423767152024,0.991423767040109,0.991423767131924,82.4373816533044,82.4373816533044,32.1792557373378,32.5411907192839,35.2218457746959,14.6743451593246,0,0.995005789216524,1.10030061993967,-0,0,0.34838184772723,30.309220752269,0,0
121.25,0.991117813578419,0.99111781346633,0.991117813562091,82.1707476422157,82.1707476422157,32.0885590670815,32.2967408180255,35.2075801486213,14.666426675569,0,0.995005789216524,1.10053519879253,-0,0,0.363831906626472,31.6533758765031,0,0
121.26,0.990803076939354,0.990803076817214,0.990803076919004,81.8827087923357,81.8827087923357,31.9906930261065,32.0318871564155,35.192695014703,14.6581266212172,0,0.995005789216524,1.10071149023347,-0,0,0.34406481759875,29.9336391310912,0,0
121.27,0.99049074440086,0.990490744279764,0.990490744384895,81.0857097579123,81.0857097579123,31.7255417144689,31.2580279882106,35.1778118309517,14.6498699387499,0,0.995005789216524,1.10134373780438,-0,0,0.366453647440087,31.8814673272876,0,0
121.28,0.990176453624301,0.990176453497159,0.990176453603088,81.02766083227,81.02766083227,31.7032184659154,31.2235336551485,35.1626862631031,14.6414409140184,0,0.995005789216524,1.10134154729702,-0,0,0.336269425200928,29.2554399924807,0,0
121.29,0.989883985391613,0.989883985264639,0.989883985374407,81.3817844686138,81.3817844686138,31.8165817069453,31.5996345968533,35.1485410043481,14.6336088674124,0,0.995005789216524,1.10109976960121,-0,0,0.33574795799518,29.2100723455807,0,0
121.3,0.989595505676926,0.989595505552927,0.989595505665882,81.3082703153096,81.3082703153096,31.7894013700029,31.5479881728322,35.1344600362857,14.6258221061917,0,0.995005789216524,1.10115227635918,-0,0,0.352469327888672,30.6648315263144,0,0
121.31,0.989310174937175,0.989310174807629,0.989310174921269,80.5786073692291,80.5786073692291,31.5465599690561,30.8401552940518,35.1203993106733,14.618052764504,0,0.995005789216524,1.10165349377619,-0,0,0.339604254150339,29.5455701110795,0,0
121.32,0.989035304267513,0.989035304133583,0.989035304251831,81.0007772099519,81.0007772099519,31.682406997765,31.2834269564539,35.1067998560797,14.6105503974182,0,0.995005789216524,1.10134636281565,-0,0,0.331839800362632,28.870062631549,0,0
121.33,0.988771048280778,0.988771048149502,0.988771048268576,81.4280669141826,81.4280669141826,31.8200284324013,31.7311438417931,35.0936252569394,14.6032978154501,0,0.995005789216524,1.10102121911433,-0,0,0.340799381319365,29.6495461747848,0,0
121.34,0.988517364327241,0.988517364193215,0.988517364313922,81.5686377001729,81.5686377001729,31.8634982346568,31.8914947022568,35.0808610409332,14.596281956983,0,0.995005789216524,1.10087867451671,-0,0,0.344518158845519,29.9730798195601,0,0
121.35,0.988280654139535,0.988280654001606,0.988280654125547,81.3001241600528,81.3001241600528,31.7726716657731,31.6415473257785,35.0688516109774,14.5897252232969,0,0.995005789216524,1.10105597461111,-0,0,0.350393627313177,30.4842455762464,0,0
121.36,0.98806424885066,0.988064248714347,0.988064248839555,80.6760202546969,80.6760202546969,31.5651699986041,31.0345068425203,35.0577757165715,14.5837376956051,0,0.995005789216524,1.10149867800564,-0,0,0.337962022086993,29.4026959215684,0,0
121.37,0.987860788781326,0.987860788643337,0.987860788769087,81.3004433955457,81.3004433955457,31.7681740324154,31.6750028554899,35.0473253778618,14.578115162194,0,0.995005789216524,1.10106428572738,-0,0,0.350676812268791,30.5088826673848,0,0
121.38,0.987654614423438,0.98765461428514,0.98765461441173,81.1160040715806,81.1160040715806,31.7052659577274,31.5070268417658,35.0366354665713,14.5723417632436,0,0.995005789216524,1.10114180353978,-0,0,0.331899450697338,28.8752522106684,0,0
121.39,0.987470639166237,0.987470639026364,0.987470639154475,81.0607708814524,81.0607708814524,31.6850585735946,31.466520001759,35.0270212795578,14.5672296001357,0,0.995005789216524,1.10120559777481,-0,0,0.340848509358187,29.6538203141623,0,0
121.4,0.987295210059704,0.987295209917673,0.98729521004804,81.1100242030144,81.1100242030144,31.6992736874711,31.5299173468964,35.0177763094839,14.5623305466341,0,0.995005789216524,1.1011557416732,-0,0,0.344505976262953,29.9720199348769,0,0
121.41,0.987132775631756,0.987132775488567,0.987132775620133,80.5677962116328,80.5677962116328,31.5192057239112,31.0008788312811,35.0091196926308,14.557797687721,0,0.995005789216524,1.10154829928149,-0,0,0.344881437147945,30.0046850318712,0,0
121.42,0.986973491024246,0.986973490881967,0.986973491014319,80.7822521660176,80.7822521660176,31.5878782727789,31.2283046051191,35.0006056256753,14.5533419352231,0,0.995005789216524,1.1013960826932,-0,0,0.349531830403222,30.4092692450803,0,0
121.43,0.986824825218219,0.986824825075864,0.986824825208783,80.3762027141698,80.3762027141698,31.4527018645002,30.8344681064278,34.9925596862013,14.5491749215407,0,0.995005789216524,1.10168089058941,-0,0,0.345861430431761,30.0899444475632,0,0
121.44,0.986701327096116,0.986701326952769,0.986701327087359,79.172580544754,79.172580544754,31.0556389194478,29.6410854159087,34.9857273921548,14.5457677366905,0,0.995005789216524,1.10259811696076,-0,0,0.325182773676908,28.290901309891,0,0
121.45,0.986607881412411,0.986607881269999,0.986607881404802,79.6925339858538,79.6925339858538,31.2254154318601,30.1688570963245,34.980414569534,14.5432623199953,0,0.995005789216524,1.10226082247674,-0,0,0.315882293352465,27.4817595216645,0,0
121.46,0.986514925554284,0.986514925410339,0.986514925545514,79.5502797165252,79.5502797165252,31.1775302182555,30.0344441867066,34.9750781979505,14.5407573318682,0,0.995005789216524,1.10239020904718,-0,0,0.325634910119994,28.3302371804395,0,0
121.47,0.9864413799863,0.986441379840578,0.986441379977154,79.1374518341171,79.1374518341171,31.0409096031908,29.6279866956837,34.9706579006267,14.5388072378067,0,0.995005789216524,1.10270625094404,-0,0,0.32973113597548,28.6866088298668,0,0
121.48,0.986379511399887,0.986379511258001,0.986379511394041,79.491784349253,79.491784349253,31.1565619428734,29.9878165250784,34.9667941608749,14.5371736632997,0,0.995005789216524,1.10242669230389,-0,0,0.32526606335933,28.2981475122617,0,0
121.49,0.986325967605466,0.986325967463581,0.986325967598502,78.7425760170481,78.7425760170481,30.9095764841644,29.2435047576061,34.9632906597024,14.5357805997395,0,0.995005789216524,1.10299264391272,-0,0,0.313805407325776,27.3010704373425,0,0
121.5,0.98628021898532,0.986280218840895,0.986280218976338,82.8340108860507,82.8340108860507,32.2537461563348,33.3390385639837,34.9603168365389,14.534655485528,0,0.995005789216524,1.10012043295761,-0,0,0.599892909521966,52.190683128411,0,0
121.51,0.985886070249565,0.985886070097435,0.985886070239022,102.793461139892,102.793461139892,38.8096505855261,53.3315406041938,34.9397028996844,14.5222176360134,0,0.995005789216524,1.08778796394575,-0,0,0.616788271773387,53.6605796442847,0,0
121.52,0.985506063400788,0.985506063249874,0.985506063393332,103.590463209946,103.590463209946,39.0671443371129,54.1617324878777,34.9190032046754,14.5097275173926,0,0.995005789216524,1.08798950715283,-0,0,0.593962212447914,51.6747124829685,0,0
121.53,0.985130653979974,0.98513065384053,0.985130653976649,103.912770299054,103.912770299054,39.1687113839788,54.51649541446,34.8987563170303,14.4975185675636,0,0.995005789216524,1.08781601924385,-0,0,0.612478493861457,53.2856289659468,0,0
121.54,0.984757005997391,0.98475700585732,0.984757005987963,104.510666703819,104.510666703819,39.3609053780977,55.1465373695025,34.8787236123075,14.4854057220086,0,0.995005789216524,1.08760303542088,-0,0,0.6043505294967,52.5784960662129,0,0
121.55,0.984405431647475,0.984405431498389,0.984405431630367,104.480325476212,104.480325476212,39.3468756994071,55.1463502892971,34.859932744158,14.4740424427566,0,0.995005789216524,1.08762575716328,-0,0,0.598759409196897,52.09206860013,0,0
121.56,0.984075953473015,0.9840759533327,0.984075953464722,103.23556806619,103.23556806619,38.9339568470948,53.9297192971619,34.8423889829362,14.4634597860922,0,0.995005789216524,1.08821127840727,-0,0,0.59006344348777,51.335519583436,0,0
121.57,0.98376687134132,0.983766871200323,0.983766871328951,104.295566671792,104.295566671792,39.2788324510839,55.0159469340255,34.8260431186937,14.4535766190723,0,0.995005789216524,1.08759226990607,-0,0,0.600166597078256,52.2144939458083,0,0
121.58,0.983466825559999,0.983466825412465,0.983466825543411,103.43385265607,103.43385265607,38.9921816904977,54.1796349491513,34.8102050408466,14.4440126660717,0,0.995005789216524,1.08805889617949,-0,0,0.600214679795869,52.2186771422406,0,0
121.59,0.983198443152028,0.983198443012105,0.983198443142096,103.674932764476,103.674932764476,39.0683715702144,54.4433764696526,34.7960810826508,14.4354752121722,0,0.995005789216524,1.08785262411262,-0,0,0.626276290681326,54.4860372892754,0,0
121.6,0.982917551744871,0.982917551600676,0.982917551731018,103.34474358239,103.34474358239,38.956668893771,54.1367933609246,34.7813788727357,14.4265713487294,0,0.995005789216524,1.0881429185134,-0,0,0.595692139390247,51.8252161269515,0,0
121.61,0.982671737195367,0.982671737043014,0.982671737175748,105.079211484467,105.079211484467,39.5239932508192,55.8918598508989,34.7685658750794,14.4187857584884,0,0.995005789216524,1.08716357096191,-0,0,0.621235994969717,54.0475315623654,0,0
121.62,0.98244617288358,0.982446172739273,0.982446172870735,105.687041017019,105.687041017019,39.7212170719045,56.5187734676227,34.7567203509579,14.4115471984382,0,0.995005789216524,1.0870095425658,-0,0,0.622598141643409,54.1660383229766,0,0
121.63,0.982236773131853,0.98223677298546,0.982236773117784,103.58467478814,103.58467478814,39.0278289600253,54.4340774893378,34.7457318927295,14.404865406073,0,0.995005789216524,1.08810289248216,-0,0,0.59222746063723,51.523789075439,0,0
121.64,0.982060149558684,0.982060149417399,0.982060149547392,104.6357598045,104.6357598045,39.3713224757585,55.4999253990243,34.7365623776801,14.3992720277957,0,0.995005789216524,1.08739996894002,-0,0,0.602186618817406,52.3902358371143,0,0
121.65,0.981892789686138,0.981892789542934,0.98189278967149,104.132213956736,104.132213956736,39.2039309198282,55.0104168528641,34.7278435667085,14.3939535371629,0,0.995005789216524,1.08770470565765,-0,0,0.593484789191424,51.6331766596539,0,0
121.66,0.98175135094167,0.981751350794047,0.98175135092488,102.86707437905,102.86707437905,38.7865158005863,53.7570562887086,34.7205094270764,14.389508663265,0,0.995005789216524,1.0882225795492,-0,0,0.617100420924756,53.6877366204538,0,0
121.67,0.98161093157627,0.981610931433935,0.981610931563469,104.279450286487,104.279450286487,39.2491734630888,55.1811396388011,34.7132593905632,14.385051257123,0,0.995005789216524,1.08761355749779,-0,0,0.583865419819843,50.7962915243263,0,0
121.68,0.981487048614467,0.981487048469275,0.981487048598574,103.2056416151,103.2056416151,38.8948496273897,54.1176059728411,34.7068718105942,14.3811638316651,0,0.995005789216524,1.0880934909752,-0,0,0.580927858964163,50.5407237298822,0,0
121.69,0.981404169617273,0.981404169468582,0.981404169599085,101.877449471537,101.877449471537,38.4573673525345,52.7963009157967,34.7025801357417,14.3785684199982,0,0.995005789216524,1.08868086488545,-0,0,0.581885145057171,50.6240076199739,0,0
121.7,0.981309877673963,0.981309877531052,0.981309877660406,102.213891177422,102.213891177422,38.5669182305057,53.1404202741855,34.6978009933908,14.3756699098461,0,0.995005789216524,1.08845866875906,-0,0,0.579182064747076,50.3888396329956,0,0
121.71,0.981221802360836,0.981221802215185,0.981221802345153,102.996673488742,102.996673488742,38.8232405177917,53.9304017614366,34.6933322400082,14.3729394872974,0,0.995005789216524,1.08808056462819,-0,0,0.575327519123497,50.0534941637442,0,0
121.72,0.981145994686903,0.981145994535826,0.981145994667615,102.273396163898,102.273396163898,38.5846789796017,53.2133082629179,34.6894802470907,14.3706076538894,0,0.995005789216524,1.0884003413673,-0,0,0.603772899195886,52.528242230042,0,0
121.73,0.981059995236612,0.981059995089787,0.981059995221003,102.079570377182,102.079570377182,38.520030711833,53.0264913490055,34.6851263737114,14.3679526544649,0,0.995005789216524,1.0885708903569,-0,0,0.587314995957662,51.0964046483166,0,0
121.74,0.980985201696168,0.98098520155155,0.980985201679483,103.334099426471,103.334099426471,38.9315642054911,54.2870732868021,34.6813801707016,14.3656459689668,0,0.995005789216524,1.08788453238847,-0,0,0.601579376003748,52.337405712326,0,0
121.75,0.98090058716885,0.980900587018544,0.980900587149205,102.646728564215,102.646728564215,38.7047087332028,53.6066237949731,34.6770898114138,14.3630149578284,0,0.995005789216524,1.08834212373177,-0,0,0.579488615079528,50.415509511919,0,0
121.76,0.980821794103694,0.980821793956011,0.980821794087131,102.077330302077,102.077330302077,38.5167135505471,53.0434932189374,34.6731858198993,14.3606512632402,0,0.995005789216524,1.088498417367,-0,0,0.602150295417031,52.3870757012817,0,0
121.77,0.980745774476852,0.980745774330682,0.980745774461094,102.098597457528,102.098597457528,38.5228852886234,53.0708638338823,34.6693996362604,14.3583339873848,0,0.995005789216524,1.08855762551035,-0,0,0.57759655618835,50.2509003883865,0,0
121.78,0.980695925116925,0.98069592497371,0.980695925102525,103.229576436225,103.229576436225,38.894090298402,54.2058092397842,34.6669519930331,14.3568152034075,0,0.995005789216524,1.08790118035772,-0,0,0.600559860380054,52.2487078530647,0,0
121.79,0.980636477894664,0.980636477746447,0.980636477878064,102.682727186363,102.682727186363,38.7137007169282,53.6638161288724,34.6639535839684,14.3549574735224,0,0.995005789216524,1.08831148866225,-0,0,0.576460767819427,50.1520868002902,0,0
121.8,0.980574244716939,0.980574244567601,0.980574244698716,102.007298114234,102.007298114234,38.4910420242816,52.9932642219576,34.660916372441,14.3531175198351,0,0.995005789216524,1.08851450228209,-0,0,0.603605300878601,52.5136611764383,0,0
121.81,0.980521102767848,0.980521102619624,0.980521102751058,102.020395837192,102.020395837192,38.4947812975655,53.0105893807609,34.6583010213487,14.3515054350826,0,0.995005789216524,1.08856789738727,-0,0,0.588768981400338,51.2229013818294,0,0
121.82,0.980451873882656,0.980451873733593,0.98045187386554,103.928673655322,103.928673655322,39.121273452939,54.9243242357785,34.6549365373518,14.3494128821921,0,0.995005789216524,1.08756332426788,-0,0,0.610853768866167,53.1442778913565,0,0
121.83,0.980369779280167,0.980369779133501,0.980369779264537,103.82901160909,103.82901160909,39.0876284500191,54.8313124718199,34.650836634906,14.3468625023643,0,0.995005789216524,1.08777812852945,-0,0,0.594988326688811,51.7639844219266,0,0
121.84,0.980292512890189,0.980292512742313,0.980292512873695,102.936263858452,102.936263858452,38.793374610543,53.9447004858628,34.6470362422811,14.344527130308,0,0.995005789216524,1.08815433212416,-0,0,0.603107668995201,52.4703672025825,0,0
121.85,0.980204793302551,0.980204793153596,0.980204793285237,102.865732670397,102.865732670397,38.7692638198651,53.8811024360873,34.6427440767261,14.341886157584,0,0.995005789216524,1.08821003396644,-0,0,0.580090655490597,50.4678870276819,0,0
121.86,0.980137907973761,0.98013790782335,0.980137907956648,102.557184804299,102.557184804299,38.667155096716,53.5777262844599,34.6395331866036,14.3399253332355,0,0.995005789216524,1.08824310125035,-0,0,0.605194992180744,52.6519643197247,0,0
121.87,0.980032390515644,0.980032390364125,0.980032390497807,102.42231592987,102.42231592987,38.6217154253169,53.4511329087993,34.6343952792384,14.3367877418319,0,0.995005789216524,1.08839356465324,-0,0,0.582942371733179,50.7159863407866,0,0
121.88,0.97993878745982,0.979938787311489,0.979938787442591,103.389577183333,103.389577183333,38.9386662317952,54.4256493633271,34.6298965592075,14.3340312607983,0,0.995005789216524,1.08781854435456,-0,0,0.605235767850363,52.6555118029816,0,0
121.89,0.979821589697111,0.979821589547056,0.979821589679853,102.46224522932,102.46224522932,38.63262807019,53.5075465983818,34.6241634431906,14.3305351877477,0,0.995005789216524,1.08840860386213,-0,0,0.578571170393942,50.335691824273,0,0
121.9,0.979712765503089,0.979712765352186,0.979712765486349,101.211417456202,101.211417456202,38.2203731120123,52.2650848676032,34.6189370927643,14.3273954958341,0,0.995005789216524,1.08890717326508,-0,0,0.586677389179225,51.0409328585926,0,0
121.91,0.979589656829267,0.979589656680846,0.979589656814194,102.333973039934,102.333973039934,38.5880632757018,53.3971340619312,34.6130295947789,14.3238093832244,0,0.995005789216524,1.08832872522771,-0,0,0.575037473020245,50.0282601527613,0,0
121.92,0.979462911542805,0.979462911391161,0.979462911525326,102.565827751013,102.565827751013,38.6629512087442,53.6387950181736,34.6069214008594,14.3201113319803,0,0.995005789216524,1.08819053369056,-0,0,0.59148661548652,51.4593355473272,0,0
121.93,0.979330461234548,0.979330461082441,0.979330461218301,102.244730633716,102.244730633716,38.5560231818688,53.328025140782,34.600492408501,14.3162130844332,0,0.995005789216524,1.08841998122857,-0,0,0.579027171263221,50.3753638999002,0,0
121.94,0.979213608598025,0.979213608452032,0.979213608584461,100.862314743248,100.862314743248,38.10043274381,51.9545956320982,34.5948727250189,14.3128463861311,0,0.995005789216524,1.08904157831867,-0,0,0.590003729830764,51.3303244952765,0,0
121.95,0.979072897025988,0.979072896876432,0.979072897009311,101.035223609444,101.035223609444,38.1558058174395,52.1383342499338,34.5881106629058,14.3087786966044,0,0.995005789216524,1.08893178203628,-0,0,0.582065211576954,50.639673407195,0,0
121.96,0.978923046203872,0.978923046051336,0.978923046187672,101.357889156335,101.357889156335,38.2603031484667,52.4725619266322,34.5808932182825,14.3044340114204,0,0.995005789216524,1.08876347580971,-0,0,0.573895608667337,49.9289179540583,0,0
121.97,0.978774905433628,0.978774905287599,0.978774905419695,101.583991156376,101.583991156376,38.3330789112037,52.7100956552877,34.5737557242478,14.3001397768401,0,0.995005789216524,1.08862371258685,-0,0,0.581184672487336,50.5630665063982,0,0
121.98,0.97862341700902,0.978623416858831,0.978623416991487,101.965916431614,101.965916431614,38.4570305971148,53.1037642217666,34.5664316415022,14.295720568345,0,0.995005789216524,1.08844086887581,-0,0,0.589940294765244,51.3248056445762,0,0
121.99,0.978453924065695,0.978453923912636,0.978453924049404,102.072245555768,102.072245555768,38.490202774604,53.2232914785557,34.5582029696108,14.2907511076015,0,0.995005789216524,1.08841111489138,-0,0,0.59702336366554,51.941032638902,0,0
122,0.97829369495356,0.978293694802065,0.978293694937026,101.19159961454,101.19159961454,38.1990667644153,52.3551305505273,34.5504116802054,14.2860573838077,0,0.995005789216524,1.08888749294593,-0,0,0.586242973169904,51.0031386657816,0,0
122.01,0.978125380017781,0.978125379867823,0.978125379999752,102.951530210195,102.951530210195,38.7757717309731,54.1281239319412,34.5422802370913,14.2811260411626,0,0.995005789216524,1.08793176814409,-0,0,0.600798284065734,52.2694507137189,0,0
122.02,0.977954102035864,0.977954101888681,0.977954102019695,102.110019156773,102.110019156773,38.4973733391047,53.3000451965797,34.5339115702456,14.2760623899477,0,0.995005789216524,1.08845179132865,-0,0,0.594211821145459,51.6964284396549,0,0
122.03,0.977785009517376,0.977785009364771,0.977785009498692,101.348836960075,101.348836960075,38.2454116404985,52.5520308564756,34.5256970384469,14.2711090651529,0,0.995005789216524,1.08881274324724,-0,0,0.576049987871823,50.1163489448486,0,0
122.04,0.977624527240417,0.977624527088135,0.977624527224081,102.380068049204,102.380068049204,38.5826921551135,53.5956605077433,34.5179678185063,14.2664397229542,0,0.995005789216524,1.0881767514468,-0,0,0.598656880131275,52.0831485714209,0,0
122.05,0.977457286200822,0.977457286054609,0.977457286185196,102.193964234399,102.193964234399,38.5197636504439,53.4226361139439,34.5098220098533,14.2615061106015,0,0.995005789216524,1.08837663000976,-0,0,0.586275442598722,51.0059635060888,0,0
122.06,0.977296906319542,0.977296906169661,0.97729690630182,102.464203957733,102.464203957733,38.6069100274412,53.7053424284444,34.5020553286516,14.256806200637,0,0.995005789216524,1.08817273875078,-0,0,0.605623516990516,52.6892459781749,0,0
122.07,0.977355470409345,0.977355470260797,0.977355470392238,101.267272905368,101.267272905368,38.214111878649,52.5038838388543,34.5049071210345,14.2584819454793,0,0.995005789216524,1.08886977104353,-0,0,0.579860594084512,50.4478716853525,0,0
122.08,0.977826591612149,0.977826591456085,0.977826591589775,102.524488895883,102.524488895883,38.6323066298105,53.7243029210356,34.5279414553497,14.2722445194977,0,0.995005789216524,1.08816841481916,-0,0,0.575654192797709,50.0819147734007,0,0
122.09,0.97847737325651,0.978477373115452,0.978477373243215,80.7851357433927,80.7851357433927,31.4937751942163,31.9338174030662,34.5596072425764,14.29171109775,0,0.995005789216524,1.1010877522897,-0,0,0.301839697335745,26.2600536682098,0,0
122.1,0.979281453296708,0.979281453166562,0.979281453281338,76.7104936195941,76.7104936195941,30.1632275205276,27.7939361007182,34.5999148047281,14.3166427141478,0,0.995005789216524,1.10414710752266,-0,0,0.301705937641647,26.2484165748233,0,0
122.11,0.980109014048346,0.980109013932781,0.980109014045543,76.4460969814541,76.4460969814541,30.0852975609364,27.4624428839067,34.6413858661161,14.3422682314312,0,0.995005789216524,1.10458067649318,-0,0,0.300977255505375,26.1850212289676,0,0
122.12,0.980924927788745,0.980924927665639,0.980924927776894,75.1611968536385,75.1611968536385,29.6717882419454,26.1115732169194,34.6821288732447,14.3674947634744,0,0.995005789216524,1.1057528151974,-0,0,0.28234760407809,24.5642415547938,0,0
122.13,0.981716759021846,0.981716758897584,0.981716759009198,74.8801640503026,74.8801640503026,29.587963875439,25.7665590592497,34.7216175728411,14.3919874182117,0,0.995005789216524,1.10620105741963,-0,0,0.27942441610381,24.3099242010314,0,0
122.14,0.982493418908072,0.982493418782223,0.982493418895346,74.6541504298317,74.6541504298317,29.5220365209486,25.477937316565,34.7602390268223,14.4159740864444,0,0.995005789216524,1.10655637799309,-0,0,0.294975753543487,25.6628905582834,0,0
122.15,0.983245775342378,0.983245775224304,0.983245775332019,75.0114844582445,75.0114844582445,29.6475592720594,25.7748032751717,34.7975344296658,14.439146753407,0,0.995005789216524,1.10630753799322,-0,0,0.303792396757101,26.4299385178678,0,0
122.16,0.983948443409278,0.983948443298436,0.983948443401025,75.0592930156159,75.0592930156159,29.6707863726147,25.7662952168924,34.8322381595909,14.4607596391326,0,0.995005789216524,1.10624720914846,-0,0,0.292951765656723,25.4868036121349,0,0
122.17,0.984635389407584,0.984635389291504,0.984635389396541,75.4711236500202,75.4711236500202,29.8134720897916,26.1232166363317,34.8660645297291,14.4818424839594,0,0.995005789216524,1.10594137681588,-0,0,0.28588640171772,24.8721169494417,0,0
122.18,0.985296344799996,0.985296344688287,0.985296344790814,75.5650532890828,75.5650532890828,29.851368374835,26.1644580826338,34.898498345005,14.502096861444,0,0.995005789216524,1.10590221794433,-0,0,0.28566617604075,24.8529573155452,0,0
122.19,0.98595187492151,0.985951874817547,0.985951874913964,75.4763583535739,75.4763583535739,29.8291593036729,26.0236602680291,34.9305638847558,14.522134200789,0,0.995005789216524,1.10600299511573,-0,0,0.276071880720699,24.0182536227008,0,0
122.2,0.986598181801267,0.986598181694573,0.986598181790892,75.4922456620692,75.4922456620692,29.8412119584421,25.9882712788569,34.9621060176629,14.5418683655494,0,0.995005789216524,1.10608440424959,-0,0,0.284228641552479,24.7278918150657,0,0
122.21,0.987214933714764,0.987214933608542,0.987214933705566,76.0327150175461,76.0327150175461,30.0253553954743,26.4799302628429,34.9921173464529,14.5606674082503,0,0.995005789216524,1.10567573962927,-0,0,0.299665117104967,26.0708651881321,0,0
122.22,0.987792718846923,0.987792718744475,0.987792718836668,75.8281167403202,75.8281167403202,29.9641675177798,26.2297815713582,35.0200930336525,14.5782421353095,0,0.995005789216524,1.10578401711862,-0,0,0.283359945939912,24.6523152967724,0,0
122.23,0.988376899448695,0.988376899344967,0.988376899438301,75.2872717719404,75.2872717719404,29.7925217858212,25.6429033879338,35.0483473562777,14.5960210277289,0,0.995005789216524,1.10637765931808,-0,0,0.304866696672419,26.5234026105005,0,0
122.24,0.988935422268509,0.988935422166362,0.988935422258312,76.2751564248347,76.2751564248347,30.1230616191683,26.5868927480774,35.0752951940197,14.6129684827376,0,0.995005789216524,1.10555677260994,-0,0,0.307340085594905,26.7385874467568,0,0
122.25,0.989471985280442,0.989471985179314,0.989471985270256,76.4027175734288,76.4027175734288,30.1705708644992,26.6724563024779,35.1010575950093,14.6292036759416,0,0.995005789216524,1.10539304974976,-0,0,0.297515396520717,25.8838394973024,0,0
122.26,0.990010629466428,0.990010629365609,0.990010629457588,76.4651830795176,76.4651830795176,30.196697038232,26.6928231537679,35.1268794964377,14.645480429312,0,0.995005789216524,1.10535900339205,-0,0,0.287263016435023,24.991882429847,0,0
122.27,0.99052377570856,0.990523775612215,0.990523775699461,76.113572635621,76.113572635621,30.0864467654171,26.3011407879864,35.151417364238,14.6610144833967,0,0.995005789216524,1.1057641277068,-0,0,0.311796707280906,27.1263135334388,0,0
122.28,0.991025776320427,0.991025776221036,0.991025776310015,77.6164057889436,77.6164057889436,30.5855958468888,27.7648913730888,35.1753779666437,14.6761364492111,0,0.995005789216524,1.10449525427814,-0,0,0.312961633678679,27.2276621300451,0,0
122.29,0.991510456221196,0.991510456123719,0.991510456211238,77.0793826427189,77.0793826427189,30.4140682677758,27.1903139096014,35.1983704677213,14.6906982653962,0,0.995005789216524,1.10484119924331,-0,0,0.292480976534922,25.4458449585383,0,0
122.3,0.991992050987622,0.991992050891748,0.991992050978145,77.7817254378446,77.7817254378446,30.6498750214097,27.8552927799453,35.2212456571767,14.7051870007226,0,0.995005789216524,1.10437449534575,-0,0,0.310827191254718,27.0419656391605,0,0
122.31,0.992474550849109,0.992474550753423,0.99247455083882,77.2812294225116,77.2812294225116,30.49032144106,27.317474571115,35.244091464241,14.7196633871557,0,0.995005789216524,1.10473960992141,-0,0,0.301625396798731,26.2414095214896,0,0
122.32,0.992948304662842,0.99294830456665,0.992948304652726,77.8608445057917,77.8608445057917,30.6856942829883,27.8604345247131,35.2665273265524,14.7338826545262,0,0.995005789216524,1.10432898754028,-0,0,0.304259685480614,26.4705926368134,0,0
122.33,0.993428082846917,0.993428082751113,0.993428082836402,76.7290642436652,76.7290642436652,30.3186115859291,26.6915800138845,35.2892044794098,14.748279750371,0,0.995005789216524,1.10524051195187,-0,0,0.281388571709574,24.4808057387329,0,0
122.34,0.99390820956285,0.993908209467311,0.993908209552559,76.6233145139527,76.6233145139527,30.2887876131996,26.5485988931748,35.3119664973514,14.7627491234266,0,0.995005789216524,1.10551784674477,-0,0,0.298943382429367,26.0080742713549,0,0
122.35,0.994375917919854,0.994375917824893,0.99437591790955,77.264158360702,77.264158360702,30.5042192313689,27.1532577322564,35.3340947634117,14.7768058650339,0,0.995005789216524,1.10500400325887,-0,0,0.302487952642315,26.3164518798814,0,0
122.36,0.99484027784756,0.994840277752079,0.994840277838025,77.3654390219158,77.3654390219158,30.5422578803683,27.2187060892098,35.3560060444426,14.7907268882633,0,0.995005789216524,1.10486897475217,-0,0,0.284325176514,24.736290356718,0,0
122.37,0.995311393234474,0.995311393139957,0.995311393224592,76.9813282327755,76.9813282327755,30.4208286434086,26.7982033038108,35.3782508534757,14.804874075489,0,0.995005789216524,1.10523536362514,-0,0,0.274952029535857,23.9208265696195,0,0
122.38,0.995781988174888,0.995781988081205,0.995781988164677,76.2985580904798,76.2985580904798,30.2012344440535,26.0790161543222,35.4004897904562,14.8190521457014,0,0.995005789216524,1.10595054689795,-0,0,0.295568083115217,25.7144232310238,0,0
122.39,0.996260169101576,0.996260169009496,0.996260169091184,75.8994365394095,75.8994365394095,30.0749513108592,25.6428860475078,35.4231027982224,14.8334476936793,0,0.995005789216524,1.10631801003313,-0,0,0.283015195798529,24.622322034472,0,0
122.4,0.996734275872919,0.996734275779891,0.996734275861842,81.2274092378979,81.2274092378979,31.8310611877741,30.9340073096591,35.4456745347273,14.8477273935116,0,0.995005789216524,1.10232731574357,-0,0,0.569650172767567,49.5595650307784,0,0
