t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
122.41,0.996509579242806,0.996509579172105,0.99650957922572,99.4527929355538,99.4527929355538,37.8187322706264,49.1795728647409,35.4330443089011,14.8401757619118,0,0.995005789216524,1.08997528734281,-0,0,0.58471208761151,50.8699516222013,0,0
122.42,0.996095009804157,0.996095009692897,0.996095009786076,102.929964582383,102.929964582383,38.9567079996455,52.693240953194,35.4102556999465,14.8264679292422,0,0.995005789216524,1.08849249127588,-0,0,0.574926663997946,50.0186197678213,0,0
122.43,0.995631081977593,0.995631081871984,0.995631081963875,101.890430137895,101.890430137895,38.6096043980612,51.693962823826,35.3850987243043,14.8113685897643,0,0.995005789216524,1.08916550125799,-0,0,0.55570296760846,48.346158181936,0,0
122.44,0.995188545108204,0.995188544997826,0.99518854509405,100.924873812096,100.924873812096,38.2871056942001,50.7664833351405,35.361278206879,14.7971122700769,0,0.995005789216524,1.08954524533627,-0,0,0.570296501656111,49.6157956440816,0,0
122.45,0.994747509333801,0.994747509223712,0.994747509317661,101.221616254471,101.221616254471,38.3795581879631,51.1009202167026,35.3377093672854,14.7829866704826,0,0.995005789216524,1.08936283091372,-0,0,0.57188453602971,49.7539546345847,0,0
122.46,0.994307369889379,0.994307369772418,0.994307369871346,102.099755713315,102.099755713315,38.6631461427011,52.0164774249498,35.3143267392184,14.7689515491466,0,0.995005789216524,1.08889388762287,-0,0,0.585253879917814,50.9170875528498,0,0
122.47,0.993870575025178,0.99387057490126,0.993870575007475,102.696129755347,102.696129755347,38.8541756900623,52.649894086409,35.291195719554,14.7550399493839,0,0.995005789216524,1.08865818481211,-0,0,0.579813953430881,50.4438139484867,0,0
122.48,0.993453139176587,0.993453139054571,0.993453139159674,102.517778714214,102.517778714214,38.7908009538898,52.5068305690247,35.2691555660184,14.7417925791707,0,0.995005789216524,1.08873871340258,-0,0,0.585361655665732,50.9264640429187,0,0
122.49,0.993061997365117,0.993061997239865,0.993061997345519,102.012677484704,102.012677484704,38.6203375492622,52.0347186300407,35.2485468342286,14.7294120204346,0,0.995005789216524,1.08898421208085,-0,0,0.585510246811081,50.9393914725641,0,0
122.5,0.992676179818286,0.992676179685927,0.992676179800803,102.318815709434,102.318815709434,38.7165998747966,52.3732311333841,35.2283305044159,14.7172540716336,0,0.995005789216524,1.08882294262728,-0,0,0.571583816743224,49.7277920566605,0,0
122.51,0.992248841488574,0.992248841358245,0.992248841470681,102.58980820155,102.58980820155,38.8008942582751,52.6796838517479,35.2061844016379,14.703939948164,0,0.995005789216524,1.08865659385661,-0,0,0.566137649141531,49.2539754753132,0,0
122.52,0.991919576574863,0.991919576443575,0.991919576558686,101.476994346715,101.476994346715,38.4314222849782,51.5943743497054,35.1889896414506,14.6936303555595,0,0.995005789216524,1.08919621474068,-0,0,0.564579743344499,49.1184376709714,0,0
122.53,0.991604478534699,0.991604478404894,0.991604478516381,101.383824937183,101.383824937183,38.3972712331012,51.5273698707351,35.1726288243942,14.6838262420535,0,0.995005789216524,1.08916472459833,-0,0,0.576356635300036,50.1430272711031,0,0
122.54,0.991300983627952,0.991300983493895,0.991300983606131,101.556189984768,101.556189984768,38.4505335970613,51.7248960527301,35.15690245718,14.6743914748582,0,0.995005789216524,1.08906813400245,-0,0,0.586297653846788,51.0078958846706,0,0
122.55,0.990982217911267,0.990982217770071,0.990982217891821,101.727389520068,101.727389520068,38.5032582510054,51.9224165776884,35.1404614774948,14.6645114648846,0,0.995005789216524,1.08902676674854,-0,0,0.572546814068938,49.8115728239976,1,5
122.56,0.990681421239844,0.990681421102939,0.990681421221486,101.938811494317,101.950712657625,38.5739177348456,52.1585833535677,35.1249996249926,14.6552285157563,0,0.995005789216524,1.08885460094962,-0,0,0.591143307408092,51.429467744504,1,5
122.57,0.990376503944337,0.99037650380641,0.990376503924424,102.349798782524,102.373696956469,38.7101609316253,52.5946404274221,35.1093520105439,14.6458063445584,0,0.995005789216524,1.08870717671768,-0,0,0.581708327914562,50.6086245285669,1,5
122.58,0.990076216572089,0.990076216429437,0.990076216553744,102.902299513465,102.938339990492,38.8930268987104,53.1717513051053,35.0939954870842,14.636552721276,0,0.995005789216524,1.08841350460672,-0,0,0.586405119378246,51.0172453859074,1,5
122.59,0.989777193230617,0.989777193091706,0.989777193212955,101.926496917183,101.974094657965,38.5733916509089,52.2203877839444,35.0787326222356,14.6273765110031,0,0.995005789216524,1.08891998993944,-0,0,0.585828733554362,50.9670998192295,1,5
122.6,0.989494056108589,0.989494055968347,0.989494056089429,102.657027756595,102.716950485169,38.8150403941944,52.9739807798282,35.0643429791822,14.6187039975847,0,0.995005789216524,1.08851431432296,-0,0,0.584249143426985,50.8296754781477,1,5
122.61,0.989229685886785,0.989229685746251,0.989229685868947,101.976010121589,102.047439090994,38.5926693377834,52.3145034003265,35.0508944928941,14.6106122283683,0,0.995005789216524,1.08888586199008,-0,0,0.570848824061373,49.6638476933394,1,5
122.62,0.988970648559387,0.9889706484201,0.988970648540503,101.36065758593,101.443486771524,38.3919216061976,51.7201127707816,35.0377940861099,14.602750729039,0,0.995005789216524,1.0891499098606,-0,0,0.556456750506425,48.4117372940589,1,5
122.63,0.988711672349762,0.988711672207558,0.988711672332739,100.821809246486,100.915965638009,38.2163130009605,51.2020739231317,35.0247740109924,14.5949613123619,0,0.995005789216524,1.08935089427644,-0,0,0.554164165148769,48.2122823679429,1,5
122.64,0.988452254212954,0.988452254070918,0.988452254194895,101.400175028257,101.506705667736,38.4082665809439,51.8011926013994,35.0117928273488,14.5871895995091,0,0.995005789216524,1.08896360110298,-0,0,0.586281464362817,51.0064873995651,1,5
122.65,0.988173536531775,0.988173536388202,0.988173536513491,100.702003839985,100.819552587597,38.179977275758,51.1254080393345,34.9977992141106,14.5787965865402,0,0.995005789216524,1.08944456918706,-0,0,0.559127276155021,48.6440730254869,1,5
122.66,0.987904959353828,0.987904959207894,0.987904959337867,101.993285032819,102.124242214308,38.6065048226674,52.4381146897647,34.9844115989009,14.570758744153,0,0.995005789216524,1.08866908064442,-0,0,0.581384784400959,50.5804762428835,1,5
122.67,0.987628405990779,0.987628405846464,0.987628405974254,102.262362934301,102.405596852062,38.6965763642082,52.729388348299,34.9705586654332,14.5624159205683,0,0.995005789216524,1.08863991020454,-0,0,0.570151417994164,49.6031733654923,1,5
122.68,0.987366464187757,0.987366464043028,0.987366464168549,101.205978087425,101.35953898908,38.3505119623613,51.693958062662,34.9574611882767,14.5545588364864,0,0.995005789216524,1.08916693137449,-0,0,0.560154152112351,48.7334112337746,1,5
122.69,0.987088706068442,0.987088705923684,0.987088706051768,101.430277773464,101.596010282429,38.4258440218674,51.9403192939229,34.9436699386759,14.5462885408648,0,0.995005789216524,1.08896023012995,-0,0,0.571285154126967,49.7018084090461,1,5
122.7,0.986814457238209,0.986814457092535,0.98681445722105,101.543351375185,101.721111486082,38.4646052815765,52.0751976240744,34.9300445599148,14.5381091911958,0,0.995005789216524,1.08890255698893,-0,0,0.582167193340411,50.6485458206158,1,5
122.71,0.98654106186552,0.986541061719331,0.986541061845652,102.667331328114,102.85903123804,38.8362703194582,53.2209565984829,34.9164579863901,14.5299167432408,0,0.995005789216524,1.08836050932634,-0,0,0.588094275965167,51.1642020089695,1,5
122.72,0.98625611867505,0.986256118527393,0.986256118657047,101.366624103115,101.567713992654,38.4093526381832,51.9429770936251,34.9022648219533,14.5213821875362,0,0.995005789216524,1.08910592028908,-0,0,0.560842335952776,48.7932832278915,1,5
122.73,0.985975132955344,0.985975132808771,0.985975132937464,100.61829425353,100.829629070069,38.1643437221334,51.216818386181,34.8883934203067,14.5130824470421,0,0.995005789216524,1.08933875289836,-0,0,0.574963616720906,50.0218346547188,1,5
122.74,0.985701174030132,0.985701173883522,0.98570117401056,102.395933996557,102.62293708107,38.7514385758797,53.016107024391,34.8748814892758,14.5049454828897,0,0.995005789216524,1.08840493454075,-0,0,0.590416737756847,51.3662561848457,1,5
122.75,0.985405069943583,0.985405069794311,0.985405069925988,100.842816126319,101.078127458596,38.2410928552798,51.4864981865803,34.8601929833779,14.496124956361,0,0.995005789216524,1.08931806095058,-0,0,0.565253109939775,49.1770205647604,1,5
122.76,0.98510782734709,0.985107827200226,0.985107827331679,101.329833330975,101.578086914752,38.4028464586839,51.9968900563393,34.8455818853041,14.4873613893312,0,0.995005789216524,1.08891018945756,-0,0,0.590748329263312,51.3951046459081,1,5
122.77,0.984776702558067,0.984776702412467,0.984776702540273,102.113115949678,102.375183181053,38.6618866047057,52.8063708001185,34.8292353608412,14.4775097887187,0,0.995005789216524,1.0886287397086,-0,0,0.561546120791829,48.8545125088891,1,5
122.78,0.984472759866575,0.984472759719595,0.984472759847218,100.79879621422,101.069229338483,38.2299862649185,51.5159879758577,34.8142654567958,14.4685427815662,0,0.995005789216524,1.08922241357175,-0,0,0.570758564356101,49.6559950989807,1,5
122.79,0.984156371864141,0.984156371716153,0.984156371846868,101.193996793389,101.477272592358,38.3613265207677,51.9360411954518,34.79873329007,14.4592223078669,0,0.995005789216524,1.08895993553681,-0,0,0.582353643647758,50.664766997355,1,5
122.8,0.983817831629636,0.983817831481062,0.983817831611151,102.352397704971,102.650830725901,38.7440368819586,53.1211088752704,34.7820898183917,14.4491990113089,0,0.995005789216524,1.08839342391968,-0,0,0.593110223967462,51.6005894851692,1,5
122.81,0.983479718270813,0.983479718121829,0.983479718252936,102.296929612521,102.60710600522,38.7266375321108,53.0923684402757,34.7654146161045,14.4391465561411,0,0.995005789216524,1.08851160868032,-0,0,0.579857983771652,50.4476445881337,1,5
122.82,0.983149862393094,0.983149862244657,0.983149862376037,100.904160677566,101.22185405819,38.2683983684733,51.7255546824124,34.7491939925523,14.4294120026012,0,0.995005789216524,1.08916032287642,-0,0,0.581988119961154,50.6329664366204,1,5
122.83,0.982825314518029,0.982825314369532,0.982825314501425,102.160491017373,102.494022972222,38.683677840686,53.0073659696782,34.7332911800955,14.4198338675997,0,0.995005789216524,1.08846380106237,-0,0,0.58610255054,50.99092189698,1,5
122.84,0.98248533237943,0.982485332229874,0.982485332363298,100.973083025822,101.314480075464,38.2929443496674,51.8467017463777,34.7165835738171,14.4097977056276,0,0.995005789216524,1.08911578897131,-0,0,0.574119667221327,49.9484110482555,1,5
122.85,0.982149817241437,0.982149817092737,0.982149817224197,100.829651744259,101.18228556137,38.2465195145287,51.7295435701699,34.7001654231727,14.399942750916,0,0.995005789216524,1.08912747780226,-0,0,0.561187103099502,48.8232779696567,1,5
122.86,0.981824681058214,0.981824680910757,0.981824681039133,99.7775637180519,100.138114048084,37.900457705054,50.7028425045702,34.6842795146362,14.3904416988455,0,0.995005789216524,1.08961838389052,-0,0,0.552055063357131,48.0287905120704,1,5
122.87,0.981509629210428,0.981509629061637,0.981509629191786,100.104898211756,100.478261893698,38.0095198406945,51.0546642261721,34.6689523877757,14.3812815978081,0,0.995005789216524,1.08932231919576,-0,0,0.58555185174061,50.943011101433,1,5
122.88,0.981144836307707,0.981144836157897,0.98114483629184,100.841962672678,101.229787880166,38.2532479753221,51.8202928327316,34.6511085515424,14.3705612884041,0,0.995005789216524,1.08905177329998,-0,0,0.565441026792581,49.1933693309545,1,5
122.89,0.980810719457008,0.980810719306915,0.980810719439551,100.79134460943,101.190677961452,38.2374322043383,51.7958137663013,34.6347710279224,14.3607598152058,0,0.995005789216524,1.08906443832463,-0,0,0.559297576406417,48.6588891473582,1,5
122.9,0.980453563905195,0.980453563755824,0.980453563890045,100.887182248879,101.298605348536,38.269706289672,51.9195436104278,34.6173334138576,14.3503052245936,0,0.995005789216524,1.08894825709256,-0,0,0.581793874660526,50.6160670954657,1,5
122.91,0.980104733604279,0.98010473345489,0.980104733587478,100.399926895206,100.821012430399,38.1096087443545,51.4595881040537,34.6002690107896,14.340069780363,0,0.995005789216524,1.08923265152711,-0,0,0.584003127596399,50.8082721008867,1,5
122.92,0.979725740935188,0.979725740784579,0.979725740918497,100.366903249618,100.799491827757,38.0990966323888,51.4562153143435,34.581741412373,14.3289465229013,0,0.995005789216524,1.08927574455732,-0,0,0.556137011183689,48.3839199729809,1,5
122.93,0.979375525711561,0.979375525561687,0.979375525694304,100.145925488689,100.589173338812,38.0268463448426,51.2625179750621,34.564676292932,14.3187312206953,0,0.995005789216524,1.0892824837961,-0,0,0.571054311037531,49.6817250602652,1,5
122.94,0.979027939197594,0.979027939048435,0.979027939176013,100.629780715679,101.086833574768,38.1873205834809,51.7734900677157,34.5477263563729,14.3085642915902,0,0.995005789216524,1.08902096691373,-0,0,0.584736579788369,50.8720824415881,1,5
122.95,0.978655944087674,0.978655943936954,0.97865594406713,100.814251249171,101.283822326723,38.2487018456868,51.9870526021415,34.5295510907586,14.2976475562709,0,0.995005789216524,1.08895968347068,-0,0,0.589999364144808,51.3299446805983,1,5
122.96,0.97828734558762,0.978287345436844,0.978287345570872,102.240137698442,102.728191170181,38.7201077022163,53.4418287291529,34.5115290946866,14.2867798746029,0,0.995005789216524,1.08828322012429,-0,0,0.582246080734179,50.6554090238736,1,5
122.97,0.977923748400599,0.977923748247821,0.977923748383473,100.672795966985,101.165022286401,38.2030295272206,51.9029996502781,34.4937172089964,14.2760791077102,0,0.995005789216524,1.08912137653748,-0,0,0.561257106060704,48.8293682272812,1,5
122.98,0.977583181356486,0.977583181203962,0.977583181340146,101.448093541762,101.955850198259,38.459939937974,52.7048285158904,34.4771436713859,14.2661213544859,0,0.995005789216524,1.08857553114484,-0,0,0.583762412328693,50.7873298725963,1,5
122.99,0.97738432973414,0.977384329570211,0.977384329690603,80.3469686412225,80.75840617048,31.4911270838258,31.6189970443608,34.4672885433121,14.2606830535496,0,0.995005789216524,1.10125759137917,-0,0,0.290457140626064,25.2697712344676,1,5
123,0.977343180111528,0.977343179937525,0.977343180102071,77.4173680163654,77.8227548869368,30.5266053000903,28.6902205758386,34.4662929035707,14.2608545369562,0,0.995005789216524,1.1035952035966,-0,0,0.420770415038517,36.607026108351,1,5
123.01,0.977244123213119,0.977244123065479,0.977244123216048,85.9371827525746,86.3971144276067,33.3445824152372,37.2159813899378,34.462317256667,14.2588841059697,0,0.995005789216524,1.09719188771465,-0,0,0.430704043796416,37.4712518102882,1,5
123.02,0.977108521837588,0.977108521700916,0.977108521823797,86.582329020814,87.0557153285884,33.560270835395,37.8707926331459,34.4560156524178,14.2555207352503,0,0.995005789216524,1.09659768528879,-0,0,0.423372259953517,36.833386615956,1,5
123.03,0.97698310830606,0.976983108156545,0.976983108290521,85.092571316535,85.5676376234047,33.0704606334772,36.3900706526951,34.4500811322952,14.2524195315447,0,0.995005789216524,1.09754107459792,-0,0,0.389769328498802,33.9099315793957,1,5
123.04,0.976892044403451,0.976892044253477,0.976892044392886,84.2541905458613,84.7343000368631,32.7962212284991,35.5579707105811,34.4458390174072,14.2503808178731,0,0.995005789216524,1.09811624067393,-0,0,0.398316720527141,34.6535546858613,1,5
123.05,0.976806577664143,0.976806577514831,0.976806577648375,84.4979872409027,84.9892332156365,32.8797228541074,35.8077342466826,34.4418032860068,14.2484497082133,0,0.995005789216524,1.09795091244363,-0,0,0.397624553756599,34.5933361768241,1,5
123.06,0.976708766777851,0.97670876662639,0.976708766765299,84.9374515036774,85.4410455117088,33.0277835989587,36.2542920368443,34.4370713611559,14.2460881056771,0,0.995005789216524,1.09764627020554,-0,0,0.394494118797177,34.3209883353544,1,5
123.07,0.976634284780075,0.976634284630033,0.976634284769544,83.1007394838662,83.6030201701845,32.4234380793418,34.4229539996212,34.4333789054753,14.2444065787696,0,0.995005789216524,1.09890122368295,-0,0,0.394024477519136,34.2801295441648,1,5
123.08,0.976564498026773,0.976564497876902,0.976564498013873,83.0989970453277,83.6108386367952,32.4258405278169,34.426232366162,34.429913492431,14.2428511867348,0,0.995005789216524,1.09891277822011,-0,0,0.376059986067433,32.7172187878666,1,5
123.09,0.97652482643108,0.976524826279342,0.976524826421558,82.0788063345335,82.5938131382608,32.0916987705543,33.4087750775673,34.4278526912033,14.2421785657629,0,0.995005789216524,1.09964491843338,-0,0,0.364827486712746,31.7399913440089,1,5
123.1,0.976497752737896,0.976497752589134,0.976497752730466,82.3291942358076,82.8552448856295,32.1778949528326,33.6609410706099,34.4263901714199,14.2418629937777,0,0.995005789216524,1.09949932661244,-0,0,0.368218507594571,32.0350101607276,1,5
123.11,0.976481330228267,0.976481330080385,0.976481330216276,81.9017919397046,82.4345301512878,32.0399747176348,33.2346093394193,34.4253617395082,14.241820860777,0,0.995005789216524,1.09980992270609,-0,0,0.377419988666581,32.8355390139926,1,5
123.12,0.97647390007135,0.976473899920617,0.976473900060042,82.4958222424813,83.0419059475278,32.2400514338821,33.8291400735696,34.4247080099685,14.2419741589432,0,0.995005789216524,1.09937422105897,-0,0,0.36235952418713,31.5252786042803,1,5
123.13,0.97647987417316,0.976479874024262,0.976479874165491,82.3668647978617,82.9215562862441,32.2010641788647,33.6997241830792,34.4246416587119,14.2424989560705,0,0.995005789216524,1.09947308425831,-0,0,0.371185003204116,32.2930952787581,1,5
123.14,0.976491341950317,0.976491341799982,0.976491341940802,81.5093187513889,82.0675927379623,31.9209922945059,32.8413945745642,34.4247711124798,14.2431530643449,0,0.995005789216524,1.10006823427959,-0,0,0.345727106979432,30.0782583072106,1,5
123.15,0.976520657337458,0.976520657187227,0.976520657328545,80.8529223070544,81.4159772946917,31.7076242236752,32.1827414317124,34.4257941925614,14.2443866827806,0,0.995005789216524,1.10062285469902,-0,0,0.377290799940267,32.8242995948033,1,5
123.16,0.976543734379348,0.976543734229571,0.976543734368842,82.1941195704067,82.77593966809,32.1553496644175,33.522318500083,34.4264599738423,14.2453410964814,0,0.995005789216524,1.09963690327254,-0,0,0.379234055797869,32.9933628544146,1,5
123.17,0.976570008075798,0.976570007924939,0.976570008066773,81.9323367705087,82.5216932213454,32.0725183377711,33.2588507253323,34.4271633419879,14.2463227031885,0,0.995005789216524,1.09977542232297,-0,0,0.354033889087648,30.8009483506254,1,5
123.18,0.97662579152673,0.976625791377533,0.976625791519396,80.8315480778213,81.4222439107043,31.7121959836257,32.1540245608326,34.4293042740247,14.248219242964,0,0.995005789216524,1.10060927191174,-0,0,0.359362578829432,31.2645443581606,1,5
123.19,0.976711573016678,0.976711572867208,0.976711573008375,80.9561055030706,81.5569776449047,31.7578456941924,32.272227444052,34.4329023182754,14.2509757407432,0,0.995005789216524,1.10053758200624,-0,0,0.345161355911732,30.0290379643206,1,5
123.2,0.976826151754313,0.976826151604414,0.976826151745255,80.8460776039629,81.4553807216471,31.7261176926967,32.1536154354213,34.4378810256611,14.2545811428805,0,0.995005789216524,1.10066393324161,-0,0,0.367307219806738,31.9557281231862,1,5
123.21,0.976945330223029,0.97694533007452,0.976945330216412,81.3131829821803,81.9353015503352,31.8855591969446,32.6119118156771,34.4430218400454,14.2582493264578,0,0.995005789216524,1.10029267337978,-0,0,0.349462225757653,30.4032136409158,1,5
123.22,0.977070564564636,0.977070564414966,0.977070564553065,80.4834855006201,81.108450357907,31.6155431828851,31.7729508472974,34.4484225600236,14.2621120932991,0,0.995005789216524,1.10091235860743,-0,0,0.344187394214704,29.9443032966793,1,5
123.23,0.977209193575566,0.977209193425596,0.977209193564636,81.5122439005009,82.1545027627735,31.9612659914199,32.7913949759352,34.4544962642785,14.2663526602872,0,0.995005789216524,1.10020070922492,-0,0,0.356072387330269,30.9782976977334,1,5
123.24,0.977360003684189,0.977360003533887,0.977360003675167,81.5161242783468,82.1677134488821,31.9676210543483,32.7841446591706,34.4610811185599,14.2708985006163,0,0.995005789216524,1.10017966134254,-0,0,0.367313754199149,31.956296615326,1,5
123.25,0.977518371923572,0.977518371772686,0.97751837191808,81.0852821077354,81.7426716481024,31.8299986936882,32.341663451557,34.4679852553359,14.2756334008425,0,0.995005789216524,1.10045899132184,-0,0,0.335291718419593,29.1703795025046,1,5
123.26,0.977709759722976,0.97770975957521,0.977709759718905,80.2791987844334,80.9391990992074,31.5683533356497,31.521240875097,34.4765427839848,14.2814151253517,0,0.995005789216524,1.10114136862757,-0,0,0.363507703952464,31.6251702438644,1,5
123.27,0.978110841475871,0.978110841329163,0.978110841468822,80.3166756304181,80.9861278794453,31.5884360204321,31.528090460251,34.4952918847598,14.2932932854073,0,0.995005789216524,1.10112588696956,-0,0,0.355288777147515,30.9101236118338,1,5
123.28,0.978923575358888,0.978923575216057,0.978923575342934,80.3847077636216,81.0638721012974,31.6230061907813,31.533400169926,34.5340870176785,14.3172205760171,0,0.995005789216524,1.10113343816083,-0,0,0.356715873083868,31.0342809582965,1,5
123.29,0.97982929413681,0.979829294000636,0.979829294132056,79.9492634120159,80.6338376104889,31.4916677316193,31.0279418391958,34.5774277095227,14.3438938632974,0,0.995005789216524,1.10151443147945,-0,0,0.355722162510386,30.9478281384036,1,5
123.3,0.980760799398485,0.9807607992655,0.980760799391652,85.426837532749,86.1680185164101,33.3209843182224,36.4332816243555,34.622211722322,14.3713441860715,0,0.995005789216524,1.09771386394244,-0,0,0.63936145624405,55.6244466932323,1,5
123.31,0.981438606172603,0.981438606046722,0.981438606183009,104.987930264123,105.910745058897,39.8175842273065,55.9435854568855,34.6540416106736,14.3903031965636,0,0.995005789216524,1.08658691484462,-0,0,0.636736638839205,55.3960875790108,1,5
123.32,0.982106903997327,0.982106903865865,0.982106903981882,105.722792034281,106.664058114781,40.0724231263712,56.6294439889008,34.6847487991337,14.4085992462465,0,0.995005789216524,1.08694059454349,-0,0,0.629075732892789,54.7295887616726,1,5
123.33,0.982769432915433,0.982769432788632,0.982769432907031,105.271422096264,106.220601268285,39.933893616102,56.1291369154518,34.7154067924903,14.4268783883216,0,0.995005789216524,1.08725386485768,-0,0,0.626530886258491,54.5081871044887,1,5
123.34,0.983439083685429,0.98343908356646,0.983439083674695,104.728245716815,105.684388265923,39.7650037430153,55.5360844673154,34.7466415969633,14.4455196525366,0,0.995005789216524,1.08751032048637,-0,0,0.626362733891218,54.4935578485359,1,5
123.35,0.984095496641174,0.984095496525746,0.984095496632421,104.821565631495,105.790422318524,39.80711359917,55.5802493534259,34.7774273270452,14.4638889510241,0,0.995005789216524,1.08746649199202,-0,0,0.623348612891411,54.2313293215527,1,5
123.36,0.984749942739963,0.984749942628254,0.984749942733889,106.196121460418,107.189691168864,40.2743037824358,56.9055732686766,34.8082797481898,14.4822684435517,0,0.995005789216524,1.08683013398584,-0,0,0.626899697476804,54.5402736804819,1,5
123.37,0.985395068637103,0.985395068526298,0.985395068624401,105.89620634684,106.898934588731,40.1859324382396,56.5569970189143,34.8387724451822,14.5004368827431,0,0.995005789216524,1.08707416789949,-0,0,0.621205379579504,54.0448680234168,1,5
123.38,0.986057316651331,0.986057316538105,0.98605731663536,104.995254023192,106.001304210237,39.8983145554085,55.6057289502472,34.8702817278219,14.5192433451227,0,0.995005789216524,1.08749281442409,-0,0,0.621378661771821,54.0599435741484,1,5
123.39,0.986695361726491,0.986695361617872,0.986695361713047,106.084689391964,107.113144502434,40.2709536329131,56.6465261786588,34.9007607299834,14.5374024833218,0,0.995005789216524,1.08697443678403,-0,0,0.615226640528509,53.5247177259803,1,5
123.4,0.987350688636479,0.987350688527032,0.987350688619558,105.471549960403,106.505947852016,40.078778806543,55.9832241677422,34.9321789815072,14.5561468111531,0,0.995005789216524,1.08731758252839,-0,0,0.610042355547738,53.0736849326532,1,5
123.41,0.987971802897154,0.987971802791066,0.987971802888281,106.262798381101,107.316922296803,40.3524013692011,56.7267749716593,34.9620651678469,14.5739582415945,0,0.995005789216524,1.08690380834869,-0,0,0.62132828358023,54.05556067148,1,5
123.42,0.98858065858079,0.988580658478143,0.988580658569182,105.583680504799,106.642946855251,40.1378256173988,56.0008355501405,34.9913997598413,14.5914451948171,0,0.995005789216524,1.08733146848583,-0,0,0.609251653327791,53.0048938395178,1,5
123.43,0.989210145034982,0.989210144929752,0.989210145017412,105.421491513452,106.490981397891,40.0950824531627,55.7899358660136,35.0219037885596,14.6096518588786,0,0.995005789216524,1.0873385843708,-0,0,0.623163069945679,54.2151870852741,1,5
123.44,0.989814854828931,0.989814854726482,0.989814854815211,106.210240763207,107.299661264349,40.3678363641363,56.5318549791142,35.0512516439571,14.6271341401352,0,0.995005789216524,1.08702095804923,-0,0,0.621605158374953,54.0796487786209,1,5
123.45,0.990399758328684,0.990399758227689,0.990399758310654,105.415843763463,106.508945031771,40.1146952799178,55.6920810488915,35.0796789524121,14.644083762159,0,0.995005789216524,1.08746298662797,-0,0,0.612971812460538,53.3285476840668,1,5
123.46,0.990982253937034,0.990982253836875,0.990982253920237,104.927734497951,106.027538024251,39.9632232369438,55.1585547094546,35.1081172863431,14.6610625021535,0,0.995005789216524,1.08762988325026,-0,0,0.625135488239653,54.3867874768498,1,5
123.47,0.991550594066737,0.991550593966493,0.991550594050722,105.075718447655,106.188842580563,40.0228621832283,55.2621516435368,35.1359195371167,14.6776472670017,0,0.995005789216524,1.08758328431396,-0,0,0.626577095246384,54.5122072864354,1,5
123.48,0.992111587604605,0.992111587505835,0.992111587585391,104.888468230746,106.011346407661,39.9710738725662,55.0310266462315,35.1634020346691,14.6940395498455,0,0.995005789216524,1.08774382633441,-0,0,0.606468810910311,52.762786549197,1,5
123.49,0.99264807345245,0.992648073353246,0.992648073434884,105.967017489654,107.11328933054,40.3395748233239,56.0674911469482,35.1897713326313,14.7097550100749,0,0.995005789216524,1.08716476516494,-0,0,0.616562695900904,53.6409545433786,1,5
123.5,0.993181040194314,0.993181040098202,0.993181040182645,107.022259007427,108.191899647126,40.7003792767683,57.0808592997417,35.2160120313363,14.725387676349,0,0.995005789216524,1.08652145462803,-0,0,0.725189977303946,63.0915280254433,1,5
123.51,0.993634114188273,0.993634114092359,0.993634114172405,115.268412260151,116.541037428127,43.4499802609715,65.2920493781954,35.2381144782156,14.7382484037396,0,0.995005789216524,1.08334737408916,-0,0,0.737988867854155,64.2050315033115,1,5
123.52,0.994020197269759,0.994020197174348,0.994020197252777,116.171885539007,117.467436587783,43.759071134116,66.1662785863543,35.2566703127929,14.7489366398601,0,0.995005789216524,1.08360512332363,-0,0,0.706563354810161,61.471011868484,1,5
123.53,0.994427505384783,0.994427505288421,0.994427505365657,113.935891314313,115.219195887869,43.0249795964512,63.8989933845545,35.2764574876751,14.760440442083,0,0.995005789216524,1.08447956938864,-0,0,0.705558176402016,61.3835613469754,1,5
123.54,0.994827013376587,0.994827013281297,0.994827013358912,113.020801187316,114.306373773509,42.7297738954444,62.9529315370158,35.2960333982912,14.7718362520091,0,0.995005789216524,1.08480427824142,-0,0,0.684893715498375,59.5857532483587,1,5
123.55,0.99522693642125,0.99522693632663,0.995226936404902,112.807555123554,114.103240888222,42.6678714476813,62.7084051649237,35.3157855161803,14.7833644424498,0,0.995005789216524,1.08473040857747,-0,0,0.697532048237392,60.6852881966531,1,5
123.56,0.995604001758289,0.995604001663552,0.995604001739139,113.198093670795,114.510834581462,42.8064676395342,63.0694242385004,35.3344495833096,14.7942198489846,0,0.995005789216524,1.08461354945314,-0,0,0.694212188007628,60.3964603566636,1,5
123.57,0.995963748269341,0.995963748175634,0.99596374825083,112.153964850782,113.46703801907,42.4678410865005,61.9970342989538,35.3523113579983,14.8046191938303,0,0.995005789216524,1.08510511517887,-0,0,0.68357723951402,59.4712198377198,1,5
123.58,0.996319828625351,0.99631982853055,0.996319828603986,111.375543696208,112.691845068724,42.2174874630446,61.1904264699019,35.3701089642327,14.8150082620734,0,0.995005789216524,1.08535339153479,-0,0,0.684639268223843,59.5636163354744,1,5
123.59,0.996639290659044,0.996639290564299,0.99663929063707,112.490199777628,113.832127130061,42.5963358132254,62.279738836473,35.3861482105503,14.8243127306048,0,0.995005789216524,1.08485239417974,-0,0,0.680461936739494,59.200188496336,1,5
123.6,0.996929364219167,0.996929364126782,0.996929364200571,112.460120194713,113.814124615155,42.5941592799554,62.2266224817104,35.4007410429771,14.8327566700259,0,0.995005789216524,1.08487598144952,-0,0,0.693445403930941,60.3297501419919,1,5
123.61,0.99674211041467,0.996742110315233,0.996742110389529,112.598663918775,113.966774368764,42.6429098387532,62.3800135202129,35.3916743335778,14.8269760649845,0,0.995005789216524,1.08486343489025,-0,0,0.692965210399205,60.2879733047309,1,5
123.62,0.99637021184192,0.99637021174117,0.99637021182645,111.52504783863,112.892419662731,42.2863731438232,61.3358143665879,35.3734895741916,14.81574389785,0,0.995005789216524,1.08533678096781,-0,0,0.687147416751824,59.7818252574087,1,5
123.63,0.995978552613666,0.995978552503905,0.995978552590665,111.01650683259,112.389880360483,42.1175812474213,60.8581505049071,35.3543856073509,14.8039707203323,0,0.995005789216524,1.08552725769768,-0,0,0.664687359134639,57.8278002447136,1,5
123.64,0.99557747678516,0.995577476673748,0.995577476765042,110.986340004085,112.371560370388,42.1078571976575,60.8594729621284,35.334885704985,14.7919813369718,0,0.995005789216524,1.0853857591794,-0,0,0.674775753663972,58.7054905687656,1,5
123.65,0.99515403253287,0.99515403241891,0.995154032512101,111.029247113941,112.427214229502,42.1222026476994,60.9356538505134,35.3142738086927,14.7793194547347,0,0.995005789216524,1.08533777168614,-0,0,0.691041082083458,60.1205741412608,1,5
123.66,0.994701215793756,0.994701215676308,0.99470121577348,111.10631342168,112.517456922911,42.1475911352946,61.0483852324304,35.292180531628,14.7657476576214,0,0.995005789216524,1.0854040356148,-0,0,0.672876070513009,58.5402181346317,1,5
123.67,0.994258643991067,0.99425864387036,0.994258643970519,111.753944811907,113.185577113494,42.3630373025494,61.730802220626,35.2706383846806,14.7525042066003,0,0.995005789216524,1.08505755375963,-0,0,0.670818089676115,58.361173801822,1,5
123.68,0.993806433926527,0.993806433802673,0.9938064339052,111.317948037091,112.75619654186,42.2176462328649,61.3303461540631,35.2486159926538,14.7389858903742,0,0.995005789216524,1.08524186390204,-0,0,0.674415080691949,58.6741120201995,1,5
123.69,0.993343435218024,0.993343435089604,0.993343435192036,109.557670105943,110.985170304133,41.6311661945735,59.6063846070666,35.2260865641918,14.7251989346847,0,0.995005789216524,1.08603251853713,-0,0,0.657850908252402,57.233029017959,1,5
123.7,0.992895354174876,0.992895354044653,0.992895354152163,109.002604468478,110.434792519992,41.4460760266198,59.0862691800062,35.2043953451438,14.7119399433275,0,0.995005789216524,1.08613349596267,-0,0,0.651185664405346,56.6531528032651,1,5
123.71,0.992439568960415,0.992439568831251,0.992439568940648,110.694736620289,112.161248663255,42.0092658784428,60.8139414800765,35.1823543292855,14.6984408109272,0,0.995005789216524,1.08524985519066,-0,0,0.674796947268547,58.7073344123636,1,5
123.72,0.991961303085912,0.991961302951903,0.991961303061038,109.910046990089,111.3781543633,41.7473371160347,60.0667560622241,35.1590898306626,14.6842010972021,0,0.995005789216524,1.08581092783129,-0,0,0.647551001876267,56.3369371632352,1,5
123.73,0.991514155460349,0.991514155325675,0.991514155440245,108.00953882738,109.464030111364,41.1140150921364,58.2010635769221,35.1374635052495,14.6710117452084,0,0.995005789216524,1.08652690292592,-0,0,0.645664559621,56.172816687027,1,5
123.74,0.991064933407484,0.991064933272889,0.991064933387454,109.885767253721,111.377484110417,41.7387457257734,60.1122114669268,35.1157987859567,14.657757000838,0,0.995005789216524,1.08553656905764,-0,0,0.657579718553329,57.2094355141396,1,5
123.75,0.990600572739643,0.990600572602154,0.990600572717314,107.515012741898,108.986233628244,40.9484029236708,57.7776883327565,35.0932868767998,14.6440375323421,0,0.995005789216524,1.0867657432851,-0,0,0.63198789417485,54.9829467932119,1,5
123.76,0.990152040765799,0.990152040629045,0.990152040746852,107.045880791147,108.52230424431,40.7917428691738,57.3432623265958,35.071706261214,14.6309122033374,0,0.995005789216524,1.08672961838986,-0,0,0.653432019318353,56.8485856806967,1,5
123.77,0.989695483774426,0.989695483634806,0.9896954837516,107.358898859319,108.851281228976,40.8955992615288,57.6917209501025,35.0496834395929,14.617494469624,0,0.995005789216524,1.08662515030994,-0,0,0.642953166765616,55.9369255086086,1,5
123.78,0.989253709266236,0.989253709126461,0.989253709247611,106.269866432456,107.758619424273,40.5323420496298,56.6369483216043,35.0283798500306,14.6045382608206,0,0.995005789216524,1.08714182895044,-0,0,0.622015551349366,54.1153529673948,1,5
123.79,0.988816378838394,0.988816378697613,0.988816378819519,105.747734713734,107.240611185839,40.3580247259976,56.148601154892,35.0073562537854,14.5917773050562,0,0.995005789216524,1.08726473610242,-0,0,0.616220848941865,53.6112138579422,1,5
123.8,0.988362093155978,0.988362093013956,0.988362093135501,106.179561573058,107.690004480159,40.501493064163,56.6155508734319,34.9855008502303,14.5785098493959,0,0.995005789216524,1.08700116139707,-0,0,0.61349231143047,53.3738310944509,1,5
123.81,0.987915699259153,0.987915699118525,0.987915699243591,106.9742297384,108.507518268723,40.7660358777879,57.4447583024501,34.9640167855846,14.5654546503652,0,0.995005789216524,1.08656440023022,-0,0,0.641486528802798,55.8093280058434,1,5
123.82,0.987453208049196,0.987453207906388,0.98745320803091,106.836577453784,108.37940435912,40.7195689727047,57.3430913946784,34.9416439709758,14.5518420881301,0,0.995005789216524,1.08678160041704,-0,0,0.623021038677325,54.2028303649273,1,5
123.83,0.98699682142857,0.986996821283713,0.986996821406588,106.273109150441,107.819234696552,40.531165610414,56.8150389075146,34.9196109486589,14.5384592942676,0,0.995005789216524,1.08698305479875,-0,0,0.618470331952964,53.8069188799079,1,5
123.84,0.98653425232359,0.986534252179016,0.986534252305652,106.063175566579,107.617644904178,40.4605605668526,56.6409463798544,34.8973044706304,14.5249247160944,0,0.995005789216524,1.08698384408856,-0,0,0.635238809545665,55.2657764304728,1,5
123.85,0.986076906365576,0.986076906220617,0.986076906347086,105.472698911336,107.029833668629,40.2630572189979,56.0859595572695,34.8752192964109,14.5115200576557,0,0.995005789216524,1.08731755093752,-0,0,0.61910130774236,53.8618137735853,1,5
123.86,0.985637164047285,0.985637163900199,0.985637164027463,105.294566642192,106.86035675762,40.203252443441,55.9418368408943,34.854047524194,14.4986822771042,0,0.995005789216524,1.08729195913764,-0,0,0.629543003722316,54.7702413238415,1,5
123.87,0.985182858508159,0.985182858363826,0.985182858492665,105.851764422075,107.437169933088,40.3885776887101,56.5342441903704,34.8321390540127,14.4853811776917,0,0.995005789216524,1.08702125718932,-0,0,0.635102484908107,55.2539161870053,1,5
123.88,0.984718091680662,0.984718091534974,0.984718091662799,107.013379924378,108.627621880495,40.7754741243708,57.7319725458202,34.8096855175855,14.4717218609727,0,0.995005789216524,1.08649102680269,-0,0,0.646268516027218,56.225360894368,1,5
123.89,0.984390023101977,0.98439002295516,0.984390023080843,85.1796974119246,86.4736814379257,33.4908855091515,35.9234450171929,34.7937675381259,14.4624848566058,0,0.995005789216524,1.09877632511891,-0,0,0.345040829844168,30.0185521964426,1,5
123.9,0.984213257142722,0.984213256988732,0.984213257119641,80.1264358379426,81.3521953381881,31.8064850915213,30.8812445520883,34.7864415923411,14.4587496935132,0,0.995005789216524,1.10170423386391,-0,0,0.358503352283432,31.1897916486586,1,5
123.91,0.984047976189656,0.984047976039947,0.98404797616082,80.2027145012433,81.4381777642684,31.8338096457557,30.9677754639885,34.7796405805581,14.4552984566968,0,0.995005789216524,1.10156994347675,-0,0,0.330802444795462,28.7798126972052,1,5
123.92,0.983883840705095,0.983883840555409,0.983883840686557,80.1985574147128,81.4424810043503,31.8342614215577,30.9740339110682,34.772720784627,14.4518027190176,0,0.995005789216524,1.10162088519772,-0,0,0.356146710576586,30.984763820163,1,5
123.93,0.983725311375289,0.983725311229782,0.983725311362532,79.8334605823054,81.080194789161,31.7142297896899,30.619290462043,34.7658473859575,14.448322734305,0,0.995005789216524,1.10184377153285,-0,0,0.34024796482445,29.6015729397271,1,5
123.94,0.983558815841651,0.983558815692845,0.983558815827235,80.1104321312186,81.3699823702631,31.8084050002089,30.9074837445197,34.7584339164936,14.4445144702054,0,0.995005789216524,1.101631220066,-0,0,0.320111395709286,27.8496914267079,1,5
123.95,0.983418271688022,0.983418271542041,0.98341827167824,78.9036055103165,80.1525318432459,31.4074196456771,29.7100431159861,34.7521339633509,14.4414284309794,0,0.995005789216524,1.10259336746695,-0,0,0.326487515862041,28.4044138799976,1,5
123.96,0.983276654289482,0.983276654144279,0.983276654278827,78.5947042565743,79.8470469432354,31.3061476247647,29.410776542088,34.7456773109467,14.4382504035396,0,0.995005789216524,1.10288917763194,-0,0,0.337761501626729,29.3852506415255,1,5
123.97,0.983122543302248,0.983122543154227,0.983122543289197,78.5457935093008,79.8056452561192,31.2915092939069,29.3727136853407,34.7384676320874,14.4346121918726,0,0.995005789216524,1.10292700348659,-0,0,0.341578519499737,29.7173311964771,1,5
123.98,0.982972346657998,0.982972346509763,0.982972346646659,79.3229869757704,80.6036626852841,31.5527858522402,30.1606867825323,34.7313181267679,14.4309820664703,0,0.995005789216524,1.10230091642407,-0,0,0.339817778206617,29.5641467039757,1,5
123.99,0.982821187703755,0.982821187557748,0.982821187694062,78.1528184759281,79.4228241158836,31.1635957039741,29.0016191491387,34.7239488004454,14.427250526344,0,0.995005789216524,1.10313580787441,-0,0,0.303281137141676,26.3854589313258,1,5
124,0.982678948945424,0.982678948798268,0.982678948935517,78.0587834676776,79.3354611263853,31.1339060192482,28.9179807407285,34.7170017661503,14.4238009607988,0,0.995005789216524,1.10334127869862,-0,0,0.32069415569916,27.9003915458269,1,5
124.01,0.982515717498791,0.982515717352791,0.982515717489892,77.7205240216801,78.9998215047468,31.0223609345056,28.5919431129714,34.7089153136808,14.419665595028,0,0.995005789216524,1.1036143158927,-0,0,0.331057604178904,28.8020115635647,1,5
124.02,0.982394131933226,0.982394131783179,0.982394131919132,77.8154317974996,79.1044411067977,31.0559458144361,28.6959816273211,34.702769844661,14.4166803255175,0,0.995005789216524,1.10350718483568,-0,0,0.318335023084982,27.6951470083935,1,5
124.03,0.982261611214481,0.982261611065624,0.982261611203975,77.3243713140192,78.6133319173869,30.8935880649477,28.2150185979502,34.6960045090909,14.413348206978,0,0.995005789216524,1.10392341147551,-0,0,0.322906591142926,28.0928734294346,1,5
124.04,0.982121786253894,0.98212178610441,0.982121786243639,77.2960112588233,78.5925692598737,30.8857297598527,28.1974568919347,34.6888078110242,14.4097465558645,0,0.995005789216524,1.10392981063971,-0,0,0.303833903568268,26.4335496104393,1,5
124.05,0.981986801800732,0.981986801652964,0.981986801792452,76.4890875924409,77.7800836852911,30.6176826156224,27.4010185652323,34.6817831081023,14.4062859191062,0,0.995005789216524,1.10463157991038,-0,0,0.302235372143026,26.2944773764433,1,5
124.06,0.981859971724234,0.981859971577779,0.981859971717299,76.4553492082701,77.7537331189568,30.6081049861082,27.3771770780817,34.6751255476106,14.4030465825778,0,0.995005789216524,1.10473425024271,-0,0,0.315420115049799,27.4415500093325,1,5
124.07,0.981731586083806,0.981731585936095,0.981731586075296,77.6839445874975,79.0112650635064,31.0204817209033,28.6159754388008,34.6683107648374,14.3996583838594,0,0.995005789216524,1.10366880539984,-0,0,0.296706360710633,25.8134533818251,1,5
124.08,0.981628464431148,0.981628464282565,0.981628464421205,76.9244038582811,78.2467271932617,30.7684858441995,27.864772126052,34.662631783391,14.3969999488381,0,0.995005789216524,1.104280364825,-0,0,0.315535983947506,27.451630603433,1,5
124.09,0.981522476703643,0.981522476553752,0.981522476693126,77.2599554008473,78.5960491775872,30.8825578846832,28.2089649356816,34.656778576057,14.3942118891087,0,0.995005789216524,1.10400642153736,-0,0,0.326412198378895,28.3978612589639,1,5
124.1,0.981404342646812,0.981404342499099,0.981404342638669,78.4393882559562,79.803989797496,31.2786965070343,29.3981422940464,34.6502635437877,14.3909824181221,0,0.995005789216524,1.10300124130332,-0,0,0.325577327465768,28.3252274895218,1,5
124.11,0.981292743511561,0.981292743365223,0.981292743505329,77.0061182740278,78.3537353455813,30.801174720487,27.9742399079583,34.6439566667488,14.3879216993207,0,0.995005789216524,1.10404564675018,-0,0,0.299582067399798,26.0636398637825,1,5
124.12,0.981204622996212,0.981204622847937,0.981204622987595,78.2209399752746,79.5978786101684,31.209524396685,29.1964960173142,34.6388691880096,14.3855747699508,0,0.995005789216524,1.1032033035597,-0,0,0.325793800466961,28.3440606406256,1,5
124.13,0.981109527084192,0.981109526934374,0.981109527076028,77.9639493302362,79.3443862491496,31.1255232538253,28.9476801893555,34.6333235851724,14.3829455557084,0,0.995005789216524,1.10331175945479,-0,0,0.324692618228747,28.248257785901,1,5
124.14,0.981033771479768,0.981033771332178,0.981033771473111,77.8241455374006,79.2101013816891,31.0809057665621,28.8145677656759,34.6287034455308,14.3808743261939,0,0.995005789216524,1.10339940081499,-0,0,0.314808510035476,27.3883403730864,1,5
124.15,0.980998234271253,0.980998234119945,0.980998234262283,78.1186934457548,79.5179058196317,31.1820235389074,29.1126841357135,34.6260372717785,14.3799720382629,0,0.995005789216524,1.10317217256899,-0,0,0.305878496036882,26.6114291552087,1,5
124.16,0.980962387571177,0.980962387419285,0.980962387562551,78.3990824557697,79.8113430051299,31.2784114791355,29.3966859001176,34.6233403718952,14.3790561837569,0,0.995005789216524,1.10298703526337,-0,0,0.330451787515012,28.749305513806,1,5
124.17,0.980931368423632,0.980931368273253,0.980931368414972,77.8982777290969,79.3094779713136,31.1134332755662,28.8992181529554,34.6208171014713,14.3782424746703,0,0.995005789216524,1.10332037477787,-0,0,0.32613521686632,28.3737638673699,1,5
124.18,0.980924928318455,0.98092492816944,0.980924928310907,77.795756099476,79.2130358890732,31.0819739921538,28.7981101159971,34.619496003028,14.3781499804509,0,0.995005789216524,1.10339007738259,-0,0,0.303856517019328,26.4355169806815,1,5
124.19,0.980957526829574,0.980957526683619,0.980957526825319,78.2528728859958,79.6864499515211,31.2382398849034,29.253546545,34.6201029232144,14.3792234177814,0,0.995005789216524,1.10311026408755,-0,0,0.327402550202526,28.4840218676198,1,5
124.2,0.980978276477671,0.980978276328853,0.980978276469955,82.742357289538,84.2665927851607,32.7442054204034,33.7422606012172,34.620194973915,14.3799017144058,0,0.995005789216524,1.09981451645148,-0,0,0.595009116852943,51.765793166206,1,5
124.21,0.980787402962675,0.980787402837467,0.980787402966512,101.780531857047,103.665807606421,39.1185630139264,52.7976902688676,34.6094614300019,14.3733801581772,0,0.995005789216524,1.08807450834885,-0,0,0.601582842786352,52.3377073224127,1,5
124.22,0.980595144177694,0.980595144039128,0.980595144169043,102.20702733996,104.110557020027,39.2627182342444,53.2426638254467,34.5979532077862,14.3664103067269,0,0.995005789216524,1.08838138563638,-0,0,0.586625192383117,51.0363917373312,1,5
124.23,0.980417927706927,0.980417927556924,0.980417927694484,102.460538685407,104.379150854767,39.3491804588713,53.513139120669,34.5873924168245,14.360007147914,0,0.995005789216524,1.08831331175787,-0,0,0.57119200636771,49.6937045539908,1,5
124.24,0.980242989756373,0.980242989605291,0.98024298974572,102.836380390229,104.772410574416,39.4766859681904,53.9054368480367,34.5771445486531,14.3537989935389,0,0.995005789216524,1.08806046741421,-0,0,0.590793909361153,51.3990701144203,1,5
124.25,0.980104094720239,0.980104094571771,0.980104094710695,101.72130164166,103.646587988674,39.1053060128887,52.8037836615951,34.5687796237807,14.3487383562845,0,0.995005789216524,1.0886456004031,-0,0,0.601328268745261,52.3155593808377,1,5
124.26,0.97996636560731,0.979966365455096,0.979966365595186,101.291791893587,103.219135875879,38.9635153865797,52.3873598469516,34.5606313263244,14.3438007203113,0,0.995005789216524,1.08890030977535,-0,0,0.568859092508816,49.490741048267,1,5
124.27,0.979855862274745,0.979855862126382,0.979855862267134,102.054398701276,104.006498029838,39.2213521173483,53.160576927227,34.5540220548362,14.339799719213,0,0.995005789216524,1.08837169517411,-0,0,0.594616841398889,51.7316652017034,1,5
124.28,0.979760196130524,0.979760195978318,0.979760196116469,102.070645130017,104.033282529071,39.2293644246432,53.1862348837689,34.5481741634043,14.3362360828437,0,0.995005789216524,1.08845315351763,-0,0,0.589887196704171,51.3201861132628,1,5
124.29,0.979686330302192,0.97968633015264,0.979686330290294,101.418752607956,103.378998223551,39.0137812543252,52.5418283825717,34.5435164253149,14.3334078000698,0,0.995005789216524,1.0887640336616,-0,0,0.592888601202616,51.5813083046276,1,5
124.3,0.979628120041067,0.979628119893945,0.979628120031205,102.739790261653,104.735824891037,39.4594081460328,53.8689891468936,34.5397338634462,14.3310672513128,0,0.995005789216524,1.08810883083195,-0,0,0.585563913098096,50.9440604395343,1,5
124.31,0.979579527545442,0.979579527394112,0.979579527531019,102.592310517849,104.595701409164,39.4131256212735,53.7267837298967,34.5364747408964,14.3290520470555,0,0.995005789216524,1.08820883722491,-0,0,0.58627760311218,51.0061514707596,1,5
124.32,0.979556273694316,0.979556273545338,0.979556273681718,101.107190092855,103.091634279296,38.9188300081998,52.2447644978907,34.5345502335285,14.3278753614356,0,0.995005789216524,1.08893939043476,-0,0,0.585507997562578,50.9391957879443,1,5
124.33,0.979562808639589,0.979562808493778,0.979562808629357,102.382419707824,104.402054456339,39.3499573734519,53.5205938302595,34.5342084520164,14.3276174255482,0,0.995005789216524,1.08824500403805,-0,0,0.587559543248788,51.1176802626445,1,5
124.34,0.979567207153415,0.979567207003015,0.979567207138904,102.584361181885,104.61814125525,39.4213757619934,53.7232666924942,34.5337847665091,14.3273097228817,0,0.995005789216524,1.08816211305959,-0,0,0.605594004447895,52.6866783869669,1,5
124.35,0.979602064767412,0.979602064614149,0.979602064754119,101.482888049052,103.50486393371,39.0561836496993,52.6201074314738,34.5348671658607,14.3279134517174,0,0.995005789216524,1.08882073209894,-0,0,0.575635232811433,50.0802652545947,1,5
124.36,0.979645539209178,0.97964553906228,0.979645539200326,102.004402276377,104.046833688601,39.2351726846195,53.1389883936006,34.536532533572,14.3288813492047,0,0.995005789216524,1.08841131588103,-0,0,0.596383123537501,51.8853317477626,1,5
124.37,0.979690755949172,0.979690755800849,0.979690755937183,102.33921296142,104.398426030813,39.3516025350125,53.4710688558875,34.5382732050853,14.3298709004476,0,0.995005789216524,1.08831438211036,-0,0,0.59384805132896,51.6647804656195,1,5
