t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
124.38,0.979759466366717,0.979759466215974,0.979759466353077,101.918350977852,103.979111983696,39.2149095406339,53.045554317226,34.5412065248942,14.331590135732,0,0.995005789216524,1.08853411389281,-0,0,0.595143769452456,51.7775079423637,1,5
124.39,0.979842110452364,0.979842110303663,0.979842110439124,102.27641744354,104.354449745643,39.3395653119453,53.3978124231062,34.5448704083128,14.3337346121206,0,0.995005789216524,1.0883750646537,-0,0,0.581056927990117,50.5519527351402,1,5
124.4,0.979914184228931,0.979914184078798,0.9799141842153,102.123797402123,104.208724866547,39.2928538846887,53.2401097816949,34.5480708949972,14.335616725431,0,0.995005789216524,1.08842171483051,-0,0,0.584228853223569,50.8279102304505,1,5
124.41,0.979989177794718,0.979989177645494,0.979989177780449,102.754437898211,104.862277637735,39.5088893742278,53.8654061955994,34.5514467366496,14.3375849659623,0,0.995005789216524,1.08812431381749,-0,0,0.579656714020682,50.4301341197994,1,5
124.42,0.980070121354021,0.980070121204534,0.980070121339825,102.239893839571,104.347145127493,39.3408652228027,53.3449989978598,34.5551355735504,14.3397592681608,0,0.995005789216524,1.08838565412665,-0,0,0.582447591198641,50.6729404342817,1,5
124.43,0.980154438593331,0.980154438442768,0.980154438579203,101.056789118095,103.149486526257,38.9485543863877,52.1556476092833,34.5590452703152,14.3420962384962,0,0.995005789216524,1.08894357443326,-0,0,0.592396241338136,51.5384729964178,1,5
124.44,0.980238023590695,0.980238023440758,0.980238023576302,102.468142679446,104.600014084729,39.4266614027649,53.5607721037231,34.5629707584396,14.3443998172837,0,0.995005789216524,1.08821625983128,-0,0,0.598029191143769,52.0285396295079,1,5
124.45,0.980312704210387,0.980312704060103,0.980312704195709,102.350837714995,104.490183890639,39.3917960074186,53.4380183435852,34.566411729386,14.346407642024,0,0.995005789216524,1.08838083012949,-0,0,0.579081044036661,50.3800508311895,1,5
124.46,0.980411464496283,0.980411464344978,0.980411464481807,100.641940183737,102.755296072127,38.8230740041778,51.7216306848743,34.5710928368778,14.3492166619845,0,0.995005789216524,1.08919539571292,-0,0,0.57211911858857,49.7743633172056,1,5
124.47,0.980698040031857,0.980698039882564,0.980698040018368,101.434570447491,103.574355658842,39.0958297043309,52.4919657818212,34.5850287259906,14.3575759396792,0,0.995005789216524,1.08869613972025,-0,0,0.586088308966925,50.9896828801225,1,5
124.48,0.981377597667589,0.981377597516254,0.981377597648684,101.259721879694,103.405565972211,39.0481032081418,52.2642171370956,34.6180847485056,14.3774199940932,0,0.995005789216524,1.08888546233492,-0,0,0.573463975820808,49.8913658964103,1,5
124.49,0.982111473832376,0.982111473695839,0.982111473818635,101.895756352122,104.064866458346,39.2731586414828,52.8429782806017,34.6538732850293,14.3989047864912,0,0.995005789216524,1.0885351283894,-0,0,0.590053269831618,51.3346344753508,1,5
124.5,0.982848866729845,0.982848866597321,0.982848866716479,102.032340569917,104.214137632071,39.3306132476517,52.9220283291631,34.6898330377148,14.4204792030386,0,0.995005789216524,1.08855094411684,-0,0,0.593617170997115,51.644693876749,1,5
124.51,0.983508494572177,0.98350849443978,0.983508494558543,101.705136698469,103.889663855787,39.2315261137172,52.543325027542,34.7220246419112,14.439787029016,0,0.995005789216524,1.08881626021476,-0,0,0.560918971457,48.799950516759,1,5
124.52,0.984227804662917,0.984227804532163,0.984227804643883,101.218428879225,103.402161078864,39.0795255838933,52.0002053027775,34.7572585640042,14.4609650124438,0,0.995005789216524,1.08897059435917,-0,0,0.572879417778781,49.840509346754,1,5
124.53,0.984917305355167,0.984917305229761,0.984917305339948,101.831707944159,104.038367432886,39.2965550099411,52.559384631949,34.7910619998356,14.4812613123747,0,0.995005789216524,1.08867893496882,-0,0,0.578539089748928,50.3329008081567,1,5
124.54,0.985544502756288,0.985544502637145,0.985544502741887,102.59369959535,104.826618172796,39.5628858647402,53.2721877772001,34.8218107709155,14.499701047234,0,0.995005789216524,1.08835341364854,-0,0,0.584143292423173,50.8204664408161,1,5
124.55,0.986156113572953,0.986156113458557,0.986156113560116,100.96608326743,103.173148200421,39.0264930133212,51.5965854899102,34.8517863944235,14.5177113830963,0,0.995005789216524,1.08925676695459,-0,0,0.570002971247949,49.5902584985716,1,5
124.56,0.986747582049563,0.986747581935586,0.986747582034426,102.645429266796,104.89891199476,39.600608199272,53.2293659174216,34.8808921341798,14.5351712151942,0,0.995005789216524,1.08831398845981,-0,0,0.59047784678717,51.3715726704838,1,5
124.57,0.987282119659253,0.987282119547445,0.98728211964328,101.803648049225,104.04825702187,39.3272619958399,52.3456182413551,34.9071208221719,14.5509089856978,0,0.995005789216524,1.08886872155524,-0,0,0.583042807077441,50.7247242157374,1,5
124.58,0.987778622815558,0.987778622703099,0.987778622797901,103.375392105496,105.664388360419,39.864312406899,53.8783044203586,34.9315533891111,14.5655342960264,0,0.995005789216524,1.08805852845952,-0,0,0.591338086923874,51.446413562377,1,5
124.59,0.988236677020091,0.988236676910451,0.988236677002981,102.553267791363,104.833693354111,39.5967000111642,53.0202358804989,34.9540336690635,14.5789982418003,0,0.995005789216524,1.08859371035076,-0,0,0.571071970525779,49.6832614357428,1,5
124.6,0.988678547551151,0.988678547444439,0.988678547534075,102.874876867491,105.172095017039,39.7131969917072,53.307010959237,34.9758137922899,14.5920521159643,0,0.995005789216524,1.08834816774758,-0,0,0.585350345644681,50.9254800710873,1,5
124.61,0.989090480299742,0.989090480193467,0.989090480281601,103.10630395739,105.418330263765,39.7990679814707,53.5060315667358,34.9960897212953,14.6041826693584,0,0.995005789216524,1.08831884860356,-0,0,0.569786469702556,49.5714228641223,1,5
124.62,0.989477433060483,0.989477432955144,0.989477433042485,103.112816558679,105.434607279528,39.8090956027492,53.4820073878208,35.0151855042057,14.6156236666525,0,0.995005789216524,1.08825118745814,-0,0,0.597663307358703,51.9967077402072,1,5
124.63,0.989825107244943,0.989825107142367,0.989825107226443,103.275886736509,105.610960195644,39.8713022031679,53.6177212466343,35.032311433025,14.6258540568495,0,0.995005789216524,1.08826592755904,-0,0,0.591430330591063,51.4544387614225,1,5
124.64,0.990145541382079,0.990145541278701,0.990145541363333,102.357875071643,104.68169510207,39.5698181642044,52.6744486290683,35.0481129728653,14.6353134697096,0,0.995005789216524,1.08875143545807,-0,0,0.576952081259257,50.1948310695553,1,5
124.65,0.990443350009855,0.990443349909822,0.990443349991153,101.742304539765,104.061572504899,39.3697140448129,52.0352657279658,35.0628682030533,14.6441706087461,0,0.995005789216524,1.08899655920673,-0,0,0.575052886792863,50.0296011509791,1,5
124.66,0.990717236950157,0.990717236847543,0.990717236929702,101.885300515872,104.217241886721,39.4243440263287,52.1565103211972,35.0764636618494,14.6523265328257,0,0.995005789216524,1.08891447317382,-0,0,0.564881805130945,49.1447170463922,1,5
124.67,0.990959263252325,0.990959263153054,0.990959263233915,102.706559134483,105.066764068943,39.7066868110022,52.9585307665077,35.0884962105454,14.6595321574297,0,0.995005789216524,1.0884831437806,-0,0,0.56978595632929,49.5713782006482,1,5
124.68,0.99119272329049,0.991192723191758,0.991192723270085,101.357511315694,103.696034613539,39.2591680499012,51.590940269463,35.1000726439674,14.6664984022633,0,0.995005789216524,1.08918954575433,-0,0,0.578843291289168,50.3593663421576,1,5
124.69,0.991404968593045,0.991404968491031,0.991404968571482,101.919445221941,104.280281777908,39.4539929259194,52.1359884967025,35.1106309334886,14.6728257917498,0,0.995005789216524,1.08891732385804,-0,0,0.563010008565994,48.9818707452415,1,5
124.7,0.991606137816089,0.991606137717793,0.991606137795994,101.791917197372,104.159113314936,39.4168382871822,51.9924310356187,35.1206430616522,14.6788431001007,0,0.995005789216524,1.08895948078017,-0,0,0.568061302729923,49.4213333375033,1,5
124.71,0.991786647285818,0.991786647189173,0.991786647264665,102.064857789914,104.447716599827,39.5141420335673,52.2509913329843,35.1296304710671,14.684235985863,0,0.995005789216524,1.08882074082727,-0,0,0.576251990432573,50.1339231676338,1,5
124.72,0.991936885308388,0.991936885206821,0.991936885284542,101.94062143355,104.329860577092,39.4775114311742,52.1148239024722,35.137091969564,14.688705561514,0,0.995005789216524,1.0889430611579,-0,0,0.562458188351806,48.9338623866071,1,5
124.73,0.992082358002718,0.992082357905584,0.992082357982139,101.338126761885,103.722447684102,39.279924760471,51.5007100826509,35.1443429608236,14.6930737184101,0,0.995005789216524,1.08922357372365,-0,0,0.557720011213746,48.5216409755959,1,5
124.74,0.992221135044365,0.992221134948608,0.992221135022955,100.957186363127,103.341689378504,39.1567675480481,51.1086292143069,35.1512864125242,14.6972707362963,0,0.995005789216524,1.08938244829663,-0,0,0.558372840451615,48.5784371192905,1,5
124.75,0.992339966942924,0.992339966844495,0.992339966920623,101.143028221559,103.541059140675,39.2240729552213,51.2848941327187,35.157254154191,14.7008799346495,0,0.995005789216524,1.08925127844025,-0,0,0.573387134873159,49.8846807339648,1,5
124.76,0.992431535527962,0.99243153543056,0.992431535506997,102.004831760967,104.43248821399,39.5185408254696,52.1393595405674,35.1618419128489,14.7036303075504,0,0.995005789216524,1.08883301061471,-0,0,0.589887840209969,51.3202420982673,1,5
124.77,0.992500851508766,0.992500851411393,0.992500851486259,102.854719376938,105.311848134896,39.8087801884183,52.9838301034042,35.1652549067244,14.7056343668094,0,0.995005789216524,1.08853593248983,-0,0,0.566287604025609,49.267021550228,1,5
124.78,0.992556557114572,0.992556557021367,0.992556557094294,102.082970410931,104.53081490467,39.5531327628386,52.2076518962685,35.168023115662,14.7072953990003,0,0.995005789216524,1.08886336364365,-0,0,0.588920914480675,51.2361195598187,1,5
124.79,0.99274725618352,0.992747256072482,0.992747256172412,82.1715084859223,84.1492445146046,32.8565561385016,32.2808359627772,35.1773237634538,14.7133487596913,0,0.995005789216524,1.10079487279656,-0,0,0.309851183858455,26.9570529956856,1,5
124.8,0.993083108395783,0.993083108328967,0.993083108398507,76.5592710442354,78.4087575887427,30.9740926807751,26.6397668318159,35.1948317708828,14.7246724415368,0,0.995005789216524,1.10503144972709,-0,0,0.281816640461027,24.5180477201094,1,5
124.81,0.992969170407485,0.992969170329718,0.992969170394243,76.175798110792,78.022796756657,30.8466910595346,26.2628772440451,35.1902109115026,14.7227099552444,0,0.995005789216524,1.10570180543763,-0,0,0.297442606487359,25.8775067644003,1,5
124.82,0.992682835526403,0.99268283542451,0.992682835507272,76.1155039539903,77.9677931752667,30.8261471000751,26.2231105656847,35.1768901083501,14.7155032799556,0,0.995005789216524,1.10580055642885,-0,0,0.298470948568751,25.9669725254813,1,5
124.83,0.99235840850186,0.992358408389395,0.992358408481979,75.8124445604685,77.6640663619344,30.7233909269653,25.9439062011945,35.1614891954645,14.7070491638095,0,0.995005789216524,1.10602913570198,-0,0,0.282961310951334,24.617634052766,1,5
124.84,0.992035065436415,0.992035065325453,0.992035065418379,76.5498859539197,78.426273415152,30.9709687939674,26.7053571112906,35.1460007360463,14.6985281065827,0,0.995005789216524,1.1054485457425,-0,0,0.289883901575986,25.2198994371108,1,5
124.85,0.99170840220395,0.991708402088519,0.99170840218386,76.4345138335129,78.3147994274355,30.9312986918949,26.6145834407014,35.1301446176479,14.6897857751636,0,0.995005789216524,1.1054650263162,-0,0,0.286640985048256,24.9377656991983,1,5
124.86,0.991379926961225,0.991379926837254,0.991379926940827,75.5227840746532,77.3872689195032,30.6233513837481,25.7277966151607,35.1140546182837,14.6809328412087,0,0.995005789216524,1.10622889501925,-0,0,0.283935852188738,24.7024191404202,1,5
124.87,0.991060083950422,0.991060083829465,0.99106008393298,76.9526179834794,78.8591368543543,31.1041245334175,27.1820421132381,35.0983244797717,14.6722513904697,0,0.995005789216524,1.10508796557895,-0,0,0.307151358260493,26.7221681686629,1,5
124.88,0.990737736990968,0.990737736867065,0.990737736972863,76.2574530225549,78.1534044352073,30.869079441219,26.5118164902224,35.0822582216323,14.6633783107002,0,0.995005789216524,1.10551346114355,-0,0,0.304452560345617,26.4873727500687,1,5
124.89,0.990414714567197,0.990414714441595,0.990414714550531,76.9258120620737,78.8450756308272,31.0933138143444,27.2053029311341,35.0660909110422,14.6544182198974,0,0.995005789216524,1.10492314365355,-0,0,0.293402152643753,25.5259872800065,1,5
124.9,0.990100270760981,0.990100270632875,0.990100270743822,75.1668022135843,77.0487029732846,30.4998322969327,25.4708917507461,35.0502145064191,14.6456959564191,0,0.995005789216524,1.10637044685013,-0,0,0.277608383802282,24.1519293907985,1,5
124.91,0.989801223088549,0.989801222955814,0.989801223071968,75.5268472463627,77.4242986771529,30.6204111844401,25.8543057183395,35.0351117896624,14.6374297383608,0,0.995005789216524,1.10621027294481,-0,0,0.284003722887961,24.7083238912526,1,5
124.92,0.989503620235428,0.989503620103948,0.989503620220421,76.4072204066039,78.3333832594408,30.9163319505908,26.7581128419415,35.0199875811349,14.6291199835275,0,0.995005789216524,1.10544701189737,-0,0,0.298379209798897,25.958991252504,1,5
124.93,0.989224668611228,0.989224668477268,0.989224668595687,75.3006905510695,77.2054385957084,30.5428854014406,25.6737364996189,35.0056441962626,14.621309855188,0,0.995005789216524,1.10628924456032,-0,0,0.302177160735639,26.2894129840006,1,5
124.94,0.988939412523874,0.98893941238746,0.98893941250918,74.8576813450413,76.7576466587876,30.3929164061964,25.2534352403355,34.9909566476072,14.6132894570986,0,0.995005789216524,1.1066351712487,-0,0,0.267476929018227,23.2704928245858,1,5
124.95,0.988670130268241,0.98867013013176,0.98867013025448,75.606681394075,77.5321259268609,30.6448614943814,26.0238761245715,34.9770590712388,14.6057461982647,0,0.995005789216524,1.10614162970618,-0,0,0.290784814379633,25.2982788510281,1,5
124.96,0.988404377956797,0.988404377820269,0.988404377942314,75.1819917691915,77.1030347017485,30.5012217060493,25.6205497115105,34.9632133188433,14.5982287388376,0,0.995005789216524,1.10637592464556,-0,0,0.275288885553502,23.9501330431547,1,5
124.97,0.988162414013507,0.988162413873229,0.988162413998966,75.4068346401114,77.3400369053864,30.5767694801248,25.8649082327296,34.9505206791414,14.5914057282404,0,0.995005789216524,1.10621209825753,-0,0,0.275201678464198,23.9425460263852,1,5
124.98,0.987925154670093,0.987925154531154,0.987925154657508,76.1188297175029,78.0767410570987,30.8166003207157,26.5961386321137,34.9380144738401,14.5846766115491,0,0.995005789216524,1.10561006106049,-0,0,0.29600167697594,25.7521458969068,1,5
124.99,0.987702822986574,0.987702822845551,0.987702822974231,76.3210970898125,78.2906647782396,30.8847417672047,26.8166263800054,34.9261524504338,14.5783182593733,0,0.995005789216524,1.10532840319612,-0,0,0.304026969544238,26.4503463503487,1,5
125,0.987502097018566,0.987502096876843,0.987502097007104,76.354073320211,78.3309292308041,30.8960255335852,26.8662125799574,34.9152999709313,14.5725607693223,0,0.995005789216524,1.10522287881698,-0,0,0.302100414857215,26.2827360925777,1,5
125.01,0.987283696218873,0.987283696076905,0.987283696207053,75.7037214930127,77.670102641288,30.6766718085426,26.2338933139529,34.9035471675314,14.5662810115284,0,0.995005789216524,1.10573182264539,-0,0,0.291236177888635,25.3375474763112,1,5
125.02,0.98711953872745,0.987119538585803,0.987119538715637,75.0233622419839,76.978358318396,30.4477465875271,25.5672569736178,34.8944692589502,14.5616360094158,0,0.995005789216524,1.10637931862741,-0,0,0.290437147243277,25.2680318101651,1,5
125.03,0.986970810550147,0.986970810406534,0.986970810538936,75.2022437085234,77.1681840804293,30.5087456596997,25.7586555856352,34.886151842185,14.5574362807031,0,0.995005789216524,1.10626546693119,-0,0,0.28311995181367,24.6314358077893,1,5
125.04,0.986828342696887,0.986828342553785,0.986828342686408,76.3682613309646,78.3710446285055,30.9027757984749,26.9367471718166,34.8781287620864,14.5533853970616,0,0.995005789216524,1.10530279736481,-0,0,0.302209704003913,26.2922442483404,1,5
125.05,0.986679126943877,0.986679126800368,0.986679126934655,75.5176619876763,77.5044086922273,30.6164972760506,26.098909651151,34.869666913604,14.5490854229214,0,0.995005789216524,1.10586792037271,-0,0,0.286354646335351,24.9128542311756,1,5
125.06,0.986556581275097,0.986556581130249,0.986556581265188,75.3912326885081,77.3808940443712,30.574767912888,25.9830680543264,34.8625524774946,14.5456121566871,0,0.995005789216524,1.10607004870582,-0,0,0.303438368518427,26.3991380611031,1,5
125.07,0.986429179965709,0.986429179821701,0.986429179955612,75.778112102468,77.7842369542374,30.7061468230652,26.3809915233895,34.8551714644958,14.5419491145827,0,0.995005789216524,1.10568683236173,-0,0,0.293330774531998,25.5197773842838,1,5
125.08,0.986331289818022,0.986331289674719,0.986331289808503,75.2499054163204,77.2482369655021,30.5290907749151,25.8615405966445,34.8492049083983,14.5391599112776,0,0.995005789216524,1.10610752302197,-0,0,0.281078479780662,24.4538277409176,1,5
125.09,0.986253099995085,0.986253099849042,0.986253099985605,76.4440959157634,78.4804089975285,30.9334243229876,27.0629077122354,34.844241703357,14.536946500171,0,0.995005789216524,1.10517685365108,-0,0,0.301339889240494,26.216570363923,1,5
125.1,0.986156150594969,0.986156150451308,0.986156150585299,80.6380287187336,82.7926511587472,32.3499306404325,31.2654883721515,34.8384035433014,14.5341368032807,0,0.995005789216524,1.101951842348,-0,0,0.593027936033888,51.5934304349483,1,5
125.11,0.98582430640365,0.98582430623841,0.985824306393567,101.080887855145,103.789973321623,39.2478789201759,51.7369562896198,34.8205794311093,14.5233521344163,0,0.995005789216524,1.08864080131592,-0,0,0.588815352706992,51.2269356855083,1,5
125.12,0.985493992121925,0.985493991981213,0.985493992116096,102.768442160635,105.531103008552,39.8164692660907,53.454212093367,34.8020692401354,14.5121608271331,0,0.995005789216524,1.08820197497703,-0,0,0.587433990495448,51.106757173104,1,5
125.13,0.985174554177095,0.985174554031163,0.985174554167124,102.567665515263,105.333232746092,39.7478963452158,53.281994395318,34.7842683130499,14.5014028068949,0,0.995005789216524,1.08837810217517,-0,0,0.598584837597738,52.0768808710032,1,5
125.14,0.984852353102645,0.984852352960973,0.984852353090284,101.909975758373,104.666033142391,39.525075331566,52.652749853369,34.7665338002468,14.4906921047573,0,0.995005789216524,1.08871561048742,-0,0,0.602822300807063,52.4455401702145,1,5
125.15,0.98455977081437,0.984559770667268,0.984559770807383,102.115515231823,104.885344529082,39.5939955176399,52.8841358641887,34.7504336472792,14.480945720355,0,0.995005789216524,1.08865690413973,-0,0,0.566795506896151,49.3112090999652,1,5
125.16,0.984288940618358,0.98428894047587,0.984288940608086,101.781921597994,104.550861858243,39.4811789593529,52.5742681651883,34.7356300365273,14.4720233962785,0,0.995005789216524,1.08867184049033,-0,0,0.596998280814374,51.9388504308505,1,5
125.17,0.984017522862196,0.984017522714031,0.984017522849647,102.751341458192,105.554864375351,39.808312743716,53.5673569183659,34.7208948463027,14.4630896935235,0,0.995005789216524,1.08826849663318,-0,0,0.580618521835602,50.5138113996974,1,5
125.18,0.983754040038559,0.983754039892135,0.983754040027033,101.72138489312,104.504906474041,39.4604556820871,52.5602098215167,34.7066744535658,14.4545006180373,0,0.995005789216524,1.08879443496148,-0,0,0.564606090281788,49.1207298545156,1,5
125.19,0.983518142114537,0.983518141972484,0.983518142101469,102.222666533195,105.028018437836,39.6299846971204,53.081800861333,34.6940106417044,14.4468550301574,0,0.995005789216524,1.08839534056316,-0,0,0.59924794963904,52.1345716185965,1,5
125.2,0.983287028972062,0.983287028823945,0.983287028957925,100.988103542581,103.767562794603,39.2133382118353,51.8671393478953,34.6816027294771,14.4393614652084,0,0.995005789216524,1.08914794808031,-0,0,0.570755868409041,49.6557605515866,1,5
125.21,0.98308363421633,0.983083634069577,0.983083634204412,100.930382515243,103.716209576127,39.1944495760394,51.8267922306546,34.6707576065933,14.4328326779947,0,0.995005789216524,1.08903861872111,-0,0,0.583705596881307,50.7823869286737,1,5
125.22,0.98290331740461,0.982903317262141,0.982903317391145,102.49810284861,105.335253708834,39.7248534458396,53.4100346528516,34.6610994275713,14.4269687681875,0,0.995005789216524,1.08826963889033,-0,0,0.584865773531315,50.8833222972244,1,5
125.23,0.982729124451388,0.982729124302418,0.982729124436842,102.250148128303,105.088440896439,39.6420497277428,53.1770796993031,34.6517636906771,14.4213047383226,0,0.995005789216524,1.08845534555219,-0,0,0.582934212852578,50.7152765181743,1,5
125.24,0.982573552830502,0.982573552682969,0.982573552818763,102.062481979809,104.9035284039,39.5798162444243,53.0027690533887,34.6434478853384,14.4162650410818,0,0.995005789216524,1.08849478144383,-0,0,0.604849779980767,52.6219308583267,1,5
125.25,0.982416475405885,0.982416475259524,0.982416475393107,102.910555913774,105.783210772468,39.8674869499824,53.864299871877,34.6350953443128,14.4111606975841,0,0.995005789216524,1.08815078922043,-0,0,0.590711971119453,51.3919414873924,1,5
125.26,0.98227502049158,0.982275020344597,0.982275020478704,103.74345109427,106.647393109912,40.150245658027,54.7093244700622,34.6275756345232,14.4065509896847,0,0.995005789216524,1.08771953939166,-0,0,0.60445742271309,52.5877957760388,1,5
125.27,0.982151617723448,0.98215161758224,0.982151617710326,102.824193078157,105.710341944947,39.8411644325353,53.8007536097643,34.6209505630004,14.4024889053926,0,0.995005789216524,1.08825930906659,-0,0,0.590159579613912,51.3438834264104,1,5
125.28,0.9820459707964,0.982045970647891,0.982045970781474,102.104688310076,104.978496362014,39.5997531120282,53.0902945492174,34.615330141816,14.3990636190431,0,0.995005789216524,1.08850433669319,-0,0,0.60789426428378,52.8868009926888,1,5
125.29,0.981946744982593,0.981946744835049,0.981946744968102,103.220363844023,106.13348563416,39.9785883837205,54.2145055776786,34.6100579221928,14.3958003441514,0,0.995005789216524,1.0880077495537,-0,0,0.586862782739415,51.0570620983291,1,5
125.3,0.981853605507165,0.981853605361424,0.981853605492314,102.150219910017,105.0409418119,39.6187721817891,53.1522953990152,34.6051327719992,14.3927917390024,0,0.995005789216524,1.08850197698546,-0,0,0.59338645985759,51.6246220076104,1,5
125.31,0.981774188092973,0.981774187945047,0.981774188077491,103.551571570019,106.489830471134,40.0944456576187,54.5604353419638,34.6009484663311,14.3901877617239,0,0.995005789216524,1.08778890395024,-0,0,0.594505370244728,51.7219672112913,1,5
125.32,0.981717892306031,0.98171789215808,0.981717892294241,103.307284804122,106.246445423392,40.0141425996721,54.3211340020403,34.5978838162173,14.388266985864,0,0.995005789216524,1.08793967013474,-0,0,0.606182551600775,52.7378819892674,1,5
125.33,0.981650342707747,0.981650342562626,0.981650342694145,102.649252693363,105.577446774144,39.7938322780477,53.6689020193121,34.5943067200149,14.3860439540361,0,0.995005789216524,1.08828950406127,-0,0,0.603469448610632,52.501842029125,1,5
125.34,0.981600393049137,0.981600392901658,0.981600393033261,101.613059538935,104.519343289099,39.4458337934649,52.6370021126818,34.59165476495,14.3844026613028,0,0.995005789216524,1.08878246874707,-0,0,0.593422587813659,51.6277651397883,1,5
125.35,0.981550666863196,0.981550666715793,0.981550666848302,102.953035575943,105.905365068275,39.9011955301731,53.981175031349,34.5890823686369,14.3827781759566,0,0.995005789216524,1.08808363325928,-0,0,0.576585092152531,50.1629030172702,1,5
125.36,0.981522260243443,0.981522260095664,0.981522260227355,101.599381220976,104.520483180908,39.4460390510194,52.6299766929598,34.5875627251008,14.3818418029158,0,0.995005789216524,1.08870657800454,-0,0,0.598836399841638,52.0987667862225,1,5
125.37,0.981475133883192,0.981475133732945,0.981475133867967,101.216230156334,104.13384953251,39.3187915621331,52.2507231350024,34.5851527889723,14.3803542323591,0,0.995005789216524,1.08894525179858,-0,0,0.571975311206796,49.7618520749912,1,5
125.38,0.981424028576658,0.981424028428609,0.981424028559694,102.484930364859,105.446719846893,39.7501158066079,53.5235205827279,34.5826236261685,14.378786155963,0,0.995005789216524,1.08821226988367,-0,0,0.584325006662192,50.8362755796107,1,5
125.39,0.981377239469647,0.981377239319896,0.981377239454356,101.340453854513,104.276653845088,39.3653731974647,52.3828612844988,34.5802546537356,14.3773379162782,0,0.995005789216524,1.08883104046156,-0,0,0.593253854626834,51.6130853525345,1,5
125.4,0.981325325699162,0.981325325551256,0.981325325685111,102.782012451394,105.767542627409,39.8551957471085,53.8286087535245,34.5776809309988,14.3757227668707,0,0.995005789216524,1.08809507421473,-0,0,0.599461455853602,52.1531466592634,1,5
125.41,0.981249517743872,0.981249517599433,0.981249517728222,102.218115246831,105.194758319072,39.6664480403447,53.2708634857967,34.573878920419,14.3733728406155,0,0.995005789216524,1.08848889370669,-0,0,0.573865343236036,49.9262848615351,1,5
125.42,0.981201885141227,0.981201884995472,0.981201885123498,101.374956402962,104.334448177109,39.3835195566292,52.4314715233289,34.5715401200026,14.3719447596308,0,0.995005789216524,1.08881087545847,-0,0,0.57937344507783,50.4054897217712,1,5
125.43,0.981158095485997,0.981158095337459,0.981158095469832,101.401166640229,104.368798512112,39.3946996606823,52.4610922708357,34.5694240990923,14.3706502703015,0,0.995005789216524,1.0887338410513,-0,0,0.598278173800241,52.050201120621,1,5
125.44,0.981098628880681,0.98109862872845,0.981098628864788,101.429466630189,104.405274745704,39.4063980902608,52.49411081141,34.5665045765587,14.3688512422207,0,0.995005789216524,1.08880503514063,-0,0,0.574959826484522,50.0215049041534,1,5
125.45,0.981040879487058,0.981040879337023,0.981040879472108,101.795081244476,104.788961356913,39.5322476052216,52.8642180610778,34.5637187435905,14.3671444398076,0,0.995005789216524,1.08854433867846,-0,0,0.588855112973729,51.2303948287144,1,5
125.46,0.980972279372997,0.980972279224445,0.980972279356063,101.292990838953,104.279384074322,39.364366829049,52.3675402472396,34.5603601732573,14.3650904184557,0,0.995005789216524,1.08887123299791,-0,0,0.567888215186607,49.4062747212348,1,5
125.47,0.980897553042369,0.980897552893955,0.980897553026844,101.599035951589,104.601725014887,39.4698707211845,52.6793671398861,34.5567653026172,14.3629035090856,0,0.995005789216524,1.08863640722359,-0,0,0.575096535304741,50.0333985715125,1,5
125.48,0.98080833676112,0.980808336612547,0.98080833674489,101.440022356159,104.445244018573,39.4178326998771,52.5272808506545,34.5524519802807,14.360289525224,0,0.995005789216524,1.08869144594115,-0,0,0.599324630351587,52.1412428405881,1,5
125.49,0.980713322166375,0.980713322017762,0.980713322149622,103.514757655849,106.58879471569,40.1217044172501,54.6095204336432,34.5478227196478,14.3574145025576,0,0.995005789216524,1.08772920524002,-0,0,0.602453332629536,52.4134399387696,1,5
125.5,0.980614898316448,0.980614898168275,0.980614898299739,102.710091461038,105.767495870851,39.8510251997236,53.8127074643069,34.5429629943874,14.3544210023439,0,0.995005789216524,1.08820538994741,-0,0,0.607567671412576,52.8583874128941,1,5
125.51,0.980445178550747,0.980445178402197,0.98044517853249,102.173582235141,105.222211777625,39.6703015831831,53.2895689962876,34.5346581987666,14.3493550400864,0,0.995005789216524,1.08850933624813,-0,0,0.577206776412885,50.216989547921,1,5
125.52,0.980261593730761,0.980261593580607,0.980261593712753,101.945293622733,104.994261351831,39.5937486603217,53.0755678533846,34.5257622478034,14.3439635215455,0,0.995005789216524,1.08849985894671,-0,0,0.582854468739356,50.7083387803239,1,5
125.53,0.980060015187039,0.980060015038865,0.980060015168575,103.0976725217,106.18830598698,39.9843870995208,54.2436557197474,34.5159960754885,14.3380207264643,0,0.995005789216524,1.08788407810421,-0,0,0.604502174438092,52.591689176114,1,5
125.54,0.979836202145297,0.979836201996575,0.979836202126142,102.358966880945,105.434574611306,39.7345640857177,53.522510809813,34.5050732520614,14.3313828190702,0,0.995005789216524,1.08835296404811,-0,0,0.597776438321398,52.0065501339616,1,5
125.55,0.979618562920662,0.97961856276807,0.979618562904174,103.193678365388,106.301513661777,40.0175052444824,54.3742390840605,34.494501855095,14.3249374262328,0,0.995005789216524,1.08791423020024,-0,0,0.592363534818979,51.5356275292512,1,5
125.56,0.979407271777488,0.979407271628281,0.979407271761272,102.699703573384,105.799744423236,39.8506392164022,53.8967812765884,34.4842303079602,14.3186919888355,0,0.995005789216524,1.08814389551811,-0,0,0.60139310840565,52.3212004312916,1,5
125.57,0.979188869724002,0.97918886957507,0.979188869703441,102.908709668054,106.022125917821,39.9217108360411,54.1228777803103,34.4736131299487,14.3122187577955,0,0.995005789216524,1.08809276559624,-0,0,0.574492072993574,49.980810350441,1,5
125.58,0.978980812384307,0.978980812233886,0.978980812367977,101.591347755719,104.671854316718,39.4759990805845,52.821668471201,34.4635482059231,14.3061310785947,0,0.995005789216524,1.08866839949825,-0,0,0.57201775866364,49.7655450037367,1,5
125.59,0.978782522473841,0.978782522326316,0.978782522455809,102.591860727903,105.709689396556,39.8153364943974,53.8374951341194,34.4540186726163,14.3003469211677,0,0.995005789216524,1.0880628546361,-0,0,0.594915028987199,51.7576075218863,1,5
125.6,0.978560291754418,0.978560291606261,0.978560291734892,102.348495971772,105.465865731625,39.7331324733177,53.6114672864668,34.4432359061621,14.2937927791429,0,0.995005789216524,1.08830783066176,-0,0,0.57316505022027,49.8653593691634,1,5
125.61,0.978353284831107,0.978353284681377,0.978353284813921,100.345286804569,103.408413532575,39.0549959356963,51.6242465315116,34.4332538976439,14.2877863754137,0,0.995005789216524,1.08923704429406,-0,0,0.572000293612055,49.7640255442488,1,5
125.62,0.978151966879732,0.978151966732682,0.978151966861468,102.022381424315,105.143557170296,39.6234983072937,53.3168225782111,34.4236150110645,14.2819438350397,0,0.995005789216524,1.08830276565856,-0,0,0.57548521813454,50.067213977705,1,5
125.63,0.97795297934384,0.977952979195465,0.977952979323509,100.729191575219,103.817541989673,39.185855311766,52.0390116920434,34.4140184790335,14.2761614041418,0,0.995005789216524,1.08898134002898,-0,0,0.586082747909794,50.9891990681521,1,5
125.64,0.977759891896943,0.977759891749874,0.977759891877194,100.54058006517,103.62984224529,39.1224246107413,51.8652979695245,34.4047291809801,14.2705529146652,0,0.995005789216524,1.0890891618478,-0,0,0.564482702734935,49.1099951379393,1,5
125.65,0.977562330049476,0.977562329900387,0.977562330027006,100.102726377123,103.185170238525,38.9744900384797,51.4426057636532,34.3952579257969,14.2648626876732,0,0.995005789216524,1.08923761686098,-0,0,0.566129710667579,49.2532848280794,1,5
125.66,0.977372653539642,0.977372653387422,0.977372653521569,100.589117404539,103.693176016266,39.1397680721981,51.9435610854337,34.3861684984724,14.2593878206332,0,0.995005789216524,1.08896870392971,-0,0,0.564613055925233,49.1213358654952,1,5
125.67,0.977378230241639,0.97737823009529,0.977378230222442,101.506340906641,104.64537127833,39.4531451620573,52.8601977638575,34.3865469883007,14.2595961544824,0,0.995005789216524,1.08846744155987,-0,0,0.598253225524862,52.048030620663,1,5
125.68,0.977777284002814,0.977777283861643,0.977777283990705,102.911543516105,106.100757625062,39.9361308206591,54.2344401214063,34.4059265648052,14.2711768298933,0,0.995005789216524,1.08791738530845,-0,0,0.600150205591696,52.2130678864776,1,5
125.69,0.978375441455393,0.97837544131817,0.978375441447706,80.4875774851329,82.9871141793382,32.3458011396529,31.763725344227,34.4348322479303,14.2890198929756,0,0.995005789216524,1.10126218830624,-0,0,0.282017447158992,24.5355179028323,1,5
125.7,0.979145484671149,0.97914548453019,0.979145484672065,75.3799284150591,77.7257302361214,30.6253692043833,26.5936065565881,34.4733353357482,14.3129865227229,0,0.995005789216524,1.10518037578136,-0,0,0.282575621328696,24.5840790555966,1,5
125.71,0.97992828726953,0.97992828713699,0.979928287244543,74.895427376772,77.2309803772776,30.4718053442115,26.0455368572594,34.5125214860664,14.3373690334461,0,0.995005789216524,1.1059387885618,-0,0,0.30926307031374,26.9058871172954,1,5
125.72,0.980692502073527,0.980692501946191,0.980692502061557,75.4694543121335,77.8277506239384,30.6767655957954,26.5577623317626,34.5506324279281,14.3610595524428,0,0.995005789216524,1.10547902304204,-0,0,0.284449577266831,24.7471132222143,1,5
125.73,0.981456671256985,0.981456671137079,0.981456671242511,74.7459494765409,77.0864109734949,30.441874670208,25.7726723592865,34.5885785212444,14.3846985960101,0,0.995005789216524,1.1061980699729,-0,0,0.287413170416818,25.0049458262632,1,5
125.74,0.982202856206942,0.982202856088106,0.98220285619055,75.4651089894658,77.8328853480465,30.6957845165887,26.4318469578999,34.6255418868573,14.4077201447086,0,0.995005789216524,1.10568218816597,-0,0,0.287245096973553,24.9903234366991,1,5
125.75,0.982936280645474,0.982936280528434,0.98293628063312,75.5125595592059,77.8866009853738,30.7218201145929,26.4205675566217,34.6617184325234,14.4302735700607,0,0.995005789216524,1.10566168845149,-0,0,0.288768839272169,25.1228890166787,1,5
125.76,0.98365661549233,0.983656615379471,0.98365661548002,75.5344857948341,77.9139710345937,30.7390255878722,26.3849885231546,34.697130337025,14.4523669346546,0,0.995005789216524,1.10566865957591,-0,0,0.28183417391163,24.5195731303118,1,5
125.77,0.984342376642617,0.984342376529711,0.98434237663259,76.7118070792274,79.1331852503375,31.1475757745849,27.5076656186619,34.730769770853,14.4733716897125,0,0.995005789216524,1.10478264090529,-0,0,0.311881150095456,27.1336600583047,1,5
125.78,0.984988110501072,0.984988110394056,0.984988110488017,76.2332749362667,78.6442999534054,30.994222469701,26.9779325648737,34.762261540608,14.4930808307851,0,0.995005789216524,1.10505294195066,-0,0,0.290905960829405,25.3088185921582,1,5
125.79,0.985637896905239,0.985637896798606,0.985637896893089,76.1018572955562,78.5134458142941,30.9585826870692,26.7950424461969,34.7939086979904,14.512906151369,0,0.995005789216524,1.10527033650871,-0,0,0.297396660760427,25.8735094861572,1,5
125.8,0.986248742230847,0.986248742125178,0.986248742221078,76.7869853063269,79.2250233945369,31.1993949694024,27.431894230522,34.8235760489148,14.5315150268901,0,0.995005789216524,1.10474232479826,-0,0,0.298666216067686,25.9839607978887,1,5
125.81,0.986833708066204,0.986833707963436,0.986833708055042,76.6605228400243,79.099252672695,31.1646775781885,27.2593525677374,34.8518675463672,14.5493027259197,0,0.995005789216524,1.10483326740347,-0,0,0.291232994900115,25.33727055631,1,5
125.82,0.987405586138986,0.987405586035834,0.987405586125889,76.3744264145319,78.8087206559014,31.0756501209363,26.9282803711413,34.8794613532206,14.5666846901701,0,0.995005789216524,1.10511488548049,-0,0,0.281802602367709,24.5168264059907,1,5
125.83,0.987947507012317,0.987947506910416,0.987947507000837,75.8633096324442,78.2859238666366,30.9099462465194,26.374570180797,34.9055502262421,14.5831892254051,0,0.995005789216524,1.10566785422589,-0,0,0.298576018366862,25.976113597917,1,5
125.84,0.988477095505385,0.98847709540554,0.988477095492563,76.4913721550925,78.9386681262089,31.1304771457375,26.9611167134508,34.9309884934954,14.5992669481463,0,0.995005789216524,1.10516002698532,-0,0,0.291151605984999,25.330189720695,1,5
125.85,0.988995181057092,0.988995180957631,0.988995181045319,75.641845422222,78.0665115242699,30.8496523866225,26.071085226281,34.9557747071862,14.6149854887548,0,0.995005789216524,1.10586933034863,-0,0,0.272696177232213,23.7245674192025,1,5
125.86,0.989495482507786,0.989495482408218,0.989495482497564,75.2582600081312,77.6751340580489,30.7266590036859,25.6483588908936,34.9796939134355,14.6302072038021,0,0.995005789216524,1.10635442012602,-0,0,0.277672096255093,24.1574723741931,1,5
125.87,0.989996052242325,0.989996052144517,0.989996052231298,74.5380432545239,76.9362251166498,30.489430664023,24.8890287721998,35.003584729992,14.6454297523321,0,0.995005789216524,1.10706112003038,-0,0,0.271911331068112,23.6562858029257,1,5
125.88,0.990488484227516,0.990488484129563,0.99048848421575,75.6554185768484,78.0940306923552,30.8755331964134,25.9679463789014,35.0270846201519,14.660387577795,0,0.995005789216524,1.10623572485989,-0,0,0.294072291899949,25.5842893952956,1,5
125.89,0.99095592514586,0.990955925048533,0.990955925135554,76.2471452182722,78.7093214886114,31.0830195188846,26.5233923400259,35.0492439554596,14.6745089227867,0,0.995005789216524,1.10562231208903,-0,0,0.289271217040151,25.1665958824931,1,5
125.9,0.991411185278523,0.991411185181972,0.991411185266335,75.4030826341629,77.8424198565307,30.8031844045769,25.644081033277,35.0707363480121,14.6882652528739,0,0.995005789216524,1.10632421159762,-0,0,0.286546847264883,24.9295757120448,1,5
125.91,0.991874660061914,0.991874659965677,0.991874660051214,75.8492327880687,78.3074228922415,30.9612167801513,26.0543263817392,35.0926484503181,14.7022579560115,0,0.995005789216524,1.10601185858086,-0,0,0.280455094430956,24.3995932154932,1,5
125.92,0.992329083845615,0.992329083749893,0.992329083835253,76.3625674501737,78.8418195610362,31.141950352056,26.5325237868812,35.1140837014513,14.7159599618412,0,0.995005789216524,1.105634502846,-0,0,0.300390049241376,26.1339342839997,1,5
125.93,0.992779250354405,0.992779250259809,0.992779250343821,76.1053624941234,78.5806503391815,31.0611317789882,26.2406212794395,35.1352444681037,14.7294967465802,0,0.995005789216524,1.10581038479753,-0,0,0.306004270253304,26.6223715120374,1,5
125.94,0.993225718681703,0.993225718587492,0.993225718669043,77.4455723469691,79.9688888532488,31.5224045263504,27.5464678954637,35.156224938997,14.7428795125084,0,0.995005789216524,1.10469129302564,-0,0,0.309832670012433,26.9554422910816,1,5
125.95,0.993662664807488,0.993662664713524,0.993662664795478,76.9189877189903,79.4295315238932,31.3499816070398,26.9864038638539,35.1766444555589,14.7559393995776,0,0.995005789216524,1.10501570016868,-0,0,0.279817702195675,24.3441400910237,1,5
125.96,0.994106572820192,0.994106572726104,0.994106572808498,77.0235711148646,79.5418941930618,31.3918557359447,27.056855632405,35.1974580280697,14.7692574543899,0,0.995005789216524,1.10505634210905,-0,0,0.288988411675151,25.1419918157381,1,5
125.97,0.994555726144874,0.99455572605149,0.994555726131893,76.1222774161565,78.6154226727734,31.0923329073375,26.1210323528895,35.2185045833907,14.7827404798764,0,0.995005789216524,1.10585122949183,-0,0,0.289485600544895,25.1852472474059,1,5
125.98,0.995003276332933,0.995003276239134,0.99500327632152,75.8591633972634,78.3479425138853,31.009397609625,25.8234668519584,35.2395004676699,14.7961960776351,0,0.995005789216524,1.10615366730793,-0,0,0.27962890911188,24.3277150927336,1,5
125.99,0.995457822586021,0.995457822492723,0.995457822574134,76.5467117924999,79.0623132682557,31.2492604044395,26.475995683795,35.2608608314403,14.8098552772647,0,0.995005789216524,1.10564839307465,-0,0,0.278752011020983,24.2514249588256,1,5
126,0.995915200635931,0.995915200542207,0.995915200624006,81.2000312336832,83.8730561862117,32.8355855001232,31.093980923046,35.2824608319579,14.8235894786793,0,0.995005789216524,1.10217076252663,-0,0,0.575251393616427,50.0468712446292,1,5
126.01,0.995644562246162,0.995644562157908,0.995644562248308,101.617006723678,104.967735437504,39.7660414379941,51.534837325839,35.2675873932763,14.8145820045631,0,0.995005789216524,1.08874194494994,-0,0,0.58225928552169,50.656557840387,1,5
126.02,0.995230541619912,0.995230541511336,0.99523054160629,101.853123655252,105.217215393135,39.8432596023369,51.8074116923187,35.2448437343736,14.8008682285599,0,0.995005789216524,1.08901675322601,-0,0,0.571384828106114,49.7104800452319,1,5
126.03,0.994790965234045,0.994790965128135,0.994790965223765,102.95499624144,106.361085989168,40.2142189667234,52.9474014963433,35.2210751650004,14.7865195800958,0,0.995005789216524,1.08843651424679,-0,0,0.596925478357801,51.9325166171287,1,5
126.04,0.994332140762037,0.994332140654862,0.994332140749188,102.441910651089,105.836569249628,40.0366158777926,52.4737923148616,35.1964636328543,14.7716547033729,0,0.995005789216524,1.08879434656996,-0,0,0.59130082248054,51.443171555807,1,5
126.05,0.99387361110723,0.993873610995758,0.993873611087321,102.302618534931,105.698164133008,39.9859666204701,52.3736378274859,35.1720649935989,14.7569157138463,0,0.995005789216524,1.08887975855223,-0,0,0.55962125814189,48.6870494583444,1,5
126.06,0.993421905048743,0.993421904931807,0.993421905033395,102.726169335441,106.141265364736,40.1265738467783,52.8353978619215,35.1482333140694,14.7425381594501,0,0.995005789216524,1.08851874453198,-0,0,0.586082891700242,50.989211577921,1,5
126.07,0.992970461948426,0.992970461832423,0.992970461935739,103.121073338048,106.554777738461,40.2574743907576,53.2683849250765,35.1245000441716,14.7281883687998,0,0.995005789216524,1.08838510349038,-0,0,0.583539872071207,50.7679688701951,1,5
126.08,0.992516782305362,0.992516782186086,0.992516782286249,102.350931983795,105.764398103833,39.9926779154391,52.5362741315045,35.1007882090221,14.7138696432683,0,0.995005789216524,1.08878337327401,-0,0,0.573332778576662,49.8799517361696,1,5
126.09,0.992113116700749,0.99211311657635,0.992113116682931,100.467995229262,103.823937829434,39.3504551714641,50.6870864701512,35.0797157007399,14.7011930583713,0,0.995005789216524,1.08968069215069,-0,0,0.561614706472631,48.8604794631189,1,5
126.1,0.991729652176169,0.991729652052787,0.99172965216189,100.420933995139,103.780542960215,39.3320308281035,50.6718586604697,35.0598337787947,14.6892415558751,0,0.995005789216524,1.08958561488995,-0,0,0.561333657046663,48.8360281630596,1,5
126.11,0.991344789983425,0.991344789856547,0.991344789961959,100.929222964559,104.311068780044,39.5022471280641,51.2119608374406,35.0399721705409,14.6772899565773,0,0.995005789216524,1.08929169198064,-0,0,0.564303089448746,49.0943687820409,1,5
126.12,0.990982236515365,0.99098223638449,0.990982236495705,101.825052035332,105.242159526608,39.8043762462129,52.1377849633945,35.0212626796717,14.6660043922663,0,0.995005789216524,1.0888656532602,-0,0,0.55562811585544,48.3396460794233,1,5
126.13,0.990648621508112,0.990648621377932,0.990648621491158,100.48777029278,103.865143699994,39.3482006853202,50.8280491728913,35.0040526941753,14.6556684257132,0,0.995005789216524,1.08951372998309,-0,0,0.574526055062998,49.9837667904809,1,5
126.14,0.990337904230535,0.990337904098002,0.990337904214568,102.019582482248,105.453627950016,39.8670065432428,52.3855011611751,34.9880665713426,14.64601474973,0,0.995005789216524,1.08871296856052,-0,0,0.58225539937274,50.6562197454284,1,5
126.15,0.9900378707594,0.990037870627033,0.990037870742443,102.041213965543,105.481143299337,39.8728615275406,52.4319362589705,34.9726058666644,14.6366718399079,0,0.995005789216524,1.08876893216812,-0,0,0.581974525101452,50.6317836838263,1,5
126.16,0.989743668860428,0.989743668727291,0.989743668840155,101.610342849465,105.040847538701,39.7250348481278,52.0252658671597,34.9575133869398,14.6275635953652,0,0.995005789216524,1.08896320183026,-0,0,0.592860160781806,51.5788339880171,1,5
126.17,0.98945977767365,0.989459777537941,0.989459777656572,102.321656064551,105.781278175097,39.9654175657632,52.7599000444783,34.9429882812687,14.6187677388042,0,0.995005789216524,1.08862050930139,-0,0,0.587388132814345,51.102767554848,1,5
126.18,0.989193805410662,0.989193805273534,0.98919380539185,102.533568858848,106.005435239368,40.036312968062,52.9936552392557,34.929386484596,14.6105271349962,0,0.995005789216524,1.08852071708432,-0,0,0.588077575275577,51.1627490489752,1,5
126.19,0.988936860206862,0.988936860068867,0.988936860186685,102.841882446089,106.329249079015,40.140069022341,53.3230519971373,34.9162672677883,14.6025631811634,0,0.995005789216524,1.08840947677228,-0,0,0.567723594342713,49.391952707816,1,5
126.2,0.988702411818011,0.988702411679607,0.988702411801813,101.07011785794,104.502343856165,39.5371835600857,51.570396149005,34.9043401865505,14.5953815223849,0,0.995005789216524,1.0892226146518,-0,0,0.578848312286041,50.3598031688855,1,5
126.21,0.98848567181722,0.988485671679833,0.988485671800554,101.97633777625,105.444288331477,39.8445850687871,52.4942265741732,34.8933701861775,14.5887410158989,0,0.995005789216524,1.08872422244452,-0,0,0.573301183948109,49.8772030034855,1,5
126.22,0.988276509918077,0.988276509779829,0.988276509898046,102.815055126202,106.316485225616,40.1291468286109,53.3499353525034,34.8827925232909,14.5823272504077,0,0.995005789216524,1.08827140084938,-0,0,0.599671553455036,52.1714251505881,1,5
126.23,0.988052458675435,0.988052458535791,0.988052458659241,102.129135047923,105.612095637845,39.8953356070485,52.6822508865951,34.8714429563399,14.5754412049876,0,0.995005789216524,1.08873693719297,-0,0,0.581940862227927,50.6288550138297,1,5
126.24,0.987848061556836,0.987848061417052,0.987848061539777,101.197224449373,104.653215241449,39.5781148603573,51.7668251736099,34.8611629769914,14.5692362987714,0,0.995005789216524,1.08912675219572,-0,0,0.585028207362639,50.8974540405496,1,5
126.25,0.987645018858214,0.987645018718025,0.987645018837127,103.211849551281,106.741514884698,40.2624772938074,53.7977926869552,34.8510049399349,14.5630519243905,0,0.995005789216524,1.08807366515237,-0,0,0.592778570594687,51.5717356417378,1,5
126.26,0.987436847769236,0.987436847627745,0.987436847751417,101.383759872735,104.855660561678,39.6405292047992,51.9864984135496,34.8405381648947,14.5567232942904,0,0.995005789216524,1.08907024599273,-0,0,0.589143498301479,51.2554843522287,1,5
126.27,0.987221885333791,0.987221885191793,0.987221885315938,102.522565461218,106.038236652371,40.0270710102997,53.1425018760408,34.8298404410596,14.5502231441175,0,0.995005789216524,1.08844917573605,-0,0,0.576691886051541,50.172194086484,1,5
126.28,0.987028403799893,0.987028403656989,0.987028403782614,101.576037263528,105.063944301041,39.7049196243316,52.2114373555465,34.8202011513122,14.5443987566693,0,0.995005789216524,1.08889532956094,-0,0,0.588028929431887,51.1585168605742,1,5
126.29,0.986828458225565,0.98682845808239,0.986828458207411,101.216889148719,104.697107162299,39.5823646655121,51.8682053527058,34.8102814650552,14.538402330958,0,0.995005789216524,1.08907414624056,-0,0,0.579269153285834,50.3964163358676,1,5
126.3,0.986616288169525,0.986616288024582,0.986616288149491,102.190387554728,105.708731836102,39.9127597473743,52.858547251931,34.799797072615,14.5320432301818,0,0.995005789216524,1.08857132679329,-0,0,0.564764807521295,49.1345382543526,1,5
126.31,0.986421032240474,0.986421032095936,0.986421032221838,100.752701692959,104.226101835847,39.4235185174379,51.4363190271857,34.7901464520022,14.526236213771,0,0.995005789216524,1.08927425437652,-0,0,0.567468141583165,49.3697283177354,1,5
126.32,0.986221937074464,0.986221936931698,0.98622193705799,100.419970018839,103.886404954339,39.3099119072091,51.1192381854306,34.7803717437039,14.5203600897047,0,0.995005789216524,1.08938028135864,-0,0,0.571416936299634,49.7132734580681,1,5
126.33,0.986013581274777,0.98601358113034,0.986013581254907,100.216650886216,103.680530033206,39.2401885303138,50.9322895563952,34.7701481140534,14.5142132157674,0,0.995005789216524,1.08948040054421,-0,0,0.562942641269492,48.9760097904458,1,5
126.34,0.98580642233386,0.98580642218862,0.985806422314903,100.080114203251,103.543696922339,39.1931750658999,50.8119803255481,34.7600075539072,14.5081263237955,0,0.995005789216524,1.08951167761116,-0,0,0.564609766316837,49.1210496695648,1,5
