t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
126.35,0.985580235353722,0.985580235207692,0.985580235334658,100.109517420569,103.578508020943,39.2023693812608,50.8591013741999,34.7489381525033,14.5014778938661,0,0.995005789216524,1.08948115254361,-0,0,0.566202991125089,49.2596602278827,1,5
126.36,0.985358612022397,0.985358611876147,0.985358612003253,100.467036471814,103.952787792425,39.3231872445257,51.2340063833769,34.7380836979485,14.494946390489,0,0.995005789216524,1.08930605423398,-0,0,0.559727127927415,48.6962601296851,1,5
126.37,0.985122172524077,0.985122172378752,0.985122172507965,101.537958807595,105.065250483222,39.6864724564414,52.3234744834618,34.7265147030858,14.4879696210479,0,0.995005789216524,1.08870622992551,-0,0,0.590630498982265,51.3848534114571,1,5
126.38,0.984866010783929,0.984866010638082,0.98486601076613,101.331986972871,104.856464406524,39.6152445191785,52.1377776233436,34.7138828525578,14.4803264969693,0,0.995005789216524,1.0889711974563,-0,0,0.559144309475331,48.6455549243538,1,5
126.39,0.984618411475237,0.984618411329296,0.984618411458026,100.592364479607,104.095391843873,39.3626013354897,51.4175721394746,34.70175755081,14.4730347893226,0,0.995005789216524,1.08923255901011,-0,0,0.576637300489096,50.1674451425513,1,5
126.4,0.984377606985915,0.984377606840119,0.984377606968024,100.792668546395,104.306920648175,39.4297095952245,51.6367695106099,34.6899702926409,14.4659287431441,0,0.995005789216524,1.08911744138143,-0,0,0.582422572945498,50.6707638462583,1,5
126.41,0.984117251215909,0.984117251067579,0.984117251194711,101.870309483466,105.426394884616,39.7950252311872,52.734895994404,34.6772104372695,14.4582030517923,0,0.995005789216524,1.08860269097307,-0,0,0.576959010831673,50.1954339423555,1,5
126.42,0.983847184945681,0.983847184796541,0.983847184922951,102.100464735978,105.668819332226,39.8719581251576,52.9863146716913,34.6639635230424,14.4501865412447,0,0.995005789216524,1.08848364249201,-0,0,0.591993169301324,51.5034057292152,1,5
126.43,0.98355919069282,0.983559190546024,0.983559190674422,102.383626559682,105.96608926215,39.9667133547351,53.2922148359293,34.6498117762649,14.4415999474876,0,0.995005789216524,1.08842711135656,-0,0,0.569760745809484,49.5691848854251,1,5
126.44,0.983287506608555,0.983287506461147,0.983287506591185,101.926362735284,105.496983641897,39.8097621965427,52.8562915721829,34.6365118683364,14.4335592947646,0,0.995005789216524,1.08856940746117,-0,0,0.587662169156949,51.1266087166546,1,5
126.45,0.983030112413526,0.983030112266669,0.983030112396144,102.655826512363,106.256154324856,40.0566776286771,53.6060166770081,34.6239060664594,14.4259037688957,0,0.995005789216524,1.08822524092529,-0,0,0.587898352775283,51.1471566914497,1,5
126.46,0.982740125191215,0.982740125040994,0.982740125170028,101.762971474781,105.336067051467,39.7512906861509,52.7359564705309,34.6097041144456,14.4173108898041,0,0.995005789216524,1.08867472522165,-0,0,0.593981337777775,51.6763763866664,1,5
126.47,0.982462362843272,0.982462362694355,0.982462362825508,101.389848705284,104.953875323391,39.6228407437101,52.3846127453056,34.5961354155168,14.4091005444616,0,0.995005789216524,1.08884835709993,-0,0,0.585419780614114,50.9315209134279,1,5
126.48,0.982177817222069,0.982177817075122,0.982177817205122,102.045873335237,105.636983519983,39.8444680432803,53.0629148170478,34.5822638907793,14.4006946274096,0,0.995005789216524,1.08849273887217,-0,0,0.575707023485593,50.0865110432466,1,5
126.49,0.981889938218039,0.981889938067667,0.981889938197346,101.599750788517,105.179132101513,39.6910433621976,52.6393035418068,34.56823327883,14.3922139678807,0,0.995005789216524,1.08868690140609,-0,0,0.58255429801984,50.6822239277261,1,5
126.5,0.981610749755838,0.981610749605846,0.981610749734465,100.869690824265,104.427259430823,39.4410748204873,51.9310399230776,34.554641081665,14.3840098195227,0,0.995005789216524,1.08903962753346,-0,0,0.582585938585122,50.6849766569056,1,5
126.51,0.981315187461895,0.981315187312923,0.981315187442616,100.612409239801,104.164766651907,39.3517853131966,51.6967775890157,34.5402842946858,14.3753473560991,0,0.995005789216524,1.08915052498283,-0,0,0.570150428628812,49.6030872907067,1,5
126.52,0.981056578718282,0.981056578569157,0.981056578698176,100.730793085888,104.291163002481,39.3907248834955,51.8352335456081,34.5277618179345,14.367797722345,0,0.995005789216524,1.08902557034051,-0,0,0.577774604994722,50.2663906345408,1,5
126.53,0.980766646928088,0.980766646779287,0.980766646909398,101.02685154948,104.601494861361,39.4897738541608,52.1538549759379,34.5136926772222,14.3593038963198,0,0.995005789216524,1.08887836801289,-0,0,0.5814869853497,50.5893677254239,1,5
126.54,0.980475356723415,0.980475356574655,0.980475356702882,99.93934921366,103.4792468889,39.1179364614355,51.0890299008593,34.4995384624223,14.3507808503785,0,0.995005789216524,1.08945469998803,-0,0,0.571425850449294,49.7140489890886,1,5
126.55,0.980177646933134,0.980177646784258,0.980177646913627,101.80559505113,105.415364098466,39.7512758516213,52.9783926100007,34.4851330977605,14.3420693433686,0,0.995005789216524,1.08841624467643,-0,0,0.589597496292884,51.2949821774809,1,5
126.56,0.979866196406151,0.979866196257527,0.979866196386992,100.676092656904,104.249503838408,39.3648677123064,51.8732573195792,34.4699422622721,14.3328930750529,0,0.995005789216524,1.0891328950632,-0,0,0.557334351763509,48.4880886034253,1,5
126.57,0.979590256269637,0.979590256121054,0.979590256249621,100.287841173842,103.851114152597,39.2311267531026,51.50637050218,34.4566000928214,14.3248705788403,0,0.995005789216524,1.08915548584736,-0,0,0.589366316294599,51.2748695176302,1,5
126.58,0.979266833387786,0.979266833239156,0.979266833368548,101.249586552562,104.850673047346,39.5563369096958,52.4933329350988,34.440888620021,14.3153649974424,0,0.995005789216524,1.08875718781337,-0,0,0.562893693080688,48.9717512980198,1,5
126.59,0.979087333873564,0.979087333723389,0.979087333849134,81.3490286501254,84.2452214462857,32.7818774893493,32.6064429215275,34.4320740856968,14.3105116429011,0,0.995005789216524,1.1005514774307,-0,0,0.297372252615921,25.8713859775851,1,5
126.6,0.979058599560855,0.979058599415528,0.979058599542746,75.5033757201051,78.1941148798656,30.793071966706,26.7607487025515,34.4316075059384,14.3110195116152,0,0.995005789216524,1.10496346007074,-0,0,0.292931707176971,25.4850585243964,1,5
126.61,0.979040731756835,0.979040731608303,0.979040731739137,75.6055273208502,78.3025478283216,30.8289382668017,26.8619388323666,34.4317314182048,14.3118570702787,0,0.995005789216524,1.10513211479727,-0,0,0.28350484032755,24.6649211084969,1,5
126.62,0.979021884439725,0.979021884291511,0.979021884423817,74.8928936034594,77.5670828153951,30.5873732819598,26.1487101296258,34.4316104484279,14.3125730254058,0,0.995005789216524,1.10581268189578,-0,0,0.277355713614611,24.1299470844712,1,5
126.63,0.97902132427275,0.979021324124743,0.979021324256523,74.3832908530654,77.0418301701935,30.4150675080573,25.6372922481328,34.4322365898911,14.3137620150414,0,0.995005789216524,1.10639291545747,-0,0,0.30233614937623,26.303244995732,1,5
126.64,0.979021820227329,0.979021820079213,0.979021820212311,74.4987056537811,77.1638943925907,30.4554945088113,25.7511142245165,34.4327400335997,14.3148513956649,0,0.995005789216524,1.10627666072197,-0,0,0.298854684305778,26.0003575346027,1,5
126.65,0.979015971744177,0.979015971596512,0.979015971730068,75.7572086763446,78.4699608783146,30.8849777675887,27.0088055441881,34.432779974491,14.3156231576656,0,0.995005789216524,1.10518342644178,-0,0,0.295037231740231,25.6682391614001,1,5
126.66,0.978996514884686,0.978996514736946,0.978996514870721,75.3184835953861,78.0180252269888,30.7364393505963,26.5706370235193,34.431953476568,14.3158930952988,0,0.995005789216524,1.10546065227686,-0,0,0.284024831472237,24.7101603380846,1,5
126.67,0.978986604134403,0.978986603986576,0.978986604120881,76.0207637543457,78.7479725179404,30.9764491344285,27.2728808242662,34.4315044691237,14.3163784609558,0,0.995005789216524,1.10493041458286,-0,0,0.300210173055796,26.1182850558542,1,5
126.68,0.97897188282314,0.978971882675499,0.978971882810281,74.728164463945,77.4114294536452,30.5371434448501,25.9808787244839,34.4306421275644,14.3166436118966,0,0.995005789216524,1.10592825251555,-0,0,0.28391598053259,24.7006903063353,1,5
126.69,0.978972415832854,0.978972415685119,0.978972415820099,75.2712238149955,77.9764073113569,30.7229959644226,26.5233894425876,34.4304991124846,14.3173352599234,0,0.995005789216524,1.10560629641198,-0,0,0.302533766670948,26.3204377003725,1,5
126.7,0.978978628870193,0.978978628722428,0.978978628857974,74.4878383944882,77.1672352493958,30.4572123894705,25.7392570267712,34.4304754475305,14.3181059201865,0,0.995005789216524,1.10617738379395,-0,0,0.276524258670006,24.0576105042905,1,5
126.71,0.978990990295293,0.97899099014797,0.978990990282865,75.4964794829901,78.2145312067896,30.8016813190308,26.746709650297,34.4307347216244,14.3190351110688,0,0.995005789216524,1.1054560818231,-0,0,0.298358159251476,25.9571598548784,1,5
126.72,0.978979462425886,0.978979462278338,0.978979462414465,75.8808027790004,78.615049572489,30.9332711844655,27.1319566549859,34.4296894545302,14.3191566694843,0,0.995005789216524,1.10504270311773,-0,0,0.306598986306872,26.6741118086979,1,5
126.73,0.978964144305695,0.978964144158382,0.978964144295128,75.3339110550448,78.0507664802129,30.7476777076345,26.5864639508032,34.4283444853661,14.3191026188755,0,0.995005789216524,1.10537458649791,-0,0,0.270799524252107,23.5595586099333,1,5
126.74,0.978969169609117,0.978969169461393,0.978969169597956,75.0488952142753,77.7577516230013,30.6514641681028,26.3012418545258,34.4279810382339,14.3196723215156,0,0.995005789216524,1.1057274071223,-0,0,0.270363919846708,23.5216610266636,1,5
126.75,0.978999045414364,0.978999045266913,0.978999045403688,74.9780332944563,77.6865832474548,30.6284273640235,26.2282923759508,34.4287863413404,14.3209545771651,0,0.995005789216524,1.1058972724039,-0,0,0.301368384825821,26.2190494798464,1,5
126.76,0.979023143443196,0.979023143295548,0.979023143431748,74.6250151684904,77.3230268478687,30.5092021969313,25.8737952764888,34.4292202877508,14.3219996042508,0,0.995005789216524,1.10612481278426,-0,0,0.293170222472705,25.5058093551253,1,5
126.77,0.979062235668915,0.979062235521328,0.979062235658663,74.4650753711749,77.1594878772845,30.4558725827784,25.7112604765311,34.4303467924027,14.3234681022411,0,0.995005789216524,1.10627127894273,-0,0,0.278709826938033,24.2477549436089,1,5
126.78,0.979099580759417,0.97909958061227,0.979099580750199,74.1006642332916,76.7840375144183,30.3328632918592,25.3444266791834,34.4313535916907,14.3248839624175,0,0.995005789216524,1.10664268668972,-0,0,0.273043886413934,23.7548181180123,1,5
126.79,0.979153719605314,0.979153719457596,0.979153719595627,73.9554281597052,76.6356581952002,30.2846646960282,25.1954830795071,34.4331555494922,14.3267895307059,0,0.995005789216524,1.10686630453899,-0,0,0.288799850794828,25.12558701915,1,5
126.8,0.979209742580029,0.97920974243265,0.979209742570682,74.600464865626,77.3061799613569,30.5056326780598,25.8367759934694,34.4350010415705,14.328687830586,0,0.995005789216524,1.10627933664312,-0,0,0.288348614210531,25.0863294363162,1,5
126.81,0.979275035491861,0.979275035344655,0.979275035482847,74.5907741452529,77.2982192667052,30.5036777616769,25.822724559971,34.4372275756973,14.3308220095845,0,0.995005789216524,1.10625288483729,-0,0,0.295559551369922,25.7136809691832,1,5
126.82,0.979345837272361,0.979345837124971,0.979345837262708,74.1827741533117,76.8774538005889,30.3660884725151,25.4100006460863,34.4396757518351,14.3330977553903,0,0.995005789216524,1.10657818665492,-0,0,0.292450233367616,25.4431703029826,1,5
126.83,0.979443641807518,0.979443641660306,0.97944364179862,75.2833294838915,78.0200341186706,30.7426368996728,26.5037550901131,34.4434399603513,14.336134433427,0,0.995005789216524,1.10567445871526,-0,0,0.302811560707471,26.34460578155,1,5
126.84,0.97955736328203,0.979557363135098,0.97955736327342,74.8393531105187,77.5619271117069,30.5932138811374,26.0518900837011,34.4478788224534,14.3395842043642,0,0.995005789216524,1.10592183659068,-0,0,0.278440590064147,24.2243313355807,1,5
126.85,0.979689871667811,0.979689871520745,0.979689871660284,75.5831004698076,78.3347331354777,30.8485813295473,26.7862389226915,34.4532623281952,14.3435992189209,0,0.995005789216524,1.10538462237972,-0,0,0.291596777222015,25.3689196183153,1,5
126.86,0.97983102112744,0.979831020980915,0.979831021119321,74.802142007601,77.5272982500263,30.5846260433462,25.9952983264894,34.4589969209501,14.3478467601614,0,0.995005789216524,1.10600813958236,-0,0,0.296985503817787,25.8377388321474,1,5
126.87,0.980230464653806,0.980230464507952,0.980230464644403,75.340760745872,78.0874816502488,30.7729904005021,26.5037896798891,34.4773131783774,14.3596578876055,0,0.995005789216524,1.10559973945771,-0,0,0.300269848371641,26.1234768083328,1,5
126.88,0.981001996751654,0.981001996612192,0.981001996745408,75.0260326029797,77.7631865136032,30.6746703306619,26.1299679981297,34.5136915661113,14.3823730387387,0,0.995005789216524,1.10588488902383,-0,0,0.300762198976009,26.1663113109128,1,5
126.89,0.981832840465099,0.981832840330583,0.981832840458491,74.9664053028148,77.7032627782065,30.6638951143739,26.0065638436415,34.5529904130077,14.4068510461657,0,0.995005789216524,1.1059944636831,-0,0,0.29344031331848,25.5293072587078,1,5
126.9,0.982691089353206,0.982691089222914,0.982691089347379,79.6296901027191,82.5387612122108,32.2624994597904,30.6037274971164,34.5937953897668,14.4321672158359,0,0.995005789216524,1.10254045477006,-0,0,0.576963095255927,50.1957892872657,1,5
126.91,0.983300606059583,0.983300605934672,0.983300606054435,98.8413530288341,102.454680931774,38.8149672864645,49.7701407139426,34.6220302851145,14.4491820297769,0,0.995005789216524,1.08967538416796,-0,0,0.573275132955193,49.8749365671018,1,5
126.92,0.983892277940521,0.983892277819077,0.983892277933942,100.845707708943,104.534728160711,39.5047103741963,51.7318027989674,34.6486731843988,14.4652317255763,0,0.995005789216524,1.08900388570618,-0,0,0.550564093232534,47.8990761112304,1,5
126.93,0.984502328146582,0.984502328027044,0.984502328139334,99.5263148806732,103.169423307637,39.0622672556669,50.3678929515492,34.6764172656895,14.4820046634345,0,0.995005789216524,1.08971112717396,-0,0,0.576370258959911,50.1442125295123,1,5
126.94,0.985115867127419,0.98511586701125,0.985115867119034,100.682581518782,104.370358301388,39.4633861519919,51.4791008261803,34.7045337597905,14.4989469328111,0,0.995005789216524,1.08918903489872,-0,0,0.558575081669869,48.5960321052786,1,5
126.95,0.985720074857346,0.985720074743408,0.985720074847407,99.0740488680305,102.705179666222,38.9223947029749,49.8259193094658,34.7323605015116,14.5157690570531,0,0.995005789216524,1.09005572681199,-0,0,0.545301221923653,47.4412063073578,1,5
126.96,0.986332436257235,0.986332436146219,0.986332436247572,98.945975357592,102.57464479157,38.8859605540502,49.6521390573084,34.7608384296,14.5329978706836,0,0.995005789216524,1.09005289843906,-0,0,0.549169754341037,47.7777686276702,1,5
126.97,0.986935215641785,0.986935215532378,0.986935215630966,101.044732108086,104.752613549281,39.60822082908,51.7057469142726,34.7889987467767,14.5499864470371,0,0.995005789216524,1.08894791106354,-0,0,0.577076356388066,50.2056430057618,1,5
126.98,0.987510895349906,0.987510895242215,0.987510895338197,100.368118611763,104.053364239498,39.3844914792138,50.9860840329582,34.8158498616417,14.5661847171633,0,0.995005789216524,1.08945015992564,-0,0,0.576698068522711,50.1727319614759,1,5
126.99,0.988087067418852,0.988087067313535,0.988087067409269,99.6111684123908,103.270761456458,39.1334051234329,50.1857765574007,34.8428849989621,14.582506856028,0,0.995005789216524,1.08988822462926,-0,0,0.551648452981517,47.993415409392,1,5
127,0.988670476340937,0.98867047623687,0.988670476328733,98.9767483062667,102.615124976343,38.924170846122,49.5070978736143,34.8704608530737,14.5991895795787,0,0.995005789216524,1.09016577540396,-0,0,0.543691303964,47.301143444868,1,5
127.01,0.989226616028572,0.98922661592592,0.989226616015824,99.5889447537304,103.25189435921,39.1394609576185,50.0769621236505,34.8968404805712,14.6151421495087,0,0.995005789216524,1.08981849758615,-0,0,0.543771797003559,47.3081463393096,1,5
127.02,0.989799556670663,0.989799556568994,0.989799556657061,99.4509200075713,103.110823040622,39.0992847982283,49.8951712927606,34.9241117242028,14.6316369906079,0,0.995005789216524,1.08993292715352,-0,0,0.538794101339447,46.8750868165319,1,5
127.03,0.99036685283473,0.990366852734103,0.990366852820304,98.655404741266,102.288010330893,38.834991820335,49.0561398685196,34.9512102931946,14.6480545795519,0,0.995005789216524,1.09034975046407,-0,0,0.543472704202023,47.282125265576,1,5
127.04,0.990928132577425,0.990928132478111,0.990928132563624,100.634416392052,104.341873374558,39.5161701413847,50.9919963265801,34.97811609393,14.6643039715415,0,0.995005789216524,1.08930691601198,-0,0,0.55686075625026,48.4468857937726,1,5
127.05,0.99145509752922,0.991455097430774,0.991455097514269,100.352770208802,104.051791375776,39.4265484966238,50.6699283328005,35.0033153557824,14.6795265202192,0,0.995005789216524,1.08955474837956,-0,0,0.563890406926233,49.0584654025823,1,5
127.06,0.991967378825764,0.991967378727536,0.991967378809469,100.158286981955,103.852039930374,39.3664711360452,50.4360621891915,35.0278686254098,14.6943561673535,0,0.995005789216524,1.08970769240218,-0,0,0.552984647215297,48.1096643077308,1,5
127.07,0.992460969807074,0.992460969710616,0.992460969791614,100.740057349049,104.457140736273,39.5707499956371,50.9797769579125,35.0515970932496,14.7086832978868,0,0.995005789216524,1.0893931926628,-0,0,0.556753717081442,48.4375733860854,1,5
127.08,0.992942027606011,0.992942027509474,0.99294202758958,100.384415419409,104.090208874376,39.4554084043685,50.5869815726051,35.074754159799,14.7226796870052,0,0.995005789216524,1.08958374465554,-0,0,0.578737990984127,50.3502052156191,1,5
127.09,0.993407826283224,0.993407826187383,0.993407826266654,100.920966327911,104.648372995923,39.6439679862552,51.0875653109519,35.097192582043,14.7362084349158,0,0.995005789216524,1.0893873100578,-0,0,0.566133183226116,49.2535869406721,1,5
127.1,0.993867483307974,0.993867483212451,0.993867483291396,100.317671666398,104.024555221494,39.4439718013815,50.4486841716779,35.119379449923,14.7496080447968,0,0.995005789216524,1.08973421495422,-0,0,0.548981980441137,47.7614322983789,1,5
127.11,0.99432010536221,0.994320105267317,0.994320105344926,101.651053346142,105.408952923477,39.903989442588,51.7468712383781,35.1413308957727,14.7628512119914,0,0.995005789216524,1.08897006526382,-0,0,0.575075646064366,50.0315812075999,1,5
127.12,0.99473788601757,0.99473788592315,0.994737886000021,101.46413639421,105.216831716359,39.8454330082514,51.5276126592074,35.1615121832066,14.7750115517957,0,0.995005789216524,1.0891977141474,-0,0,0.565247811107339,49.1765595663385,1,5
127.13,0.995152615199111,0.995152615104804,0.995152615181696,101.250901025063,104.997375410036,39.7778751626748,51.2821327690155,35.1816237305133,14.7871445255347,0,0.995005789216524,1.08929227723977,-0,0,0.571314376864742,49.7043507872325,1,5
127.14,0.995542784439501,0.995542784345758,0.995542784421552,100.354368529587,104.06928418882,39.4771363582628,50.3552259529575,35.2005585467275,14.7985840299023,0,0.995005789216524,1.08978842849789,-0,0,0.558025698431368,48.548235763529,1,5
127.15,0.995932872411697,0.995932872317481,0.99593287239205,100.593340638071,104.318684723353,39.563437807144,50.5636843859166,35.2195787396141,14.8100775125398,0,0.995005789216524,1.0896267033874,-0,0,0.552225999528977,48.043661959021,1,5
127.16,0.996303602153026,0.996303602059476,0.996303602134323,101.100691955127,104.846378731322,39.7410006732081,51.0420163003568,35.2376703672982,14.8210052874718,0,0.995005789216524,1.08936030962785,-0,0,0.55771912585296,48.5215639492075,1,5
127.17,0.996652054318486,0.996652054224914,0.996652054299282,100.857928503373,104.596134503264,39.6626200533839,50.7719957737583,35.2546605780249,14.8312721515894,0,0.995005789216524,1.08952706486611,-0,0,0.556897330094384,48.4500677182114,1,5
127.18,0.996979740953716,0.99697974086126,0.996979740935953,101.575854790951,105.342157470785,39.9114734103217,51.4642689378191,35.2706613556462,14.8409244974853,0,0.995005789216524,1.08916600647029,-0,0,0.557705842182895,48.5204082699119,1,5
127.19,0.997284717877326,0.997284717784521,0.997284717857996,100.80705311437,104.546289271176,39.6532805036887,50.6715859678713,35.2855419128929,14.8499252336053,0,0.995005789216524,1.08957775671506,-0,0,0.568685957977995,49.4756783440855,1,5
127.2,0.997565679656512,0.997565679563742,0.997565679637042,101.655036511679,105.42714187802,39.9459383178848,51.4975734029019,35.2992671435884,14.8581959651885,0,0.995005789216524,1.08916850307337,-0,0,0.561801262028764,48.8767097965024,1,5
127.21,0.997381993941671,0.997381993845283,0.997381993920654,99.6470357298302,103.345981285419,39.2598971783962,49.504366256856,35.2900084990725,14.8526609739017,0,0.995005789216524,1.09023201184531,-0,0,0.543696592637791,47.3016035594878,1,5
127.22,0.997019547458162,0.997019547357244,0.997019547437328,100.828248098016,104.572371212468,39.6590473989521,50.7143570427998,35.2720374867361,14.8418535684803,0,0.995005789216524,1.08948846601662,-0,0,0.550594582844128,47.9017287074391,1,5
127.23,0.99659821331391,0.996598213208415,0.996598213293672,101.073520396396,104.828048361151,39.7384762459972,50.9931611116671,35.2511045164181,14.829254768311,0,0.995005789216524,1.08935807027984,-0,0,0.570837908188853,49.6628980124302,1,5
127.24,0.996158759556157,0.996158759445369,0.996158759534749,100.101532765643,103.821203005203,39.4027235375759,50.056199536103,35.2292372844898,14.8160959450504,0,0.995005789216524,1.089931288287,-0,0,0.550469156352807,47.8908166026942,1,5
127.25,0.995716492966793,0.995716492852647,0.995716492944857,101.148325262963,104.908117817281,39.7551431649087,51.1381065224531,35.2073202098234,14.8028985306869,0,0.995005789216524,1.08927180383903,-0,0,0.572298107745725,49.7899353738781,1,5
127.26,0.995241527722223,0.995241527604749,0.995241527700974,100.198563245471,103.924228842251,39.426541634857,50.2261786469153,35.183706240206,14.7886783583501,0,0.995005789216524,1.08986622356922,-0,0,0.540999765469124,47.0669795958138,1,5
127.27,0.994777514004324,0.994777513883735,0.994777513982298,99.7548363097684,103.465138189073,39.2705770669673,49.8192091801703,35.1607412006902,14.7748859289079,0,0.995005789216524,1.08996847944949,-0,0,0.552034601680201,48.0270103461775,1,5
127.28,0.994307204692679,0.994307204569493,0.994307204671336,99.3336817751256,103.029413589563,39.1222216326335,49.4353064811469,35.1374671467099,14.7609081472688,0,0.995005789216524,1.09016928124259,-0,0,0.549410961737161,47.798753671133,1,5
127.29,0.993854057300326,0.993854057173792,0.993854057278042,99.1502973775912,102.840262746661,39.0551031911843,49.28777771493,35.1150614897194,14.7474581729418,0,0.995005789216524,1.09023458949295,-0,0,0.544477657700303,47.3695562199264,1,5
127.3,0.993385381206001,0.993385381077643,0.99338538118396,100.519207663138,104.261152709257,39.517011644757,50.6937561328378,35.091916329373,14.7335352009271,0,0.995005789216524,1.08945199232307,-0,0,0.569060426798456,49.5082571314656,1,5
127.31,0.992881352407358,0.992881352276931,0.992881352385801,100.876703530339,104.632958277677,39.6336896626374,51.091297803439,35.0669349876691,14.7184707392314,0,0.995005789216524,1.08938976675473,-0,0,0.544682828178261,47.3874060515087,1,5
127.32,0.992393344025089,0.992393343892142,0.992393344002132,101.308768932754,105.082081073197,39.775968960123,51.5620326654659,35.0428037458921,14.7039325213957,0,0.995005789216524,1.08907778063877,-0,0,0.572644517893884,49.8200730567679,1,5
127.33,0.991916370186955,0.991916370052861,0.991916370165192,99.8218858149787,103.5407364581,39.2641221355749,50.1130144280595,35.0191669776817,14.6897044092376,0,0.995005789216524,1.08992438220285,-0,0,0.553840971578913,48.1841645273654,1,5
127.34,0.991446803053492,0.99144680291785,0.991446803032062,101.504845857306,105.287291963481,39.8330585468481,51.833111496754,34.9960031428301,14.6757312177222,0,0.995005789216524,1.08894913439675,-0,0,0.562549504268798,48.9418068713855,1,5
127.35,0.990969459319907,0.990969459183081,0.990969459298124,100.149598449544,103.882391633482,39.3660628212864,50.5156696614782,34.9724010849385,14.6615277031268,0,0.995005789216524,1.08966661897581,-0,0,0.577229930501222,50.2190039536063,1,5
127.36,0.990509693626727,0.990509693488873,0.990509693605747,100.314372986841,104.054121183248,39.4174785513426,50.7168329762518,34.9496991758515,14.6478408347378,0,0.995005789216524,1.0896032521128,-0,0,0.548358234013506,47.707166359175,1,5
127.37,0.990041650690459,0.990041650551885,0.99004165067003,101.086979171593,104.856313329666,39.676037631557,51.5263824485366,34.9266482929376,14.633948430119,0,0.995005789216524,1.08911346417646,-0,0,0.560443587386261,48.7585921026047,1,5
127.38,0.989564467643806,0.989564467503536,0.989564467622455,100.095164701065,103.828254920336,39.332916030702,50.572244551356,34.90312623394,14.6197939157694,0,0.995005789216524,1.08961605017164,-0,0,0.580945635990365,50.5422703311618,1,5
127.39,0.989087988874093,0.989087988733564,0.989087988854136,100.299553463139,104.040970304723,39.3976250552673,50.8142610660855,34.8796527094184,14.6056396876348,0,0.995005789216524,1.08954255431953,-0,0,0.560657600520182,48.7772112452558,1,5
127.4,0.988627090747502,0.988627090605029,0.988627090726523,99.5799157601896,103.295150916521,39.1474562696571,50.1309408472548,34.8569771435173,14.5919977694176,0,0.995005789216524,1.08987420714377,-0,0,0.549762218346405,47.8293129961373,1,5
127.41,0.988163130381859,0.988163130239305,0.988163130361628,99.7687594022155,103.491667609294,39.2069983237189,50.3562251947728,34.8342188299933,14.5783153774494,0,0.995005789216524,1.08966140478977,-0,0,0.578710407431215,50.3478054465157,1,5
127.42,0.98768774332938,0.987687743186186,0.98768774330956,100.034132810938,103.767536222625,39.2924802144209,50.6590721596675,34.8108390283348,14.5642216229356,0,0.995005789216524,1.08961333690726,-0,0,0.551999703816408,48.0239742320275,1,5
127.43,0.987220572177348,0.987220572033466,0.987220572157441,99.3298252024676,103.037495277912,39.0474384462307,49.9914532384069,34.7879215706787,14.550450393382,0,0.995005789216524,1.08988179203913,-0,0,0.574413759842422,49.9739971062907,1,5
127.44,0.986755284547291,0.986755284402567,0.986755284527322,100.140444883306,103.878893196997,39.3189167911582,50.8386901430807,34.7650783115758,14.5366764286496,0,0.995005789216524,1.08951281680678,-0,0,0.54500788611564,47.4156860920606,1,5
127.45,0.986310320846112,0.986310320700803,0.986310320826446,98.72450316374,102.410568485477,38.8314540400542,49.4576708938752,34.7432556344843,14.5235766353805,0,0.995005789216524,1.09019763404381,-0,0,0.541107107689344,47.0763183689729,1,5
127.46,0.985871765582453,0.985871765436903,0.985871765562741,98.8026858626629,102.492111667158,38.8534922316707,49.570157887775,34.7218169561978,14.5107110186901,0,0.995005789216524,1.09005622238968,-0,0,0.556961854159653,48.4556813118898,1,5
127.47,0.985406964357469,0.985406964211784,0.98540696433816,100.269544431119,104.014156103519,39.3487016063819,51.0734922133227,34.699057232128,14.4969949856684,0,0.995005789216524,1.08932908440014,-0,0,0.545595177056563,47.466780403921,1,5
127.48,0.98496232613922,0.984962325992813,0.984962326119835,100.144117995863,103.884419924363,39.3012097616762,50.9829898203674,34.6772564904314,14.4838716850643,0,0.995005789216524,1.08939560114798,-0,0,0.552608353364851,48.076926742742,1,5
127.49,0.984652363659546,0.98465236352196,0.984652363651116,79.275341242255,82.2364786600027,32.1824821775932,30.1382854089351,34.6619076410462,14.4751481922738,0,0.995005789216524,1.10219505842303,-0,0,0.277399549485276,24.133760805219,1,5
127.5,0.984472675688698,0.98447267554326,0.984472675670849,74.3710925171075,77.1492674441234,30.5086702303417,25.245899733662,34.6539841623798,14.4712086210657,0,0.995005789216524,1.10631523241087,-0,0,0.260954822592525,22.7030695655497,1,5
127.51,0.984271462760988,0.984271462613752,0.984271462742449,74.6244279813532,77.4122637334669,30.5931630701808,25.5127038275293,34.6450713536263,14.4666528001976,0,0.995005789216524,1.10649105482843,-0,0,0.269432418209188,23.4406203841994,1,5
127.52,0.984131473463913,0.984131473318207,0.984131473447779,73.8974513113575,76.6582969708077,30.3440155848163,24.7947259379795,34.6389368876202,14.4637884857579,0,0.995005789216524,1.10718970812053,-0,0,0.272575504532105,23.7140688942931,1,5
127.53,0.983976959370729,0.983976959224358,0.983976959354619,73.6612856546793,76.4134491052004,30.2620135861847,24.5689354092001,34.6319421801772,14.460408065302,0,0.995005789216524,1.10747498887316,-0,0,0.281236673054361,24.4675905557294,1,5
127.54,0.983817976121386,0.983817975975085,0.983817976106019,74.1437524157459,76.9140569285306,30.4249445807198,25.0624012049213,34.6245715299159,14.4567796809087,0,0.995005789216524,1.10706646254783,-0,0,0.29502544746019,25.6672139290365,1,5
127.55,0.983645776433253,0.983645776286712,0.983645776418145,74.9109671437447,77.7100266456005,30.6847670530428,25.8419887819381,34.6163667413981,14.4526116204085,0,0.995005789216524,1.10627208202593,-0,0,0.282278029792063,24.5581885919095,1,5
127.56,0.983450842980076,0.98345084283314,0.983450842965289,75.1736788993882,77.982616362163,30.7722777545725,26.1191041200099,34.6068926280579,14.4476821513204,0,0.995005789216524,1.10598537459996,-0,0,0.281695304300927,24.5074914741806,1,5
127.57,0.983257607388587,0.983257607241029,0.983257607373211,74.258218174734,77.0329824179464,30.4580484725314,25.2181165905403,34.5973570747966,14.4427445093971,0,0.995005789216524,1.10672912534377,-0,0,0.27247688847999,23.7054892977591,1,5
127.58,0.983070393355848,0.983070393208628,0.983070393341766,73.6779742427378,76.431063562641,30.2581574203099,24.6519604184945,34.588049301212,14.4379645230314,0,0.995005789216524,1.10732539378287,-0,0,0.272211941133841,23.6824388786442,1,5
127.59,0.982898516560978,0.982898516413774,0.982898516547265,74.4889575413062,77.2723301044535,30.5327689633162,25.4759572345574,34.579427011061,14.4335732956878,0,0.995005789216524,1.10670887198102,-0,0,0.29789441596284,25.9168141887671,1,5
127.6,0.982699831954551,0.982699831807014,0.982699831940952,75.3943930772806,78.2115502381169,30.8392467105805,26.3967967878688,34.5693439980966,14.4282522913153,0,0.995005789216524,1.10575506834173,-0,0,0.283879502923465,24.6975167543415,1,5
127.61,0.982504699892083,0.982504699744748,0.982504699878891,74.4599008229832,77.242065423802,30.5183740624051,25.4775878447296,34.5593096747136,14.4230033035399,0,0.995005789216524,1.10647705628392,-0,0,0.273381371069256,23.7841792830253,1,5
127.62,0.982311825144329,0.982311824996654,0.982311825131391,75.3819579681231,78.1984717562501,30.8305320953376,26.4147822342829,34.5493798496534,14.4177958841868,0,0.995005789216524,1.10578758336801,-0,0,0.297875691114517,25.9151851269629,1,5
127.63,0.982118336770082,0.98211833662281,0.982118336757901,75.6886291375652,78.5164700151994,30.9328164003044,26.7368799750064,34.5392866667154,14.4124624958434,0,0.995005789216524,1.10537593221463,-0,0,0.28538678353216,24.8286501672979,1,5
127.64,0.981925272966039,0.98192527281872,0.981925272953836,73.9893357092289,76.7535332532607,30.3511177798114,25.0530447973744,34.5291350919316,14.4071558199229,0,0.995005789216524,1.10679525212058,-0,0,0.270051471327031,23.4944780054517,1,5
127.65,0.98176885085536,0.981768850707925,0.981768850843599,74.5443535163305,77.3291026663725,30.5384568864155,25.6205869867977,34.520819619761,14.4029469097717,0,0.995005789216524,1.1065098111953,-0,0,0.295649990918781,25.721549209934,1,5
127.66,0.981590663392692,0.981590663245467,0.981590663381117,74.4812344263048,77.2634151051116,30.5147609181728,25.5718942622247,34.5113327821343,14.3980073819458,0,0.995005789216524,1.10641503442882,-0,0,0.264080850094452,22.9750339582174,1,5
127.67,0.981437889254944,0.981437889107922,0.981437889243667,73.9684568760098,76.731247144683,30.3380126802827,25.0715413157881,34.5030670585548,14.393848501667,0,0.995005789216524,1.10697160281408,-0,0,0.283103416293749,24.6299972175562,1,5
127.68,0.981288526873958,0.981288526726,0.981288526862636,73.6290621676986,76.378913908904,30.2203988529904,24.7443807115986,34.4949248918557,14.3897565642443,0,0.995005789216524,1.10725939885504,-0,0,0.278715973356947,24.2482896820544,1,5
127.69,0.981154798007072,0.981154797859845,0.98115479799619,73.2243624787345,75.9588126729492,30.0806718003001,24.3507390902689,34.4875103036413,14.3861130848243,0,0.995005789216524,1.10761984024924,-0,0,0.261249717391962,22.7287254131007,1,5
127.7,0.981042197756582,0.981042197609081,0.98104219774561,73.2810040187381,76.0172553887336,30.0984624290243,24.4167801812391,34.4811222811273,14.3831015563717,0,0.995005789216524,1.10770178927681,-0,0,0.281500343400563,24.4905298758489,1,5
127.71,0.980912790395387,0.980912790248762,0.980912790385669,74.6888391398442,77.4773106236688,30.5767446790198,25.8354560809984,34.4738727536888,14.379510305157,0,0.995005789216524,1.10640288024668,-0,0,0.290228797579262,25.2499053893958,1,5
127.72,0.980784317664011,0.980784317516524,0.980784317653383,74.823887746608,77.6170260349655,30.6210358289144,25.9814546778354,34.466558418591,14.3758746501816,0,0.995005789216524,1.10611247688339,-0,0,0.282275572590347,24.5579748153601,1,5
127.73,0.98066928908171,0.980669288934464,0.980669289071496,74.9380375491751,77.7350339426837,30.6583309544777,26.1055419334701,34.4598734263292,14.3726221893759,0,0.995005789216524,1.10597952434277,-0,0,0.282332948994796,24.5629665625472,1,5
127.74,0.980580617376882,0.980580617229335,0.980580617367351,74.3268502031934,77.1006077221553,30.4485904472924,25.5022727094679,34.4544364507655,14.37014104296,0,0.995005789216524,1.10647600267429,-0,0,0.274058290268766,23.8430712533826,1,5
127.75,0.980523527144988,0.98052352699722,0.980523527134888,73.5590699882858,76.3037259624014,30.1857976365708,24.739904032115,34.450544964878,14.3686209912929,0,0.995005789216524,1.10722524105616,-0,0,0.276041012680261,24.0155681031827,1,5
127.76,0.980480923575781,0.980480923428475,0.980480923566227,74.6774782411802,77.4633813044361,30.5662470411383,25.8625966871552,34.447382609435,14.3674989445899,0,0.995005789216524,1.10630646204641,-0,0,0.28039050274855,24.3939737391238,1,5
127.77,0.980447781574447,0.980447781426589,0.980447781564557,74.623130600457,77.4064960942445,30.5469230050032,25.8119136215381,34.4446043083811,14.3666126705378,0,0.995005789216524,1.10626946003236,-0,0,0.281023165069521,24.4490153610483,1,5
127.78,0.980441058206962,0.980441058059055,0.980441058197285,74.1190544813512,76.8830848288125,30.3745415216045,25.3094471696236,34.4430953453075,14.3665119664202,0,0.995005789216524,1.10671683675631,-0,0,0.292241577199766,25.4250172163796,1,5
127.79,0.98043786932398,0.980437869176946,0.980437869315292,74.7500878006817,77.537085110018,30.5891927551841,25.9418412570545,34.4417617639187,14.3664847797085,0,0.995005789216524,1.1061544547269,-0,0,0.287866547908973,25.0443896680807,1,5
127.8,0.980454487237449,0.980454487089791,0.980454487228255,79.4775034403706,82.4401285974434,32.2006704877128,30.6689790828137,34.4414929484609,14.367031409096,0,0.995005789216524,1.10254293466157,-0,0,0.592557424434623,51.5524959258122,1,5
127.81,0.980237814822146,0.980237814673769,0.980237814812692,99.7813694125063,103.500019692538,39.1199782961455,50.992304246283,34.4293931908454,14.3596719753779,0,0.995005789216524,1.08902725507226,-0,0,0.595694983873,51.825463596951,1,5
127.82,0.980031634159944,0.980031634012102,0.980031634149241,102.124517886024,105.929608660774,39.9157388813403,53.35536477158,34.4170214401225,14.3521316743212,0,0.995005789216524,1.08824997572043,-0,0,0.583407330400529,50.7564377448461,1,5
127.83,0.979827822584991,0.979827822437307,0.979827822573933,101.995300420524,105.794656739504,39.8686361304636,53.2456040357379,34.4049268427829,14.3447695420033,0,0.995005789216524,1.08841424104998,-0,0,0.580448734847348,50.4990399317193,1,5
127.84,0.979651425704116,0.979651425556202,0.979651425692199,100.650091704815,104.398394217927,39.407307031736,51.9173242925554,34.3943864293473,14.3383809829127,0,0.995005789216524,1.08907297923002,-0,0,0.579995028313128,50.4595674632421,1,5
127.85,0.979496263706416,0.979496263558093,0.979496263694039,100.355476205226,104.09182887802,39.3044248690635,51.6376035615396,34.3851108673559,14.3327617763302,0,0.995005789216524,1.08916426124166,-0,0,0.577312918255422,50.2262238882217,1,5
127.86,0.97935545747067,0.979355457322522,0.979355457457856,100.830880919554,104.583914103481,39.4642396823063,52.1265074666732,34.3767098635599,14.327663589321,0,0.995005789216524,1.08887338056679,-0,0,0.590053732103035,51.3346746929641,1,5
127.87,0.979217898052814,0.979217897904514,0.979217898039491,101.908719138141,105.700803321066,39.8294727343762,53.2174645435561,34.368569320568,14.3226852740165,0,0.995005789216524,1.088384931568,-0,0,0.588187598000731,51.1723210260636,1,5
127.88,0.979105137137092,0.979105136988228,0.979105137123633,101.140067788169,104.902454015695,39.5654873229006,52.4598216708982,34.3617328567913,14.3185132604793,0,0.995005789216524,1.08882041872281,-0,0,0.578323789295943,50.314169668747,1,5
127.89,0.979013940268941,0.979013940120416,0.979013940255003,100.319417096074,104.05015179716,39.2840417474558,51.6481811384136,34.3561240685937,14.3151118890671,0,0.995005789216524,1.08916207716052,-0,0,0.586453302738168,51.0214373382206,1,5
127.9,0.978959592029311,0.978959591880931,0.978959592015067,100.703041720352,104.446878496359,39.4135549152208,52.037780717218,34.3524204104034,14.3128405927304,0,0.995005789216524,1.08897349384256,-0,0,0.57216289908641,49.7781722205177,1,5
127.91,0.978915448064992,0.978915447916697,0.978915448050582,100.858503945998,104.606917567285,39.4654068769933,52.1982326611479,34.3493244796906,14.3109468051592,0,0.995005789216524,1.08885010734952,-0,0,0.584379371261949,50.8410052997895,1,5
127.92,0.978875066624506,0.978875066476037,0.978875066609774,101.231547231141,104.99258108391,39.5914685218892,52.5759075415918,34.3464663826815,14.3091733068676,0,0.995005789216524,1.0887282567713,-0,0,0.566258205604504,49.2644638875918,1,5
127.93,0.978864202066209,0.978864201917198,0.978864202051548,100.05084290566,103.766744577836,39.188199314249,51.3973189789799,34.3451484248012,14.3083755018792,0,0.995005789216524,1.08928082009105,-0,0,0.572511808624417,49.8085273503243,1,5
127.94,0.978851397205102,0.978851397056399,0.978851397190041,100.627750830001,104.363769430392,39.384078036116,51.9763251680829,34.3438515795169,14.3075740824011,0,0.995005789216524,1.08892704641421,-0,0,0.589720607528324,51.3056928549642,1,5
127.95,0.978851493195857,0.978851493047104,0.978851493180683,100.181467626592,103.899577006372,39.2312901967737,51.5311362624176,34.3431851326272,14.3071462315475,0,0.995005789216524,1.08925120486762,-0,0,0.565998046467973,49.2418300427136,1,5
127.96,0.978893493095098,0.978893492946336,0.97889349307983,100.108268467472,103.822285851631,39.2061524086908,51.4555383504458,34.3446812041341,14.308048912892,0,0.995005789216524,1.08918556148769,-0,0,0.588140873996991,51.1682560377382,1,5
127.97,0.978935252112223,0.978935251963635,0.978935252096854,100.585444068834,104.315746385777,39.3686084168267,51.9303491254919,34.3461757785816,14.3089191647605,0,0.995005789216524,1.08900686783104,-0,0,0.577442129394397,50.2374652573126,1,5
127.98,0.978976479587091,0.978976479438417,0.978976479571538,101.11302203946,104.861427733473,39.5482326625229,52.4555236958005,34.3476973937901,14.3098009498699,0,0.995005789216524,1.08874072212103,-0,0,0.578279952719627,50.3103558866075,1,5
127.99,0.979025777744329,0.979025777595367,0.979025777728754,101.525932322677,105.288140154338,39.6888448775891,52.8653709138671,34.3496371714518,14.3109242373583,0,0.995005789216524,1.08856320854389,-0,0,0.576652887349599,50.1688011994151,1,5
128,0.979094974967211,0.979094974818478,0.979094974951474,100.312401425705,104.02811656444,39.2752771629186,51.6471347998903,34.35258087353,14.3126857522843,0,0.995005789216524,1.08918766129925,-0,0,0.574881878711643,50.0147234479129,1,5
128.01,0.979164860454945,0.979164860306131,0.979164860439109,101.448642670306,105.204868534797,39.6626623375214,52.7785118645429,34.3556425800525,14.3144882257106,0,0.995005789216524,1.08858396196168,-0,0,0.568999031571428,49.5029157467142,1,5
128.02,0.979245956715769,0.979245956567049,0.979245956699708,101.429445901409,105.183347347294,39.6563156072793,52.7535582833065,34.3592549690561,14.3166326490462,0,0.995005789216524,1.08860032169771,-0,0,0.579895418867439,50.4509014414672,1,5
128.03,0.979326077019562,0.979326076870489,0.979326077003794,102.02014400715,105.794247278914,39.8578292225406,53.3385475519121,34.3628496549928,14.3187468002446,0,0.995005789216524,1.08831362854855,-0,0,0.595606273455322,51.817745790613,1,5
128.04,0.979401664064249,0.979401663915308,0.97940166404817,102.376244151625,106.161818225352,39.9793076913109,53.6893539963797,34.3662021028779,14.3206880523676,0,0.995005789216524,1.08825467285591,-0,0,0.572332466199747,49.7929245593779,1,5
128.05,0.979479520791364,0.979479520642255,0.979479520775268,102.080133493409,105.853023675938,39.8785156243836,53.3876274873702,34.3697376273667,14.3227683786718,0,0.995005789216524,1.08833929034259,-0,0,0.584368744091142,50.8400807359293,1,5
128.06,0.979561179790756,0.979561179641614,0.979561179774618,101.377393656975,105.122551295976,39.6391714175236,52.678915258555,34.3734885623908,14.3249898360293,0,0.995005789216524,1.08868577239779,-0,0,0.593635797358337,51.6463143701753,1,5
128.07,0.979833691698587,0.979833691551116,0.97983369168286,102.154363811412,105.926415304667,39.9062116388172,53.4350258744066,34.3865384708309,14.3327994661742,0,0.995005789216524,1.08830430075631,-0,0,0.597298109762483,51.964935549336,1,5
128.08,0.980502168881777,0.980502168738782,0.980502168866099,102.32359532314,106.10004626738,39.9703846935878,53.552630199849,34.4187797267919,14.3521853964991,0,0.995005789216524,1.08832830519543,-0,0,0.57585748728833,50.0996013940847,1,5
128.09,0.981244726838817,0.981244726701438,0.981244726823618,102.273611258343,106.046332074399,39.9606551675615,53.4450804010199,34.4547111124239,14.3738197448991,0,0.995005789216524,1.08832310190289,-0,0,0.580437904720688,50.4980977106999,1,5
128.1,0.982000185273942,0.982000185140963,0.982000185258986,101.493981044111,105.236034920279,39.7024008119625,52.6067632494997,34.4913297422234,14.3958880523879,0,0.995005789216524,1.088730296039,-0,0,0.584398635243895,50.8426812662188,1,5
128.11,0.982739615233433,0.982739615104679,0.98273961521871,102.427098357495,106.201594052058,40.0276846141192,53.4823283497059,34.5272548457608,14.4175151620282,0,0.995005789216524,1.08825087608387,-0,0,0.595799013986641,51.8345142168378,1,5
128.12,0.983447449626477,0.983447449501446,0.983447449611775,101.608218103874,105.350554789549,39.7555321167333,52.6083872882345,34.561623012686,14.4382078029535,0,0.995005789216524,1.08880345914362,-0,0,0.5646602836138,49.1254446744006,1,5
128.13,0.984147270607358,0.984147270485453,0.984147270592625,101.61830245108,105.358991006097,39.7658185082108,52.5637853461372,34.5957406437156,14.4587764612272,0,0.995005789216524,1.08869552978115,-0,0,0.577556455573342,50.2474116348807,1,5
128.14,0.984827004023985,0.984827003905329,0.98482700400911,100.191029192859,103.87715096438,39.2860566882198,51.0833601912149,34.6288865063139,14.4787824953306,0,0.995005789216524,1.08948707043418,-0,0,0.558488724112297,48.5885189977698,1,5
128.15,0.985482309436122,0.985482309320034,0.985482309420869,101.168647652884,104.888653622112,39.6255752579651,52.009555171715,34.6609594500525,14.4981330311161,0,0.995005789216524,1.08890069101768,-0,0,0.57053205629432,49.6362888976058,1,5
128.16,0.986110348068398,0.986110347954492,0.986110348053056,100.92875010785,104.637820372836,39.549878782414,51.7204106566092,34.6916727634379,14.5166666878029,0,0.995005789216524,1.08906927526275,-0,0,0.587082932873372,51.0762151599833,1,5
128.17,0.986687947767006,0.986687947655053,0.986687947751536,101.694576624346,105.429623432219,39.8163273065805,52.4409776402891,34.7199221922387,14.5336767918178,0,0.995005789216524,1.08877016654927,-0,0,0.572729387799494,49.827456738556,1,5
128.18,0.987246914069636,0.987246913959514,0.987246914053742,102.262533864913,106.016224768709,40.0151288860124,52.9651009192419,34.7472824872834,14.5501504583877,0,0.995005789216524,1.08849128249871,-0,0,0.581798144173395,50.6164385430854,1,5
128.19,0.987784481840481,0.987784481732115,0.987784481824311,100.824541232942,104.52322773067,39.5301602967302,51.4849599136677,34.7735758667182,14.5660054525556,0,0.995005789216524,1.08931249591177,-0,0,0.55794812834704,48.5414871661925,1,5
128.2,0.9883018176864,0.988301817579477,0.988301817669988,102.313860466725,106.064891429783,40.0424412014251,52.9335293121805,34.799005018459,14.5813261360852,0,0.995005789216524,1.08842487005644,-0,0,0.589873149992596,51.3189640493559,1,5
128.21,0.988790544663248,0.988790544557771,0.9887905446467,101.844980685534,105.576505325589,39.887150726124,52.4262197734903,34.8229787385139,14.5957821735299,0,0.995005789216524,1.08871963686026,-0,0,0.587752968399279,51.1345082507373,1,5
128.22,0.989235548203056,0.989235548098413,0.989235548186304,102.174490804914,105.915728161405,40.0033989757725,52.7207846940475,34.8448005686318,14.6089055422347,0,0.995005789216524,1.08865212744339,-0,0,0.578553828857998,50.3341831106458,1,5
128.23,0.989662469019302,0.989662468915935,0.989662469002108,102.97848206564,106.74674282169,40.2810973237831,53.4912185550123,34.8657628320656,14.6215006785617,0,0.995005789216524,1.08824305640655,-0,0,0.592860333390455,51.5788490049696,1,5
128.24,0.990069413084105,0.990069412981847,0.990069413066678,100.959676377334,104.651659202345,39.5968127334696,51.4403874174487,34.8857357286073,14.6335532312783,0,0.995005789216524,1.0893021283222,-0,0,0.575261040917265,50.0477105598021,1,5
128.25,0.990477886001947,0.990477885900563,0.99047788598412,101.187340139306,104.885202451291,39.6779441558886,51.6357792864903,34.9058686426522,14.645692210164,0,0.995005789216524,1.08913807399872,-0,0,0.574728818665598,50.0014072239071,1,5
128.26,0.990841790404189,0.990841790303471,0.990841790386165,101.260641369337,104.958698634479,39.7059786237702,51.6803328503781,34.9238050835568,14.6565034354018,0,0.995005789216524,1.08912468862541,-0,0,0.568151070265461,49.4291431130951,1,5
128.27,0.991193542036215,0.991193541936471,0.991193542017737,102.216367077054,105.946783917901,40.0344931835866,52.6082471548453,34.9411658590455,14.6669540631629,0,0.995005789216524,1.08860773309951,-0,0,0.590882118835205,51.4067443386629,1,5
128.28,0.991508809845391,0.99150880974596,0.991508809826794,102.136483992128,105.861407373201,40.0097578839921,52.5035742704429,34.95665548958,14.6762542321054,0,0.995005789216524,1.08879681145768,-0,0,0.565039255729147,49.1584152484358,1,5
128.29,0.991813831763113,0.991813831664267,0.991813831744357,102.032410814858,105.750926840137,39.9766738663906,52.3753749635946,34.9717128451482,14.685323006115,0,0.995005789216524,1.08875587822569,-0,0,0.591438852213936,51.4551801426124,1,5
128.3,0.992099125013533,0.992099124915399,0.992099124994289,101.99292977154,105.707359855268,39.9653562357526,52.3134017283331,34.9857640005587,14.6937640426484,0,0.995005789216524,1.08884989920845,-0,0,0.585892191031732,50.9726206197607,1,5
128.31,0.9923560630811,0.992356062983281,0.992356063061795,103.145681052731,106.899378951412,40.3598450501075,53.4459053352508,34.9984333011995,14.7013424162803,0,0.995005789216524,1.08830265444759,-0,0,0.5742809794787,49.9624452146469,1,5
