t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
128.32,0.992604071768963,0.992604071671567,0.99260407174956,102.895448979636,106.637296748461,40.2762922098721,53.1761274063181,35.0106525904401,14.7086689828776,0,0.995005789216524,1.08842993226675,-0,0,0.584384688903627,50.8414679346155,1,5
128.33,0.992822319599237,0.992822319502304,0.992822319579534,101.661634346399,105.355866963499,39.8573681001264,51.9250957056939,35.0214074586833,14.7151311820219,0,0.995005789216524,1.08909267641522,-0,0,0.574871959485266,50.0138604752182,1,5
128.34,0.993040321474981,0.993040321378324,0.993040321454845,101.112798548269,104.784319423768,39.6717824678755,51.3589304093512,35.032219356126,14.7216487827919,0,0.995005789216524,1.08931044829525,-0,0,0.567611214323877,49.3821756461773,1,5
128.35,0.993239937763818,0.993239937667382,0.993239937743903,101.702364389616,105.392473018582,39.8737475728133,51.9325854102596,35.0421520353808,14.7276269439753,0,0.995005789216524,1.08896963358946,-0,0,0.569723848396308,49.5659748104788,1,5
128.36,0.993423272168813,0.99342327207295,0.993423272148528,101.380796538219,105.056390543092,39.7651706312037,51.5964277938917,35.0512549351276,14.7331138091994,0,0.995005789216524,1.08914856594841,-0,0,0.577041528093068,50.2026129440969,1,5
128.37,0.993589375014961,0.993589374918991,0.993589374995007,102.100805110563,105.799599860981,40.0111468849008,52.3032401357656,35.0595052191845,14.738059755613,0,0.995005789216524,1.08881237080846,-0,0,0.570353568513675,49.6207604606897,1,5
128.38,0.993734151760886,0.993734151665268,0.993734151740651,101.750360686099,105.433530505335,39.8922810845407,51.9412990289955,35.0666866715592,14.7423749855446,0,0.995005789216524,1.08900963445055,-0,0,0.567305600677609,49.355587258952,1,5
128.39,0.99397781130421,0.993977811206738,0.993977811286676,82.9582986587134,85.9588138159656,33.4937662950648,33.1297775394069,35.0785689412637,14.7499521780428,0,0.995005789216524,1.10021924297041,-0,0,0.299538659160964,26.0598633470039,1,5
128.4,0.994362203208711,0.994362203113684,0.994362203188784,77.3537098760203,80.1492312220611,31.5885512780529,27.4925727560546,35.0984239613492,14.7627131586166,0,0.995005789216524,1.10433017052326,-0,0,0.284343056000095,24.7378458720083,1,5
128.41,0.994276550590078,0.994276550491115,0.994276550570758,76.2394518173899,78.992428769506,31.2074842078646,26.3826798873373,35.0952022861977,14.7615696438549,0,0.995005789216524,1.10553330103727,-0,0,0.294486713925937,25.6203441115565,1,5
128.42,0.994011313237202,0.994011313133815,0.994011313218655,74.9544020789306,77.6587126127451,30.7662589930431,25.1164211940326,35.0829735437883,14.7550073411096,0,0.995005789216524,1.10669698561552,-0,0,0.269001386778122,23.4031206496966,1,5
128.43,0.99371394480483,0.99371394469597,0.993713944785429,75.5216879246028,78.244158292215,30.9554533965399,25.7052163342962,35.0690560448434,14.7474155454632,0,0.995005789216524,1.10636831590882,-0,0,0.268614752176208,23.3694834393301,1,5
128.44,0.993406655608942,0.993406655496103,0.993406655590522,75.1854840252191,77.8935109371838,30.8368132103622,25.3916174182218,35.0544445341729,14.7394220728245,0,0.995005789216524,1.10669328291546,-0,0,0.291388551304778,25.3508039635157,1,5
128.45,0.993100546924778,0.993100546808005,0.99310054690669,74.7509538051175,77.4409932866786,30.6846599687009,24.9799047969762,35.0397069857265,14.7313420224148,0,0.995005789216524,1.10697933770893,-0,0,0.271178351832572,23.5925166094338,1,5
128.46,0.992777668701871,0.992777668581613,0.992777668684506,76.4441927745827,79.1927499990981,31.2568030068342,26.6975347954828,35.0240261314646,14.7226318476353,0,0.995005789216524,1.10549292569985,-0,0,0.28422336007359,24.7274323264024,1,5
128.47,0.992446405399778,0.992446405276405,0.992446405382358,75.3898641129684,78.0981034043324,30.893239972213,25.6685437938897,35.0077230442467,14.7135972748319,0,0.995005789216524,1.10630294348073,-0,0,0.282468797506924,24.5747853831024,1,5
128.48,0.992119724111459,0.992119723985281,0.992119724094824,76.4411476356876,79.1846824484747,31.2466472326541,26.7449217775466,34.9915932338627,14.7046326242783,0,0.995005789216524,1.10546415707412,-0,0,0.301230978253608,26.2070951080639,1,5
128.49,0.991800391245976,0.991800391117154,0.991800391229896,75.7440542043644,78.4600958890143,31.0047959949044,26.0725864807509,34.9756588435485,14.695808880065,0,0.995005789216524,1.10596942063869,-0,0,0.291078559155318,25.3238346465127,1,5
128.5,0.99149700797285,0.991497007841949,0.991497007957028,76.0422366882166,78.7664604088329,31.1019601937412,26.3943905216405,34.9604428952147,14.6874032713614,0,0.995005789216524,1.10572337339282,-0,0,0.305832377249137,26.607416820675,1,5
128.51,0.991163194066498,0.991163193933519,0.99116319405121,76.9475936255507,79.7016848510838,31.4054607933291,27.3259819055767,34.9436250152685,14.6779867047055,0,0.995005789216524,1.10485042776642,-0,0,0.293658714498788,25.5483081613946,1,5
128.52,0.990861957329432,0.990861957194657,0.990861957314475,75.3894271406327,78.0852074239258,30.8705876291956,25.7916178724153,34.9282859497299,14.6695233184874,0,0.995005789216524,1.10609280769129,-0,0,0.280110778282116,24.3696377105441,1,5
128.53,0.990576061802831,0.990576061666789,0.990576061788288,75.6908258091384,78.3948055526121,30.9689553117123,26.1155881893736,34.9137191459315,14.6615184738333,0,0.995005789216524,1.10595076934884,-0,0,0.28420733192852,24.7260378777812,1,5
128.54,0.990289694658853,0.990289694521266,0.990289694644591,76.2184966787694,78.9387044150251,31.1443097243764,26.6660097439904,34.8990530597477,14.6534338750314,0,0.995005789216524,1.10548310955747,-0,0,0.289770798418892,25.2100594624436,1,5
128.55,0.989999547797107,0.989999547658318,0.989999547783093,76.2271488587548,78.9450160065722,31.1429042098778,26.6978643911106,34.884109183626,14.6451752840182,0,0.995005789216524,1.10538009079847,-0,0,0.277264046599954,24.121972054196,1,5
128.56,0.989734164962628,0.989734164822711,0.989734164949324,75.0118965058485,77.683800767744,30.7251431541714,25.5038899312742,34.8703327816386,14.6376737929357,0,0.995005789216524,1.10645876709112,-0,0,0.290628868678474,25.2847115750273,1,5
128.57,0.989487955372066,0.989487955231347,0.989487955359035,75.1441988827672,77.8181516955134,30.766289416626,25.6559859868819,34.8574943454718,14.6307185504135,0,0.995005789216524,1.10639037746184,-0,0,0.295580961607344,25.715543659839,1,5
128.58,0.98923780372479,0.989237803583198,0.989237803711959,75.1723847192089,77.8446493674857,30.7719262489293,25.7043957506142,34.8443961022438,14.6235928663509,0,0.995005789216524,1.10628000395433,-0,0,0.269685751921715,23.4626604171892,1,5
128.59,0.989014783386202,0.989014783243915,0.989014783373655,74.6246790358245,77.2747761488113,30.5818375946985,25.1747668902736,34.8326094076559,14.617302737895,0,0.995005789216524,1.10686486216409,-0,0,0.292838025212358,25.4769081934752,1,5
128.6,0.98878105232299,0.9887810521801,0.988781052311092,75.4773024767063,78.1549238336337,30.8682206405368,26.0464133790921,34.8202665094286,14.6106225881857,0,0.995005789216524,1.10605721256621,-0,0,0.27633181169927,24.0408676178365,1,5
128.61,0.988564241403497,0.988564241259973,0.988564241391708,75.6115608817241,78.2911596735908,30.9102631859612,26.1984375711496,34.8086977700591,14.6044255405154,0,0.995005789216524,1.10592964392054,-0,0,0.283073914296757,24.6274305438179,1,5
128.62,0.988346922733262,0.988346922589072,0.988346922721814,74.5296063537328,77.1680903283506,30.5383731412854,25.1343538464084,34.7970463882304,14.598206119094,0,0.995005789216524,1.10681523334695,-0,0,0.281519222033245,24.4921723168923,1,5
128.63,0.988127358204176,0.988127358059273,0.988127358193134,75.2627441695505,77.9243578667225,30.7841718062097,25.8855129153526,34.785318194157,14.5919130600409,0,0.995005789216524,1.10624449099162,-0,0,0.290774222523702,25.297357359562,1,5
128.64,0.98794253882449,0.987942538679186,0.987942538814182,74.3925343416081,77.020555968743,30.48469112408,25.0307131148166,34.7752059584254,14.5866152683661,0,0.995005789216524,1.10689120803322,-0,0,0.269277142742044,23.4271114185579,1,5
128.65,0.987756663983033,0.987756663837255,0.987756663972368,74.7425102560167,77.3800385317549,30.6004278141799,25.3961173933632,34.7650816310355,14.581311231618,0,0.995005789216524,1.10669655851579,-0,0,0.278350931127707,24.2165310081105,1,5
128.66,0.987594248287502,0.987594248141399,0.987594248277208,75.0031323208804,77.6469649342679,30.6859860275356,25.6704167527839,34.7560584830974,14.5766570849992,0,0.995005789216524,1.10642291873994,-0,0,0.276763627203213,24.0784355666795,1,5
128.67,0.987435188776858,0.987435188630429,0.987435188766741,74.7867154358272,77.4200095014865,30.6092424951362,25.4674427905246,34.7471716932164,14.5721009520861,0,0.995005789216524,1.10662751839259,-0,0,0.301670746964121,26.2453549858785,1,5
128.68,0.987289074980472,0.987289074833799,0.987289074970939,75.6714483066823,78.3329240857653,30.9072888637695,26.364688910972,34.738894895381,14.5678645003294,0,0.995005789216524,1.10578119775721,-0,0,0.300571951019725,26.149759738716,1,5
128.69,0.98716211705681,0.987162116909989,0.987162117047457,74.7873942342139,77.4148151924734,30.603699249676,25.4917290947692,34.7314843745195,14.5641807649253,0,0.995005789216524,1.10642794869927,-0,0,0.280895968155434,24.4379492295227,1,5
128.7,0.987054371768479,0.987054371621434,0.987054371759283,75.25461944148,77.895449242124,30.7600738262492,25.9684578962957,34.725067581912,14.5610939632722,0,0.995005789216524,1.10612511495078,-0,0,0.289027729843571,25.1454124963907,1,5
128.71,0.986723367879247,0.986723367732712,0.986723367871562,99.7400339166195,103.236086394158,39.0850465560635,50.4819570591454,34.7076007712403,14.5504760862338,0,0.995005789216524,1.08930006209188,-0,0,0.564276335906892,49.0920412238996,1,5
128.72,0.986368553502637,0.986368553354788,0.986368553492269,101.463758851694,105.016108811949,39.6655452447415,52.2371477682983,34.6880040314517,14.5386070519439,0,0.995005789216524,1.08871223885352,-0,0,0.575147962411302,50.0378727297832,1,5
128.73,0.986005884554398,0.986005884406461,0.986005884543699,102.583647860101,106.171003808832,40.0405187306286,53.388921101246,34.6681680967495,14.5265586621051,0,0.995005789216524,1.08824601043772,-0,0,0.591450055124046,51.456154795792,1,5
128.74,0.985657801228452,0.985657801080094,0.985657801216788,101.680138153559,105.231698148335,39.7273482893915,52.5159388958583,34.6491755865334,14.5150236711678,0,0.995005789216524,1.08881669361201,-0,0,0.574058842130272,49.9431192653336,1,5
128.75,0.985318973665039,0.985318973516667,0.985318973653819,101.134032896448,104.662306023837,39.5359222648188,51.9991775034565,34.6309021933719,14.5039531996197,0,0.995005789216524,1.08898220868206,-0,0,0.585210209299142,50.9132882090254,1,5
128.76,0.985003035804068,0.985003035655322,0.985003035791701,102.601872261109,106.177045877111,40.0298007565557,53.4943412877956,34.6139146990277,14.4936162742861,0,0.995005789216524,1.08821840770497,-0,0,0.598030146289552,52.0286227271911,1,5
128.77,0.984699528236125,0.984699528087076,0.984699528223739,101.24153198157,104.765018901247,39.5618468803805,52.1602249744572,34.5976017089367,14.483705298176,0,0.995005789216524,1.08902231604756,-0,0,0.568571789422429,49.4657456797513,1,5
128.78,0.984423421706734,0.984423421557651,0.984423421693455,102.184237060035,105.736172629797,39.87755940997,53.1265994303863,34.5828794425658,14.4747581870833,0,0.995005789216524,1.08838388385009,-0,0,0.592423255428214,51.5408232222546,1,5
128.79,0.984138991151238,0.98413899100188,0.984138991137744,102.324518885946,105.876929851928,39.9202522273584,53.2911444719765,34.5678001881853,14.4655742257839,0,0.995005789216524,1.08838986162764,-0,0,0.591752572277893,51.4824737881767,1,5
128.8,0.983882409167427,0.983882409017882,0.983882409153568,102.750592824972,106.313341880877,40.0604494438903,53.7391199010492,34.5541995696923,14.4572733542308,0,0.995005789216524,1.08818072643711,-0,0,0.594634204392606,51.7331757821567,1,5
128.81,0.983636664676959,0.983636664527498,0.983636664663237,101.180975465497,104.684879818367,39.5220933335191,52.1903728408167,34.5412200292974,14.4493825953825,0,0.995005789216524,1.08899223247198,-0,0,0.582597481733639,50.6859809108266,1,5
128.82,0.983429311600246,0.983429311450618,0.983429311586097,101.264786833623,104.767135512971,39.5464786397707,52.2917538403186,34.5302932184872,14.4427397748174,0,0.995005789216524,1.0888379838947,-0,0,0.590484224070762,51.3721274941563,1,5
128.83,0.983212409961408,0.983212409811561,0.983212409947356,101.262971851686,104.760765581709,39.5416421170948,52.3081675594685,34.5189609117869,14.4358433804303,0,0.995005789216524,1.08885623546171,-0,0,0.590438035952118,51.3681091278342,1,5
128.84,0.983007919828022,0.983007919678066,0.983007919813769,100.634308481636,104.105888898191,39.3238045049579,51.6966078076513,34.5083189722997,14.4293817016853,0,0.995005789216524,1.08915853087417,-0,0,0.58690099137616,51.060386249726,1,5
128.85,0.982822404041323,0.982822403891232,0.982822404026662,100.508614398921,103.971332298723,39.2772109106347,51.5863994697362,34.4986861924784,14.4235287367067,0,0.995005789216524,1.08922283298099,-0,0,0.561752675339474,48.8724827545342,1,5
128.86,0.982671028827107,0.982671028676875,0.982671028812467,100.332603660961,103.784705380879,39.2138968598276,51.4229992152867,34.4908271858269,14.4187772598472,0,0.995005789216524,1.08920188939499,-0,0,0.581949136060921,50.6295748373002,1,5
128.87,0.982513512533048,0.982513512382919,0.982513512518572,101.64228165761,105.134799089931,39.6556117936679,52.7457967960969,34.4826832026482,14.4138016588654,0,0.995005789216524,1.08859131656222,-0,0,0.573116976764921,49.8611769785481,1,5
128.88,0.982378033192482,0.982378033042161,0.98237803317738,101.033600708584,104.500551436657,39.4453491810514,52.148444857451,34.4756379664397,14.4095178846936,0,0.995005789216524,1.08889023796742,-0,0,0.59108537971446,51.4244280351581,1,5
128.89,0.982233162801993,0.982233162651396,0.982233162786634,100.945632832333,104.404883297405,39.4120141439915,52.0724919846458,34.4681752320172,14.4049656156695,0,0.995005789216524,1.0889757652845,-0,0,0.578362662977058,50.3175516790041,1,5
128.9,0.982109243416911,0.982109243266382,0.982109243401495,101.569122542029,105.04499447952,39.620757525655,52.706264998653,34.4617966469998,14.4010608963765,0,0.995005789216524,1.08863702127505,-0,0,0.57387497165476,49.9271225339641,1,5
128.91,0.98199203712487,0.981992036974416,0.981992037109613,101.48746153176,104.955764244114,39.5898563038092,52.6343037308284,34.4557754056984,14.3973823952331,0,0.995005789216524,1.08865435519548,-0,0,0.589847313669165,51.3167162892174,1,5
128.92,0.981875484908452,0.981875484757837,0.981875484893246,100.65380450714,104.088848245839,39.3033495934665,51.8102797086589,34.449794151393,14.3937306470884,0,0.995005789216524,1.08914458800163,-0,0,0.566226217369387,49.2616809111367,1,5
128.93,0.981764535394231,0.981764535243332,0.981764535378384,102.108265429245,105.588074077161,39.7946385653925,53.2737799222832,34.4441928768544,14.3902926301073,0,0.995005789216524,1.08830297361756,-0,0,0.582959556646197,50.7174814282191,1,5
128.94,0.981661449513318,0.981661449362341,0.981661449497565,101.245134377929,104.690663435243,39.4982639233314,52.419143660893,34.4389234328425,14.3870672841931,0,0.995005789216524,1.0888061491799,-0,0,0.587626344119344,51.1234919383829,1,5
128.95,0.981557089534197,0.981557089383171,0.98155708951839,100.819165903869,104.245321134276,39.3504738043333,52.0016805157464,34.4336464293099,14.3838389588128,0,0.995005789216524,1.0890300040994,-0,0,0.571809239689807,49.7474038530132,1,5
128.96,0.981475364278682,0.981475364127325,0.981475364262687,102.127233096415,105.592865981011,39.7922362877848,53.3163847782461,34.4295434522539,14.3813048659152,0,0.995005789216524,1.08827966826753,-0,0,0.594734886489444,51.7419351245816,1,5
128.97,0.981376737301681,0.98137673715056,0.981376737285919,102.336041768819,105.803741771783,39.8601919397579,53.5332943567441,34.4245441401408,14.378203271934,0,0.995005789216524,1.08830742148372,-0,0,0.579989561487246,50.4590918493904,1,5
128.98,0.981281262019225,0.981281261867814,0.981281262003226,102.340594675024,105.803396186996,39.8587681432119,53.545597324341,34.4197548687515,14.3752424819317,0,0.995005789216524,1.08825886110543,-0,0,0.592974869846082,51.5888136766091,1,5
128.99,0.981173380438542,0.981173380287088,0.981173380422787,102.021076278182,105.46799585869,39.7470816947086,53.2347985001008,34.4143638925593,14.3719138855221,0,0.995005789216524,1.08847604378613,-0,0,0.565984361366214,49.2406394388606,1,5
129,0.981076625629693,0.981076625477827,0.98107662561332,101.149745583518,104.562165337141,39.4480424389982,52.3711446938413,34.4095960750209,14.3690048146561,0,0.995005789216524,1.08880464995751,-0,0,0.585011743493828,50.8960216839631,1,5
129.01,0.980926413268982,0.980926413117271,0.98092641325268,101.160637123352,104.568329712254,39.4481867313298,52.3938587550596,34.4022529345848,14.3645254337074,0,0.995005789216524,1.08878586367524,-0,0,0.592432545775336,51.5416314824542,1,5
129.02,0.980725991222546,0.980725991070912,0.98072599120616,101.636167507183,105.054726815232,39.6056311066612,52.8851470794651,34.3924695304386,14.3585508972797,0,0.995005789216524,1.0885771406445,-0,0,0.584678356814247,50.8670170428395,1,5
129.03,0.980526872333879,0.980526872182265,0.980526872317088,101.471829633558,104.879684430894,39.5456831242365,52.7364649013377,34.3827470027027,14.3526177295181,0,0.995005789216524,1.08869203945261,-0,0,0.562368443225894,48.9260545606528,1,5
129.04,0.980343709027107,0.980343708875731,0.980343709010332,101.177282956538,104.570050519857,39.4416837375354,52.4561935728582,34.3738657124487,14.3472236712313,0,0.995005789216524,1.08872538399937,-0,0,0.587292056417024,51.0944089082811,1,5
129.05,0.98014042887405,0.980140428722864,0.980140428857265,100.139590768881,103.492386900831,39.0850195970726,51.4343941350967,34.3639760252531,14.3412206085315,0,0.995005789216524,1.08932488271963,-0,0,0.560968261852919,48.804238781204,1,5
129.06,0.97995496833865,0.979954968187166,0.979954968321068,101.002764028908,104.379208038743,39.3742625917016,52.3119170488199,34.3550467978791,14.3358001822092,0,0.995005789216524,1.0887493819838,-0,0,0.583132226229355,50.7325036819539,1,5
129.07,0.979748644261076,0.979748644109874,0.979748644243744,101.630716622368,105.022834560601,39.583325721065,52.9560093838615,34.3450244353307,14.3296828031754,0,0.995005789216524,1.08853755475453,-0,0,0.565889336933109,49.2323723131805,1,5
129.08,0.979565044974572,0.979565044823505,0.979565044957187,99.8544642273439,103.182038744584,38.9760487624045,51.1940380735928,34.3361240255961,14.3243021281549,0,0.995005789216524,1.0894066565143,-0,0,0.56758125826745,49.3795694692681,1,5
129.09,0.979378304693927,0.979378304542918,0.979378304676476,99.2701948506643,102.573039874594,38.7736236766166,50.6241778679199,34.3271374035222,14.3188795792223,0,0.995005789216524,1.08964202690234,-0,0,0.560893184217365,48.7977070269107,1,5
129.1,0.979194575599652,0.979194575448632,0.979194575581946,100.947727630727,104.301005475645,39.3393579510592,52.3158736056562,34.3183255285291,14.3135284965421,0,0.995005789216524,1.08871556262569,-0,0,0.577619046396495,50.2528570364951,1,5
129.11,0.978992099245756,0.978992099094937,0.978992099228384,100.878974434687,104.224558573352,39.3117841526879,52.2629168676227,34.3085034225659,14.3075541444988,0,0.995005789216524,1.0888638155976,-0,0,0.563174615428436,48.9961915422739,1,5
129.12,0.978808129722328,0.978808129571451,0.978808129704851,99.2804567478358,102.567670827053,38.7649519223568,50.6786521627239,34.2996127809203,14.3021918041916,0,0.995005789216524,1.08964875852392,-0,0,0.557256082462744,48.4812791742587,1,5
129.13,0.978636508211829,0.978636508060949,0.978636508194067,100.936890656136,104.273471624636,39.3235291503336,52.3482916928749,34.2913957643562,14.2972031989045,0,0.995005789216524,1.08868846752667,-0,0,0.582499627091864,50.6774675569922,1,5
129.14,0.978470358502454,0.978470358351365,0.97847035848412,99.6417536290612,102.930082270476,38.8799178061616,51.0661136195993,34.2833264035824,14.2923136058795,0,0.995005789216524,1.08948632412318,-0,0,0.55907074051798,48.6391544250642,1,5
129.15,0.978312487037348,0.978312486886674,0.978312487019695,99.3537342143678,102.6271013617,38.7783821694934,50.7902308184298,34.2757544494934,14.2877489464446,0,0.995005789216524,1.08952809740546,-0,0,0.564503150688404,49.1117741098912,1,5
129.16,0.978140333845141,0.978140333694099,0.978140333827026,101.575326223426,104.91627616652,39.5286900267487,53.0251230607804,34.2674912091966,14.2827119534494,0,0.995005789216524,1.08835504342088,-0,0,0.589705803594265,51.304404912701,1,5
129.17,0.977952826671644,0.977952826520278,0.977952826653079,100.133282991919,103.421238595746,39.0349919359691,51.597772251874,34.2583523840831,14.277158355962,0,0.995005789216524,1.08925841222065,-0,0,0.563414836693777,49.0170907923586,1,5
129.18,0.977788600185389,0.977788600034028,0.977788600167042,100.494573310879,103.788776295945,39.1537688974637,51.9717413924875,34.2504605723492,14.2723713460424,0,0.995005789216524,1.08893663660546,-0,0,0.582061913348915,50.6393864613556,1,5
129.19,0.9776225957618,0.977622595610391,0.977622595743485,100.889893746668,104.191385051682,39.2840397383416,52.3799915400253,34.2424285803425,14.2674736263004,0,0.995005789216524,1.0887968512826,-0,0,0.572339263736562,49.7935159450809,1,5
129.2,0.977460702830789,0.977460702679268,0.977460702812498,101.872668376337,105.200561685112,39.6137253999018,53.3753661737737,34.2346099811438,14.2626922214198,0,0.995005789216524,1.08826717409012,-0,0,0.59230950374207,51.5309268255601,1,5
129.21,0.977305864008283,0.977305863856839,0.977305863990201,100.84316874198,104.131699201427,39.2604585318292,52.3579652052087,34.2270909332791,14.2581126034924,0,0.995005789216524,1.08883343339756,-0,0,0.584747638361611,50.8730445374601,1,5
129.22,0.977134154772347,0.977134154620313,0.977134154753758,100.476559789798,103.747391863436,39.1320211895311,52.0046917088997,34.2187994438676,14.2530686370305,0,0.995005789216524,1.08899354238902,-0,0,0.58562317600739,50.9492163126429,1,5
129.23,0.976982381654522,0.976982381502631,0.976982381636186,101.496301275727,104.794495500249,39.4742805824015,53.0362283785382,34.2114848370199,14.2485880601689,0,0.995005789216524,1.08846840926435,-0,0,0.585675222627191,50.9537443685656,1,5
129.24,0.976822671331794,0.976822671179678,0.976822671313108,100.669525968076,103.93503544642,39.189786869781,52.2219204549266,34.2037422399461,14.2438632732032,0,0.995005789216524,1.08893781300839,-0,0,0.584288587230393,50.8331070890442,1,5
129.25,0.976664960610277,0.97666496045802,0.976664960591804,101.182967576524,104.459252219043,39.3601154617134,52.7476138329638,34.196141436714,14.2392123068457,0,0.995005789216524,1.0886618158048,-0,0,0.562937443000061,48.9755575410053,1,5
129.26,0.976531830646363,0.976531830494226,0.976531830628103,100.168598585254,103.406185631451,39.0122877484286,51.7434867254897,34.1897620395351,14.2353498202292,0,0.995005789216524,1.08907386771313,-0,0,0.591935312321787,51.4983721719955,1,5
129.27,0.976621282846591,0.976621282696177,0.976621282828909,102.149331354182,105.444937925898,39.6830715466882,53.7173131668093,34.1941165192509,14.2379016681219,0,0.995005789216524,1.08812508932143,-0,0,0.592010000509903,51.5048700443615,1,5
129.28,0.977082382050908,0.977082381905547,0.977082382033548,100.641061288838,103.882063511879,39.1740249667549,52.1734384999073,34.2163379187007,14.2512848702304,0,0.995005789216524,1.08902274227667,-0,0,0.560849668043786,48.7939211198094,1,5
129.29,0.977758672827366,0.977758672686877,0.977758672810128,80.2202045282926,82.7988193049203,32.2512734609392,31.6997387185773,34.2489830719899,14.2714827377254,0,0.995005789216524,1.10118149984967,-0,0,0.279473758387422,24.3142169797057,1,5
129.3,0.978581604662574,0.978581604526946,0.978581604646667,74.9998457511487,77.4061798451009,30.4875994599808,26.4130845512481,34.2898088134273,14.2969523864733,0,0.995005789216524,1.10529336881024,-0,0,0.272003293303737,23.6642865174251,1,5
129.31,0.979419976206971,0.979419976074984,0.979419976191757,74.5129546042587,76.8991963565855,30.3299433174554,25.8585712693397,34.3314597609855,14.3229235739335,0,0.995005789216524,1.10607028928077,-0,0,0.273262083423041,23.7738012578046,1,5
129.32,0.980245365458546,0.980245365331071,0.980245365444617,74.308705718325,76.6839248493068,30.2679967073445,25.5879128461542,34.3723499195906,14.3484429525802,0,0.995005789216524,1.10644631467927,-0,0,0.288146789279177,25.0687706672884,1,5
129.33,0.981053754636446,0.981053754512239,0.981053754623102,75.3175103932863,77.7204091773918,30.6172635186083,26.5318983741052,34.4122734845992,14.3733385345819,0,0.995005789216524,1.10564501744681,-0,0,0.292541795351943,25.4511361956191,1,5
129.34,0.981849916512715,0.981849916392208,0.981849916500407,74.6515575517759,77.0286611817222,30.3983101308767,25.8023722944181,34.4514058472609,14.3977794100969,0,0.995005789216524,1.1061778741455,-0,0,0.284183238269107,24.7239417294123,1,5
129.35,0.982615874197455,0.982615874079565,0.98261587418573,75.0333230532196,77.4179876535611,30.5343413538277,26.1230604617539,34.4889870299569,14.4212755615088,0,0.995005789216524,1.10594469098017,-0,0,0.279760899743766,24.3391982777077,1,5
129.36,0.983357390044998,0.983357389929379,0.983357390033026,75.3670615237624,77.7576935239998,30.6537709716481,26.3978102947936,34.5252641646232,14.4439870643457,0,0.995005789216524,1.10575399737088,-0,0,0.299725916608374,26.0761547449286,1,5
129.37,0.984088377692808,0.984088377579497,0.984088377681415,75.9819035046412,78.3873375482282,30.8683509646682,26.9547358219727,34.5608930663158,14.4662746163526,0,0.995005789216524,1.10519247937344,-0,0,0.295681171190903,25.7242618936086,1,5
129.38,0.984795486777995,0.984795486666977,0.984795486767156,76.3132432070036,78.7244220627654,30.9864858885371,27.2302025424243,34.5952480388548,14.4877926257246,0,0.995005789216524,1.10492502534066,-0,0,0.302115856207125,26.2840794900199,1,5
129.39,0.985491891642121,0.985491891532698,0.985491891630881,76.0953574685202,78.4948973884247,30.9182444775449,26.9574384962134,34.6289792626117,14.5089397096951,0,0.995005789216524,1.10510409352112,-0,0,0.297637662083844,25.8944766012945,1,5
129.4,0.986164709586175,0.986164709478455,0.986164709575149,76.2746859005675,78.6750912994739,30.9844019305504,27.0838140204242,34.6615093221236,14.5293625580196,0,0.995005789216524,1.10503101743927,-0,0,0.306972209640978,26.7065822387651,1,5
129.41,0.986827298502988,0.98682729839687,0.986827298492276,76.2039736817855,78.5973454149642,30.9656467196557,26.9610869412449,34.6934570788989,14.5494296616416,0,0.995005789216524,1.10509092609779,-0,0,0.296620648168293,25.8059963906415,1,5
129.42,0.98746330581862,0.98746330571382,0.987463305807875,75.665421119574,78.0370807640679,30.7879939261974,26.3726615563386,34.7240548016927,14.5687047615428,0,0.995005789216524,1.10559768901193,-0,0,0.28431121989375,24.7350761307563,1,5
129.43,0.988089046277837,0.98808904617426,0.988089046267305,76.6590931428231,79.0570144877742,31.1296128793703,27.3172826658511,34.7541512901465,14.5876591868254,0,0.995005789216524,1.1049110072128,-0,0,0.307885023823989,26.785997072687,1,5
129.44,0.988701342576159,0.988701342473688,0.988701342565611,76.1956002249492,78.5741456327005,30.977109182233,26.8059866197778,34.7834685215472,14.6061450836242,0,0.995005789216524,1.1052281953392,-0,0,0.299483889063634,26.0550983485362,1,5
129.45,0.989308123823236,0.989308123721787,0.989308123812569,76.4100161126002,78.7903400543336,31.0543116715121,26.9730499680727,34.8125051013934,14.6244610431341,0,0.995005789216524,1.10511286564355,-0,0,0.297588058817663,25.8901611171367,1,5
129.46,0.989896207545578,0.989896207445149,0.989896207535088,76.507963056009,78.8863939348304,31.0918104452347,27.0251843585269,34.840581644278,14.6421970532041,0,0.995005789216524,1.10506644534301,-0,0,0.297690547874702,25.8990776650991,1,5
129.47,0.990463948119246,0.990463948019161,0.990463948108362,76.3130843359164,78.6805020791798,31.0298329122314,26.7861427201044,34.8676239252622,14.6593176905498,0,0.995005789216524,1.10526940075796,-0,0,0.298203930574325,25.9437419599663,1,5
129.48,0.991029801326924,0.9910298012277,0.991029801316207,76.3915538642865,78.7564228243539,31.0604549343471,26.8206341177339,34.894552479422,14.6763672671306,0,0.995005789216524,1.10524955894706,-0,0,0.295435135366914,25.7028567769215,1,5
129.49,0.991575260976117,0.991575260877462,0.991575260965251,75.6258018599106,77.962009275982,30.8047790352105,26.0125535003516,34.9204385998837,14.6928097596753,0,0.995005789216524,1.10590981704355,-0,0,0.274493631216892,23.8809459158696,1,5
129.5,0.992125057332313,0.992125057234791,0.992125057322185,75.1831868426654,77.5007714721376,30.6586647592924,25.5271916533053,34.9465662408327,14.7094289485274,0,0.995005789216524,1.10646369598228,-0,0,0.280840598744122,24.4331320907386,1,5
129.51,0.992670299262387,0.992670299165056,0.992670299251808,75.6790686943335,78.0069342081905,30.8304664851123,25.9807083541848,34.9724677318417,14.7258926083071,0,0.995005789216524,1.1061385412769,-0,0,0.29397765500344,25.5760559852993,1,5
129.52,0.993215490894672,0.993215490797948,0.993215490884117,75.4639741708647,77.7802099185766,30.7613627700503,25.72335414665,34.9983028980519,14.7423171261628,0,0.995005789216524,1.10629700527679,-0,0,0.28960676156248,25.1957882559358,1,5
129.53,0.993755363702653,0.993755363606222,0.993755363691781,76.398171167535,78.7379819930542,31.0815241716267,26.6157261818343,35.0238815799416,14.758563405759,0,0.995005789216524,1.10556003614477,-0,0,0.301094549735889,26.1952258270223,1,5
129.54,0.994282078688816,0.994282078593038,0.994282078678025,75.4736928452599,77.7801307612925,30.771887229056,25.6505692585242,35.0487305321954,14.7743930545403,0,0.995005789216524,1.10627606705809,-0,0,0.284580141624643,24.7584723213439,1,5
129.55,0.994803030338941,0.994803030243533,0.994803030328129,75.6443278737243,77.9508869583019,30.8331503058503,25.7809060024832,35.0733403818592,14.7900814893819,0,0.995005789216524,1.10624714089658,-0,0,0.280693973040726,24.4203756545432,1,5
129.56,0.99531908034102,0.995319080245814,0.99531908032993,76.4274360267776,78.7527049416739,31.101776032976,26.5241264095008,35.0977046586712,14.8056049586057,0,0.995005789216524,1.105656602385,-0,0,0.298171027640482,25.940879404722,1,5
129.57,0.995820358566156,0.99582035847146,0.995820358555289,76.2930415166613,78.6090391413994,31.0594572075968,26.3511290162806,35.1212725757846,14.8206399245961,0,0.995005789216524,1.10568229520878,-0,0,0.281632463499966,24.5020243244971,1,5
129.58,0.996313605637146,0.996313605542944,0.996313605626538,75.4922138395607,77.7787506827069,30.7913698449085,25.5122743480813,35.144454477457,14.8354850140223,0,0.995005789216524,1.10646745015923,-0,0,0.297047861088984,25.8431639147416,1,5
129.59,0.996811578836498,0.996811578742372,0.996811578825861,75.4376205888172,77.7173349373845,30.7760506808678,25.419271413082,35.1678834745916,14.8504657011437,0,0.995005789216524,1.10655811116942,-0,0,0.283994506575978,24.70752207211,1,5
129.6,0.997295035126409,0.997295035032414,0.997295035115611,81.106849816276,83.5523061461202,32.6986498684547,31.051096996866,35.1907485082191,14.8650043111909,0,0.995005789216524,1.10225689399529,-0,0,0.572092744894914,49.7720688058575,1,5
129.61,0.997099882114271,0.99709988201719,0.997099882101966,99.7787116389735,102.780248528874,39.015758908501,49.7407909911789,35.1796517864778,14.8582688613168,0,0.995005789216524,1.08970609350904,-0,0,0.565486409497004,49.1973176262394,1,5
129.62,0.996749043887856,0.996749043785223,0.996749043874936,100.98123580635,104.01193859535,39.4159334495392,50.9745428767588,35.1601939206386,14.8464990089526,0,0.995005789216524,1.0893229103018,-0,0,0.577690015061495,50.2590313103501,1,5
129.63,0.996370435084176,0.99637043497766,0.996370435069561,100.399911377528,103.406169720684,39.2118896018826,50.4264309763885,35.1394991682449,14.8339812328942,0,0.995005789216524,1.08973080075239,-0,0,0.564429542732961,49.1053702177676,1,5
129.64,0.995997452477129,0.995997452367044,0.995997452462624,100.622869463235,103.628761426593,39.2802260653678,50.6817852855137,35.1193105711442,14.8217736065771,0,0.995005789216524,1.08955304665959,-0,0,0.570805569311075,49.6600845300635,1,5
129.65,0.995611588062173,0.995611587948564,0.995611588046774,101.090747593322,104.103511806962,39.4313302948128,51.1828881569114,35.0986196503158,14.8092397860947,0,0.995005789216524,1.08934578652639,-0,0,0.552975335390977,48.108854179015,1,5
129.66,0.995237779564212,0.995237779446933,0.995237779547776,101.535940471648,104.554807146715,39.5748936605677,51.660073715809,35.0786923206346,14.7971744352047,0,0.995005789216524,1.08905635973769,-0,0,0.570035859674446,49.5931197916768,1,5
129.67,0.994864913732068,0.99486491361175,0.994864913715316,99.9221906502376,102.885996764461,39.0216420617657,50.078073467694,35.0589014667322,14.7852157158113,0,0.995005789216524,1.0899472643359,-0,0,0.550928013364007,47.9307371626686,1,5
129.68,0.994517899886958,0.99451789976467,0.994517899870257,99.9555352495867,102.913218548062,39.0261795440063,50.140758133495,35.0406045370744,14.7741725790173,0,0.995005789216524,1.08981911495703,-0,0,0.552613633638096,48.0773861265143,1,5
129.69,0.994177265272363,0.994177265147373,0.994177265255041,101.243371696297,104.231929333428,39.4552997482769,51.4572948151804,35.0227262905129,14.7633505906036,0,0.995005789216524,1.08912248958199,-0,0,0.564004355360928,49.0683789164008,1,5
129.7,0.993844828671831,0.993844828544766,0.993844828654518,101.273100981013,104.255272148043,39.458750067428,51.5150205878372,35.0052912504926,14.7527891426829,0,0.995005789216524,1.08915841703212,-0,0,0.568956178507974,49.4991875301938,1,5
129.71,0.993517931936221,0.993517931807543,0.993517931918971,100.152294920247,103.094249475849,39.0729988844036,50.4216040531499,34.988221642527,14.7424692245696,0,0.995005789216524,1.08975660888624,-0,0,0.560162167288467,48.7341085540967,1,5
129.72,0.993213388252444,0.993213388122186,0.993213388235167,99.7220264197521,102.644131877367,38.9211866656601,50.0167062654011,34.9723997830701,14.7329203712809,0,0.995005789216524,1.08991409894108,-0,0,0.553224602480592,48.1305404158115,1,5
129.73,0.992932190822453,0.992932190690525,0.99293219080505,101.447857599389,104.413170396689,39.499051675707,51.7659276233436,34.9578335370374,14.7240964390083,0,0.995005789216524,1.08894931147205,-0,0,0.575200828913089,50.0424721154387,1,5
129.74,0.992663974679394,0.992663974546152,0.992663974662068,99.598396636511,102.502391823493,38.8675586470703,49.9388057494726,34.9438953580285,14.7156955290099,0,0.995005789216524,1.08998264693753,-0,0,0.545109767143501,47.4245497414846,1,5
129.75,0.992388171903181,0.992388171768861,0.992388171885888,100.442597295654,103.363858759601,39.1472085981277,50.8057169598563,34.9297382853836,14.7071420504137,0,0.995005789216524,1.08946917330104,-0,0,0.542486360794844,47.1963133891514,1,5
129.76,0.992157199855497,0.992157199720041,0.992157199838064,100.316129807762,103.226345754209,39.0990040993392,50.6983573057852,34.9178180329655,14.6999544690118,0,0.995005789216524,1.08950461211181,-0,0,0.565468943385907,49.1957980745739,1,5
129.77,0.991906158149626,0.991906158013216,0.99190615813241,100.38978412324,103.294735624032,39.118260701397,50.7926976172638,34.9049303005716,14.6921562054042,0,0.995005789216524,1.08953264232082,-0,0,0.548389384992534,47.7098764943504,1,5
129.78,0.991679603284312,0.991679603147003,0.991679603266972,100.471016459763,103.370882998208,39.1403503027286,50.8925441556056,34.8933254823788,14.6851468217786,0,0.995005789216524,1.08943981588957,-0,0,0.556696612740337,48.4326053084093,1,5
129.79,0.99145701395364,0.991457013815676,0.991457013936483,100.255941395119,103.142152392117,39.0622813626999,50.69571147922,34.8819511365313,14.6782787793675,0,0.995005789216524,1.08954107001788,-0,0,0.568186404018859,49.4322171496408,1,5
129.8,0.991228267132483,0.991228266994167,0.991228267115675,100.773864012372,103.667470500568,39.2319951128192,51.2323316154861,34.8703086449617,14.6712237519244,0,0.995005789216524,1.08929667094441,-0,0,0.563566553411111,49.0302901467666,1,5
129.81,0.990994679438133,0.990994679298932,0.990994679421237,100.18532290125,103.054531221353,39.0275344108763,50.6628117966967,34.8584545596609,14.6640565448919,0,0.995005789216524,1.08961736148804,-0,0,0.551489143433963,47.9795554787548,1,5
129.82,0.990765340498547,0.990765340358489,0.990765340481631,100.104572653833,102.963947542856,38.9948263220832,50.6006140561037,34.8468869616394,14.6570716360903,0,0.995005789216524,1.08961096717479,-0,0,0.546064302480438,47.5075943157981,1,5
129.83,0.990558702406399,0.990558702265687,0.990558702389505,100.467570406875,103.329737809588,39.1123786687171,50.9802848147791,34.836488049253,14.6507975428425,0,0.995005789216524,1.08934618519759,-0,0,0.572848372246231,49.8378083854221,1,5
129.84,0.990326129159957,0.990326129018872,0.990326129143175,100.84184431295,103.707041828809,39.2334224284508,51.3733807209964,34.8247747377106,14.6436888542426,0,0.995005789216524,1.08926758947232,-0,0,0.547955441728762,47.6721234304023,1,5
129.85,0.990111162126243,0.990111161984536,0.990111162109395,101.0742364604,103.938358882892,39.3066879153,51.6230836491741,34.8139919460064,14.6371608652193,0,0.995005789216524,1.08907714672607,-0,0,0.566806283072094,49.3121466272722,1,5
129.86,0.98990094117694,0.989900941034598,0.98990094116007,100.679146265049,103.524397249262,39.1679081641371,51.2449555441625,34.803429940752,14.6307607801351,0,0.995005789216524,1.08932511357224,-0,0,0.562601978796351,48.9463721552825,1,5
129.87,0.989702540635385,0.989702540493269,0.989702540618825,99.8054575333766,102.618380805869,38.8675390084887,50.3871745941813,34.7935071179434,14.624775821252,0,0.995005789216524,1.08972452334712,-0,0,0.575071813313815,50.0312477583019,1,5
129.88,0.989485312624324,0.989485312481572,0.989485312607591,101.520303662691,104.373762358535,39.4417279679709,52.1194268885531,34.7826879715084,14.6181888026294,0,0.995005789216524,1.08886716030813,-0,0,0.559765900810977,48.699633370555,1,5
129.89,0.989267553304474,0.989267553161525,0.989267553287989,100.825554701101,103.651715678354,39.2016180637823,51.4421039973962,34.7718339553164,14.6116167483887,0,0.995005789216524,1.08920590440403,-0,0,0.577138521882922,50.2110514038142,1,5
129.9,0.98903649955829,0.989036499415183,0.989036499541824,101.377101015113,104.21088148234,39.3824803154131,52.0121259181566,34.7603467986673,14.6046282982888,0,0.995005789216524,1.08896435204389,-0,0,0.561821140630238,48.8784392348307,1,5
129.91,0.988805232960615,0.988805232816945,0.988805232944073,100.024581463413,102.812791976501,38.9200305929085,50.6779866552516,34.7488872144298,14.5977075937315,0,0.995005789216524,1.08960241595985,-0,0,0.576535306847719,50.1585716957515,1,5
129.92,0.988562664673007,0.98856266452914,0.988562664656488,101.069932021361,103.87941015365,39.2675736588783,51.7425998582108,34.7369074767447,14.5904246864059,0,0.995005789216524,1.0890896833997,-0,0,0.549670713967897,47.821352115207,1,5
129.93,0.988330695934537,0.988330695790448,0.98833069591803,101.262779595754,104.069704092961,39.327204121224,51.9538038231716,34.7254771310996,14.5834986414832,0,0.995005789216524,1.08890895574849,-0,0,0.578916432734592,50.3657296479095,1,5
129.94,0.988086874862922,0.98808687471829,0.988086874846225,100.079514791916,102.845791228947,38.921867487794,50.7899030342078,34.7134184074233,14.5761933502851,0,0.995005789216524,1.08961511492288,-0,0,0.552027265081941,48.0263720621289,1,5
129.95,0.98783882510986,0.987838824964848,0.987838825093031,100.777692278728,103.555336050212,39.1520065416648,51.5075868509376,34.7012675275458,14.5688379002442,0,0.995005789216524,1.08912186065815,-0,0,0.571957321163076,49.7602869411876,1,5
129.96,0.987570855417771,0.987570855272889,0.98757085540121,99.5766540140217,102.313331546826,38.7404726394128,50.3277095315229,34.6880798222629,14.5608646602359,0,0.995005789216524,1.08982568282532,-0,0,0.546094931358446,47.5102590281848,1,5
129.97,0.987307461631912,0.987307461486582,0.987307461615213,98.9431796646652,101.654607706098,38.520725650619,49.7148410293366,34.6752161505763,14.5531224847523,0,0.995005789216524,1.09004799250178,-0,0,0.545829251757383,47.4871449028923,1,5
129.98,0.987048083763345,0.987048083617752,0.987048083746635,99.6872755942428,102.411169496347,38.7662077211026,50.4792061577042,34.6625723726077,14.5454970639308,0,0.995005789216524,1.08959823732618,-0,0,0.559555324304417,48.6813132144843,1,5
129.99,0.9867681647244,0.986768164579068,0.986768164707844,98.9776427245243,101.674251095005,38.5205696358585,49.7915589215592,34.6488601837969,14.5372236191682,0,0.995005789216524,1.09003422576624,-0,0,0.560964323147075,48.8038961137955,1,5
130,0.986499287826766,0.986499287681247,0.986499287810181,99.1364574244529,101.829458359606,38.5682866210317,49.971427286314,34.6357294383889,14.5293006997499,0,0.995005789216524,1.08992444266628,-0,0,0.544242511135539,47.3490984687919,1,5
130.01,0.986180130805251,0.986180130659308,0.986180130788412,98.0592619092985,100.715127200374,38.1981900846722,48.9191468889924,34.6201680541485,14.5199469661576,0,0.995005789216524,1.09044622431943,-0,0,0.539363895067715,46.9246588708912,1,5
130.02,0.985877302632101,0.985877302485424,0.985877302614801,99.3347439710573,102.017152029321,38.6224980381233,50.2182007401302,34.6054590767647,14.5110841541623,0,0.995005789216524,1.08968121145093,-0,0,0.565255179351239,49.1772006035578,1,5
130.03,0.98553351042511,0.985533510278254,0.985533510407317,99.9858194027704,102.677727356287,38.8355079504791,50.8962400792979,34.5886587209469,14.5009206025255,0,0.995005789216524,1.08942291622243,-0,0,0.567704237075471,49.390268625566,1,5
130.04,0.985200326265616,0.985200326118596,0.985200326247624,100.776450043935,103.481472108345,39.0956844610656,51.7130531918653,34.5723588409831,14.4910380110861,0,0.995005789216524,1.08904337519249,-0,0,0.572755145229084,49.8296976349303,1,5
130.05,0.984859573752018,0.984859573604657,0.984859573733754,99.1201703945476,101.772671298273,38.5299406937191,50.0835515056434,34.5556651472716,14.4809537416325,0,0.995005789216524,1.08993538199971,-0,0,0.563696043230041,49.0415557610135,1,5
130.06,0.984505588697831,0.984505588550615,0.984505588679445,99.6226602011706,102.280477436369,38.6926362838844,50.6137246121712,34.5384140744738,14.4705215145256,0,0.995005789216524,1.08959881876175,-0,0,0.557055072154243,48.4637912774191,1,5
130.07,0.984161669403499,0.984161669255766,0.984161669384806,99.4768824628227,102.122665982084,38.6366593399509,50.4948524323637,34.5216421818405,14.4603878486184,0,0.995005789216524,1.08965991662091,-0,0,0.553618086564566,48.1647735311173,1,5
130.08,0.983799686023388,0.983799685875456,0.983799686004544,100.15655137053,102.81218583637,38.8589960394545,51.2028182698921,34.5040114952137,14.4497216054239,0,0.995005789216524,1.08927241337002,-0,0,0.555806381567781,48.3551551963969,1,5
130.09,0.983446655096648,0.983446654949065,0.983446655078017,99.4498294291796,102.078531397335,38.6136469249968,50.5237323384276,34.486784946374,14.439312144378,0,0.995005789216524,1.08967090669724,-0,0,0.546606696668865,47.5547826101913,1,5
130.1,0.983093211762862,0.983093211614796,0.983093211743814,100.65994106581,103.312309682197,39.014968016485,51.7614455278043,34.469593360166,14.42890217784,0,0.995005789216524,1.08897498326964,-0,0,0.563599406066218,49.033148327761,1,5
130.11,0.982728350908151,0.982728350760068,0.982728350889192,100.189600721359,102.821269510599,38.8492302469354,51.3197106482598,34.4517777524581,14.4181123206416,0,0.995005789216524,1.08929361386549,-0,0,0.550359571550602,47.8812827249024,1,5
130.12,0.98235668410895,0.98235668396048,0.982356684089762,100.603464556813,103.237637695082,38.9816818262138,51.7626224787457,34.433687123451,14.4071549546167,0,0.995005789216524,1.08902295333425,-0,0,0.559109701222208,48.6425440063321,1,5
130.13,0.981986397982255,0.981986397833468,0.981986397962913,100.461373161505,103.083445391757,38.9266083465628,51.6495118940898,34.4156412209279,14.3962200464874,0,0.995005789216524,1.08912249903311,-0,0,0.553075020768821,48.1175268068874,1,5
130.14,0.981615721606004,0.981615721456868,0.981615721586582,99.7816048796289,102.377585808243,38.6902152815002,50.998666668557,34.397615428394,14.3853227826779,0,0.995005789216524,1.08941027916318,-0,0,0.570216935970827,49.608873429462,1,5
130.15,0.981262145994381,0.981262145845365,0.981262145975003,99.2759518829315,101.850445378384,38.5127487703511,50.5205918806175,34.3804284264903,14.3749315758238,0,0.995005789216524,1.08966764492166,-0,0,0.570214865408023,49.608693290498,1,5
130.16,0.980906258542698,0.980906258393622,0.980906258523297,99.6533458584347,102.229237250108,38.6330257276952,50.925731541819,34.3631464297137,14.3644678869019,0,0.995005789216524,1.08946940621495,-0,0,0.554705175639046,48.259350280597,1,5
130.17,0.980532809856062,0.980532809706233,0.980532809836439,99.3352510017136,101.89453287614,38.5186038283185,50.6367011772577,34.3450300190559,14.3535198054,0,0.995005789216524,1.08959186658767,-0,0,0.556249877653065,48.3937393558166,1,5
130.18,0.980185280258732,0.980185280109354,0.980185280239302,99.6335356123221,102.192065036766,38.6122664384309,50.9620282517399,34.328180099545,14.3433272610371,0,0.995005789216524,1.08942257899678,-0,0,0.551959205340122,48.0204508645906,1,5
130.19,0.979985351199896,0.979985351049238,0.979985351180334,79.0889661434734,81.1132058622538,31.68141198398,30.432741788938,34.3183427481434,14.337881606392,0,0.995005789216524,1.10197871366238,-0,0,0.262842933299008,22.8673351970137,1,5
130.2,0.979942034614004,0.979942034465071,0.979942034596418,74.9773680254456,76.8899865954805,30.2926580857528,26.3222218482979,34.3171679837602,14.3379781933874,0,0.995005789216524,1.10545768222013,-0,0,0.284774725981279,24.7754011603713,1,5
130.21,0.979897548509703,0.97989754836,0.979897548491992,74.7815112060883,76.6827446745031,30.2238764952988,26.1275564661884,34.315929438488,14.3380253014119,0,0.995005789216524,1.10593717934039,-0,0,0.294994688068763,25.6645378619824,1,5
130.22,0.979862235535673,0.979862235386559,0.979862235519114,73.6996019945497,75.5670143780014,29.8565368072804,25.0464809374624,34.3149115175662,14.338209539521,0,0.995005789216524,1.106836805975,-0,0,0.276680955709364,24.0712431467147,1,5
130.23,0.979822383177197,0.979822383028502,0.979822383161409,74.2242411665762,76.0985688359177,30.0305602531762,25.5724840529248,34.313568218232,14.3381888954194,0,0.995005789216524,1.10651706624903,-0,0,0.284435222037184,24.745864317235,1,5
130.24,0.979776777242719,0.979776777093608,0.979776777227423,73.090930799942,74.9303411163485,29.6457841978119,24.4412936210348,34.3117350936293,14.3379020852778,0,0.995005789216524,1.10746293718011,-0,0,0.260404263367097,22.6551709129374,1,5
130.25,0.979736662372503,0.97973666222366,0.979736662357902,73.4205377600037,75.2618978034035,29.7540028384741,24.7727265722821,34.3100861298117,14.3377250579099,0,0.995005789216524,1.10732327790875,-0,0,0.267404266266232,23.2641711651622,1,5
130.26,0.979707754489782,0.979707754340846,0.979707754475651,73.9658662685987,75.8144925332217,29.9349551447736,25.3192929355954,34.3088177644169,14.3377555685864,0,0.995005789216524,1.10681741256429,-0,0,0.266872793277259,23.2179330151215,1,5
130.27,0.979672014666382,0.979672014517243,0.979672014652669,73.7616557176597,75.5987674403851,29.8632648919443,25.117088881403,34.3070623133162,14.3375045229405,0,0.995005789216524,1.10697714828238,-0,0,0.279341472822157,24.3027081355277,1,5
130.28,0.979631792659762,0.97963179251019,0.979631792646466,74.1766485636596,76.0176313032642,30.0000770022088,25.5346614989951,34.3049670426581,14.3370200220063,0,0.995005789216524,1.10654050489697,-0,0,0.262704486625927,22.8552903364557,1,5
