t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
130.29,0.979599347414204,0.97959934726516,0.979599347401366,74.5679808834854,76.412159070685,30.1289509723312,25.9281156956826,34.3031510361425,14.3367141516603,0,0.995005789216524,1.10626334384605,-0,0,0.294637115418695,25.6334290414264,1,5
130.3,0.979567073373717,0.979567073224694,0.979567073361333,75.1338111831911,76.9853986230616,30.3165337995222,26.4963137310248,34.3012058616084,14.3362915905579,0,0.995005789216524,1.10565925956273,-0,0,0.297270315608271,25.8625174579196,1,5
130.31,0.979527921557016,0.979527921408002,0.979527921545018,75.253076249175,77.1009897045769,30.3535942789134,26.618676434,34.298810170684,14.335589644491,0,0.995005789216524,1.10544800695087,-0,0,0.279485457294982,24.3152347846634,1,5
130.32,0.979506892001185,0.979506891852202,0.979506891989453,75.1273288595307,76.9655343687539,30.3083195476341,26.4946939754255,34.2972324895979,14.3354023945073,0,0.995005789216524,1.10558498032865,-0,0,0.285900759012559,24.8733660340926,1,5
130.33,0.979489208340927,0.979489208191782,0.979489208329509,75.1266461233477,76.9581969482906,30.3051751408866,26.4956267440642,34.2957515744563,14.3352678048273,0,0.995005789216524,1.10557538933943,-0,0,0.277940667285946,24.1808380538773,1,5
130.34,0.979483629358043,0.979483629209276,0.979483629346894,73.6491100384261,75.4381143014614,29.8049302476202,25.0188223992114,34.2947893025646,14.3354983366501,0,0.995005789216524,1.1068733297637,-0,0,0.274277081437592,23.8621060850705,1,5
130.35,0.979496281062175,0.979496280913226,0.979496281051349,74.7424900649709,76.5514139815189,30.1704333530061,26.1115197296129,34.2947334130583,14.3362369222997,0,0.995005789216524,1.1060387800427,-0,0,0.27592867646638,24.0057948525751,1,5
130.36,0.979521533291203,0.979521533142433,0.97952153328071,74.3916751735851,76.1854826795255,30.0498470663973,25.7591951422855,34.2951810307785,14.337299000521,0,0.995005789216524,1.10631527547607,-0,0,0.285423677428578,24.8318599362863,1,5
130.37,0.979530744361471,0.979530744212508,0.97953074435118,74.9838037957446,76.7851929573799,30.246470619272,26.3511475337294,34.2948151642338,14.3378410977813,0,0.995005789216524,1.10578962495843,-0,0,0.290019541825322,25.231700138803,1,5
130.38,0.979561335228679,0.979561335079876,0.979561335218722,74.0347361181145,75.8066961960167,29.9245723746757,25.4003410718031,34.295402526649,14.3389925196624,0,0.995005789216524,1.10656878586384,-0,0,0.294468457286979,25.6187557839672,1,5
130.39,0.979599752646824,0.979599752498285,0.979599752637052,75.0601717843634,76.8499365051791,30.267270056319,26.4234540311193,34.2963789540389,14.3403387992052,0,0.995005789216524,1.10572055035318,-0,0,0.295090667097152,25.6728880374523,1,5
130.4,0.979653447438426,0.979653447289474,0.979653447428948,73.707515953982,75.4583933726331,29.8098336333269,25.0674092935387,34.2979927187112,14.342113941732,0,0.995005789216524,1.10679767429822,-0,0,0.272588115026314,23.7151660072894,1,5
130.41,0.979729093519264,0.979729093370771,0.979729093510014,74.4482828425312,76.2100387576298,30.0570755246444,25.802988301576,34.3007327408406,14.3445618001147,0,0.995005789216524,1.10633721806827,-0,0,0.292795242879041,25.4731861304766,1,5
130.42,0.979814753444042,0.979814753295891,0.979814753435015,74.7147267182616,76.4760285280555,30.144777011994,26.0636166309377,34.3038764851626,14.3472336021614,0,0.995005789216524,1.10603066680672,-0,0,0.291488332638244,25.3594849395272,1,5
130.43,0.979917980318642,0.979917980170588,0.979917980309907,74.6757969931868,76.4294081476332,30.1299057465222,26.0175651285674,34.307830911808,14.3504009528115,0,0.995005789216524,1.10603676497542,-0,0,0.291438523396737,25.3551515355161,1,5
130.44,0.98003224049154,0.980032240343334,0.980032240482926,73.561173505949,75.2819212586363,29.7533066750972,24.894985896019,34.3122841203325,14.3539034895975,0,0.995005789216524,1.10699158439956,-0,0,0.276162365315237,24.0261257824256,1,5
130.45,0.980161786855395,0.980161786707206,0.980161786846924,74.4930256451519,76.2287808952548,30.065259070482,25.8176258902097,34.3175334352915,14.3578663196506,0,0.995005789216524,1.10632872645283,-0,0,0.289140053451036,25.1551846502401,1,5
130.46,0.980311504336734,0.980311504188969,0.980311504328593,74.3383473951468,76.0637052435917,30.0119376685281,25.6522404788648,34.3237032415121,14.3624036747699,0,0.995005789216524,1.10647178994733,-0,0,0.282298330229714,24.5599547299851,1,5
130.47,0.980661835217593,0.980661835071804,0.980661835209678,73.2459001456407,74.9391927886463,29.6453908032955,24.5335374938664,34.339543924823,14.3728187269514,0,0.995005789216524,1.10739338051458,-0,0,0.271240459129071,23.5979199442291,1,5
130.48,0.981426839269112,0.981426839127763,0.981426839261883,72.7034461499908,74.3775216511263,29.4682651806177,23.9324928654346,34.3755086715784,14.3954446129779,0,0.995005789216524,1.10803011980661,-0,0,0.259767450545962,22.5997681974987,1,5
130.49,0.982266737188048,0.982266737051559,0.982266737181344,73.0267751032907,74.7015727601181,29.5830633394193,24.1913774871289,34.4151320669566,14.4202655492052,0,0.995005789216524,1.10781587790095,-0,0,0.262443338168578,22.8325704206662,1,5
130.5,0.983130483215796,0.983130483084056,0.98313048320949,80.2804529219331,82.1141979945855,32.0280597970778,31.3785075662966,34.456134918432,14.4458104372045,0,0.995005789216524,1.10225166009691,-0,0,0.675465080858236,58.7654620346665,1,5
130.51,0.983596030562681,0.983596030435864,0.983596030556185,107.974977888833,110.43132562136,41.3395880616522,59.039713150349,34.477078761543,14.4581859769415,0,0.995005789216524,1.08515062707933,-0,0,0.671403899238588,58.4121392337572,1,5
130.52,0.983992456186452,0.983992456063447,0.983992456178576,110.648197152441,113.155098280955,42.2380227917025,61.6866565499532,34.4936454210533,14.4678951814347,0,0.995005789216524,1.08489689019141,-0,0,0.661636722981533,57.5623948993934,1,5
130.53,0.9843952938911,0.984395293771499,0.984395293881772,110.674949474558,113.172169471313,42.2469329988601,61.6862001764437,34.5107884669551,14.4779608311589,0,0.995005789216524,1.08500401012606,-0,0,0.685961857950293,59.6786816416755,1,5
130.54,0.984791669074,0.984791668957631,0.984791669064075,110.738345076095,113.226677972754,42.2681285659419,61.7225363269306,34.5278532226296,14.4879555265351,0,0.995005789216524,1.08511041227924,-0,0,0.680594704570697,59.2117392976506,1,5
130.55,0.985216295173147,0.985216295059924,0.985216295162259,110.308874759074,112.777255580867,42.1240494206686,61.263358396418,34.5465590557509,14.4989573069046,0,0.995005789216524,1.08531466163687,-0,0,0.674388104147427,58.6717650608262,1,5
130.56,0.98562155837964,0.985621558268638,0.985621558367813,109.6033771292,112.045711267412,41.8870889565992,60.5292384645835,34.564576949542,14.5095617150744,0,0.995005789216524,1.08562157505688,-0,0,0.660440677009349,57.4583388998134,1,5
130.57,0.986041187773409,0.986041187664617,0.986041187760813,110.3763240101,112.825525887653,42.1470976112563,61.2720215091826,34.5835564360929,14.5207460648248,0,0.995005789216524,1.08515942366905,-0,0,0.678472889944557,59.0271414251764,1,5
130.58,0.986459692196019,0.986459692089473,0.986459692182597,109.263925831005,111.67816865505,41.7736889318524,60.1293403741181,34.6026036149711,14.531981841916,0,0.995005789216524,1.0857842751294,-0,0,0.67412117584528,58.6485422985394,1,5
130.59,0.986887758811478,0.98688775870664,0.986887758797445,108.782294173357,111.175641498125,41.6123760738561,59.6163032550997,34.6223417423136,14.5436491759438,0,0.995005789216524,1.08597413668379,-0,0,0.655409327094868,57.0206114572536,1,5
130.6,0.987311284353803,0.987311284250549,0.987311284339133,109.429813471068,111.827068899129,41.8303409957305,60.2324700362542,34.6420487646652,14.5552946701489,0,0.995005789216524,1.0856326230736,-0,0,0.64301416610465,55.9422324511045,1,5
130.61,0.987731155711889,0.987731155609915,0.987731155696595,107.574412047846,109.920835739285,41.20763501333,58.3457203044175,34.6617167496754,14.5669749937528,0,0.995005789216524,1.08644492109789,-0,0,0.642866187787748,55.9293583375341,1,5
130.62,0.98817010505627,0.988170104955607,0.988170105040435,109.015409007768,111.382918355543,41.6922847624621,59.7535965323242,34.6825078224839,14.5793046529594,0,0.995005789216524,1.08567333852263,-0,0,0.664471289781172,57.8090022109619,1,5
130.63,0.988596126618554,0.988596126519113,0.98859612660221,107.183603555373,109.501136822173,41.0777215006882,57.8896480567652,34.7026755676623,14.5912799309458,0,0.995005789216524,1.08671096455896,-0,0,0.636293302254351,55.3575172961286,1,5
130.64,0.989035889339456,0.989035889241119,0.989035889322708,107.593922452103,109.910071536632,41.2162756368808,58.2663716391001,34.7237394599101,14.6038113530932,0,0.995005789216524,1.08634651096606,-0,0,0.645062367490542,56.1204259716771,1,5
130.65,0.989472400593145,0.98947240049575,0.989472400575897,107.81279288857,110.123353892789,41.2904927851761,58.4518581970851,34.7446811990983,14.6162534923866,0,0.995005789216524,1.08633908602897,-0,0,0.625363463837065,54.4066213538247,1,5
130.66,0.989901142826994,0.989901142730549,0.989901142809363,106.958586729769,109.240600618506,41.0044017926765,57.5646526498783,34.7653585826267,14.6285754972642,0,0.995005789216524,1.08666699902077,-0,0,0.634363128092737,55.1895921440681,1,5
130.67,0.99033007204297,0.990330071947329,0.990330072024926,105.641343088593,107.885116626515,40.5629497140075,56.2142475649282,34.7861232268063,14.6409722968587,0,0.995005789216524,1.08731495919066,-0,0,0.615386042692866,53.5385857142793,1,5
130.68,0.990757524399517,0.990757524304337,0.990757524381063,105.769495925621,108.005820832556,40.6067121139777,56.309103812393,34.8069618105335,14.6534303026946,0,0.995005789216524,1.08710994930686,-0,0,0.633210967163416,55.0893541432172,1,5
130.69,0.991180809119988,0.99118080902537,0.991180809101152,105.779587436476,108.0059323705,40.610790156469,56.2862453761155,34.827595016876,14.6657470434841,0,0.995005789216524,1.08720149660741,-0,0,0.617349122914531,53.7093736935642,1,5
130.7,0.991606381051298,0.991606380957299,0.991606381032127,104.641840638341,106.834134191033,40.2297195164663,55.1152163369336,34.8484107182518,14.6782135831553,0,0.995005789216524,1.08772944600346,-0,0,0.606771851421264,52.7891510736499,1,5
130.71,0.992033121768585,0.99203312167521,0.992033121749182,105.48035167642,107.680004661467,40.5118556911829,55.9202120123687,34.8693786634457,14.6907610006059,0,0.995005789216524,1.08722429006865,-0,0,0.635463742450875,55.2853455932261,1,5
130.72,0.992406694895519,0.99240669480222,0.992406694875799,106.776080346058,108.992399155986,40.946745224258,57.1867369678344,34.8876932668514,14.7016501113718,0,0.995005789216524,1.08675343850478,-0,0,0.624594255814127,54.339700255829,1,5
130.73,0.992788245559337,0.992788245466583,0.992788245539351,106.176936969624,108.370501251153,40.7459514326265,56.5577154113258,34.9064127902053,14.7128087680931,0,0.995005789216524,1.08707797425957,-0,0,0.624070849031395,54.2941638657314,1,5
130.74,0.99317201704293,0.993172016950669,0.993172017022607,104.817654076951,106.972928895378,40.2902484203672,55.1681915642921,34.9253279647078,14.7241345479513,0,0.995005789216524,1.08767223747356,-0,0,0.60363327820587,52.5160952039107,1,5
130.75,0.993538988032534,0.993538987940477,0.993538988011915,105.68778935776,107.850642731728,40.582228280897,56.0093152439297,34.9434904407178,14.7349836731128,0,0.995005789216524,1.08718853695601,-0,0,0.616812772788199,53.6627112325733,1,5
130.76,0.99390737514221,0.99390737505033,0.993907375121508,106.236718237193,108.400417122092,40.7664245108066,56.5292012107352,34.9616859953911,14.7458310310669,0,0.995005789216524,1.08700690784306,-0,0,0.621207638277313,54.0450645301262,1,5
130.77,0.994243628654194,0.994243628562304,0.994243628633384,106.882444618596,109.04882240055,40.982692022354,57.1484260736933,34.9783091428592,14.7557094020436,0,0.995005789216524,1.08673867850422,-0,0,0.633177770568786,55.0864660394844,1,5
130.78,0.994558495049974,0.994558494958533,0.994558495028794,106.098122190392,108.238186097942,40.7191617577523,56.339294678657,34.9938714530917,14.7649560586434,0,0.995005789216524,1.08718463255644,-0,0,0.633031673362314,55.0737555825213,1,5
130.79,0.994882795004138,0.994882794912662,0.99488279498284,105.51438104747,107.632290466543,40.5230381491144,55.7299069579879,35.0099488691066,14.7745252203757,0,0.995005789216524,1.08747340839127,-0,0,0.617197221533958,53.6961582734544,1,5
130.8,0.995196220374229,0.995196220283074,0.995196220352746,106.29283192101,108.415889107306,40.7835159398735,56.4834574851225,35.0255631098025,14.7838113260848,0,0.995005789216524,1.08700616378894,-0,0,0.633687829943758,55.130841205107,1,5
130.81,0.995040442468552,0.99504044237369,0.995040442446782,105.027021927818,107.114423065629,40.353601963297,55.2298086106818,35.0180851369148,14.7791281802209,0,0.995005789216524,1.08770465086685,-0,0,0.617808271014019,53.7493195782196,1,5
130.82,0.994709660084679,0.994709659984723,0.994709660062325,105.105821009041,107.184386908858,40.372590192683,55.3344169263076,35.002102160746,14.7693019219878,0,0.995005789216524,1.08756786061447,-0,0,0.613357966466266,53.3621430825652,1,5
130.83,0.99434412777582,0.994344127671557,0.994344127752823,104.966767939756,107.032176070416,40.3181781744833,55.2239119722952,34.9844091755275,14.7584467919329,0,0.995005789216524,1.08760599503934,-0,0,0.612479988309572,53.2857589829328,1,5
130.84,0.993963645484318,0.993963645375743,0.993963645461055,105.313253822648,107.375017231223,40.4263195430159,55.6001416593232,34.9659781041505,14.7471340591748,0,0.995005789216524,1.08743586449239,-0,0,0.602636248301728,52.4293536022503,1,5
130.85,0.993576970448295,0.993576970335944,0.99357697042505,104.05574746562,106.082534717661,39.9968911283946,54.3728219676324,34.9472463618077,14.7356791361798,0,0.995005789216524,1.08800726513121,-0,0,0.602122138287572,52.3846260310188,1,5
130.86,0.993192147971091,0.993192147855175,0.993192147947786,104.459358908861,106.483590219857,40.124133044847,54.8063943100021,34.9286591180232,14.7243054808358,0,0.995005789216524,1.08770320827991,-0,0,0.62237719771376,54.1468162010971,1,5
130.87,0.992782222714625,0.992782222595576,0.992782222691427,105.259986198001,107.289215001628,40.3840654898885,55.6390999829963,34.9087777304639,14.7121084845412,0,0.995005789216524,1.08740391267721,-0,0,0.610344208894269,53.0999461738014,1,5
130.88,0.992367569910417,0.992367569788733,0.992367569887136,105.107802274842,107.123575463388,40.3247079020404,55.5193564597457,34.8886628154065,14.6997829996893,0,0.995005789216524,1.0874681613778,-0,0,0.610463808837176,53.1103513688343,1,5
130.89,0.991947621426164,0.991947621301916,0.991947621402907,103.07029762484,105.036658136318,39.6338024824139,53.5146544432512,34.8682938084428,14.6873493731462,0,0.995005789216524,1.0884697673883,-0,0,0.587853580313576,51.1432614872811,1,5
130.9,0.991544167028209,0.99154416690184,0.991544167005109,103.668133669441,105.635483239833,39.8258588232828,54.1438197676146,34.848842232694,14.6754716691326,0,0.995005789216524,1.08801599301924,-0,0,0.587911501051132,51.1483005914484,1,5
130.91,0.991140868597995,0.991140868469506,0.991140868575016,102.732166597965,104.671412605666,39.5042096989553,53.2392106835681,34.8293582704718,14.6635976439249,0,0.995005789216524,1.08847892735994,-0,0,0.58054811911956,50.5076863634017,1,5
130.92,0.990741781678302,0.990741781548166,0.990741781655454,103.465007584755,105.407653028291,39.7414805791508,54.0030157991435,34.8101264124284,14.6518653731827,0,0.995005789216524,1.08802387986844,-0,0,0.595313636829565,51.7922864041722,1,5
130.93,0.990333911461768,0.99033391133008,0.990333911439164,102.515104728047,104.429557729529,39.4151698976227,53.0848480713286,34.790406079699,14.6398505770191,0,0.995005789216524,1.08853542074545,-0,0,0.595868824984849,51.8405877736818,1,5
130.94,0.989927915142364,0.989927915009015,0.989927915120046,103.145649670527,105.061438298328,39.6180579824063,53.7469586365745,34.7708045624341,14.6278864715183,0,0.995005789216524,1.08820123200812,-0,0,0.586286098338797,51.0068905554754,1,5
130.95,0.989527273836665,0.989527273702044,0.989527273814659,103.397753830078,105.30774098377,39.6942680854701,54.030218874047,34.7514554989194,14.6160794571113,0,0.995005789216524,1.08803958776451,-0,0,0.598172122626292,52.0409746684874,1,5
130.96,0.98913457495805,0.989134574822025,0.989134574936396,103.665974474373,105.570386409805,39.7759270247492,54.3290419252858,34.732462012768,14.6044705363193,0,0.995005789216524,1.08795062447336,-0,0,0.588806770246951,51.2261890114847,1,5
130.97,0.988738266839358,0.988738266702757,0.988738266817669,102.382659854342,104.253078598611,39.3382430247383,53.0765778358481,34.7132931469096,14.5927888715848,0,0.995005789216524,1.08858819227822,-0,0,0.572070334284182,49.7701190827239,1,5
130.98,0.988350049856451,0.988350049718664,0.98835004983509,102.496928141962,104.358986675819,39.3684525472163,53.2209152719702,34.6946027249581,14.581410145034,0,0.995005789216524,1.08838852955625,-0,0,0.590677617900462,51.3889527573402,1,5
130.99,0.987953700068875,0.987953699930044,0.987953700047791,102.52458466538,104.376676866655,39.3695702806183,53.2793534239715,34.6754758341129,14.5697554072959,0,0.995005789216524,1.08839862420778,-0,0,0.582021178938427,50.6358425676432,1,5
131,0.987567883562487,0.987567883423004,0.987567883541653,106.12408073437,108.030342299383,40.5658987613338,56.9087698026278,34.6569218600774,14.5583890716643,0,0.995005789216524,1.08639921722385,-0,0,0.712758420699505,62.0099826008569,1,5
131.01,0.987084085936911,0.987084085796731,0.987084085916125,113.677939171504,115.7082398563,43.0837948777889,64.501086094901,34.6332302837892,14.5436227928134,0,0.995005789216524,1.08366523454653,-0,0,0.714478323816093,62.1596141720001,1,5
131.02,0.986608376668404,0.986608376527921,0.986608376647229,113.435628183388,115.449958601962,42.9932441353789,64.2968719933635,34.6097616909883,14.5289944990365,0,0.995005789216524,1.08416717058018,-0,0,0.7226400123611,62.8696810754157,1,5
131.03,0.986131119181297,0.986131119040225,0.986131119160408,113.332582798168,115.333431756172,42.9492894001149,64.2319086769372,34.5863111709579,14.5143629502732,0,0.995005789216524,1.0843255614072,-0,0,0.696945600050927,60.6342672044307,1,5
131.04,0.985672635667239,0.985672635525439,0.985672635646384,111.721557335272,113.68245891509,42.4012199107383,62.6572096293189,34.5639179278557,14.5004297780972,0,0.995005789216524,1.08489247877744,-0,0,0.691542122990383,60.1641647001633,1,5
131.05,0.985218647821586,0.985218647679397,0.985218647800522,113.441931225155,115.421326400967,42.9674120226309,64.4133865652857,34.5418721767726,14.4866724830967,0,0.995005789216524,1.08401946516893,-0,0,0.70081413523437,60.9708297653902,1,5
131.06,0.984776265577977,0.984776265435512,0.984776265557308,111.994620400749,113.937190480787,42.4743752463334,63.000969502993,34.5203758375986,14.4732750601576,0,0.995005789216524,1.08474195270534,-0,0,0.696002086674458,60.5521815406779,1,5
131.07,0.984337656443153,0.98433765630017,0.984337656422376,112.664646495944,114.607178366175,42.6894326500222,63.7053992935641,34.4991914808142,14.4600557215656,0,0.995005789216524,1.08433093697524,-0,0,0.707135573193101,61.5207948677998,1,5
131.08,0.983885653380818,0.983885653237569,0.983885653360075,111.677529442479,113.591465130748,42.3502846134044,62.7537231765342,34.4773548798952,14.4464513860497,0,0.995005789216524,1.0848611345442,-0,0,0.69203518324915,60.207060942676,1,5
131.09,0.983593440092694,0.983593439950975,0.98359344006987,90.3222613590653,91.8608312844286,35.2041919364527,41.4208854252517,34.4633120656827,14.4380638681309,0,0.995005789216524,1.09585704765519,-0,0,0.411143155881206,35.769454561665,1,5
131.1,0.983432687735449,0.983432687591594,0.983432687715258,85.44822693783,86.894885311345,33.5700422018398,36.5568688887856,34.4567981198358,14.4345599292086,0,0.995005789216524,1.09771975603006,-0,0,0.391648206311793,34.073393949126,1,5
131.11,0.983285761949572,0.983285761805687,0.983285761931915,84.5110749008625,85.9330644216584,33.2521341741651,35.6286024470966,34.450963931786,14.43150852198,0,0.995005789216524,1.09812130436968,-0,0,0.39432135393822,34.3059577926252,1,5
131.12,0.983154543119663,0.98315454297576,0.983154543101955,83.0576784829873,84.4465481416495,32.7618986179928,34.1830942392552,34.4457283582016,14.4288558855305,0,0.995005789216524,1.09908235466915,-0,0,0.385154569158202,33.5084475167636,1,5
131.13,0.983031251627286,0.983031251483258,0.98303125161076,82.3422929262572,83.7105963699391,32.5184216292105,33.4751371695194,34.4407665537585,14.4263892029793,0,0.995005789216524,1.09959804452825,-0,0,0.373342447355656,32.4807929199421,1,5
131.14,0.982905356122691,0.982905355978625,0.982905356106664,83.000184272656,84.3707341466834,32.7337599994864,34.1408863438361,34.4355488569371,14.4237490718829,0,0.995005789216524,1.09914082086785,-0,0,0.35607064837124,30.9781464082979,1,5
131.15,0.982783729826407,0.982783729682106,0.982783729811321,82.024177385052,83.3700138298873,32.4032122855401,33.1726097193511,34.4303790036529,14.421188662048,0,0.995005789216524,1.09985971642989,-0,0,0.384759748394804,33.4740981103479,1,5
131.16,0.982653787342348,0.982653787198105,0.982653787327775,81.7402059396873,83.0728027023607,32.3037763974769,32.8972652394791,34.4246632973221,14.418277402886,0,0.995005789216524,1.10004337932601,-0,0,0.370385583283259,32.2235457456435,1,5
131.17,0.982526394374733,0.982526394230143,0.982526394360718,81.8997424874511,83.2263300317566,32.3524937262103,33.0654036851557,34.4189616570608,14.4153771452347,0,0.995005789216524,1.09993595750922,-0,0,0.363551606555446,31.6289897703238,1,5
131.18,0.98239846428608,0.982398464141465,0.982398464272539,81.630991703972,82.9446313338982,32.2581245800722,32.8054985857797,34.4131025635188,14.4123905546735,0,0.995005789216524,1.10012051074158,-0,0,0.348721630076004,30.3387818166123,1,5
131.19,0.982279172308277,0.982279172163582,0.98227917229523,80.505251368706,81.7922862309505,31.8776599222639,31.6880376565188,34.40756948262,14.4096442295672,0,0.995005789216524,1.10096753225608,-0,0,0.346903371783537,30.1805933451677,1,5
131.2,0.982147531647232,0.98214753150227,0.982147531634563,82.2358890890631,83.5419073901333,32.4508836105164,33.4280304042151,34.4013963912379,14.4064622936102,0,0.995005789216524,1.09974976263136,-0,0,0.376969405060986,32.7963382403057,1,5
131.21,0.982009182611573,0.98200918246645,0.982009182599028,81.6468224617108,82.9348509172634,32.2493864514096,32.8491862475488,34.3946834145433,14.4029527996187,0,0.995005789216524,1.10009681254459,-0,0,0.372315396773723,32.3914395193139,1,5
131.22,0.981881625535998,0.981881625390754,0.981881625524247,81.5960619516397,82.8746477691279,32.2277336491179,32.8078894849038,34.3884406372051,14.3997318295309,0,0.995005789216524,1.10013238025339,-0,0,0.373700113680662,32.5119098902176,1,5
131.23,0.981776525225847,0.981776525080537,0.98177652521418,80.6873824731625,81.9431715917514,31.9199248751922,31.9070558936514,34.3831939523099,14.3971326272012,0,0.995005789216524,1.10077277835479,-0,0,0.345846185638796,30.0886181505752,1,5
131.24,0.981665769106426,0.981665768961024,0.981665769094956,81.5957536089547,82.8570135803107,32.2185837094545,32.8237090011413,34.3776794850114,14.394365122802,0,0.995005789216524,1.10016825601214,-0,0,0.361970508974358,31.4914342807692,1,5
131.25,0.981569861074185,0.981569860928709,0.981569861063289,80.6735483512202,81.9119724803291,31.9063844084229,31.908834706152,34.3727475389978,14.3919661060705,0,0.995005789216524,1.10080251263532,-0,0,0.353113193066598,30.720847796794,1,5
131.26,0.981476936603959,0.981476936458495,0.981476936593178,81.7949073153187,83.0418330296136,32.2762019269194,33.0373227820662,34.3679575244731,14.3896270087794,0,0.995005789216524,1.10001519839098,-0,0,0.371414793142814,32.3130870034248,1,5
131.27,0.981395497779208,0.981395497633809,0.98139549776837,80.6256305829231,81.8461313011439,31.8817346898097,31.8744908037224,34.3635821811077,14.3875575980929,0,0.995005789216524,1.10080399251738,-0,0,0.344946910853861,30.0103812442859,1,5
131.28,0.981330081655633,0.981330081510284,0.981330081645182,80.1164434343295,81.320678703788,31.7077444443919,31.3704181940988,34.3600141865023,14.3860110537284,0,0.995005789216524,1.10124796325117,-0,0,0.357073830847925,31.0654232837695,1,5
131.29,0.981259854379737,0.981259854234294,0.98125985436967,80.7271427525616,81.9319229687206,31.9073070266394,31.9867025924829,34.3561719672553,14.3842681928234,0,0.995005789216524,1.10079709653147,-0,0,0.35681938274113,31.0432862984783,1,5
131.3,0.981207230495128,0.981207230349652,0.981207230485374,80.1350250827882,81.3223856185061,31.7057860752915,31.3989166559968,34.3530996480867,14.3830087787047,0,0.995005789216524,1.10120980746723,-0,0,0.344813723460884,29.9987939410969,1,5
131.31,0.981161284912636,0.981161284767066,0.981161284903081,79.5468028818366,80.7169163706353,31.5056709347776,30.8144983894964,34.3503412583069,14.3819632340333,0,0.995005789216524,1.10168204030096,-0,0,0.34210497995078,29.7631332557179,1,5
131.32,0.981132608675063,0.981132608529528,0.981132608665727,80.2927624903191,81.4652259645405,31.7506987838567,31.5629718457972,34.3484029775586,14.3813876669633,0,0.995005789216524,1.10113261941102,-0,0,0.329702219374595,28.6840930855898,1,5
131.33,0.981122336749275,0.981122336603904,0.981122336739924,78.8341359667955,79.9768225736493,31.2607357797266,30.1054765409523,34.3472894587241,14.3813699671192,0,0.995005789216524,1.10225350803693,-0,0,0.336693102340366,29.2922999036118,1,5
131.34,0.981127933978872,0.981127933833606,0.981127933969635,79.9490361731147,81.0992743694699,31.629091209251,31.2202685837236,34.3469731408901,14.381794448501,0,0.995005789216524,1.10145787612852,-0,0,0.354054647557279,30.8027543374833,1,5
131.35,0.981125345167633,0.981125345022274,0.981125345158809,78.6675467970795,79.790866273226,31.1983494500346,29.9394714961177,34.3461412525964,14.3819340483653,0,0.995005789216524,1.10237020754103,-0,0,0.341277608930724,29.691151976973,1,5
131.36,0.981145468120059,0.981145467974913,0.981145468111291,79.4297037692393,80.5553313369904,31.449174672112,30.7005165073559,34.3464465617927,14.3827407000908,0,0.995005789216524,1.10182390267923,-0,0,0.326540527786187,28.4090259173983,1,5
131.37,0.981170588624457,0.981170588479267,0.981170588615878,79.2013258311386,80.3151556737993,31.3698316391601,30.4707026941557,34.346941019067,14.3836821179159,0,0.995005789216524,1.10200757896082,-0,0,0.329269413023795,28.6464389330702,1,5
131.38,0.981212202135653,0.981212201990462,0.981212202127362,78.6145489125409,79.7116180894264,31.1712255916184,29.8812328877899,34.3482085221098,14.3851075026413,0,0.995005789216524,1.10247301474687,-0,0,0.330604079258312,28.7625548954732,1,5
131.39,0.98127280429698,0.981272804151838,0.981272804288724,77.5125939875218,78.5858853854905,30.8011792438685,28.7751068855811,34.3503789782357,14.387108123705,0,0.995005789216524,1.10335881908781,-0,0,0.319343905937696,27.7829198165795,1,5
131.4,0.981352079993082,0.981352079847881,0.981352079985199,82.7988382836273,83.9363425577312,32.5599841194283,34.0555387450687,34.3536238147545,14.3896757238041,0,0.995005789216524,1.09959969849219,-0,0,0.621160542426682,54.0409671911213,1,5
131.41,0.981173580806905,0.981173580662434,0.981173580798075,104.184469752451,105.6044549944,39.6792691244559,55.4571277736762,34.3437985810501,14.3835433977249,0,0.995005789216524,1.08676974574349,-0,0,0.632284625467278,55.0087624156532,1,5
131.42,0.980992910247474,0.980992910101964,0.980992910238113,104.519757465407,105.932943779179,39.7843595965228,55.8098311993984,34.3330567208565,14.3768695451521,0,0.995005789216524,1.08732606227768,-0,0,0.607858611738096,52.8836992212144,1,5
131.43,0.980827892202529,0.980827892057057,0.980827892192705,104.606503403048,106.009470603548,39.806855751561,55.9123469894444,34.323330663471,14.3708257501328,0,0.995005789216524,1.08726498520899,-0,0,0.619646043818572,53.9092058122158,1,5
131.44,0.980672641839772,0.980672641694166,0.980672641829008,104.989914643371,106.386576614988,39.9282841987506,56.3105318826818,34.3142357706444,14.3651469900444,0,0.995005789216524,1.08710475185235,-0,0,0.626913257025766,54.5414533612417,1,5
131.45,0.980520895476247,0.980520895330589,0.980520895465014,104.894228969029,106.278167377997,39.8901980483276,56.2291316449761,34.3054483223104,14.3596490017425,0,0.995005789216524,1.08720330470524,-0,0,0.619591415939816,53.904453186764,1,5
131.46,0.980409237943719,0.98040923779802,0.980409237932141,103.699184464323,105.056022293328,39.4865094198069,55.0449092012442,34.2987897526652,14.3554855104134,0,0.995005789216524,1.08772389875235,-0,0,0.599926788051278,52.1936305604612,1,5
131.47,0.980329559159106,0.980329559013209,0.980329559146852,103.847619237739,105.195036180672,39.5305907368215,55.201367156956,34.2938709259946,14.3523811547885,0,0.995005789216524,1.08752601980314,-0,0,0.630202989385611,54.8276600765481,1,5
131.48,0.980232010012352,0.980232009866586,0.980232009999966,105.082453953227,106.434381319589,39.9361541268819,56.4455877322044,34.2881387775029,14.3487274435199,0,0.995005789216524,1.08704866810473,-0,0,0.621684639725661,54.0865636561325,1,5
131.49,0.980161308108568,0.98016130796275,0.980161308096103,105.160402511557,106.501799484086,39.9568275249601,56.5306704842352,34.2838021962756,14.3459298310459,0,0.995005789216524,1.08703999323214,-0,0,0.607465004249459,52.849455369703,1,5
131.5,0.980106630775654,0.980106630629534,0.980106630762274,104.582374098558,105.904915039177,39.759347619175,55.9583420991508,34.2803491807633,14.3436828186434,0,0.995005789216524,1.08731570748616,-0,0,0.602236503088483,52.3945757686981,1,5
131.51,0.980073205027023,0.980073204880953,0.980073205013799,103.949510021449,105.252621602725,39.5439111511573,55.3292685887099,34.27806798322,14.3421734495192,0,0.995005789216524,1.0875063290415,-0,0,0.633884829094476,55.1479801312194,1,5
131.52,0.980055072588106,0.980055072442119,0.980055072575039,105.121408456252,106.427643074786,39.9292511616298,56.503765197736,34.2765659477677,14.3410773107481,0,0.995005789216524,1.08705606940162,-0,0,0.615823419965465,53.5766375369954,1,5
131.53,0.980051132786356,0.980051132640233,0.980051132773132,105.150579205479,106.445592446272,39.9344453813477,56.534297729927,34.2758242178958,14.340457257656,0,0.995005789216524,1.08703111361244,-0,0,0.622051619836733,54.1184909257957,1,5
131.54,0.980064335045487,0.980064334899256,0.980064335031803,104.114212869438,105.384980233415,39.5853283896208,55.4978362599782,34.2759776302613,14.3403989791981,0,0.995005789216524,1.08755254350076,-0,0,0.614890633543086,53.4954851182485,1,5
131.55,0.980085357653031,0.980085357506808,0.980085357638956,104.164855038292,105.424740320811,39.5979923432933,55.5475951187522,34.276621119511,14.3406388000287,0,0.995005789216524,1.08748361266626,-0,0,0.604988132582221,52.6339675346532,1,5
131.56,0.980153232671941,0.980153232525791,0.980153232657877,102.760009964065,103.991546264289,39.1270270778028,54.1380861665441,34.2795940430318,14.3423297544887,0,0.995005789216524,1.08815595529171,-0,0,0.587678148753725,51.127998941574,1,5
131.57,0.980214881087639,0.980214880941464,0.98021488107351,102.797958566002,104.018576215903,39.1359773462713,54.1716259028564,34.282398191702,14.343934471444,0,0.995005789216524,1.08799612568509,-0,0,0.603943982299457,52.5431264600528,1,5
131.58,0.980284981862825,0.980284981716631,0.980284981848652,102.825364228753,104.034918892547,39.1415030069384,54.1939766693558,34.2856127867396,14.3457747726577,0,0.995005789216524,1.08802210556929,-0,0,0.605189374306313,52.6514755646492,1,5
131.59,0.980359074447925,0.980359074301709,0.980359074433831,102.437428950169,103.63106305931,39.0089644616493,53.800618164608,34.2890518935882,14.3477588919731,0,0.995005789216524,1.08823066134601,-0,0,0.597353443445027,51.9697495797174,1,5
131.6,0.980454952547158,0.980454952400821,0.980454952532846,102.779327702572,103.965538932635,39.1193438959468,54.1353175466671,34.293599007903,14.350411148002,0,0.995005789216524,1.0880346080704,-0,0,0.595404005540004,51.8001484819803,1,5
131.61,0.980539977150343,0.980539977004032,0.980539977135364,102.029278413981,103.195498023402,38.8665734424327,53.3788834803997,34.2976283011987,14.3527666323822,0,0.995005789216524,1.08843760721013,-0,0,0.579956275372585,50.4561959574149,1,5
131.62,0.980642607765582,0.980642607619305,0.980642607750764,102.690749120165,103.85310951013,39.0832503105755,54.0324843956361,34.3025847132967,14.355680011232,0,0.995005789216524,1.08803811260651,-0,0,0.583956438925143,50.8042101864875,1,5
131.63,0.980724492641879,0.980724492495507,0.980724492627191,102.285264604508,103.431649099699,38.9450306971559,53.6207639105244,34.3065188953586,14.3579817986254,0,0.995005789216524,1.0882720084468,-0,0,0.58132096889911,50.5749242942226,1,5
131.64,0.980817544630453,0.980817544483963,0.980817544615542,102.250605327147,103.385207841447,38.9302015185648,53.5789151203355,34.3110424557654,14.3606477510461,0,0.995005789216524,1.08823829161165,-0,0,0.599578790532044,52.1633547762878,1,5
131.65,0.980907244143184,0.9809072439966,0.980907244128198,102.570971669374,103.697688724294,39.0333050229393,53.8923923767861,34.3153915577991,14.3631877347889,0,0.995005789216524,1.08811606843439,-0,0,0.607331446151836,52.8378358152097,1,5
131.66,0.980997862438641,0.980997862292069,0.980997862423721,103.340868856073,104.464505753153,39.2857466215265,54.6553789626656,34.3197713334145,14.3657185599933,0,0.995005789216524,1.08780529541722,-0,0,0.598786296523753,52.0944077975666,1,5
131.67,0.981326722280718,0.981326722135381,0.981326722264984,103.262257948283,104.373500625698,39.2587397252196,54.5513393876418,34.3356792207181,14.375239339923,0,0.995005789216524,1.08790213957036,-0,0,0.581170107601984,50.5617993613726,1,5
131.68,0.982002121930585,0.982002121790766,0.982002121916369,103.196479149739,104.295470992962,39.2396550962961,54.4330704714733,34.3684263559095,14.3949823223559,0,0.995005789216524,1.08788432103923,-0,0,0.592687131189617,51.5637804134967,1,5
131.69,0.982746987038119,0.982746986903029,0.982746987024157,102.723654674803,103.80611041315,39.086110474678,53.9022782800797,34.4045790755075,14.4167973192156,0,0.995005789216524,1.08813140514969,-0,0,0.608573795035409,52.9459201680806,1,5
131.7,0.983484662894252,0.983484662763898,0.983484662880461,102.000577919205,103.063983905027,38.8494148291979,53.1217414221654,34.4404156187701,14.4384208782695,0,0.995005789216524,1.08858463678545,-0,0,0.582554164912024,50.6822123473461,1,5
131.71,0.984221446543855,0.984221446417468,0.984221446529984,102.882801938767,103.943865914056,39.145862215046,53.9463797824153,34.4763293352772,14.4600928210747,0,0.995005789216524,1.08806415362392,-0,0,0.589792428954163,51.3119413190122,1,5
131.72,0.984923501893561,0.984923501770778,0.98492350188031,102.666225940657,103.713530624368,39.077028366044,53.6749396315136,34.5105467206592,14.4807395884844,0,0.995005789216524,1.08823229739996,-0,0,0.595047008477576,51.7690897375491,1,5
131.73,0.985619898488905,0.985619898369256,0.985619898475084,103.168701820332,104.209539936414,39.2468788530023,54.1229440239782,34.5445293155429,14.501228480811,0,0.995005789216524,1.08801796384282,-0,0,0.597855695003809,52.0134454653314,1,5
131.74,0.986286835195643,0.986286835079021,0.986286835182044,103.076431147549,104.10474623284,39.2189460797443,53.9784670488517,34.577098095968,14.5208660027294,0,0.995005789216524,1.08811011229749,-0,0,0.589328185205827,51.271552112907,1,5
131.75,0.986947069287506,0.986947069173327,0.986947069273283,103.197479399786,104.215386288318,39.2617617822801,54.0477427680148,34.6093936695281,14.5403429622426,0,0.995005789216524,1.08802342252767,-0,0,0.613163616767105,53.3452346587381,1,5
131.76,0.987551952154179,0.987551952042276,0.987551952139673,103.674286510642,104.685217017241,39.4220446557216,54.4771765482572,34.6389707818756,14.5581391805095,0,0.995005789216524,1.08791434331946,-0,0,0.597959817291325,52.0225041043453,1,5
131.77,0.988116213659452,0.988116213549664,0.988116213644961,103.887652697884,104.888950363061,39.4944438873098,54.6462681917404,34.6666121503734,14.5747723557707,0,0.995005789216524,1.08779714166749,-0,0,0.607390046296025,52.8429340277542,1,5
131.78,0.988660339047968,0.988660338939877,0.988660339032979,104.446174197436,105.441068864848,39.6811372942882,55.1621045675043,34.6932761179491,14.5907935119822,0,0.995005789216524,1.08757779653879,-0,0,0.610016192019624,53.0714087057073,1,5
131.79,0.989179291729851,0.989179291623356,0.989179291714565,102.311313385375,103.274317799457,38.9739130965989,52.9864970254971,34.7187044965821,14.6061118632957,0,0.995005789216524,1.08872169543043,-0,0,0.578577954741311,50.3362820624941,1,5
131.8,0.989689349153377,0.989689349048297,0.989689349137633,101.626642065608,102.571715216426,38.7478713589938,52.2614752806874,34.7438582403359,14.6213085445842,0,0.995005789216524,1.08888725087364,-0,0,0.591118711535687,51.4273279036048,1,5
131.81,0.99016979969911,0.990169799595447,0.990169799683386,103.575151307085,104.526628105149,39.3949951347474,54.1720178567143,34.7675639094056,14.6355695409651,0,0.995005789216524,1.08793112817904,-0,0,0.59199254298483,51.5033512396802,1,5
131.82,0.990617563322597,0.990617563220102,0.99061756330641,102.258000351436,103.185800734706,38.9585010103788,52.8195286526529,34.7896097418824,14.6488619569005,0,0.995005789216524,1.08866127513754,-0,0,0.596336392379708,51.8812661370346,1,5
131.83,0.991034265770946,0.991034265669371,0.991034265754257,102.009720553147,102.92371071832,38.8762498007807,52.5382782499708,34.8101832980325,14.6612590051442,0,0.995005789216524,1.08879643491635,-0,0,0.587247534507033,51.0905355021119,1,5
131.84,0.991437841545763,0.991437841445315,0.991437841529032,101.847461497278,102.748449781235,38.8224020182577,52.3440367949945,34.8301352927822,14.6732894095008,0,0.995005789216524,1.08887643839038,-0,0,0.567186868905545,49.3452575947824,1,5
131.85,0.991806669203237,0.991806669103437,0.991806669186086,101.402865919032,102.28841469816,38.6745930411751,51.8700939006177,34.8484269218531,14.6843450965609,0,0.995005789216524,1.08903051027692,-0,0,0.578222929367215,50.3053948549477,1,5
131.86,0.992160184694065,0.992160184595243,0.992160184677328,101.639352083893,102.515424178435,38.7524389881378,52.0784602465557,34.865962092656,14.6949297446808,0,0.995005789216524,1.08891466743196,-0,0,0.588836516420421,51.2287769285766,1,5
131.87,0.992475513026105,0.992475512927763,0.992475513008589,101.769170363206,102.634796198343,38.7944927284374,52.1832205488721,34.8815972115171,14.7043526028169,0,0.995005789216524,1.08889749926874,-0,0,0.585611763157297,50.9482233946849,1,5
131.88,0.992765526059469,0.992765525961663,0.992765526041674,101.646314932187,102.499336090529,38.7525161119056,52.0373031916498,34.8959864302164,14.7130253103207,0,0.995005789216524,1.08898001843284,-0,0,0.579861670173136,50.4479653050629,1,5
131.89,0.993015067128896,0.993015067031352,0.993015067110567,103.295634231873,104.150740837,39.2974248840125,53.6667545470146,34.908407412673,14.7204722721855,0,0.995005789216524,1.08812257636579,-0,0,0.598280403497651,52.0503951042956,1,5
131.9,0.993247802458763,0.993247802361966,0.993247802440643,103.12806641224,103.970040859719,39.2399495233045,53.4808040710897,34.9199094686949,14.7273528724551,0,0.995005789216524,1.08833548931181,-0,0,0.592855064927876,51.5783906487252,1,5
131.91,0.993472254291374,0.993472254194855,0.993472254272686,102.926353147518,103.754950514976,39.1710875507932,53.2613100205551,34.9310315157387,14.7340116112245,0,0.995005789216524,1.0884369299816,-0,0,0.590938700446511,51.4116669388464,1,5
131.92,0.993665353634209,0.993665353538064,0.993665353615574,104.116113592859,104.942415000364,39.5628914743252,54.435761687629,34.9406311927148,14.7397207125156,0,0.995005789216524,1.0878393201468,-0,0,0.597514583871911,51.9837687968562,1,5
131.93,0.993834556749862,0.993834556653916,0.99383455673073,103.447023320666,104.256208892789,39.3385844291763,53.7533126657362,34.9490087679826,14.7447018869476,0,0.995005789216524,1.08824182411545,-0,0,0.593576850381393,51.6411859831812,1,5
131.94,0.993985605888971,0.993985605793253,0.993985605869563,103.527564794896,104.325557579217,39.3624296791968,53.8218759092291,34.9565293130102,14.7491595726568,0,0.995005789216524,1.08820964974812,-0,0,0.575957930977867,50.1083399950745,1,5
131.95,0.994151221080999,0.994151220985559,0.994151221061488,102.080588746473,102.855762968919,38.8805455892337,52.361669349527,34.9647967181854,14.7541226787607,0,0.995005789216524,1.08887460975701,-0,0,0.578223071267972,50.3054072003136,1,5
131.96,0.994284281151013,0.994284281055669,0.994284281131111,103.56756783762,104.342190964136,39.3699806187329,53.838009088396,34.9714858222381,14.7580729269858,0,0.995005789216524,1.08811714839774,-0,0,0.607327882513216,52.8375257786498,1,5
131.97,0.994391128515561,0.994391128420723,0.994391128495891,104.41770554335,105.186739512674,39.6481471066455,54.6796912100141,34.9768279953073,14.7611863380291,0,0.995005789216524,1.08777182320463,-0,0,0.607162341996582,52.8231237537026,1,5
131.98,0.994479951657855,0.994479951563038,0.994479951637957,104.668955370742,105.427855839393,39.7277781564094,54.9239458212143,34.9812646665276,14.7637448830002,0,0.995005789216524,1.0876996583111,-0,0,0.605875162676915,52.7111391528916,1,5
131.99,0.99469255595748,0.994692555861063,0.994692555934106,83.1648094687649,83.7582667517515,32.607014667902,33.4026973436431,34.9916638625453,14.7704482625766,0,0.995005789216524,1.10018176129316,-0,0,0.308446404139461,26.8348371601331,1,5
132,0.995038117504714,0.995038117410299,0.995038117486256,79.3297316922164,79.8867282676865,31.3378596435099,29.5378524452447,35.0097478016029,14.7821314453688,0,0.995005789216524,1.10285687442058,-0,0,0.418819858756121,36.4373277117825,1,5
132.01,0.99485605736544,0.99485605726817,0.994856057346703,86.8835867189464,87.4836552640881,33.8325673941454,37.1040278194211,35.0018256549945,14.7777332445309,0,0.995005789216524,1.09722969167617,-0,0,0.410178913738753,35.6855654952715,1,5
132.02,0.994484562401613,0.994484562297987,0.994484562382621,86.8287606918711,87.4184852194514,33.8067495708703,37.0772011451104,34.9841207578272,14.7674387889335,0,0.995005789216524,1.09711267684078,-0,0,0.394405437664839,34.313273076841,1,5
132.03,0.994084785681725,0.994084785574422,0.994084785663065,86.4839972297344,87.0614486665009,33.6846796911558,36.7628004846467,34.9649303536344,14.7562663914533,0,0.995005789216524,1.09730042005874,-0,0,0.395684183127199,34.4245239320663,1,5
132.04,0.993692802460038,0.993692802348266,0.993692802441683,85.3827597799285,85.9430476568983,33.3124256628594,35.6914289427773,34.9460292490929,14.7453015880583,0,0.995005789216524,1.0980236106792,-0,0,0.407001301515742,35.4091132318696,1,5
132.05,0.993274438060013,0.993274437944409,0.993274438042227,84.6084685418144,85.1539483853746,33.048111758328,34.949204422988,34.9257556444349,14.7335084743914,0,0.995005789216524,1.0985284249367,-0,0,0.382856671756043,33.3085304427758,1,5
132.06,0.992888210075528,0.992888209956786,0.992888210057717,83.9430247518613,84.4745585503496,32.8201915187951,34.3133296994747,34.9070179357939,14.7226771165927,0,0.995005789216524,1.09898946743953,-0,0,0.371674915509423,32.3357176493198,1,5
132.07,0.992503059634642,0.99250305951283,0.992503059617441,83.8707982113847,84.3922219317646,32.7885142915755,34.2706636317952,34.8882811517219,14.7118534278676,0,0.995005789216524,1.09904288577373,-0,0,0.373565096927025,32.5001634326512,1,5
132.08,0.992123008458136,0.9921230083339,0.992123008441688,83.0332169519109,83.539872064304,32.5037805478925,33.4623766918021,34.8696985197842,14.7011417403246,0,0.995005789216524,1.09961358367311,-0,0,0.362082961792072,31.5012176759103,1,5
132.09,0.991763844344113,0.991763844217359,0.991763844327873,83.3098009230815,83.8085455186552,32.5877260418278,33.7666497378909,34.8521146175484,14.6910365676423,0,0.995005789216524,1.09943553775521,-0,0,0.38208164932972,33.2411034916857,1,5
132.1,0.991381823735659,0.991381823606631,0.991381823719623,84.0895581249933,84.5832778973811,32.837738026058,34.5761176545475,34.8332984967263,14.6801419737195,0,0.995005789216524,1.09883746109169,-0,0,0.368317182555208,32.0435948823031,1,5
132.11,0.991024206588483,0.991024206457487,0.991024206572899,83.6434652069127,84.1249194977571,32.682694465084,34.1579245657445,34.8155939732712,14.669946667897,0,0.995005789216524,1.09912403650773,-0,0,0.362410895664811,31.5297479228386,1,5
132.12,0.990677728378715,0.990677728246142,0.990677728363797,83.6418312147898,84.1136252779469,32.6747056487677,34.1833619115292,34.7984034108038,14.6600658924568,0,0.995005789216524,1.09912190320631,-0,0,0.376308601825935,32.7388483588564,1,5
132.13,0.990335181351085,0.990335181217008,0.990335181336538,83.7173759752044,84.1799320109889,32.6922505903934,34.2857875222386,34.7813390701037,14.6502493828621,0,0.995005789216524,1.09904326514881,-0,0,0.383161282298434,33.3350315599637,1,5
132.14,0.990003576065528,0.990003575930062,0.99000357605166,83.5482787807386,84.0002513842845,32.6290473040616,34.1428039854565,34.7647526239506,14.6407221713315,0,0.995005789216524,1.0991364296787,-0,0,0.3856693091084,33.5532298924308,1,5
132.15,0.989684086594998,0.989684086458293,0.989684086581461,83.0761062653363,83.5159255588712,32.4658324814673,33.695845699797,34.7487194241528,14.6315411413865,0,0.995005789216524,1.09945285083221,-0,0,0.386824336933909,33.6537173132501,1,5
132.16,0.989385311244837,0.989385311107005,0.989385311231581,83.0838111543355,83.5140670647592,32.4614108261996,33.727185384826,34.7336742304466,14.6229515390628,0,0.995005789216524,1.09942979274912,-0,0,0.373367699050425,32.482989817387,1,5
132.17,0.989102705638592,0.989102705500211,0.989102705626415,82.7589341340394,83.1779368405359,32.3472857877583,33.4246956319462,34.7193942588788,14.6148442432145,0,0.995005789216524,1.09965823638119,-0,0,0.372775620626622,32.4314789945162,1,5
132.18,0.988833247150668,0.988833247010585,0.988833247137949,83.061315220422,83.4722389833657,32.4405078730845,33.7484815232155,34.7057342974916,14.6070993997149,0,0.995005789216524,1.09942995385938,-0,0,0.363670584465095,31.6393408484633,1,5
132.19,0.988596733682288,0.988596733541861,0.988596733670383,82.5819980954816,82.9809921534712,32.2758734141818,33.2880188006493,34.6936472611653,14.6003320336669,0,0.995005789216524,1.09977084454654,-0,0,0.374465773579969,32.5785223014573,1,5
132.2,0.988348933530182,0.988348933389127,0.988348933518756,83.1204035054159,83.5123742147237,32.4472372527194,33.8462215931154,34.6809898750154,14.5931920372851,0,0.995005789216524,1.09937089930234,-0,0,0.37417161980758,32.5529309232595,1,5
132.21,0.988130390976114,0.988130390834681,0.988130390965241,83.5223451324718,83.9065362419023,32.5737955401817,34.2657697940532,34.6697058224678,14.5868695159508,0,0.995005789216524,1.09905725556566,-0,0,0.372906266300963,32.4428451681838,1,5
132.22,0.987916311855958,0.987916311713719,0.987916311845043,82.7982202541352,83.1694856182464,32.3285825389461,33.558934414441,34.6586031135363,14.580682726158,0,0.995005789216524,1.09955112105152,-0,0,0.367434677139671,31.9668169111514,1,5
132.23,0.987727667280233,0.987727667137686,0.987727667269914,81.6057130709069,81.9621710061615,31.9290716269473,32.3816821387373,34.6487465938243,14.5752843383452,0,0.995005789216524,1.10041120571366,-0,0,0.35244665859958,30.6628592981634,1,5
132.24,0.987565337170305,0.987565337027248,0.987565337160231,80.8873149078174,81.2312544219258,31.6864357656413,31.6763482734149,34.6402293873992,14.5707372470033,0,0.995005789216524,1.10101378479665,-0,0,0.369978942240738,32.1881679749442,1,5
132.25,0.987399000184142,0.987399000040831,0.987399000174561,81.3005704823992,81.6368354725243,31.8172990773085,32.1030683950997,34.6314869807033,14.5660151065961,0,0.995005789216524,1.10068687435742,-0,0,0.362309989148231,31.5209690558961,1,5
