t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
132.26,0.987241631725445,0.987241631581703,0.98724163171609,81.5700487348528,81.897962029907,31.900768099432,32.3853789015339,34.6231406263704,14.5615292069485,0,0.995005789216524,1.10046800502523,-0,0,0.353911606134621,30.790309733712,1,5
132.27,0.98710095766622,0.987100957522124,0.98710095765728,80.0264237768146,80.3388413894918,31.3861196754812,30.8532911549111,34.6155684503582,14.5575641715452,0,0.995005789216524,1.10160773092176,-0,0,0.344732687664376,29.9917438268007,1,5
132.28,0.986983219091071,0.9869832189463,0.986983219081913,80.6395165271141,80.9449630863331,31.5834026451048,31.4760746335512,34.6091606819081,14.5542812116548,0,0.995005789216524,1.10117870543808,-0,0,0.325405582172239,28.3102856489848,1,5
132.29,0.986887759728596,0.986887759583933,0.986887759720051,79.5795384955534,79.8717256931379,31.2289345562345,30.4240546931371,34.6038000269127,14.5516837755036,0,0.995005789216524,1.10201051762812,-0,0,0.334453620212658,29.0974649585012,1,5
132.3,0.986808747085661,0.986808746940882,0.986808747077378,85.6323319801815,85.9367922722183,33.2209158336713,36.4833910830554,34.5993940532869,14.5495468438392,0,0.995005789216524,1.09773913183355,-0,0,0.638263849339686,55.5289548925527,1,5
132.31,0.986464061214536,0.986464061068215,0.986464061203835,105.878576089175,106.242713732849,39.8906889426357,56.7587407724162,34.5814123494273,14.5384229673316,0,0.995005789216524,1.0862326500183,-0,0,0.62556840184141,54.4244509602026,1,5
132.32,0.986128213330657,0.986128213185234,0.986128213321352,105.126201735454,105.475528858967,39.63401594886,56.0358127738357,34.5631824618813,14.5272064997374,0,0.995005789216524,1.08723173615414,-0,0,0.622803176082662,54.1838763191916,1,5
132.33,0.985811276016231,0.985811275870582,0.985811276006014,105.344114141643,105.681913665395,39.6975945376043,56.2812841721385,34.546131632504,14.5166983370009,0,0.995005789216524,1.08711455242397,-0,0,0.64021475832866,55.6986839745935,1,5
132.34,0.985503262366857,0.985503262220363,0.985503262355933,105.177242232817,105.502271067698,39.6344160518604,56.1410603856747,34.5296544698575,14.5065273772845,0,0.995005789216524,1.08725474857694,-0,0,0.634434069405658,55.1957640382923,1,5
132.35,0.985212587686139,0.985212587539984,0.985212587674918,106.377083596927,106.693441914189,40.0220218447377,57.3659374965379,34.514197397167,14.4969487032222,0,0.995005789216524,1.08666546358304,-0,0,0.636373764256341,55.3645174903016,1,5
132.36,0.984933992504825,0.984933992358383,0.984933992493085,105.023955356249,105.324065583363,39.568164300194,56.0367278218492,34.4994196345596,14.4878078998403,0,0.995005789216524,1.0873933500317,-0,0,0.621999570258371,54.1139626124782,1,5
132.37,0.984679595724483,0.98467959557773,0.984679595712305,104.16756865678,104.453104517634,39.278429811688,55.2019900304771,34.4860355772995,14.4795430490037,0,0.995005789216524,1.08769999158367,-0,0,0.607512819458005,52.8536152928464,1,5
132.38,0.984459637016043,0.984459636869423,0.984459637003782,105.348933375273,105.625439939123,39.6606896520313,56.4020747351978,34.4744862101714,14.4723724299038,0,0.995005789216524,1.08704117477569,-0,0,0.608401500684108,52.9309305595174,1,5
132.39,0.984242015357164,0.984242015210237,0.984242015344326,105.412395675074,105.67679115581,39.6745401064231,56.4839545023903,34.4631208936804,14.4653202790036,0,0.995005789216524,1.08698149543103,-0,0,0.639973283078098,55.6776756277945,1,5
132.4,0.984030484893796,0.984030484746935,0.984030484880944,105.094916314144,105.346272246278,39.5629481151818,56.1843743978619,34.4520919846037,14.4584499316779,0,0.995005789216524,1.08726592592778,-0,0,0.622309914985703,54.1409626037562,1,5
132.41,0.983830069062221,0.983830068915211,0.983830069049225,106.652523605735,106.895177680206,40.0692402841697,57.7588024322651,34.4417479781361,14.4519731953336,0,0.995005789216524,1.08643918915103,-0,0,0.64103422401021,55.7699774888883,1,5
132.42,0.983640635006762,0.983640634859239,0.983640634993064,105.155715629832,105.382709071178,39.5694204402613,56.2779632558938,34.4319243621514,14.4458280117872,0,0.995005789216524,1.08731644562812,-0,0,0.610182936306916,53.0859154587017,1,5
132.43,0.983492527887194,0.983492527739841,0.983492527873561,105.850931569313,106.067087359352,39.7921464341124,56.9855821277688,34.4243131659187,14.4410362756257,0,0.995005789216524,1.0867737852593,-0,0,0.638582075935694,55.5566406064054,1,5
132.44,0.98333957725639,0.983339577108977,0.983339577242689,105.861749648244,106.065585785378,39.7893796791343,57.0092341242051,34.4164492639758,14.4360662600634,0,0.995005789216524,1.08690185258173,-0,0,0.62350219914138,54.2446913253001,1,5
132.45,0.983209144005617,0.983209143858253,0.983209143991762,106.138075415978,106.330067662312,39.8742954081852,57.2964663290169,34.4097811843251,14.4318279026363,0,0.995005789216524,1.08670989257623,-0,0,0.633788179305477,55.1395715995765,1,5
132.46,0.983091556603648,0.983091556455867,0.98309155658932,105.295050599571,105.473238390661,39.5907976289905,56.4632658706559,34.4037769412942,14.428007787621,0,0.995005789216524,1.0871322198453,-0,0,0.629130424097459,54.7343468964789,1,5
132.47,0.983001638304065,0.983001638156502,0.983001638289906,104.343182153297,104.507588893019,39.2718396835934,55.5189156541162,34.3991966611101,14.4250698380709,0,0.995005789216524,1.08757671398603,-0,0,0.611581673601727,53.2076056033503,1,5
132.48,0.98292701785692,0.982927017709491,0.982927017842675,104.595065693794,104.747668090607,39.3493690464508,55.7769429979292,34.395466843457,14.422655852408,0,0.995005789216524,1.08734553828185,-0,0,0.616505853812038,53.6360092816473,1,5
132.49,0.982857151542285,0.982857151394512,0.982857151527679,103.979029745838,104.118602518352,39.1412742039689,55.1666771007061,34.3919677602625,14.4203848848699,0,0.995005789216524,1.08768442099884,-0,0,0.618988316159006,53.8519835058336,1,5
132.5,0.982776544127232,0.982776543979591,0.982776544112885,107.791177709555,107.923290591621,40.3903972811168,58.9852848526835,34.3880750573561,14.4178177995155,0,0.995005789216524,1.08557891417168,-0,0,0.743654158148421,64.6979117589126,1,5
132.51,0.982609989566265,0.982609989418472,0.982609989551593,114.694389055072,114.821578936146,42.6553559982463,65.9024917752567,34.3796597331718,14.4122375466433,0,0.995005789216524,1.08333029765392,-0,0,0.719380871213669,62.5861357955892,1,5
132.52,0.982457979688494,0.982457979540584,0.982457979673507,113.526226857247,113.638872560986,42.2643582573511,64.747262328051,34.3718778670667,14.4070866621297,0,0.995005789216524,1.08407888674481,-0,0,0.727812635676532,63.3196993038582,1,5
132.53,0.982320232287736,0.982320232139971,0.982320232272803,112.051168558332,112.149272952979,41.7726677780057,63.2837938894395,34.3649200753707,14.4024545935214,0,0.995005789216524,1.08476584876919,-0,0,0.69889499970911,60.8038649746925,1,5
132.54,0.982199919745245,0.98219991959716,0.982199919730012,112.998249641002,113.08399404271,42.0780369150691,64.2407908404741,34.3590014473785,14.3984573531492,0,0.995005789216524,1.08411799955711,-0,0,0.717056277482582,62.3838961409846,1,5
132.55,0.982077299364563,0.982077299216232,0.982077299348997,111.490395301386,111.561981504042,41.575891615791,62.7430286206986,34.3529621703449,14.3944045103421,0,0.995005789216524,1.08491997138226,-0,0,0.693928626713217,60.3717905240498,1,5
132.56,0.981969489250303,0.981969489101419,0.981969489234342,111.706404086534,111.765089049161,41.6409545702473,62.9677146650562,34.3477978743089,14.3908915471688,0,0.995005789216524,1.08469357058163,-0,0,0.682236524989265,59.3545776740661,1,5
132.57,0.981863248843546,0.981863248694891,0.981863248827721,111.576541992702,111.622133383562,41.5923044212654,62.8462752218281,34.3427802969379,14.3874864739355,0,0.995005789216524,1.08463966800432,-0,0,0.703195534421567,61.1780114946763,1,5
132.58,0.981769289434912,0.981769289286184,0.981769289418932,111.903602413502,111.936263468989,41.6940199707459,63.1808166825287,34.3383650855271,14.3844206454459,0,0.995005789216524,1.08458238188074,-0,0,0.70295180329011,61.1568068862396,1,5
132.59,0.981671710682644,0.981671710533731,0.981671710666549,111.901742907859,111.921339343046,41.687551988357,63.1866531660241,34.3338156297503,14.3812741120842,0,0.995005789216524,1.08459517524078,-0,0,0.702580126626366,61.1244710164938,1,5
132.6,0.98156750903977,0.981567508890937,0.98156750902357,111.326094370317,111.332592933655,41.492419707925,62.6191252266214,34.3289931119152,14.3779760317806,0,0.995005789216524,1.08483620404234,-0,0,0.702018317447885,61.075593617966,1,5
132.61,0.981475485113442,0.981475484964183,0.981475485096847,111.11688757267,111.110401221596,41.4179049934342,62.4170183554348,34.3248064959284,14.3750627213069,0,0.995005789216524,1.08495151277604,-0,0,0.68479617913569,59.577267584805,1,5
132.62,0.981400660591282,0.981400660442705,0.981400660575119,112.212456579254,112.192805731328,41.7723854702691,63.5182346575974,34.3215279971675,14.3726939244893,0,0.995005789216524,1.08433982194225,-0,0,0.703990489203517,61.247172560706,1,5
132.63,0.981309255661221,0.98130925551217,0.981309255644707,111.249350702487,111.216880601992,41.4501406211293,62.5621594012277,34.3173870204579,14.369804280801,0,0.995005789216524,1.0849454173028,-0,0,0.67631630995286,58.8395189658988,1,5
132.64,0.981239069219071,0.981239069070104,0.981239069202636,110.181480298861,110.13645894541,41.0937995119869,61.4994140704354,34.3144016797756,14.3676645486498,0,0.995005789216524,1.0852257237571,-0,0,0.685369882567568,59.6271797833784,1,5
132.65,0.981160375996241,0.981160375847543,0.981160375979831,112.151497584689,112.09257879218,41.7354387624442,63.4752119771905,34.3110386024576,14.3652470050409,0,0.995005789216524,1.08429742756262,-0,0,0.706105384145215,61.4311684206337,1,5
132.66,0.981073272169917,0.981073272020913,0.981073272153224,111.847818121626,111.776002423484,41.629969947761,63.1781391861133,34.3071694789397,14.3625094565725,0,0.995005789216524,1.08465542702843,-0,0,0.687965315672703,59.8529824635252,1,5
132.67,0.980981143134737,0.980981142985531,0.98098114311783,110.960419461871,110.876221389686,41.3327772105219,62.2975756952932,34.3031367130635,14.3597070535142,0,0.995005789216524,1.08495784391885,-0,0,0.6860740608399,59.6884432930713,1,5
132.68,0.980880452593014,0.98088045244368,0.980880452575944,109.32570467483,109.229986511294,40.7901584893534,60.670257363522,34.29873203031,14.3567152809984,0,0.995005789216524,1.08566225977938,-0,0,0.662012979822503,57.5951292445578,1,5
132.69,0.980772858365912,0.980772858216274,0.980772858348827,110.152509959901,110.043211806104,41.0558780726693,61.5048099911705,34.2941057879314,14.3535941807994,0,0.995005789216524,1.08506232589846,-0,0,0.685055337165182,59.5998143333708,1,5
132.7,0.980679692980487,0.980679692830849,0.980679692963406,108.169525376536,108.049571216775,40.3991571769035,59.5285715710581,34.2900882634842,14.3508655419932,0,0.995005789216524,1.0861226004001,-0,0,0.651849263234028,56.7108859013605,1,5
132.71,0.980596554142377,0.980596553992835,0.980596554125367,109.496461896569,109.36225895469,40.8293051552596,60.8612795293739,34.2866824226866,14.3484999445089,0,0.995005789216524,1.08529059806738,-0,0,0.679015263905592,59.0743279597865,1,5
132.72,0.980488667483433,0.980488667333398,0.980488667466034,108.285814539552,108.140460698531,40.4261315500011,59.6584607769371,34.2819858225659,14.3453679400489,0,0.995005789216524,1.08594422470288,-0,0,0.675462028919733,58.7651965160168,1,5
132.73,0.980376352903932,0.980376352754055,0.980376352886624,108.800069722726,108.641332297562,40.589134936733,60.1808360225097,34.2771167016162,14.3421169986004,0,0.995005789216524,1.08568462893603,-0,0,0.662266225212567,57.6171615934934,1,5
132.74,0.980273173182893,0.980273173033112,0.980273173165585,108.137220266773,107.966835508902,40.3659075452123,59.5253847710945,34.272680843016,14.3391546526628,0,0.995005789216524,1.08598211072256,-0,0,0.639480357784781,55.634791127276,1,5
132.75,0.980169753162489,0.980169753012839,0.98016975314525,106.385385225106,106.205352292033,39.785415485331,57.7808276858209,34.2682837189368,14.3362738203485,0,0.995005789216524,1.08666238465052,-0,0,0.642866088682839,55.929349715407,1,5
132.76,0.980065195016854,0.98006519486689,0.980065194999417,107.165972561119,106.972120960532,40.0359152954611,58.5687421204547,34.2638679212805,14.3333625193839,0,0.995005789216524,1.08619587739919,-0,0,0.654932614111078,56.9791374276638,1,5
132.77,0.979938626739298,0.97993862658892,0.979938626721679,108.240778230025,108.032361288229,40.3826285763713,59.6527453619646,34.2583094013746,14.3297234666858,0,0.995005789216524,1.0857838490124,-0,0,0.654676597988454,56.9568640249955,1,5
132.78,0.979790140437019,0.979790140287226,0.979790140419649,107.982134887121,107.761627015054,40.2916351927902,59.4050676545399,34.2516457933747,14.3254214392061,0,0.995005789216524,1.08594774981235,-0,0,0.656510893019901,57.1164476927314,1,5
132.79,0.979656036585156,0.979656036434912,0.97965603656765,106.849254120806,106.618604937803,39.9140859020973,58.2820044305338,34.2456815364115,14.3215681538606,0,0.995005789216524,1.08645888002287,-0,0,0.65338485470774,56.8444823595734,1,5
132.8,0.979513201160496,0.979513201010342,0.979513201143204,106.032668078179,105.791424288849,39.6402647361831,57.4758549304972,34.2393215657634,14.3174915819187,0,0.995005789216524,1.08681308940737,-0,0,0.630756774142065,54.8758393503597,1,5
132.81,0.979374065317226,0.979374065166482,0.979374065299531,106.672387195194,106.417258419638,39.8440758617282,58.1256406637723,34.2331895963589,14.3135569350626,0,0.995005789216524,1.08638143741609,-0,0,0.637878543573541,55.4954332908981,1,5
132.82,0.979231580082725,0.979231579931904,0.979231580065138,106.312788146304,106.046134300233,39.7201548022642,57.7764673622516,34.2268320377837,14.3094887462685,0,0.995005789216524,1.08659385526513,-0,0,0.632911632286901,55.0633120089604,1,5
132.83,0.979090460430995,0.979090460279988,0.979090460413295,107.234711849987,106.953255733166,40.0163899444019,58.7087019806294,34.2205549601115,14.3054549092458,0,0.995005789216524,1.08610368561368,-0,0,0.642245260501133,55.8753376635985,1,5
132.84,0.978941055610733,0.978941055460326,0.978941055593359,106.936836921388,106.643710162445,39.9126268762512,58.4218830581559,34.213813438622,14.3011404246099,0,0.995005789216524,1.08629385075894,-0,0,0.654188075349771,56.9143625554301,1,5
132.85,0.978790180711088,0.978790180560187,0.978790180693518,106.956803454589,106.651170035363,39.913040943496,58.4530478275556,34.2069896246682,14.2967660023654,0,0.995005789216524,1.08630699084371,-0,0,0.657704728363419,57.2203113676174,1,5
132.86,0.978639391060448,0.978639390909515,0.978639391042949,106.965621547378,106.647512957695,39.9097971766424,58.4731030061396,34.2001468989126,14.2923716423253,0,0.995005789216524,1.08635763394624,-0,0,0.645405538188907,56.1502818224349,1,5
132.87,0.978752163025635,0.978752162874928,0.978752163007807,105.825717423529,105.498684608213,39.5328847963615,57.3239466802605,34.2060412623311,14.2957294809374,0,0.995005789216524,1.08687443496964,-0,0,0.625261262304058,54.397729820453,1,5
132.88,0.979226906990484,0.979226906846245,0.979226906973816,106.109890978734,105.769635892533,39.626389286811,57.5706922030475,34.22947314745,14.3097256282365,0,0.995005789216524,1.08660590391262,-0,0,0.63865734257963,55.5631888044278,1,5
132.89,0.979860477122262,0.979860476978182,0.979860477102729,86.6795038343482,86.3914738166923,33.2631576702764,38.0904596982509,34.2603874031443,14.328656732953,0,0.995005789216524,1.09750386442186,-0,0,0.359023033118725,31.2350038813291,1,5
132.9,0.980665960310208,0.980665960176912,0.980665960295686,80.8561293897278,80.5780489553277,31.3604768504346,32.2016623296963,34.300760358815,14.3537067012165,0,0.995005789216524,1.10070467779901,-0,0,0.357236903253755,31.0796105830767,1,5
132.91,0.981489288697601,0.981489288567725,0.981489288683435,79.3774724639528,79.0952509257947,30.8813989629644,30.6560791052383,34.3420467043858,14.3793466543286,0,0.995005789216524,1.10178510742318,-0,0,0.350185797835292,30.4661644116704,1,5
132.92,0.982288849817318,0.982288849691533,0.982288849804667,79.4587915825851,79.1670477238636,30.9130207450896,30.6724880042706,34.3820779330132,14.4042256453013,0,0.995005789216524,1.1018130699189,-0,0,0.345187675249825,30.0313277467348,1,5
132.93,0.983070263930721,0.983070263807767,0.983070263918049,79.0373302680087,78.7379524738462,30.7797809250973,30.1877869391402,34.4210594261437,14.4284839027248,0,0.995005789216524,1.10218558840519,-0,0,0.32859184765571,28.5874907460467,1,5
132.94,0.983819219707944,0.983819219588019,0.983819219695978,79.5295149922767,79.2190372770591,30.945338576916,30.6194517492678,34.4583494804511,14.4517137625577,0,0.995005789216524,1.10189467075639,-0,0,0.323187907785437,28.117347977333,1,5
132.95,0.984547159335026,0.984547159217884,0.984547159323501,79.9346629934375,79.6133239831296,31.0821148728597,30.9659561359589,34.4944699975885,14.4742368598902,0,0.995005789216524,1.10165649681583,-0,0,0.346260245852537,30.1246413891708,1,5
132.96,0.985268543484498,0.985268543370005,0.98526854347352,79.3101355432796,78.9821031348101,30.8817187899289,30.283541766135,34.5301091571885,14.496484619956,0,0.995005789216524,1.10214323400409,-0,0,0.317458335033478,27.6188751479126,1,5
132.97,0.985968523394286,0.985968523282229,0.985968523383559,79.0825928792572,78.7463271916111,30.8110564357366,29.9999105893822,34.564620756835,14.5180615330399,0,0.995005789216524,1.10239808707568,-0,0,0.321752962215695,27.9925077127654,1,5
132.98,0.986663088913857,0.986663088803606,0.986663088903243,77.4786739519948,77.1402431350348,30.289912984626,28.3404756243157,34.5987479449233,14.5394503827559,0,0.995005789216524,1.10370933916283,-0,0,0.306357921433101,26.6531391646798,1,5
132.99,0.987336501949459,0.987336501841411,0.987336501939194,78.8316570855299,78.478177701776,30.7361949474805,29.6396625972872,34.631829385017,14.5601651032257,0,0.995005789216524,1.10277942037693,-0,0,0.330537892627975,28.7567966586338,1,5
133,0.987979074146048,0.987979074039044,0.987979074135537,78.9432271704103,78.5800993633484,30.7758592301708,29.700130072684,34.6632370296913,14.579860068035,0,0.995005789216524,1.10266197594401,-0,0,0.320274795251819,27.8639071869083,1,5
133.01,0.988540049137522,0.988540049032387,0.988540049127156,77.5218717620033,77.1563020368823,30.3131714516389,28.2341715125624,34.6905656676177,14.5971345818232,0,0.995005789216524,1.10381707718926,-0,0,0.305004972009347,26.5354325648132,1,5
133.02,0.98906404009475,0.98906403999122,0.989064040084363,77.7284932306149,77.3529488304946,30.3827102896981,28.3990881115559,34.7160877125258,14.6133174065332,0,0.995005789216524,1.10380580178987,-0,0,0.316558675697167,27.5406047856535,1,5
133.03,0.989562099246805,0.989562099145356,0.989562099236451,77.8416725554662,77.456571586195,30.4213802005061,28.4727615151226,34.7402442254165,14.6286668149271,0,0.995005789216524,1.10376037504926,-0,0,0.33306132178841,28.9763349955917,1,5
133.04,0.990027770397896,0.990027770297108,0.990027770387315,78.3568685045853,77.9601531490826,30.5911493138314,28.9511748775273,34.7627219722267,14.6429716548313,0,0.995005789216524,1.10332859483023,-0,0,0.329317777109287,28.6506466085079,1,5
133.05,0.990479774661666,0.990479774561986,0.990479774650975,77.9588998773513,77.5551837144029,30.4621287320524,28.5176294085337,34.784437491092,14.6568329777256,0,0.995005789216524,1.10364554944571,-0,0,0.32419854965675,28.2052738201372,1,5
133.06,0.990931232584432,0.990931232485389,0.990931232573441,78.7611456481125,78.3441705033421,30.7255287503156,29.2844106136754,34.8060956872201,14.670639347217,0,0.995005789216524,1.1030622824045,-0,0,0.329554922661001,28.6712782715071,1,5
133.07,0.991372425284891,0.991372425186852,0.991372425273896,78.1983571853614,77.7753261474291,30.5425025390132,28.6871015499992,34.8271532790954,14.6841023562668,0,0.995005789216524,1.10350751373803,-0,0,0.335885292372374,29.2220204363966,1,5
133.08,0.99179982669396,0.991799826596665,0.991799826682908,79.5342091946137,79.0947660314021,30.9799744218284,29.9895976265603,34.8475157010407,14.6970958670127,0,0.995005789216524,1.10247629002427,-0,0,0.335621081529848,29.1990340930968,1,5
133.09,0.992231107763376,0.992231107666868,0.992231107752293,79.5411660635408,79.0925024058909,30.9830415655434,29.9630501465084,34.8679664271381,14.7101494898944,0,0.995005789216524,1.10243621505539,-0,0,0.330365663630507,28.7418127358541,1,5
133.1,0.992679398107144,0.992679398011435,0.992679398095897,78.3005864096388,77.8498858891702,30.5785937984895,28.687654832102,34.8892083219537,14.7237232555831,0,0.995005789216524,1.10342068051579,-0,0,0.311462968740205,27.0972782803978,1,5
133.11,0.993133555221254,0.993133555126128,0.993133555209981,78.1599509676199,77.701046032667,30.5337247963516,28.5116419668547,34.9107876966237,14.7375213041415,0,0.995005789216524,1.10368732603929,-0,0,0.331725380956532,28.8601081432183,1,5
133.12,0.993574191680052,0.993574191585258,0.993574191668597,78.7318820565827,78.2605437477645,30.7215224036966,29.0493640211999,34.9316613777018,14.750856657681,0,0.995005789216524,1.10323322272497,-0,0,0.32287132387624,28.0898051772329,1,5
133.13,0.994016445394103,0.994016445300049,0.994016445382639,79.1970973947515,78.7138496566206,30.8744224160686,29.4803247801737,34.9525681209568,14.764204493621,0,0.995005789216524,1.10286033149724,-0,0,0.309245381097368,26.9043481554711,1,5
133.14,0.994453703803466,0.994453703709893,0.994453703791921,79.0378965577401,78.546518927468,30.8232710650041,29.287280480601,34.9732042977336,14.7774117794055,0,0.995005789216524,1.10303920263364,-0,0,0.326202589956901,28.3796253262504,1,5
133.15,0.994885600116036,0.994885600022728,0.994885600104469,78.403553447988,77.9070960150759,30.6168869065711,28.6195581674478,34.9935451936736,14.7904500868666,0,0.995005789216524,1.10355901466709,-0,0,0.330979101064592,28.7951817926195,1,5
133.16,0.995313796572006,0.995313796479119,0.995313796560439,78.223300015274,77.7189860359469,30.5588011262247,28.4062327714454,35.0136987563359,14.8033684874927,0,0.995005789216524,1.10370997346764,-0,0,0.302303958368889,26.3004443780934,1,5
133.17,0.9957523252718,0.995752325179406,0.995752325260219,77.51689851509,77.0082269915851,30.3290407122236,27.6658758122475,35.0343736863935,14.8166490164489,0,0.995005789216524,1.10439995430271,-0,0,0.307015036389622,26.7103081658971,1,5
133.18,0.996184635651033,0.996184635558926,0.996184635639486,78.3461365629306,77.8230214136251,30.6006423880534,28.4616507573613,35.0547611128582,14.8297246927111,0,0.995005789216524,1.1038064353892,-0,0,0.315287193748318,27.4299858561037,1,5
133.19,0.996610123011641,0.996610122919563,0.996610123000024,77.619140034526,77.0919655093651,30.3640594549511,27.7018344972747,35.0747367585305,14.8425687787207,0,0.995005789216524,1.10435348413088,-0,0,0.29829502044807,25.9516667789821,1,5
133.2,0.997058736237277,0.997058736145459,0.997058736225649,77.9761958825228,77.4376469553213,30.4816337013977,28.0241745060903,35.0958906511627,14.8561307252698,0,0.995005789216524,1.10417714534558,-0,0,0.312096587733115,27.152403132781,1,5
133.21,0.996818020216398,0.996818020120128,0.996818020204402,101.842905932693,101.127837967248,38.2648850744145,51.911729918775,35.0829838884078,14.8481921255102,0,0.995005789216524,1.0884917098739,-0,0,0.608627321645799,52.9505769831845,1,5
133.22,0.99637477575074,0.996374775650919,0.996374775736383,103.30890465859,102.571700758784,38.7337931087142,53.4161086550293,35.0591548061028,14.8336411974583,0,0.995005789216524,1.08829255735193,-0,0,0.579686868490396,50.4327575586645,1,5
133.23,0.995899258463707,0.995899258358555,0.99589925844891,104.306018324842,103.549749325027,39.0493040489356,54.4538079165407,35.0339527901404,14.8182576181612,0,0.995005789216524,1.08778187531509,-0,0,0.604588041991796,52.5991596532863,1,5
133.24,0.995428859076799,0.995428858967502,0.995428859060816,103.537562485725,102.775010749521,38.7887773478949,53.7253854974895,35.0090989466051,14.8030780416301,0,0.995005789216524,1.08828174062402,-0,0,0.597638865761201,51.9945813212245,1,5
133.25,0.994972511499963,0.994972511386541,0.994972511483457,102.581545096023,101.814296826664,38.4673213662308,52.8078985259308,34.9851613016258,14.7884852684664,0,0.995005789216524,1.08869012537629,-0,0,0.59129184317149,51.4423903559196,1,5
133.26,0.994514195354895,0.994514195238452,0.994514195337967,103.065598433036,102.28294429568,38.6156974180972,53.3303199315244,34.9613282230374,14.7739502784747,0,0.995005789216524,1.08834982033374,-0,0,0.603886404186886,52.5381171642591,1,5
133.27,0.994067820735862,0.994067820616117,0.994067820718334,103.718650873554,102.919185193466,38.8193042425506,54.0206777465392,34.9381741047469,14.7597990222676,0,0.995005789216524,1.08807041223977,-0,0,0.599552128088222,52.1610351436753,1,5
133.28,0.993647699234664,0.993647699112373,0.993647699217094,103.007869661977,102.202119247224,38.5784031940536,53.3449147199579,34.9164289793685,14.7465259626506,0,0.995005789216524,1.0884036380145,-0,0,0.609039407222127,52.9864284283251,1,5
133.29,0.993239028791037,0.993239028666379,0.993239028773191,103.707108204058,102.884052804465,38.7974783180555,54.0780957279689,34.8953721180481,14.7336403580411,0,0.995005789216524,1.08806787613569,-0,0,0.598440294763095,52.0643056443893,1,5
133.3,0.992855491684839,0.992855491557752,0.992855491666735,104.053420258262,103.215749560094,38.9017222268957,54.4562044029381,34.8756506679965,14.7215651873271,0,0.995005789216524,1.08787863065,-0,0,0.602768193585542,52.4408328419421,1,5
133.31,0.99248185199461,0.992481851865653,0.992481851976653,104.651535678144,103.797123082273,39.0881535813562,55.0852156771271,34.8565009129839,14.7098190880331,0,0.995005789216524,1.08759409726417,-0,0,0.608892214525994,52.9736226637615,1,5
133.32,0.992136815300144,0.992136815169676,0.992136815282128,103.819745518459,102.960300191504,38.8087605596639,54.2819517416855,34.8388177289524,14.6989760478209,0,0.995005789216524,1.08804574500973,-0,0,0.599012757677193,52.1141099179158,1,5
133.33,0.991818473291618,0.991818473159563,0.991818473273649,104.26349993229,103.38851522139,38.9454752250547,54.7519088363869,34.8225832955879,14.689007800315,0,0.995005789216524,1.08775593456889,-0,0,0.599246414411635,52.1344380538123,1,5
133.34,0.991513585310576,0.991513585177243,0.991513585292713,104.089305554606,103.203945167684,38.8809327211199,54.6027484869669,34.8070725388453,14.679484528794,0,0.995005789216524,1.08782722743018,-0,0,0.609422647627675,53.0197703436077,1,5
133.35,0.991230619205988,0.991230619071562,0.991230619188219,104.768660828989,103.865615913284,39.0947776171154,55.3053474656253,34.7926940034329,14.6706193599306,0,0.995005789216524,1.08753514957052,-0,0,0.600589964657545,52.2513269252064,1,5
133.36,0.990970479904711,0.990970479769155,0.990970479887018,102.633505150706,101.737209228889,38.3918208860748,53.1914958548302,34.779487676476,14.6625216193995,0,0.995005789216524,1.08859606285274,-0,0,0.588527169139046,51.201863715097,1,5
133.37,0.990725678960355,0.990725678823561,0.990725678942829,102.777629286135,101.868412321094,38.4317575200767,53.3554537698565,34.7671939280878,14.6549815881905,0,0.995005789216524,1.08839599205878,-0,0,0.582076318624449,50.640639720327,1,5
133.38,0.990494226360891,0.990494226223402,0.990494226343477,102.394979528981,101.477537507328,38.3002476097022,52.9914821537108,34.755607112917,14.6478902623534,0,0.995005789216524,1.08851984287344,-0,0,0.598128025497701,52.0371382183,1,5
133.39,0.990281284312383,0.990281284173569,0.99028128429505,102.766843600343,101.83442641487,38.4147149546809,53.3805455274813,34.7449541886321,14.6413438842293,0,0.995005789216524,1.08834233789597,-0,0,0.603858270949985,52.5356695726487,1,5
133.4,0.990071472913499,0.990071472774629,0.99007147289635,101.9356336377,100.999218010223,38.1373931963075,52.5662758778168,34.7344567603689,14.6349009995146,0,0.995005789216524,1.08883124121069,-0,0,0.574063952270434,49.9435638475277,1,5
133.41,0.989873921521729,0.989873921381971,0.989873921504695,103.317951351479,102.357149933315,38.5810774058987,53.9643708078179,34.7246865122824,14.6288940313792,0,0.995005789216524,1.08797819520125,-0,0,0.607163542333397,52.8232281830056,1,5
133.42,0.989653100077173,0.989653099936653,0.989653100060258,103.70778623647,102.731637532913,38.7012600075181,54.3719723836495,34.7136997210662,14.6221141317546,0,0.995005789216524,1.08791995346681,-0,0,0.604565485471466,52.5971972360175,1,5
133.43,0.989440700259052,0.989440700117789,0.989440700242251,103.888179416205,102.898599888735,38.753327552764,54.5694241157242,34.7031561289167,14.615599171564,0,0.995005789216524,1.08785087161614,-0,0,0.604147021796186,52.5607908962682,1,5
133.44,0.989230993370147,0.98923099322843,0.989230993353541,103.606131492282,102.60754720563,38.6548868212703,54.3041831787002,34.6927672896236,14.6091810239582,0,0.995005789216524,1.08802042811572,-0,0,0.587717387580101,51.1314127194687,1,5
133.45,0.989037794634412,0.989037794492197,0.989037794617801,101.294546365328,100.306820763163,37.8960869214569,52.0079356175035,34.683250842712,14.6033599051123,0,0.995005789216524,1.08912019472029,-0,0,0.571401876372576,49.7119632444141,1,5
133.46,0.988843784902572,0.988843784759691,0.988843784886192,102.941307853983,101.925927759542,38.4256875831566,53.6699736543246,34.673800434782,14.5975337648763,0,0.995005789216524,1.08817998198381,-0,0,0.598532114325034,52.0722939462779,1,5
133.47,0.988643347190082,0.988643347046907,0.988643347173644,102.427097192198,101.405260017466,38.2518983274139,53.171645138125,34.6639687632726,14.5914832908003,0,0.995005789216524,1.08853328730787,-0,0,0.571462845284719,49.7172675397705,1,5
133.48,0.988461512036503,0.98846151189299,0.988461512020174,102.252632424743,101.221036258274,38.1889069903975,53.0114304278681,34.6551351524925,14.5860668443828,0,0.995005789216524,1.08849758520529,-0,0,0.587906757725694,51.1478879221354,1,5
133.49,0.98826803245227,0.988268032308486,0.988268032435955,102.029249096882,100.988442254363,38.1098910176075,52.8032684581356,34.6457065730761,14.58027406567,0,0.995005789216524,1.08867430194678,-0,0,0.567779126027756,49.3967839644148,1,5
133.5,0.988080417954374,0.988080417810044,0.988080417938219,104.489841991536,103.41220408674,38.9040655076711,55.2784280555639,34.6366910813812,14.5747228545904,0,0.995005789216524,1.08712755347677,-0,0,0.710844074938608,61.8434345196589,1,5
133.51,0.987759005618719,0.987759005473964,0.987759005602096,114.109091450189,112.919448279922,42.0250005890771,64.9236055183037,34.6208202156174,14.5646657162677,0,0.995005789216524,1.08338978070285,-0,0,0.71908724073613,62.5605899440433,1,5
133.52,0.98743666614066,0.98743666599584,0.987436666123508,113.175989041469,111.983391297854,41.7133242596321,64.0169186395428,34.6046398113156,14.5544305906103,0,0.995005789216524,1.08437301947941,-0,0,0.704035463556324,61.2510853294002,1,5
133.53,0.987110794458683,0.98711079431346,0.987110794441651,113.58439454361,112.374776500927,41.8379605870383,64.4517261472437,34.5884708409375,14.5441975554289,0,0.995005789216524,1.08415472480369,-0,0,0.693542747886712,60.338219066144,1,5
133.54,0.986781612908795,0.986781612763123,0.986781612891268,113.263213458125,112.044346864689,41.7253381771799,64.157012961922,34.5722474671486,14.5339530290541,0,0.995005789216524,1.0841961914617,-0,0,0.712572837883798,61.9938368958904,1,5
133.55,0.986454019472693,0.986454019326753,0.986454019454812,113.322459999857,112.09029213894,41.7364539219709,64.2425257148989,34.5561605423367,14.5237737426217,0,0.995005789216524,1.08422894647051,-0,0,0.710158284111864,61.7837707177322,1,5
133.56,0.986100323674867,0.986100323528842,0.986100323656794,112.918909168313,111.678522549056,41.5968731880902,63.8671574089967,34.5388771458082,14.5128746135082,0,0.995005789216524,1.08444735878612,-0,0,0.687784841714066,59.8372812291238,1,5
133.57,0.985790050908908,0.985790050762309,0.985790050890813,111.887734389972,110.646195483165,41.2538072961138,62.8604917780752,34.5238495720252,14.503393039872,0,0.995005789216524,1.08468398052607,-0,0,0.714225850881698,62.1376490267077,1,5
133.58,0.98545066481899,0.985450664671933,0.985450664800814,111.781829340725,110.52901001728,41.2112394250111,62.7813504796255,34.5074341599724,14.4930447011274,0,0.995005789216524,1.08482748093555,-0,0,0.700427917057069,60.937228783965,1,5
133.59,0.985105257439971,0.985105257292767,0.985105257421486,111.80152689779,110.536041276962,41.2094565149298,62.8281406263402,34.490808643428,14.4825776280215,0,0.995005789216524,1.08478196427919,-0,0,0.680015472550546,59.1613461118975,1,5
133.6,0.98477832104234,0.984778320894905,0.984778321023821,110.877834133024,109.610473367309,40.9013520988388,61.9299414432596,34.4751555273792,14.4727371623849,0,0.995005789216524,1.08510570230107,-0,0,0.669562927121152,58.2519746595402,1,5
133.61,0.984455400516014,0.98445540036822,0.984455400497467,109.539117740576,108.274889471141,40.4585450708139,60.6162182647645,34.4597874431832,14.4631120326285,0,0.995005789216524,1.08557301251788,-0,0,0.67101236454716,58.3780757156029,1,5
133.62,0.984125258312121,0.984125258163849,0.984125258293569,111.094756316659,109.800244224299,40.9560219124301,62.1973509205394,34.4441309444489,14.4532744516706,0,0.995005789216524,1.08480451991194,-0,0,0.67875100941864,59.0513378194217,1,5
133.63,0.983808332143313,0.983808331995136,0.983808332124628,109.826158408192,108.534252047289,40.5361548413803,60.9532751239916,34.4290652726646,14.4438180115354,0,0.995005789216524,1.08546977075189,-0,0,0.668548801571741,58.1637457367414,1,5
133.64,0.983492369253022,0.983492369104509,0.983492369234369,108.564340730329,107.275253356475,40.1186194666378,59.7157093886575,34.4141436413219,14.4344877003501,0,0.995005789216524,1.0859114403647,-0,0,0.671943047606518,58.4590451417671,1,5
133.65,0.983172679578451,0.983172679429673,0.983172679559644,108.228323448405,106.931251668384,40.0018020461387,59.404154309339,34.399088230527,14.4250809085387,0,0.995005789216524,1.0860021237976,-0,0,0.667777944862504,58.0966812030379,1,5
133.66,0.982840211897765,0.982840211749025,0.982840211878879,109.613343455678,108.287558111506,40.4437212784187,60.8146342497602,34.3834303505997,14.4152788553178,0,0.995005789216524,1.08533894846805,-0,0,0.670776832993695,58.3575844704515,1,5
133.67,0.982498729300382,0.982498729151612,0.982498729281333,108.370397028683,107.047680754221,40.0322158505295,59.5978952939914,34.3672897506508,14.4052119840403,0,0.995005789216524,1.08595825442692,-0,0,0.667938081112488,58.1106130567865,1,5
133.68,0.982153613869581,0.982153613720346,0.982153613850591,107.697936256947,106.371550282541,39.8059796051611,58.9518374537939,34.3510216424682,14.3950771606846,0,0.995005789216524,1.08626248420553,-0,0,0.635085263648482,55.2524179374179,1,5
133.69,0.981839422218429,0.981839422069189,0.981839422199307,106.563123315969,105.238974003487,39.4300554403421,57.8408334617816,34.3363342671003,14.3859555870873,0,0.995005789216524,1.08660567698908,-0,0,0.638062190439751,55.5114105682584,1,5
133.7,0.981517510976483,0.981517510827027,0.98151751095729,105.997077951444,104.668298048283,39.2387449974229,57.2991586460467,34.3212907537595,14.3766285516379,0,0.995005789216524,1.08681043081497,-0,0,0.631700588615171,54.9579512095199,1,5
133.71,0.981211231751746,0.981211231602242,0.981211231732594,106.721450968691,105.371859420737,39.4664240505786,58.0466439120439,34.3070332946201,14.3677737620274,0,0.995005789216524,1.08635089528088,-0,0,0.654898084025305,56.9761333102016,1,5
133.72,0.980874231094808,0.980874230945058,0.980874231075652,107.11951390091,105.753127046032,39.5878345812132,58.4703957079722,34.2911929044726,14.3579252884651,0,0.995005789216524,1.08630787570823,-0,0,0.642755889742314,55.9197624075813,1,5
133.73,0.980518396645116,0.980518396495073,0.980518396625832,108.139291970784,106.748037173295,39.9107498785213,59.5173189961298,34.2744536745967,14.3475193000579,0,0.995005789216524,1.08579034996401,-0,0,0.659241905950379,57.354045817683,1,5
133.74,0.980167709856859,0.98016770970647,0.980167709837702,108.335387816046,106.929742331499,39.9664159322695,59.7402962416775,34.2578917811993,14.3371997931687,0,0.995005789216524,1.08582261510891,-0,0,0.652566540041228,56.7732889835868,1,5
133.75,0.979832374578803,0.979832374428581,0.979832374559393,107.70890543076,106.29960295491,39.7554036486646,59.1394650416446,34.2420848747858,14.32735551433,0,0.995005789216524,1.08611370943719,-0,0,0.638752864324953,55.5714991962709,1,5
133.76,0.979492825074464,0.979492824923993,0.979492825055086,107.847605686434,106.424701440016,39.792595700807,59.3040498324396,34.2261272962212,14.317428557773,0,0.995005789216524,1.08594684137435,-0,0,0.645130478769267,56.1263516529263,1,5
133.77,0.979165017995257,0.979165017844812,0.97916501797598,106.027217665768,104.61675663841,39.194545901598,57.5086296717023,34.2107178462565,14.3078701478094,0,0.995005789216524,1.08681717299016,-0,0,0.62889369154102,54.7137511640688,1,5
133.78,0.978850122603442,0.978850122452736,0.978850122584207,107.864911137959,106.418242647107,39.7830120472955,59.3701596312611,34.1960298582646,14.2987216484334,0,0.995005789216524,1.08577867480563,-0,0,0.654863463013826,56.9731212822029,1,5
133.79,0.978670653903226,0.978670653753236,0.978670653884499,86.0515630409179,84.888080708801,32.7040921978694,37.5700218374957,34.1876566901921,14.2938845132301,0,0.995005789216524,1.09784189513491,-0,0,0.35952680756412,31.2788322580784,1,5
133.8,0.978651634141463,0.978651633991178,0.978651634123152,79.8394081574262,78.7512346361817,30.6866075278281,31.3564357464983,34.1881706783375,14.2948017325905,0,0.995005789216524,1.10132295272931,-0,0,0.340553848053994,29.6281847806974,1,5
133.81,0.978648226227774,0.978648226077485,0.97864822621015,79.3487557116353,78.2586492483342,30.524471378107,30.8630589790928,34.1894803204208,14.2962164121216,0,0.995005789216524,1.10166677871274,-0,0,0.338374833046932,29.4386104750831,1,5
133.82,0.978641904966542,0.978641904816412,0.978641904950226,80.1468058837995,79.0370394199962,30.7800146988491,31.6589355272116,34.1904602114453,14.2974101451427,0,0.995005789216524,1.10109013996766,-0,0,0.350853566968531,30.5242603262622,1,5
133.83,0.978625864755688,0.978625864605315,0.978625864739988,80.6123442087207,79.4873957185086,30.9275862487326,32.1234740195018,34.1907218937794,14.2981482954395,0,0.995005789216524,1.10070075089296,-0,0,0.344098189355904,29.9365424739637,1,5
133.84,0.978605003984405,0.978605003833967,0.97860500396943,80.5633454202725,79.4303611247192,30.9082969749366,32.0741522994243,34.1905568236868,14.2986362971613,0,0.995005789216524,1.10072592435759,-0,0,0.350600659876037,30.5022574092152,1,5
133.85,0.978586090928241,0.978586090777672,0.978586090913789,78.8287731247937,77.7116615663892,30.3428288514333,30.3393489350505,34.1903061500201,14.2991180397231,0,0.995005789216524,1.102018158206,-0,0,0.341425082286541,29.7039821589291,1,5
133.86,0.978587181779141,0.978587181629003,0.978587181765171,79.3866195984444,78.253032247991,30.5204010739788,30.8955320885128,34.1909573090179,14.3001302009137,0,0.995005789216524,1.10166632911924,-0,0,0.343213801391182,29.8596007210329,1,5
133.87,0.978586971989474,0.978586971839115,0.978586971976208,78.5084190334988,77.3789072015831,30.2326730653343,30.0160267475141,34.1913687191099,14.3010235668748,0,0.995005789216524,1.10233447499447,-0,0,0.34181337802404,29.7377638880915,1,5
133.88,0.978587238104443,0.978587237954123,0.978587238091683,78.7709604224614,77.6291895337481,30.3145039836494,30.2774005754744,34.1917043023653,14.3018555446217,0,0.995005789216524,1.10214486153516,-0,0,0.323296366758933,28.1267839080272,1,5
133.89,0.978588884692467,0.978588884542318,0.978588884680016,78.1742791592235,77.0327505320471,30.1180218448318,29.6796014923592,34.1919881547328,14.3026895121314,0,0.995005789216524,1.1026433903485,-0,0,0.326480516739082,28.4038049563001,1,5
133.9,0.978609675797695,0.97860967564743,0.978609675785707,77.9957613440906,76.8484632867014,30.0571839197485,29.4986312726875,34.1931022425135,14.3040278288896,0,0.995005789216524,1.10281488256629,-0,0,0.328323810322396,28.5641714980485,1,5
133.91,0.978617554887849,0.978617554737661,0.978617554876263,77.2101818837972,76.0661587449798,29.799633099863,28.7117578600465,34.1934821929534,14.3049418307973,0,0.995005789216524,1.10344671241316,-0,0,0.323246161718867,28.1224160695415,1,5
133.92,0.978633671058769,0.978633670908692,0.978633671047354,77.3055974902793,76.1518807690011,29.8274613275998,28.8053350107271,34.1942016654099,14.3060608141423,0,0.995005789216524,1.10343230454968,-0,0,0.331023738698482,28.7990652667679,1,5
133.93,0.978651446009784,0.978651445859834,0.978651445998618,77.7087087604223,76.5406643013583,29.9548949600897,29.2066744948817,34.1948923296582,14.3071419358824,0,0.995005789216524,1.10309101282861,-0,0,0.322909710604103,28.0931448225569,1,5
133.94,0.978681314218698,0.978681314068652,0.97868131420792,77.5331507650509,76.3594636197784,29.8950880768811,29.0285479336698,34.1960702417155,14.3085325896656,0,0.995005789216524,1.10323205519734,-0,0,0.32640053004703,28.3968461140916,1,5
133.95,0.97870881901713,0.978708818867115,0.978708819006782,77.1125794686776,75.9370336872706,29.7559523314897,28.6057167749368,34.1970520689641,14.3098106247767,0,0.995005789216524,1.1035531905159,-0,0,0.31237973530868,27.1770369718552,1,5
133.96,0.978753238861295,0.97875323871149,0.978753238851181,77.8403132211823,76.645382242185,29.9886475819859,29.3299844977033,34.1988007608579,14.311527962621,0,0.995005789216524,1.10298139924029,-0,0,0.305612330930543,26.5882727909573,1,5
133.97,0.978813685089663,0.97881368493984,0.978813685079877,77.8632950493001,76.6597292638279,29.9933853325726,29.3483520283833,34.201251297624,14.3136917232929,0,0.995005789216524,1.10299855173983,-0,0,0.321025289846876,27.9292002166782,1,5
133.98,0.978846950197669,0.978846950047818,0.978846950188052,78.3194137928281,77.1004788788344,30.1379824406793,29.8020985670038,34.2023200789178,14.3149951469066,0,0.995005789216524,1.10262623557834,-0,0,0.332120006724257,28.8944405850103,1,5
133.99,0.978894905821854,0.978894905671951,0.978894905812605,77.3719864001029,76.1595905795706,29.8285877312894,28.851299141417,34.2040005888632,14.3166866698227,0,0.995005789216524,1.10331173451707,-0,0,0.327380851266614,28.4821340601954,1,5
134,0.978970068122119,0.978970067972429,0.978970068112974,77.784074454892,76.5569832066844,29.9593447455899,29.2578992634838,34.2070036874226,14.3191715039856,0,0.995005789216524,1.10303467746463,-0,0,0.321348352598887,27.9573066761032,1,5
134.01,0.979058904870842,0.979058904721256,0.97905890486191,77.6282488826669,76.3954062048065,29.9065066022656,29.0955985935985,34.2106135067878,14.3220367822806,0,0.995005789216524,1.10317739946553,-0,0,0.327815191146543,28.5199216297492,1,5
134.02,0.979148509183325,0.979148509033963,0.979148509174666,78.6309828522303,77.3739118604278,30.2283961637158,30.0918835334912,34.2142291773007,14.3248701414384,0,0.995005789216524,1.10238980799561,-0,0,0.330955678162706,28.7931440001554,1,5
134.03,0.97926068410403,0.979260683954652,0.979260684095847,78.0799600348087,76.8234650729842,30.0479561201173,29.5327868134994,34.2188461611872,14.3283270601222,0,0.995005789216524,1.10276268356729,-0,0,0.31821905605543,27.6850578768224,1,5
134.04,0.979392682113165,0.979392681964059,0.979392682104935,76.9781333055874,75.73126451546,29.689654363335,28.4213078923263,34.2244203399884,14.3324050732727,0,0.995005789216524,1.10367947977118,-0,0,0.311272449714743,27.0807031251827,1,5
134.05,0.979531390902523,0.979531390753441,0.979531390894406,77.6363927002681,76.370699711259,29.9005909811088,29.0693415924852,34.2303596780319,14.336691429751,0,0.995005789216524,1.10327274914439,-0,0,0.339144229902488,29.5055480015165,1,5
134.06,0.979667543917071,0.979667543768162,0.979667543909083,77.5158956130449,76.2440301619555,29.8596758022697,28.9389789457806,34.2360846451499,14.3408320221144,0,0.995005789216524,1.10329663106503,-0,0,0.330954681137895,28.7930572589968,1,5
134.07,0.980007029698502,0.980007029551209,0.980007029691099,78.1593947896271,76.8687789961598,30.0678139648164,29.5568568885178,34.2516253859692,14.3509125151401,0,0.995005789216524,1.10280145115733,-0,0,0.323611682961751,28.1542164176724,1,5
134.08,0.980772225274706,0.980772225132209,0.980772225267559,77.7520458185811,76.4600197130881,29.9405922267667,29.0908849639589,34.287695032609,14.3734658220133,0,0.995005789216524,1.1031319567008,-0,0,0.302770043872662,26.3409938169216,1,5
134.09,0.981616695621353,0.981616695484245,0.981616695615102,77.7444949892132,76.4444710517436,29.9434349523389,29.0184324256802,34.3276595174553,14.3984030460777,0,0.995005789216524,1.10327191104475,-0,0,0.320449458498392,27.8791028893601,1,5
134.1,0.982475101895696,0.98247510176303,0.982475101889825,82.7192241170692,81.3273844084769,31.5564928564958,33.9270364964697,34.3684413308259,14.4237462897737,0,0.995005789216524,1.09970285416603,-0,0,0.614498856492264,53.461400514827,1,5
134.11,0.983086481665062,0.983086481537316,0.983086481658965,102.384125741664,100.650738658899,37.9132336156703,53.5466074026998,34.3967407467618,14.4407775922023,0,0.995005789216524,1.08774438677001,-0,0,0.601371519935967,52.3193222344291,1,5
134.12,0.983684027517759,0.983684027392627,0.98368402750996,103.760277078373,101.992800939512,38.3595265792929,54.879567370116,34.4237004210426,14.4570092872143,0,0.995005789216524,1.08761056214615,-0,0,0.595880634342528,51.8416151877999,1,5
134.13,0.984278758683599,0.984278758562361,0.984278758676081,102.401261187487,100.646302698623,37.9221460220382,53.4772261201268,34.4507207852484,14.4733142821117,0,0.995005789216524,1.08838558150787,-0,0,0.594417860372535,51.7143538524105,1,5
134.14,0.984870711255786,0.984870711137195,0.984870711247507,103.361053471506,101.578931512633,38.2339012669495,54.3935352788616,34.4778553752791,14.4896628173649,0,0.995005789216524,1.08790018326782,-0,0,0.58905066591984,51.2474079350261,1,5
134.15,0.985470223483223,0.985470223367485,0.98547022347477,103.913756068902,102.111350268324,38.4142222685244,54.901932148716,34.5055062956565,14.5063176245297,0,0.995005789216524,1.08766844680977,-0,0,0.59200275708734,51.5042398665985,1,5
134.16,0.986055652207437,0.986055652094277,0.986055652197844,103.931121341179,102.117675836701,38.4215119676448,54.8758463257117,34.532624140343,14.5226508751246,0,0.995005789216524,1.08768553550697,-0,0,0.605877835939189,52.7113717267095,1,5
134.17,0.986631132895463,0.986631132784375,0.986631132885019,103.829110317409,102.006734481369,38.3901848703015,54.7309423395147,34.5593984952942,14.5387694826,0,0.995005789216524,1.08778456769537,-0,0,0.612134104428628,53.2556670852906,1,5
134.18,0.987192014974754,0.98719201486565,0.987192014964473,102.78802694018,100.973338599716,38.0555415807187,53.6478627470644,34.5856027035205,14.5545614895951,0,0.995005789216524,1.08834501578582,-0,0,0.601041187197343,52.2905832861688,1,5
134.19,0.987749054782654,0.987749054675237,0.987749054771111,104.72401461499,102.864380463248,38.6821137920435,55.5418863691136,34.6118102828159,14.5703179630609,0,0.995005789216524,1.08733609175166,-0,0,0.613885175918816,53.408010304937,1,5
134.2,0.98828030615372,0.988280306047705,0.988280306141564,105.151988462525,103.273962209242,38.8214931195347,55.9298909953565,34.6367870642564,14.5853104029124,0,0.995005789216524,1.08725650056795,-0,0,0.617630557382635,53.7338584922893,1,5
134.21,0.988826098781603,0.988826098676982,0.988826098769284,103.400817588142,101.543472836647,38.25764107044,54.1373718913454,34.6625920190543,14.6008536777419,0,0.995005789216524,1.08813896270132,-0,0,0.604060071535954,52.553226223628,1,5
134.22,0.989367737796527,0.989367737693388,0.989367737783722,103.257783933373,101.392446590451,38.2129259585426,53.9530449383577,34.6883625564295,14.6163764385859,0,0.995005789216524,1.08817851496024,-0,0,0.588945887413227,51.2382922049507,1,5
