t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
134.23,0.989898059585873,0.989898059483706,0.989898059572187,105.088952742435,103.179804977566,38.8052369999856,55.7436244317165,34.7137108017004,14.6316175090175,0,0.995005789216524,1.08720178315095,-0,0,0.62032256360137,53.9680630333191,1,5
134.24,0.990402741468407,0.990402741367189,0.990402741454254,104.809933236925,102.895170873935,38.7162426021452,55.4261209784695,34.7377617811554,14.6460504772998,0,0.995005789216524,1.08755914393841,-0,0,0.599349797589452,52.1434323902823,1,5
134.25,0.990918764465288,0.990918764365042,0.990918764451032,103.316712963734,101.418717191299,38.2356656749171,53.8932322153101,34.7625149280438,14.6609658203805,0,0.995005789216524,1.08822112715961,-0,0,0.605272255197023,52.658686202141,1,5
134.26,0.991423108083452,0.99142310798388,0.991423108068512,103.814233294784,101.896552836374,38.3973376991379,54.3518166220602,34.7868208389591,14.6755958337647,0,0.995005789216524,1.08791799493557,-0,0,0.618319009286836,53.7937538079547,1,5
134.27,0.991935801873297,0.991935801774488,0.991935801857816,103.880430668066,101.950994493485,38.4199359182262,54.3784089599934,34.8115516909123,14.6904700171601,0,0.995005789216524,1.08798063798089,-0,0,0.605516369512448,52.6799241475829,1,5
134.28,0.992429897343816,0.992429897245846,0.992429897328415,105.101904634001,103.139143562627,38.814990806076,55.5616255608624,34.8354562615678,14.7048228115705,0,0.995005789216524,1.087382521621,-0,0,0.607667910525802,52.8671082157448,1,5
134.29,0.992923983084306,0.992923982986904,0.992923983068254,103.835543928404,101.885941342966,38.4076134636102,54.2569769675304,34.8593629012708,14.7192040596028,0,0.995005789216524,1.08810196655588,-0,0,0.585581073521897,50.945553396405,1,5
134.3,0.993417131694518,0.993417131597573,0.993417131678063,102.839912098193,100.898632209205,38.0876533692357,53.2228510813699,34.8833702170895,14.733690799734,0,0.995005789216524,1.08848182466121,-0,0,0.591429242091735,51.4543440619809,1,5
134.31,0.993889024245222,0.99388902414886,0.993889024228887,103.124185778995,101.16715891444,38.1802607489091,53.4702067352749,34.9064029639859,14.7475760797343,0,0.995005789216524,1.08831434963461,-0,0,0.594811590387669,51.7486083637272,1,5
134.32,0.994342828110728,0.994342828014668,0.994342828093843,104.620290666107,102.624359607345,38.6633811162078,54.9308372322431,34.9285624329663,14.7608910008978,0,0.995005789216524,1.08762868385277,-0,0,0.592609929418634,51.5570638594211,1,5
134.33,0.994769674515779,0.994769674420049,0.994769674498905,104.094359813838,102.098022576733,38.494264985054,54.3715450767526,34.9493943684153,14.7734203686697,0,0.995005789216524,1.08793674666609,-0,0,0.596605316631834,51.9046625469695,1,5
134.34,0.99519459625841,0.995194596162968,0.995194596241008,102.877269579466,100.893975393236,38.1023877148644,53.1211398140202,34.9701818404402,14.7859479250061,0,0.995005789216524,1.08855712112902,-0,0,0.59057064209276,51.3796458620701,1,5
134.35,0.995613906302674,0.995613906207658,0.99561390628504,104.022680115669,102.006910840964,38.4720263584169,54.2335535239583,34.9907846509607,14.7983419407495,0,0.995005789216524,1.08791998085101,-0,0,0.605254541162058,52.6571450810991,1,5
134.36,0.996005070681197,0.996005070586358,0.996005070663166,103.258430937574,101.247173735667,38.2258465779559,53.4385959387568,35.0099585743919,14.8098764244256,0,0.995005789216524,1.08839843431472,-0,0,0.607310620245857,52.8360239613895,1,5
134.37,0.996377568092068,0.996377567997527,0.99637756807374,104.171867584385,102.132449590995,38.5201752658603,54.3227262667618,35.0282751173278,14.8208662002958,0,0.995005789216524,1.08794931784714,-0,0,0.600070783607094,52.2061581738172,1,5
134.38,0.996736602379716,0.99673660228534,0.996736602361368,103.693244543716,101.652895254329,38.3657658867309,53.8158549571868,35.0459235935236,14.831465993006,0,0.995005789216524,1.08824142591464,-0,0,0.582274672544422,50.6578965113647,1,5
134.39,0.997084150758561,0.997084150664335,0.997084150740056,104.196496106339,102.135912956825,38.5276351945967,54.2916464133823,35.0630793125881,14.8417703803691,0,0.995005789216524,1.08792611464386,-0,0,0.59111604609128,51.4270960099414,1,5
134.4,0.997397986537862,0.997397986443931,0.997397986519323,104.018732720528,101.951371225848,38.4697359584834,54.0891141045629,35.078560616868,14.8510579990972,0,0.995005789216524,1.08806053322816,-0,0,0.590945933675921,51.4122962298051,1,5
134.41,0.997265933557529,0.997265933460164,0.997265933538364,103.442906822297,101.376773079021,38.2790228153555,53.5236767799917,35.0721516893784,14.8470783529269,0,0.995005789216524,1.0883475474442,-0,0,0.581737262623254,50.6111418482231,1,5
134.42,0.996954252186478,0.996954252084402,0.996954252167447,102.832580110821,100.768500429528,38.075397788861,52.9377959047794,35.0569767002245,14.8378075058175,0,0.995005789216524,1.08855657794019,-0,0,0.598254306997763,52.0481247088053,1,5
134.43,0.996603693313805,0.996603693206538,0.996603693293203,103.681295787862,101.589980744553,38.3413037013624,53.8141020425755,35.0398703978502,14.8273233474359,0,0.995005789216524,1.08818273527804,-0,0,0.576660805478769,50.1694900766529,1,5
134.44,0.996225880735821,0.996225880624745,0.996225880715213,103.804684187291,101.70068888396,38.3733135339046,53.9671889757505,35.0214394521035,14.8160557594366,0,0.995005789216524,1.08804365894612,-0,0,0.600143213584856,52.2124595818825,1,5
134.45,0.99584192397321,0.995841923858261,0.995841923952253,103.44899210339,101.342070197555,38.2509921017259,53.6417605148873,35.0026644966354,14.804567091867,0,0.995005789216524,1.08828731215138,-0,0,0.590582615584125,51.3806875558189,1,5
134.46,0.995463724365839,0.995463724247537,0.995463724344598,102.64086057356,100.540361235391,37.9831088970955,52.8633033987733,34.9842319756932,14.7933251990938,0,0.995005789216524,1.08858830085001,-0,0,0.599001911708038,52.1131663185993,1,5
134.47,0.995055820833732,0.995055820712401,0.995055820812257,104.761946839371,102.607817480718,38.6579671187251,55.0164815227053,34.9643391323906,14.7811261842748,0,0.995005789216524,1.08755351397467,-0,0,0.602952568325466,52.4568734443155,1,5
134.48,0.994635863526581,0.994635863402665,0.994635863505477,102.870447480966,100.745193676708,38.0409321394066,53.1581116967702,34.9437743937693,14.768561390426,0,0.995005789216524,1.08859139670976,-0,0,0.583297657315674,50.7468961864637,1,5
134.49,0.994220332651974,0.994220332525465,0.994220332630961,102.761374736946,100.628387957272,37.9977886451672,53.0816537070548,34.9235273751,14.7561936547912,0,0.995005789216524,1.08854980367741,-0,0,0.582131578235815,50.6454473065159,1,5
134.5,0.993809097011409,0.993809096882802,0.993809096990472,103.735904755133,101.572629899441,38.3034456569363,54.0884337795074,34.9035158994329,14.7439550761929,0,0.995005789216524,1.08800630772167,-0,0,0.581677263194986,50.6059218979638,1,5
134.51,0.993408109982082,0.993408109851574,0.993408109961269,103.001044288128,100.843126155803,38.0590720200687,53.3850328377385,34.8839818912694,14.7320295591202,0,0.995005789216524,1.08835797422079,-0,0,0.594612362212122,51.7312755124546,1,5
134.52,0.992986274631734,0.992986274499431,0.992986274611096,103.305402597634,101.131131877693,38.1489294415585,53.7224666109246,34.8634518555758,14.7194841311337,0,0.995005789216524,1.08817247627003,-0,0,0.610670619712641,53.1283439149998,1,5
134.53,0.992565228275407,0.992565228141322,0.992565228254188,104.560196332777,102.349440109665,38.5445647928732,55.0103682979141,34.8429301531122,14.7068978817504,0,0.995005789216524,1.08761367475583,-0,0,0.609816254297539,53.0540141238859,1,5
134.54,0.992144744036843,0.992144743901622,0.992144744016443,103.63158934795,101.430502055102,38.2377221541829,54.1148616734694,34.8224011831597,14.6943264913213,0,0.995005789216524,1.08814190285469,-0,0,0.589432340693923,51.2806136403713,1,5
134.55,0.991720609549175,0.991720609412754,0.991720609529358,102.570974257079,100.382572231654,37.888468181809,53.087431456003,34.8017914679642,14.6817513331118,0,0.995005789216524,1.08852945940407,-0,0,0.602695315923809,52.4344924853713,1,5
134.56,0.991296669370706,0.991296669232688,0.991296669350413,103.017338701301,100.809550189527,38.023999121473,53.5669689842266,34.7812059417755,14.6691637752984,0,0.995005789216524,1.0883073079172,-0,0,0.58671606532461,51.0442976832411,1,5
134.57,0.990872294658823,0.990872294519899,0.990872294639068,103.405166198574,101.179187485576,38.1406836565154,53.9879773169977,34.7606137502566,14.6565751313194,0,0.995005789216524,1.08807427361039,-0,0,0.588335358882813,51.1851762228047,1,5
134.58,0.990463210730268,0.990463210590523,0.990463210710796,102.76698939927,100.544952550708,37.9275675500771,53.3817923194105,34.7407539739527,14.644443105907,0,0.995005789216524,1.08840972878601,-0,0,0.573486198296871,49.8932992518278,1,5
134.59,0.990061217857787,0.990061217717421,0.990061217838805,101.827702591565,99.6162900954577,37.6177654949756,52.4738142027228,34.7212977002481,14.6325906885938,0,0.995005789216524,1.08879200223808,-0,0,0.578142526187809,50.2983997783394,1,5
134.6,0.989641021481786,0.989641021340549,0.989641021462602,102.177114751075,99.9484174408988,37.7221855484839,52.8559308386499,34.7009806076482,14.6202033047773,0,0.995005789216524,1.08856417001912,-0,0,0.582546841940694,50.6815752488404,1,5
134.61,0.989214414179219,0.989214414037211,0.989214414160326,102.656625647572,100.407748990891,37.8683462877527,53.3687033716373,34.6803271293383,14.6075951465965,0,0.995005789216524,1.08834412650655,-0,0,0.571928191987099,49.7577527028776,1,5
134.62,0.988794726947945,0.98879472680521,0.988794726928979,101.190769884592,98.9644456446517,37.3892159040223,51.9355178670247,34.6600139043244,14.5952381132429,0,0.995005789216524,1.08905260351366,-0,0,0.575152178248075,50.0382395075825,1,5
134.63,0.988371075785358,0.98837107564196,0.988371075766452,101.665750293525,99.4193930788217,37.5339834926864,52.4433982502143,34.6395655441228,14.5827864991874,0,0.995005789216524,1.08872060635528,-0,0,0.593049145200054,51.5952756324047,1,5
134.64,0.987931494485407,0.987931494341394,0.987931494466714,102.744910248004,100.465046071105,37.8727312734444,53.5568487449202,34.6182801927548,14.5697813103293,0,0.995005789216524,1.08826097220693,-0,0,0.577662190410677,50.2566105657289,1,5
134.65,0.98751610697468,0.98751610683002,0.987516106955565,101.44985626831,99.1892101662403,37.4486941557831,52.2941375344734,34.5981762678652,14.5575424659716,0,0.995005789216524,1.08886384935408,-0,0,0.594840729823151,51.7511434946141,1,5
134.66,0.987077585798145,0.987077585653167,0.987077585779571,101.489626178566,99.2185936128071,37.4534302883157,52.368053084805,34.5769639909149,14.5446091028464,0,0.995005789216524,1.08886005955239,-0,0,0.57306182694465,49.8563789441845,1,5
134.67,0.986661761512877,0.986661761367619,0.986661761494519,102.045487012597,99.7524859557853,37.6242318315237,52.9562256710154,34.5568912397388,14.5323701018429,0,0.995005789216524,1.08850900148357,-0,0,0.577016509016167,50.2004362844065,1,5
134.68,0.986240478409558,0.986240478263872,0.986240478391206,102.392066162683,100.081737435682,37.7277144904387,53.3355674195995,34.5365401638823,14.5199585792014,0,0.995005789216524,1.08829171605267,-0,0,0.60896660000542,52.9800942004716,1,5
134.69,0.985942916127629,0.985942915980976,0.985942916108555,82.379888274345,80.513448149728,31.292431594115,33.3463338689593,34.5220183973247,14.5115360080609,0,0.995005789216524,1.10014447937657,-0,0,0.315265577069343,27.4281052050328,1,5
134.7,0.985803417641694,0.985803417495324,0.985803417624875,77.2933084414262,75.5349450998279,29.654429142402,28.2683033916717,34.5162488724509,14.5087561773037,0,0.995005789216524,1.10370234629087,-0,0,0.301416492942706,26.2232348860155,1,5
134.71,0.985672524612796,0.985672524466353,0.985672524595959,76.1686049106294,74.4287815929721,29.2892977422528,27.1514179093912,34.5109201002025,14.5062669010357,0,0.995005789216524,1.10479196482492,-0,0,0.313621478697548,27.2850686466867,1,5
134.72,0.985518914985666,0.985518914839245,0.985518914970451,76.7544916125475,74.9942024237966,29.4733273063288,27.7471667785451,34.5043408627999,14.5029839712025,0,0.995005789216524,1.10434869223036,-0,0,0.284092682923579,24.7160634143513,1,5
134.73,0.985375484106643,0.985375483960028,0.985375484092316,77.0307250667437,75.2570092871244,29.5579631144007,28.0327154345698,34.4980883256295,14.4999213065444,0,0.995005789216524,1.1042168345013,-0,0,0.315572151733787,27.4547772008394,1,5
134.74,0.985215641160229,0.985215641013355,0.985215641146425,76.7854773827157,75.0103570867907,29.4749352954818,27.798436212022,34.4908195390797,14.496221631614,0,0.995005789216524,1.10429921915505,-0,0,0.289233170193675,25.1632858068498,1,5
134.75,0.985088129660907,0.985088129513872,0.985088129647788,75.6177712177279,73.8627185480888,29.0960746824638,26.6393140366945,34.4849988378206,14.4934583432128,0,0.995005789216524,1.105346594561,-0,0,0.301615907502238,26.2405839526947,1,5
134.76,0.984954370693395,0.984954370546371,0.984954370680995,75.6677714859709,73.9046435893272,29.1081190828211,26.6985820343079,34.4787668663883,14.4904225852747,0,0.995005789216524,1.10531514385743,-0,0,0.280252859514429,24.3819987777553,1,5
134.77,0.984819672019419,0.984819671872307,0.98481967200751,75.7689532046318,73.9965609257104,29.136564419266,26.8092657767795,34.4723795064777,14.4873079213746,0,0.995005789216524,1.1053115707121,-0,0,0.296072513194051,25.7583086478824,1,5
134.78,0.984678320543934,0.984678320396585,0.984678320532319,75.9705510360613,74.1865351825923,29.1971431278498,27.0211281441941,34.4655286279998,14.4838942638673,0,0.995005789216524,1.10510523349801,-0,0,0.299282656386431,26.0375911056195,1,5
134.79,0.984534040228898,0.984534040081617,0.984534040217932,75.4699225032394,73.6908179420837,29.0322907687822,26.5311870566008,34.4584058871286,14.4803295595101,0,0.995005789216524,1.10548853297094,-0,0,0.296630526964217,25.8068558458869,1,5
134.8,0.984399514062806,0.984399513915457,0.984399514052219,74.682798435376,72.9154929062755,28.7756190528143,25.7541065769115,34.4516700701893,14.4770217882752,0,0.995005789216524,1.10617441685364,-0,0,0.286496592809354,24.9252035744138,1,5
134.81,0.984263038918019,0.984263038770529,0.984263038907718,75.0394571311988,73.2569402562456,28.8859829170035,26.1210577619801,34.444787464521,14.4736119046977,0,0.995005789216524,1.10591975829573,-0,0,0.273053861986405,23.7556859928172,1,5
134.82,0.984118277041308,0.984118276893762,0.984118277031508,74.0573767352958,72.2915230602233,28.5666983073101,25.1500359363596,34.4374010675885,14.4699397313477,0,0.995005789216524,1.10681248574706,-0,0,0.277129787809813,24.1102915394538,1,5
134.83,0.983989387002061,0.983989386854677,0.983989386992969,73.8703179504935,72.1022930852277,28.5026876464406,24.9728724553195,34.4307403675089,14.4667051276651,0,0.995005789216524,1.10704438298031,-0,0,0.279510699640746,24.3174308687449,1,5
134.84,0.98386311849987,0.983863118352125,0.983863118490514,73.9334588791395,72.1573028992444,28.5189672785388,25.0458271444458,34.4241333892131,14.4634983454806,0,0.995005789216524,1.10701321625025,-0,0,0.282716000312361,24.5962920271754,1,5
134.85,0.983746955878381,0.98374695573081,0.983746955869461,74.6830547779444,72.8822212315209,28.7555231014835,25.8045944374108,34.4179428009486,14.4605175395851,0,0.995005789216524,1.10633849223186,-0,0,0.286348267714859,24.9122992911927,1,5
134.86,0.983626535202772,0.983626535055294,0.983626535194045,75.1535594575474,73.3346868056154,28.9024649708607,26.2847750627176,34.4114465180059,14.4573378768239,0,0.995005789216524,1.10585627795391,-0,0,0.287022945739031,24.9709962792957,1,5
134.87,0.983499385555138,0.983499385407734,0.983499385546843,75.5041507762538,73.6700858765543,29.0108459383643,26.6456960026386,34.404548531664,14.4539062419513,0,0.995005789216524,1.10550415301472,-0,0,0.296361333660883,25.7834360284968,1,5
134.88,0.983364737848283,0.983364737700705,0.983364737839949,74.7764126553358,72.9534003507497,28.7733324723372,25.9289820069339,34.397206871966,14.4502237764359,0,0.995005789216524,1.10605811114279,-0,0,0.295431758831847,25.7025630183707,1,5
134.89,0.983248813611639,0.983248813463882,0.983248813603274,75.695359413095,73.8432554076945,29.0640529328794,26.8575382171563,34.3907681353551,14.4470530605837,0,0.995005789216524,1.10527405078124,-0,0,0.283323168882876,24.6491156928102,1,5
134.9,0.983145532292137,0.983145532144357,0.98314553228383,75.1731143944894,73.3271644812383,28.8927762565763,26.3440101444126,34.3848669421686,14.4442373079082,0,0.995005789216524,1.10568382284127,-0,0,0.280386203960349,24.3935997445503,1,5
134.91,0.983048266862239,0.983048266714599,0.983048266854366,75.1121539175252,73.2611001963688,28.8694776615901,26.291303872237,34.3792519655132,14.4415980797751,0,0.995005789216524,1.10577852296223,-0,0,0.28672139750692,24.944761583102,1,5
134.92,0.982964153178432,0.982964153030699,0.982964153170611,75.9672092118915,74.0884260061359,29.1399521089619,27.1536482150022,34.374254383227,14.4393066136622,0,0.995005789216524,1.10507994522505,-0,0,0.311344940514413,27.0870098247539,1,5
134.93,0.982889002792186,0.982889002644952,0.982889002785109,75.4668904241149,73.5938853022511,28.9760224233796,26.6600726153174,34.3695954569941,14.4372223518034,0,0.995005789216524,1.10537450138016,-0,0,0.308155139770407,26.8094971600254,1,5
134.94,0.982822794419129,0.982822794271676,0.982822794411837,75.3982993379353,73.520425282105,28.950586541727,26.5975366893302,34.3653660782416,14.4353965703635,0,0.995005789216524,1.10540653207654,-0,0,0.288876112269875,25.1322217674792,1,5
134.95,0.982769371791981,0.982769371644369,0.982769371784694,76.1393181096131,74.2363708404391,29.1847495765961,27.3435987213059,34.3617702497114,14.4339491385958,0,0.995005789216524,1.10485885119864,-0,0,0.306643283527374,26.6779656668815,1,5
134.96,0.982748271224049,0.982748271076448,0.982748271216919,75.3533567300682,73.4635222988311,28.9298849305843,26.5602557860823,34.3596706765802,14.4334302674057,0,0.995005789216524,1.10545173774233,-0,0,0.290355224697121,25.2609045486496,1,5
134.97,0.982735362665788,0.982735362518517,0.982735362659029,75.1703329068539,73.2785922445953,28.8683501105201,26.3791581898056,34.3579949478146,14.4331797692337,0,0.995005789216524,1.10569323170281,-0,0,0.312451586199506,27.183287999357,1,5
134.98,0.982725403072514,0.982725402925121,0.982725403065707,75.8358304834895,73.9208065887528,29.0787086640119,27.0464390027144,34.3564348771763,14.4329566035989,0,0.995005789216524,1.10506532906753,-0,0,0.297454356909612,25.8785290511362,1,5
134.99,0.982721546934104,0.982721546786732,0.982721546927445,75.5097151343313,73.5964378126548,28.9714209126774,26.7216887198211,34.355125429815,14.4329009846953,0,0.995005789216524,1.10528474660381,-0,0,0.292703660327469,25.4652184484898,1,5
135,0.982746238129623,0.982746237982041,0.982746238122757,81.5504516410013,79.477125687519,30.903967107289,32.7613249000456,34.3554007473642,14.4337259935915,0,0.995005789216524,1.10082795593314,-0,0,0.696544198080763,60.5993452330264,1,5
135.01,0.982362666434707,0.982362666287288,0.982362666427481,111.58360692469,108.737189607891,40.5166250147061,62.82736478125,34.3351994923681,14.4210426510715,0,0.995005789216524,1.08347290395654,-0,0,0.69493246109348,60.4591241151328,1,5
135.02,0.981970357930219,0.981970357783095,0.981970357921514,112.815729773312,109.928271607579,40.9031485516915,64.0947248103128,34.313523725945,14.407481237054,0,0.995005789216524,1.08403569351582,-0,0,0.711532319900027,61.9033118313023,1,5
135.03,0.981568541264581,0.981568541117949,0.98156854125423,111.72483567826,108.855808921684,40.5456432440262,63.0393734025393,34.2916588463878,14.3938034293333,0,0.995005789216524,1.0847608264994,-0,0,0.690444786441238,60.0686964203877,1,5
135.04,0.981184164763129,0.981184164616312,0.981184164751871,110.293674810765,107.452059171195,40.0795059576585,61.6417607470517,34.2710047745605,14.380909289153,0,0.995005789216524,1.08524730112489,-0,0,0.684838606358492,59.5809587531888,1,5
135.05,0.980824004046335,0.980824003899824,0.98082400403449,109.955685551261,107.113493937551,39.9637870833022,61.3349495199838,34.2518173847408,14.3689186465368,0,0.995005789216524,1.08527873351687,-0,0,0.683658079378046,59.47825290589,1,5
135.06,0.980487849556418,0.980487849410213,0.980487849543786,110.217873097943,107.359626040207,40.0405389960394,61.6261056251117,34.2340084141461,14.3577590586857,0,0.995005789216524,1.08513391100162,-0,0,0.680158737318369,59.1738101466981,1,5
135.07,0.980165915841981,0.980165915695559,0.980165915828316,109.841217403115,106.983519274304,39.9129564502623,61.2769979068577,34.2170760060739,14.3471434901836,0,0.995005789216524,1.08528539384262,-0,0,0.679503415317079,59.1167971325859,1,5
135.08,0.979863483588588,0.979863483442217,0.97986348357446,109.25759316749,106.405936934122,39.719389523949,60.7191036448101,34.2012686063878,14.3372209162917,0,0.995005789216524,1.0855510698109,-0,0,0.665411228449718,57.8907768751255,1,5
135.09,0.979588563373276,0.979588563226855,0.979588563358455,109.590451014661,106.720965122248,39.819531230697,61.0752303343949,34.1869905140367,14.3282301662294,0,0.995005789216524,1.08531304175598,-0,0,0.663348958139473,57.7113593581341,1,5
135.1,0.979334064891735,0.979334064745368,0.979334064876385,109.396732221907,106.523220762031,39.7513676158634,60.9029835564153,34.1738261528541,14.3199225126378,0,0.995005789216524,1.08539048951979,-0,0,0.663325042148696,57.7092786669365,1,5
135.11,0.979109288692135,0.979109288545784,0.979109288676449,107.938821008967,105.094655412378,39.278983838454,59.4639874473854,34.162232118665,14.3126014429165,0,0.995005789216524,1.08603397402164,-0,0,0.658780835921657,57.3139327251841,1,5
135.12,0.97890642853442,0.978906428388224,0.978906428518497,108.094729466172,105.237521668774,39.3233638621186,59.6368309343901,34.1518697469645,14.3060287848177,0,0.995005789216524,1.08585882602339,-0,0,0.660020672555769,57.4217985123519,1,5
135.13,0.978728932291286,0.978728932145048,0.978728932274884,109.807352518651,106.895828649659,39.8661203000555,61.3643136152286,34.1428210252286,14.300217878194,0,0.995005789216524,1.08504091217617,-0,0,0.686127182957536,59.6930649173057,1,5
135.14,0.978561774401625,0.978561774255744,0.978561774385437,110.435165050199,107.497924433055,40.0618167398406,62.006259984992,34.1342483572211,14.2946567079855,0,0.995005789216524,1.08498680277169,-0,0,0.672501330502095,58.5076157536822,1,5
135.15,0.978429640313682,0.978429640167143,0.978429640296345,109.935324054491,107.002376887259,39.8971136295198,61.5176387583072,34.1274746638384,14.2902106323454,0,0.995005789216524,1.08517871728922,-0,0,0.677428329014094,58.9362646242261,1,5
135.16,0.978321691911133,0.978321691764724,0.978321691893771,108.989200045056,106.072599413065,39.5899535545105,60.5806746918001,34.1219705849229,14.2865547683332,0,0.995005789216524,1.08557484476897,-0,0,0.678826641531037,59.0579178132002,1,5
135.17,0.978236982136003,0.97823698198989,0.978236982118826,108.866345589622,105.944176106938,39.5464442329067,60.4650030247767,34.1176952960721,14.2836472687729,0,0.995005789216524,1.08557592211577,-0,0,0.681361475189431,59.2784483414805,1,5
135.18,0.978155264317961,0.978155264171685,0.978155264300519,109.847380210977,106.889970467984,39.8560551384345,61.4529298312193,34.1136182724347,14.280832107323,0,0.995005789216524,1.08517250721854,-0,0,0.671614883314454,58.4304948483575,1,5
135.19,0.978098677156098,0.978098677009515,0.978098677138245,108.337919982823,105.412392640022,39.3694059984958,59.9483136270137,34.110791027912,14.278815327897,0,0.995005789216524,1.08589514855681,-0,0,0.650039342557568,56.5534228025084,1,5
135.2,0.978079467453291,0.97807946730669,0.978079467435483,107.293486910828,104.387519210311,39.0319639224848,58.9055475683036,34.1099141531947,14.2780251893293,0,0.995005789216524,1.08620489507151,-0,0,0.650602948943137,56.6024565580529,1,5
135.21,0.978068947869498,0.978068947722958,0.97806894785179,107.587661421525,104.665087019067,39.1227154545288,59.2006228374622,34.1095199701013,14.2775186139619,0,0.995005789216524,1.08599752350375,-0,0,0.669419591546804,58.2395044645719,1,5
135.22,0.978061527449792,0.978061527303138,0.978061527431901,106.894747889032,103.982440988369,38.8978908600802,58.5083796568534,34.1092668925758,14.2771013396026,0,0.995005789216524,1.08641290124838,-0,0,0.643968134708072,56.0252277196023,1,5
135.23,0.978069174487977,0.978069174341085,0.978069174469997,106.108339383411,103.208993836189,38.6433961478089,57.7212791573802,34.1098383787581,14.277221847273,0,0.995005789216524,1.0866702032336,-0,0,0.636096748855431,55.3404171504225,1,5
135.24,0.978084704744231,0.978084704597317,0.978084704726325,107.967448522778,105.008720407523,39.2347452008714,59.5791136866601,34.1108069678029,14.2775278683152,0,0.995005789216524,1.08582106689878,-0,0,0.646849436195662,56.2759009490226,1,5
135.25,0.978114492606147,0.978114492459308,0.978114492588159,106.297672689433,103.376280566761,38.6981382398762,57.906936268859,34.1124436173828,14.2782928031908,0,0.995005789216524,1.08660514251869,-0,0,0.649606465841837,56.5157625282399,1,5
135.26,0.9781478508481,0.978147850701142,0.978147850829965,105.778346935521,102.862874672962,38.5293917214741,57.3848167008666,34.1143214066094,14.2792088280454,0,0.995005789216524,1.08682307877096,-0,0,0.629214562824495,54.7416669657311,1,5
135.27,0.978436805985432,0.97843680584047,0.978436805967896,106.759446792384,103.808531785389,38.8428006584981,58.3432509680924,34.1285686698882,14.2876271544037,0,0.995005789216524,1.08627638691648,-0,0,0.634537268378467,55.2047423489266,1,5
135.28,0.979072528790215,0.979072528649777,0.97907252877241,104.88613605697,101.978774972365,38.2474576867776,56.4204540352691,34.1594802543389,14.3062017673618,0,0.995005789216524,1.08724323512618,-0,0,0.619859286574555,53.9277579319863,1,5
135.29,0.97977682265776,0.979776822522326,0.979776822640665,105.64838587675,102.711638776043,38.4951253272404,57.1277006000835,34.1938291341604,14.326856142506,0,0.995005789216524,1.08677489722589,-0,0,0.62482103005732,54.3594296149869,1,5
135.3,0.980472761165514,0.980472761034576,0.980472761148234,106.41647746124,103.450091230154,38.7445437742025,57.841467837944,34.2277675140838,14.3472421092117,0,0.995005789216524,1.08647015635459,-0,0,0.630517061751372,54.8549843723694,1,5
135.31,0.981155316226719,0.981155316099739,0.981155316209703,105.453772436692,102.50603732162,38.4408152047646,56.8254569277695,34.2610604914113,14.3672550175112,0,0.995005789216524,1.08700746964459,-0,0,0.623369987103821,54.2331888780324,1,5
135.32,0.981827758384408,0.981827758261162,0.981827758367569,104.71077327691,101.775708826132,38.2072535372693,56.0297587013989,34.2939589306988,14.3870556448124,0,0.995005789216524,1.08728900162494,-0,0,0.635184382300413,55.2610412601359,1,5
135.33,0.982468450444947,0.98246845032467,0.982468450427816,106.05954115154,103.078496877071,38.6416260872127,57.3283204605294,34.3253356149223,14.405885076088,0,0.995005789216524,1.08672967436975,-0,0,0.611239413623019,53.1778289852027,1,5
135.34,0.983109793450519,0.983109793333276,0.98310979343336,104.974876178894,102.016257687196,38.2986658098648,56.1933043185969,34.3567700426818,14.4248018176158,0,0.995005789216524,1.08719874152511,-0,0,0.631426939730013,54.9341437565111,1,5
135.35,0.983721065446161,0.983721065331683,0.98372106542912,105.495229138616,102.513872863045,38.4681046660962,56.6656435353013,34.3867691214036,14.4428164819107,0,0.995005789216524,1.08700651865823,-0,0,0.623176381712199,54.2163452089613,1,5
135.36,0.984313186179055,0.984313186067109,0.984313186161934,106.77662579301,103.750915791712,38.8803929023346,57.9004962835203,34.4158643222422,14.460265187247,0,0.995005789216524,1.08637863397023,-0,0,0.641881234356812,55.8436673890426,1,5
135.37,0.984856620988905,0.984856620878568,0.984856620971192,105.20433276532,102.215184808433,38.3808093958948,56.2855356258078,34.4425345045793,14.4762626349326,0,0.995005789216524,1.08728059449563,-0,0,0.629717336679541,54.7854082911201,1,5
135.38,0.985389202659147,0.985389202550688,0.985389202641338,105.804161013322,102.789962307239,38.5748297962867,56.8433704277274,34.4687871983556,14.4920033872385,0,0.995005789216524,1.08689266297074,-0,0,0.642723333253495,55.916929993054,1,5
135.39,0.985895609004312,0.985895608897576,0.985895608986215,105.911212751917,102.885977698409,38.6112159418275,56.9105427976912,34.4937318641799,14.5069380900461,0,0.995005789216524,1.08692695965091,-0,0,0.638782597996817,55.5740860257231,1,5
135.4,0.986363496191781,0.986363496086159,0.986363496173282,106.602347508183,103.549361965436,38.8337006459916,57.56479039491,34.5168229229429,14.5207341903299,0,0.995005789216524,1.08661910660081,-0,0,0.640228065209255,55.6998416732052,1,5
135.41,0.986818126306333,0.986818126201995,0.986818126287704,106.185820393432,103.136815754619,38.7024086169078,57.1124162003866,34.5392597328726,14.5341444601724,0,0.995005789216524,1.08685366763866,-0,0,0.643612825974485,55.9943158597802,1,5
135.42,0.987242476097683,0.987242475994599,0.98724247607878,105.806895475354,102.760881233907,38.5828471752946,56.6999827799102,34.5602401347655,14.5466725606786,0,0.995005789216524,1.08708380747304,-0,0,0.622701047923067,54.1749911693069,1,5
135.43,0.987664799879435,0.987664799777134,0.987664799860212,106.859667982977,103.775407602101,38.9202996390073,57.7193246823938,34.5811774582751,14.5591658423079,0,0.995005789216524,1.0865228260986,-0,0,0.62512385487771,54.3857753743608,1,5
135.44,0.988055405224543,0.988055405123394,0.988055405205216,106.277541769646,103.202217849383,38.7355672282083,57.1062871110992,34.6005373558192,14.5707173027277,0,0.995005789216524,1.08684153962328,-0,0,0.62868517164595,54.6956099331977,1,5
135.45,0.988433645481852,0.988433645381475,0.988433645462276,104.927795273164,101.883792841903,38.3057683769747,55.7265348547712,34.6193167420276,14.5819436763648,0,0.995005789216524,1.08750586178714,-0,0,0.612572636223134,53.2938193514126,1,5
135.46,0.988782912263446,0.98878291216339,0.988782912243282,104.815861869134,101.76740885883,38.2707810912011,55.5867560464343,34.6367476949867,14.592358127713,0,0.995005789216524,1.08748107578259,-0,0,0.625199162469072,54.3923271348093,1,5
135.47,0.989109540620103,0.989109540520742,0.989109540599889,106.00911817892,102.918205279074,38.6520654074876,56.753969629357,34.6530731060358,14.6020754435275,0,0.995005789216524,1.08690395505399,-0,0,0.628701043678251,54.6969908000078,1,5
135.48,0.989416028527232,0.98941602842873,0.989416028506948,106.291395877822,103.184506842432,38.742415029107,57.011877276669,34.6683628805722,14.611155720581,0,0.995005789216524,1.08684575064156,-0,0,0.628815153957041,54.7069183942626,1,5
135.49,0.98970471237405,0.989704712276401,0.989704712353744,104.960637893144,101.885027981936,38.3179360770338,55.658132531386,34.6827738531742,14.6197315085835,0,0.995005789216524,1.08753249733256,-0,0,0.613249739174912,53.3527273082173,1,5
135.5,0.989985212106599,0.989985212009599,0.989985212086348,104.521955895164,101.451643382095,38.1780609719108,55.1969773141712,34.6968532802312,14.6281253007619,0,0.995005789216524,1.08767952323969,-0,0,0.593966802463638,51.6751118143365,1,5
135.51,0.990169005253664,0.990169005156803,0.990169005232922,105.443875845323,102.338888605476,38.4712820524837,56.1039382987825,34.7062572394345,14.6336803071063,0,0.995005789216524,1.08711551754156,-0,0,0.617185341255503,53.6951246892288,1,5
135.52,0.990309716127782,0.990309716031083,0.990309716106363,104.547023670265,101.460947013648,38.1838596522651,55.1956358245833,34.7134741931133,14.6379136525684,0,0.995005789216524,1.08764577535206,-0,0,0.615878931285859,53.5814670218697,1,5
135.53,0.990444155601554,0.990444155505421,0.990444155579914,104.519417204314,101.426688683981,38.1736854484713,55.1570295330311,34.7204116531794,14.6419760181036,0,0.995005789216524,1.08764591053824,-0,0,0.608536725535003,52.9426951215453,1,5
135.54,0.990576520185871,0.9905765200906,0.990576520164163,103.805209251936,100.726228378247,37.9445209629292,54.4319703857952,34.7272427648912,14.6459961012491,0,0.995005789216524,1.08798419829449,-0,0,0.599167987423553,52.1276149058491,1,5
135.55,0.990670953660965,0.990670953566141,0.990670953638975,105.032614923879,101.909785120797,38.3342250836071,55.6514614579766,34.7322576798238,14.648895786079,0,0.995005789216524,1.08729534164681,-0,0,0.622590733625598,54.165393825427,1,5
135.56,0.990780626214575,0.990780626119656,0.99078062619228,104.569119392179,101.452690754971,38.1848070563086,55.1790373440513,34.7379096379699,14.6521724101574,0,0.995005789216524,1.08766938271645,-0,0,0.605577979620096,52.6852842269483,1,5
135.57,0.99087854300138,0.990878542907293,0.990878542979125,103.832744092234,100.730964023099,37.9482999533253,54.4345574020301,34.7430299688172,14.6551567213872,0,0.995005789216524,1.08797462813967,-0,0,0.601394061848864,52.3212833808512,1,5
135.58,0.990975835522481,0.990975835428754,0.990975835500173,104.272806254317,101.150582444899,38.0869335482907,54.8665410698428,34.7481388071061,14.6581263773685,0,0.995005789216524,1.08771841202836,-0,0,0.597888771919005,52.0163231569534,1,5
135.59,0.991210429562341,0.991210429472975,0.991210429542505,83.1397289794453,80.6444950235259,31.3489994972108,33.7143636292651,34.7597890485594,14.6655763016208,0,0.995005789216524,1.09997626787093,-0,0,0.296406230575718,25.7873420600875,1,5
135.6,0.991581314526829,0.991581314434443,0.991581314505281,79.0457208601268,76.66787248693,30.0456661172761,29.5884587687773,34.7792046006212,14.6780574907283,0,0.995005789216524,1.10270765332105,-0,0,0.310093126046907,26.9781019660809,1,5
135.61,0.991481048228553,0.991481048130749,0.991481048206657,78.346490025699,75.98426142986,29.8198884008294,28.8943963402,34.7755541261852,14.6765395593139,0,0.995005789216524,1.10330562622501,-0,0,0.302659757708541,26.3313989206431,1,5
135.62,0.991206781188422,0.991206781087129,0.991206781167688,78.0085652147755,75.651157279011,29.7075157321427,28.5755301469664,34.763248310427,14.6697867573821,0,0.995005789216524,1.10366206491913,-0,0,0.333680565253792,29.0302091770799,1,5
135.63,0.990905348193729,0.990905348086879,0.990905348172659,79.0818621416274,76.6866006674344,30.0446432503196,29.6704125477703,34.7494072729704,14.6620423208868,0,0.995005789216524,1.10275209895936,-0,0,0.334241450111386,29.0790061596906,1,5
135.64,0.990589648762496,0.990589648651442,0.990589648742084,77.8865527449388,75.5221815313868,29.6585173227349,28.4981697478754,34.7346224177856,14.6537605792779,0,0.995005789216524,1.10359792432681,-0,0,0.311812807153989,27.127714222397,1,5
135.65,0.99028802041617,0.99028802030146,0.990288020396225,78.8129818067431,76.4151337797427,29.9487456496585,29.4466974865746,34.7204494576619,14.6458348625066,0,0.995005789216524,1.10294258984857,-0,0,0.325676009590817,28.333812834401,1,5
135.66,0.989979532081931,0.989979531963571,0.989979532062289,77.617073682823,75.2503613138494,29.562519744768,28.2737546992101,34.7057218224722,14.6375971611407,0,0.995005789216524,1.10380318070463,-0,0,0.305204457099843,26.5527877676864,1,5
135.67,0.989684979186435,0.989684979064874,0.989684979167344,78.4618633148126,76.0641084191713,29.8267340781374,29.1405159830282,34.6916221499735,14.6297251818109,0,0.995005789216524,1.10320525628137,-0,0,0.315335714988279,27.4342072039803,1,5
135.68,0.989387243927745,0.98938724380316,0.989387243909134,77.08348658643,74.7226869281741,29.3825102997777,27.7846275915716,34.677179418486,14.6216795763724,0,0.995005789216524,1.10423998665226,-0,0,0.300452147541208,26.1393368360851,1,5
135.69,0.989108080225671,0.98910808009875,0.989108080207739,77.0895760601228,74.7234452830433,29.3796237178682,27.8117939243308,34.663609799636,14.614172336156,0,0.995005789216524,1.10434239248371,-0,0,0.318813226114212,27.7367506719364,1,5
135.7,0.988825143284518,0.988825143155544,0.988825143267217,78.1700969807049,75.7656081819432,29.7189684636898,28.9139217925414,34.6497409387248,14.6064342494386,0,0.995005789216524,1.1034262613114,-0,0,0.322063186882752,28.0194972587994,1,5
135.71,0.988554779023032,0.988554778892059,0.988554779006294,77.5936577076717,75.2017682972886,29.5305478303482,28.3582910436965,34.6363491507166,14.5990175132586,0,0.995005789216524,1.1038462054246,-0,0,0.322212750973919,28.0325093347309,1,5
135.72,0.988294772819106,0.988294772686292,0.988294772802892,76.0686489106006,73.7187612089843,29.0400985973991,26.853414671449,34.6233627074121,14.5918715317394,0,0.995005789216524,1.10501958648635,-0,0,0.286934680424957,24.9633171969712,1,5
135.73,0.988061201892803,0.988061201758585,0.988061201877236,76.4845552954815,74.1168072710837,29.1681979773819,27.2873281287016,34.6116934357857,14.5855337309941,0,0.995005789216524,1.10485249599669,-0,0,0.304487936945696,26.4904505142755,1,5
135.74,0.987814061514131,0.987814061378519,0.987814061499091,76.7107685775091,74.3310137004769,29.2357163445084,27.5327733145661,34.5992674872116,14.5787277757314,0,0.995005789216524,1.10466925749204,-0,0,0.314489215611152,27.3605617581703,1,5
135.75,0.987590199395057,0.987590199258136,0.987590199380599,76.70049939331,74.316083067332,29.2281356855379,27.5401078420239,34.5878666990012,14.5725248522849,0,0.995005789216524,1.10457146587037,-0,0,0.302614019779163,26.3274197207872,1,5
135.76,0.987382644635863,0.98738264449775,0.987382644621833,76.6802975702879,74.2915538236981,29.2175573415629,27.5363005170258,34.5772106915684,14.5667863616937,0,0.995005789216524,1.10460473228412,-0,0,0.315301051387297,27.4311914706948,1,5
135.77,0.987180146347338,0.987180146208156,0.987180146333903,76.3595708713209,73.9759069051911,29.1113293798418,27.2317090901547,34.5667204375939,14.5611413435724,0,0.995005789216524,1.10478845228927,-0,0,0.288198005424858,25.0732264719626,1,5
135.78,0.986989475032383,0.986989474892324,0.986989475019398,76.5366892174955,74.1425967071056,29.1637581891494,27.4240366721857,34.5567977911285,14.5558547541813,0,0.995005789216524,1.10471586397346,-0,0,0.296330646452799,25.7807662413935,1,5
135.79,0.986810883731203,0.986810883590213,0.986810883718657,76.2373347468177,73.8477490212976,29.0645966738679,27.1390573657744,34.5473935495659,14.5508838314775,0,0.995005789216524,1.10492752741269,-0,0,0.287987078756309,25.0548758517989,1,5
135.8,0.98664053825066,0.986640538109199,0.986640538238716,76.6632803625548,74.2554829823462,29.1964446780192,27.5787619017559,34.5383759685361,14.5461424922628,0,0.995005789216524,1.10462289087945,-0,0,0.306026535471916,26.6243085860567,1,5
135.81,0.98647105817356,0.986471058031192,0.986471058162024,76.8601996418106,74.4413678104775,29.2553680570678,27.7895191315376,34.5293221975472,14.5413583127257,0,0.995005789216524,1.10437199871077,-0,0,0.296970886492743,25.8364671248686,1,5
135.82,0.986345998323373,0.98634599818031,0.98634599831213,76.0065067780487,73.6097686161725,28.9803035194063,26.9462288079132,34.522384200221,14.5378937699145,0,0.995005789216524,1.1050699101613,-0,0,0.295833504386045,25.737514881586,1,5
135.83,0.986228335960585,0.986228335816724,0.986228335949721,76.0010737938615,73.5997581840679,28.9753605053076,26.9506073055305,34.5158147789938,14.5346517093372,0,0.995005789216524,1.10513632107553,-0,0,0.306069093659339,26.6280111483625,1,5
135.84,0.986117553708756,0.986117553565105,0.986117553698503,76.9220259954869,74.4868295671699,29.2653373501998,27.8809244146071,34.5095470465404,14.5315545343394,0,0.995005789216524,1.10434306947183,-0,0,0.304656830545162,26.5051442574291,1,5
135.85,0.986027919467637,0.986027919323133,0.986027919457602,76.7185193547971,74.285019312838,29.1976170019674,27.6852346482643,34.5042355437636,14.5290491627692,0,0.995005789216524,1.10444608928896,-0,0,0.302194628913493,26.2909327154739,1,5
135.86,0.985963899901338,0.985963899757163,0.985963899892014,77.1492078358724,74.6972974394729,29.33199818451,28.1217447263334,34.5001693825078,14.5272937270311,0,0.995005789216524,1.10412607773688,-0,0,0.323183731454234,28.1169846365183,1,5
135.87,0.985897483571173,0.98589748342661,0.985897483562078,77.4271382934441,74.9616528095539,29.4177239333273,28.4058033668795,34.4959276674022,14.5254072591624,0,0.995005789216524,1.10381530135623,-0,0,0.319391716742791,27.7870793566228,1,5
135.88,0.985841176590982,0.985841176445624,0.985841176582083,76.0528266038714,73.6264685946916,28.9778023253696,27.036860076946,34.492133295458,14.5238332314674,0,0.995005789216524,1.10487589830605,-0,0,0.289543529671204,25.1902870813948,1,5
135.89,0.985818836037792,0.985818835892295,0.985818836029342,76.485599632007,74.0407978051632,29.1132792298825,27.4722198135439,34.4900686096523,14.5233112088107,0,0.995005789216524,1.10465613242748,-0,0,0.29035990936238,25.2613121145271,1,5
135.9,0.985805459094589,0.985805458949006,0.985805459086417,80.4260672848283,77.8504609255076,30.3648568535696,31.4144907442501,34.4885258823334,14.5230506582447,0,0.995005789216524,1.10178244538333,-0,0,0.56573228280494,49.2187086040298,1,5
135.91,0.985556070234155,0.985556070088858,0.985556070226452,100.534115865794,97.3085269570396,36.7573260163619,51.5441828209476,34.4751041980642,14.5148288467823,0,0.995005789216524,1.08870725513407,-0,0,0.58429821106912,50.8339443630134,1,5
135.92,0.985307635850326,0.985307635703944,0.985307635840958,101.271947188284,98.0166408597459,36.9868311097502,52.3048473250503,34.4609368313562,14.5061630318778,0,0.995005789216524,1.08877806306734,-0,0,0.567630034627026,49.3838130125512,1,5
135.93,0.985070926941836,0.985070926794994,0.985070926932042,101.347396545195,98.0836477999414,37.005778147173,52.4018733086663,34.4475464735032,14.4979767630256,0,0.995005789216524,1.08877045501652,-0,0,0.566179409608175,49.2576086359112,1,5
135.94,0.984847784230759,0.984847784083667,0.984847784220362,100.341111244716,97.1038426180149,36.6808345496408,51.4157630664804,34.4350078943233,14.4903402839127,0,0.995005789216524,1.08923150800661,-0,0,0.589040245426155,51.2465013520755,1,5
135.95,0.984632608007002,0.984632607859656,0.984632607996228,102.3464982173,99.038518455859,37.3139475989312,53.4405193517421,34.4230147219794,14.4829641435787,0,0.995005789216524,1.08824109307923,-0,0,0.590358429613025,51.3611833763332,1,5
135.96,0.984440039170853,0.98444003902398,0.984440039159842,99.9918884055392,96.7541706729396,36.5605864615856,51.1032896309639,34.4122140227011,14.4763847518742,0,0.995005789216524,1.08947870191452,-0,0,0.55920741333279,48.6510449599527,1,5
135.97,0.984260271770367,0.984260271622636,0.984260271758803,99.6531785691332,96.4206372808413,36.4486095047406,50.7805503304736,34.4022806413121,14.4703475973475,0,0.995005789216524,1.0895191845757,-0,0,0.574799970840659,50.0075974631374,1,5
135.98,0.984088877691213,0.984088877543403,0.984088877679412,99.7687321058145,96.5266764655275,36.4812174980404,50.9112949105207,34.3928439851981,14.4645932100957,0,0.995005789216524,1.08948780046708,-0,0,0.559752700583488,48.6984849507635,1,5
135.99,0.983926384154071,0.983926384006168,0.983926384142083,99.6762792955241,96.4314989011442,36.4478037034386,50.8331521724659,34.3839510341601,14.4591760888981,0,0.995005789216524,1.08951357086647,-0,0,0.56871318520099,49.4780471124862,1,5
136,0.983778876708043,0.983778876560382,0.98377887669574,101.08800214642,97.791487585342,36.8928510571106,52.2579029249587,34.3758786965075,14.4542205249538,0,0.995005789216524,1.0887977887091,-0,0,0.560919713609346,48.8000150840131,1,5
136.01,0.983648293809204,0.983648293661071,0.983648293796612,101.273396993151,97.9650801935424,36.9481338946185,52.4549005734163,34.3686872222451,14.4498091974894,0,0.995005789216524,1.08868942662719,-0,0,0.586611020780486,51.0351588079022,1,5
136.02,0.983507329967298,0.983507329819155,0.983507329954597,101.848494743124,98.5156344601355,37.1272213319093,53.0423924919086,34.3610274812063,14.4450747700087,0,0.995005789216524,1.08849807345466,-0,0,0.573922682092206,49.9312733420219,1,5
136.03,0.983391177168935,0.983391177020929,0.983391177155871,100.74812304116,97.4456087189657,36.7739201094961,51.9523096950292,34.3546550813203,14.4411582648109,0,0.995005789216524,1.08905250727135,-0,0,0.565571529830887,49.2047230952872,1,5
136.04,0.983294051760783,0.983294051612301,0.983294051747685,101.350337633201,98.0224190769126,36.9621299606251,52.5631095090067,34.3493449162485,14.4378832079462,0,0.995005789216524,1.08864122905162,-0,0,0.59103316491692,51.419885347772,1,5
136.05,0.983200588824218,0.983200588675622,0.983200588810932,101.316640692537,97.9841992666372,36.9482251815776,52.5377499743203,34.3442033890045,14.4346873292125,0,0.995005789216524,1.08876936955522,-0,0,0.571038863898414,49.680381159162,1,5
136.06,0.983137990996899,0.983137990848144,0.983137990983343,101.671540407836,98.3218094407889,37.0581835669143,52.898410152555,34.3406599877653,14.4324702675156,0,0.995005789216524,1.08853280078482,-0,0,0.57988348936932,50.4498635751308,1,5
136.07,0.983067014271697,0.983067014122916,0.983067014258177,101.230453011136,97.889694886192,36.9150692701441,52.4636841877881,34.3367400668323,14.4300287565161,0,0.995005789216524,1.08878439746757,-0,0,0.577092990832475,50.2070902024253,1,5
136.08,0.983010738073938,0.983010737925225,0.983010738060243,100.945053053656,97.6082022680449,36.8216282368409,52.1833649025379,34.3336113063607,14.4280768447569,0,0.995005789216524,1.08890096955917,-0,0,0.579750275730336,50.4382739885393,1,5
136.09,0.982975155259437,0.98297515511054,0.9829751552457,101.389360152386,98.0323194709331,36.960331814895,52.6310549869673,34.3315445718674,14.4267605935516,0,0.995005789216524,1.08864347836989,-0,0,0.594582689506959,51.7286939871054,1,5
136.1,0.982941152426575,0.982941152277432,0.982941152412464,101.161728733335,97.8067672362863,36.8855175628814,52.4066822166048,34.3295583217403,14.4254881949899,0,0.995005789216524,1.08880690027381,-0,0,0.595715154116613,51.8272184081453,1,5
136.11,0.982895904532489,0.982895904383123,0.982895904518396,101.215428616917,97.8532582906415,36.9000167910001,52.4644554977176,34.3270700993999,14.4239030197991,0,0.995005789216524,1.0888057824867,-0,0,0.589554826897146,51.2912699400517,1,5
136.12,0.982878150751643,0.982878150602754,0.982878150737382,100.109275548857,96.7785132481163,36.5462715714102,51.3601344774476,34.3259567910459,14.4231842803635,0,0.995005789216524,1.08936775285063,-0,0,0.567857677599095,49.4036179511213,1,5
136.13,0.982876826829872,0.982876826680488,0.982876826815526,101.368549806847,97.9905195325181,36.9443322263827,52.6198169865761,34.3257391482195,14.4229936720512,0,0.995005789216524,1.08863541641295,-0,0,0.56953397467273,49.5494557965275,1,5
136.14,0.982854663040274,0.982854662890625,0.982854663026038,101.495282485624,98.107684918593,36.9823247435421,52.7486040609714,34.3244951674073,14.4221832572457,0,0.995005789216524,1.08856983632569,-0,0,0.593673760846876,51.6496171936782,1,5
136.15,0.98283534557721,0.982835345427859,0.982835345562722,100.833453854133,97.4626697520329,36.7698261866464,52.0886503772504,34.3233676388918,14.421435837991,0,0.995005789216524,1.08900781622491,-0,0,0.571450721084711,49.7162127343698,1,5
136.16,0.98282574973983,0.982825749590235,0.982825749725284,99.8119467816077,96.4701205715916,36.4432181257903,51.0680740510874,34.3228013677706,14.4210713627498,0,0.995005789216524,1.08945294232684,-0,0,0.5687590338494,49.4820359448978,1,5
136.17,0.982799124520578,0.982799124370984,0.982799124505956,101.363418758623,97.9644095223389,36.9338356778354,52.6217442310634,34.321468594126,14.4202059334335,0,0.995005789216524,1.08859786373412,-0,0,0.581249653652559,50.5687198677726,1,5
136.18,0.982771980667012,0.98277198051743,0.982771980652164,101.457242676445,98.0498777710516,36.9613788365902,52.7179212697265,34.3200454281642,14.4192759785541,0,0.995005789216524,1.08863033836965,-0,0,0.583622810943451,50.7751845520803,1,5
136.19,0.982731121532692,0.982731121382761,0.982731121517759,101.161926533948,97.7593184461491,36.8651935460508,52.4260090523176,34.3179676818558,14.4179497997747,0,0.995005789216524,1.08882006198977,-0,0,0.569277832105801,49.5271713932047,1,5
