t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
136.2,0.982687993339198,0.982687993189156,0.982687993324211,100.576144354441,97.1881409621818,36.6767649431034,51.8436897271608,34.3158366664778,14.4166179608025,0,0.995005789216524,1.08905967212973,-0,0,0.572721041008647,49.8267305677523,1,5
136.21,0.982633985047249,0.982633984897466,0.982633985032173,99.6653519693948,96.3030101874147,36.3850412602359,50.9371650509139,34.3131962178166,14.4149907006644,0,0.995005789216524,1.08952519764382,-0,0,0.565621359410978,49.2090582687551,1,5
136.22,0.982569757652057,0.982569757501639,0.982569757636961,100.588317169098,97.1898052863656,36.6756315031393,51.8651203643462,34.3101166989385,14.4130801058135,0,0.995005789216524,1.08900212830073,-0,0,0.558141903763493,48.5583456274239,1,5
136.23,0.982499208977944,0.982499208827621,0.982499208962738,99.7563776566762,96.3810158417947,36.4088455458619,51.0386606939543,34.3067136842396,14.4110032784823,0,0.995005789216524,1.08941884538805,-0,0,0.563990320318971,49.0671578677505,1,5
136.24,0.982411588716943,0.982411588565882,0.98241158870149,100.07475981828,96.6836843093948,36.5072176698472,51.3637813969372,34.3025295392107,14.4084488821323,0,0.995005789216524,1.08920269663533,-0,0,0.56511535177913,49.1650356047843,1,5
136.25,0.982318510395497,0.982318510244474,0.982318510380025,100.596983858443,97.1832791610696,36.6702554265833,51.8932467210571,34.2980467947409,14.4056903426452,0,0.995005789216524,1.08896702701191,-0,0,0.5719493169486,49.7595905745282,1,5
136.26,0.982222303221697,0.982222303070739,0.982222303206013,99.4726274723989,96.0922318914455,36.3104391290035,50.7764030550386,34.2933828191715,14.4028415981888,0,0.995005789216524,1.08959821167935,-0,0,0.556556526287202,48.4204177869866,1,5
136.27,0.982110942285878,0.982110942135022,0.982110942270037,100.073147434705,96.6675029120153,36.4981813563553,51.3854865879827,34.2880656199853,14.3995952267375,0,0.995005789216524,1.08918794877086,-0,0,0.574483031767456,49.9800237637687,1,5
136.28,0.981981667396803,0.981981667245373,0.981981667381088,100.31644487972,96.8977007559881,36.5723136478501,51.6388468531664,34.2818275478653,14.3957704786887,0,0.995005789216524,1.0891135150451,-0,0,0.575632648912173,50.0800404553591,1,5
136.29,0.981862315235013,0.981862315083571,0.981862315219118,100.517667299556,97.087269557745,36.6331935260175,51.8493595375288,34.2760717645785,14.3922359974489,0,0.995005789216524,1.08900111520608,-0,0,0.590839295649548,51.4030187215107,1,5
136.3,0.981711494427295,0.981711494275732,0.981711494411323,101.826782989691,98.3468840711147,37.0454572344513,53.1703222992281,34.2687569057576,14.3877037847052,0,0.995005789216524,1.0884291223972,-0,0,0.57153190454316,49.7232756952549,1,5
136.31,0.981562017810351,0.981562017658903,0.98156201779439,100.534410716529,97.093948416412,36.6319012286921,51.8896546675008,34.2615017516275,14.3832542974006,0,0.995005789216524,1.08908859524534,-0,0,0.561561873853817,48.8558830252821,1,5
136.32,0.98141080611683,0.98141080596517,0.981410806100743,101.270202423565,97.799829461383,36.8621765847189,52.6371779772082,34.2542371182211,14.3787873281354,0,0.995005789216524,1.08863599591035,-0,0,0.565472833951556,49.1961365537854,1,5
136.33,0.981250541132147,0.981250540980089,0.981250541116113,100.418313344814,96.9724760973935,36.5884097032845,51.7977322976159,34.2465144371543,14.3740666100434,0,0.995005789216524,1.08905503672558,-0,0,0.581479097675726,50.5886814977882,1,5
136.34,0.981071643955675,0.981071643803416,0.981071643939511,100.269797132403,96.8244394652087,36.5377405098149,51.663100370263,34.2379028190145,14.3687939431258,0,0.995005789216524,1.08914441289738,-0,0,0.575570292972248,50.0746154885855,1,5
136.35,0.980885721497528,0.980885721345321,0.980885721481318,101.714935464267,98.2152724350485,36.9928087047163,53.1226600118027,34.228975417369,14.3633000350956,0,0.995005789216524,1.08837516166059,-0,0,0.58994727391068,51.3254128302292,1,5
136.36,0.980688333356951,0.980688333204283,0.98068833334065,101.593837860715,98.0937318949353,36.9506536137607,53.0170156166543,34.2194133717753,14.3574088722856,0,0.995005789216524,1.08855401584737,-0,0,0.571032974050114,49.67986874236,1,5
136.37,0.980490069032027,0.980490068879737,0.980490069015565,99.754473694117,96.3132449266589,36.3632372561327,51.1930078039146,34.2098718266612,14.3515940635412,0,0.995005789216524,1.08940318302908,-0,0,0.582384157415472,50.6674216951461,1,5
136.38,0.980276946223091,0.980276946070403,0.98027694620665,101.356295860002,97.8552785614312,36.8677404869037,52.8113293378573,34.1996540637216,14.345312458423,0,0.995005789216524,1.08857342955537,-0,0,0.566123514190015,49.2527457345313,1,5
136.39,0.980060594600606,0.980060594447409,0.980060594584221,99.6255018948945,96.1798496015243,36.3146797840075,51.0972770769879,34.189249315969,14.3389755019377,0,0.995005789216524,1.08945173114106,-0,0,0.56332830146967,49.0095622278613,1,5
136.4,0.979842427408245,0.979842427255352,0.979842427391599,100.054443875166,96.5895513911263,36.4469657031434,51.5430059416239,34.1788245695234,14.3326133640192,0,0.995005789216524,1.08916806104043,-0,0,0.556127976427222,48.3831339491683,1,5
136.41,0.979623612877191,0.979623612723883,0.979623612860574,100.204336377129,96.7298755977799,36.4907066917578,51.7097307799037,34.1683665916712,14.3262390055537,0,0.995005789216524,1.08903903345719,-0,0,0.57817360754719,50.3011038566056,1,5
136.42,0.979400890869537,0.979400890716269,0.979400890852825,100.678280905643,97.1830225548648,36.6372203584504,52.2009099216127,34.1576765091372,14.3196944748929,0,0.995005789216524,1.08884837757701,-0,0,0.57960729688054,50.425834828607,1,5
136.43,0.979169750786461,0.979169750633092,0.979169750769775,100.553257600798,97.0580150604256,36.5936185649761,52.0937957494557,34.1465659075514,14.3128959437904,0,0.995005789216524,1.08893291698791,-0,0,0.578730321563499,50.3495379760245,1,5
136.44,0.978924575096017,0.978924574942464,0.978924575079357,100.580439456621,97.0799603956632,36.5981822274182,52.1399531629005,34.1347922751663,14.3056940185542,0,0.995005789216524,1.08890585153864,-0,0,0.579499149408758,50.4164259985619,1,5
136.45,0.978690871396556,0.978690871242751,0.978690871379666,99.6015758044648,96.1309478511839,36.2837235714157,51.1791640870155,34.1235668122163,14.298844905233,0,0.995005789216524,1.08942125188149,-0,0,0.562158146677261,48.9077587609217,1,5
136.46,0.978459547297007,0.978459547143159,0.978459547280171,99.4755061864358,96.0050942463685,36.2398584959933,51.0709156655545,34.1124976920133,14.292092828868,0,0.995005789216524,1.08944055670103,-0,0,0.563125056400839,48.991879906873,1,5
136.47,0.978412679459248,0.978412679307153,0.978412679442217,99.996038493391,96.5033019924542,36.40295898026,51.5949635172962,34.1103294410695,14.2907455350254,0,0.995005789216524,1.08913343610588,-0,0,0.558842119225448,48.619264372614,1,5
136.48,0.97880088224329,0.978800882095655,0.978800882226862,98.51802911337,95.0728480814075,35.936477556865,50.0868009919011,34.1290812192657,14.3021469022033,0,0.995005789216524,1.08991747320148,-0,0,0.551395122680335,47.9713756731892,1,5
136.49,0.979385654738965,0.979385654599185,0.979385654722791,80.2247567343373,77.4160059584739,30.1386104309888,31.7477606505919,34.1572652098655,14.3197308738799,0,0.995005789216524,1.10103440594008,-0,0,0.299856629287875,26.0875267480451,1,5
136.5,0.980122491411809,0.980122491273732,0.980122491397675,74.9502698786566,72.323139463597,28.4720501844192,26.4138742994538,34.1937351158494,14.3426604633534,0,0.995005789216524,1.1052576499109,-0,0,0.299053584835327,26.0176618806734,1,5
136.51,0.980872155677135,0.980872155544569,0.980872155664123,74.2502415275778,71.6446572858886,28.2565718680039,25.653334779069,34.2308959642639,14.366010784245,0,0.995005789216524,1.10618569170013,-0,0,0.288714308964032,25.1181448798708,1,5
136.52,0.981599921333832,0.981599921204829,0.981599921321117,74.2343650802653,71.6263730699521,28.2578473693959,25.5788354649064,34.2668813014081,14.3886483139508,0,0.995005789216524,1.10637809858835,-0,0,0.275119399719384,23.9353877755864,1,5
136.53,0.982306979711104,0.982306979585713,0.98230697969961,74.8346925000391,72.2026466494459,28.4543121305258,26.1223513588233,34.3017412156205,14.4105999255953,0,0.995005789216524,1.10602774527325,-0,0,0.298864668209029,26.0012261341855,1,5
136.54,0.982986700037125,0.982986699915052,0.982986700025831,75.279309701427,72.628671037214,28.6010794913203,26.5126129464886,34.3350910243158,14.4316057306226,0,0.995005789216524,1.10559036774116,-0,0,0.290275209690236,25.2539432430505,1,5
136.55,0.983655084757853,0.983655084638296,0.983655084747229,75.5444672153697,72.8815527476045,28.6907953487646,26.7245254056968,34.3677497660072,14.4521920436657,0,0.995005789216524,1.10536251327701,-0,0,0.278667549122757,24.2440767736799,1,5
136.56,0.984300073412366,0.984300073295744,0.984300073401762,75.0897120609323,72.4399316602024,28.5519815642617,26.2185107945326,34.3991565503589,14.4720447160408,0,0.995005789216524,1.105802462199,-0,0,0.276665347892647,24.0698852666603,1,5
136.57,0.984927086196759,0.984927086082269,0.984927086186506,74.8171111969621,72.1740907911443,28.4707491282437,25.896156016301,34.4296156489226,14.4913395317385,0,0.995005789216524,1.10617877755802,-0,0,0.304188866113593,26.4644313518826,1,5
136.58,0.985543073883717,0.98554307377131,0.985543073873706,75.3618857530164,72.6967659838904,28.6485558654188,26.3922519012712,34.4594312716822,14.510202580063,0,0.995005789216524,1.1056814695362,-0,0,0.289189299899816,25.159469091284,1,5
136.59,0.986138855784295,0.986138855673453,0.986138855774637,74.4635093018784,71.8273652834287,28.3685858515511,25.4469052391489,34.4881563474113,14.5284477153181,0,0.995005789216524,1.10648905872482,-0,0,0.283745733010045,24.6858787718739,1,5
136.6,0.986726836898962,0.986726836790102,0.986726836889325,75.7909812779257,73.1050240050107,28.7942374772354,26.728087605307,34.5164830122367,14.5464106603819,0,0.995005789216524,1.10547086454918,-0,0,0.290905195607934,25.3087520178903,1,5
136.61,0.987269133901648,0.987269133794209,0.987269133891904,75.0213327073014,72.3598872648888,28.5545384714004,25.9159424917862,34.542435558874,14.5629546566413,0,0.995005789216524,1.10604772788391,-0,0,0.274094614084874,23.8462314253841,1,5
136.62,0.987808077004638,0.987808076898481,0.987808076995152,74.6581440173685,72.0068584845168,28.4436843671392,25.5105143779514,34.5682109705003,14.5794186689168,0,0.995005789216524,1.10651572929401,-0,0,0.288729444667761,25.1194616860952,1,5
136.63,0.988331616034518,0.988331615929587,0.988331616024892,74.9942762953803,72.3283431323469,28.5543656877179,25.8057260863227,34.5931806032572,14.5953696058004,0,0.995005789216524,1.10625806960271,-0,0,0.284271820958357,24.7316484233771,1,5
136.64,0.988845241644434,0.988845241540666,0.988845241634617,74.5015007642358,71.8504179064208,28.4021797110283,25.2729071242144,34.6175911658793,14.6110024741421,0,0.995005789216524,1.10670688868698,-0,0,0.277540230884968,24.1460000869923,1,5
136.65,0.989345420862764,0.989345420759856,0.989345420853235,74.258519336497,71.6134501736107,28.3290539240583,24.9909558642004,34.6413239070864,14.6262395652103,0,0.995005789216524,1.10704529761685,-0,0,0.291315881636869,25.3444817024076,1,5
136.66,0.989833423892228,0.989833423790372,0.989833423882534,74.9704499890658,72.297390244172,28.558482521986,25.6649926545402,34.6644123143674,14.6410450201582,0,0.995005789216524,1.1063959285365,-0,0,0.267225507692995,23.2486191692906,1,5
136.67,0.990310180657267,0.990310180556239,0.990310180647488,75.5932569410471,72.895363761568,28.7595341741723,26.250848485506,34.6869085871067,14.6554998684344,0,0.995005789216524,1.10594579622148,-0,0,0.292680874006207,25.46323603854,1,5
136.68,0.990782072620101,0.99078207251986,0.990782072610433,74.5307716677983,71.8682337089264,28.4263711057268,25.1519436182307,34.7090630558479,14.6697649937197,0,0.995005789216524,1.10677065314731,-0,0,0.277145350586397,24.1116455010165,1,5
136.69,0.991248910521675,0.991248910422298,0.991248910511829,74.724494575989,72.0524909967441,28.4913285555924,25.30959069043,34.7310022710877,14.6839016144714,0,0.995005789216524,1.10673447976157,-0,0,0.278377244855098,24.2188203023936,1,5
136.7,0.991692908070293,0.991692907971392,0.991692908060486,75.3646173900703,72.6671836992949,28.6975267989687,25.915497535026,34.7517953259391,14.6973245291052,0,0.995005789216524,1.10623334676449,-0,0,0.291232343480984,25.3372138828456,1,5
136.71,0.992129576394189,0.992129576295889,0.992129576384306,75.3750320033563,72.6747109835042,28.7040715821323,25.8923936150808,34.7721586736364,14.7104797146391,0,0.995005789216524,1.10615984422797,-0,0,0.283732615435582,24.6847375428956,1,5
136.72,0.992578264994347,0.992578264896737,0.992578264984231,74.2626454068788,71.599724301636,28.3549283524618,24.7455565426147,34.79307588374,14.7240129805241,0,0.995005789216524,1.10714735983352,-0,0,0.268470911621605,23.3569693110796,1,5
136.73,0.993025954234447,0.993025954137279,0.993025954224376,74.6818138860969,72.0014229891013,28.4911497296365,25.1302755570833,34.8139951226068,14.7375432064068,0,0.995005789216524,1.10696342117074,-0,0,0.280071928156089,24.3662577495797,1,5
136.74,0.993473984904205,0.993473984807529,0.993473984894045,74.4932464451599,71.8172164597266,28.4347895226133,24.9072915678899,34.8348882029606,14.7510666743094,0,0.995005789216524,1.10718062363175,-0,0,0.291854931861638,25.3913790719625,1,5
136.75,0.993906392932025,0.993906392835629,0.993906392922086,76.1738529913315,73.4350158559081,28.9705588108016,26.5547988115411,34.8550053915778,14.7640487882126,0,0.995005789216524,1.10568345853469,-0,0,0.290282735369871,25.2545979771788,1,5
136.76,0.994334394219745,0.994334394123803,0.994334394209612,76.1590442351909,73.4183322383281,28.9690374873997,26.5073738101103,34.8748147560389,14.7768556690418,0,0.995005789216524,1.10559110988013,-0,0,0.286879935150645,24.9585543581061,1,5
136.77,0.994759833384689,0.994759833289057,0.994759833374662,75.4806100030345,72.7619532587198,28.7572315936208,25.7965237300214,34.8944844641969,14.7896018088162,0,0.995005789216524,1.10616196096864,-0,0,0.272822245985755,23.7355354007607,1,5
136.78,0.995199412804225,0.995199412708896,0.995199412793899,75.1746674235475,72.4647067476151,28.6636195071308,25.4569741793004,34.9148827988771,14.8028104453701,0,0.995005789216524,1.10654994216608,-0,0,0.274707371447165,23.8995413159034,1,5
136.79,0.995635980438084,0.99563598034296,0.995635980427918,75.7228498613488,72.9908141856474,28.8406052333686,25.9717699676822,34.9351530836417,14.8159268100249,0,0.995005789216524,1.10618294435611,-0,0,0.297293997628842,25.8645777937093,1,5
136.8,0.996065108016545,0.996065107921673,0.996065108006331,80.1055727845957,77.2129917080651,30.232369719036,30.3216575788563,34.9551348797378,14.8287803260015,0,0.995005789216524,1.10278715711656,-0,0,0.566263608255899,49.2649339182632,1,5
136.81,0.995803103290295,0.995803103193035,0.995803103278193,99.0683302355512,95.4880542237867,36.2359875287496,49.3073928662477,34.9408581673697,14.8200792019338,0,0.995005789216524,1.08989946960608,-0,0,0.586556715550644,51.030434252906,1,5
136.82,0.995348881928253,0.995348881824518,0.995348881915944,102.258904628917,98.5603066795381,37.2405795612992,52.5373551835142,34.9164113546218,14.8051380907812,0,0.995005789216524,1.0885867862392,-0,0,0.569895010438496,49.5808659081491,1,5
136.83,0.994875143679619,0.994875143571604,0.994875143666433,101.739951179899,98.0571581650187,37.0698254353331,52.0590938385897,34.8911352641608,14.7897220771486,0,0.995005789216524,1.08892495476499,-0,0,0.579339925718168,50.4025735374806,1,5
136.84,0.994390158140883,0.994390158028103,0.994390158126022,101.398564905341,97.7252101343801,36.9552704709963,51.7589789966439,34.865503461367,14.7740824473297,0,0.995005789216524,1.08913510407226,-0,0,0.55503045414128,48.2876495102914,1,5
136.85,0.993927023536221,0.993927023420014,0.993927023521237,101.081693493993,97.4169435680155,36.8487711358983,51.4812603577007,34.8411722778422,14.7592608584504,0,0.995005789216524,1.08920165318487,-0,0,0.558128856027493,48.5572104743919,1,5
136.86,0.993491161690057,0.993491161570427,0.993491161674344,101.486572953905,97.804293974168,36.9712247451676,51.9228660105772,34.8183529739274,14.7453539694003,0,0.995005789216524,1.08891427128404,-0,0,0.584827140120622,50.8799611904941,1,5
136.87,0.993039800298456,0.993039800175583,0.993039800282456,101.736147298448,98.0419919198802,37.0443501068637,52.210296518524,34.7948523899045,14.7309983900196,0,0.995005789216524,1.08888670616833,-0,0,0.568725466675742,49.4791156007896,1,5
136.88,0.992619519570614,0.992619519445088,0.992619519554451,100.847215788171,97.1825779304033,36.7572217955977,51.3564940570689,34.7730274314182,14.7176942996838,0,0.995005789216524,1.0893120142499,-0,0,0.559542815424408,48.6802249419235,1,5
136.89,0.992218257756486,0.992218257628472,0.992218257740055,99.9255346584216,96.2916894046414,36.4599800597194,50.4681309510028,34.7523086607403,14.7050950466784,0,0.995005789216524,1.08969569308062,-0,0,0.567828057993569,49.4010410454405,1,5
136.9,0.991841202655107,0.991841202524903,0.991841202638505,100.401084823965,96.7472688107053,36.6055730737018,50.9749150295545,34.7328986152127,14.6932711791978,0,0.995005789216524,1.08941552726734,-0,0,0.567915463694197,49.4086453413951,1,5
136.91,0.991474701179183,0.991474701046995,0.991474701162631,101.779527418063,98.0728691291393,37.0372528881665,52.3836625574937,34.7140865817306,14.6817782788382,0,0.995005789216524,1.08869951144386,-0,0,0.581881394147915,50.6236812908686,1,5
136.92,0.991126504234737,0.991126504100998,0.991126504217819,101.37119749093,97.6767790276068,36.9032312656468,52.0041703097729,34.696187826001,14.6708393551564,0,0.995005789216524,1.08898957747624,-0,0,0.575693180913678,50.08530673949,1,5
136.93,0.990807238043436,0.990807237908134,0.990807238026403,100.297164751036,96.6393214473126,36.5587208392317,50.9564930897524,34.6798156425076,14.6608560187763,0,0.995005789216524,1.08952465946554,-0,0,0.559940575516838,48.7148300699649,1,5
136.94,0.990502533521966,0.990502533385227,0.990502533505399,99.8339293587199,96.1904602938591,36.4078542485697,50.5181948937619,34.6643078830146,14.6514265819435,0,0.995005789216524,1.0896386487129,-0,0,0.580221970991709,50.4793114762787,1,5
136.95,0.990235671998702,0.990235671860849,0.990235671981881,100.364620079246,96.6992856765778,36.5721569022207,51.0708060211188,34.6506945532728,14.6431195048541,0,0.995005789216524,1.08937114457939,-0,0,0.58326197479915,50.7437918075261,1,5
136.96,0.989955172931137,0.989955172791904,0.989955172914927,101.420024293657,97.7136586060142,36.9024950477396,52.1491812774474,34.6364481924854,14.6343948237246,0,0.995005789216524,1.08887537290273,-0,0,0.573708382643086,49.9126292899485,1,5
136.97,0.989716063028557,0.98971606288849,0.989716063012228,99.7843820161417,96.1353783958148,36.381096286833,50.5331692219584,34.62425064981,14.6269621443733,0,0.995005789216524,1.08974382000114,-0,0,0.555039207160756,48.2884110229858,1,5
136.98,0.989502243761419,0.989502243620435,0.989502243745305,99.7811372740444,96.1298759984691,36.3769320892801,50.5473234899231,34.6134321933307,14.6203815907906,0,0.995005789216524,1.08962995863319,-0,0,0.55915858818518,48.6467971721107,1,5
136.99,0.989287881916812,0.989287881775066,0.989287881900729,100.790028121979,97.0994844706125,36.6932681259757,51.5736867646653,34.6025952273209,14.6137461299926,0,0.995005789216524,1.08912621957842,-0,0,0.587764840299461,51.1355411060531,1,5
137,0.989085871722356,0.989085871579825,0.989085871706655,100.652694066496,96.964853924852,36.6467833024532,51.4528699116887,34.5923537385108,14.6074704162969,0,0.995005789216524,1.08926721881073,-0,0,0.567390768134974,49.3629968277427,1,5
137.01,0.988898516083761,0.988898515940604,0.988898516068045,101.561873696714,97.8384120741663,36.9318394006905,52.3773036340174,34.5829040984669,14.60166596423,0,0.995005789216524,1.08876767051821,-0,0,0.56037478411306,48.7526062178362,1,5
137.02,0.98874436865468,0.988744368511121,0.988744368638841,100.320561529989,96.6403632187647,36.5363331232552,51.1485682251422,34.5750929400516,14.5969003647955,0,0.995005789216524,1.08937553607131,-0,0,0.573587906189678,49.902147838502,1,5
137.03,0.988562136989607,0.988562136845349,0.988562136973827,102.15196380925,98.4023315356922,37.113469005119,52.9946929402613,34.5659826790411,14.5912881899473,0,0.995005789216524,1.08841616424602,-0,0,0.586522280142464,51.0274383723944,1,5
137.04,0.988374645915893,0.988374645771011,0.988374645900444,102.130093834402,98.3790513144742,37.1037575489119,52.9880715877066,34.5565532578716,14.5854689888241,0,0.995005789216524,1.08855721207894,-0,0,0.567277754839678,49.3531646710519,1,5
137.05,0.988198140944832,0.988198140799346,0.988198140929334,101.569889377547,97.8372576338111,36.9237506746051,52.4420793338885,34.5477470104069,14.5800630332511,0,0.995005789216524,1.08875054782606,-0,0,0.589445235055908,51.281735449864,1,5
137.06,0.988028397045793,0.988028396899875,0.988028397030251,102.003887476563,98.2531694517539,37.0585965797056,52.8897847618085,34.5392762215514,14.574826493203,0,0.995005789216524,1.08859582592335,-0,0,0.568746519981345,49.480947238377,1,5
137.07,0.987869272169668,0.987869272023476,0.987869272154435,100.236415360124,96.5486237890148,36.4966041049145,51.1350331289751,34.5313787600856,14.5700034710632,0,0.995005789216524,1.08942523188207,-0,0,0.578624955252466,50.3403711069646,1,5
137.08,0.98771246607491,0.987712465928397,0.987712466059693,101.69256318723,97.949141007668,36.9552355404517,52.6036474956184,34.5236680290323,14.5652476625791,0,0.995005789216524,1.08863246077155,-0,0,0.583398769569555,50.7556929525513,1,5
137.09,0.987543420899952,0.987543420753046,0.987543420884817,99.6181683076288,95.9491272322676,36.2960358421421,50.5427143450515,34.515310062075,14.5601439005022,0,0.995005789216524,1.08977380992282,-0,0,0.558414338658165,48.5820474632604,1,5
137.1,0.987394322500845,0.987394322353648,0.987394322485749,100.534305312243,96.8295600969432,36.5838253978809,51.4705229417634,34.5080666740985,14.5557156963808,0,0.995005789216524,1.08914095662386,-0,0,0.578400505037101,50.3208439382278,1,5
137.11,0.987223827778503,0.987223827631002,0.987223827763259,100.47894245446,96.7743127590149,36.5638441119296,51.4286284409471,34.4997156368931,14.5505983766201,0,0.995005789216524,1.08924266302148,-0,0,0.574795948167287,50.007247490554,1,5
137.12,0.987040040880482,0.987040040732657,0.987040040865085,100.683130794812,96.969080428332,36.6259105113216,51.6473027594384,34.4907362875072,14.5450917478669,0,0.995005789216524,1.08915958489459,-0,0,0.552075358575118,48.0305561960353,1,5
137.13,0.986863526426561,0.98686352627849,0.986863526411534,99.6766351105148,95.9978753719323,36.3048252275759,50.6546110628393,34.4821527523336,14.5398712953419,0,0.995005789216524,1.08960821311907,-0,0,0.557233710124269,48.4793327808114,1,5
137.14,0.986683350720204,0.986683350571904,0.986683350705277,100.446901478765,96.737898059045,36.5461649183722,51.438935065987,34.4734264255694,14.5345399872082,0,0.995005789216524,1.08917084636452,-0,0,0.562261022268737,48.9167089373801,1,5
137.15,0.986492275792697,0.986492275644016,0.986492275777321,99.7373862382786,96.0528149498491,36.318980356883,50.7443733656809,34.4641348516092,14.5288780209885,0,0.995005789216524,1.08957417120354,-0,0,0.55344871052621,48.1500378157803,1,5
137.16,0.98629630162502,0.986296301476248,0.986296301609959,99.1686062396812,95.5033263454213,36.1363267935819,50.1908318530659,34.454653672718,14.5231207138973,0,0.995005789216524,1.08981978688435,-0,0,0.552024683928052,48.0261475017405,1,5
137.17,0.986098519895823,0.98609851974682,0.986098519880941,100.903525298813,97.1724080607838,36.6828700404797,51.9411285140494,34.4451114147281,14.5172853700352,0,0.995005789216524,1.08887620839569,-0,0,0.567929452856238,49.4098623984927,1,5
137.18,0.985879244362139,0.985879244212838,0.98587924434689,99.7293131867988,96.0399562382077,36.308362295903,50.7840946614772,34.4344380269984,14.5107804983232,0,0.995005789216524,1.08956896561097,-0,0,0.561860904264281,48.8818986709925,1,5
137.19,0.985660968463418,0.985660968313953,0.985660968448229,100.38234268576,96.667194505658,36.5122611620363,51.4541384389244,34.4238761500927,14.5043280967432,0,0.995005789216524,1.0891871384149,-0,0,0.55986666844087,48.7084001543557,1,5
137.2,0.985445081285831,0.985445081136128,0.98544508127016,99.8654675354816,96.1678601328346,36.3458960840132,50.954103739544,34.4134121840598,14.4979516118777,0,0.995005789216524,1.08945120502342,-0,0,0.562365655992217,48.9258120713229,1,5
137.21,0.985204930238521,0.98520493008872,0.985204930223446,101.343543376712,97.5896332620509,36.8107306812425,52.4509146924819,34.4017944670817,14.4908342171484,0,0.995005789216524,1.08867302337773,-0,0,0.571034488272219,49.680000479683,1,5
137.22,0.984962306309852,0.984962306159741,0.984962306294064,100.266649049169,96.5511059984707,36.4668713047602,51.3930009001904,34.3900074845916,14.4836406643873,0,0.995005789216524,1.08925023324076,-0,0,0.588482070274212,51.1979401138565,1,5
137.23,0.984699095841216,0.98469909569103,0.984699095825717,102.060597193103,98.2770635202223,37.0314528996393,53.2075574683583,34.3772470870326,14.4757926377123,0,0.995005789216524,1.08835917299231,-0,0,0.5877574670427,51.1348996327149,1,5
137.24,0.984437857727913,0.984437857577472,0.984437857712617,100.634774351839,96.9026425766607,36.5770067616334,51.802184088911,34.3645546714027,14.468035591525,0,0.995005789216524,1.08909646610362,-0,0,0.580257846959389,50.4824326854669,1,5
137.25,0.984202047736679,0.984202047586163,0.984202047721345,99.8143740780346,96.1112601775552,36.3144620584281,51.0001737455681,34.3531388716475,14.4610614608189,0,0.995005789216524,1.08951133278616,-0,0,0.557563327249447,48.5080094707019,1,5
137.26,0.98394804775386,0.983948047603246,0.983948047738252,99.2915539915191,95.6064726388994,36.1459520971461,50.4970138052489,34.3409142131072,14.453625973163,0,0.995005789216524,1.08968086853377,-0,0,0.558069519744752,48.5520482177935,1,5
137.27,0.983691586422739,0.983691586271895,0.983691586407247,99.8277427420309,96.1214261380819,36.3125942715179,51.0530480842137,34.3285834130609,14.4461112447564,0,0.995005789216524,1.08936871198097,-0,0,0.558048745437943,48.550240853101,1,5
137.28,0.983414866123238,0.983414865972233,0.983414866107745,101.474283903586,97.7055154425767,36.8304390306747,52.7210750903985,34.315255553942,14.4379532592455,0,0.995005789216524,1.08851364104351,-0,0,0.578809515965691,50.3564278890151,1,5
137.29,0.983129592150644,0.983129591999396,0.983129592134877,100.657656560786,96.9179443443842,36.5686532441978,51.9267523155057,34.3014180764977,14.4294861687831,0,0.995005789216524,1.08905977223479,-0,0,0.558758320930754,48.6119739209756,1,5
137.3,0.982845946627062,0.982845946475627,0.982845946611182,99.7012142993298,95.9958114317778,36.2626772708461,50.9922991710747,34.2877498775742,14.4211652506808,0,0.995005789216524,1.08943436294232,-0,0,0.578325378594548,50.3143079377257,1,5
137.31,0.982536453629014,0.982536453477551,0.982536453613657,101.341911335849,97.5743233054541,36.7783658380808,52.6570492849714,34.2728348465743,14.4120272043035,0,0.995005789216524,1.08860226382261,-0,0,0.577695325874604,50.2594933510906,1,5
137.32,0.982223233433164,0.982223233281376,0.982223233417315,100.600621860824,96.8594295593621,36.5402005815252,51.9401881725614,34.2576772162702,14.4027564719922,0,0.995005789216524,1.08906139856622,-0,0,0.554463304568411,48.2383074974517,1,5
137.33,0.981920590965384,0.981920590813336,0.981920590949484,99.8185856076296,96.1053581997951,36.2892864270356,51.1815642112797,34.2431243191409,14.3938970772091,0,0.995005789216524,1.08932275910271,-0,0,0.58201091529759,50.6349496308903,1,5
137.34,0.981616827007332,0.981616826855244,0.981616826991471,100.990804119778,97.232876101819,36.6568056636688,52.3773682567793,34.2284975581623,14.3849383048368,0,0.995005789216524,1.08876134708968,-0,0,0.574647797938037,49.9943584206092,1,5
137.35,0.981323193893732,0.981323193741579,0.981323193877643,99.4820296053585,95.7792021093733,36.1760254619238,50.8914059385991,34.214326827174,14.3762968395853,0,0.995005789216524,1.08957353372529,-0,0,0.553960221074183,48.1945392334539,1,5
137.36,0.981031097074037,0.98103109692181,0.981031097058173,98.4632561286887,94.797353039792,35.8503643715844,49.8951351894601,34.2003240841684,14.3677968550602,0,0.995005789216524,1.08999020193075,-0,0,0.552375091914292,48.0566329965434,1,5
137.37,0.980732432105439,0.980732431953127,0.980732432089541,99.0052912517747,95.3182426289205,36.0185718148473,50.4601471031328,34.1860349238805,14.3591092247614,0,0.995005789216524,1.08964588487559,-0,0,0.551898984441857,48.0152116464416,1,5
137.38,0.980425721378842,0.980425721226312,0.980425721362602,99.7021644411809,95.9882281429025,36.2357026758706,51.1806571170731,34.1713414061009,14.3501659180069,0,0.995005789216524,1.08924363655163,-0,0,0.581367713472832,50.5789910721364,1,5
137.39,0.980222977415826,0.980222977262506,0.980222977395425,81.3994639221144,78.366574703628,30.4416551685684,32.8936032288697,34.161386605047,14.3444740881976,0,0.995005789216524,1.10034994225345,-0,0,0.266148983764565,23.1549615875172,1,5
137.4,0.980182946871265,0.980182946718748,0.980182946856653,74.9390957272455,72.146266855962,28.3969100309181,26.4340838457949,34.160364403179,14.3446474782716,0,0.995005789216524,1.10528177839132,-0,0,0.279394356500548,24.3073090155477,1,5
137.41,0.980173886541452,0.980173886389139,0.980173886527027,75.1522692495356,72.3508727052062,28.4642580054299,26.6456116541605,34.1609173358333,14.3457402595417,0,0.995005789216524,1.10541271565254,-0,0,0.297678565289453,25.8980351801824,1,5
137.42,0.980154863530747,0.980154863378053,0.980154863517195,74.259151231775,71.4904581002244,28.1814065361569,25.7519741973895,34.1607624549583,14.3464145794273,0,0.995005789216524,1.10617271064109,-0,0,0.288260064015856,25.0786255693795,1,5
137.43,0.980128708273113,0.980128708120748,0.980128708260192,73.9689579323131,71.2105249500569,28.0892532075316,25.462021834462,34.1601287651645,14.3468073326866,0,0.995005789216524,1.10650403465814,-0,0,0.280877005431036,24.4362994725002,1,5
137.44,0.980107979789762,0.980107979637382,0.980107979777455,74.0427715693718,71.2810528664403,28.112318105306,25.5358734629597,34.1596174388157,14.3472806675964,0,0.995005789216524,1.10654716718918,-0,0,0.303194857280149,26.377952583373,1,5
137.45,0.980097287898546,0.980097287746363,0.980097287887255,74.7113070794903,71.9241420043602,28.323638758719,26.2039930236351,34.1594131256654,14.3479009301898,0,0.995005789216524,1.10589858652904,-0,0,0.296669757257458,25.8102688813989,1,5
137.46,0.980077982458801,0.980077982306505,0.980077982447676,74.5586244716061,71.776672849455,28.2749969410118,26.0518211129622,34.1586248097424,14.3481785489015,0,0.995005789216524,1.10598029972092,-0,0,0.293007974890257,25.4916938154523,1,5
137.47,0.980056155504202,0.980056155351952,0.980056155493509,75.0864692844348,72.2843640131817,28.4416476356649,26.5805812456386,34.1575972928995,14.3482907458967,0,0.995005789216524,1.10550006062779,-0,0,0.274607278458844,23.8908332259194,1,5
137.48,0.980049218607281,0.980049218455143,0.980049218597003,75.3237867601358,72.5123926163372,28.5165053270297,26.8178229643487,34.157176640653,14.3487871551341,0,0.995005789216524,1.10535826604441,-0,0,0.301591906018695,26.2384958236265,1,5
137.49,0.980048357783906,0.980048357631791,0.980048357774073,74.7429273934537,71.9528113145676,28.332521654425,26.2366388917996,34.156909131148,14.3493793705062,0,0.995005789216524,1.10576575848322,-0,0,0.275522432298583,23.9704516099767,1,5
137.5,0.980059972848334,0.980059972696615,0.980059972839261,74.1027896173193,71.3361980073887,28.1299076221428,25.5952690173455,34.157185524081,14.3503350758929,0,0.995005789216524,1.10641780963861,-0,0,0.292310079336182,25.4309769022478,1,5
137.51,0.980061406521717,0.980061406369854,0.980061406512587,73.7274356380318,70.9745148849368,28.0109685879882,25.2196083648898,34.1568905036767,14.3509367694652,0,0.995005789216524,1.10674485823003,-0,0,0.281322881743997,24.4750907117277,1,5
137.52,0.980064070112128,0.980064069960235,0.980064070103368,74.2137377642895,71.4423408852536,28.164680024085,25.705591693369,34.1566073636433,14.3515387072772,0,0.995005789216524,1.10640517759194,-0,0,0.294446938776582,25.6168836735627,1,5
137.53,0.980069363901655,0.980069363750024,0.980069363893504,73.7876432099526,71.0318688840731,28.0297113456084,25.279172706276,34.1563276475196,14.352142856157,0,0.995005789216524,1.10667413314557,-0,0,0.269589017889233,23.4542445563633,1,5
137.54,0.980076808808544,0.980076808656642,0.980076808800297,74.3640357848238,71.586470278084,28.2119661749522,25.8551038989221,34.1561322096179,14.3527996762838,0,0.995005789216524,1.10628788402992,-0,0,0.286607638654417,24.9348645629343,1,5
137.55,0.980082741263796,0.980082741111841,0.980082741255747,73.3554986405736,70.6153688270167,27.8927095440246,24.8463928702162,34.1557451614224,14.353360608935,0,0.995005789216524,1.10709070688942,-0,0,0.276247820113691,24.0335603498911,1,5
137.56,0.980098311837043,0.980098311685307,0.980098311829292,74.3588694672256,71.5810494341955,28.2101399279014,25.8488686256176,34.1558264238195,14.3541744177885,0,0.995005789216524,1.10628168619671,-0,0,0.270774753494704,23.5574035540392,1,5
137.57,0.980128214611072,0.980128214459391,0.980128214603596,73.5848116092558,70.8357268448284,27.9653156465718,25.0729297292405,34.1564982981668,14.3553835818485,0,0.995005789216524,1.10694281978502,-0,0,0.278206893888847,24.2039997683297,1,5
137.58,0.980158501285385,0.980158501133769,0.980158501278153,73.7651283094081,71.009152312034,28.022469712357,25.251388709497,34.1571664872749,14.3565731126362,0,0.995005789216524,1.10679573134884,-0,0,0.269362063248559,23.4344995026247,1,5
137.59,0.980202496617304,0.980202496465764,0.980202496610238,73.40988025597,70.6670496702598,27.9103080184554,24.8932645157906,34.1584523843573,14.3581633558221,0,0.995005789216524,1.10718232901036,-0,0,0.292324708397817,25.4322496306101,1,5
137.6,0.980269402860379,0.980269402708992,0.980269402853558,73.4976544908419,70.7514438417873,27.938548014119,24.9764898911563,34.1607933027704,14.3603712969153,0,0.995005789216524,1.10704979787107,-0,0,0.280594725914312,24.4117411545452,1,5
137.61,0.980339225110447,0.98033922495923,0.98033922510383,74.285821688539,71.5100869690624,28.1884275322145,25.7599433664996,34.1632474297691,14.3626308922703,0,0.995005789216524,1.10636674294512,-0,0,0.272920711973186,23.7441019416672,1,5
137.62,0.980427113929659,0.980427113778458,0.980427113922996,73.4722879008997,70.7269044636081,27.9317020701554,24.9403673197924,34.166503509677,14.3654170714303,0,0.995005789216524,1.10707902713727,-0,0,0.286327988308059,24.9105349828011,1,5
137.63,0.980505309428832,0.980505309277734,0.98050530942243,73.4822206660149,70.7364459755779,27.9354355189657,24.9450382482697,34.1692846530376,14.3678977647076,0,0.995005789216524,1.10706961221069,-0,0,0.275875723069522,24.0011879070484,1,5
137.64,0.980603256245165,0.980603256094426,0.980603256239383,74.1177026571912,71.3481889767216,28.1372976792327,25.5737682972775,34.1730019565326,14.3709324033811,0,0.995005789216524,1.10652506611088,-0,0,0.266999925637544,23.2289935304663,1,5
137.65,0.98072172398667,0.980721723835915,0.980721723980987,73.4112771406812,70.6681935299058,27.9147839144853,24.8590319867938,34.1776632103846,14.3745819435028,0,0.995005789216524,1.10720171368794,-0,0,0.29415614471958,25.5915845906035,1,5
137.66,0.980857527825377,0.980857527674539,0.98085752781959,73.5650672515505,70.8162975006541,27.9646231547288,25.0032255623652,34.1831430796394,14.3786986095459,0,0.995005789216524,1.10701988702688,-0,0,0.281101544489962,24.4558343706267,1,5
137.67,0.9812447615123,0.981244761362249,0.981244761505619,74.2089695220973,71.436228239684,28.1720487032488,25.6180473344601,34.2007390866311,14.390183101006,0,0.995005789216524,1.10651061303676,-0,0,0.289982376028961,25.2284667145196,1,5
137.68,0.982025607889294,0.982025607745585,0.982025607884185,75.3321745448217,72.5175826518364,28.5350515791478,26.6817264062626,34.2372836802957,14.4131644582635,0,0.995005789216524,1.10551285512887,-0,0,0.287621098470675,25.0230355669487,1,5
137.69,0.982860620792331,0.982860620653853,0.982860620787977,74.9896597799535,72.1880086670509,28.4348417144508,26.2754964064362,34.2764166806963,14.437746692821,0,0.995005789216524,1.10579396762189,-0,0,0.296942626606575,25.834008514772,1,5
137.7,0.983730579906463,0.983730579772881,0.98373057990224,79.9114761359361,76.9261256789569,30.000685052176,31.1306911827006,34.3174130174705,14.4633719357651,0,0.995005789216524,1.10209845334698,-0,0,0.577904514400686,50.2776927528597,1,5
137.71,0.984343415842836,0.984343415711582,0.984343415836623,99.2745386510521,95.5660811733301,36.1331644303423,50.4485559439333,34.3455452138829,14.480437493236,0,0.995005789216524,1.08931467577848,-0,0,0.574333067247756,49.9669768505548,1,5
137.72,0.984929895565167,0.984929895440281,0.984929895560433,102.422398655643,98.5966592476233,37.1346857743168,53.5543960893052,34.3717172765665,14.4962852897709,0,0.995005789216524,1.08804933921796,-0,0,0.596880548884877,51.9286077529843,1,5
137.73,0.985496224036297,0.985496223913444,0.985496224029733,103.160075179648,99.3071296860888,37.3734414713331,54.2515206340105,34.3969988254453,14.5115557201926,0,0.995005789216524,1.08792828316068,-0,0,0.598215318430239,52.0447327034308,1,5
137.74,0.986073176763464,0.986073176643939,0.986073176756103,101.8296971708,98.0268208858211,36.9580122022277,52.8793908519403,34.4230048986566,14.5273014202028,0,0.995005789216524,1.0886546041846,-0,0,0.593054902337957,51.5957765034022,1,5
137.75,0.98664923838577,0.986649238268909,0.986649238377682,101.839471070025,98.0366476022082,36.9666748994283,52.8470805323323,34.4492200258612,14.5431705118314,0,0.995005789216524,1.08864732119351,-0,0,0.575100465425569,50.0337404920245,1,5
137.76,0.98722890276231,0.987228902647844,0.987228902753709,101.106479066772,97.331478187073,36.7404110064977,52.0713608404084,34.4758149943127,14.5593032320513,0,0.995005789216524,1.08899374243446,-0,0,0.565908700719638,49.2340569626085,1,5
137.77,0.987796952840173,0.9877969527282,0.987796952831056,101.629339475732,97.8353076714264,36.9114558836281,52.5520516856728,34.5020620959421,14.5752256941168,0,0.995005789216524,1.08864679999129,-0,0,0.593767760885232,51.6577951970152,1,5
137.78,0.988340562202979,0.988340562092476,0.988340562193055,102.47112492528,98.6462000076317,37.1831986386457,53.3534983717802,34.5271987661302,14.59042778737,0,0.995005789216524,1.08835115969976,-0,0,0.584369061804077,50.8401083769547,1,5
137.79,0.988890945870807,0.988890945762062,0.988890945860199,101.942420091206,98.1377969263967,37.0214083703754,52.7836840265021,34.55279930029,14.6059367644141,0,0.995005789216524,1.0886317038489,-0,0,0.59347484559789,51.6323115670164,1,5
137.8,0.989429524633386,0.989429524526066,0.989429524621832,102.031845536355,98.2244894320326,37.0551258112138,52.8327327844677,34.5779534518171,14.6211593000699,0,0.995005789216524,1.08864827749168,-0,0,0.57236046961013,49.7953608560813,1,5
137.81,0.989972471903735,0.989972471798076,0.989972471892123,101.493003558791,97.7063928545665,36.8901353664054,52.2529090318364,34.6034655619979,14.6366289649565,0,0.995005789216524,1.08890050725053,-0,0,0.56235238363772,48.9246573764816,1,5
137.82,0.990506934299243,0.990506934194816,0.990506934286859,101.918228442799,98.1164310948139,37.0301565850965,52.6375642177871,34.6287185720845,14.6519456529273,0,0.995005789216524,1.08860822665709,-0,0,0.589960931166343,51.3266010114719,1,5
137.83,0.991024460959951,0.991024460856854,0.991024460947142,101.902217202374,98.1017322189453,37.0304108066399,52.5822821033248,34.6531780969164,14.6667570021331,0,0.995005789216524,1.0887308885742,-0,0,0.580201634035157,50.4775421610587,1,5
137.84,0.991537649588592,0.991537649486105,0.991537649574823,100.886745050803,97.1248772283286,36.7144027275562,51.527657815666,34.6775418765705,14.681545358567,0,0.995005789216524,1.08923522249023,-0,0,0.583053847584364,50.7256847398397,1,5
137.85,0.992045890461056,0.992045890359764,0.992045890447236,101.354016706907,97.5755102985781,36.867561254928,51.9560080117826,34.7017727670116,14.6962359281124,0,0.995005789216524,1.0889995754518,-0,0,0.573880644175188,49.9276160432414,1,5
137.86,0.99254904202705,0.992549041926366,0.992549042012205,101.351262690487,97.5736808687774,36.8719669547187,51.9146180381316,34.7258209802486,14.7108236721068,0,0.995005789216524,1.08901402076349,-0,0,0.57199069200593,49.7631902045159,1,5
137.87,0.99301828340225,0.99301828330215,0.993018283387013,102.76920993719,98.9396489474801,37.3256209464811,53.2964988933115,34.7482908585661,14.7244201853127,0,0.995005789216524,1.08829293557964,-0,0,0.588021606332005,51.1578797508844,1,5
137.88,0.993471000752828,0.993471000653558,0.993471000737641,102.286500925851,98.4758313853474,37.1776862939854,52.7790386218931,34.7699419077362,14.7375203962217,0,0.995005789216524,1.08864123918692,-0,0,0.588697690821542,51.2166991014742,1,5
137.89,0.993918388369931,0.993918388271028,0.993918388354018,102.928781878804,99.0951312841343,37.3857207757189,53.3868638994776,34.7914196251511,14.7504983541756,0,0.995005789216524,1.08832702672283,-0,0,0.592882231183269,51.5807541129444,1,5
137.9,0.994359285432358,0.994359285333986,0.994359285416029,102.539356147251,98.7211907053039,37.2672333597108,52.963459118741,34.8125995046911,14.7632975238192,0,0.995005789216524,1.08860986540823,-0,0,0.570743849835304,49.6547149356715,1,5
137.91,0.994802198505181,0.994802198407446,0.994802198488799,102.742803969587,98.9180829508264,37.3364173939721,53.1325553903894,34.8339986701329,14.776249909065,0,0.995005789216524,1.08840575994158,-0,0,0.598701277799334,52.0870111685421,1,5
137.92,0.995226824030524,0.995226823933577,0.995226824014088,102.877360193866,99.0486889097946,37.3836298540897,53.2342292805627,34.8544995425414,14.7886313707621,0,0.995005789216524,1.0884247524071,-0,0,0.59977637428383,52.1805445626932,1,5
137.93,0.995630270313462,0.995630270216977,0.995630270296961,102.994365312708,99.1624369497217,37.4250968489276,53.3199658132574,34.874002111814,14.8003973876369,0,0.995005789216524,1.08842736079794,-0,0,0.584019322927506,50.809681094693,1,5
137.94,0.9960174560049,0.99601745590836,0.996017455987699,102.54487543401,98.7308002662222,37.2871550963201,52.8403693362491,34.892769115662,14.8117369820993,0,0.995005789216524,1.08865217367714,-0,0,0.569425273899902,49.5399988292915,1,5
137.95,0.996402025568254,0.996402025472149,0.996402025550969,102.409038626659,98.6011813116201,37.2484735658872,52.674492522736,34.9114850157005,14.8230610882221,0,0.995005789216524,1.08867458452764,-0,0,0.568381828016586,49.449219037443,1,5
137.96,0.996767449761859,0.996767449666117,0.996767449744498,102.771549957737,98.9514203874027,37.3673313695433,53.0083998920643,34.9293090715474,14.8338409941256,0,0.995005789216524,1.08845044758675,-0,0,0.592613058344548,51.5573360759757,1,5
137.97,0.997103548824669,0.997103548728278,0.99710354880629,102.448847199731,98.6419531644692,37.2690543519659,52.6594514316618,34.945674002928,14.843721765141,0,0.995005789216524,1.08870344685817,-0,0,0.588428788087673,51.1933045636275,1,5
137.98,0.997447742907083,0.997447742811359,0.997447742888939,101.835660345319,98.0528215456388,37.0789492476185,52.0192967721344,34.9624785238348,14.8538850493498,0,0.995005789216524,1.08903472558145,-0,0,0.571597368629298,49.7289710707489,1,5
137.99,0.997766358463805,0.997766358368219,0.99776635844539,102.893470531025,99.0726581237034,37.4174431477694,53.0520603103762,34.9780983609464,14.8633118597028,0,0.995005789216524,1.0884391416659,-0,0,0.591085591715009,51.4244464792057,1,5
138,0.998051497611016,0.998051497515294,0.998051497592206,102.873567808535,99.0548518412622,37.4145320572772,53.0098476568861,34.9920250062624,14.871695145387,0,0.995005789216524,1.08856526512257,-0,0,0.568549408724136,49.4637985589999,1,5
138.01,0.997834701853757,0.997834701755217,0.997834701834135,101.73855343636,97.9633490141275,37.0536505882305,51.8919191073808,34.98143069744,14.8652036315395,0,0.995005789216524,1.08903796548476,-0,0,0.586018264229715,50.9835889879852,1,5
138.02,0.997493311260493,0.9974933111569,0.99749331124045,101.276194751174,97.519556723003,36.904407968154,51.4564215319419,34.964763066878,14.8550101523544,0,0.995005789216524,1.08926228170789,-0,0,0.578517131381245,50.3309904301683,1,5
138.03,0.997106525768486,0.997106525660084,0.997106525747549,101.286333526777,97.5307659248351,36.9042654934379,51.4969458995814,34.9459007448451,14.8434868823502,0,0.995005789216524,1.08919589201644,-0,0,0.584574661971725,50.8579955915401,1,5
138.04,0.996687772812357,0.996687772699967,0.996687772790872,101.333420153691,97.577590494793,36.9155046245884,51.5769624963484,34.9254600166671,14.8309976406753,0,0.995005789216524,1.08915790773421,-0,0,0.590081967634535,51.3371311842045,1,5
138.05,0.996245806984644,0.996245806868735,0.996245806962967,102.295856813045,98.5058902884414,37.2162337054103,52.5742123432667,34.9038687795015,14.8177756902772,0,0.995005789216524,1.0886895882727,-0,0,0.583528356142293,50.7669669843795,1,5
138.06,0.995769421483494,0.995769421364203,0.995769421461438,101.807472485958,98.0371646001934,37.0574313686924,52.1233786905474,34.8805674437547,14.8035263516559,0,0.995005789216524,1.08896852578992,-0,0,0.566260176240332,49.2646353329088,1,5
138.07,0.995291637769113,0.99529163764686,0.99529163774699,100.639998707618,96.9145095971578,36.6836947783268,50.9934177264348,34.8572613562358,14.7893196249473,0,0.995005789216524,1.08946528409017,-0,0,0.575775028528706,50.0924274819974,1,5
138.08,0.994781102212463,0.994781102087017,0.994781102190018,101.099824992176,97.3589407054802,36.8247107987906,51.4933075845794,34.8323840425247,14.7741333650719,0,0.995005789216524,1.08919462341325,-0,0,0.569665718197786,49.5609174832074,1,5
138.09,0.994277500389791,0.994277500262638,0.994277500367753,100.708287736479,96.983547806481,36.696334659713,51.1412827956689,34.8078402865246,14.7591646542851,0,0.995005789216524,1.08937669022789,-0,0,0.567853550649386,49.4032589064966,1,5
138.1,0.993745506997856,0.99374550686783,0.993745506975318,101.918317442306,98.1505374790726,37.0746350800536,52.3930408361267,34.781937364782,14.7433392413973,0,0.995005789216524,1.08871413655605,-0,0,0.577621110707951,50.2530366315917,1,5
138.11,0.993206288304048,0.993206288172098,0.993206288281705,102.074578274616,98.3027744706185,37.1193217398631,52.591677307428,34.7556374511243,14.7272635160634,0,0.995005789216524,1.08866607341757,-0,0,0.589068176022246,51.2489313139354,1,5
138.12,0.992662083708803,0.992662083575396,0.9926620836868,102.527658323938,98.7409102259209,37.257927763361,53.0875617637348,34.7290863499205,14.711010210283,0,0.995005789216524,1.0884834700648,-0,0,0.579650791987636,50.4296189029243,1,5
138.13,0.992133912029085,0.992133911893795,0.99213391200691,101.784265588194,98.0267952312717,37.017976680862,52.38564544558,34.7033435026,14.6952766400138,0,0.995005789216524,1.08881938406604,-0,0,0.586187224167131,50.9982885025404,1,5
138.14,0.991606560775816,0.991606560639302,0.991606560753933,100.910163895612,97.1868039562905,36.7366688141444,51.5528927477388,34.6776723935251,14.6795987543486,0,0.995005789216524,1.08925160051101,-0,0,0.570384185830876,49.6234241672862,1,5
138.15,0.991092835656502,0.991092835518656,0.991092835634678,101.836815814049,98.0811601413581,37.0255683220301,52.5197066752512,34.6527444513624,14.6643646874357,0,0.995005789216524,1.0886631010026,-0,0,0.589348973770574,51.27336071804,1,5
138.16,0.990553312435024,0.990553312295816,0.990553312413143,101.95291428741,98.1949115217747,37.0576242417475,52.6781065532205,34.6264996460323,14.6483080881574,0,0.995005789216524,1.08868515599568,-0,0,0.575758807019761,50.0910162107192,1,5
