t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
138.17,0.990035973069082,0.990035972928741,0.990035973047373,101.666244119801,97.9207737314331,36.9624217131497,52.4319089543366,34.601379433522,14.632955731942,0,0.995005789216524,1.08876827407938,-0,0,0.586764249804575,51.048489732998,1,5
138.18,0.989510090286447,0.989510090144906,0.989510090264745,102.559040386072,98.7826984375467,37.2405419172108,53.3658596031874,34.5758546553929,14.6173261274913,0,0.995005789216524,1.08830970155307,-0,0,0.594376826262756,51.7107838848598,1,5
138.19,0.988987274870668,0.988987274728486,0.988987274849286,101.517179213826,97.7812355736555,36.9062225822347,52.3649473516696,34.5504475818315,14.6017842803247,0,0.995005789216524,1.08889579999553,-0,0,0.575713502350945,50.0870747045322,1,5
138.2,0.988488010900532,0.988488010757749,0.988488010879448,101.059572668289,97.3425323607463,36.7571330842992,51.9462584261954,34.5262853547777,14.587028887316,0,0.995005789216524,1.08899497730712,-0,0,0.592527926419921,51.5499295985331,1,5
138.21,0.987959032775158,0.987959032631611,0.987959032754403,101.777129852525,98.0358114000642,36.9798085326974,52.7051052957552,34.5006712114442,14.5713533453252,0,0.995005789216524,1.08865885628566,-0,0,0.577951040511169,50.2817405244717,1,5
138.22,0.987438645075088,0.987438644930793,0.987438645054258,102.210150245275,98.4550737731055,37.1125107739154,53.1787106141171,34.4754928697057,14.5559467614523,0,0.995005789216524,1.08839425463987,-0,0,0.592225376592706,51.5236077635654,1,5
138.23,0.986930416846915,0.986930416701906,0.986930416826288,100.526823539088,96.8357506960222,36.5752795101914,51.5350499646255,34.4508702636898,14.5409033107732,0,0.995005789216524,1.08931502234258,-0,0,0.564034911810503,49.0710373275138,1,5
138.24,0.986432511614051,0.986432511468669,0.986432511593687,101.689360219197,97.9578238624037,36.9392254391899,52.7363212046408,34.4268429915701,14.5261960229863,0,0.995005789216524,1.08863720031112,-0,0,0.565900828702672,49.2333720971325,1,5
138.25,0.985929637039212,0.985929636892901,0.98592963701854,100.486557944564,96.8013903566828,36.5542133290838,51.5726126046076,34.4025643270688,14.5113810128874,0,0.995005789216524,1.08921445249606,-0,0,0.561320917649688,48.8349198355229,1,5
138.26,0.98544942123822,0.985449421091806,0.985449421218025,100.090012196144,96.4216456558721,36.4247303726927,51.2132605255182,34.3794554473361,14.4972962232899,0,0.995005789216524,1.08929948546555,-0,0,0.586021046983349,50.9838310875514,1,5
138.27,0.984942102546288,0.984942102399314,0.984942102526221,100.81288628287,97.1203367294791,36.6494354423397,51.9755246411409,34.3550068047397,14.4823548369895,0,0.995005789216524,1.08896619572617,-0,0,0.578331892479371,50.3148746457052,1,5
138.28,0.984469341567961,0.984469341420581,0.98446934154786,99.8524144121185,96.1973692832642,36.3414730821381,51.0517408828471,34.3322201778473,14.4684533514241,0,0.995005789216524,1.08946221205993,-0,0,0.56907085853856,49.5091646928547,1,5
138.29,0.984129934760251,0.984129934613116,0.984129934741391,80.388589852656,77.4479079060218,30.1755572591711,31.6138873730131,34.3157984951151,14.4589039845278,0,0.995005789216524,1.1011856033146,-0,0,0.279009120525793,24.273793485744,1,5
138.3,0.983935304113247,0.983935303965996,0.983935304094936,75.309247324937,72.5561789343293,28.5661269619147,26.5472837894543,34.3073936389586,14.4545698965241,0,0.995005789216524,1.1051963103255,-0,0,0.287359821195226,25.0003044439846,1,5
138.31,0.983754264254321,0.983754264107261,0.983754264237112,75.2552024727943,72.5059423027477,28.5481580091584,26.5049268282383,34.2996609130134,14.4506147315426,0,0.995005789216524,1.10546760611721,-0,0,0.27719896675352,24.1163101075562,1,5
138.32,0.983579629869292,0.983579629721928,0.983579629853121,75.0955031256427,72.3539325745735,28.4967683383406,26.3566794034431,34.2920650642632,14.4467586579364,0,0.995005789216524,1.10573094381061,-0,0,0.302424760401951,26.3109541549697,1,5
138.33,0.983395765668149,0.983395765520187,0.983395765652351,75.543116117719,72.7870975928358,28.6375845497354,26.8168110548432,34.2838290540575,14.4424760088183,0,0.995005789216524,1.10529174798942,-0,0,0.29602561907567,25.7542288595833,1,5
138.34,0.983222187993449,0.983222187845401,0.98322218797849,74.1730038281621,71.4688561909697,28.2028058919619,25.4586924536205,34.2758904193136,14.438420955228,0,0.995005789216524,1.10640861401368,-0,0,0.277764183392305,24.1654839551305,1,5
138.35,0.983045922065948,0.983045921917865,0.983045922051579,74.5220195256283,71.8070685729167,28.3124389418596,25.8200134546559,34.2677582536937,14.4342478172788,0,0.995005789216524,1.10627691014577,-0,0,0.29985370043424,26.0872719377789,1,5
138.36,0.982861816813716,0.982861816666055,0.982861816800545,74.9020070576126,72.1751698669854,28.4317815652706,26.2132340881178,34.2590690060184,14.4297039634764,0,0.995005789216524,1.10586334116988,-0,0,0.296115912445693,25.7620843827753,1,5
138.37,0.98268384952185,0.982683849373231,0.982683849508617,75.2993260080139,72.560018694739,28.5566635948297,26.623532446554,34.2505403817388,14.4252531797212,0,0.995005789216524,1.10549989500999,-0,0,0.30321481058892,26.379688521236,1,5
138.38,0.982504654614019,0.982504654465336,0.982504654601324,75.4314611719026,72.6893716440812,28.597527852895,26.7689816464616,34.2418099734445,14.4206695519965,0,0.995005789216524,1.10531078711628,-0,0,0.295496515763614,25.7081968714344,1,5
138.39,0.98233535336799,0.982335353219763,0.982335353356092,75.0317651839675,72.3062460476426,28.4700266663709,26.3819932574593,34.233446935893,14.4163249906152,0,0.995005789216524,1.10561490330452,-0,0,0.281913364623343,24.5264627222308,1,5
138.4,0.982190149936851,0.982190149788018,0.982190149925118,75.025949670608,72.3027088443034,28.4675200984379,26.3871017424582,34.2261864068476,14.4126615213022,0,0.995005789216524,1.10568869775447,-0,0,0.291402003258474,25.3519742834872,1,5
138.41,0.982025520373177,0.982025520224309,0.982025520361771,75.6851885302929,72.9401311436061,28.6754746792555,27.0589513606438,34.2178967575127,14.4083404121364,0,0.995005789216524,1.1050947342324,-0,0,0.286162011121851,24.8960949676011,1,5
138.42,0.981864090379045,0.981864090229991,0.981864090368068,74.5926380661384,71.8893148085144,28.3285432501913,25.9789062325753,34.2096471528712,14.404084680692,0,0.995005789216524,1.10597872456941,-0,0,0.28191005475726,24.5261747638816,1,5
138.43,0.981728541247822,0.981728541099049,0.981728541237378,75.0738949352272,72.3552784981994,28.4804105832679,26.470691059474,34.2026358240457,14.4005680517075,0,0.995005789216524,1.10565745249742,-0,0,0.295775681346009,25.7324842771028,1,5
138.44,0.981580634613109,0.981580634464052,0.981580634602811,75.7761294941347,73.0342783651877,28.7021570297699,27.1845998644333,34.1949320219133,14.396597607788,0,0.995005789216524,1.10499420194333,-0,0,0.294166941943098,25.5925239490495,1,5
138.45,0.981430704044823,0.981430703895357,0.981430704034736,75.3167924169517,72.593770047905,28.5559004910072,26.7372379043926,34.18703212019,14.3925223923692,0,0.995005789216524,1.10528693139436,-0,0,0.276393470796405,24.0462319592873,1,5
138.46,0.981320351087559,0.981320350938207,0.981320351077824,73.7709211857188,71.1059776505166,28.0658102559359,25.2002592383028,34.1810106133406,14.3896513340754,0,0.995005789216524,1.10667664281355,-0,0,0.272486355379026,23.7063129179752,1,5
138.47,0.981228493683332,0.98122849353418,0.981228493673856,73.6036793334069,70.9469873474843,28.0126675515933,25.0404313401638,34.1759060991285,14.3873418941146,0,0.995005789216524,1.10699304284638,-0,0,0.287468734706251,25.0097799194438,1,5
138.48,0.981133722465987,0.981133722316993,0.981133722456906,75.1798180307149,72.4685198434927,28.5118486142992,26.6243351636852,34.1706219020162,14.3848609650135,0,0.995005789216524,1.10563030956188,-0,0,0.300203038833632,26.1176643785259,1,5
138.49,0.98103577543169,0.981035775282503,0.981035775422747,74.7182124448198,72.0258577871146,28.3653762044569,26.1709072533605,34.165064893246,14.3822402982133,0,0.995005789216524,1.10592269437638,-0,0,0.29117568731803,25.3322847966686,1,5
138.5,0.980948847721301,0.980948847572212,0.98094884771263,74.382955752326,71.7049935150343,28.259040883246,25.8430320649522,34.1600032825576,14.3799204048162,0,0.995005789216524,1.1061688631878,-0,0,0.286351225873677,24.9125566510099,1,5
138.51,0.980796623626649,0.980796623477638,0.980796623617744,73.9551140035429,71.2948797406557,28.1227170413257,25.4276624894747,34.1517716267965,14.3756798872717,0,0.995005789216524,1.10652665718172,-0,0,0.267655070819618,23.2859911613067,1,5
138.52,0.98065548295357,0.980655482804776,0.980655482944601,73.9028038610864,71.2468002091302,28.1055011767393,25.3869487697975,34.144077062678,14.371778028611,0,0.995005789216524,1.10665159366033,-0,0,0.266656339614758,23.1991015464839,1,5
138.53,0.980507515313149,0.980507515164475,0.980507515304178,74.6453819141805,71.965089398368,28.3401086704211,26.1416931592256,34.1360393848111,14.3676493701438,0,0.995005789216524,1.10607463620303,-0,0,0.296840861432754,25.8251549446496,1,5
138.54,0.980358979901235,0.980358979752797,0.98035897989213,73.8671320195661,71.2171837707384,28.0927765935388,25.3758094755925,34.1278737601286,14.363448783845,0,0.995005789216524,1.10660644921672,-0,0,0.293240183696686,25.5118959816117,1,5
138.55,0.980228476513334,0.980228476364775,0.980228476504043,75.0905482647501,72.3991762202791,28.4799552729382,26.6102068512726,34.1205959524782,14.3597454609993,0,0.995005789216524,1.1055478191913,-0,0,0.283867458947782,24.696468928457,1,5
138.56,0.980132225703758,0.98013222555553,0.980132225694541,73.8140123438904,71.1708430927951,28.0752254464417,25.3420787169713,34.1148843346757,14.3570492922435,0,0.995005789216524,1.10658727436633,-0,0,0.279612972020544,24.3263285657873,1,5
138.57,0.980063155998828,0.980063155850951,0.980063155989598,74.4158408873298,71.7536166328082,28.2660602078862,25.9501439710487,34.1105339701209,14.3551629461602,0,0.995005789216524,1.10617354588678,-0,0,0.294326398510581,25.6063966704206,1,5
138.58,0.980010441608387,0.980010441460821,0.98001044159918,75.3101739996491,72.6185068757338,28.5497744138425,26.8495723540209,34.1069169968484,14.3536846487798,0,0.995005789216524,1.10532646664266,-0,0,0.290305123794395,25.2565457701123,1,5
138.59,0.979975246506307,0.979975246358705,0.979975246497195,75.2293969491551,72.5431922632065,28.5246232762344,26.7726124451583,34.1040885737214,14.3526959302754,0,0.995005789216524,1.10531664221736,-0,0,0.285454574673425,24.834547996588,1,5
138.6,0.979969157999622,0.979969157852307,0.979969157990565,79.1207316585544,76.298315845704,29.7587937932566,30.6653404254402,34.1027934939786,14.3525977391356,0,0.995005789216524,1.10247116838206,-0,0,0.595261466483842,51.7877475840943,1,5
138.61,0.979726355670522,0.979726355522706,0.979726355661001,99.0997512530822,95.5681001331683,36.0899134720426,50.665598644596,34.0896491338965,14.3445034745898,0,0.995005789216524,1.08921376957821,-0,0,0.586508824447292,51.0262677269144,1,5
138.62,0.979492051974782,0.979492051827593,0.979492051963724,100.327441936967,96.7555785795723,36.477601255785,51.9150298888527,34.0761780358662,14.336234012248,0,0.995005789216524,1.08893572109462,-0,0,0.577065520138189,50.2047002520224,1,5
138.63,0.979268061668608,0.979268061521113,0.979268061657547,102.020106842236,98.3916156902721,37.0128650659117,53.6283690215432,34.0633909659447,14.3283468547484,0,0.995005789216524,1.08813000144188,-0,0,0.590953790487628,51.4129797724236,1,5
138.64,0.979062590007238,0.979062589858959,0.979062589994824,100.839493794374,97.256620345079,36.6375449251554,52.4667896444687,34.0516105656336,14.3210935842715,0,0.995005789216524,1.08881004976525,-0,0,0.592684892860599,51.5635856788721,1,5
138.65,0.978879349964114,0.978879349816324,0.978879349951475,101.416344784716,97.8166589916251,36.8196219203993,53.0606316070672,34.0411141243973,14.3145990532515,0,0.995005789216524,1.08852458920741,-0,0,0.572184643414626,49.7800639770724,1,5
138.66,0.978718604333312,0.978718604185527,0.978718604320408,101.356953227121,97.7630918847482,36.8002771324318,53.0162026640856,34.0318678541376,14.308882708898,0,0.995005789216524,1.08852514300799,-0,0,0.56537475748473,49.1876039011715,1,5
138.67,0.978590076425152,0.97859007627674,0.978590076411523,100.595358603938,97.032224774632,36.5586734253048,52.2667678942981,34.0243437714016,14.3042469382382,0,0.995005789216524,1.08883056643111,-0,0,0.59013238729477,51.341517694645,1,5
138.68,0.978461813513248,0.978461813365575,0.978461813499634,101.961895698044,98.3541676244314,36.9918211470183,53.6453232699644,34.0169437645216,14.2996286635579,0,0.995005789216524,1.08820318056763,-0,0,0.578405089501927,50.3212427866676,1,5
138.69,0.978384432135138,0.978384431987132,0.978384432121115,100.239532042545,96.6965259427785,36.4461563162271,51.9308302455188,34.0120870959672,14.2966147010592,0,0.995005789216524,1.08907526351234,-0,0,0.579520791175726,50.4183088322882,1,5
138.7,0.978327759756193,0.978327759608308,0.978327759741912,101.166746764474,97.5948171641111,36.7408287578517,52.8640595373773,34.0083996844386,14.2942875426582,0,0.995005789216524,1.08854259062624,-0,0,0.583414993315622,50.7571044184591,1,5
138.71,0.978298859039023,0.978298858891108,0.978298859024465,100.356098084696,96.81664335746,36.4847625848901,52.0571799016709,34.006097631851,14.2928205511744,0,0.995005789216524,1.08900378226435,-0,0,0.571046830781472,49.681074277988,1,5
138.72,0.978286474830738,0.978286474682248,0.978286474815966,101.311089731074,97.741878009901,36.7887745644251,53.0144491956974,34.004731563429,14.2919089719473,0,0.995005789216524,1.08846360788969,-0,0,0.575334307578029,50.0540847592885,1,5
138.73,0.978284638934763,0.978284638786725,0.97828463891982,100.358483813169,96.8267547822148,36.4880053277087,52.0632213229235,34.0039107217201,14.2913517685249,0,0.995005789216524,1.0889789597194,-0,0,0.574028769651762,49.9405029597033,1,5
138.74,0.978302965675707,0.978302965528018,0.978302965660636,101.031277646276,97.4798554142604,36.7029157745085,52.7356273152493,34.0041914666864,14.2914588643402,0,0.995005789216524,1.08857018368381,-0,0,0.577814649132619,50.2698744745378,1,5
138.75,0.978344329635413,0.97834432948757,0.978344329620292,100.04961646611,96.5366801115263,36.3933896162707,51.7517627232784,34.0055924312084,14.2922613116234,0,0.995005789216524,1.08912819484446,-0,0,0.573324543842097,49.8792353142624,1,5
138.76,0.978390362206956,0.978390362059065,0.978390362191704,100.06613398238,96.5566314289909,36.4004979293308,51.7655448993375,34.0073236902438,14.2932653927988,0,0.995005789216524,1.0890878294509,-0,0,0.568319709536932,49.4438147297131,1,5
138.77,0.97845126184578,0.978451261697295,0.978451261830203,100.454113700949,96.9350677062687,36.5255978079337,52.1495336949353,34.0098356129797,14.2947443930342,0,0.995005789216524,1.08884602827818,-0,0,0.587728067184322,51.132341845036,1,5
138.78,0.978506219381706,0.978506219233773,0.978506219366273,101.525552776541,97.973114575327,36.867441393619,53.2174935790549,34.0120570246932,14.2960021727929,0,0.995005789216524,1.08839407592435,-0,0,0.579351917030887,50.4036167816872,1,5
138.79,0.978572061643209,0.978572061494966,0.978572061627721,101.296136508459,97.7558927375138,36.7968147999273,52.9836933981544,34.0148318376939,14.2976112726102,0,0.995005789216524,1.08852886093456,-0,0,0.583779215378371,50.7887917379183,1,5
138.8,0.978672649394223,0.978672649245721,0.978672649378558,99.771232076618,96.2884212003048,36.31560889964,51.4516125532176,34.0193225518715,14.3002969715289,0,0.995005789216524,1.08932756362051,-0,0,0.566187134070357,49.258280664121,1,5
138.81,0.978793987219814,0.978793987071247,0.978793987204125,100.202345207101,96.7086754062541,36.4551050311972,51.8737180406911,34.0249465323789,14.3036806340309,0,0.995005789216524,1.08897248758294,-0,0,0.590684110548204,51.3895176176938,1,5
138.82,0.978897552357147,0.978897552208625,0.978897552341475,101.327637036046,97.7990045485812,36.8146620039304,52.9914657737486,34.0296890692903,14.3064821930074,0,0.995005789216524,1.08846913811818,-0,0,0.596998943004616,51.9389080414016,1,5
138.83,0.97900090426037,0.979000904111641,0.979000904244564,101.313140418166,97.7893184957565,36.8126568702869,52.9694795105731,34.0344020626859,14.309258844907,0,0.995005789216524,1.08857064339157,-0,0,0.584966722485492,50.8921048562378,1,5
138.84,0.979126437823487,0.979126437674606,0.979126437807654,101.006076792202,97.4972619800784,36.7180763095868,52.6530987924889,34.040240396131,14.3127376035818,0,0.995005789216524,1.08870618868638,-0,0,0.582741295081702,50.6984926721081,1,5
138.85,0.979252235878011,0.979252235729427,0.979252235862245,101.624672608639,98.0987565550521,36.9172031101412,53.2623167616716,34.0461276006395,14.3162282463278,0,0.995005789216524,1.08841306535725,-0,0,0.567168126516405,49.3436270069272,1,5
138.86,0.979385346624442,0.979385346475909,0.979385346608606,101.397623113315,97.8839971310559,36.8481250636931,53.0252233669024,34.052412220401,14.319987526012,0,0.995005789216524,1.08846480401278,-0,0,0.584593441181296,50.8596293827727,1,5
138.87,0.979755535884738,0.979755535737053,0.979755535869369,101.842815096026,98.3182286460799,36.9947195233365,53.4420716118566,34.0700861975857,14.3306572865835,0,0.995005789216524,1.08832049528915,-0,0,0.577139653346088,50.2111498411096,1,5
138.88,0.980481166418759,0.980481166276971,0.980481166403731,101.107116417515,97.6124593014178,36.770164345484,52.6504307323359,34.1048898132988,14.3517958718804,0,0.995005789216524,1.08867337212658,-0,0,0.598958441142449,52.109384379393,1,5
138.89,0.981264393233663,0.981264393097105,0.981264393218738,101.458050317358,97.9557814953119,36.8910119233793,52.9409347884046,34.1425020993361,14.3746134296171,0,0.995005789216524,1.08860417492764,-0,0,0.57170545720065,49.7383747764566,1,5
138.9,0.982038293996328,0.982038293864238,0.982038293981803,100.853094416738,97.3762332837702,36.7084583413345,52.2760665057675,34.1797668254905,14.3972610854798,0,0.995005789216524,1.08885383842192,-0,0,0.584991497046822,50.8942602430736,1,5
138.91,0.982812105392993,0.982812105264888,0.98281210537852,101.22150253591,97.7365162948254,36.8348228337903,52.5845161440648,34.2170739290063,14.4199124628387,0,0.995005789216524,1.08872461833441,-0,0,0.571495630637554,49.7201198654672,1,5
138.92,0.983555781335361,0.983555781210793,0.983555781320883,100.956113783925,97.4848622099349,36.7597679171274,52.2613891121561,34.2529886460134,14.4417360257552,0,0.995005789216524,1.0888534186203,-0,0,0.577049795743385,50.2033322296745,1,5
138.93,0.984283073875702,0.984283073754592,0.98428307386112,100.471153331537,97.0211856795902,36.6148736320614,51.7198729706609,34.2881616110229,14.4631187498532,0,0.995005789216524,1.08911175010257,-0,0,0.583571736429623,50.7707410693772,1,5
138.94,0.984978980911115,0.984978980792497,0.984978980896418,101.830397886509,98.3384622855733,37.0550456555427,53.0249786850456,34.3218584007907,14.4835608006725,0,0.995005789216524,1.08846926046847,-0,0,0.577155180955948,50.2125007431675,1,5
138.95,0.985657079525923,0.985657079410346,0.985657079511071,101.602799167882,98.1233974483925,36.9913855719867,52.7446134895306,34.3546930366067,14.5034926417448,0,0.995005789216524,1.08863041917579,-0,0,0.583539969716866,50.7679773653673,1,5
138.96,0.986304065110398,0.986304064996408,0.98630406509524,100.10697706614,96.6834929592311,36.524838940093,51.1983582448462,34.3860580736732,14.5225607476203,0,0.995005789216524,1.08943211355957,-0,0,0.572363827853192,49.7956530232277,1,5
138.97,0.986906127573191,0.986906127461281,0.986906127557773,100.786811632582,97.3448368663754,36.7485105600304,51.8311160881341,34.415344627684,14.5403509167636,0,0.995005789216524,1.08904100894666,-0,0,0.564255842644258,49.0902583100505,1,5
138.98,0.987489237007663,0.987489236897712,0.987489236991984,99.8525638144226,96.4472422633774,36.4595972094628,50.8512337043459,34.4437149051429,14.5576152049338,0,0.995005789216524,1.08953666533188,-0,0,0.56051322377935,48.7646504688035,1,5
138.99,0.988039654949999,0.988039654841811,0.988039654934119,100.105860631336,96.6966938209695,36.5473801094291,51.0614075705544,34.4705343257383,14.5739187350434,0,0.995005789216524,1.08941949590265,-0,0,0.563774884522764,49.0484149534805,1,5
139,0.98857408041267,0.988574080306191,0.988574080396337,100.931351972293,97.4989386718653,36.8167050028686,51.8449796750768,34.4966083918233,14.5897639053928,0,0.995005789216524,1.08896090372367,-0,0,0.585982751961598,50.980499420659,1,5
139.01,0.9890685558174,0.989068555711956,0.989068555800861,101.618313377621,98.1674712844053,37.0416689324023,52.4932628389968,34.5206889651583,14.6043615734654,0,0.995005789216524,1.08871289907765,-0,0,0.588647479821323,51.2123307444551,1,5
139.02,0.989529817631097,0.989529817526635,0.989529817614301,101.469787088754,98.0289481880377,37.0010333467808,52.3086593699264,34.5431512495572,14.6179764692701,0,0.995005789216524,1.08884167693593,-0,0,0.591381462983093,51.4501872795291,1,5
139.03,0.989963644098403,0.989963643995349,0.989963644081065,102.120044689729,98.6621805591675,37.213788997413,52.9249906114494,34.5642916373704,14.6307624409094,0,0.995005789216524,1.08857396178111,-0,0,0.573322241273969,49.8790349908353,1,5
139.04,0.990390653977189,0.990390653875026,0.990390653959679,100.759958671824,97.3531394872432,36.7880911608893,51.5314112586628,34.5851294200328,14.6434179931283,0,0.995005789216524,1.08922930459703,-0,0,0.58382988707564,50.7932001755807,1,5
139.05,0.990769415905018,0.990769415804144,0.990769415887224,102.73242045261,99.2640328828394,37.4202580107837,53.4741425871043,34.6036660129147,14.6546118525914,0,0.995005789216524,1.08822898122016,-0,0,0.586668572279193,51.0401657882898,1,5
139.06,0.991149328263896,0.991149328163626,0.991149328245811,102.191732197062,98.7467287166582,37.2543157055982,52.9037213604902,34.622194361642,14.6658164749298,0,0.995005789216524,1.08858144302635,-0,0,0.591173846529877,51.4321246480993,1,5
139.07,0.991486866499362,0.991486866399516,0.991486866480998,101.980250734764,98.5475291991855,37.1925100307341,52.665778817682,34.6386902516053,14.6757816654768,0,0.995005789216524,1.08871424603809,-0,0,0.58155865637442,50.5956031045746,1,5
139.08,0.991811052963745,0.991811052865025,0.991811052945089,102.666856651595,99.2162445975404,37.4158482692463,53.3269246509096,34.6545704479465,14.6853615527392,0,0.995005789216524,1.08835683171962,-0,0,0.580142705003932,50.4724153353421,1,5
139.09,0.992114279659653,0.992114279560741,0.992114279640931,101.585060122666,98.1760064270543,37.0772683678656,52.2213092309295,34.6694133824579,14.694337509279,0,0.995005789216524,1.08894078005704,-0,0,0.568994635341082,49.5025332746742,1,5
139.1,0.992376468278108,0.992376468179883,0.992376468259137,103.286170661333,99.8253503578696,37.6223140180794,53.901722949726,34.6823343907707,14.7021133208358,0,0.995005789216524,1.0879951832513,-0,0,0.596151528091992,51.8651829440033,1,5
139.11,0.992612162412769,0.992612162315076,0.992612162393495,101.856455145736,98.4488204400579,37.1725143329179,52.4535579804518,34.6938523351035,14.7090448301807,0,0.995005789216524,1.08888385055698,-0,0,0.57809843694382,50.2945640141123,1,5
139.12,0.992837430555928,0.992837430458588,0.992837430536444,102.191414461388,98.7779043143979,37.2832417391509,52.7707053621675,34.704969204974,14.7157398942464,0,0.995005789216524,1.08861421479589,-0,0,0.583148689234908,50.733935963437,1,5
139.13,0.993040373043235,0.993040372946133,0.993040373023632,101.648079109637,98.2580535624086,37.1147093885835,52.2113374519719,34.7149740082946,14.7217676493708,0,0.995005789216524,1.08891558014509,-0,0,0.576920482739241,50.192081998314,1,5
139.14,0.993230348310116,0.993230348213291,0.99323034829037,102.217450457285,98.8138347066654,37.2995979424723,52.7656455541998,34.7243817381281,14.727423164957,0,0.995005789216524,1.08859235187815,-0,0,0.583680355771009,50.7801909520778,1,5
139.15,0.99338238817604,0.993382388079412,0.993382388156145,102.397267217498,98.9931054255481,37.3603449396379,52.9334349089094,34.7319081220411,14.7319241865477,0,0.995005789216524,1.08853964168556,-0,0,0.586269494760468,51.0054460441607,1,5
139.16,0.993521529499025,0.993521529402558,0.993521529478909,102.271865399013,98.8773405340978,37.32398596785,52.7970511795099,34.7387878763203,14.7360263431829,0,0.995005789216524,1.08866758762755,-0,0,0.562064938596157,48.8996496578657,1,5
139.17,0.993651452319616,0.993651452223437,0.993651452299486,102.784506835467,99.3784954900319,37.4903201467623,53.2993238650975,34.7452783169214,14.7399046534479,0,0.995005789216524,1.08830381141418,-0,0,0.590856519078802,51.4045171598558,1,5
139.18,0.993762833292578,0.993762833196789,0.993762833272104,101.17433927578,97.8271595145154,36.9818331217796,51.6803404637265,34.7507935392126,14.7432052728412,0,0.995005789216524,1.08922018265335,-0,0,0.575272416456475,50.0487002317134,1,5
139.19,0.99400710021741,0.994007100122491,0.994007100196847,80.9747057783781,78.3002042126865,30.5663947200176,31.4610380353697,34.76273474266,14.7509330003484,0,0.995005789216524,1.10134076951764,-0,0,0.290608829394569,25.2829681573275,1,5
139.2,0.994359077909289,0.994359077814151,0.994359077889403,76.4225881300806,73.9026225388024,29.1250545366139,26.8788299670461,34.7809574254948,14.7628007375397,0,0.995005789216524,1.10487432342161,-0,0,0.26885478239572,23.3903660684277,1,5
139.21,0.994263056530448,0.994263056432407,0.994263056511491,75.1270334136086,72.6539255604097,28.7141760118007,25.5882793746413,34.7773446963081,14.7614093426592,0,0.995005789216524,1.10631007781442,-0,0,0.289924455525319,25.2234276307028,1,5
139.22,0.993986372297374,0.993986372193475,0.993986372278129,75.8366638597772,73.3443971241506,28.9388124227689,26.3173870117532,34.7647712172652,14.7545056307588,0,0.995005789216524,1.10576100615698,-0,0,0.279534626580537,24.3195125125067,1,5
139.23,0.993682463903566,0.993682463795106,0.993682463884823,76.022519254263,73.5283807765927,28.9966561811209,26.5251921364383,34.7506567529936,14.7466703648311,0,0.995005789216524,1.10561268653845,-0,0,0.296581582217468,25.8025976529197,1,5
139.24,0.99337147653579,0.993371476423208,0.993371476517234,76.2470547380929,73.7498227935986,29.0666981722804,26.7725899861238,34.7359910421393,14.7384737098298,0,0.995005789216524,1.10531537303781,-0,0,0.288087639853454,25.0636246672505,1,5
139.25,0.993038776550122,0.993038776434272,0.99303877653167,75.9547215251026,73.4713450035252,28.9721721669551,26.505074932264,34.7201009899377,14.7295456029009,0,0.995005789216524,1.10551265671207,-0,0,0.271144465105099,23.5895684641436,1,5
139.26,0.992706036561763,0.992706036442364,0.992706036543889,75.4189101182971,72.957327052985,28.8002052358878,25.9942450558202,34.7040918272885,14.7205732351883,0,0.995005789216524,1.10602386930516,-0,0,0.275398049807869,23.9596303332846,1,5
139.27,0.992370948472804,0.992370948350375,0.992370948455461,75.5893178571154,73.1264814719344,28.8527431197392,26.1899828547011,34.6878695224639,14.7114654799505,0,0.995005789216524,1.10595265806334,-0,0,0.306223011076336,26.6414019636413,1,5
139.28,0.992032227244711,0.992032227119863,0.992032227227474,76.3082491755261,73.826362545311,29.0796548519295,26.9348151687643,34.6713218076489,14.702112199113,0,0.995005789216524,1.10522739515631,-0,0,0.30629882567417,26.6479978336528,1,5
139.29,0.991693723128483,0.991693723001162,0.991693723111948,76.5342289470674,74.049403527937,29.1498107009304,27.1869150193779,34.6546432333217,14.6926706943678,0,0.995005789216524,1.1049190844365,-0,0,0.291318958452446,25.3447493853628,1,5
139.3,0.991367178865807,0.991367178736555,0.991367178849608,75.676268701359,73.2236841727563,28.875359391568,26.3542486174412,34.6384526676833,14.6835674162345,0,0.995005789216524,1.10563952588733,-0,0,0.295944860384666,25.747202853466,1,5
139.31,0.991027243559568,0.991027243428046,0.991027243544031,75.8933980462712,73.4381988114541,28.9426717966814,26.5978192572777,34.6215617215223,14.6740170674712,0,0.995005789216524,1.10545068035983,-0,0,0.282027108630501,24.5363584508536,1,5
139.32,0.990702978799234,0.990702978666018,0.990702978784111,76.0316267934696,73.5764100538755,28.9850493893563,26.761370888781,34.6053620999283,14.6648938047603,0,0.995005789216524,1.10534599944779,-0,0,0.285439358292721,24.8332241714667,1,5
139.33,0.990403078809702,0.990403078675085,0.990403078795043,76.5791038270656,74.1107184304843,29.1578506478572,27.3323869940863,34.5902802327833,14.656436600196,0,0.995005789216524,1.10488879023012,-0,0,0.308363455673603,26.8276206436034,1,5
139.34,0.990092517362434,0.990092517226256,0.990092517348469,76.3562828300177,73.8996010532098,29.0855126922436,27.134127423297,34.5745691426667,14.6475862640539,0,0.995005789216524,1.1049506424504,-0,0,0.30199247062769,26.273344944609,1,5
139.35,0.989801282473929,0.989801282336862,0.989801282460228,75.9640158364291,73.524476859807,28.9594556904187,26.7649685097613,34.5597529284662,14.6392943982016,0,0.995005789216524,1.10524924852816,-0,0,0.290636616873519,25.2853856679962,1,5
139.36,0.989504562612477,0.989504562474135,0.989504562599332,76.0186819551589,73.581936523709,28.975525496722,26.8431861427291,34.5446568835752,14.6308389288546,0,0.995005789216524,1.10526055986163,-0,0,0.3024292856412,26.3113478507844,1,5
139.37,0.989241741934106,0.989241741794877,0.989241741921384,75.9726656125423,73.5419653488372,28.9599010975137,26.818184027113,34.5311448967294,14.6233366886999,0,0.995005789216524,1.10523662955074,-0,0,0.290544302949409,25.2773543565986,1,5
139.38,0.989002165698723,0.989002165558946,0.989002165686352,74.7941053727349,72.4056350411929,28.5841494922714,25.6588394942812,34.5187214809658,14.6165443974879,0,0.995005789216524,1.1062607213945,-0,0,0.289727332582455,25.2062779346736,1,5
139.39,0.988767978047357,0.988767977906958,0.988767978035385,75.274265346195,72.8750367135503,28.7362355543823,26.1577845566273,34.5065795044166,14.609901285151,0,0.995005789216524,1.10592049526802,-0,0,0.291452486021722,25.3563662838898,1,5
139.4,0.988537216337308,0.988537216196201,0.988537216325849,75.8660837913449,73.4526267084087,28.9239052429366,26.7682277895264,34.4945487147078,14.6033072871107,0,0.995005789216524,1.10538641408406,-0,0,0.297312223995431,25.8661634876025,1,5
139.41,0.988312545886597,0.988312545745022,0.988312545875555,75.451231692492,73.0556046739965,28.7912840749446,26.3716237435681,34.4827441353245,14.5968638135994,0,0.995005789216524,1.10567203648892,-0,0,0.30125997147183,26.2096175180493,1,5
139.42,0.988094169166181,0.988094169024034,0.98809416915538,75.7190986809931,73.3196393837109,28.8760030755484,26.6572865057292,34.4712309909905,14.5905811842733,0,0.995005789216524,1.10541249720834,-0,0,0.291727459539021,25.3802889798949,1,5
139.43,0.987899732911767,0.987899732769425,0.987899732901169,74.9448379414483,72.5745622405381,28.6292778665203,25.8989882174611,34.4608381888928,14.5850115350945,0,0.995005789216524,1.10605058806677,-0,0,0.280440080337416,24.3982869893552,1,5
139.44,0.98771160543745,0.987711605294377,0.987711605427386,75.2359125216449,72.8611203846885,28.7217049289963,26.2054951574722,34.4507774853593,14.5796398788133,0,0.995005789216524,1.10588349587383,-0,0,0.288028707446574,25.0584975478519,1,5
139.45,0.987532592288698,0.987532592145186,0.987532592278905,74.7878018925037,72.4318386679622,28.5789299011136,25.7721764841531,34.4411093759392,14.5745160324114,0,0.995005789216524,1.10623337436767,-0,0,0.285198325140268,24.8122542872033,1,5
139.46,0.987379347775813,0.987379347631837,0.987379347766342,74.0085365771235,71.6817801706425,28.330979629003,25.0056880458914,34.4326785869371,14.5701699442951,0,0.995005789216524,1.10693124730859,-0,0,0.278103831756368,24.195033362804,1,5
139.47,0.987238274993306,0.987238274849151,0.987238274984146,74.2781440613265,71.9476096484999,28.4170628456796,25.2871049929291,34.4248555589926,14.5661835094048,0,0.995005789216524,1.10675639079767,-0,0,0.271692215870418,23.6372227807264,1,5
139.48,0.98711500952398,0.98711500937949,0.987115009515082,75.0316066787897,72.6822006211221,28.6573971383054,26.0510300814895,34.4178783942179,14.5626982030822,0,0.995005789216524,1.10614301772381,-0,0,0.293742651420104,25.555610673549,1,5
139.49,0.9870007820083,0.987000781863412,0.987000781999769,74.6545375309806,72.3217060281761,28.5378675129351,25.6838727482403,34.4112488051569,14.5594159775835,0,0.995005789216524,1.10629855453227,-0,0,0.276873796498121,24.0880202953365,1,5
139.5,0.986894562620758,0.986894562475827,0.986894562612355,79.2932665719085,76.8205705322656,30.0156449474775,30.3316952913954,34.4051648399439,14.5564064405692,0,0.995005789216524,1.10283815849116,-0,0,0.577467710814733,50.2396908408817,1,5
139.51,0.986517801496902,0.986517801350823,0.986517801487553,99.8497711448179,96.7424748139636,36.5598931938392,50.9198962565973,34.3855281120018,14.5443467762188,0,0.995005789216524,1.08907341827121,-0,0,0.579620094498233,50.4269482213463,1,5
139.52,0.98617376813701,0.986173767990615,0.986173768127018,100.994259065841,97.8578886553168,36.9229141238045,52.0947797094138,34.3666890890912,14.5327902673359,0,0.995005789216524,1.08885375590924,-0,0,0.566879739682392,49.3185373523681,1,5
139.53,0.985844938933606,0.985844938787848,0.985844938922884,101.709217694423,98.5572634918195,37.1493858235615,52.8386252316127,34.3487903031503,14.5218021596606,0,0.995005789216524,1.08850045711498,-0,0,0.589678715018945,51.3020482066483,1,5
139.54,0.98552721726392,0.985527217117511,0.985527217252302,100.624533371303,97.5127724353038,36.8028146013721,51.781762715473,34.3315507674457,14.5112198883838,0,0.995005789216524,1.08916067983759,-0,0,0.565932925678832,49.2361645340584,1,5
139.55,0.98521843400887,0.985218433862181,0.98521843399678,100.125288134566,97.0355427336219,36.6428409037276,51.3091768084027,34.3150126446246,14.501098681539,0,0.995005789216524,1.08928517888262,-0,0,0.581100584602088,50.5557508603816,1,5
139.56,0.984940435393017,0.984940435246132,0.984940435380694,100.137876708259,97.0543504695197,36.6462466919628,51.3458102585119,34.3001068761129,14.4919595736342,0,0.995005789216524,1.08927945942757,-0,0,0.577421423019655,50.23566380271,1,5
139.57,0.984667317352318,0.984667317205493,0.984667317339227,101.304316518327,98.1915873745313,37.0173399475916,52.5357260271319,34.2855737440344,14.4830167471604,0,0.995005789216524,1.08869754836561,-0,0,0.565651281907631,49.2116615259639,1,5
139.58,0.984403726050756,0.984403725903585,0.984403726037081,101.117448736188,98.0171943826148,36.9574433825292,52.3713802957741,34.2716198358545,14.4744486045593,0,0.995005789216524,1.08875105110987,-0,0,0.591031900855097,51.4197753743935,1,5
139.59,0.984128183237536,0.984128183090146,0.984128183224087,102.198246507852,99.0716905126978,37.3013615800753,53.4755326931726,34.2571793345393,14.4655344801399,0,0.995005789216524,1.08826912663564,-0,0,0.589400307113217,51.2778267188499,1,5
139.6,0.983871962281057,0.983871962133749,0.983871962266732,101.734518479959,98.6289842526897,37.1533861428887,53.0335078126549,34.2437565346238,14.4572541326803,0,0.995005789216524,1.08853462635793,-0,0,0.588310615666295,51.1830235629676,1,5
139.61,0.983638899995623,0.983638899847795,0.983638899981145,100.597325551917,97.5332936126096,36.791043177302,51.9160129282184,34.2315670564616,14.4497455672366,0,0.995005789216524,1.08913564570115,-0,0,0.557194293373689,48.475903523511,1,5
139.62,0.983438075976877,0.983438075829375,0.983438075961851,100.002271140126,96.9631416645623,36.6018022556206,51.3378003471667,34.2211257736195,14.44334501934,0,0.995005789216524,1.08928732020002,-0,0,0.563184957177824,48.9970912744706,1,5
139.63,0.983245628579449,0.983245628431723,0.983245628564392,100.102510458502,97.0671492092217,36.6342497754809,51.4540980192711,34.2111748880769,14.4372375511539,0,0.995005789216524,1.0891971391508,-0,0,0.567880278876324,49.4055842622402,1,5
139.64,0.983088362084782,0.983088361936952,0.983088362069528,100.515023832266,97.4740265293696,36.7666100339788,51.8798710884356,34.2029724535852,14.4321802902456,0,0.995005789216524,1.08900705716408,-0,0,0.560933546198594,48.8012185192777,1,5
139.65,0.982928829817743,0.982928829669987,0.982928829802506,100.788118338926,97.7457796255805,36.8545491628051,52.1662956166858,34.1947259904263,14.4270967318138,0,0.995005789216524,1.08885040707829,-0,0,0.569456532247255,49.5427183055112,1,5
139.66,0.982768378246823,0.982768378098805,0.982768378231169,99.3615498436359,96.3691249528926,36.4006855631118,50.753020100267,34.1864820399252,14.4220477034437,0,0.995005789216524,1.08957889301803,-0,0,0.579790819899353,50.4418013312437,1,5
139.67,0.982622225495608,0.982622225347189,0.982622225479874,100.607277718614,97.5843034691591,36.7988769053115,52.0108424149325,34.1790109914589,14.417424312223,0,0.995005789216524,1.0889386422177,-0,0,0.567577817211783,49.3792700974251,1,5
139.68,0.982494244956627,0.982494244808236,0.982494244941085,99.3554138022189,96.376964732098,36.4010151492214,50.7695785098087,34.1724401463498,14.4133951460604,0,0.995005789216524,1.0895699239455,-0,0,0.574418521499131,49.9744113704244,1,5
139.69,0.98239368109437,0.98239368094594,0.98239368107828,99.7820451486377,96.7977755978778,36.5385910381616,51.2045854487453,34.1672641154652,14.4101955844273,0,0.995005789216524,1.08933835021084,-0,0,0.563033663322729,48.9839287090774,1,5
139.7,0.982290500333226,0.98229050018458,0.98229050031736,99.1308549421787,96.1730135282121,36.3324864844504,50.5618954723193,34.1619956400899,14.4069638297695,0,0.995005789216524,1.08966566158246,-0,0,0.554317227317564,48.225598776628,1,5
139.71,0.9822093436815,0.982209343532844,0.982209343665269,99.8074220437185,96.8364223303721,36.5500220448692,51.2451281572276,34.1578696725759,14.404424213915,0,0.995005789216524,1.0892291318822,-0,0,0.581688210862398,50.6068743450286,1,5
139.72,0.982109344669126,0.982109344520492,0.982109344652343,100.275487458365,97.2976457320145,36.7009038964227,51.7214324061078,34.1527882196337,14.4012668326233,0,0.995005789216524,1.08908688216506,-0,0,0.572693143921479,49.8243035211687,1,5
139.73,0.982010982272669,0.982010982123817,0.982010982256042,101.342131044742,98.3398094712947,37.0427563389898,52.796146781567,34.1478222078898,14.398162055285,0,0.995005789216524,1.08853660070361,-0,0,0.584972990737239,50.8926501941398,1,5
139.74,0.981907125604163,0.981907125455011,0.981907125587371,101.137463396122,98.1484157896671,36.9790975537125,52.6000329309164,34.1425604030008,14.3948700622053,0,0.995005789216524,1.08872966610116,-0,0,0.572685422440397,49.8236317523145,1,5
139.75,0.981823148695136,0.981823148545954,0.981823148678595,100.295955434418,97.3389575181414,36.7125044719031,51.7654147771746,34.1383156265207,14.3922250307224,0,0.995005789216524,1.08914108956574,-0,0,0.557223918021877,48.4784808679033,1,5
139.76,0.981757127060914,0.981757126911647,0.981757127044014,100.570653411952,97.6127847658069,36.802171983234,52.0454411167803,34.1350327435873,14.3901795515841,0,0.995005789216524,1.0888710946513,-0,0,0.590979152970868,51.4151863084655,1,5
139.77,0.981670121651554,0.98167012150201,0.981670121634727,99.8627015845277,96.9328603097436,36.5781353406622,51.344548787706,34.1306833735825,14.3874694232393,0,0.995005789216524,1.08935227536545,-0,0,0.564028148369891,49.0704489081806,1,5
139.78,0.981585423857071,0.981585423707461,0.981585423840281,100.247051239982,97.3131959976888,36.7026332650084,51.7356206190773,34.1265374951857,14.3848931257191,0,0.995005789216524,1.08907247773472,-0,0,0.564355568538581,49.0989344628565,1,5
139.79,0.981503091215849,0.981503091066027,0.981503091198773,99.7599827792881,96.847637769237,36.5491240691579,51.2550822518594,34.1225025684505,14.3823979589782,0,0.995005789216524,1.08931978289,-0,0,0.564595459912968,49.1198050124282,1,5
139.8,0.981417995125085,0.981417994975274,0.981417995108093,100.827318877602,97.891176497116,36.8916115878562,52.3291277183038,34.1183717300336,14.3798194292645,0,0.995005789216524,1.0887392457815,-0,0,0.578983535958208,50.3715676283641,1,5
139.81,0.981347286542152,0.981347286392245,0.981347286525178,99.9435929640211,97.0405109404559,36.6116388605304,51.4510728168228,34.1148799118432,14.3776402353551,0,0.995005789216524,1.08927404010547,-0,0,0.566514793819336,49.2867870622823,1,5
139.82,0.981266293886661,0.981266293736684,0.981266293869468,99.8305380483044,96.9380857873608,36.577515869138,51.344344391991,34.1109716725319,14.3752219837816,0,0.995005789216524,1.08924852113321,-0,0,0.581608132980233,50.5999075692803,1,5
139.83,0.981182515762778,0.98118251561277,0.981182515745274,99.7209718625356,96.8390601068344,36.5444784841603,51.2413705012297,34.1069070477177,14.3726943135882,0,0.995005789216524,1.08935976927478,-0,0,0.560786300606537,48.7884081527687,1,5
139.84,0.981089487513652,0.981089487363555,0.981089487496654,100.972242585704,98.061656299602,36.9457558164272,52.4998824642447,34.1024476560117,14.3699124654473,0,0.995005789216524,1.08865747377428,-0,0,0.573108777510912,49.8604636434493,1,5
139.85,0.980981713993047,0.980981713842792,0.98098171397563,99.2871751913929,96.4325518800864,36.4095660615555,50.8232656750339,34.097217047626,14.3666924687329,0,0.995005789216524,1.08959411036219,-0,0,0.559793846658377,48.7020646592788,1,5
139.86,0.980882260023817,0.980882259873419,0.980882260006284,99.8511676953636,96.9877888199213,36.5914411796282,51.3948950435131,34.0924925895685,14.363780062282,0,0.995005789216524,1.08918388677039,-0,0,0.578530232565425,50.332130233192,1,5
139.87,0.980769160113022,0.980769159962536,0.980769160095793,99.4587352146596,96.6140683256019,36.4678341629431,51.0112637018947,34.0870502968176,14.3604212159473,0,0.995005789216524,1.08946446954931,-0,0,0.561228384983832,48.8268694935934,1,5
139.88,0.980666802738095,0.980666802587625,0.980666802720618,99.9828452573714,97.1307136735509,36.6369970747312,51.5432472634112,34.0821817724533,14.3574162215069,0,0.995005789216524,1.08911455033697,-0,0,0.581374805083084,50.5796080422283,1,5
139.89,0.980547601175662,0.980547601025132,0.980547601157787,99.6393292926796,96.8045244350861,36.5289529643305,51.2090195753866,34.0764420580141,14.3538676592789,0,0.995005789216524,1.08938481674088,-0,0,0.557300947896263,48.4851824669749,1,5
139.9,0.980413788914452,0.980413788763726,0.980413788896636,100.577831479786,97.7239519671944,36.8301917538584,52.1578369809738,34.0700658354654,14.3499286633469,0,0.995005789216524,1.08881678254831,-0,0,0.574545459057927,49.9854549380397,1,5
139.91,0.980273581359137,0.980273581208373,0.980273581341408,98.6792576986994,95.886759633179,36.2252975774523,50.2701485703328,34.0633155377996,14.345793590567,0,0.995005789216524,1.08987403351766,-0,0,0.554874015977661,48.2740393900565,1,5
139.92,0.980138331677797,0.980138331526872,0.980138331659604,100.16012953667,97.3333747666796,36.6998133950697,51.7613525350806,34.0569211228735,14.3418558787158,0,0.995005789216524,1.08896835156478,-0,0,0.580071650977433,50.4662336350366,1,5
139.93,0.979988716314347,0.9799887161634,0.979988716296508,99.9816856930409,97.1676310384841,36.6442088379194,51.5945226534211,34.0497378685883,14.3374251710316,0,0.995005789216524,1.08914690366214,-0,0,0.583912073210949,50.8003503693526,1,5
139.94,0.979827888759897,0.979827888608801,0.979827888741848,100.729358170677,97.9020087479997,36.8843474579842,52.3547084161345,34.0420143081214,14.3326354464208,0,0.995005789216524,1.08882201697817,-0,0,0.560944284918752,48.8021527879315,1,5
139.95,0.979662203161869,0.979662203010698,0.979662203143787,100.389261224869,97.5792082478838,36.7769648477877,52.0274493404993,34.0340727812673,14.3277391031024,0,0.995005789216524,1.08896420068488,-0,0,0.557924817960998,48.5394591626069,1,5
139.96,0.97950410156995,0.979504101418698,0.979504101552121,99.1671324249322,96.3989718387436,36.3878400012989,50.8174975036235,34.0265208950488,14.32311402626,0,0.995005789216524,1.08955254014453,-0,0,0.557978932453069,48.544167123417,1,5
139.97,0.979336293113487,0.97933629296198,0.979336293094934,100.119450549895,97.3324910183508,36.6933863521053,51.7826877651306,34.0185516299102,14.3182111548543,0,0.995005789216524,1.08899749912047,-0,0,0.569489115493233,49.5455530479112,1,5
139.98,0.979160101048881,0.979160100897301,0.979160101030612,101.018948566245,98.2148318347909,36.9820170604996,52.6958136279829,34.0101299543788,14.3130049838834,0,0.995005789216524,1.08857491380711,-0,0,0.583885028274694,50.7979974598984,1,5
139.99,0.978991600177923,0.978991600026343,0.978991600159691,101.10413891532,98.3055730226469,37.0105354468183,52.794067516302,34.002057436657,14.3080139623613,0,0.995005789216524,1.08854564611565,-0,0,0.590500767973861,51.3735668137259,1,5
140,0.978805321539404,0.978805321387622,0.978805321521103,103.449270784527,100.593918701256,37.7611989887406,55.1536407345529,33.9931601617244,14.3024698882497,0,0.995005789216524,1.0872380106209,-0,0,0.708544708421609,61.6433896326799,1,5
140.01,0.978493882224887,0.978493882073139,0.978493882206384,111.384341207837,108.318750045706,40.2974280010675,63.1135790926117,33.9779675593577,14.2927945558673,0,0.995005789216524,1.08418501050151,-0,0,0.697291971077731,60.6644014837626,1,5
140.02,0.978135882409458,0.978135882258115,0.978135882390948,111.073716804572,108.025460741989,40.1977257928703,62.8316981266821,33.9603610201749,14.2816576577149,0,0.995005789216524,1.08474650538092,-0,0,0.679266100141242,59.096150712288,1,5
140.03,0.977790392851672,0.977790392700274,0.977790392832527,111.253122765285,108.208773059592,40.2548327975345,63.0386300345071,33.9435073611512,14.2709853696267,0,0.995005789216524,1.08462003047408,-0,0,0.673278346154959,58.5752161154814,1,5
140.04,0.97744334147424,0.977443341323014,0.977443341455045,110.413996073406,107.401401162488,39.9863227070407,62.2269755792872,33.9266709420342,14.2603495520848,0,0.995005789216524,1.08494142627157,-0,0,0.674876562106657,58.7142609032792,1,5
140.05,0.97711665140187,0.977116651250831,0.97711665138264,110.226914472686,107.228231244323,39.9264929361071,62.0656041787491,33.9109241196918,14.2503861742453,0,0.995005789216524,1.08492115060242,-0,0,0.694377618053599,60.4108527706631,1,5
140.06,0.976793409808669,0.976793409657716,0.976793409789518,109.46471335242,106.495540946334,39.6827968985223,61.3288205033145,33.8953627269458,14.2405301221597,0,0.995005789216524,1.08539543974816,-0,0,0.658997904679914,57.3328177071525,1,5
140.07,0.976684565057976,0.976684564908482,0.976684565038524,108.807217229038,105.864630575995,39.4747294040413,60.6799331934646,33.8902157561831,14.2370682793905,0,0.995005789216524,1.08551296715917,-0,0,0.657588685752814,57.2102156604948,1,5
140.08,0.976987002589339,0.976987002444656,0.976987002570202,107.684863702436,104.781319697454,39.1220874821001,59.5343710594766,33.9048140880899,14.2456785548697,0,0.995005789216524,1.08595131294832,-0,0,0.662986084866064,57.6797893833476,1,5
140.09,0.97750397563498,0.977503975496568,0.97750397562058,87.393521314731,85.0441750113161,32.6403819002287,39.2028642190415,33.929661067967,14.2609960277225,0,0.995005789216524,1.09690059084611,-0,0,0.369319523676965,32.1307985598959,1,5
140.1,0.978196297210183,0.97819629707626,0.978196297194018,81.2265653142505,79.049598805012,30.67764533785,32.9800084853709,33.9640494242767,14.2825074046029,0,0.995005789216524,1.1001484187517,-0,0,0.364338305972846,31.6974326196376,1,5
140.11,0.978926309326396,0.978926309196158,0.978926309308914,81.4771450898271,79.3001017276795,30.7679666319039,33.1716302105174,34.0003425453533,14.3051723339564,0,0.995005789216524,1.09990873693944,-0,0,0.377584189747137,32.8498245080009,1,5
140.12,0.979626508686209,0.979626508560319,0.979626508670323,81.6008165067379,79.427139021972,30.8173720819812,33.238950138068,34.035022613844,14.3268437548259,0,0.995005789216524,1.09981787724434,-0,0,0.376027689345248,32.7144089730366,1,5
140.13,0.980317937786361,0.980317937663832,0.980317937771622,82.189703876561,80.0070794949653,31.0155239884956,33.7724068126954,34.0691399427486,14.348157121117,0,0.995005789216524,1.09942291860415,-0,0,0.36993034560567,32.1839400676933,1,5
