t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
140.14,0.980999452025528,0.980999451906406,0.980999452011351,81.9023755950993,79.7341190030361,30.9332141023683,33.4306303928286,34.1026363774656,14.3691088248051,0,0.995005789216524,1.09965887722164,-0,0,0.367798188064637,31.9984423616234,1,5
140.15,0.981664119567512,0.981664119451254,0.981664119554146,81.0213916679178,78.8831439400162,30.6607302862543,32.496661741015,34.1352099156427,14.3895200112601,0,0.995005789216524,1.1003231655108,-0,0,0.34050760449957,29.6241615914626,1,5
140.16,0.982325968170091,0.982325968056104,0.982325968156847,80.7886294166257,78.6632121429173,30.5956272377637,32.2111664904871,34.1676100853282,14.4098528408104,0,0.995005789216524,1.1005915511421,-0,0,0.344804818498038,29.9980192093293,1,5
140.17,0.982991957748381,0.982991957636948,0.982991957735281,80.8335852193841,78.7136973034327,30.6194296211828,32.2032259675884,34.2001133071092,14.4302459446864,0,0.995005789216524,1.100614930563,-0,0,0.348422681663317,30.3127733047086,1,5
140.18,0.983639757841659,0.98363975773212,0.983639757828559,81.4040284975225,79.275960794126,30.8112434247735,32.7223610055789,34.2316411629558,14.4500263289878,0,0.995005789216524,1.1002307649196,-0,0,0.347787524010719,30.2575145889326,1,5
140.19,0.98426304812507,0.984263048017399,0.984263048112573,80.9099304963798,78.8015392974756,30.6620490926107,32.1790065034652,34.2618802002893,14.4690437926253,0,0.995005789216524,1.10062762545733,-0,0,0.360154863051582,31.3334730854876,1,5
140.2,0.984887706338459,0.984887706232521,0.984887706325832,80.6052845921615,78.5115868326924,30.5734873122733,31.8251184702869,34.2921115832383,14.4880545386363,0,0.995005789216524,1.10087862216682,-0,0,0.349590923777736,30.4144103686631,1,5
140.21,0.985496892149334,0.985496892044753,0.985496892136913,80.6492250963903,78.5611649525924,30.5963602667688,31.8210892955603,34.3215485417916,14.5065872590384,0,0.995005789216524,1.10090126911938,-0,0,0.345787332786628,30.0834979524366,1,5
140.22,0.986095478229784,0.986095478126397,0.986095478217331,80.5618631366784,78.4828568251369,30.5770830410514,31.6866571565426,34.3504178692821,14.5247881108537,0,0.995005789216524,1.1010351645093,-0,0,0.37130463267084,32.3035030423631,1,5
140.23,0.98668616119029,0.986686161088154,0.986686161178035,80.6513204552427,78.5768254129682,30.6143325002146,31.7298359805323,34.3788119561071,14.5426725186033,0,0.995005789216524,1.10095346255404,-0,0,0.345911723438097,30.0943199391145,1,5
140.24,0.987260120132144,0.987260120031214,0.98726012012011,81.3605651794328,79.2747273417938,30.8499131146391,32.3941446924133,34.40637193227,14.5600485547496,0,0.995005789216524,1.10049211809061,-0,0,0.362122829495675,31.5046861661237,1,5
140.25,0.987828854311665,0.987828854211454,0.98782885429924,80.553358065954,78.4950665048392,30.5997711797129,31.5425532777119,34.4335790557837,14.5772257324585,0,0.995005789216524,1.10108143102806,-0,0,0.344598645945239,29.9800821972358,1,5
140.26,0.988399567417776,0.988399567318588,0.988399567405688,80.181019651495,78.1390823111097,30.4889110794588,31.1256255896749,34.4608973020169,14.5944967598032,0,0.995005789216524,1.10144699644804,-0,0,0.352985757620894,30.7097609130178,1,5
140.27,0.988959290714398,0.988959290615886,0.988959290702085,80.5126283858681,78.4691346721555,30.6034227661801,31.4135821664258,34.4876459901521,14.6114002292901,0,0.995005789216524,1.10122643998782,-0,0,0.338585181335935,29.4569107762264,1,5
140.28,0.989514138463475,0.989514138365905,0.989514138451697,79.9862651415496,77.9629944250213,30.4430381047478,30.8439640264935,34.5141256452385,14.6281754698176,0,0.995005789216524,1.10169346434379,-0,0,0.359572347669973,31.2827942472876,1,5
140.29,0.990046857024237,0.990046856927219,0.990046857012291,80.7887052287902,78.7520887662047,30.7081455668519,31.6049785959999,34.5394968797343,14.644229753056,0,0.995005789216524,1.10109444874503,-0,0,0.344667293008951,29.9860544917787,1,5
140.3,0.990580809466291,0.990580809369828,0.990580809454148,79.6547007543458,77.6535457819624,30.3528208377597,30.4294914077503,34.5648714249029,14.6603379216926,0,0.995005789216524,1.10198250822868,-0,0,0.345263381924114,30.0379142273979,1,5
140.31,0.991105258811571,0.991105258715738,0.991105258799593,80.019171970153,78.0157856867599,30.4775405179846,30.7532175336995,34.5898003636044,14.676154072849,0,0.995005789216524,1.10175053435606,-0,0,0.323965980972073,28.1850403445704,1,5
140.32,0.991623925511706,0.991623925416309,0.991623925499815,79.467917104681,77.485229186344,30.3087510140982,30.1616766899907,34.6144222170979,14.6918181975925,0,0.995005789216524,1.10223267356826,-0,0,0.32083115276409,27.9123102904758,1,5
140.33,0.992155009915104,0.992155009820245,0.992155009903402,78.8847518078966,76.9234791624192,30.1298371807089,29.5372345223952,34.6396462505701,14.7078710349312,0,0.995005789216524,1.10276311427273,-0,0,0.324847520121219,28.261734250546,1,5
140.34,0.992673491493488,0.992673491399005,0.992673491481721,78.9781525735017,77.0214506156743,30.1676354379712,29.5903653697639,34.6642503137062,14.7235368900317,0,0.995005789216524,1.10274068854702,-0,0,0.318071617130341,27.6722306903397,1,5
140.35,0.993185811599846,0.993185811505601,0.99318581158802,77.6927443868501,75.7746881838254,29.7633733907615,28.2651883331026,34.6885154043699,14.7390406493776,0,0.995005789216524,1.10379986330095,-0,0,0.304451691603715,26.4872971695232,1,5
140.36,0.993718808643977,0.993718808550058,0.993718808632174,78.0681034838312,76.1476316581682,29.8917076713211,28.5990605531364,34.7138453431859,14.7551975875089,0,0.995005789216524,1.10367738376311,-0,0,0.33568228839174,29.2043590900814,1,5
140.37,0.994232509344054,0.994232509250726,0.994232509332432,79.5373408139097,77.5877249896246,30.3705869444561,30.0284994342982,34.7381698423921,14.7706715372194,0,0.995005789216524,1.10247059937797,-0,0,0.33245544277321,28.9236235212693,1,5
140.38,0.994763617829151,0.99476361773611,0.994763617817265,78.7162478969104,76.7937044203014,30.1153099825784,29.1663512965553,34.7632522003363,14.7866444000188,0,0.995005789216524,1.1030718161215,-0,0,0.327648231795918,28.5053961662449,1,5
140.39,0.995281121834138,0.995281121741574,0.995281121822637,78.16482817163,76.2626681492415,29.9463387882352,28.5749041322434,34.7876873392674,14.8022367001192,0,0.995005789216524,1.10354746762227,-0,0,0.30545319774999,26.5744282042492,1,5
140.4,0.995799324641191,0.9957993245486,0.995799324629237,83.6422485316461,81.614214384234,31.7109246491827,34.0120202378853,34.8123413402222,14.8178869535386,0,0.995005789216524,1.09967884683558,-0,0,0.626589448541121,54.5132820230776,1,5
140.41,0.995597667930455,0.995597667834451,0.995597667918532,104.170155520334,101.65365688671,38.2956994067468,54.5579138866375,34.8012925404281,14.8109490932687,0,0.995005789216524,1.08724955309859,-0,0,0.614968415355221,53.5022521359042,1,5
140.42,0.995220821511454,0.995220821410795,0.995220821497283,105.707921718963,103.163702084288,38.7882171757713,56.1285871573418,34.7809738560851,14.798360705536,0,0.995005789216524,1.08707444542997,-0,0,0.613155272541556,53.3445087111154,1,5
140.43,0.994819357491952,0.994819357386224,0.994819357476824,104.68094675938,102.170805468498,38.4578422385064,55.136162174367,34.7596204207383,14.7851641642742,0,0.995005789216524,1.08766824056516,-0,0,0.611838348622932,53.2299363301951,1,5
140.44,0.994399506355052,0.994399506245285,0.994399506338958,105.854943047602,103.326141002252,38.8334158521809,56.3458219386353,34.7375947959095,14.7715263130571,0,0.995005789216524,1.08705991767423,-0,0,0.614080792098711,53.4250289125878,1,5
140.45,0.993995914667978,0.993995914554377,0.993995914651698,105.85132330567,103.332122561472,38.8314083204188,56.3763783701825,34.7164906953439,14.7584542401436,0,0.995005789216524,1.08706424572773,-0,0,0.631903865612155,54.9756363082575,1,5
140.46,0.993603468767004,0.993603468649876,0.993603468749645,106.095773837883,103.580316761658,38.9091526830503,56.6539445402011,34.6960591197072,14.7457701779747,0,0.995005789216524,1.08700357411811,-0,0,0.62923167624164,54.7431558330227,1,5
140.47,0.993216236137985,0.99321623601818,0.99321623612057,106.80643748926,104.283781287861,39.1366213136351,57.3970913369608,34.6760300880503,14.7333160642485,0,0.995005789216524,1.0866614444414,-0,0,0.633730007586383,55.1345106600153,1,5
140.48,0.992851087305751,0.992851087183123,0.992851087287734,106.388445287753,103.885298603605,39.0021450231767,57.0096759123878,34.6571815070918,14.7215878682737,0,0.995005789216524,1.0869014912601,-0,0,0.628204614308359,54.6538014448272,1,5
140.49,0.992512679454676,0.992512679329657,0.99251267943685,105.405328747818,102.934885328495,38.686568158549,56.054723672132,34.6398078997466,14.7107971759397,0,0.995005789216524,1.08729174702864,-0,0,0.617202575111722,53.6966240347198,1,5
140.5,0.992199576726422,0.992199576599247,0.992199576707899,105.371476278401,102.911419447868,38.6759539393792,56.0468083652966,34.6238157600748,14.7008521530294,0,0.995005789216524,1.08721732590358,-0,0,0.635562364783715,55.2939257361832,1,5
140.51,0.991880395717423,0.991880395588271,0.991880395698883,105.237514799526,102.790190460674,38.6331560126699,55.9391917650862,34.6075827154995,14.6907403189406,0,0.995005789216524,1.08738894921697,-0,0,0.603096284508144,52.4693767522085,1,5
140.52,0.991596171449688,0.991596171318873,0.991596171431587,105.973882628885,103.519130098166,38.8701859364489,56.6988919857179,34.5932123583685,14.681778284799,0,0.995005789216524,1.08688028567055,-0,0,0.628900808110851,54.714370305644,1,5
140.53,0.991309117499552,0.991309117367369,0.991309117481257,105.540076453165,103.105052897058,38.7314950231432,56.2886601874512,34.578701340228,14.6727149254856,0,0.995005789216524,1.08723053413964,-0,0,0.602737451030042,52.4381582396137,1,5
140.54,0.99105126956171,0.991051269427942,0.991051269543366,104.985964563858,102.573378710522,38.5544815314935,55.7555651801834,34.5657569930087,14.6646423906663,0,0.995005789216524,1.08738393294993,-0,0,0.606299052122661,52.7480175346715,1,5
140.55,0.990811622300559,0.990811622165462,0.990811622282378,104.383403056007,101.994285344386,38.3620830440254,55.1724737132853,34.5537678360431,14.6571615066787,0,0.995005789216524,1.08766805323053,-0,0,0.591021840302071,51.4189001062802,1,5
140.56,0.99058156835251,0.990581568216828,0.990581568334929,104.245784751051,101.869448671708,38.3191116518995,55.0533955433097,34.5423472087107,14.6500419990305,0,0.995005789216524,1.08765820630782,-0,0,0.588015451491211,51.1573442797354,1,5
140.57,0.990388500422566,0.990388500285516,0.99038850040459,102.731453869531,100.399152519099,37.8342997077012,53.5545743795678,34.532781780942,14.6440977090209,0,0.995005789216524,1.08834921980081,-0,0,0.593154640093163,51.6044536881051,1,5
140.58,0.990202750862862,0.990202750724638,0.990202750844776,102.608098419554,100.288123690863,37.7963508941511,53.4460162134885,34.5236596807472,14.6384225253184,0,0.995005789216524,1.08834470878671,-0,0,0.596620901538049,51.9060184338103,1,5
140.59,0.990028666485357,0.990028666346614,0.9900286664676,104.742124601608,102.383646760556,38.4837842699074,55.5939374817233,34.5151316171121,14.6330555027724,0,0.995005789216524,1.08728521074585,-0,0,0.610436135624769,53.1079437993549,1,5
140.6,0.989848476126488,0.989848475986997,0.989848476108753,102.870508622256,100.563769723118,37.884212374472,53.7367752004672,34.5062351361787,14.6274982856097,0,0.995005789216524,1.08833569683285,-0,0,0.594967372428687,51.7621614012958,1,5
140.61,0.989694126321615,0.989694126181508,0.989694126304075,103.628049608426,101.314012949413,38.1296916694029,54.506524414589,34.4987361421067,14.6227890517304,0,0.995005789216524,1.08781748703245,-0,0,0.612919996693939,53.3240397123727,1,5
140.62,0.989537024057765,0.989537023917277,0.989537024040469,103.575326528727,101.272173958625,38.114789261721,54.4663109366757,34.4910598020728,14.6179557899782,0,0.995005789216524,1.08793717422789,-0,0,0.599672201904717,52.1714815657104,1,5
140.63,0.989377564369968,0.989377564228838,0.98937756435258,102.99603236409,100.715436106591,37.9306389134777,53.8995773462256,34.4833335182207,14.6131214996439,0,0.995005789216524,1.08814333399479,-0,0,0.618503674990303,53.8098197241563,1,5
140.64,0.989222649888821,0.989222649747504,0.989222649872016,104.332368054733,102.032004816671,38.3622626039646,55.2481496568155,34.4758391744942,14.6083792234231,0,0.995005789216524,1.08751776054765,-0,0,0.62043612519412,53.9779428918884,1,5
140.65,0.98906234028491,0.989062340142869,0.989062340267787,104.480861992627,102.187084085661,38.4120617715158,55.4093632994387,34.4680494795621,14.6034492136266,0,0.995005789216524,1.08753059743081,-0,0,0.609819384451511,53.0542864472814,1,5
140.66,0.988898352416,0.988898352273395,0.988898352398835,103.358607216784,101.099242981502,38.0533062581735,54.3000098052051,34.4601250058514,14.5984724057281,0,0.995005789216524,1.08805289026342,-0,0,0.604745663005227,52.6128726814548,1,5
140.67,0.988712787129905,0.98871278698708,0.988712787113108,104.736259926651,102.456709218909,38.4980806271229,55.6921564502321,34.4512296002065,14.5928738762127,0,0.995005789216524,1.08730110379704,-0,0,0.616631381574385,53.6469301969715,1,5
140.68,0.988520243873509,0.98852024372987,0.988520243856407,104.60223967089,102.335543674408,38.4567716318393,55.5732564471598,34.4419471892725,14.5870360344581,0,0.995005789216524,1.08743242221831,-0,0,0.62300352496921,54.2013066723213,1,5
140.69,0.98834118198289,0.988341181838833,0.988341181965634,104.262831750406,102.013418225221,38.3495508456218,55.2478966611933,34.4333318849117,14.5816032043006,0,0.995005789216524,1.08764698622719,-0,0,0.604919992794297,52.6280393731038,1,5
140.7,0.988169150852904,0.988169150708653,0.98816915083584,104.311167532875,102.070665374536,38.3671097946424,55.3096153179359,34.4251213863692,14.5764308285704,0,0.995005789216524,1.08754561292681,-0,0,0.608068477439875,52.9019575372692,1,5
140.71,0.988001588753999,0.988001588609659,0.988001588737028,103.002519793542,100.799977013236,37.9482450559818,54.0139683588871,34.4171305784516,14.5714208562037,0,0.995005789216524,1.08819526781824,-0,0,0.595412534301793,51.800890484256,1,5
140.72,0.987827060387646,0.987827060242639,0.987827060370301,103.074743624532,100.880535778233,37.9734634867855,54.0995735169564,34.4088949687793,14.5662751387965,0,0.995005789216524,1.08801311676126,-0,0,0.621528741970868,54.0730005514655,1,5
140.73,0.987624847425556,0.987624847280463,0.987624847408478,103.603455415326,101.407944123763,38.1452607157695,54.6439546388961,34.3992628708962,14.5602379055338,0,0.995005789216524,1.08786087741318,-0,0,0.599824115513732,52.1846980496947,1,5
140.74,0.987403807871221,0.987403807725703,0.987403807854134,103.048316340261,100.874488794221,37.9681785053695,54.1059388970696,34.3887186252118,14.5536588179795,0,0.995005789216524,1.08815815290397,-0,0,0.591489823178623,51.4596146165402,1,5
140.75,0.987190376531156,0.987190376385899,0.987190376514746,102.386364337842,100.236377706333,37.7567924367035,53.4603565461217,34.3786179190024,14.5473898727177,0,0.995005789216524,1.08835761435163,-0,0,0.600365598494785,52.2318070690463,1,5
140.76,0.986960577019749,0.986960576873702,0.986960577002878,103.260796767464,101.102430547995,38.0396359226969,54.3524522885415,34.3677314103596,14.5406130685631,0,0.995005789216524,1.08790111460968,-0,0,0.605443324560213,52.6735692367385,1,5
140.77,0.986717733979092,0.986717733832911,0.986717733962299,103.798884944161,101.639327164287,38.214150813894,54.9092954189261,34.3561769586288,14.5334125666061,0,0.995005789216524,1.08767491762032,-0,0,0.610236402541714,53.0905670211291,1,5
140.78,0.986483713155869,0.98648371300921,0.986483713138663,102.185854123801,100.069775887575,37.6963941989495,53.3143530905128,34.3450180960748,14.5264829372138,0,0.995005789216524,1.0885472670661,-0,0,0.579248584290821,50.3946268333014,1,5
140.79,0.986237507057031,0.986237506910157,0.986237507039944,101.599364625095,99.5053151898108,37.5088974019175,52.7466741456209,34.3333872356119,14.5193032438625,0,0.995005789216524,1.08867913910464,-0,0,0.579904026624154,50.4516503163014,1,5
140.8,0.985990018859816,0.985990018712612,0.985990018842553,101.849054104845,99.7597868375004,37.5905588765677,53.0152740043363,34.3216990316458,14.5120810688633,0,0.995005789216524,1.08851384511431,-0,0,0.576895895011538,50.1899428660038,1,5
140.81,0.985750846694416,0.985750846547439,0.985750846677338,102.016162743,99.9334327140674,37.6457368083543,53.2006627437439,34.3104016785724,14.5050983206833,0,0.995005789216524,1.08840184394651,-0,0,0.587699545912973,51.1298604944286,1,5
140.82,0.985492838083818,0.985492837936514,0.9854928380666,101.826073948757,99.7571916379478,37.5857171976626,53.0303547459122,34.2981724440999,14.4975467587452,0,0.995005789216524,1.08849449016526,-0,0,0.602256061798901,52.3962773765044,1,5
140.83,0.985206596397106,0.985206596249454,0.985206596379681,102.978803528473,100.896600463923,37.9578384523026,54.2051431199668,34.2845557281055,14.4891046804005,0,0.995005789216524,1.08797139757783,-0,0,0.595469378180154,51.8058359016734,1,5
140.84,0.984907897865685,0.984907897717616,0.984907897848026,102.256838217528,100.199282647194,37.7261273028261,53.5062113689777,34.2703167418938,14.480310106657,0,0.995005789216524,1.0883222591994,-0,0,0.607362656561572,52.8405511208567,1,5
140.85,0.9846007031538,0.984600703005491,0.984600703136218,102.693958338959,100.63771996418,37.8676342270533,53.9670530116809,34.2556680776342,14.4712372496443,0,0.995005789216524,1.08815260702849,-0,0,0.582895257081086,50.7118873660545,1,5
140.86,0.984306855369459,0.984306855221187,0.984306855351806,102.917338456996,100.866782146728,37.9404679866026,54.2130281263285,34.2417052760519,14.4626050546153,0,0.995005789216524,1.08792609401038,-0,0,0.609174912505344,52.9982173879649,1,5
140.87,0.983990948352147,0.983990948203044,0.983990948333921,103.38364179034,101.334015627417,38.0913470444195,54.7037812064706,34.2266148553581,14.4532457285114,0,0.995005789216524,1.08781229935002,-0,0,0.591514560454473,51.4617667595391,1,5
140.88,0.983671301431897,0.983671301283292,0.983671301414139,103.879173520023,101.83001323365,38.2516501924095,55.2239918001555,34.2113784608536,14.4438032590141,0,0.995005789216524,1.08750224396137,-0,0,0.61268353494814,53.3034675404882,1,5
140.89,0.983346374158362,0.983346374009984,0.983346374140828,104.114661383361,102.07118916031,38.3281342325239,55.4846636535893,34.1958432372838,14.4341544924879,0,0.995005789216524,1.08747030160816,-0,0,0.607846117718327,52.8826122414945,1,5
140.9,0.983020139520789,0.98302013937207,0.983020139503145,102.687516954918,100.682266901762,37.8688217108612,54.0827484037821,34.1802579793718,14.4245105717645,0,0.995005789216524,1.08817670475859,-0,0,0.59213993142864,51.5161740342917,1,5
140.91,0.982694352565956,0.982694352416892,0.982694352548045,102.713000175657,100.717486025624,37.8776245531241,54.1332825319857,34.1647785152262,14.4149391284453,0,0.995005789216524,1.08806557180003,-0,0,0.583203533410182,50.7387074066859,1,5
140.92,0.982387437666603,0.982387437517044,0.982387437648235,101.827513132072,99.8593668964773,37.5929965236511,53.2713298998946,34.1502218074771,14.4059614247005,0,0.995005789216524,1.08844698116997,-0,0,0.585193726544879,50.9118542094045,1,5
140.93,0.982067439003886,0.982067438854626,0.982067438985864,103.503727089474,101.513534067097,38.1339904672246,54.9720806086764,34.1350676108097,14.3965788699882,0,0.995005789216524,1.0875523062014,-0,0,0.605173058534447,52.6500560924969,1,5
140.94,0.981732401938983,0.981732401789488,0.98173240192085,102.437596040864,100.478166903114,37.7908048322735,53.9318011448768,34.1190912993879,14.3867035965989,0,0.995005789216524,1.08820418002532,-0,0,0.590254452776695,51.3521373915725,1,5
140.95,0.981410321472829,0.981410321322751,0.981410321454292,102.679879828683,100.726123805705,37.8695764174912,54.1987918396523,34.1038213159972,14.3772666730336,0,0.995005789216524,1.08797188513288,-0,0,0.606585458500953,52.772934889583,1,5
140.96,0.981081150413504,0.981081150263742,0.981081150395328,103.717408797209,101.754341987384,38.2047268858258,55.2616755822221,34.0881727249537,14.3675604900334,0,0.995005789216524,1.08750627385102,-0,0,0.609334610450093,53.0121111091581,1,5
140.97,0.980743547451843,0.980743547302077,0.980743547433666,102.094211431388,100.172153554479,37.6817862947387,53.664511758283,34.0720813903925,14.3576182827122,0,0.995005789216524,1.08837096195907,-0,0,0.589188940585858,51.2594378309696,1,5
140.98,0.980418102408619,0.980418102258755,0.98041810239047,103.059611638553,101.129781602559,37.9937887201773,54.6548369318066,34.0566827122325,14.3480919945135,0,0.995005789216524,1.08774249349695,-0,0,0.606194341600341,52.7389077192297,1,5
140.99,0.980220509935619,0.980220509788715,0.980220509920608,80.8223011152892,79.317046017002,30.8228002275647,32.4323730902891,34.0472214803087,14.3427065446914,0,0.995005789216524,1.10084045567941,-0,0,0.289985843176007,25.2287683563126,1,5
141,0.980190062436488,0.980190062285601,0.980190062418564,75.6517194187556,74.2504263677531,29.1579418825264,27.2614631491567,34.0469613969775,14.3432948726214,0,0.995005789216524,1.10463311603163,-0,0,0.308101278221041,26.8048112052305,1,5
141.01,0.980116322399228,0.9801163222495,0.980116322383304,75.6121482836107,74.2192616885277,29.1477176562245,27.2249602635073,34.0446118539467,14.3425761661567,0,0.995005789216524,1.10481286109371,-0,0,0.306049486188873,26.6263052984319,1,5
141.02,0.980006835250161,0.980006835100948,0.980006835234483,76.0212267246775,74.6285329729175,29.2818551828459,27.6402020100833,34.0403479876151,14.3406767269792,0,0.995005789216524,1.1045138393584,-0,0,0.309555875943529,26.931361207087,1,5
141.03,0.979888862727545,0.979888862578441,0.979888862712789,74.7444320859379,73.3827411879811,28.8718684260066,26.3705517175237,34.0354511246449,14.3384292437693,0,0.995005789216524,1.10555084795812,-0,0,0.303138233773192,26.3730263382677,1,5
141.04,0.979778237342252,0.979778237193609,0.979778237328078,74.5166921430582,73.1667524901281,28.8004105964467,26.149586700926,34.0307839711721,14.3363214709602,0,0.995005789216524,1.10579313022738,-0,0,0.28031948084665,24.3877948336585,1,5
141.05,0.979692142982175,0.979692142833523,0.979692142968123,73.9281265408049,72.596404620965,28.6127009425791,25.5660897993624,34.0271554442584,14.3348812971841,0,0.995005789216524,1.10640416781892,-0,0,0.282570568913496,24.5836394954742,1,5
141.06,0.979583544251847,0.979583544103184,0.979583544238168,74.750491487994,73.4116082062862,28.8801459456121,26.3954975424495,34.0223217752947,14.3326721702497,0,0.995005789216524,1.10573801659453,-0,0,0.280871798511217,24.4358464704759,1,5
141.07,0.979482274708163,0.979482274560029,0.979482274695094,74.8751946600886,73.541756137702,28.9224613692506,26.5269620431755,34.0176619932903,14.3305706236227,0,0.995005789216524,1.10559070840249,-0,0,0.284935494921041,24.7893880581306,1,5
141.08,0.979386208727484,0.979386208579416,0.979386208714764,75.3839257611106,74.0491709788397,29.0888027136635,27.0422878698606,34.0131170787552,14.3285208124948,0,0.995005789216524,1.10512449754649,-0,0,0.286925464195003,24.9625153849652,1,5
141.09,0.979294472197793,0.979294472049664,0.979294472185296,74.7263968609603,73.4109733577809,28.878613795322,26.3912316963873,34.0086337581801,14.3265314063928,0,0.995005789216524,1.1056374621293,-0,0,0.288791807129824,25.1248872202947,1,5
141.1,0.979220467101335,0.979220466953376,0.979220467089259,74.5017092574055,73.1979196689221,28.80832634179,26.1717708002156,34.0049227540541,14.3250157031357,0,0.995005789216524,1.1058532122857,-0,0,0.287495736391738,25.0121290660812,1,5
141.11,0.979144500331881,0.979144500184168,0.979144500320159,75.2414762447113,73.9325084320579,29.0494775172538,26.9170663355668,34.001039379539,14.3233705296055,0,0.995005789216524,1.10523927114715,-0,0,0.280266047775427,24.3831461564621,1,5
141.12,0.979100945603917,0.979100945455794,0.979100945592291,75.2312290310027,73.930219000602,29.0487346911527,26.9100013131021,33.9986037816684,14.3226239362322,0,0.995005789216524,1.10526826221573,-0,0,0.314417742671544,27.3543436124244,1,5
141.13,0.979057589256517,0.979057589109017,0.979057589245373,76.2957743298778,74.9842570779186,29.3951696193158,27.9779341007589,33.996077013529,14.32176321559,0,0.995005789216524,1.10428209429,-0,0,0.315260512917573,27.4276646238288,1,5
141.14,0.979026508582037,0.979026508434702,0.979026508571137,76.2873181849951,74.9838606942043,29.3951294364876,27.9720964928011,33.9940240587652,14.3211976334288,0,0.995005789216524,1.10420348796566,-0,0,0.317129285150423,27.5902478080868,1,5
141.15,0.979007726092535,0.979007725945261,0.979007726081923,75.1345878022404,73.8586333929189,29.0254856945899,26.8211230048289,33.9924875134513,14.3209772839602,0,0.995005789216524,1.1051011767561,-0,0,0.293148517545619,25.5039210264689,1,5
141.16,0.979006032687294,0.979006032540121,0.979006032676969,74.932098537743,73.6673815763283,28.9630028973315,26.6190234601922,33.9917898836297,14.3212851939211,0,0.995005789216524,1.10538087837336,-0,0,0.284504292799117,24.7518734735232,1,5
141.17,0.979019100557938,0.979019100410933,0.979019100547938,75.3231770995535,74.0597112836275,29.0924797355246,27.0093854015226,33.9917798572595,14.3220118407713,0,0.995005789216524,1.1051638866786,-0,0,0.313786921056041,27.2994621318756,1,5
141.18,0.9790314331191,0.97903143297175,0.97903143310916,75.0505665214781,73.7995091657868,29.0074524681491,26.7362811917393,33.991638418277,14.3226469114618,0,0.995005789216524,1.10530958698135,-0,0,0.311880068567733,27.1335659653927,1,5
141.19,0.979069630688471,0.979069630541305,0.979069630678789,74.9012915400049,73.6605548397991,28.9625322111876,26.5845711817389,33.992701704193,14.324018654073,0,0.995005789216524,1.1054125384159,-0,0,0.294681046198609,25.637251019279,1,5
141.2,0.979112770972303,0.979112770824922,0.979112770962758,75.6829173921472,74.4371593771355,29.2185910386062,27.3633972668097,33.9939968820277,14.3255232433098,0,0.995005789216524,1.10483727852308,-0,0,0.313431116820191,27.2685071633567,1,5
141.21,0.979158804328987,0.979158804181754,0.979158804319684,75.1961218255976,73.9662639609032,29.064626477586,26.8737293648937,33.9953352122301,14.3270572484738,0,0.995005789216524,1.1051511446986,-0,0,0.303327079939132,26.3894559547045,1,5
141.22,0.979232169883029,0.979232169735904,0.979232169873944,75.3271589531643,74.103071088159,29.1106824478238,26.9997720146009,33.9979892427894,14.329397695774,0,0.995005789216524,1.10509059195309,-0,0,0.309261449939671,26.9057461447514,1,5
141.23,0.97932575140224,0.97932575125532,0.979325751393412,74.8799836719815,73.671040591626,28.9699656179371,26.5461150551422,34.0015634420445,14.3323051747948,0,0.995005789216524,1.10542538725095,-0,0,0.287924050447252,25.0493923889109,1,5
141.24,0.9794271994251,0.979427199277863,0.979427199416306,75.6810740118964,74.4671715349459,29.2330100786976,27.3400978432073,34.0055342484718,14.3354419202173,0,0.995005789216524,1.1048395720307,-0,0,0.304288180143468,26.4730716724817,1,5
141.25,0.979540464249353,0.979540464102402,0.979540464240845,74.9044231053401,73.7108820473025,28.9859024558579,26.5555410276284,34.009990631965,14.3388914457467,0,0.995005789216524,1.10540934027611,-0,0,0.282898271995483,24.612149663607,1,5
141.26,0.979690856364531,0.979690856217745,0.97969085635622,75.0876855711608,73.8991595566394,29.0496436510878,26.7279622292838,34.0162650229212,14.3434583189558,0,0.995005789216524,1.10535727111582,-0,0,0.285471809073947,24.8360473894334,1,5
141.27,0.980091626875218,0.980091626731047,0.980091626867884,74.8068510213989,73.6306872612056,28.9657894211795,26.4169624859995,34.0345296498439,14.3553588855556,0,0.995005789216524,1.10564871770554,-0,0,0.297248870583487,25.8606517407633,1,5
141.28,0.980858786768561,0.98085878662888,0.980858786761324,75.0400576736745,73.8681805421585,29.0519484370223,26.5917047036429,34.0703754704454,14.3779774995862,0,0.995005789216524,1.10546627985174,-0,0,0.283668739763614,24.6791803594344,1,5
141.29,0.981700310357469,0.981700310222815,0.981700310351006,75.0472415358598,73.8832176794088,29.0657500349942,26.5346256109672,34.1098126499453,14.4028032749473,0,0.995005789216524,1.10553425222637,-0,0,0.283059601321105,24.6261853149362,1,5
141.3,0.982575167258198,0.982575167128382,0.982575167251877,79.4196500798612,78.1962493427895,30.4926064166915,30.8399945659659,34.1510121641664,14.4286433497289,0,0.995005789216524,1.10234701377532,-0,0,0.580354530895336,50.4908441878942,1,5
141.31,0.983206475013313,0.983206474890044,0.983206475008326,99.2582686791562,97.7398339136629,36.9229196786555,50.6318916588696,34.1800661393613,14.4463108809253,0,0.995005789216524,1.08920613781853,-0,0,0.587297555275207,51.094887308943,1,5
141.32,0.983806588745244,0.983806588622988,0.983806588737552,101.278415072261,99.7398717894826,37.5864773975225,52.6089280531602,34.2068816875675,14.4626053315332,0,0.995005789216524,1.0885559791389,-0,0,0.595724380817378,51.8280211311118,1,5
141.33,0.984394386192037,0.98439438607279,0.98439438618385,102.099171355311,100.559057715288,37.8618135493661,53.3873303856831,34.2332451606846,14.4785958089436,0,0.995005789216524,1.08831397174086,-0,0,0.596287178148555,51.8769844989243,1,5
141.34,0.984983885659764,0.984983885543945,0.984983885650548,102.771438729735,101.232169108426,38.0891938610608,54.0168424786777,34.2598699382063,14.4947263128511,0,0.995005789216524,1.08807420011941,-0,0,0.587649844309884,51.1255364549599,1,5
141.35,0.985575085323651,0.985575085209962,0.985575085313854,102.401004355707,100.87824315783,37.9790620617275,53.6032080451264,34.286761467391,14.5110348431896,0,0.995005789216524,1.08830017564871,-0,0,0.578416470744698,50.3222329547887,1,5
141.36,0.98615370779624,0.986153707685256,0.986153707785903,102.031046094617,100.524721805614,37.8689830862082,53.1906610434193,34.3132613213204,14.5271237298771,0,0.995005789216524,1.08844967001793,-0,0,0.579829546008151,50.4451705027091,1,5
141.37,0.986723545665122,0.986723545556099,0.986723545654005,102.627077615299,101.122967970192,38.0716842815873,53.744515323421,34.3395137974088,14.5430484944687,0,0.995005789216524,1.08813857375364,-0,0,0.596382403512996,51.8852691056307,1,5
141.38,0.987288558013133,0.987288557905592,0.987288558001301,102.976978557154,101.478807114902,38.1946808596772,54.0524977678499,34.3656221812252,14.5588586080792,0,0.995005789216524,1.08809941463386,-0,0,0.573165457864498,49.8653948342113,1,5
141.39,0.987856685154727,0.987856685048883,0.987856685142376,101.279862220431,99.817279834076,37.6546755533066,52.3128576211878,34.3920641844711,14.5749404147718,0,0.995005789216524,1.08887770590025,-0,0,0.591439061864021,51.4551983821699,1,5
141.4,0.988420646536169,0.988420646431848,0.988420646523206,102.454295716792,100.985792537203,38.0448495047126,53.444894897066,34.4184568165605,14.5909440031651,0,0.995005789216524,1.08831053349939,-0,0,0.580713290861029,50.5220563049095,1,5
141.41,0.988982003628283,0.988982003525029,0.988982003614698,102.170733816393,100.717317943131,37.9627053945769,53.1189565831794,34.4448218735646,14.606955359649,0,0.995005789216524,1.08843844071421,-0,0,0.605718266670279,52.6974892003142,1,5
141.42,0.989537715576785,0.989537715474791,0.989537715562793,101.436769154387,100.004752038495,37.7345530930208,52.3429607396284,34.4709782462901,14.6228301684682,0,0.995005789216524,1.08893835668906,-0,0,0.570959102834888,49.6734419466353,1,5
141.43,0.990091030893419,0.990091030792719,0.990091030878933,101.327653400465,99.9081367282611,37.7088714907953,52.1916700751092,34.4972041905382,14.6387791348178,0,0.995005789216524,1.08889095214221,-0,0,0.575819790525493,50.0963217757179,1,5
141.44,0.990637139869058,0.990637139769238,0.990637139854074,102.997317342892,101.565564761991,38.2596601447735,53.8196317747892,34.5231621527349,14.6545234153676,0,0.995005789216524,1.08804970375012,-0,0,0.593517950344463,51.6360616799683,1,5
141.45,0.991165823896482,0.991165823797686,0.991165823881223,101.69342857502,100.290828476156,37.8465132183988,52.4754119210441,34.5482583896851,14.6697582642906,0,0.995005789216524,1.08885927982138,-0,0,0.57187035782575,49.7527211308403,1,5
141.46,0.991708109046573,0.991708108948502,0.991708109030787,102.556297510158,101.152931012072,38.1358886578161,53.2966149270295,34.5741854995478,14.6854970835804,0,0.995005789216524,1.08833613082172,-0,0,0.583619531915107,50.7748992766143,1,5
141.47,0.992209125015422,0.992209124918056,0.992209124999257,102.869738373871,101.473265230795,38.2467747167329,53.5716053064609,34.5981250450184,14.7000080223913,0,0.995005789216524,1.08824648483322,-0,0,0.587428050578803,51.1062404003558,1,5
141.48,0.9927059530594,0.992705952962413,0.992705953042735,102.778747338419,101.394695579607,38.2265176578064,53.4424036118601,34.6219152904141,14.7144284361449,0,0.995005789216524,1.0883320516625,-0,0,0.590048847725101,51.3342497520838,1,5
141.49,0.993186400406473,0.993186400310678,0.993186400389713,103.308742749778,101.928811332209,38.4074851841294,53.9354008542734,34.6449650645971,14.7283768309073,0,0.995005789216524,1.0881064208189,-0,0,0.596610107149997,51.9050793220497,1,5
141.5,0.993658333238425,0.993658333143091,0.993658333221246,102.204387039676,100.850357308779,38.0583493227304,52.7946288200825,34.6676374788678,14.742120740726,0,0.995005789216524,1.08871707773585,-0,0,0.578448610959282,50.3250291534576,1,5
141.51,0.994135927280375,0.994135927185195,0.994135927262878,101.719709674588,100.383211766948,37.9102291656172,52.2728524743428,34.6907153821072,14.7561418181382,0,0.995005789216524,1.08886672653163,-0,0,0.588484521459812,51.1981533670037,1,5
141.52,0.994586464494641,0.994586464399641,0.994586464476765,102.140973955917,100.81011085501,38.0556955302736,52.6591195584489,34.7125038834935,14.769350513975,0,0.995005789216524,1.08871605640238,-0,0,0.561836011749649,48.8797330222194,1,5
141.53,0.995017718556215,0.995017718462116,0.995017718538218,101.641941448802,100.328708741154,37.9024353422041,52.1264628425768,34.7334177384372,14.7820608677879,0,0.995005789216524,1.08892694281107,-0,0,0.562149089200992,48.9069707604863,1,5
141.54,0.995434977701785,0.995434977607469,0.995434977683475,101.499977341634,100.199704260293,37.8648730933472,51.951864268945,34.7537101659066,14.7944029067828,0,0.995005789216524,1.08894300512084,-0,0,0.589146075058635,51.2557085301013,1,5
141.55,0.995850327501035,0.995850327407071,0.995850327482561,101.479703104363,100.190825639776,37.8667711216854,51.8991646989182,34.77388894795,14.8066494574946,0,0.995005789216524,1.08906372932044,-0,0,0.566866804547586,49.31741199564,1,5
141.56,0.996247022510162,0.996247022416483,0.996247022491379,101.539430555391,100.26094953765,37.8944601430682,51.9278019444506,34.7932267156802,14.8184018952604,0,0.995005789216524,1.08897990721507,-0,0,0.578318734736742,50.3137299220965,1,5
141.57,0.996610081229096,0.996610081135525,0.99661008121022,102.533939408105,101.254213442728,38.2252236245654,52.8938997230434,34.8109224006381,14.8291172844238,0,0.995005789216524,1.08852270600716,-0,0,0.578424237577884,50.3229086692759,1,5
141.58,0.996957535842398,0.996957535748558,0.996957535823217,101.970131332212,100.708669564021,38.0500464586863,52.3028838293048,34.8278573108967,14.8393901920102,0,0.995005789216524,1.08881628623035,-0,0,0.601272585807826,52.3107149652809,1,5
141.59,0.997289690381449,0.997289690288157,0.997289690362039,102.98234409452,101.719711543145,38.3863367719166,53.2891371875012,34.8440477600051,14.8491591470136,0,0.995005789216524,1.08839708595016,-0,0,0.586090056630246,50.9898349268314,1,5
141.6,0.997588381446136,0.997588381352945,0.997588381426564,104.006482992933,102.742770340429,38.726235832864,54.2899284830088,34.8586225081052,14.8579320018191,0,0.995005789216524,1.08788584092607,-0,0,0.601537753470751,52.3337845519554,1,5
141.61,0.997403196504925,0.997403196407597,0.99740319648447,103.354708439758,102.110331927812,38.5169891776479,53.6529195849902,34.8495321484154,14.8522567063525,0,0.995005789216524,1.08828820636119,-0,0,0.602736737661547,52.4380961765546,1,5
141.62,0.997050407608003,0.997050407506366,0.997050407587322,103.749763800503,102.512103576523,38.6459472665651,54.075864715556,34.8323049642386,14.8415941207082,0,0.995005789216524,1.08811497916951,-0,0,0.573302580433255,49.8773244976932,1,5
141.63,0.996664433558084,0.996664433451521,0.996664433536772,102.838801832802,101.623392672873,38.3504133261024,53.1952671005194,34.8135101126201,14.8300246196626,0,0.995005789216524,1.08845851589794,-0,0,0.583840772928519,50.7941472447812,1,5
141.64,0.996261380283734,0.996261380172767,0.99626138026229,102.003737029149,100.809500424707,38.0792987031905,52.3918675182841,34.7939018634518,14.8179676474127,0,0.995005789216524,1.08886223378347,-0,0,0.570713560547252,49.6520797676109,1,5
141.65,0.995841286081988,0.995841285967126,0.995841286060258,103.313115273496,102.115008939458,38.5046343424111,53.7341635658307,34.7735282251073,14.8054234825582,0,0.995005789216524,1.08809717825023,-0,0,0.591496860727073,51.4602268832554,1,5
141.66,0.995394907936802,0.995394907818613,0.995394907915068,103.415466776543,102.22765672249,38.5376061656567,53.8716463419579,34.7517932375978,14.7920271969877,0,0.995005789216524,1.08814964438473,-0,0,0.581715522863676,50.6092504891398,1,5
141.67,0.994966590937041,0.994966590815716,0.994966590915269,101.737737340296,100.580505709198,37.9923538732909,52.2275337123819,34.7309687120871,14.7792349158275,0,0.995005789216524,1.0889650516881,-0,0,0.572199342714646,49.7813428161742,1,5
141.68,0.994528411145759,0.994528411022013,0.994528411123984,101.716752245823,100.571076621938,37.9853138519801,52.2407674492495,34.7097630705723,14.7662217260017,0,0.995005789216524,1.08882844350947,-0,0,0.594991928686692,51.7642977957422,1,5
141.69,0.994072639918339,0.994072639791831,0.994072639896645,102.94564813345,101.797596332556,38.3843197785417,53.5053677232581,34.687666265805,14.7526141443874,0,0.995005789216524,1.08824899861281,-0,0,0.596303375222088,51.8783936443216,1,5
141.7,0.993597507875155,0.993597507746502,0.993597507853615,101.893080526838,100.76812620346,38.0416077068824,52.4900816906817,34.6645789556107,14.7384198805454,0,0.995005789216524,1.08886656650487,-0,0,0.563952722079726,49.0638868209362,1,5
141.71,0.993136849235652,0.993136849104653,0.993136849214329,102.708182398365,101.585690075021,38.3061609971484,53.3411255126482,34.6423167551345,14.7247401305821,0,0.995005789216524,1.08827196584345,-0,0,0.596546326654824,51.8995304189697,1,5
141.72,0.992661224186302,0.992661224053981,0.992661224165186,101.796596728662,100.695437376513,38.0092079966081,52.4668076830401,34.6192371806103,14.7105518650119,0,0.995005789216524,1.08886343884118,-0,0,0.565029769044736,49.1575899068921,1,5
141.73,0.992210757414789,0.992210757280503,0.992210757393777,101.106475153511,100.024084911669,37.7844863952961,51.8117710386004,34.5974862559597,14.6972178589511,0,0.995005789216524,1.08907298121326,-0,0,0.573347941562697,49.8812709159546,1,5
141.74,0.991734939430492,0.991734939294819,0.991734939409732,102.198038523479,101.115399216349,38.1388607305906,52.9404617066955,34.5744965031416,14.6830803136423,0,0.995005789216524,1.08852579601563,-0,0,0.579963549210513,50.4568287813147,1,5
141.75,0.99127607013391,0.991276069996678,0.991276070113404,100.873148702977,99.8158434520504,37.7075663046248,51.6513531497575,34.5523158178985,14.669479735321,0,0.995005789216524,1.08918436310398,-0,0,0.582267517986556,50.6572740648304,1,5
141.76,0.990826849412116,0.990826849273827,0.990826849391766,101.804902165304,100.74924427078,38.0103178319691,52.6180822012176,34.530653909145,14.6561660549408,0,0.995005789216524,1.08866816744035,-0,0,0.577418656286198,50.2354230968993,1,5
141.77,0.990375192103142,0.990375191963613,0.990375192082921,100.475627598511,99.4450282157735,37.5775702117802,51.3239786365589,34.5088480329521,14.6428009289996,0,0.995005789216524,1.0893543903451,-0,0,0.566553892260844,49.2901886266934,1,5
141.78,0.989943033990177,0.989943033849588,0.989943033970298,100.847378221153,99.8242922324106,37.6983721003206,51.7292542138352,34.4880646789199,14.6300593283981,0,0.995005789216524,1.08905960990018,-0,0,0.576928569642684,50.1927855589135,1,5
141.79,0.98948619871198,0.989486198570805,0.989486198692266,101.542867078286,100.524140114893,37.9242820524069,52.4602796217104,34.4660492818789,14.6165381746965,0,0.995005789216524,1.08873246822391,-0,0,0.573144023890586,49.863530078481,1,5
141.8,0.989047385655457,0.9890473855136,0.989047385635853,100.547223747208,99.5497981681336,37.6000951688941,51.4987602284715,34.4448940471902,14.603569471546,0,0.995005789216524,1.08924618521109,-0,0,0.567155229617802,49.3425049767488,1,5
141.81,0.988622588969037,0.98862258882583,0.988622588949814,100.369245281876,99.3848875499444,37.5421103830091,51.3537202310657,34.4244700910842,14.5910549597265,0,0.995005789216524,1.08926953360105,-0,0,0.56804524091641,49.4199359597276,1,5
141.82,0.988195547740745,0.988195547597384,0.98819554772157,102.821478300489,101.824658915616,38.3402214683457,53.8390963276941,34.4039542269974,14.5784277457972,0,0.995005789216524,1.08796820285713,-0,0,0.601448974356742,52.3260607690366,1,5
141.83,0.987761731895032,0.987761731751623,0.987761731875831,101.12569183634,100.156719265785,37.7880922094414,52.1772065837191,34.3829635274466,14.5655217251747,0,0.995005789216524,1.08902688941997,-0,0,0.569811362947269,49.5735885764124,1,5
141.84,0.987345701452209,0.987345701308153,0.987345701433401,100.657134757767,99.7040151394979,37.6356040348182,51.7409035459339,34.362971511396,14.5532597004366,0,0.995005789216524,1.08911490109489,-0,0,0.572152697537644,49.777284685775,1,5
141.85,0.98691916762419,0.986919167479555,0.986919167605471,102.252757859354,101.296082216054,38.1550941152369,53.3696074999887,34.3424904289826,14.5406599303825,0,0.995005789216524,1.08825028178165,-0,0,0.589219139315004,51.2620651204054,1,5
141.86,0.986479306481806,0.986479306336971,0.986479306463152,101.849587319188,100.908200371274,38.0236521458141,53.0006861869125,34.3212858283663,14.5276153039093,0,0.995005789216524,1.08854178219904,-0,0,0.589138787474488,51.2550745102805,1,5
141.87,0.986037226713366,0.986037226567546,0.986037226694988,100.93494634545,100.013435665764,37.7255901965409,52.120393218831,34.300007671143,14.5145454554763,0,0.995005789216524,1.08899250076899,-0,0,0.576519356672135,50.1571840304758,1,5
141.88,0.98559814795871,0.985598147812553,0.985598147940402,101.524118635324,100.608727003411,37.9173293768405,52.7435853822558,34.2789376730703,14.5015955799977,0,0.995005789216524,1.08861716294285,-0,0,0.575392836886299,50.059176809108,1,5
141.89,0.985277613091244,0.98527761294908,0.985277613073402,82.2780562070096,81.5455221716618,31.6488155315446,33.5222486136952,34.2633752626075,14.4924323307068,0,0.995005789216524,1.10001072755454,-0,0,0.274697176860348,23.8986543868503,1,5
141.9,0.985124277429047,0.9851242772817,0.985124277412347,75.9140044065387,75.2467413581036,29.5777255102669,27.1677287489065,34.2569811303762,14.489294527256,0,0.995005789216524,1.10468336375723,-0,0,0.300420761677114,26.1366062659089,1,5
141.91,0.984986201462566,0.984986201315943,0.984986201446845,75.4647107009812,74.8099631986215,29.4335465496055,26.7267536297763,34.2513631291941,14.4865939420108,0,0.995005789216524,1.10519569700921,-0,0,0.272458821467099,23.7039174676376,1,5
141.92,0.984865365158422,0.984865365011553,0.984865365142994,74.8274851835621,74.1867667640652,29.2282423010201,26.0966968433662,34.2464318982533,14.4843564419427,0,0.995005789216524,1.10592960811102,-0,0,0.298876396523802,26.0022464975707,1,5
141.93,0.984732794898859,0.984732794751757,0.984732794884914,74.0838853532896,73.4579561892953,28.9880629972118,25.3614941092752,34.2407411978541,14.4816500461603,0,0.995005789216524,1.1065422985344,-0,0,0.277983275147443,24.1845449378275,1,5
141.94,0.984594624728439,0.984594624581429,0.984594624714956,75.1735183692001,74.5469351528936,29.3452820838886,26.4601488681355,34.2346756834404,14.4786938176242,0,0.995005789216524,1.105730154837,-0,0,0.295788257135368,25.733578370777,1,5
141.95,0.984457999546798,0.984457999399275,0.984457999533958,74.9797196114241,74.3632879666828,29.2841754227944,26.2756345898262,34.2284517764295,14.4756332451684,0,0.995005789216524,1.10575324317922,-0,0,0.276010235927156,24.0128905256626,1,5
141.96,0.984336824790887,0.984336824643401,0.984336824778828,74.1969878182913,73.5954443266663,29.0311863700404,25.5011418365252,34.2228499955185,14.4729959862476,0,0.995005789216524,1.10649821991152,-0,0,0.290434046818243,25.2677620731872,1,5
141.97,0.98420330573608,0.984203305588469,0.984203305724514,74.5253729300357,73.9296634754804,29.1402767792429,25.8389349117961,34.2165413492784,14.4698966689612,0,0.995005789216524,1.10620132175842,-0,0,0.275805117936875,23.9950452605081,1,5
141.98,0.984067191694903,0.984067191547394,0.984067191683762,74.4165525780574,73.8302027475783,29.1067714731654,25.7399039801463,34.2099849775431,14.466663620368,0,0.995005789216524,1.10632842818539,-0,0,0.285670610036924,24.8533430732124,1,5
141.99,0.983920242332816,0.983920242185076,0.983920242322069,75.02620551266,74.4436171527084,29.3074397045627,26.3604130647409,34.2027880078964,14.4630044400227,0,0.995005789216524,1.10574311939047,-0,0,0.281103902353906,24.4560395047898,1,5
142,0.98378822179984,0.983788221652047,0.983788221789607,76.9494381996206,76.3607061815472,29.9367429447594,28.2934764782433,34.1962424352425,14.4597192861349,0,0.995005789216524,1.10425685370526,-0,0,0.387151248816926,33.6821586470726,1,5
142.01,0.983599152058857,0.983599151911265,0.9835991520488,83.1625966527087,82.5358348985587,31.9649534402949,34.521534486342,34.1867120207144,14.4543501456523,0,0.995005789216524,1.09915103882193,-0,0,0.3831762354647,33.3363324854289,1,5
142.02,0.983387321807861,0.983387321659967,0.983387321798174,84.0555818087394,83.4317047439933,32.2576549004965,35.4316911581196,34.1757684361308,14.4481222144889,0,0.995005789216524,1.09828723679773,-0,0,0.387245122268166,33.6903256373305,1,5
142.03,0.983168227383915,0.983168227236188,0.983168227374276,85.0577032676287,84.4361237968704,32.5859513964939,36.4516311482039,34.1644368004433,14.4416353189815,0,0.995005789216524,1.09754070500203,-0,0,0.411572840196724,35.806837097115,1,5
142.04,0.982956733939523,0.9829567337917,0.982956733930052,84.7669473847219,84.1572009863145,32.4924951828518,36.1782375183674,34.153396096104,14.4353137702505,0,0.995005789216524,1.09769117929707,-0,0,0.390429439999881,33.9673612799897,1,5
142.05,0.982768250059011,0.982768249911384,0.982768250049746,83.7621718531251,83.1692521252363,32.1662393859051,35.1889283031218,34.1435061596372,14.429737390366,0,0.995005789216524,1.09836692506018,-0,0,0.383112800569681,33.3308136495623,1,5
142.06,0.982599010243928,0.982599010096323,0.982599010234764,83.7865045460086,83.2030202644861,32.176017266903,35.227118939834,34.1346095267761,14.4247760793984,0,0.995005789216524,1.09836663792789,-0,0,0.41123892705062,35.777786653404,1,5
142.07,0.982428089075536,0.982428088927822,0.982428089066696,83.8192503326836,83.2451551525049,32.1885172759008,35.2739565724832,34.1255865437763,14.4197072164242,0,0.995005789216524,1.09831135933572,-0,0,0.381713749948686,33.2090962455356,1,5
142.08,0.982286543991278,0.982286543843706,0.982286543982514,83.3571637282422,82.7958031698523,32.0397822991955,34.8235967475347,34.1180103081026,14.415556672605,0,0.995005789216524,1.09863358296102,-0,0,0.378059622129173,32.891187125238,1,5
142.09,0.982162531614867,0.982162531467283,0.982162531606354,83.1643765383738,82.6138673170162,31.9791268541995,34.6411382513844,34.1112980326447,14.4119402543446,0,0.995005789216524,1.09877158392603,-0,0,0.377752491842351,32.8644667902846,1,5
142.1,0.982042454015174,0.982042453867607,0.982042454006891,83.3788173769793,82.8364717090599,32.0514789919643,34.8655976017778,34.1047821315949,14.4084376436065,0,0.995005789216524,1.09862220556779,-0,0,0.382125930748891,33.2449559751535,1,5
