t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
142.11,0.981937393047139,0.981937392899208,0.981937393039091,83.8966266246614,83.3605607082702,32.2230756340589,35.3922917549887,34.0989787902493,14.4053560794234,0,0.995005789216524,1.09825801185073,-0,0,0.389422786553946,33.8797824301933,1,5
142.12,0.981858069182396,0.981858069034907,0.981858069174353,83.4981615709521,82.9742489651511,32.0956937366633,35.0007738574629,34.0943753407639,14.4030123727253,0,0.995005789216524,1.09851319823052,-0,0,0.385971289796039,33.5795022122554,1,5
142.13,0.981782017307499,0.981782017159984,0.981782017299579,83.8244393827802,83.3081294875578,32.2050662269913,35.3337128180734,34.0899539262111,14.4007726384957,0,0.995005789216524,1.09828935101868,-0,0,0.390923378863917,34.0103339611608,1,5
142.14,0.98171227396099,0.981712273813343,0.981712273953297,81.9536799495567,81.4583323646009,31.5967558309018,33.4691495602473,34.0857946918285,14.3987356974809,0,0.995005789216524,1.09956901635656,-0,0,0.352361135827516,30.6554188169939,1,5
142.15,0.981670797929293,0.981670797781413,0.981670797921846,82.1062712548392,81.6194633097721,31.6497238945807,33.625510353531,34.0831257647837,14.3976351365246,0,0.995005789216524,1.09954044741085,-0,0,0.383595827330745,33.3728369777748,1,5
142.16,0.981644488851794,0.98164448870405,0.981644488844421,81.7097284887301,81.234692614772,31.523404165551,33.2316814055869,34.0811220925242,14.3969249906189,0,0.995005789216524,1.09979230685756,-0,0,0.365856559474804,31.829520674308,1,5
142.17,0.981652537555323,0.981652537407915,0.981652537547973,81.4346960195477,80.9706529826076,31.4371246985877,32.9566421233909,34.0807941503141,14.3972597458427,0,0.995005789216524,1.10001461787293,-0,0,0.369013655090521,32.1041879928754,1,5
142.18,0.981662889545348,0.98166288939792,0.98166288953816,80.9256304500426,80.4738279037781,31.2743523604679,32.4474171369599,34.0805582741984,14.3976550388843,0,0.995005789216524,1.10037162346882,-0,0,0.340445628318272,29.6187696636896,1,5
142.19,0.981712858716726,0.981712858569117,0.981712858709848,79.5650079182895,79.1299886048517,30.8335947898299,31.0834530645782,34.0822589610392,14.3992958926721,0,0.995005789216524,1.1014417796731,-0,0,0.345446333860687,30.0538310458798,1,5
142.2,0.981783555988883,0.981783555841424,0.981783555982191,85.0963280208028,84.6408965599139,32.6461293325674,36.6096563594333,34.0851254169677,14.4015462444018,0,0.995005789216524,1.09759788153672,-0,0,0.636245887967652,55.3533922531857,1,5
142.21,0.981632058043213,0.981632057896195,0.981632058034065,104.774628967149,104.225989042536,39.0822006537906,56.3017258711936,34.076724193711,14.3961789022445,0,0.995005789216524,1.08642239888543,-0,0,0.633562163679693,55.1199082401333,1,5
142.22,0.981471581425678,0.981471581278429,0.981471581417919,105.960982830014,105.418382085885,39.4726471919067,57.5036363453364,34.0672129544885,14.3901335301895,0,0.995005789216524,1.0865420337645,-0,0,0.630932192474109,54.8911007452474,1,5
142.23,0.981327894407244,0.981327894259915,0.981327894398334,106.387655170675,105.855175572527,39.6149505637612,57.944282280152,34.0586913061905,14.3846815843328,0,0.995005789216524,1.08643394183031,-0,0,0.640465819994466,55.7205263395185,1,5
142.24,0.981196617739204,0.981196617591756,0.981196617729791,104.648000067241,104.136337513195,39.0488950192497,56.2173391241446,34.050929060698,14.3797318823982,0,0.995005789216524,1.08730268022836,-0,0,0.6211849943117,54.0430945051179,1,5
142.25,0.981088198506019,0.981088198358412,0.981088198496068,105.337305985317,104.834467872546,39.2775465678622,56.9171831874025,34.0445185555525,14.3756042423619,0,0.995005789216524,1.0868102065858,-0,0,0.649830780597401,56.5352779119739,1,5
142.26,0.980975520292054,0.980975520144403,0.980975520281688,106.741071958773,106.243895026369,39.7399557282101,58.3317918821104,34.0379562756051,14.3713238010579,0,0.995005789216524,1.08630483036591,-0,0,0.637888796221818,55.4963252712981,1,5
142.27,0.980894647873558,0.980894647726,0.980894647862927,106.269319217607,105.78665200084,39.5891691271043,57.868231080451,34.0330282902373,14.3680598469184,0,0.995005789216524,1.08658212093254,-0,0,0.624877484211181,54.3643411263727,1,5
142.28,0.980830094605732,0.980830094457987,0.98083009459447,105.7344605865,105.266477769324,39.4179032065863,57.3399953803437,34.029058500494,14.3654067056619,0,0.995005789216524,1.08674444805377,-0,0,0.632907393582312,55.0629432416611,1,5
142.29,0.980786203786193,0.98078620363861,0.980786203774803,106.805161290483,106.344823356716,39.7722811328297,58.4155625276157,34.0261982985006,14.3634004643663,0,0.995005789216524,1.08623300335683,-0,0,0.640402478394125,55.7150156202889,1,5
142.3,0.980751318360979,0.98075131821345,0.980751318349368,106.910627540358,106.462235592199,39.8109176167716,58.5251332923129,34.0238177719243,14.3616764761203,0,0.995005789216524,1.0862847058538,-0,0,0.629262987869945,54.7458799446852,1,5
142.31,0.980724688039185,0.980724687891526,0.980724688027139,105.770515245021,105.339177663136,39.441944375766,57.3882425271924,34.0219611893975,14.3603115284307,0,0.995005789216524,1.08675897129493,-0,0,0.636875791970986,55.4081939014757,1,5
142.32,0.98073378759757,0.980733787449933,0.980733787585444,105.51063455662,105.09260346938,39.361447184277,57.1286444056761,34.0219306760364,14.3600594749078,0,0.995005789216524,1.08687487027202,-0,0,0.624449386238115,54.327096602716,1,5
142.33,0.980754340713844,0.980754340566281,0.98075434070136,105.317320802196,104.912283943436,39.3028676122545,56.9345407289356,34.0225564931787,14.3602235800814,0,0.995005789216524,1.08690818081998,-0,0,0.624795180127533,54.3571806710954,1,5
142.34,0.980796862184243,0.980796862036793,0.98079686217137,105.152532233162,104.760342267422,39.2538562790615,56.767142464448,34.0243089090954,14.3610808596189,0,0.995005789216524,1.08696835360474,-0,0,0.626429397852007,54.4993576131246,1,5
142.35,0.980844693855146,0.980844693707505,0.980844693842391,105.661675923875,105.279863112393,39.4256124114921,57.2731707812001,34.026382062747,14.3621230799282,0,0.995005789216524,1.08670511815324,-0,0,0.638041251760253,55.509588903142,1,5
142.36,0.980900372236423,0.980900372088787,0.980900372223745,104.394562765369,104.029461304471,39.0157060160518,56.0023063398181,34.0288398201486,14.3634166054027,0,0.995005789216524,1.08740463609307,-0,0,0.624382106906232,54.3212433008422,1,5
142.37,0.980955250767369,0.980955250619528,0.980955250754402,105.437783348289,105.081290834866,39.3625260364451,57.0416393358352,34.0313895714892,14.3647544409645,0,0.995005789216524,1.08679629870729,-0,0,0.629890692247671,54.8004902255473,1,5
142.38,0.981026067602662,0.981026067454868,0.981026067589562,105.708745210723,105.363628971719,39.4565875528231,57.3075084141367,34.0346935315376,14.366543265049,0,0.995005789216524,1.08672986609742,-0,0,0.628643872085607,54.6920168714478,1,5
142.39,0.981108343320786,0.981108343173167,0.981108343307237,104.164410439757,103.836452271619,38.9560172814187,55.7570973808628,34.0385849738652,14.368728085029,0,0.995005789216524,1.08748776564012,-0,0,0.617515410099444,53.7238406786516,1,5
142.4,0.981195459526231,0.981195459378533,0.98119545951259,104.386383949069,104.069872083631,39.0341989782933,55.9724559305241,34.042811339245,14.3711166793003,0,0.995005789216524,1.08730998634181,-0,0,0.604909549245097,52.6271307843234,1,5
142.41,0.981285496197193,0.981285496049312,0.981285496183669,103.448828910977,103.147198981285,38.7324332455624,55.0279414908516,34.0472264022695,14.3736610178555,0,0.995005789216524,1.08767289799979,-0,0,0.626724720180716,54.5250506557223,1,5
142.42,0.981381484340102,0.98138148419221,0.981381484326581,104.267386961464,103.975507716806,39.0062489926559,55.8391111280386,34.0519340726928,14.3763417607326,0,0.995005789216524,1.08734134035,-0,0,0.610771267384903,53.1371002624866,1,5
142.43,0.981478942101224,0.981478941953169,0.981478942087702,104.021666052869,103.742586290032,38.9312756269201,55.5858347957671,34.0567322401963,14.3790990169054,0,0.995005789216524,1.08743571867929,-0,0,0.6178156777958,53.7499639682346,1,5
142.44,0.981567213002076,0.981567212854115,0.981567212988559,103.843686801382,103.57717816297,38.8783998143995,55.4010090724661,34.0610946157585,14.3815831131579,0,0.995005789216524,1.08757951923455,-0,0,0.594766832801391,51.744714453721,1,5
142.45,0.981667603799002,0.981667603650958,0.981667603785187,103.857325371161,103.602879544326,38.8884777479002,55.4067402285079,34.0661030679521,14.3844820747013,0,0.995005789216524,1.08748349850525,-0,0,0.603655923348848,52.5180653313498,1,5
142.46,0.981772694202002,0.981772694053979,0.981772694188283,104.170158910728,103.92708340155,38.9967153385815,55.711328504468,34.0713299381068,14.3875004681533,0,0.995005789216524,1.08735615946009,-0,0,0.604534923067255,52.5945383068512,1,5
142.47,0.98204285593271,0.982042855785862,0.982042855918182,103.988367456753,103.757834082577,38.9444598383523,55.5085043788101,34.0844907892079,14.3953722887346,0,0.995005789216524,1.08745598884784,-0,0,0.61130988548314,53.1839600370331,1,5
142.48,0.982711238029969,0.982711237887758,0.982711238016379,103.269092167914,103.05218971683,38.7199946959479,54.7373476600904,34.1167938163971,14.4149506914264,0,0.995005789216524,1.08785239291215,-0,0,0.603019553244643,52.4627011322839,1,5
142.49,0.983437785999676,0.983437785862676,0.983437785986937,103.677285710023,103.471611957783,38.8659355727119,55.0890519738748,34.1519630548004,14.4362706813475,0,0.995005789216524,1.08763026047272,-0,0,0.623772886597438,54.2682411339771,1,5
142.5,0.984174089007589,0.984174088875057,0.984174088994393,103.463578488026,103.270391829523,38.8079878116602,54.8180650142136,34.1876216206774,14.4578918531348,0,0.995005789216524,1.08778677310429,-0,0,0.62541338928307,54.4109648676271,1,5
142.51,0.984892872001097,0.984892871872823,0.984892871988132,103.291271749365,103.11045175798,38.7634377955078,54.5897777429793,34.222475279716,14.4790187266701,0,0.995005789216524,1.0879429916521,-0,0,0.600322701174846,52.2280750022116,1,5
142.52,0.985594124921814,0.985594124797232,0.985594124908824,104.64679230393,104.475804154983,39.2200658972427,55.8905560445205,34.2565682328186,14.499668026591,0,0.995005789216524,1.08723600235778,-0,0,0.603594918837947,52.5127579389014,1,5
142.53,0.986260462735011,0.986260462613438,0.986260462721963,103.883813126046,103.726189116946,38.9811745945088,55.07556841734,34.2889525839242,14.519292124782,0,0.995005789216524,1.0876856216234,-0,0,0.599797813226114,52.1824097506719,1,5
142.54,0.986930652678691,0.986930652560122,0.986930652665416,103.460747737005,103.31583529994,38.8538527928312,54.6000431914764,34.3216052397518,14.5390993057768,0,0.995005789216524,1.08783191225114,-0,0,0.620270333919881,53.9635190510296,1,5
142.55,0.987550722690085,0.987550722574157,0.987550722676885,104.888936439368,104.754261303832,39.33367541333,55.9797447560555,34.3518277983911,14.5573638849211,0,0.995005789216524,1.08726129283099,-0,0,0.596654243426395,51.9089191780963,1,5
142.56,0.988156466344017,0.988156466230346,0.988156466330687,103.495253797303,103.374444508473,38.8870464383622,54.5385950913886,34.3813807411103,14.5752779648037,0,0.995005789216524,1.08792063864947,-0,0,0.605201154724644,52.652500461044,1,5
142.57,0.988731506107014,0.988731505995476,0.98873150609308,104.435501029108,104.325781487639,39.2063260195806,55.4337033966316,34.4095076707213,14.5922899617555,0,0.995005789216524,1.08745445753898,-0,0,0.605664540525052,52.6928150256796,1,5
142.58,0.989283670788551,0.989283670678965,0.989283670774449,102.992375321657,102.896191862075,38.7427957013533,53.9472035599277,34.4365145108262,14.6086572509028,0,0.995005789216524,1.08819557582264,-0,0,0.608704444629655,52.95728668278,1,5
142.59,0.989803596142709,0.989803596034766,0.989803596128243,103.874670752115,103.789787183015,39.0425368423151,54.7885863876104,34.4620129702676,14.624071394237,0,0.995005789216524,1.08778492620389,-0,0,0.585736228224712,50.95905185555,1,5
142.6,0.990296560965889,0.990296560859425,0.990296560950992,103.150542145134,103.078290476235,38.8144371235221,54.0255721284167,34.4862262894959,14.6387437272218,0,0.995005789216524,1.08808541726598,-0,0,0.602047268086054,52.3781123234867,1,5
142.61,0.990754764820607,0.990754764715426,0.990754764805396,103.389498257906,103.329147973304,38.902290429095,54.2283537792991,34.5087668304239,14.6523776481828,0,0.995005789216524,1.08797598685143,-0,0,0.615744411160113,53.5697637709298,1,5
142.62,0.991186441641194,0.991186441537244,0.99118644162585,103.553839340718,103.505481661891,38.9653669711629,54.3586637761101,34.5299880006123,14.665187563996,0,0.995005789216524,1.08799231682659,-0,0,0.597198466783373,51.9562666101535,1,5
142.63,0.991576575726108,0.991576575623165,0.991576575710214,102.598659744205,102.562725613899,38.6601933652885,53.3726127210281,34.5492237264348,14.6768232967419,0,0.995005789216524,1.08843895786673,-0,0,0.591555750082481,51.4653502571758,1,5
142.64,0.991942686344914,0.99194268624274,0.991942686329055,103.218531873044,103.194430854201,38.8722822165606,53.9634149396732,34.5673451960021,14.6877717373684,0,0.995005789216524,1.08805442126459,-0,0,0.610521592795122,53.1153785731756,1,5
142.65,0.992284411996081,0.992284411894907,0.992284411979571,103.179910956776,103.167864897455,38.867738400947,53.8977725728765,34.5842080063205,14.6979303775786,0,0.995005789216524,1.08821786160625,-0,0,0.578419372353822,50.3224853947825,1,5
142.66,0.992603236292577,0.992603236192034,0.992603236275744,103.511032782598,103.511032782598,38.9844964314988,54.2035452774879,34.6000197960001,14.7074677091101,0,0.995005789216524,1.08795928414124,-0,0,0.592773951800154,51.5713338066134,0,0
142.67,0.992899560423716,0.992899560323898,0.992899560406537,102.51735583714,102.51735583714,38.6610317759135,53.1863452178585,34.6146909230423,14.7163196962395,0,0.995005789216524,1.08852783596972,-0,0,0.575730620282851,50.0885639646081,0,0
142.68,0.993172141446035,0.993172141346816,0.993172141428643,102.207404648991,102.207404648991,38.5620635818882,52.8546081028218,34.6282704799872,14.7245260661822,0,0.995005789216524,1.08860769755731,-0,0,0.576509831866801,50.1563553724117,0,0
142.69,0.993435384295078,0.993435384196536,0.993435384277568,101.571075187659,101.571075187659,38.3557230293111,52.1972080405958,34.6413950116538,14.7324721354092,0,0.995005789216524,1.08890823240961,-0,0,0.57925926646537,50.3955561824872,0,0
142.7,0.993655469935117,0.993655469836868,0.993655469917075,103.872009428925,103.872009428925,39.114365790321,54.4804876520261,34.6524339666328,14.7390878102657,0,0.995005789216524,1.08772506461238,-0,0,0.60277677204508,52.441579167922,0,0
142.71,0.993845791527052,0.993845791429222,0.993845791509286,103.883618144191,103.883618144191,39.1202054672938,54.476995191914,34.6618969530675,14.7447259992098,0,0.995005789216524,1.08786735657704,-0,0,0.610231974297213,53.0901817638576,0,0
142.72,0.994007667521295,0.994007667423884,0.994007667503287,102.762511670452,102.762511670452,38.7534404357985,53.3430258210172,34.6699618944557,14.7495239549794,0,0.995005789216524,1.08851721702635,-0,0,0.577537379883219,50.24575204984,0,0
142.73,0.994190354519687,0.994190354422538,0.994190354501139,101.777061191538,101.777061191538,38.4315025796948,52.3428741408663,34.6791360982519,14.7550509524194,0,0.995005789216524,1.08887775953952,-0,0,0.578342152767945,50.3157672908112,0,0
142.74,0.994343566338861,0.994343566242062,0.994343566320275,103.821756550995,103.821756550995,39.1052149079288,54.3752566315624,34.6868701427697,14.7596297766631,0,0.995005789216524,1.08784848901166,-0,0,0.611965039667315,53.2409584510564,0,0
142.75,0.994457674360767,0.994457674264234,0.994457674341525,103.688406031978,103.688406031978,39.0626105171861,54.2328073188078,34.6926087135995,14.7629899995704,0,0.995005789216524,1.08802304087307,-0,0,0.60695875599126,52.8054117712396,0,0
142.76,0.994562739368159,0.994562739271886,0.994562739348959,103.551602205481,103.551602205481,39.0187796229411,54.0875899303787,34.6979201645691,14.7660921105333,0,0.995005789216524,1.08811462860337,-0,0,0.590929639028777,51.4108785955036,0,0
142.77,0.994659597151103,0.994659597054893,0.994659597131583,102.606859856265,102.606859856265,38.7093159562837,53.1349753841305,34.7028706731549,14.7690137989793,0,0.995005789216524,1.08851094467509,-0,0,0.599535805187675,52.1596150513277,0,0
142.78,0.994745798178012,0.994745798082123,0.994745798158957,103.411397569384,103.411397569384,38.9747019830305,53.9324996085238,34.7073081707223,14.7715897901376,0,0.995005789216524,1.08813019543812,-0,0,0.583357265885731,50.7520821320586,0,0
142.79,0.994955307077468,0.994955306981349,0.994955307058397,82.2653879757958,82.2653879757958,32.0265636039364,32.7694929553549,34.7176075696261,14.7782874508148,0,0.995005789216524,1.10054315249552,-0,0,0.313527985741128,27.2769347594781,0,0
142.8,0.995303041793495,0.995303041698284,0.995303041775582,77.6885428501843,77.6885428501843,30.5261243153105,28.1627920657382,34.7356961455339,14.7900546389122,0,0.995005789216524,1.10383405268629,-0,0,0.32116757981247,27.9415794436849,0,0
142.81,0.995157215016985,0.995157214918375,0.995157214998965,78.2396512121739,78.2396512121739,30.7060073848108,28.7228188786775,34.7297402961413,14.7870920373551,0,0.995005789216524,1.1034977529242,-0,0,0.315891744685201,27.4825817876125,0,0
142.82,0.994833378017853,0.994833377913827,0.994833378000273,76.7734115804789,76.7734115804789,30.2209139828363,27.2797917033305,34.7148839814022,14.7787358957462,0,0.995005789216524,1.10464338231254,-0,0,0.28476409326078,24.7744761136879,0,0
142.83,0.994501423047733,0.994501422938825,0.994501423029492,76.8476382743832,76.8476382743832,30.2420452343975,27.3779839176142,34.6995480930052,14.7701062637638,0,0.995005789216524,1.10476398108973,-0,0,0.312416839301861,27.1802650192619,0,0
142.84,0.994137400512776,0.994137400399596,0.994137400495246,76.1544811417787,76.1544811417787,30.010567177906,26.7116742487514,34.6824283352504,14.7603785577769,0,0.995005789216524,1.10523968382158,-0,0,0.281911170196537,24.5262718070987,0,0
142.85,0.993777752148918,0.993777752032194,0.993777752131779,76.0673226726129,76.0673226726129,29.9782970144504,26.6511480071096,34.6654245670662,14.7507500984371,0,0.995005789216524,1.10545251404566,-0,0,0.310988980626135,27.0560413144737,0,0
142.86,0.993403636084964,0.993403635964584,0.993403636068375,75.9827499175178,75.9827499175178,29.9466870778905,26.5946544293398,34.6475387639113,14.7405567242667,0,0.995005789216524,1.10543306425725,-0,0,0.307555856627929,26.7573595266298,0,0
142.87,0.993034406309247,0.993034406185922,0.993034406293248,75.4173746365647,75.4173746365647,29.7570672272909,26.057177248002,34.6297537101874,14.7304436783753,0,0.995005789216524,1.10588079454267,-0,0,0.290472324935102,25.2710922693539,0,0
142.88,0.992664085518943,0.992664085392864,0.992664085503242,75.7787131155053,75.7787131155053,29.8720144431106,26.4466377260938,34.6118335719963,14.7202418174152,0,0.995005789216524,1.10561636807989,-0,0,0.28309441850987,24.6292144103587,0,0
142.89,0.992317435103574,0.992317434975153,0.992317435089022,74.9058152112766,74.9058152112766,29.5815074497019,25.6001831950505,34.594933238623,14.7106987776032,0,0.995005789216524,1.10637587677974,-0,0,0.289190575710862,25.159580086845,0,0
142.9,0.991980969424858,0.991980969294232,0.991980969410366,74.8812712400701,74.8812712400701,29.5699319709461,25.6014053394575,34.5784584447153,14.7014074558973,0,0.995005789216524,1.10643547784644,-0,0,0.295375563853411,25.6976740552467,0,0
142.91,0.991653102376489,0.991653102243984,0.991653102362365,75.3967126362562,75.3967126362562,29.7359089619165,26.1421222666853,34.562303060964,14.6922873086068,0,0.995005789216524,1.1059564724524,-0,0,0.295011416627189,25.6659932465655,0,0
142.92,0.991319830165861,0.99131983003165,0.991319830152501,75.0908676097941,75.0908676097941,29.6318615307002,25.8621511776249,34.54576947805,14.6829469541192,0,0.995005789216524,1.10615432546614,-0,0,0.291939060532069,25.39869826629,0,0
142.93,0.991000321292146,0.991000321156357,0.99100032127906,76.0538199989565,76.0538199989565,29.9449797643426,26.8500069297636,34.5298557597301,14.6739573094628,0,0.995005789216524,1.10534952918357,-0,0,0.308542881072262,26.8432306532868,0,0
142.94,0.990679134107701,0.990679133970755,0.990679134095253,76.5582697201163,76.5582697201163,30.1073505864294,27.3797190048163,34.5137357789246,14.6648149363754,0,0.995005789216524,1.10478842882677,-0,0,0.303503903927771,26.4048396417161,0,0
142.95,0.990369439220312,0.990369439081963,0.990369439208277,75.6677034898075,75.6677034898075,29.811304379873,26.5136172841808,34.4980891317602,14.6559970738665,0,0.995005789216524,1.1054764852065,-0,0,0.303991289384314,26.4472421764353,0,0
142.96,0.990075120390475,0.990075120251185,0.990075120379349,75.7815883189079,75.7815883189079,29.8455617075789,26.6508013662008,34.4831738839519,14.6476130687552,0,0.995005789216524,1.10537993047517,-0,0,0.290387937500225,25.2637505625195,0,0
142.97,0.989805979993469,0.98980597985317,0.989805979982408,76.633872395404,76.633872395404,30.1227746895623,27.5244745461143,34.4694527595412,14.6399450897485,0,0.995005789216524,1.1047094884209,-0,0,0.310501589538609,27.013638289859,0,0
142.98,0.989548446408256,0.989548446267184,0.989548446397799,76.4660018372454,76.4660018372454,30.0647770943935,27.3772635941855,34.4561900202263,14.6325482228336,0,0.995005789216524,1.10472208660747,-0,0,0.300585957958361,26.1509783423774,0,0
142.99,0.989303674261111,0.989303674119078,0.989303674250599,76.6826488818751,76.6826488818751,30.1332959097259,27.6135751031648,34.4435399510376,14.6255338276726,0,0.995005789216524,1.10457673191245,-0,0,0.314555032107182,27.3662877933249,0,0
143,0.989065343301566,0.98906534315898,0.989065343291536,77.1251026932633,77.1251026932633,30.2760871662432,28.0753174432484,34.431142814967,14.618642435048,0,0.995005789216524,1.1041266392932,-0,0,0.308644685586966,26.852087646066,0,0
143.01,0.988830565465031,0.988830565321898,0.988830565455688,76.751564437574,76.751564437574,30.1507028685285,27.7208438883833,34.4188740281446,14.611846521046,0,0.995005789216524,1.10438628916012,-0,0,0.304681031611903,26.5072497502355,0,0
143.02,0.988610776913422,0.988610776769593,0.988610776904389,76.8561138545742,76.8561138545742,30.182614256358,27.8432874621019,34.4073325622059,14.6054938302664,0,0.995005789216524,1.10431776130928,-0,0,0.310870478268079,27.0457316093229,0,0
143.03,0.988404494366254,0.988404494221766,0.988404494357508,75.9298787644667,75.9298787644667,29.875853491148,26.9339531900604,34.3963966684126,14.5995289059937,0,0.995005789216524,1.10501556472004,-0,0,0.282903327424957,24.6125894859713,0,0
143.04,0.988231897651852,0.988231897507138,0.988231897643732,76.1546425695546,76.1546425695546,29.9477692994421,27.1728890778874,34.3871460525892,14.594607439078,0,0.995005789216524,1.10496751591108,-0,0,0.30299665191236,26.3607087163753,0,0
143.05,0.988063448891473,0.98806344874633,0.988063448883691,76.1524781016898,76.1524781016898,29.9451273128367,27.184689404957,34.3780378973335,14.5897507993992,0,0.995005789216524,1.10487810539446,-0,0,0.277294701874906,24.1246390631169,0,0
143.06,0.987919124992745,0.987919124846951,0.987919124984914,74.8289915978417,74.8289915978417,29.508438687771,25.8732299718829,34.3700916286989,14.5856699972599,0,0.995005789216524,1.10607830301485,-0,0,0.290163563537775,25.2442300277864,0,0
143.07,0.987789573183119,0.987789573037272,0.987789573176024,74.9540446823825,74.9540446823825,29.5480218184478,26.0091214358688,34.3628933778149,14.5820298686988,0,0.995005789216524,1.10606548081825,-0,0,0.308540783015655,26.843048122362,0,0
143.08,0.98768311895897,0.987683118812818,0.987683118951902,76.2415509220353,76.2415509220353,29.9699146598719,27.3057824798146,34.3567756190653,14.5789928231554,0,0.995005789216524,1.10490616388806,-0,0,0.304173859451804,26.4631257723069,0,0
143.09,0.987574993987438,0.987574993840972,0.987574993980607,75.7960510452057,75.7960510452057,29.8221608828108,26.8696869156739,34.3504915523803,14.5758725771514,0,0.995005789216524,1.10515416467623,-0,0,0.283039689301503,24.6244529692307,0,0
143.1,0.98748881115045,0.987488811004007,0.987488811144186,80.3957913464856,80.3957913464856,31.3329569120972,31.4769269352523,34.3454272288123,14.573437182421,0,0.995005789216524,1.10179175286631,-0,0,0.571587163493428,49.7280832239282,0,0
143.11,0.987166674572479,0.987166674425005,0.98716667456511,99.9509929421441,99.9509929421441,37.7568161760249,51.059456089888,34.3285197789868,14.5630170732692,0,0.995005789216524,1.0889616862131,-0,0,0.588099426194908,51.164650078957,0,0
143.12,0.98684947704847,0.986849476902198,0.986849477041532,99.9040623346153,99.9040623346153,37.7376533251058,51.0406825710319,34.3110823324464,14.5522974311371,0,0.995005789216524,1.08942530297485,-0,0,0.554361739792189,48.2294713619204,0,0
143.13,0.986569625382531,0.986569625235104,0.986569625374547,99.0733793294587,99.0733793294587,37.4613280986249,50.2347777447711,34.2957138453785,14.5428877393091,0,0.995005789216524,1.08980541187479,-0,0,0.555157406277427,48.2986943461361,0,0
143.14,0.986289000369963,0.986289000222633,0.986289000361283,100.376823329795,100.376823329795,37.886492352326,51.5627534578371,34.2805168877507,14.5335529842067,0,0.995005789216524,1.08905761762078,-0,0,0.579840000889479,50.4460800773847,0,0
143.15,0.98599367279807,0.985993672650109,0.985993672788565,101.112155874159,101.112155874159,38.1247903045872,52.3236760355829,34.2646849258033,14.5237949127732,0,0.995005789216524,1.08876149470032,-0,0,0.590202078809416,51.3475808564192,0,0
143.16,0.985726611211247,0.985726611063372,0.985726611201854,101.755619969477,101.755619969477,38.3332080307357,52.9903778026107,34.2503292403927,14.5149129264738,0,0.995005789216524,1.08850700827138,-0,0,0.586311468917158,51.0090977957928,0,0
143.17,0.985470438859402,0.9854704387115,0.985470438849409,101.476327843903,101.476327843903,38.2384722902851,52.7332476584678,34.2366340753625,14.5064461100731,0,0.995005789216524,1.08864871666628,-0,0,0.591721945052342,51.4798092195538,0,0
143.18,0.985227207781268,0.985227207633031,0.985227207770912,101.121696148104,101.121696148104,38.1191345539691,52.3995693991547,34.2236904454064,14.4984363035425,0,0.995005789216524,1.08886600083882,-0,0,0.566116390241036,49.2521259509702,0,0
143.19,0.985005205251578,0.985005205103133,0.985005205241016,100.700623725656,100.700623725656,37.9782177134159,51.9974775567496,34.2119507321741,14.4911954367321,0,0.995005789216524,1.08897398252807,-0,0,0.575104008530838,50.0340487421829,0,0
143.2,0.984801258610758,0.984801258461938,0.984801258599343,101.443281354753,101.443281354753,38.2200105135459,52.7575525659487,34.201194651534,14.4845341372705,0,0.995005789216524,1.08856088259068,-0,0,0.593420613847501,51.6275934047326,0,0
143.21,0.984606814640119,0.984606814491508,0.984606814629266,100.63205487988,100.63205487988,37.9511725858236,51.9629411674373,34.1909341525349,14.4781795599078,0,0.995005789216524,1.0890546641919,-0,0,0.58039983395387,50.4947855539867,0,0
143.22,0.984443690826965,0.984443690678064,0.984443690815596,101.864071621329,101.864071621329,38.3542683482637,53.2089447293211,34.1823209582015,14.4728059338068,0,0.995005789216524,1.08840283251116,-0,0,0.568875949492265,49.492207605827,0,0
143.23,0.984284801491432,0.984284801342442,0.984284801479874,102.231375557883,102.231375557883,38.4732048095448,53.5897927168433,34.1739776639998,14.4676051770395,0,0.995005789216524,1.08818130915722,-0,0,0.595362982117451,51.7965794442182,0,0
143.24,0.984160722080653,0.98416072193173,0.984160722068907,101.930159403252,101.930159403252,38.372779343784,53.2993365297742,34.1673612146298,14.4634616588481,0,0.995005789216524,1.08837832133302,-0,0,0.573752213317367,49.9164425586109,0,0
143.25,0.98403486203183,0.984034861882333,0.984034862019454,101.825670665585,101.825670665585,38.3370163483878,53.205595358398,34.1607503601929,14.4593249469939,0,0.995005789216524,1.08839881925787,-0,0,0.589917667769344,51.3228370959329,0,0
143.26,0.98392309545924,0.983923095309989,0.983923095447149,101.392837149055,101.392837149055,38.1934876036007,52.7823366684793,34.1548675511756,14.4556329294005,0,0.995005789216524,1.0886357640524,-0,0,0.595434295275174,51.8027836889402,0,0
143.27,0.983834050515218,0.983834050365667,0.983834050502496,101.120921313614,101.120921313614,38.1030970903972,52.5181397569013,34.1501388974596,14.4526426592534,0,0.995005789216524,1.0888090671193,-0,0,0.572568763061545,49.8134823863544,0,0
143.28,0.983752947919856,0.983752947770468,0.983752947907442,100.447374277122,100.447374277122,37.8808009150291,51.8515016163377,34.1458913619699,14.4499812988147,0,0.995005789216524,1.08907603837491,-0,0,0.570523077831665,49.6355077713549,0,0
143.29,0.98369676004024,0.983696759890854,0.983696760027804,99.4402594949889,99.4402594949889,37.5491385851445,50.8492275384373,34.1429108728614,14.4481210836902,0,0.995005789216524,1.08955245926161,-0,0,0.565122815631,49.165684959897,0,0
143.3,0.983629571260976,0.98362957111161,0.983629571248628,99.9789057318775,99.9789057318775,37.7254467137093,51.3934480989104,34.1394806920131,14.445976940954,0,0.995005789216524,1.08921001704043,-0,0,0.571997238298437,49.763759731964,0,0
143.31,0.983567557180081,0.983567557030465,0.983567557167525,99.6969726729558,99.6969726729558,37.6320961340777,51.1166907995946,34.1362958737419,14.4439859996193,0,0.995005789216524,1.089377894639,-0,0,0.573064524733476,49.8566136518125,0,0
143.32,0.98351881387963,0.983518813729892,0.983518813866886,100.034115174886,100.034115174886,37.7423680756283,51.4579503598253,34.1337769327239,14.4423878823365,0,0.995005789216524,1.08922682113583,-0,0,0.557376663992437,48.491769767342,0,0
143.33,0.983479452006582,0.983479451856996,0.983479451993889,99.4300244294697,99.4300244294697,37.5433768953003,50.8571626706376,34.1317453416996,14.4411164171324,0,0.995005789216524,1.08950574138804,-0,0,0.558112230834658,48.5557640826152,0,0
143.34,0.983442907246051,0.983442907096301,0.98344290723322,99.7317203883092,99.7317203883092,37.6421412959877,51.1618824376757,34.129891657298,14.4399462933356,0,0.995005789216524,1.08931736553398,-0,0,0.56437304373486,49.1004548049328,0,0
143.35,0.983398942546502,0.983398942396577,0.983398942533368,99.8363316555356,99.8363316555356,37.6760485192676,51.2701153545239,34.1276725116572,14.4385437893545,0,0.995005789216524,1.08929582744447,-0,0,0.557832031554238,48.5313867452187,0,0
143.36,0.983351622335004,0.983351622184948,0.983351622321825,100.3240248002,100.3240248002,37.8358418331215,51.7616321946472,34.1253281671826,14.4370644383705,0,0.995005789216524,1.08899516694577,-0,0,0.579769805494454,50.4399730780175,0,0
143.37,0.983294606669548,0.98329460651899,0.983294606655918,99.7793919137384,99.7793919137384,37.6562167581569,51.2216498248381,34.1224749654137,14.4352671234866,0,0.995005789216524,1.0893600289783,-0,0,0.570448769247866,49.6290429245644,0,0
143.38,0.983255210970769,0.983255210820531,0.983255210957482,99.8257657835946,99.8257657835946,37.6710384862299,51.2712264281711,34.1205189222503,14.4340204331733,0,0.995005789216524,1.0893193199352,-0,0,0.559727880442985,48.6963255985397,0,0
143.39,0.983206416260113,0.983206416109777,0.983206416246673,100.241750335446,100.241750335446,37.8072572380882,51.6910725912581,34.1181507877768,14.432526956411,0,0.995005789216524,1.08903246593848,-0,0,0.588714389257046,51.218151865363,0,0
143.4,0.983139915591557,0.98313991544109,0.983139915578013,100.46854768773,100.46854768773,37.8810973428709,51.923230050984,34.1148734178876,14.4304442188583,0,0.995005789216524,1.08903208807434,-0,0,0.568803769197893,49.4859279202167,0,0
143.41,0.983089384372958,0.983089384222448,0.983089384359314,100.837914364582,100.837914364582,38.0019734193013,52.2966277771772,34.1124147405373,14.4288718468678,0,0.995005789216524,1.08878697543659,-0,0,0.585381113562953,50.9281568799769,0,0
143.42,0.983013422285948,0.983013422135034,0.983013422271877,100.045065806609,100.045065806609,37.7405797013551,51.5098227355242,34.1087038640179,14.4265392070673,0,0.995005789216524,1.08925066468956,-0,0,0.574867718834786,50.0134915386264,0,0
143.43,0.982937034344756,0.982937034193788,0.982937034330732,100.812548262656,100.812548262656,37.9920525012533,52.2832760898942,34.1050432783058,14.4242288944559,0,0.995005789216524,1.08878195607799,-0,0,0.593012354916285,51.5920748777168,0,0
143.44,0.982836390905728,0.982836390754606,0.982836390891608,100.708492007174,100.708492007174,37.9568033943642,52.1871632251455,34.100166345889,14.4211624361397,0,0.995005789216524,1.08891165972673,-0,0,0.585734628312931,50.958912663225,0,0
143.45,0.982745351968498,0.982745351817251,0.982745351954422,100.106415735881,100.106415735881,37.7579686564806,51.5922222983103,34.0957799480821,14.418413489489,0,0.995005789216524,1.08921613038587,-0,0,0.573754969351828,49.916682333609,0,0
143.46,0.982661590188147,0.98266159003659,0.98266159017373,100.798741082095,100.798741082095,37.9846705187732,52.2910293162468,34.0918019611338,14.4159098047139,0,0.995005789216524,1.08878032050165,-0,0,0.592224740156296,51.5235523935977,0,0
143.47,0.982555333112956,0.982555332961473,0.982555333098645,102.408692648679,102.408692648679,38.5127370746521,53.9093432124034,34.0866908215747,14.4126586147014,0,0.995005789216524,1.08804890877299,-0,0,0.594034722725279,51.6810208770993,0,0
143.48,0.982445873514682,0.982445873363172,0.98244587350036,99.8558083375382,99.8558083375382,37.6725033580774,51.3650953009523,34.0813741452557,14.4093388913303,0,0.995005789216524,1.08944207230949,-0,0,0.561289415376439,48.8321791377501,0,0
143.49,0.982350727335962,0.982350727184244,0.982350727321362,100.639385387943,100.639385387943,37.9290872397355,52.1559971779136,34.0768798955778,14.4065083144514,0,0.995005789216524,1.08892279888251,-0,0,0.563507986693879,49.0251948423675,0,0
143.5,0.982233788411869,0.9822337882601,0.982233788397247,103.589483638594,103.589483638594,38.8975599395915,55.1150359854795,34.07139854508,14.403049108035,0,0.995005789216524,1.08718294578799,-0,0,0.700340043767596,60.9295838077808,0,0
143.51,0.981971277245474,0.981971277093794,0.98197127723069,111.658977295954,111.658977295954,41.5471141009246,63.2056102871079,34.0585760415238,14.3947909673227,0,0.995005789216524,1.08412725527317,-0,0,0.689021623374472,59.9448812335791,0,0
143.52,0.981653674887828,0.981653674736397,0.981653674872883,110.364516086662,110.364516086662,41.1182825068401,61.9367326401881,34.0429356488235,14.3848477976504,0,0.995005789216524,1.08507722051411,-0,0,0.684522752375967,59.5534794567091,0,0
143.53,0.981344138397408,0.981344138246414,0.981344138382331,110.380975529004,110.380975529004,41.120448629827,61.9778794150547,34.0278503858396,14.3752457281102,0,0.995005789216524,1.08498825106339,-0,0,0.692578062258977,60.254291416531,0,0
143.54,0.981018616281246,0.981018616129917,0.981018616265558,109.744475994259,109.744475994259,40.9078430514279,61.3672277066401,34.012044303205,14.3652039844136,0,0.995005789216524,1.08536775303686,-0,0,0.659439431862767,57.3712305720607,0,0
143.55,0.980708140578702,0.98070814042727,0.980708140562622,109.735799082894,109.735799082894,40.9017839524377,61.3829352697917,33.9971258946973,14.3557379184055,0,0.995005789216524,1.08513793806638,-0,0,0.68566372119686,59.6527437441268,0,0
143.56,0.980395202621025,0.980395202469435,0.980395202604362,108.296586024744,108.296586024744,40.4255045706873,59.9682943527604,33.982086225488,14.346205446496,0,0.995005789216524,1.08591825212521,-0,0,0.655269297181043,57.0084288547508,0,0
143.57,0.980102780053029,0.980102779901856,0.980102780036588,108.636144503437,108.636144503437,40.5341251029603,60.3305613084237,33.968192278052,14.3373909169615,0,0.995005789216524,1.08555639004648,-0,0,0.66633436776178,57.9710899952748,0,0
143.58,0.979800050959472,0.979800050808175,0.97980005094278,107.595621817197,107.595621817197,40.1890283043574,59.3135384617468,33.953799168549,14.3282841869014,0,0.995005789216524,1.08609827922268,-0,0,0.645886898453252,56.192160165433,0,0
143.59,0.979522104864602,0.979522104713367,0.97952210484763,108.409964882268,108.409964882268,40.4538744083331,60.1492919003864,33.9407040910708,14.3199688908106,0,0.995005789216524,1.08558389388761,-0,0,0.656538146310923,57.1188187290503,0,0
143.6,0.979253172949436,0.979253172798439,0.979253172932518,106.940981678139,106.940981678139,39.9683172705642,58.7010205673419,33.9280239555335,14.3119371552634,0,0.995005789216524,1.08628517208432,-0,0,0.660843336118913,57.4933702423454,0,0
143.61,0.978964827668334,0.978964827517609,0.978964827651746,107.689240723233,107.689240723233,40.211347138229,59.4714035953653,33.9144829383051,14.3033541895631,0,0.995005789216524,1.08590465084158,-0,0,0.657436827788233,57.1970040175762,0,0
143.62,0.978701341485213,0.978701341334192,0.978701341468075,108.056883526406,108.056883526406,40.3295265985206,59.8592820230653,33.902120186438,14.2954813169026,0,0.995005789216524,1.08579785672537,-0,0,0.638204713406867,55.5238100663974,0,0
143.63,0.978441957657005,0.978441957505987,0.978441957639811,107.304790988386,107.304790988386,40.079723481295,59.1269674893083,33.8900158028005,14.2878076962777,0,0.995005789216524,1.08600278964419,-0,0,0.668426733864346,58.1531258461981,0,0
143.64,0.978181348294683,0.978181348143521,0.978181348277313,107.733111004285,107.733111004285,40.2178854533575,59.5752285505829,33.877834498417,14.280047955285,0,0.995005789216524,1.08590981011991,-0,0,0.651921090222649,56.7171348493705,0,0
143.65,0.977929580729134,0.977929580578078,0.977929580711691,108.409974832376,108.409974832376,40.4378383614768,60.2712930899865,33.8661134107352,14.272568331654,0,0.995005789216524,1.08554354086936,-0,0,0.663335773484839,57.710212293181,0,0
143.66,0.97768599087822,0.977685990727173,0.977685990860784,107.590800392015,107.590800392015,40.166145866859,59.4707205027562,33.8547578217467,14.265322067512,0,0.995005789216524,1.08598344215361,-0,0,0.657590502373856,57.2103737065254,0,0
143.67,0.977689550142932,0.977689549992425,0.977689550125091,107.400846541703,107.400846541703,40.1038113188291,59.2802398772411,33.8552701645523,14.2653364999098,0,0.995005789216524,1.08603729052241,-0,0,0.648333673990303,56.4050296371563,0,0
143.68,0.978085357167427,0.978085357023425,0.978085357150967,107.729010203791,107.729010203791,40.215798748343,59.5776068141932,33.874566113714,14.2768372758842,0,0.995005789216524,1.08581331505801,-0,0,0.666726691250486,58.0052221387923,0,0
143.69,0.978694700405114,0.978694700267099,0.978694700390158,86.5328147706062,86.5328147706062,33.2552486045264,38.3338847925722,33.903952705835,14.294977272199,0,0.995005789216524,1.09743509398851,-0,0,0.356483728779857,31.0140844038476,0,0
143.7,0.979454461319219,0.979454461185451,0.9794544613045,81.6159330909171,81.6159330909171,31.6472588759056,33.3556056307308,33.9417290552374,14.318598404949,0,0.995005789216524,1.09988494366408,-0,0,0.360480646109496,31.3618162115261,0,0
143.71,0.980211526806919,0.980211526676931,0.980211526793216,81.7841517528135,81.7841517528135,31.7106377572871,33.4626050436666,33.9793999484536,14.3421467606932,0,0.995005789216524,1.09969321892297,-0,0,0.375475604016608,32.6663775494449,0,0
143.72,0.980961911425045,0.980961911299373,0.980961911412374,81.6291669718422,81.6291669718422,31.6676731564977,33.2472469282008,34.0165520991591,14.3653679444823,0,0.995005789216524,1.09978524918876,-0,0,0.344506565325499,29.9720711833184,0,0
143.73,0.981722432220824,0.981722432098301,0.981722432208444,80.3350061632978,80.3350061632978,31.2503630018858,31.8920326349553,34.0540852232125,14.3888883051301,0,0.995005789216524,1.10080968525234,-0,0,0.35025028457109,30.4717747576848,0,0
143.74,0.982473621418954,0.982473621299867,0.982473621407332,79.2038894656436,79.2038894656436,30.8865264574228,30.7007171430906,34.0910724839354,14.4120998386176,0,0.995005789216524,1.10173067399689,-0,0,0.334665963315177,29.1159388084204,0,0
143.75,0.983190098742755,0.983190098626486,0.983190098731556,80.2883147751489,80.2883147751489,31.2505338732303,31.7277344838588,34.1263388069811,14.434241484309,0,0.995005789216524,1.10104722878356,-0,0,0.360491358539656,31.3627481929501,0,0
143.76,0.983868895451241,0.983868895337153,0.983868895440251,80.4617631832957,80.4617631832957,31.3146834400723,31.8470588753717,34.1595830426336,14.4551212652905,0,0.995005789216524,1.10087712949683,-0,0,0.331897498407547,28.8750823614566,0,0
143.77,0.984548244130894,0.984548244018798,0.98454824412005,79.3808075066961,79.3808075066961,30.9665182760386,30.7120214784489,34.1927632752251,14.4760227530221,0,0.995005789216524,1.10176767551095,-0,0,0.341818460343358,29.7382060498721,0,0
143.78,0.98521389394994,0.985213893840156,0.985213893939391,79.1025351290313,79.1025351290313,30.882024112793,30.3808611207554,34.2252067535479,14.4964672547281,0,0.995005789216524,1.10202744532551,-0,0,0.319489638899362,27.7955985842445,0,0
143.79,0.985861122483778,0.98586112237577,0.985861122473298,77.725267159502,77.725267159502,30.4361033480569,28.9521924747442,34.2566894042436,14.5163852805142,0,0.995005789216524,1.10320649831874,-0,0,0.31952773596226,27.7989130287167,0,0
143.8,0.986494669109329,0.986494669003065,0.986494669099087,77.9532470167351,77.9532470167351,30.5176533610372,29.1298953220355,34.2874803265509,14.5358713681487,0,0.995005789216524,1.10315404586665,-0,0,0.328248528163743,28.5576219502456,0,0
143.81,0.987120632581804,0.987120632477231,0.98712063257176,77.4553620751799,77.4553620751799,30.3605187860355,28.5825103079061,34.3177838294256,14.5550679378482,0,0.995005789216524,1.10356671390635,-0,0,0.314289772943702,27.343210246102,0,0
143.82,0.98770931577055,0.987709315666958,0.987709315760317,78.1664517166772,78.1664517166772,30.6003589498641,29.2470858618173,34.3462414793024,14.5731243755575,0,0.995005789216524,1.10308991490636,-0,0,0.317739736432107,27.6433570695933,0,0
143.83,0.988279001733014,0.988279001630326,0.988279001722724,78.7645932522025,78.7645932522025,30.802855386863,29.8003716016991,34.373677029479,14.5905446210244,0,0.995005789216524,1.10264982160673,-0,0,0.338217400518445,29.4249138451047,0,0
143.84,0.988815557488295,0.988815557386983,0.988815557478198,79.1179352593388,79.1179352593388,30.9245215824567,30.1116449506955,34.3993960392299,14.6068942694134,0,0.995005789216524,1.10233990261958,-0,0,0.339732267438499,29.5567072671494,0,0
143.85,0.989353116471479,0.989353116371001,0.989353116461284,79.6994800923369,79.6994800923369,31.1211878202243,30.6511836673571,34.4250873842519,14.623209040728,0,0.995005789216524,1.10188050633995,-0,0,0.329863501418808,28.6981246234363,0,0
143.86,0.989875603847982,0.98987560374849,0.989875603837903,78.4649321369151,78.4649321369151,30.7207614095081,29.3758836383,34.4499709522873,14.6390775463278,0,0.995005789216524,1.10284915974403,-0,0,0.32302455256075,28.1031360727852,0,0
143.87,0.990373082596408,0.990373082497102,0.990373082585879,78.5787054862419,78.5787054862419,30.7632514957327,29.450823952036,34.4736635699076,14.6542179642983,0,0.995005789216524,1.10286116082947,-0,0,0.325079192634968,28.2818897592422,0,0
143.88,0.990877699083542,0.990877698985111,0.990877699073205,78.3600231169026,78.3600231169026,30.6965315960877,29.1928269411448,34.4976493594887,14.6695468162691,0,0.995005789216524,1.10308362882431,-0,0,0.332214558030451,28.9026665486492,0,0
143.89,0.991376528838265,0.991376528740726,0.991376528827982,79.6673895958681,79.6673895958681,31.1313326893198,30.4614153839738,34.5213287861866,14.6846454257077,0,0.995005789216524,1.10210028069787,-0,0,0.343921743088206,29.9211916486739,0,0
143.9,0.991866499310974,0.991866499213992,0.991866499300654,80.2424879537933,80.2424879537933,31.325334488751,30.9986102458387,34.5444773533136,14.699400354641,0,0.995005789216524,1.10161645342185,-0,0,0.345005366798397,30.0154669114606,0,0
143.91,0.992322405301616,0.992322405204904,0.992322405291088,79.7864636446101,79.7864636446101,31.1800573106541,30.507415999967,34.5659187077694,14.7131289368737,0,0.995005789216524,1.1019540197987,-0,0,0.34315616466117,29.8545863255218,0,0
143.92,0.99277996313093,0.992779963034659,0.992779963120468,79.1059547447349,79.1059547447349,30.9610123207466,29.7915937297853,34.5874357883794,14.7269252265702,0,0.995005789216524,1.10251569061432,-0,0,0.336570036510496,29.2815931764132,0,0
143.93,0.993253703279367,0.993253703183599,0.993253703268989,78.6206254882665,78.6206254882665,30.806291783567,29.2696396062518,34.609753660909,14.7412322211057,0,0.995005789216524,1.10297892089314,-0,0,0.342860770266152,29.8288870131552,0,0
143.94,0.993722193000233,0.993722192904811,0.993722192989748,79.9760397059049,79.9760397059049,31.2565391238118,30.5888818637325,34.6318206514426,14.7553371907298,0,0.995005789216524,1.10196723974287,-0,0,0.342898594139091,29.8321776901009,0,0
143.95,0.994185021251227,0.994185021155787,0.994185021240497,78.2242822629348,78.2242822629348,30.6854294033184,28.80150332235,34.6535116483389,14.7692672922459,0,0.995005789216524,1.10328220074528,-0,0,0.312280400367694,27.1683948319894,0,0
143.96,0.994645453556211,0.994645453461513,0.994645453545744,78.7385590489676,78.7385590489676,30.8591252441172,29.2801845281302,34.6751847656356,14.7831897552018,0,0.995005789216524,1.10303803556734,-0,0,0.321469238076756,27.9678237126778,0,0
143.97,0.995114623004966,0.995114622910326,0.995114622994413,78.3614713823397,78.3614713823397,30.7399235596396,28.8668933152562,34.6972299831045,14.7973480839789,0,0.995005789216524,1.10335617271416,-0,0,0.321244886784714,27.9483051502701,0,0
143.98,0.995590258582702,0.995590258488446,0.995590258572138,78.4927857620937,78.4927857620937,30.7878925806796,28.9615022183871,34.719589352237,14.8116941914697,0,0.995005789216524,1.10329524298451,-0,0,0.319166784463509,27.7675102483253,0,0
143.99,0.996055788329527,0.996055788235084,0.99605578831868,78.1258303282321,78.1258303282321,30.6719769252194,28.5586691674768,34.7414283250396,14.8257328357158,0,0.995005789216524,1.10360277250686,-0,0,0.309112085344787,26.8927514249964,0,0
144,0.996519461985444,0.99651946189135,0.996519461974715,83.6542078492552,83.6542078492552,32.4937753852175,34.0511496553842,34.7633348681624,14.8397233257085,0,0.995005789216524,1.09964529468773,-0,0,0.604975882167846,52.6329017486026,0,0
144.01,0.99627069486705,0.996270694769581,0.996270694854507,102.715149517533,102.715149517533,38.7559429851956,53.1337406244335,34.7499982371591,14.8314106559403,0,0.995005789216524,1.08793755701945,-0,0,0.598809547488815,52.0964306315269,0,0
144.02,0.995872216165403,0.995872216062615,0.995872216151927,102.773322314062,102.773322314062,38.77049850842,53.2263522386392,34.7287014185206,14.8182686569017,0,0.995005789216524,1.08837732710012,-0,0,0.597737843394342,52.0031923753077,0,0
144.03,0.995440445291275,0.995440445183964,0.995440445277106,103.380895951454,103.380895951454,38.9653282559563,53.8706764913362,34.7059830086439,14.8042364514738,0,0.995005789216524,1.08812420584077,-0,0,0.595805548027964,51.8350826784329,0,0
144.04,0.994984096796472,0.994984096685221,0.99498409678131,103.297085666322,103.297085666322,38.932688103543,53.8252912760394,34.6822231527895,14.7895712374925,0,0.995005789216524,1.08816566486384,-0,0,0.600349115558098,52.2303730535545,0,0
144.05,0.994543686099132,0.99454368598431,0.994543686083489,103.355415327558,103.355415327558,38.9469661582479,53.920553673076,34.6593936999733,14.7754679545086,0,0.995005789216524,1.08814060108699,-0,0,0.596581776650071,51.9026145685562,0,0
144.06,0.994105918585524,0.994105918466825,0.994105918569217,102.225054120377,102.225054120377,38.5705994152302,52.8266597347114,34.6368362591161,14.7615581265494,0,0.995005789216524,1.08870472572059,-0,0,0.577995796854513,50.2856343263426,0,0
144.07,0.993688531351932,0.993688531230523,0.993688531335321,104.000186597312,104.000186597312,39.1494793149263,54.6363457199461,34.6154823698935,14.7483585074722,0,0.995005789216524,1.08767824954686,-0,0,0.605495172641416,52.6780800198032,0,0
