t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
144.08,0.993280703200347,0.993280703076636,0.993280703183543,103.360949365602,103.360949365602,38.934894838493,54.0309091524739,34.5945987928861,14.7354414202421,0,0.995005789216524,1.08811938495129,-0,0,0.600406703300437,52.235383187138,0,0
144.09,0.992878036815209,0.992878036688485,0.992878036798084,103.395129253275,103.395129253275,38.9417368554242,54.0982534639738,34.5741126869356,14.722763102365,0,0.995005789216524,1.0881015561321,-0,0,0.580175801804809,50.4752947570184,0,0
144.1,0.992522788964017,0.992522788835472,0.992522788946868,103.399822386124,103.399822386124,38.9394115826924,54.1321478086514,34.5560727132479,14.7116018642244,0,0.995005789216524,1.08799442794963,-0,0,0.598736847407841,52.0901057244822,0,0
144.11,0.992172050601796,0.992172050471463,0.99217205058454,102.886624653716,102.886624653716,38.7669242860956,53.6476978746506,34.5383154347542,14.7006113443116,0,0.995005789216524,1.08827497648785,-0,0,0.603959990555248,52.5445191783065,0,0
144.12,0.991832000560008,0.991832000427362,0.991832000542673,102.445324285367,102.445324285367,38.618201447018,53.2341413896324,34.5211782518664,14.6900046438685,0,0.995005789216524,1.08849177648634,-0,0,0.590982101618401,51.4154428408009,0,0
144.13,0.991529186834649,0.991529186700921,0.991529186817473,102.894890698748,102.894890698748,38.762703117135,53.7083628671306,34.5059590556671,14.6805687759507,0,0.995005789216524,1.08821027856938,-0,0,0.5893163007853,51.2705181683211,0,0
144.14,0.991240937086272,0.991240936950959,0.991240937068968,102.478205196364,102.478205196364,38.6226462213458,53.3150807031999,34.4915065244781,14.6716179686863,0,0.995005789216524,1.08838630732539,-0,0,0.602618344145351,52.4277959406456,0,0
144.15,0.990965377873711,0.990965377736882,0.990965377856521,102.738689198568,102.738689198568,38.7053085343255,53.5978953856794,34.477730294721,14.663063518168,0,0.995005789216524,1.0882613515711,-0,0,0.606345580074769,52.7520654665049,0,0
144.16,0.990702714693586,0.990702714556074,0.990702714676651,104.243712478888,104.243712478888,39.1971724997363,55.1242189622686,34.4646198630774,14.6548736535415,0,0.995005789216524,1.0875543287473,-0,0,0.604894503953713,52.6258218439731,0,0
144.17,0.990451684736282,0.990451684597904,0.990451684719359,104.316489069789,104.316489069789,39.2184034642065,55.2173632767932,34.4520868271072,14.6470389658889,0,0.995005789216524,1.08755774338628,-0,0,0.612680723960508,53.3032229845642,0,0
144.18,0.990205486562239,0.990205486422435,0.990205486545299,104.124549214736,104.124549214736,39.1526863280175,55.0453428774967,34.4398344772902,14.6393718599487,0,0.995005789216524,1.08768913660849,-0,0,0.604779897335162,52.6158510681591,0,0
144.19,0.989977424929715,0.989977424789492,0.989977424913019,103.262337700713,103.262337700713,38.8668681756132,54.2014730612661,34.4285428199125,14.6323218195347,0,0.995005789216524,1.08805577270846,-0,0,0.610251537817253,53.091883790101,0,0
144.2,0.989767658825509,0.989767658684785,0.989767658808921,102.028895994701,102.028895994701,38.4592353427017,52.9848315343458,34.4181951570624,14.6258693032932,0,0.995005789216524,1.08867535152101,-0,0,0.583100437977148,50.7297381040119,0,0
144.21,0.989571215885768,0.989571215744391,0.989571215869358,103.30621080644,103.30621080644,38.8770142815888,54.2777032578727,34.4086235609215,14.6198839876462,0,0.995005789216524,1.08788195097671,-0,0,0.602904153376575,52.452661343762,0,0
144.22,0.989366292517256,0.989366292374761,0.989366292500821,101.326645357598,101.326645357598,38.2242072779626,52.3144329214959,34.3985757513557,14.6136366847463,0,0.995005789216524,1.08899400434422,-0,0,0.570565546785334,49.6392025703241,0,0
144.23,0.989182864419926,0.989182864277197,0.989182864403742,102.568100609681,102.568100609681,38.6303566134543,53.5702441497855,34.3897329502369,14.608123509659,0,0.995005789216524,1.08817674768572,-0,0,0.59565393923436,51.8218927133893,0,0
144.24,0.988982708037546,0.988982707894096,0.988982708021394,102.49043372046,102.49043372046,38.6027409185473,53.5083804482263,34.3800030365907,14.6020502356432,0,0.995005789216524,1.08833615059372,-0,0,0.568219811587123,49.4351236080797,0,0
144.25,0.988806005127319,0.988806004983777,0.988806005111395,101.102618132634,101.102618132634,38.1447618215202,52.1343528295347,34.3714864675987,14.5967788355009,0,0.995005789216524,1.0889135108189,-0,0,0.599626451786249,52.1675013054036,0,0
144.26,0.988624905505005,0.988624905360987,0.988624905489064,102.629565058444,102.629565058444,38.6447725152397,53.6754906494951,34.3627632568924,14.591311152057,0,0.995005789216524,1.08819997364364,-0,0,0.585077316458341,50.9017265318757,0,0
144.27,0.988444804778234,0.988444804633829,0.988444804762321,102.077864728841,102.077864728841,38.4615724938835,53.1379035197006,34.3540719706131,14.5858892385275,0,0.995005789216524,1.08849302082751,-0,0,0.582519907260472,50.6792319316611,0,0
144.28,0.988271786597648,0.988271786453468,0.988271786581944,102.071466904779,102.071466904779,38.4576871632881,53.1449973372342,34.3457652604085,14.5807043071359,0,0.995005789216524,1.0884601436201,-0,0,0.584711625202911,50.8699113926532,0,0
144.29,0.988063719299124,0.988063719154065,0.988063719283293,102.532190855419,102.532190855419,38.6069767140948,53.6219353986957,34.3357767825482,14.5744786741753,0,0.995005789216524,1.0882162285432,-0,0,0.592245322349436,51.525343044401,0,0
144.3,0.987858942456677,0.987858942310882,0.987858942440864,101.66900401068,101.66900401068,38.3211480256899,52.7747259186288,34.3259276380521,14.5683504539993,0,0.995005789216524,1.08870188645781,-0,0,0.575547514439018,50.0726337561946,0,0
144.31,0.987655354229483,0.987655354083574,0.98765535421362,102.471725598788,102.471725598788,38.5829059023744,53.5932109214596,34.3162143323975,14.5623003449312,0,0.995005789216524,1.08819826303508,-0,0,0.591432407468104,51.454619449725,0,0
144.32,0.987432714130422,0.987432713984212,0.987432714114672,102.853042013291,102.853042013291,38.7059466907279,53.991870873767,34.3055333712749,14.5556377682488,0,0.995005789216524,1.08806392300942,-0,0,0.595347801553149,51.795258735124,0,0
144.33,0.987197062871942,0.987197062725681,0.987197062856287,102.940900875181,102.940900875181,38.7323968735633,54.098100495429,34.2942196989393,14.5485806808132,0,0.995005789216524,1.08805851997002,-0,0,0.589589473983747,51.294284236586,0,0
144.34,0.986972406685455,0.986972406538622,0.986972406669628,102.850481038679,102.850481038679,38.7003702552208,54.0251364713167,34.2834675731882,14.5418769941739,0,0.995005789216524,1.08806004187404,-0,0,0.603413123277144,52.4969417251115,0,0
144.35,0.986733726064866,0.986733725917812,0.986733726049134,101.58887698831,101.58887698831,38.2832461194842,52.7820897986805,34.2720232188797,14.5347639707494,0,0.995005789216524,1.08875358681871,-0,0,0.575048841050658,50.0292491714073,0,0
144.36,0.986521464106045,0.986521463958652,0.986521464090242,101.423452767362,101.423452767362,38.2267157678124,52.6329674907803,34.2619609949778,14.5285242816038,0,0.995005789216524,1.08868881493207,-0,0,0.581923566419175,50.6273502784682,0,0
144.37,0.986303265729295,0.986303265581558,0.986303265713534,102.645808326647,102.645808326647,38.6262630975596,53.8721286020846,34.251607198387,14.5220725261753,0,0.995005789216524,1.08805497458024,-0,0,0.596886675494237,51.9291407679986,0,0
144.38,0.986063694055018,0.986063693907373,0.986063694039256,102.848063672852,102.848063672852,38.6902820939063,54.092994043346,34.2401473351731,14.5149222943326,0,0.995005789216524,1.08808017521754,-0,0,0.575269912402533,50.0484823790204,0,0
144.39,0.985810245923783,0.985810245775601,0.985810245907976,102.206101900166,102.206101900166,38.4766894663597,53.4705983198313,34.2280714510117,14.5074321293233,0,0.995005789216524,1.08831389192968,-0,0,0.590828854112734,51.4021103078078,0,0
144.4,0.985561501287742,0.985561501139585,0.985561501271896,102.981337787114,102.981337787114,38.7289556817564,54.2650603012697,34.2162265352113,14.5000509506326,0,0.995005789216524,1.0879347887906,-0,0,0.593402413555775,51.6260099793524,0,0
144.41,0.985286523032912,0.98528652288444,0.985286523016934,102.252627553965,102.252627553965,38.4866218706169,53.5576492551032,34.2030876362339,14.4918906626282,0,0.995005789216524,1.08835229916653,-0,0,0.575464350877347,50.0653985263292,0,0
144.42,0.985028182261591,0.985028182113244,0.98502818224575,101.090567011095,101.090567011095,38.1020417525505,52.4154297109223,34.1908248129151,14.4843124872579,0,0.995005789216524,1.08882005492292,-0,0,0.587874480169375,51.1450797747356,0,0
144.43,0.984756739595718,0.984756739446598,0.984756739579872,101.909183997401,101.909183997401,38.3683486748434,53.2548890952735,34.1779583586552,14.4763365434722,0,0.995005789216524,1.08835837522428,-0,0,0.601276804905363,52.3110820267666,0,0
144.44,0.984477047930825,0.984477047781766,0.984477047914866,101.159485894644,101.159485894644,38.1190755107518,52.5267845412621,34.1646258989945,14.4680754543876,0,0.995005789216524,1.08885040218188,-0,0,0.564264068670022,49.0909739742919,0,0
144.45,0.984208465451963,0.984208465302871,0.984208465436007,100.499217122428,100.499217122428,37.8993330870182,51.8870438112965,34.1519250974054,14.4602482137264,0,0.995005789216524,1.0890350663817,-0,0,0.574661905430262,49.9955857724328,0,0
144.46,0.983923657643028,0.983923657493921,0.983923657627112,100.289872250155,100.289872250155,37.8276338474089,51.6994965674488,34.1384391264491,14.4519365562571,0,0.995005789216524,1.08912379878687,-0,0,0.56972737567572,49.5662816837877,0,0
144.47,0.983649653995625,0.983649653845901,0.983649653979569,100.064123241496,100.064123241496,37.7506573013835,51.4946745987428,34.1254858367888,14.4439628059647,0,0.995005789216524,1.08918746188577,-0,0,0.581063421965876,50.5525177110312,0,0
144.48,0.983349742319449,0.983349742169722,0.98334974230334,101.808763616985,101.808763616985,38.3210440495486,53.2623317595837,34.1112686101741,14.4351632472273,0,0.995005789216524,1.08831066445316,-0,0,0.589410055486014,51.2786748272832,0,0
144.49,0.983045695926438,0.983045695776391,0.98304569591031,100.440711235246,100.440711235246,37.8682812157258,51.9176988100051,34.0967808565505,14.4262315686903,0,0.995005789216524,1.08908146513652,-0,0,0.561972543911648,48.8916113203134,0,0
144.5,0.982754524606862,0.982754524457042,0.982754524590644,100.586622146562,100.586622146562,37.9132832872537,52.0859022229508,34.0829890105464,14.4177309130648,0,0.995005789216524,1.08891678043681,-0,0,0.56314668226749,48.9937613572717,0,0
144.51,0.982397516673965,0.982397516524197,0.982397516657638,101.441371769394,101.441371769394,38.1905894473544,52.9680736482049,34.0660259225917,14.4072721985974,0,0.995005789216524,1.08844841876252,-0,0,0.580717721815499,50.5224417979485,0,0
144.52,0.982004398669257,0.982004398519967,0.982004398652756,100.874264532569,100.874264532569,38.0001675210276,52.4312983498822,34.047260179809,14.3957060028779,0,0.995005789216524,1.08883296211228,-0,0,0.557767725106684,48.5257920842815,0,0
144.53,0.981610975946145,0.981610975796752,0.98161097592938,100.620157708539,100.620157708539,37.9126374052977,52.2074006957208,34.0285538733904,14.3842031394279,0,0.995005789216524,1.08884719877637,-0,0,0.574286615280912,49.9629355294394,0,0
144.54,0.981218893664731,0.981218893515358,0.981218893647894,99.8627967385878,99.8627967385878,37.6597054118547,51.4801710590323,34.0098923662717,14.3727333132838,0,0.995005789216524,1.0892397332638,-0,0,0.571647871177799,49.7333647924685,0,0
144.55,0.980816346461516,0.980816346312215,0.98081634644457,100.287207122843,100.287207122843,37.7951030012443,51.9354705094953,33.9907658921359,14.3609707212115,0,0.995005789216524,1.08896445714238,-0,0,0.580618413731768,50.5138019946638,0,0
144.56,0.980420272828936,0.980420272680126,0.980420272811616,100.839317899267,100.839317899267,37.9725333640715,52.518035871308,33.9719208491613,14.3493611787972,0,0.995005789216524,1.08869409036309,-0,0,0.58951708874047,51.2879867204209,0,0
144.57,0.980028263557291,0.980028263407945,0.980028263539974,100.187632397236,100.187632397236,37.7543290898647,51.8965448058009,33.9532341752425,14.3378534161927,0,0.995005789216524,1.08908439971959,-0,0,0.571652830848345,49.733796283806,0,0
144.58,0.979651706900904,0.979651706751655,0.979651706883453,100.539197361518,100.539197361518,37.8660504242463,52.2769956029966,33.9353545565355,14.3268472019861,0,0.995005789216524,1.08879988948012,-0,0,0.590067294318239,51.3358546056868,0,0
144.59,0.9794117518161,0.979411751663205,0.979411751799276,81.5703174754441,81.5703174754441,31.6288261377929,33.326305075288,33.9238412963695,14.3201711037866,0,0.995005789216524,1.10008054221169,-0,0,0.294317739418287,25.6056433293909,0,0
144.6,0.979323903779626,0.979323903630069,0.979323903763908,75.3326890288014,75.3326890288014,29.5779489419515,27.0931375676686,33.9206157311182,14.3189357300146,0,0.995005789216524,1.104653638246,-0,0,0.27726743000965,24.1222664108395,0,0
144.61,0.979265384062238,0.979265383913354,0.979265384046414,74.2090517597889,74.2090517597889,29.2082795045248,25.9715314946857,33.9188805060131,14.3186397590901,0,0.995005789216524,1.1059239478002,-0,0,0.288003134510483,25.056272702412,0,0
144.62,0.979214717903479,0.979214717754653,0.979214717888887,73.8530567487276,73.8530567487276,29.0909678043618,25.6172277878203,33.9173607470984,14.3184682138089,0,0.995005789216524,1.10633580673201,-0,0,0.279487914359417,24.3154485492693,0,0
144.63,0.979172258294326,0.979172258145354,0.979172258280153,74.326903703302,74.326903703302,29.2464618133236,26.0924003659334,33.9160754555186,14.3184278818501,0,0.995005789216524,1.10600158954349,-0,0,0.281075505064064,24.4535689405736,0,0
144.64,0.979131414390688,0.979131414241631,0.979131414377347,74.9683532833567,74.9683532833567,29.457018617954,26.7353842395784,33.914674193178,14.3182948506003,0,0.995005789216524,1.10541686153238,-0,0,0.276288346073469,24.0370861083918,0,0
144.65,0.979102325098657,0.979102324949484,0.979102325085836,74.4132161449945,74.4132161449945,29.2743573511257,26.1811530439899,33.9136472223845,14.31841587862,0,0.995005789216524,1.10585709637649,-0,0,0.276669776853964,24.0702705862949,0,0
144.66,0.979078277916323,0.979078277767378,0.979078277903973,73.789098659585,73.789098659585,29.069049512523,25.5577291468736,33.9127394910477,14.3186300216637,0,0.995005789216524,1.10645033240353,-0,0,0.286126136265825,24.8929738551268,0,0
144.67,0.979055902263605,0.97905590211511,0.979055902251792,74.3437891145924,74.3437891145924,29.2511914285921,26.1131749353517,33.9118089018317,14.3188052774089,0,0.995005789216524,1.10601970609128,-0,0,0.300754949773016,26.1656806302524,0,0
144.68,0.979017674080735,0.979017673931916,0.979017674069358,74.6450697312771,74.6450697312771,29.3498447522286,26.4167053429974,33.9099621074621,14.3184022808176,0,0.995005789216524,1.10568501767917,-0,0,0.301393279309349,26.2212152999134,0,0
144.69,0.978977126963122,0.978977126814233,0.978977126952063,74.1929326083312,74.1929326083312,29.2008093288655,25.9672038922624,33.9078695797033,14.3178591363655,0,0.995005789216524,1.10599026409159,-0,0,0.27799596857195,24.1856492657597,0,0
144.7,0.978954904831835,0.978954904683215,0.978954904821149,73.2421607671895,73.2421607671895,28.888055838476,25.017713543553,33.9065883700755,14.3178588535609,0,0.995005789216524,1.10691452114929,-0,0,0.279241294498082,24.2939926213331,0,0
144.71,0.978938381539845,0.978938381390988,0.97893838152956,74.8275686420187,74.8275686420187,29.4089550590349,26.604061773959,33.9055518950906,14.3179549729692,0,0.995005789216524,1.10565487394348,-0,0,0.301724988937182,26.2500740375348,0,0
144.72,0.978922892439682,0.978922892290853,0.978922892429569,74.9554782573256,74.9554782573256,29.4507696296774,26.7331340825428,33.904386073596,14.3179581011868,0,0.995005789216524,1.10538469220764,-0,0,0.2980128318856,25.9271163740472,0,0
144.73,0.978910966006571,0.978910965857753,0.978910965996798,73.4286708396773,73.4286708396773,28.9487216111901,25.2073283946152,33.9032908604933,14.3180515845688,0,0.995005789216524,1.10661854755729,-0,0,0.269198493516458,23.4202689359318,0,0
144.74,0.978904157103399,0.978904156954628,0.978904157093953,73.8438675107407,73.8438675107407,29.0850364804022,25.6231035038639,33.9024629400008,14.318301066876,0,0.995005789216524,1.10642466045849,-0,0,0.298070849878015,25.9321639393873,0,0
144.75,0.978897900021001,0.978897899871961,0.978897900011769,74.9780717311583,74.9780717311583,29.4576644802414,26.758019880066,33.9015798319294,14.3184720191629,0,0.995005789216524,1.10540815659935,-0,0,0.289831444384085,25.2153356614154,0,0
144.76,0.978918006894032,0.978918006745324,0.978918006885082,74.0605095638597,74.0605095638597,29.1561563744142,25.839282577235,33.9018439424201,14.3193830442046,0,0.995005789216524,1.10611018448878,-0,0,0.274986416178167,23.9238182075005,0,0
144.77,0.978953602723689,0.978953602574945,0.978953602715046,74.4346556292335,74.4346556292335,29.2793730222583,26.2110461586432,33.9028593993979,14.3207500711923,0,0.995005789216524,1.10589075861942,-0,0,0.282479697687953,24.5757336988519,0,0
144.78,0.978984963116869,0.978984962968085,0.978984963108355,74.097128273004,74.097128273004,29.1686148255996,25.8715764102956,33.9035980824393,14.3219537802692,0,0.995005789216524,1.10615503356701,-0,0,0.279536629704537,24.3196867842947,0,0
144.79,0.979025814639,0.979025814490338,0.97902581463068,73.8574839796967,73.8574839796967,29.0901225034408,25.629276621963,33.9047702261905,14.3234371315432,0,0.995005789216524,1.10643734226646,-0,0,0.301712512395969,26.2489885784493,0,0
144.8,0.979078772136417,0.979078771987988,0.979078772128183,74.6485668880605,74.6485668880605,29.3505255147125,26.4169012692319,33.9064711813933,14.3251944374353,0,0.995005789216524,1.10567068592316,-0,0,0.277535912915938,24.1456244236866,0,0
144.81,0.979149244987557,0.979149244838771,0.979149244979755,74.1584426502675,74.1584426502675,29.189987304368,25.921995227067,33.9089650337628,14.3274823894377,0,0.995005789216524,1.10614983936465,-0,0,0.305132769037134,26.5465509062307,0,0
144.82,0.979240670975412,0.979240670826864,0.979240670967763,74.7294361153483,74.7294361153483,29.3784277905354,26.4866890929554,33.9124282512454,14.3303187711475,0,0.995005789216524,1.10559416463917,-0,0,0.28945458088254,25.182548536781,0,0
144.83,0.979334594988993,0.979334594840405,0.979334594981491,75.4789370553448,75.4789370553448,29.6255602170285,27.229748720442,33.915982885133,14.3332054497698,0,0.995005789216524,1.10497818742103,-0,0,0.304185234141227,26.4641153702868,0,0
144.84,0.979439966077857,0.97943996592924,0.979439966070662,74.8252989145679,74.8252989145679,29.4116047252694,26.5688939840615,33.9200101217003,14.3363948088061,0,0.995005789216524,1.10544311792144,-0,0,0.298702529577915,25.9871200732786,0,0
144.85,0.979569620945982,0.97956962079731,0.979569620938833,74.338766707735,74.338766707735,29.2528270061461,26.0732280930729,33.9252148380527,14.3403237766094,0,0.995005789216524,1.10591297990756,-0,0,0.302180319401438,26.2896877879251,0,0
144.86,0.979725004526377,0.979725004377844,0.979725004519464,74.9485573874221,74.9485573874221,29.4546578772069,26.6719108511364,33.9316592722882,14.3449872639975,0,0.995005789216524,1.10543616968518,-0,0,0.310040670832939,26.9735383624657,0,0
144.87,0.980117758582862,0.98011775843553,0.980117758577115,74.7348087892659,74.7348087892659,29.3882265826811,26.4288178757241,33.949414222298,14.3565766912437,0,0.995005789216524,1.10555991875849,-0,0,0.287756065974185,25.0347777397541,0,0
144.88,0.980900932426067,0.980900932284454,0.980900932420394,74.3735000069527,74.3735000069527,29.277306112091,26.0079353383978,33.9858975234058,14.379667145149,0,0.995005789216524,1.10601827564207,-0,0,0.305152292850567,26.5482494779993,0,0
144.89,0.981751729628372,0.981751729492021,0.981751729622827,75.4630998359932,75.4630998359932,29.643975741597,27.0327290164896,34.0256552722291,14.4047155472745,0,0.995005789216524,1.10513978111812,-0,0,0.306661201285987,26.6795245118809,0,0
144.9,0.982606445262854,0.982606445131029,0.982606445258059,79.7120184881959,79.7120184881959,31.0491231788256,31.2164351087854,34.0657027053253,14.4298806740853,0,0.995005789216524,1.10195293869194,-0,0,0.574674672481567,49.9966965058964,0,0
144.91,0.983236004563714,0.983236004434942,0.983236004557849,99.1757616016928,99.1757616016928,37.4527197386801,50.6337633064876,34.094544613655,14.4474536815502,0,0.995005789216524,1.08922770428983,-0,0,0.556833263634303,48.4444939361844,0,0
144.92,0.983847855764436,0.983847855640392,0.983847855758489,100.330319957792,100.330319957792,37.8380529619211,51.7443313784259,34.1218626473548,14.4641259320115,0,0.995005789216524,1.08897470813206,-0,0,0.557189388539348,48.4754768029233,0,0
144.93,0.984439575393,0.984439575272032,0.984439575386022,100.224832395928,100.224832395928,37.8090601988122,51.5961249341439,34.1483916869355,14.4803157748481,0,0.995005789216524,1.08913802220205,-0,0,0.551868253980491,48.0125380963027,0,0
144.94,0.985042949702842,0.985042949584981,0.985042949695324,100.617776061662,100.617776061662,37.9440601429191,51.9451010739373,34.1756977723515,14.4969772153726,0,0.995005789216524,1.08894383040715,-0,0,0.558443397082829,48.5845755462061,0,0
144.95,0.985642387621243,0.98564238750565,0.985642387613066,100.160766674828,100.160766674828,37.7996869044053,51.4441730205794,34.2029696486187,14.5136240056304,0,0.995005789216524,1.08923578479718,-0,0,0.550846058555371,47.9236070943172,0,0
144.96,0.986246156589661,0.986246156476921,0.98624615658053,100.140885721397,100.140885721397,37.7990822006449,51.3796734411231,34.2306659714743,14.5305463087995,0,0.995005789216524,1.08918047483233,-0,0,0.585167245949457,50.9095503976027,0,0
144.97,0.986828086285796,0.986828086175114,0.9868280862762,100.150382083042,100.150382083042,37.8079262401578,51.3461358822887,34.2573995409153,14.546846659838,0,0.995005789216524,1.08931166622018,-0,0,0.560881986986301,48.7967328678082,0,0
144.98,0.987411990565643,0.987411990456927,0.987411990555309,99.7223150942153,99.7223150942153,37.6730112340531,50.8745509963766,34.2844139578254,14.5633501400133,0,0.995005789216524,1.08949950540619,-0,0,0.561875074874901,48.8831315141164,0,0
144.99,0.987993919501847,0.987993919394608,0.987993919490916,99.7387034485018,99.7387034485018,37.6841912858807,50.8473497379859,34.3114735559303,14.5798801545857,0,0.995005789216524,1.08948561971423,-0,0,0.573283521860213,49.8756664018385,0,0
145,0.988563194541222,0.988563194435511,0.988563194530096,102.22103058608,102.22103058608,38.5057875912309,53.2868628123094,34.3380782619266,14.596089511844,0,0.995005789216524,1.08808287952494,-0,0,0.68068487019783,59.2195837072112,0,0
145.01,0.98901440310624,0.989014403001885,0.989014403093794,111.16026711567,111.16026711567,41.4484015681268,62.193058188526,34.3588138354278,14.6083950917166,0,0.995005789216524,1.08441404196907,-0,0,0.681661882766047,59.304583800646,0,0
145.02,0.989455675259554,0.989455675156488,0.989455675246141,112.168617546654,112.168617546654,41.7841227452369,63.1694154753196,34.378914487858,14.620287583476,0,0.995005789216524,1.08446387934386,-0,0,0.68452075171039,59.5533053988039,0,0
145.03,0.989886261081735,0.989886260979824,0.989886261068282,110.250005557849,110.250005557849,41.15772400559,61.2193349770996,34.39866419383,14.6320063869197,0,0.995005789216524,1.08540378773648,-0,0,0.681169169033252,59.261717705893,0,0
145.04,0.990317994503393,0.990317994402539,0.990317994488648,110.625136390443,110.625136390443,41.2853036388649,61.5625418273856,34.4187023906138,14.6438921724438,0,0.995005789216524,1.08517574820153,-0,0,0.671822775706001,58.4485814864221,0,0
145.05,0.990741188721135,0.990741188621038,0.990741188705676,109.728070173715,109.728070173715,40.9946753693183,60.6339564935583,34.4384701474083,14.6556435327489,0,0.995005789216524,1.08555480970536,-0,0,0.670259743687626,58.3125977008234,0,0
145.06,0.991159786709328,0.991159786609798,0.991159786693991,110.344160474319,110.344160474319,41.2013847052406,61.2186340510981,34.45817894007,14.6673474831508,0,0.995005789216524,1.08522179732291,-0,0,0.679461810832888,59.1131775424612,0,0
145.07,0.991567617758365,0.991567617659744,0.991567617741889,110.161082799788,110.161082799788,41.1453272657435,61.0048418272639,34.4774529725938,14.6787879999306,0,0.995005789216524,1.08532537135817,-0,0,0.697778043168486,60.7066897556583,0,0
145.08,0.991972194529563,0.991972194431536,0.991972194512393,111.391304352977,111.391304352977,41.5537772160179,62.2045547564909,34.4966330958356,14.6901165006501,0,0.995005789216524,1.08496579249764,-0,0,0.663779690603157,57.7488330824747,0,0
145.09,0.992367244874015,0.992367244776661,0.992367244856915,109.67386382059,109.67386382059,40.9933099643054,60.4570555992186,34.515487662567,14.7013205588048,0,0.995005789216524,1.08561802397853,-0,0,0.677973798929861,58.9837205068979,0,0
145.1,0.992752544651754,0.992752544555007,0.992752544633815,110.493089457271,110.493089457271,41.2665281130369,61.2468245301854,34.533989352641,14.7122755744445,0,0.995005789216524,1.08524732535125,-0,0,0.67242539965628,58.5010097700964,0,0
145.11,0.993118059638636,0.99311805954207,0.993118059620378,109.03654560167,109.03654560167,40.791543479451,59.7622531840892,34.5515824181458,14.7227099994349,0,0.995005789216524,1.08597282190146,-0,0,0.651133352541437,56.648601671105,0,0
145.12,0.993486196325602,0.993486196229405,0.993486196307042,109.279422390458,109.279422390458,40.8751936251492,59.9766240131621,34.5694640658169,14.7333343114795,0,0.995005789216524,1.08571311068486,-0,0,0.6542699247146,56.9214834501702,0,0
145.13,0.993834889904809,0.993834889808898,0.993834889885794,108.806741763542,108.806741763542,40.7234578403349,59.4768859085593,34.5864400471753,14.7434158078072,0,0.995005789216524,1.0859377511301,-0,0,0.655692672702249,57.0452625250957,0,0
145.14,0.994183604272228,0.994183604176777,0.994183604252585,109.209526885358,109.209526885358,40.8594877014004,59.8525172063699,34.6034824500662,14.7535272289217,0,0.995005789216524,1.08574862124662,-0,0,0.657347047803919,57.189193158941,0,0
145.15,0.994528037985331,0.994528037890173,0.99452803796589,109.14580170917,109.14580170917,40.8421455928413,59.761918499034,34.6203494407585,14.7635337693774,0,0.995005789216524,1.08579624737195,-0,0,0.663400232636043,57.7158202393357,0,0
145.16,0.994832260448158,0.994832260353157,0.994832260428247,108.831336610623,108.831336610623,40.7419775681614,59.4236800462784,34.6352940291639,14.772362535181,0,0.995005789216524,1.08600527642951,-0,0,0.647249166127551,56.310677453097,0,0
145.17,0.995144169307671,0.995144169212946,0.99514416928745,107.234825330967,107.234825330967,40.2205205170692,57.8026062024706,34.6506944513422,14.7815246771546,0,0.995005789216524,1.08666079519768,-0,0,0.648322159781059,56.4040279009522,0,0
145.18,0.995433395958613,0.995433395864084,0.995433395938142,106.730786806946,106.730786806946,40.0579209154506,57.275663817326,34.6650620678545,14.7900609217654,0,0.995005789216524,1.08687413100541,-0,0,0.62495022947091,54.3706699639692,0,0
145.19,0.995714979402806,0.995714979308398,0.995714979382289,106.560344719547,106.560344719547,40.0049049807592,57.0827823668354,34.6791267858798,14.7984355668319,0,0.995005789216524,1.08685770676782,-0,0,0.623321357478411,54.2289581006218,0,0
145.2,0.995990048775549,0.995990048681216,0.995990048754832,105.629712319819,105.629712319819,39.7019637635353,56.1301610295768,34.6928944166101,14.8066568736316,0,0.995005789216524,1.08725851181367,-0,0,0.631110637595919,54.9066254708449,0,0
145.21,0.995781597433315,0.995781597335858,0.995781597411876,107.794076827941,107.794076827941,40.4112661545937,58.3104673536388,34.6831709294431,14.8004385448596,0,0.995005789216524,1.08621762358214,-0,0,0.638621313998636,55.5600543178813,0,0
145.22,0.995400902239202,0.995400902136233,0.995400902217298,106.458844325123,106.458844325123,39.9684947575179,57.004796856525,34.6649845448741,14.7890629237236,0,0.995005789216524,1.08699119263589,-0,0,0.614609635546309,53.4710382925289,0,0
145.23,0.994989480552856,0.994989480445303,0.994989480530701,105.635055423873,105.635055423873,39.693529350916,56.2127762152429,34.6454045033917,14.7768747052387,0,0.995005789216524,1.08721781661375,-0,0,0.622015335379911,54.1153341780523,0,0
145.24,0.994554855939464,0.994554855827474,0.994554855916604,105.721645572075,105.721645572075,39.7175543398338,56.3329162497739,34.6247193053982,14.7640100169027,0,0.995005789216524,1.08708008375773,-0,0,0.642220029308413,55.873142549832,0,0
145.25,0.994101518990387,0.994101518874745,0.994101518967122,106.515643476948,106.515643476948,39.9738839473695,57.1620735715392,34.6030641167184,14.7505057886899,0,0.995005789216524,1.08682210352324,-0,0,0.620391090071518,53.9740248362221,0,0
145.26,0.993661357300846,0.993661357181901,0.993661357277726,106.223425501236,106.223425501236,39.8733341491957,56.9039188943638,34.5820705858419,14.7374360210303,0,0.995005789216524,1.08687474667882,-0,0,0.639539971129369,55.6399774882551,0,0
145.27,0.993194367555836,0.99319436743361,0.993194367532891,107.032380438533,107.032380438533,40.1344379887651,57.7491067347818,34.559754273189,14.7235194305627,0,0.995005789216524,1.08653678404242,-0,0,0.638100714090865,55.5147621259052,0,0
145.28,0.992724368496549,0.992724368371709,0.992724368472861,105.784030020717,105.784030020717,39.7193040264523,56.5372228598866,34.537274394434,14.7095327663967,0,0.995005789216524,1.08715670898765,-0,0,0.62768892411706,54.6089363981842,0,0
145.29,0.992259272816337,0.992259272689047,0.992259272793201,106.64551595223,106.64551595223,39.9977047962738,57.4346982898163,34.515100699493,14.6957169629203,0,0.995005789216524,1.08666911639451,-0,0,0.622292038652993,54.1394073628104,0,0
145.3,0.991793453411864,0.991793453282195,0.991793453389161,105.276148247056,105.276148247056,39.5428486777977,56.1013709458304,34.4928719608041,14.6819053404218,0,0.995005789216524,1.08732101269545,-0,0,0.613112689256428,53.3408039653092,0,0
145.31,0.991331596522647,0.991331596391053,0.991331596499552,106.165785548219,106.165785548219,39.8305489997991,57.0266252390636,34.4709129612803,14.6682473478749,0,0.995005789216524,1.08675778407525,-0,0,0.634213086807431,55.1765385522465,0,0
145.32,0.990850739911693,0.990850739778161,0.990850739889044,106.312308622136,106.312308622136,39.8737857135773,57.210392810647,34.447959276954,14.6539565345345,0,0.995005789216524,1.08680682755831,-0,0,0.618782914237005,53.8341135386194,0,0
145.33,0.990385152854192,0.990385152719018,0.990385152831668,104.881320028072,104.881320028072,39.3986883645211,55.8153376337419,34.4257879211849,14.640194473145,0,0.995005789216524,1.08740755222466,-0,0,0.626654583335447,54.5189487501839,0,0
145.34,0.989913749577434,0.989913749440725,0.989913749555069,105.405707246243,105.405707246243,39.5662400147867,56.3760654129904,34.4033770358202,14.6262647974325,0,0.995005789216524,1.08710269501632,-0,0,0.626596403240882,54.5138870819567,0,0
145.35,0.989468383902479,0.989468383764516,0.989468383880341,104.354372797935,104.354372797935,39.2161414109239,55.3590644867902,34.3821980049288,14.6131103062162,0,0.995005789216524,1.08764939606735,-0,0,0.603316667058167,52.4885500340605,0,0
145.36,0.989017763495972,0.989017763356744,0.989017763474477,105.434835129395,105.434835129395,39.5666961985394,56.4741190405784,34.3608589937103,14.5998570951061,0,0.995005789216524,1.08694352775789,-0,0,0.626120991593129,54.4725262686022,0,0
145.37,0.988568226693382,0.988568226553054,0.988568226671824,104.84942149063,104.84942149063,39.3696951585746,55.9233698190293,34.339479718256,14.5865719533451,0,0.995005789216524,1.08733841788291,-0,0,0.620600554174099,53.9922482131466,0,0
145.38,0.988106699878561,0.98810669973729,0.988106699857278,104.8073517365,104.8073517365,39.3511648525958,55.9168522271662,34.3175510911421,14.572948418192,0,0.995005789216524,1.08735982901358,-0,0,0.598317212991278,52.0535975302412,0,0
145.39,0.987664345446738,0.987664345304684,0.987664345425137,104.518164879522,104.518164879522,39.2516198062659,55.6616245765523,34.2965933280394,14.55994697493,0,0.995005789216524,1.08738511713537,-0,0,0.610061305457985,53.0753335748447,0,0
145.4,0.987230421896637,0.987230421753811,0.987230421875823,103.488270149091,103.488270149091,38.9087012318091,54.6650336609043,34.2760321064839,14.5472043817024,0,0.995005789216524,1.08787967778692,-0,0,0.60753098852599,52.8551960017612,0,0
145.41,0.986788376013538,0.986788375869927,0.986788375992744,103.5285374623,103.5285374623,38.9174527261402,54.7391706015229,34.25512002684,14.5342468339375,0,0.995005789216524,1.08779285815334,-0,0,0.608832978871706,52.9684691618384,0,0
145.42,0.986360656704521,0.986360656560187,0.986360656683712,102.866745400455,102.866745400455,38.6955916498023,54.1101626383338,34.2348752452364,14.5217075168852,0,0.995005789216524,1.08814215783861,-0,0,0.585587207388839,50.946087042829,0,0
145.43,0.985948334438604,0.985948334293887,0.985948334418583,102.810427459774,102.810427459774,38.6729130478746,54.0853105753254,34.2154339602628,14.5096829241854,0,0.995005789216524,1.08803163183995,-0,0,0.602061693999821,52.3793673779844,0,0
145.44,0.98550611252992,0.98550611238454,0.985506112509779,103.37117427734,103.37117427734,38.8527368485242,54.6799286187595,34.1945164606554,14.4967291979249,0,0.995005789216524,1.0877655208038,-0,0,0.609229319258035,53.002950775449,0,0
145.45,0.985072976676125,0.985072976530199,0.985072976656297,102.359371130755,102.359371130755,38.5157748735017,53.7013326996364,34.1740000505936,14.4840383805252,0,0.995005789216524,1.08830513794253,-0,0,0.599918605090806,52.1929186429001,0,0
145.46,0.984661140744162,0.984661140597816,0.984661140724395,102.766124663938,102.766124663938,38.6453009818494,54.1395554805119,34.1545627005634,14.4720064828629,0,0.995005789216524,1.08800422673499,-0,0,0.613875842867509,53.4071983294733,0,0
145.47,0.984240380357169,0.984240380210396,0.984240380337378,104.010774062928,104.010774062928,39.0501243654547,55.416506009963,34.134638178907,14.4596298740582,0,0.995005789216524,1.08747491030857,-0,0,0.599199275030844,52.1303369276835,0,0
145.48,0.983823684392554,0.983823684245581,0.983823684372841,103.189895239454,103.189895239454,38.7760813407861,54.6276018147635,34.1148952647651,14.4473981599254,0,0.995005789216524,1.08785937282152,-0,0,0.603544473649397,52.5083692074975,0,0
145.49,0.983541194565397,0.983541194417755,0.983541194548473,82.749430928216,82.749430928216,32.0547661116636,34.2084011010567,34.1014975247478,14.4395323024115,0,0.995005789216524,1.09965610735459,-0,0,0.317697186936262,27.6396552634548,0,0
145.5,0.983406649628926,0.983406649481627,0.983406649610438,78.3727937269885,78.3727937269885,30.6151360801823,29.8395329402464,34.0962744235946,14.4369863631475,0,0.995005789216524,1.10248789294575,-0,0,0.327868842216605,28.5245892728446,0,0
145.51,0.983176172150912,0.983176172002831,0.983176172133128,77.5302169932618,77.5302169932618,30.3361010737083,29.0122077129855,34.0864075749875,14.4316017052888,0,0.995005789216524,1.10317240706046,-0,0,0.319566663796699,27.8022997503128,0,0
145.52,0.98299685001812,0.98299684987086,0.982996850001146,77.6054010862811,77.6054010862811,30.359214350138,29.0989192300775,34.0788511660754,14.4276306901283,0,0.995005789216524,1.10317017580389,-0,0,0.322366649457121,28.0458985027696,0,0
145.53,0.982799862725017,0.982799862577757,0.982799862708066,77.3299955590812,77.3299955590812,30.2668708443348,28.8367192140736,34.0702499418858,14.4230264031218,0,0.995005789216524,1.1033873933743,-0,0,0.323928630626411,28.1817908644977,0,0
145.54,0.982582552388364,0.982582552241072,0.982582552372227,77.0313677884136,77.0313677884136,30.1666509239984,28.5531253088492,34.0605098904715,14.4177325890929,0,0.995005789216524,1.10363353083182,-0,0,0.328335852149567,28.5652191370123,0,0
145.55,0.982363462352546,0.982363462205385,0.982363462336659,77.3107405710827,77.3107405710827,30.2563587496521,28.8479374880376,34.050530254306,14.4122728287391,0,0.995005789216524,1.10337791236886,-0,0,0.309718876362026,26.9455422434962,0,0
145.56,0.982147232450073,0.982147232302849,0.982147232434741,76.344026541012,76.344026541012,29.9364983573112,27.8966198154187,34.0405466268839,14.4068600987094,0,0.995005789216524,1.10420281820874,-0,0,0.327344732352147,28.4789917146367,0,0
145.57,0.981945109128565,0.981945108981472,0.981945109113562,76.2418018557785,76.2418018557785,29.9009002791446,27.8089189656098,34.0311190210859,14.4017638690827,0,0.995005789216524,1.10424408831275,-0,0,0.294058431208046,25.5830835151,0,0
145.58,0.981729400600332,0.981729400453164,0.981729400585213,75.4859513990203,75.4859513990203,29.650307778924,27.0687444577324,34.0209462969369,14.396260644351,0,0.995005789216524,1.10495760575536,-0,0,0.301600234281166,26.2392203824615,0,0
145.59,0.981518107433396,0.981518107286128,0.98151810741871,75.8650962689101,75.8650962689101,29.7727976606204,27.4633731302768,34.0109041366561,14.3908190019772,0,0.995005789216524,1.10470307649086,-0,0,0.319746942982108,27.8179840394434,0,0
145.6,0.981310377801615,0.981310377654532,0.981310377787524,76.4362559389094,76.4362559389094,29.958404636047,28.0500061961812,34.0008893316237,14.3853604111044,0,0.995005789216524,1.10414553301286,-0,0,0.309590369211556,26.9343621214053,0,0
145.61,0.981101596020111,0.981101595872992,0.981101596005899,76.5091127640752,76.5091127640752,29.9801927290388,28.1385916121528,33.9907112893839,14.3798098625385,0,0.995005789216524,1.10405153006659,-0,0,0.310017545715406,26.9715264772403,0,0
145.62,0.980899500824388,0.980899500677334,0.980899500810817,76.9434205713095,76.9434205713095,30.1208343815799,28.5882592957229,33.9807700520701,14.3743912235166,0,0.995005789216524,1.10368213164672,-0,0,0.317539619091996,27.6259468610036,0,0
145.63,0.980704382825825,0.980704382678791,0.980704382812531,76.3060444180738,76.3060444180738,29.9092792251021,27.9658655226324,33.9710537042744,14.369125191167,0,0.995005789216524,1.10414073166765,-0,0,0.312852916598839,27.218203744099,0,0
145.64,0.980498346773709,0.980498346626746,0.980498346760886,75.6982188275993,75.6982188275993,29.7073161950789,27.3739181937709,33.9607711490611,14.3635294847673,0,0.995005789216524,1.10465081441708,-0,0,0.303340463667861,26.3906203391039,0,0
145.65,0.980306497184466,0.980306497037416,0.980306497171968,75.8526720070994,75.8526720070994,29.7560399399591,27.5432185082433,33.9511332798578,14.3583202189984,0,0.995005789216524,1.10453653846016,-0,0,0.280686887267102,24.4197591922379,0,0
145.66,0.980128730774869,0.980128730627796,0.980128730762368,75.2864486723138,75.2864486723138,29.5680240334657,26.9907961282205,33.942121505081,14.3535310390123,0,0.995005789216524,1.10507569680929,-0,0,0.291134837697557,25.3287308796874,0,0
145.67,0.979978882453447,0.979978882306266,0.979978882440859,74.2461028191014,74.2461028191014,29.2244464832792,25.9621669022548,33.9343903628434,14.3495455540032,0,0.995005789216524,1.10596186635301,-0,0,0.280541016113024,24.4070684018331,0,0
145.68,0.979834044943597,0.979834044796599,0.97983404493162,75.5467153526953,75.5467153526953,29.6503580423185,27.2741233409658,33.926913226893,14.3456787848365,0,0.995005789216524,1.10497036968404,-0,0,0.297064869929676,25.8446436838818,0,0
145.69,0.979692080124451,0.979692079977323,0.97969208011256,75.7943608032889,75.7943608032889,29.7301770356664,27.5331192631627,33.9194430345691,14.3417985055571,0,0.995005789216524,1.104631339416,-0,0,0.286409540972321,24.9176300645919,0,0
145.7,0.979575521175702,0.979575521028629,0.979575521164241,75.7556182698255,75.7556182698255,29.7161158705066,27.503827866573,33.913143122352,14.3386472809004,0,0.995005789216524,1.10465258428818,-0,0,0.293745914716578,25.5558945803423,0,0
145.71,0.979462105196528,0.979462105049416,0.979462105185209,75.5053314760655,75.5053314760655,29.6325470315895,27.262810210255,33.9069521768903,14.3355690889201,0,0.995005789216524,1.10486234421268,-0,0,0.30947278168827,26.9241320068795,0,0
145.72,0.979370292016944,0.97937029186972,0.979370292005672,75.173554178325,75.173554178325,29.5224056408633,26.9387074997878,33.9017519456396,14.3330947328976,0,0.995005789216524,1.10510453543259,-0,0,0.306816540858124,26.6930390546568,0,0
145.73,0.979285970032838,0.979285969885594,0.979285970021842,76.334284445787,76.334284445787,29.9029026997693,28.1065753770194,33.8969066913982,14.3308023773694,0,0.995005789216524,1.10416079132088,-0,0,0.314295402469219,27.343700014822,0,0
145.74,0.979225354654782,0.979225354507435,0.979225354643878,76.2139079662972,76.2139079662972,29.8625473721391,27.9916172258105,33.8931198083842,14.3291709321025,0,0.995005789216524,1.1042045700841,-0,0,0.308620907615223,26.8500189625244,0,0
145.75,0.979170988627856,0.979170988480633,0.979170988617392,76.7572982002001,76.7572982002001,30.0404203988201,28.5400009079403,33.8896107472862,14.3276865449735,0,0.995005789216524,1.10373391531105,-0,0,0.313830142154912,27.3032223674773,0,0
145.76,0.979146087171599,0.979146087024338,0.979146087161157,76.2340150558868,76.2340150558868,29.8679860130825,28.01950689838,33.8874592908427,14.3270488666641,0,0.995005789216524,1.10411032833238,-0,0,0.31266192634923,27.201587592383,0,0
145.77,0.979146029525716,0.979146029378672,0.979146029516008,74.9595522342731,74.9595522342731,29.448904638338,26.7458956766243,33.8864883820533,14.3271681755956,0,0.995005789216524,1.10515620051359,-0,0,0.290009155201235,25.2307965025075,0,0
145.78,0.979160308773916,0.97916030862657,0.979160308763711,76.0548631381372,76.0548631381372,29.8088933416156,27.8408434657299,33.8862819489139,14.3277377234934,0,0.995005789216524,1.10441966109844,-0,0,0.318248943217391,27.687658059913,0,0
145.79,0.979187479080076,0.979187478932789,0.979187479070264,75.14392507746,75.14392507746,29.5095687150604,26.9287176599959,33.8865828168436,14.3286246006206,0,0.995005789216524,1.10504156963684,-0,0,0.293439860135641,25.5292678318007,0,0
145.8,0.979239894416453,0.979239894269281,0.979239894407032,79.6186502785037,79.6186502785037,30.9807209276666,31.400076570956,33.8882693200868,14.330304387461,0,0.995005789216524,1.10181215561679,-0,0,0.580292264014009,50.4854269692188,0,0
145.81,0.979076555317193,0.979076555170115,0.979076555308717,98.6861644207926,98.6861644207926,37.2459597874408,50.4823398031053,33.8791737274705,14.3246508902168,0,0.995005789216524,1.08928378638385,-0,0,0.579538435383055,50.4198438783258,0,0
145.82,0.978913569650006,0.978913569502789,0.978913569639008,100.918658916872,100.918658916872,37.9776463821643,52.7307119905349,33.8693841051701,14.3185628211671,0,0.995005789216524,1.08848128612487,-0,0,0.588707481342071,51.2175508767601,0,0
145.83,0.978731318945054,0.97873131879755,0.97873131893418,100.919866087383,100.919866087383,37.9757687284862,52.7491264097463,33.858775898851,14.3119637787855,0,0.995005789216524,1.08863262166759,-0,0,0.583625487227925,50.7754173888294,0,0
145.84,0.978577344739947,0.97857734459242,0.978577344728075,99.7761336581132,99.7761336581132,37.5978997020343,51.6200774226052,33.8497143878303,14.3063418476777,0,0.995005789216524,1.08921701919094,-0,0,0.574222512830581,49.9573586162606,0,0
145.85,0.978449164901035,0.978449164753168,0.978449164888416,99.8887701921854,99.8887701921854,37.6332906130365,51.7450488784988,33.8421068877456,14.3016144259409,0,0.995005789216524,1.08908232651674,-0,0,0.577496313373165,50.2421792634653,0,0
145.86,0.978339887609068,0.9783398874613,0.978339887596258,100.657951270711,100.657951270711,37.8846979620732,52.5249188727987,33.835533190976,14.2974992069366,0,0.995005789216524,1.08869228466472,-0,0,0.578961978915176,50.3696921656203,0,0
145.87,0.978240026526438,0.978240026378434,0.978240026512826,100.191428478924,100.191428478924,37.7300688104043,52.068172870903,33.8295166842467,14.2937389237739,0,0.995005789216524,1.08893756751414,-0,0,0.590121804430209,51.3405969854282,0,0
145.88,0.978149646584065,0.978149646436007,0.978149646570243,100.770603474601,100.770603474601,37.9192638173773,52.6562454699873,33.8240648703083,14.2902931343055,0,0.995005789216524,1.08870653161895,-0,0,0.563840830852459,49.0541522841639,0,0
145.89,0.978089315494354,0.978089315346149,0.978089315480273,99.6376016669447,99.6376016669447,37.5460322537317,51.5295502595627,33.8201874871279,14.2878639202541,0,0.995005789216524,1.08921508303576,-0,0,0.571346570503589,49.7071516338122,0,0
145.9,0.978049039983727,0.978049039835683,0.978049039969556,100.408454975859,100.408454975859,37.7987983771111,52.3049935200826,33.8173920427993,14.2860694129771,0,0.995005789216524,1.08880474176373,-0,0,0.566458272774787,49.2818697314065,0,0
145.91,0.978027259187795,0.978027259039686,0.978027259173278,99.7418866030008,99.7418866030008,37.5793119372068,51.6414523570322,33.8155510442761,14.2848832016926,0,0.995005789216524,1.08914038136265,-0,0,0.572809105703997,49.8343921962478,0,0
145.92,0.978025503229268,0.978025503081025,0.978025503214593,100.081982943523,100.081982943523,37.6909243218698,51.9829009224236,33.8147593770844,14.2843226440147,0,0.995005789216524,1.08897709043128,-0,0,0.563156921580895,48.9946521775379,0,0
145.93,0.978042590359864,0.978042590211645,0.978042590344753,100.155728378958,100.155728378958,37.715200754981,52.056416433153,33.8149444796366,14.2843674661683,0,0.995005789216524,1.08892234353687,-0,0,0.567071437011706,49.3352150200184,0,0
145.94,0.978072678457331,0.97807267830914,0.978072678442198,99.2401336633209,99.2401336633209,37.4144425544478,51.1394797848064,33.8158075506675,14.2848463278469,0,0.995005789216524,1.08940866205063,-0,0,0.558685474648416,48.6056362944122,0,0
145.95,0.978109872611841,0.978109872463608,0.978109872596906,100.680318892808,100.680318892808,37.8880894541571,52.5776057045746,33.8171303226424,14.2855828655906,0,0.995005789216524,1.08858198252054,-0,0,0.589549445898614,51.2908017931795,0,0
145.96,0.978156712638013,0.97815671248949,0.978156712622598,100.289983295194,100.289983295194,37.7601619522132,52.1845510718764,33.8188689440812,14.2865632792367,0,0.995005789216524,1.08889268770766,-0,0,0.594809512358956,51.7484275752292,0,0
145.97,0.978217559447267,0.978217559298791,0.978217559431799,101.520986995014,101.520986995014,38.1652997118529,53.411682757387,33.8213452758245,14.2879589618029,0,0.995005789216524,1.08829573394829,-0,0,0.596961930283929,51.9356879347018,0,0
145.98,0.978289061176202,0.978289061027716,0.978289061160636,99.5722609317648,99.5722609317648,37.5254203923755,51.4582282636959,33.824327246444,14.289705421625,0,0.995005789216524,1.08938181286903,-0,0,0.562395258374749,48.9283874786032,0,0
145.99,0.978388994895059,0.978388994746578,0.978388994879711,101.253079439105,101.253079439105,38.0788393069428,53.1318938464673,33.8288292427732,14.2923563498646,0,0.995005789216524,1.08840781171634,-0,0,0.575559188764607,50.0736494225208,0,0
146,0.978486805195187,0.978486805046567,0.978486805179328,100.990108132491,100.990108132491,37.9933370402916,52.861977589793,33.8331976516175,14.2949328910809,0,0.995005789216524,1.0886092815791,-0,0,0.562308379224159,48.9208289925018,0,0
146.01,0.978587899604488,0.978587899455826,0.978587899588661,100.958771788584,100.958771788584,37.9840236310505,52.8232737327394,33.8378159805988,14.2976820752463,0,0.995005789216524,1.08852889620866,-0,0,0.596774406813831,51.9193733928033,0,0
146.02,0.978671240073223,0.978671239924376,0.978671240057314,100.959400865063,100.959400865063,37.9850288170935,52.8179742506428,33.8415610857873,14.2998655286334,0,0.995005789216524,1.08864294468685,-0,0,0.580201238173464,50.4775077210913,0,0
146.03,0.978766092177849,0.978766092029312,0.978766092162454,100.573532916949,100.573532916949,37.8591296382292,52.4251766234309,33.8459156073599,14.3024406861581,0,0.995005789216524,1.08883166254519,-0,0,0.564006922598803,49.0686022660959,0,0
146.04,0.978877122264884,0.978877122115924,0.978877122249024,100.200644089918,100.200644089918,37.7376774931727,52.0439777968717,33.85111219241,14.3055541006367,0,0.995005789216524,1.08896155708583,-0,0,0.563859853888095,49.0558072882643,0,0
