t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
146.05,0.979000405608463,0.979000405459503,0.979000405592696,100.608646417863,100.608646417863,37.873023218249,52.4426898985748,33.8569239860419,14.3090325332463,0,0.995005789216524,1.08875203221767,-0,0,0.557051579362161,48.463487404508,0,0
146.06,0.979124496363959,0.979124496214898,0.97912449634808,98.8587327806614,98.8587327806614,37.299110632271,50.6833373998168,33.8627951585135,14.312600222331,0,0.995005789216524,1.08962705192874,-0,0,0.561838237918144,48.8799266988786,0,0
146.07,0.979437226351637,0.979437226203833,0.979437226335681,100.105948210949,100.105948210949,37.7122508154991,51.9065026106477,33.8777516149121,14.321693985389,0,0.995005789216524,1.08896061435376,-0,0,0.556979560325239,48.4572217482958,0,0
146.08,0.980143753690755,0.980143753547637,0.980143753675353,100.836106405161,100.836106405161,37.9594699540012,52.5822829360457,33.911518428341,14.3423050407742,0,0.995005789216524,1.08859837583205,-0,0,0.58779956850444,51.1385624598863,0,0
146.09,0.980901419565119,0.980901419427311,0.980901419550171,99.1453594271673,99.1453594271673,37.4114930013465,50.8332541441041,33.9476975037415,14.3644077793217,0,0.995005789216524,1.0896305464605,-0,0,0.558913074561073,48.6254374868133,0,0
146.1,0.981677371908511,0.981677371775391,0.981677371894106,100.285782907016,100.285782907016,37.7943014491584,51.9137071752848,33.9849263962891,14.387149335442,0,0.995005789216524,1.08893529790089,-0,0,0.575045597862415,50.0289670140301,0,0
146.11,0.982418364799772,0.982418364670683,0.982418364785119,100.09193402196,100.09193402196,37.7381908380964,51.6626409186574,34.0204516194839,14.4088414838182,0,0.995005789216524,1.08913521498932,-0,0,0.571576396944539,49.7271465341748,0,0
146.12,0.983167163494369,0.983167163368792,0.98316716347952,100.225717855836,100.225717855836,37.7898599075367,51.7385171683135,34.0564069506217,14.4307937369013,0,0.995005789216524,1.08910921711191,-0,0,0.55603164906559,48.3747534687063,0,0
146.13,0.983889674040685,0.983889673918805,0.983889674026405,100.424043736982,100.424043736982,37.8624864696847,51.8808593532327,34.091163059571,14.4520213241782,0,0.995005789216524,1.08899350659152,-0,0,0.561005795340081,48.8075041945871,0,0
146.14,0.984580897101393,0.984580896982358,0.984580897086529,98.9111093988349,98.9111093988349,37.3723332453298,50.3142910318897,34.1244392716355,14.4723790953098,0,0.995005789216524,1.08980757143372,-0,0,0.557421310288245,48.4956539950773,0,0
146.15,0.985262275002349,0.985262274885753,0.985262274987318,99.2979117868217,99.2979117868217,37.5065125918101,50.648071779102,34.1573393971495,14.4925006105702,0,0.995005789216524,1.08956035438751,-0,0,0.565293231506278,49.1805111410462,0,0
146.16,0.985903747957913,0.985903747843959,0.985903747943149,100.20653551432,100.20653551432,37.8117942348485,51.5067956748962,34.188318181255,14.5114216581687,0,0.995005789216524,1.08911826013448,-0,0,0.582037488530679,50.6372615021691,0,0
146.17,0.986517519880053,0.986517519768381,0.986517519865134,100.326700782262,100.326700782262,37.8576270796777,51.5792978332558,34.217921591196,14.5294813578105,0,0.995005789216524,1.08918502769705,-0,0,0.564857115471821,49.1425690460484,0,0
146.18,0.987089504309293,0.987089504199192,0.987089504293918,100.585031151166,100.585031151166,37.948453816911,51.7931116016563,34.2455677485306,14.5463518009787,0,0.995005789216524,1.08903384042289,-0,0,0.573328747138013,49.8796010010072,0,0
146.19,0.987644689927508,0.98764468981905,0.987644689911834,101.429045917049,101.429045917049,38.2316111451688,52.5939459186314,34.2724023392119,14.5626976592061,0,0.995005789216524,1.08866080074233,-0,0,0.572548325654921,49.8117043319781,0,0
146.2,0.98816850977229,0.988168509665372,0.98816850975635,101.269413039123,101.269413039123,38.1845601910791,52.3935783073129,34.2977170988225,14.578117632988,0,0.995005789216524,1.08880139187023,-0,0,0.567241012994997,49.3499681305647,0,0
146.21,0.988677490491955,0.988677490386386,0.988677490475569,101.793964884462,101.793964884462,38.3622475155524,52.8784697093085,34.3223672277466,14.593127947407,0,0.995005789216524,1.08850025670983,-0,0,0.592191329080836,51.5206456300328,0,0
146.22,0.98913525425248,0.989135254148298,0.989135254236328,101.87644268103,101.87644268103,38.394094132179,52.9253558466096,34.3445076193355,14.6065792150846,0,0.995005789216524,1.08856675472462,-0,0,0.587220770720553,51.0882070526881,0,0
146.23,0.989568358897066,0.989568358793614,0.989568358880241,102.08750975516,102.08750975516,38.4679575992342,53.1027033889591,34.3654880246372,14.6193183415634,0,0.995005789216524,1.08847991458539,-0,0,0.586033107572699,50.9848803588248,0,0
146.24,0.989970947553565,0.989970947451105,0.989970947536533,100.448725231279,100.448725231279,37.9334893806843,51.432544201661,34.3849932502813,14.6311877793369,0,0.995005789216524,1.08937142208179,-0,0,0.563541421782012,49.028103695035,0,0
146.25,0.990356695740386,0.990356695638308,0.990356695722731,100.955226285449,100.955226285449,38.1039952785002,51.9087701666685,34.4038096681006,14.6426464506799,0,0.995005789216524,1.08898177789619,-0,0,0.572324758791896,49.792254014895,0,0
146.26,0.99073630032998,0.990736300228898,0.99073630031226,100.533496461625,100.533496461625,37.9693366210984,51.4572851913484,34.4222989425862,14.6539123276899,0,0.995005789216524,1.08922474824163,-0,0,0.576210191082115,50.130286624144,0,0
146.27,0.991093533719139,0.991093533619011,0.991093533701345,101.004518865645,101.004518865645,38.1278829182648,51.900285583711,34.439723026743,14.664510255191,0,0.995005789216524,1.08899717060867,-0,0,0.575945603100899,50.1072674697783,0,0
146.28,0.991408629273428,0.991408629173891,0.991408629255542,101.564715652674,101.564715652674,38.315297576641,52.4358016335783,34.4550858763708,14.6738281427253,0,0.995005789216524,1.08877365001398,-0,0,0.559790069299512,48.7017360290576,0,0
146.29,0.991692015641099,0.991692015541846,0.99169201562288,101.382278311801,101.382278311801,38.2582948656179,52.2311186263368,34.4689267224739,14.6822329629899,0,0.995005789216524,1.08885483786191,-0,0,0.561469360361154,48.8478343514204,0,0
146.3,0.991974607315351,0.991974607216805,0.991974607296963,101.243346431687,101.243346431687,38.2155880083143,52.0699627376028,34.4827491914565,14.6906345026278,0,0.995005789216524,1.08889590212702,-0,0,0.581426358117633,50.5840931562341,0,0
146.31,0.992222140406982,0.992222140308792,0.992222140388429,100.701372864378,100.701372864378,38.0400380037354,51.5085539824765,34.4948455113199,14.6979733705819,0,0.995005789216524,1.08924659360686,-0,0,0.565281200055811,49.1794644048556,0,0
146.32,0.992457099885097,0.992457099787219,0.992457099866194,101.226398487993,101.226398487993,38.2150750635345,52.0150364656385,34.5063876533003,14.7049743690545,0,0.995005789216524,1.08891725966032,-0,0,0.576946519437258,50.1943471910414,0,0
146.33,0.992677705386322,0.992677705288613,0.992677705367033,101.004934938525,101.004934938525,38.1445962753819,51.7762103865359,34.5171978888602,14.7115266631285,0,0.995005789216524,1.08906700703021,-0,0,0.583280122943341,50.7453706960707,0,0
146.34,0.992859570358732,0.992859570261391,0.992859570339281,99.9880516127518,99.9880516127518,37.8122730222127,50.7449833936332,34.5261255145413,14.7169427045773,0,0.995005789216524,1.0896311142565,-0,0,0.564408918272547,49.1035758897116,0,0
146.35,0.993040419613229,0.993040419516079,0.993040419593738,99.8626402983386,99.8626402983386,37.7729686026399,50.6051646916052,34.5350789527382,14.7223966539952,0,0.995005789216524,1.08959361528687,-0,0,0.582094604541815,50.6422305951379,0,0
146.36,0.99320081971955,0.99320081962281,0.993200819699891,100.634255576322,100.634255576322,38.0282797553326,51.3640817812093,34.5429970125726,14.7271767825399,0,0.995005789216524,1.08926464056234,-0,0,0.570189683607415,49.6065024738451,0,0
146.37,0.993351395712714,0.993351395615874,0.99335139569266,100.153549564976,100.153549564976,37.8718706459545,50.8714246612574,34.5504342342521,14.731690669466,0,0.995005789216524,1.08949235505234,-0,0,0.579375722002906,50.4056878142528,0,0
146.38,0.99348510229743,0.993485102201119,0.993485102277501,100.516670071643,100.516670071643,37.992637038213,51.2239417981398,34.5570480874388,14.7356801860645,0,0.995005789216524,1.08933332300549,-0,0,0.568382642779764,49.4492899218395,0,0
146.39,0.993718982676717,0.993718982583729,0.993718982660766,82.6175188702666,82.6175188702666,32.1118952691396,33.3062553986749,34.5683264361499,14.7429370354417,0,0.995005789216524,1.10006871235497,-0,0,0.291400638724148,25.3518555690008,0,0
146.4,0.994098281921228,0.994098281824859,0.994098281901609,76.0962063659306,76.0962063659306,29.9726027065686,26.7530204995751,34.5876518157851,14.7555340505705,0,0.995005789216524,1.10492778854459,-0,0,0.271218794141632,23.596035090322,0,0
146.41,0.994027469773825,0.994027469674858,0.994027469755308,75.7001016066321,75.7001016066321,29.8419168611565,26.3600216117399,34.5852521063801,14.7548278885121,0,0.995005789216524,1.1056006995091,-0,0,0.276178889580915,24.0275633935396,0,0
146.42,0.993782534445588,0.993782534341772,0.993782534426707,75.0836023509235,75.0836023509235,29.6369443644674,25.7605263884904,34.5742271084897,14.7488488539434,0,0.995005789216524,1.10620931893012,-0,0,0.27310450282306,23.7600917456062,0,0
146.43,0.993513612144049,0.993513612034969,0.993513612125557,75.6872221107386,75.6872221107386,29.8327231821304,26.3832964324494,34.5618858973565,14.7420397809328,0,0.995005789216524,1.10573864640679,-0,0,0.271371144769484,23.6092895949451,0,0
146.44,0.993237892381015,0.993237892268504,0.993237892362923,75.7722595444391,75.7722595444391,29.8579396566169,26.4883304314856,34.5490181921161,14.7349109208374,0,0.995005789216524,1.10564555574037,-0,0,0.282134127189911,24.5456690655223,0,0
146.45,0.992942917960943,0.992942917844571,0.992942917943207,75.6935470884753,75.6935470884753,29.829097487541,26.4314017476385,34.5350454751538,14.7270998656829,0,0.995005789216524,1.10565783618652,-0,0,0.284026145211572,24.7102746334067,0,0
146.46,0.992659733172973,0.992659733053635,0.992659733155971,75.0529807905908,75.0529807905908,29.6156743222406,25.811917271294,34.5214970842269,14.7195664350699,0,0.995005789216524,1.10617693829553,-0,0,0.279803208390667,24.3428791299881,0,0
146.47,0.992371811898061,0.992371811775636,0.992371811881262,75.1244647611684,75.1244647611684,29.636221147794,25.9050114816193,34.5076237234949,14.7118295560543,0,0.995005789216524,1.10614629459715,-0,0,0.277978122361125,24.1840966454179,0,0
146.48,0.992099819512899,0.992099819388261,0.992099819496765,75.8376800398908,75.8376800398908,29.8678370954563,26.638780399019,34.4944167176332,14.7044829232385,0,0.995005789216524,1.10556194465909,-0,0,0.29983195209594,26.0853798323468,0,0
146.49,0.991803245548541,0.991803245421596,0.991803245533003,74.7737905068426,74.7737905068426,29.5150568278165,25.5976124733908,34.4798512642045,14.6963267692472,0,0.995005789216524,1.10635093213164,-0,0,0.284635341751772,24.7632747324041,0,0
146.5,0.991523387018384,0.991523386888953,0.991523387003002,75.5421362801366,75.5421362801366,29.76466903494,26.3874519064705,34.4660635541717,14.6886208194944,0,0.995005789216524,1.10573212016422,-0,0,0.281719032865286,24.5095558592799,0,0
146.51,0.991200702671616,0.991200702540988,0.99120070265701,75.0903053597583,75.0903053597583,29.612760131622,25.9606249979754,34.4500842510298,14.6795961107531,0,0.995005789216524,1.10610454937053,-0,0,0.299678791140412,26.0720548292159,0,0
146.52,0.990831971215136,0.990831971083019,0.990831971200931,75.0636661818208,75.0636661818208,29.6001101203013,25.962737517429,34.4317960931895,14.6691325712023,0,0.995005789216524,1.10602066307533,-0,0,0.269197264048402,23.420161972211,0,0
146.53,0.990493160654681,0.99049316052084,0.990493160640601,74.2091983958151,74.2091983958151,29.3156667288358,25.1347181354814,34.4149055599182,14.6595747004155,0,0.995005789216524,1.10682377080155,-0,0,0.268249219916614,23.3376821327454,0,0
146.54,0.990150946693328,0.990150946558842,0.990150946679992,74.216045818891,74.216045818891,29.3142843443236,25.1683151933684,34.3978298125335,14.6499008129891,0,0.995005789216524,1.10691179856639,-0,0,0.28331824738428,24.6486875224323,0,0
146.55,0.98982848334747,0.989828483211998,0.989828483334541,75.2488862898746,75.2488862898746,29.650319768739,26.2265089414865,34.381648125363,14.6407292230252,0,0.995005789216524,1.10597168195589,-0,0,0.292431567092034,25.441546337007,0,0
146.56,0.989512921376317,0.989512921240097,0.989512921363764,74.5582839361356,74.5582839361356,29.4199326250038,25.5609029669486,34.3656771312307,14.6317038379563,0,0.995005789216524,1.10641607668235,-0,0,0.278397624329433,24.2205933166606,0,0
146.57,0.989204865350832,0.989204865213887,0.989204865338745,73.9576655789278,73.9576655789278,29.2191972466215,24.9846957635232,34.3500551466208,14.6229146687838,0,0.995005789216524,1.10695855124282,-0,0,0.263418025363698,22.9173682066418,0,0
146.58,0.988925381682257,0.988925381544758,0.988925381670696,73.4519953534488,73.4519953534488,29.0499659723866,24.5011830287998,34.3358122290816,14.6150000955674,0,0.995005789216524,1.10755385067949,-0,0,0.28840605575278,25.0913268504918,0,0
146.59,0.988643421860592,0.988643421722541,0.988643421849447,74.3449637167278,74.3449637167278,29.3404112582299,25.4166045880406,34.321418446984,14.6069406817032,0,0.995005789216524,1.10673209074417,-0,0,0.293255220233723,25.5132041603339,0,0
146.6,0.988359850450036,0.988359850310939,0.988359850438991,74.9501956582525,74.9501956582525,29.5362471794569,26.0445714618622,34.3068638779918,14.5987603183985,0,0.995005789216524,1.1060739854957,-0,0,0.284677495198911,24.7669420823053,0,0
146.61,0.988092110089283,0.988092109949651,0.988092110078645,74.2452084798341,74.2452084798341,29.3015852948838,25.3611651865847,34.2930077475598,14.5910355456896,0,0.995005789216524,1.10659135848959,-0,0,0.267876920204612,23.3052920578013,0,0
146.62,0.987871243355856,0.987871243215595,0.987871243345442,74.4750669132175,74.4750669132175,29.3746813586733,25.6089189709433,34.281435725517,14.5847122167573,0,0.995005789216524,1.10646900814242,-0,0,0.270860213076985,23.5648385376977,0,0
146.63,0.987660738025884,0.987660737885295,0.987660738015771,74.8047123404869,74.8047123404869,29.4806743552972,25.9557293586395,34.2703257043323,14.5786572775151,0,0.995005789216524,1.10615152404546,-0,0,0.26745017385654,23.268165125519,0,0
146.64,0.987471870762444,0.987471870621665,0.987471870752779,74.4252155817072,74.4252155817072,29.3538003386387,25.5917477589884,34.2602250338402,14.5732427888787,0,0.995005789216524,1.10649527778339,-0,0,0.28863434637583,25.1111881346972,0,0
146.65,0.987292656004373,0.987292655863262,0.987292655995031,75.1697305632687,75.1697305632687,29.5964668759836,26.3510888716106,34.2505770609234,14.5680646307347,0,0.995005789216524,1.10580960229415,-0,0,0.295501922905122,25.7086672927456,0,0
146.66,0.987118906930691,0.98711890678913,0.987118906921519,75.2235271051804,75.2235271051804,29.6121477642768,26.4193984616035,34.2411287037996,14.5629999397773,0,0.995005789216524,1.10563123247324,-0,0,0.274744479925982,23.9027697535605,0,0
146.67,0.986988568504236,0.986988568362689,0.986988568495578,74.2260781118298,74.2260781118298,29.2827492680273,25.4330441993214,34.2337675799518,14.5592663325566,0,0.995005789216524,1.1065411959112,-0,0,0.285120831058241,24.805512302067,0,0
146.68,0.986863254957712,0.986863254815392,0.986863254948919,74.0864782397627,74.0864782397627,29.2353688893532,25.3041175739927,34.2266724038813,14.5556882618887,0,0.995005789216524,1.10672035157287,-0,0,0.291113357864688,25.3268621342279,0,0
146.69,0.986767607087789,0.986767606945442,0.986767607079415,74.471160128997,74.471160128997,29.36061575305,25.6971927478846,34.2210002205224,14.5529671605901,0,0.995005789216524,1.10640514485479,-0,0,0.304720251915341,26.5106619166346,0,0
146.7,0.986681577906082,0.986681577763564,0.986681577898003,80.2869291438371,80.2869291438371,31.2710926598217,31.5205605472488,34.215895974209,14.5504726223793,0,0.995005789216524,1.10184577269366,-0,0,0.60387415037315,52.5370510824641,0,0
146.71,0.986351776967457,0.986351776826763,0.986351776959215,101.128018176536,101.128018176536,38.1175045034765,52.3898287071096,34.1985234818385,14.5396659875877,0,0.995005789216524,1.08834910971074,-0,0,0.579798374866381,50.4424586133752,0,0
146.72,0.986012622665233,0.986012622521883,0.98601262265596,103.049670686678,103.049670686678,38.7451500688227,54.341512803891,34.1799882273727,14.528169655414,0,0.995005789216524,1.08774345544782,-0,0,0.60483805417831,52.6209107135129,0,0
146.73,0.985667826978378,0.985667826835341,0.985667826968433,103.14563078369,103.14563078369,38.7726870436384,54.4677696617188,34.1613047683079,14.5165563536637,0,0.995005789216524,1.08788710946642,-0,0,0.599593145145984,52.1646036277006,0,0
146.74,0.985332841021589,0.985332840877994,0.98533284101109,102.502647630005,102.502647630005,38.5574975490496,53.8539148818184,34.1433301691346,14.5054025790523,0,0.995005789216524,1.08817549596253,-0,0,0.59699136222492,51.938248513568,0,0
146.75,0.985023360907964,0.985023360764968,0.985023360897394,101.797999717088,101.797999717088,38.3223459356033,53.1760803335872,34.1267844356031,14.4951349478976,0,0.995005789216524,1.08851499046124,-0,0,0.587039385203528,51.0724265127069,0,0
146.76,0.984746579385439,0.984746579241409,0.984746579373849,102.155903346643,102.155903346643,38.4368203335825,53.5579168507218,34.1120245348253,14.4859619610961,0,0.995005789216524,1.08825767758854,-0,0,0.595147045069976,51.7777929210879,0,0
146.77,0.984471613704226,0.98447161356005,0.984471613692436,101.094507799297,101.094507799297,38.0848388282825,52.5200989536538,34.0974731543969,14.4769356912467,0,0.995005789216524,1.08881677213789,-0,0,0.585090612212417,50.9028832624803,0,0
146.78,0.984235887404382,0.984235887260439,0.984235887392193,100.770937893248,100.770937893248,37.9758140404457,52.2167407999004,34.0849996853775,14.4691974079705,0,0.995005789216524,1.08890858173973,-0,0,0.582030876901643,50.636686290443,0,0
146.79,0.984009719942252,0.984009719797744,0.984009719929587,100.863120103851,100.863120103851,38.0035683448392,52.3281679764196,34.0731237991527,14.4618283282784,0,0.995005789216524,1.08880521924137,-0,0,0.593803784798156,51.6609292774396,0,0
146.8,0.983784320060032,0.983784319915639,0.98378432004717,102.290860264829,102.290860264829,38.4703230798763,53.7750105962369,34.0613655938867,14.454484074705,0,0.995005789216524,1.08813113715346,-0,0,0.590637840609428,51.3854921330202,0,0
146.81,0.983580351403656,0.98358035125935,0.983580351390554,100.800634551655,100.800634551655,37.9782227268867,52.3020930293497,34.0506946374938,14.4478468848116,0,0.995005789216524,1.08891876375167,-0,0,0.585209329886637,50.9132117001374,0,0
146.82,0.983388456418866,0.983388456274024,0.983388456405379,100.723284471193,100.723284471193,37.9506693213899,52.2408660954177,34.0407580366934,14.4416603390823,0,0.995005789216524,1.08890770595684,-0,0,0.570665397924776,49.6478896194555,0,0
146.83,0.983219234256634,0.983219234111336,0.983219234242861,101.683533552486,101.683533552486,38.2644154598299,53.2153046827083,34.0320239419543,14.4362049278234,0,0.995005789216524,1.08832937223872,-0,0,0.598624568513832,52.0803374607034,0,0
146.84,0.983055102992697,0.983055102847419,0.98305510297859,101.794035714797,101.794035714797,38.2989137685517,53.3396338616045,34.0235289853776,14.4308728678148,0,0.995005789216524,1.08836828392215,-0,0,0.601807432131275,52.3572465954209,0,0
146.85,0.982899069853421,0.982899069707875,0.982899069839153,101.441371234859,101.441371234859,38.1812732722722,53.000066774675,34.0154857643057,14.4258186958784,0,0.995005789216524,1.08859422160344,-0,0,0.583721082147491,50.7837341468317,0,0
146.86,0.982777789207564,0.9827777890621,0.982777789193305,101.611861398622,101.611861398622,38.2359672596669,53.1807669775603,34.0092249482501,14.4218694728117,0,0.995005789216524,1.08842573729003,-0,0,0.595121928167573,51.7756077505788,0,0
146.87,0.982652773367118,0.982652773221592,0.982652773352725,101.207150430952,101.207150430952,38.1015687986748,52.78651653139,34.0028104489258,14.4178234506367,0,0.995005789216524,1.08868171540245,-0,0,0.577835090241156,50.2716528509806,0,0
146.88,0.982547119473711,0.982547119328046,0.982547119459036,101.163300883439,101.163300883439,38.0860011731956,52.7514458335996,33.99742809362,14.4144269562189,0,0.995005789216524,1.08862307696943,-0,0,0.588338778456113,51.1854737256818,0,0
146.89,0.982439733355385,0.982439733209507,0.982439733340672,103.077371103366,103.077371103366,38.7139580712606,54.6744311797501,33.9919945807546,14.4109453428615,0,0.995005789216524,1.08767926831673,-0,0,0.602620733549993,52.4280038188494,0,0
146.9,0.98233717723846,0.982337177092142,0.982337177223381,102.738785195099,102.738785195099,38.6015407835469,54.3444784470617,33.9867399339298,14.4075668141071,0,0.995005789216524,1.08799929920049,-0,0,0.582064825286925,50.6396397999625,0,0
146.91,0.982246202198768,0.982246202052528,0.982246202183772,102.381173198751,102.381173198751,38.4830116951018,53.9944125306379,33.9821442509533,14.4046164171595,0,0.995005789216524,1.08811018626768,-0,0,0.581932827271099,50.6281559725856,0,0
146.92,0.982172000753412,0.982172000607495,0.982172000738458,102.579827980654,102.579827980654,38.5475042739815,54.1992147716118,33.9784158431226,14.4021973659192,0,0.995005789216524,1.08795614819227,-0,0,0.599629059137448,52.167728144958,0,0
146.93,0.982090951807011,0.982090951660405,0.982090951791808,102.442159448173,102.442159448173,38.5013824948674,54.0682313948388,33.9743609073872,14.3995671459475,0,0.995005789216524,1.08807959000736,-0,0,0.596710191813443,51.9137866877695,0,0
146.94,0.982015362359961,0.982015362213207,0.982015362344634,101.681408298772,101.681408298772,38.2505308384054,53.3136409657218,33.970618305683,14.3971490273674,0,0.995005789216524,1.08844414484268,-0,0,0.593985231081876,51.6767151041232,0,0
146.95,0.981947059290128,0.981947059143333,0.981947059274859,101.985090224593,101.985090224593,38.3496302251372,53.6228174880944,33.9672912245658,14.3949815119328,0,0.995005789216524,1.08823749702259,-0,0,0.602561582926621,52.422857714616,0,0
146.96,0.981877485962136,0.981877485815056,0.981877485946651,100.916930740157,100.916930740157,37.99781210061,52.5602547564715,33.9638918101543,14.3927841735317,0,0.995005789216524,1.08883950852636,-0,0,0.575639315952722,50.0806204878868,0,0
146.97,0.981831461030054,0.981831460882674,0.981831461014394,101.647307301861,101.647307301861,38.2374106570182,53.2942142226056,33.9617362717338,14.3913568075221,0,0.995005789216524,1.08832369925911,-0,0,0.600243633394981,52.2211961053633,0,0
146.98,0.981763213984204,0.981763213837012,0.9817632139685,102.309550433625,102.309550433625,38.4543733863862,53.9618879332998,33.9584579117101,14.3892045886149,0,0.995005789216524,1.08809059517967,-0,0,0.594509493732019,51.7223259546856,0,0
146.99,0.981684153901521,0.981684153754084,0.981684153885758,102.157921066487,102.157921066487,38.4037198773505,53.816507636719,33.9546680834782,14.3867453462896,0,0.995005789216524,1.08818410382282,-0,0,0.598987282521594,52.1118935793787,0,0
147,0.981601803783749,0.981601803636549,0.981601803768055,101.732102285268,101.732102285268,38.2629154554259,53.3971535259797,33.9507409803597,14.3842077789284,0,0.995005789216524,1.08841667567961,-0,0,0.583533316791043,50.7673985608207,0,0
147.01,0.981527912781891,0.981527912634286,0.981527912765955,100.623613372034,100.623613372034,37.8978309013841,52.2943210277645,33.947287282467,14.3820050618023,0,0.995005789216524,1.08887311409946,-0,0,0.599943495894195,52.1950841427949,0,0
147.02,0.98144415477038,0.981444154622904,0.981444154754473,102.301353199604,102.301353199604,38.4484360914237,53.978510934467,33.9433777540031,14.3794645111343,0,0.995005789216524,1.08804717213195,-0,0,0.594590385454654,51.7293635345549,0,0
147.03,0.981355421872608,0.981355421725098,0.981355421856534,101.229031762294,101.229031762294,38.0950779063359,52.9130859855225,33.9391750557467,14.3767707210249,0,0.995005789216524,1.08866985212515,-0,0,0.567744052754561,49.3937325896468,0,0
147.04,0.981268349211876,0.981268349063998,0.981268349195674,101.580301032206,101.580301032206,38.2096718475631,53.2709335300778,33.9351591080838,14.3742083940439,0,0.995005789216524,1.08834173336015,-0,0,0.592786977619687,51.5724670529128,0,0
147.05,0.981173001204522,0.981173001056285,0.981173001188145,100.926717870277,100.926717870277,37.9938907289511,52.6246543199798,33.9306948823652,14.3713686679319,0,0.995005789216524,1.08873180918598,-0,0,0.589866109092791,51.3183514910728,0,0
147.06,0.981070899256426,0.981070899108627,0.981070899240119,100.497341842312,100.497341842312,37.8517430498384,52.2030235518067,33.9259490795934,14.3683692109122,0,0.995005789216524,1.08891006557602,-0,0,0.592931465533943,51.585037501453,0,0
147.07,0.9809605893343,0.980960589186065,0.980960589317854,101.90390624029,101.90390624029,38.3129566674567,53.6179892590535,33.9208203939581,14.3650965872787,0,0.995005789216524,1.08819564822566,-0,0,0.595810154596715,51.8354834499142,0,0
147.08,0.980853577885626,0.980853577737157,0.980853577869007,100.643977046059,100.643977046059,37.897758703739,52.3662708743863,33.9157928285972,14.3619133430755,0,0.995005789216524,1.08890406548089,-0,0,0.579659248535882,50.4303546226217,0,0
147.09,0.980749324926876,0.98074932477802,0.980749324910085,100.46587545503,100.46587545503,37.8381867963761,52.196016544562,33.9109801902064,14.3588787202611,0,0.995005789216524,1.08889522705531,-0,0,0.584907179256973,50.8869245953567,0,0
147.1,0.980632588617793,0.98063258846902,0.980632588601005,102.013495395575,102.013495395575,38.3457001587376,53.7525125374571,33.9055574697753,14.3554253883424,0,0.995005789216524,1.08813246060783,-0,0,0.581146037554776,50.5597052672655,0,0
147.11,0.980502892638645,0.980502892489862,0.980502892621714,101.450479731435,101.450479731435,38.1593385688798,53.1994333565981,33.8994660950695,14.351580279767,0,0.995005789216524,1.08846227812202,-0,0,0.572341406260628,49.7937023446746,0,0
147.12,0.980364538523186,0.980364538373924,0.980364538506274,102.406349286558,102.406349286558,38.472131093796,54.1658493445461,33.8930065231522,14.3474934188601,0,0.995005789216524,1.08792885448336,-0,0,0.588927999782815,51.2367359811049,0,0
147.13,0.980204845540608,0.980204845391527,0.980204845523588,101.813594676213,101.813594676213,38.2756853989807,53.5853723255627,33.8854716922528,14.3427506583979,0,0.995005789216524,1.08828912988117,-0,0,0.58977617255104,51.3105270119405,0,0
147.14,0.980046377833544,0.980046377684,0.980046377816341,100.991020653322,100.991020653322,38.0037242461317,52.7748888779787,33.8780389290048,14.3380928463387,0,0.995005789216524,1.08865111276172,-0,0,0.602475867818508,52.4154005002102,0,0
147.15,0.979883559313011,0.979883559163353,0.979883559295864,101.554218924523,101.554218924523,38.1872025326459,53.3505118035457,33.8704139953482,14.3332931256291,0,0.995005789216524,1.08835705625722,-0,0,0.607610230936005,52.8620900914324,0,0
147.16,0.979727546452163,0.979727546302363,0.979727546434829,101.142050353701,101.142050353701,38.0501568537212,52.9502849558767,33.8630856176064,14.3286797802183,0,0.995005789216524,1.08860756142294,-0,0,0.598499574923719,52.0694630183635,0,0
147.17,0.979579735400014,0.979579735250056,0.979579735382707,100.88603801335,100.88603801335,37.9645268940527,52.7055327767552,33.8561749618916,14.3243302747029,0,0.995005789216524,1.08872901325128,-0,0,0.57796259800209,50.2827460261819,0,0
147.18,0.979421488796592,0.979421488646922,0.979421488779329,100.923353257416,100.923353257416,37.9752115866433,52.7548306722679,33.848806786523,14.3197157986248,0,0.995005789216524,1.08863463223793,-0,0,0.579366138238569,50.4048540267555,0,0
147.19,0.979256469806855,0.979256469656783,0.979256469789544,102.303537259249,102.303537259249,38.4272056339218,54.1475500781351,33.8411148283415,14.3148723527727,0,0.995005789216524,1.08790983787285,-0,0,0.601798770676918,52.3564930488919,0,0
147.2,0.979076526194803,0.979076526044077,0.979076526177311,102.242659995868,102.242659995868,38.4053735273869,54.1005194408323,33.8326209272925,14.3095196277429,0,0.995005789216524,1.08806928393269,-0,0,0.591862812872755,51.4920647199297,0,0
147.21,0.978908892102129,0.978908891951795,0.978908892084697,101.098268244089,101.098268244089,38.0275406643769,52.9689457131737,33.8247448342386,14.3045776966764,0,0.995005789216524,1.08863296054488,-0,0,0.576397820231167,50.1466103601115,0,0
147.22,0.978750661844128,0.97875066169341,0.978750661826598,100.858763429085,100.858763429085,37.9472432192906,52.7413878725529,33.8173958023399,14.2999797541924,0,0.995005789216524,1.08863107273419,-0,0,0.590775018847594,51.3974266397406,0,0
147.23,0.978589763340319,0.978589763189922,0.978589763322805,100.008799098196,100.008799098196,37.6662640298502,51.9036179400877,33.8098899397123,14.2952912183962,0,0.995005789216524,1.08910187249056,-0,0,0.569511922653322,49.547537270839,0,0
147.24,0.978425496594152,0.978425496443669,0.978425496576494,100.8156589614,100.8156589614,37.9298304246413,52.7228818639853,33.8022640943811,14.2905130030341,0,0.995005789216524,1.08864042692104,-0,0,0.576565768289592,50.1612218411945,0,0
147.25,0.978255144574186,0.978255144423551,0.978255144556682,101.123056046345,101.123056046345,38.0291640015065,53.0431894680709,33.7943235163404,14.2855430619335,0,0.995005789216524,1.08847591439188,-0,0,0.581520723219467,50.5923029200936,0,0
147.26,0.978096675715309,0.978096675564872,0.978096675697721,101.562388028055,101.562388028055,38.17197780785,53.4945758230202,33.7869242013506,14.2808880036844,0,0.995005789216524,1.0882929123463,-0,0,0.574890138738612,50.0154420702592,0,0
147.27,0.978178021621945,0.978178021474617,0.978178021604183,101.474355579829,101.474355579829,38.143905147571,53.4001285208244,33.7909677560059,14.2832593029982,0,0.995005789216524,1.08830912730651,-0,0,0.593435288441028,51.6288700943694,0,0
147.28,0.978612684202394,0.978612684058752,0.97861268418583,101.301943689249,101.301943689249,38.0916994723371,53.1941749460345,33.811835971908,14.2959327713066,0,0.995005789216524,1.08846129325249,-0,0,0.590363291450859,51.3616063562248,0,0
147.29,0.979227419781814,0.979227419647001,0.97922741975657,80.8157240884364,80.8157240884364,31.3645024359707,32.6602141617248,33.8412018122634,14.3143081144482,0,0.995005789216524,1.10059092150588,-0,0,0.283206620224384,24.6389759595214,0,0
147.3,0.980003504777538,0.98000350464443,0.980003504765641,75.1571476161944,75.1571476161944,29.5128139694515,26.9393125579011,33.8793817960376,14.3384532622557,0,0.995005789216524,1.10484031137167,-0,0,0.278351921970932,24.2166172114711,0,0
147.31,0.980799860440947,0.980799860310662,0.980799860425958,74.5755948596325,74.5755948596325,29.3300886326048,26.2937220797374,33.9186182565277,14.3632545233675,0,0.995005789216524,1.10568112423809,-0,0,0.297927684800199,25.9197085776173,0,0
147.32,0.981573392571251,0.981573392445536,0.981573392558857,75.2618757305728,75.2618757305728,29.5638136022708,26.9180005623968,33.9566166566388,14.3872585115372,0,0.995005789216524,1.10520366878126,-0,0,0.299033555150388,26.0159192980837,0,0
147.33,0.982341812338018,0.982341812215523,0.982341812325667,74.9342372657309,74.9342372657309,29.464187427895,26.529038418403,33.9941842726791,14.4110145746487,0,0.995005789216524,1.10550405106878,-0,0,0.299220729664699,26.0322034808288,0,0
147.34,0.983085156178212,0.983085156056373,0.983085156167613,75.2223834882655,75.2223834882655,29.5666749908131,26.7580152190303,34.0304237263046,14.4339445429306,0,0.995005789216524,1.10529930169844,-0,0,0.28386663881127,24.6963975765805,0,0
147.35,0.983823317388711,0.983823317272936,0.983823317377091,75.1396953464835,75.1396953464835,29.5471954632511,26.6167423975292,34.0662892474858,14.4566637014684,0,0.995005789216524,1.10544840159919,-0,0,0.284657277283273,24.7651831236448,0,0
147.36,0.984546213283877,0.98454621316936,0.984546213273098,75.2129318902219,75.2129318902219,29.5787871445384,26.6327338703324,34.1013197403349,14.4788782795545,0,0.995005789216524,1.1055019393205,-0,0,0.312520470385221,27.1892809235142,0,0
147.37,0.985208029463472,0.985208029350529,0.985208029453246,76.0957241426545,76.0957241426545,29.8758077342652,27.4632892934067,34.1332790854153,14.4991557638325,0,0.995005789216524,1.10468199268943,-0,0,0.284412960016505,24.7439275214359,0,0
147.38,0.985872040075771,0.985872039965333,0.985872040065405,75.3607562396298,75.3607562396298,29.64109639616,26.67603808525,34.1652321664751,14.5194859879046,0,0.995005789216524,1.10537259287496,-0,0,0.300287522706223,26.1250144754414,0,0
147.39,0.98650750748212,0.986507507373361,0.986507507472685,74.7167145459095,74.7167145459095,29.4359600484195,25.9820526945528,34.1957326932901,14.5389291580665,0,0.995005789216524,1.10594563871272,-0,0,0.280627574800879,24.4145990076765,0,0
147.4,0.987159667867385,0.987159667759643,0.987159667857567,75.0894803984501,75.0894803984501,29.5651985307633,26.3036154732518,34.2270107661638,14.5588541590345,0,0.995005789216524,1.10579704544334,-0,0,0.295054157358127,25.6697116901571,0,0
147.41,0.987761805833367,0.987761805728752,0.987761805823281,76.0214470039519,76.0214470039519,29.8776992863658,27.1884646178084,34.2557809764547,14.5772014096888,0,0.995005789216524,1.10499017464712,-0,0,0.286732396663999,24.9457185097679,0,0
147.42,0.98835861619281,0.988358616088463,0.988358616182859,75.9036143261294,75.9036143261294,29.8450715666532,27.0240717407096,34.2841937130806,14.5953488723393,0,0.995005789216524,1.1050949282482,-0,0,0.293838464968738,25.5639464522802,0,0
147.43,0.988949389378277,0.988949389275273,0.988949389368431,75.2642917799047,75.2642917799047,29.6409628735879,26.3387413067403,34.312251698705,14.6132987744594,0,0.995005789216524,1.10567410329913,-0,0,0.300335616820702,26.1291986634011,0,0
147.44,0.989506335515083,0.989506335413757,0.989506335505238,76.0792074456915,76.0792074456915,29.9144839174023,27.1103513834085,34.3386551184111,14.6302009438719,0,0.995005789216524,1.10503755716138,-0,0,0.298259376743541,25.948565776688,0,0
147.45,0.990058397759306,0.990058397658821,0.990058397748894,75.5909374165097,75.5909374165097,29.7595988333589,26.5792842109599,34.3647310076289,14.6469221979209,0,0.995005789216524,1.10542374556807,-0,0,0.283891153246393,24.6985303324361,0,0
147.46,0.990579797134644,0.990579797034402,0.990579797124989,75.9189390268726,75.9189390268726,29.8726923684213,26.866872400883,34.3893263640178,14.6627402619719,0,0.995005789216524,1.10527394133441,-0,0,0.303102809908173,26.369944462011,0,0
147.47,0.991099288204186,0.991099288105237,0.99109928819419,76.0574429505439,76.0574429505439,29.9234652800811,26.9652445673932,34.4137577426672,14.6784406404836,0,0.995005789216524,1.10512753389396,-0,0,0.297018549370191,25.8406137952066,0,0
147.48,0.991597070090052,0.991597069991746,0.991597070079678,76.3060849841218,76.3060849841218,30.0102071481656,27.1754998095955,34.4371071887704,14.6934779857559,0,0.995005789216524,1.10495292083006,-0,0,0.301257682234037,26.2094183543612,0,0
147.49,0.992099328367297,0.992099328270074,0.992099328357249,75.106439394987,75.106439394987,29.6209529797941,25.9371920848262,34.460607859018,14.7086394511428,0,0.995005789216524,1.10593228889236,-0,0,0.275199374163334,23.9423455522101,0,0
147.5,0.992607532287457,0.99260753219038,0.992607532277537,75.4140360652498,75.4140360652498,29.7271808631988,26.2055451349793,34.4844601483024,14.7240307819681,0,0.995005789216524,1.10590493149475,-0,0,0.30322352236045,26.3804464453592,0,0
147.51,0.993068518111434,0.99306851801529,0.993068518100503,76.085387013301,76.085387013301,29.9524654889225,26.8414826976758,34.5059662062333,14.7379381093919,0,0.995005789216524,1.1052762165949,-0,0,0.288694196498912,25.1163950954054,0,0
147.52,0.993569908746238,0.993569908650196,0.993569908736469,74.4817686468376,74.4817686468376,29.4304111106996,25.1993266212216,34.5293673729949,14.7530746526211,0,0.995005789216524,1.10665319976451,-0,0,0.274407522438878,23.8734544521824,0,0
147.53,0.994049598388267,0.994049598292747,0.994049598377876,74.4862379954323,74.4862379954323,29.4366989956598,25.1668385901371,34.5517841327316,14.7676152725636,0,0.995005789216524,1.1068698734827,-0,0,0.289095972184825,25.1513495800798,0,0
147.54,0.994538605347763,0.994538605252836,0.994538605336337,74.9617442871121,74.9617442871121,29.5978971182563,25.6047476923627,34.5746162398585,14.7823803548909,0,0.995005789216524,1.10645173826611,-0,0,0.274560219196012,23.886739070053,0,0
147.55,0.995018078563665,0.995018078469718,0.995018078553315,74.9975097097357,74.9975097097357,29.6144559503964,25.6036765719458,34.5969627019283,14.7968704358616,0,0.995005789216524,1.10652367016088,-0,0,0.307698873897246,26.7698020290604,0,0
147.56,0.995486775540881,0.995486775446734,0.995486775530245,75.8617403959479,75.8617403959479,29.9031946736269,26.4320452548143,34.6187400793889,14.8109550617447,0,0.995005789216524,1.10567850354058,-0,0,0.289557139890555,25.1914711704783,0,0
147.57,0.995956600091823,0.995956599998015,0.995956600080898,76.6078337495107,76.6078337495107,30.1531087471838,27.1422384533416,34.6405428697764,14.8250524263927,0,0.995005789216524,1.10504773846335,-0,0,0.294662750634764,25.6356593052245,0,0
147.58,0.996427210620608,0.996427210527587,0.996427210609763,76.7450508963879,76.7450508963879,30.2028929384671,27.2435723764632,34.6623377507805,14.8391407691441,0,0.995005789216524,1.10488316110136,-0,0,0.28769450046706,25.0294215406342,0,0
147.59,0.996875533309864,0.996875533216574,0.996875533298969,75.3309150490351,75.3309150490351,29.742537752544,25.7952762870584,34.6830315441017,14.852607217875,0,0.995005789216524,1.10610390739728,-0,0,0.28006923473692,24.3660234221121,0,0
147.6,0.997338125264972,0.997338125172103,0.997338125254329,80.7455685309163,80.7455685309163,31.5268900018593,31.1743912497891,34.7046398686944,14.8665374124328,0,0.995005789216524,1.10213262477399,-0,0,0.595897798917352,51.8431085058097,0,0
147.61,0.997054448857482,0.997054448763918,0.997054448850926,102.244255935327,102.244255935327,38.5899176729067,52.6977057903122,34.6894748001215,14.8570753448933,0,0.995005789216524,1.08814482962641,-0,0,0.602841156816316,52.4471806430195,0,0
147.62,0.996558025273013,0.996558025169895,0.996558025260996,103.264643802405,103.264643802405,38.9196678872772,53.7607027871705,34.6631579660866,14.8407830491481,0,0.995005789216524,1.08813040623915,-0,0,0.587945759881419,51.1512811096835,0,0
147.63,0.996044727409612,0.996044727301889,0.996044727395474,104.096612456533,104.096612456533,39.1873615082771,54.6362382830263,34.6362525508109,14.824121622696,0,0.995005789216524,1.08772241416431,-0,0,0.610172734639922,53.0850279136732,0,0
147.64,0.995516265003592,0.995516264893423,0.995516264986849,102.532521920917,102.532521920917,38.6673790279429,53.1166789452302,34.6087400107692,14.8071029649173,0,0.995005789216524,1.08861625486084,-0,0,0.582678045550531,50.6929899628962,0,0
147.65,0.995000357086508,0.995000356971171,0.995000357070894,102.164596112537,102.164596112537,38.5407525917128,52.7917822549902,34.5821380711921,14.7906757863544,0,0.995005789216524,1.08862413883886,-0,0,0.597428395734899,51.9762704289363,0,0
147.66,0.994493406602495,0.994493406483438,0.994493406585563,102.639543358357,102.639543358357,38.6912898686616,53.3088360244324,34.5561221465911,14.774585187333,0,0.995005789216524,1.08836868932242,-0,0,0.603533944573915,52.5074531779306,0,0
147.67,0.993995784508053,0.993995784385944,0.993995784489871,102.631700345789,102.631700345789,38.6832643085857,53.3421801118878,34.5306804574812,14.7588397764198,0,0.995005789216524,1.08840515852944,-0,0,0.59600102766563,51.8520894069098,0,0
147.68,0.993489247784711,0.993489247660163,0.993489247767194,103.330381818149,103.330381818149,38.9074022105493,54.082511694981,34.5049608335865,14.7429092895815,0,0.995005789216524,1.08803912155218,-0,0,0.591620006909543,51.4709406011302,0,0
147.69,0.993014941804739,0.993014941676586,0.993014941787355,102.268831603672,102.268831603672,38.5533389556278,53.059880062303,34.4809152458117,14.7280362955575,0,0.995005789216524,1.08856176848941,-0,0,0.587677681194368,51.12795826391,0,0
147.7,0.992561683780157,0.992561683650557,0.99256168376134,102.888110585499,102.888110585499,38.7519921725832,53.7161662073184,34.4580612258696,14.7138831523111,0,0.995005789216524,1.08816396301035,-0,0,0.601887144768192,52.3641815948327,0,0
147.71,0.992114979512552,0.992114979381244,0.992114979493761,102.466286441318,102.466286441318,38.6085289106306,53.330770596059,34.4355709244684,14.6999449207906,0,0.995005789216524,1.08846962917156,-0,0,0.570695988330405,49.6505509847452,0,0
147.72,0.991716667714234,0.991716667580707,0.991716667696554,101.493369111723,101.493369111723,38.2844702133469,52.3901672063494,34.4155980668324,14.6876038385409,0,0.995005789216524,1.08881858833794,-0,0,0.583819207647271,50.7922710653126,0,0
147.73,0.991328849274982,0.991328849139507,0.991328849256686,101.581987130598,101.581987130598,38.309449724507,52.5101424959794,34.3962273619665,14.675617272652,0,0.995005789216524,1.08875209030262,-0,0,0.57911614785482,50.3831048633694,0,0
147.74,0.990962978754306,0.990962978617693,0.990962978735892,101.455697673632,101.455697673632,38.2640414457512,52.4133191754114,34.3780174368504,14.6643610613702,0,0.995005789216524,1.08873616791326,-0,0,0.598324473624664,52.0542292053458,0,0
147.75,0.990621454511157,0.990621454373142,0.990621454493755,101.171676438536,101.171676438536,38.167044948447,52.1568514621338,34.3610052305795,14.6538197458227,0,0.995005789216524,1.08896080878088,-0,0,0.578926069177766,50.3665680184657,0,0
147.76,0.990290821923398,0.99029082178411,0.990290821905461,102.477841927143,102.477841927143,38.5928544936074,53.4895492478207,34.344635017629,14.643657661693,0,0.995005789216524,1.08821278653802,-0,0,0.600060596113191,52.2052718618476,0,0
147.77,0.98996338702035,0.989963386879895,0.989963387002393,101.605265079634,101.605265079634,38.3025719591109,52.643308820895,34.3283858222598,14.6335704364794,0,0.995005789216524,1.08877670025718,-0,0,0.575256195897683,50.0472890430984,0,0
147.78,0.989660405251481,0.989660405110024,0.98966040523394,101.821290603755,101.821290603755,38.3703803484479,52.8835094568869,34.3134643013756,14.6243168454928,0,0.995005789216524,1.08852276021208,-0,0,0.602471464881146,52.4150174446597,0,0
147.79,0.989380872943252,0.989380872800483,0.989380872924535,103.647128463515,103.647128463515,38.967546417165,54.7317828408318,34.2996642157773,14.6156814069064,0,0.995005789216524,1.08770306707195,-0,0,0.59859594659922,52.0778473541322,0,0
147.8,0.989097227804398,0.989097227661532,0.989097227787767,103.513701609077,103.513701609077,38.9206905761868,54.6211076553888,34.2856634706455,14.6069304830423,0,0.995005789216524,1.08782628230456,-0,0,0.600619295289733,52.2538786902068,0,0
147.81,0.988843081204616,0.98884308106108,0.988843081187274,102.064808167103,102.064808167103,38.4417805086239,53.1925357964555,34.2731477623505,14.5991246082971,0,0.995005789216524,1.08853585566604,-0,0,0.596401290067361,51.8869122358604,0,0
147.82,0.988589462232046,0.988589462087815,0.988589462215266,102.974065666815,102.974065666815,38.7379844411825,54.1219266702874,34.2607625672476,14.5913764292801,0,0.995005789216524,1.08801640721177,-0,0,0.5947610076802,51.7442076681774,0,0
147.83,0.988336412101478,0.988336411956445,0.988336412084327,102.22425938841,102.22425938841,38.4888870604836,53.3921897811374,34.2484057429084,14.5836638643645,0,0.995005789216524,1.08842346734859,-0,0,0.580497784457439,50.5033072477972,0,0
147.84,0.988097056465056,0.988097056319815,0.988097056448638,102.384284382332,102.384284382332,38.5390006298473,53.5710372111707,34.2368128583803,14.576434312781,0,0.995005789216524,1.08821120934785,-0,0,0.612686588761281,53.3037332222315,0,0
147.85,0.987858630843259,0.987858630696606,0.987858630826537,102.332908371747,102.332908371747,38.5196320758081,53.5384881275928,34.2252329493525,14.5691872948016,0,0.995005789216524,1.08832263303525,-0,0,0.607512586608644,52.853595034952,0,0
147.86,0.987618004892029,0.987618004745412,0.987618004874889,103.147290892833,103.147290892833,38.7848073751636,54.3718467939874,34.2135760596889,14.5618680391566,0,0.995005789216524,1.08796576369168,-0,0,0.580964109435461,50.5438775208851,0,0
147.87,0.987371340576984,0.987371340429918,0.987371340560121,102.567101154975,102.567101154975,38.5915570859331,53.8109954972079,34.2016719567669,14.5544337009999,0,0.995005789216524,1.08819801365797,-0,0,0.579894922123585,50.4508582247519,0,0
147.88,0.987127033736813,0.987127033589417,0.98712703372021,103.041841132475,103.041841132475,38.7450823645792,54.3047998332732,34.189941334017,14.5470999651852,0,0.995005789216524,1.08788348225646,-0,0,0.60363742601796,52.5164560635625,0,0
147.89,0.986877288174637,0.986877288026435,0.986877288157047,101.572749831187,101.572749831187,38.259638480322,52.8552324914809,34.1779153777346,14.5396019619711,0,0.995005789216524,1.08869039576472,-0,0,0.593588532142545,51.6422022964014,0,0
147.9,0.986636174270135,0.986636174121788,0.986636174253945,101.703386130443,101.703386130443,38.3001080755302,53.0045743190334,34.1663961447683,14.5324156666416,0,0.995005789216524,1.08854995819789,-0,0,0.58780290047174,51.1388523410414,0,0
147.91,0.986401006386829,0.986401006237779,0.986401006371111,101.589760865438,101.589760865438,38.2603562510004,52.9091714561847,34.1551728118618,14.5254165973911,0,0.995005789216524,1.08859503035345,-0,0,0.578801783803765,50.3557551909276,0,0
147.92,0.986170559835493,0.986170559686665,0.986170559819203,102.719796909042,102.719796909042,38.629431916179,54.0570227569723,34.1442126182991,14.5185615337709,0,0.995005789216524,1.08796848459586,-0,0,0.598540343623032,52.0730098952038,0,0
147.93,0.985933072912516,0.985933072763189,0.985933072896069,102.38176286431,102.38176286431,38.5158901358757,53.7374590399105,34.1328509370208,14.5114528873783,0,0.995005789216524,1.08822868442189,-0,0,0.594122026766808,51.6886163287123,0,0
147.94,0.985670466039227,0.985670465889855,0.985670466023261,101.667226084581,101.667226084581,38.2783469737407,53.0432727888602,34.1203147106559,14.5036385850649,0,0.995005789216524,1.08859409271607,-0,0,0.572058214333523,49.7690646470165,0,0
147.95,0.985429553858358,0.985429553708381,0.985429553842378,101.950133468395,101.950133468395,38.3688870740181,53.3447184376184,34.1088949423626,14.4965200884137,0,0.995005789216524,1.08834719918814,-0,0,0.57818608844882,50.3021896950473,0,0
147.96,0.985176869651179,0.985176869501086,0.985176869633437,100.723027551801,100.723027551801,37.9629870785562,52.1370533017197,34.0968976770644,14.4890765730164,0,0.995005789216524,1.08895109562689,-0,0,0.584334655233546,50.8371150053185,0,0
147.97,0.984899279897789,0.98489927974719,0.9848992798814,101.663852287255,101.663852287255,38.2694019694107,53.0992259626928,34.0837394114932,14.4808869130686,0,0.995005789216524,1.08846307007702,-0,0,0.573995010218057,49.9375658889709,0,0
147.98,0.984637344084218,0.984637343933571,0.984637344068132,100.75771115573,100.75771115573,37.9689073137517,52.2132097215536,34.0713185694497,14.4731828647269,0,0.995005789216524,1.08890490669829,-0,0,0.576599837959789,50.1641859025016,0,0
147.99,0.984362645782851,0.984362645631901,0.984362645765827,100.653121146774,100.653121146774,37.9317438912696,52.1296978025094,34.058310274028,14.4651130702366,0,0.995005789216524,1.08893819217936,-0,0,0.572424402265894,49.8009229971328,0,0
148,0.98408693158982,0.984086931438471,0.984086931573136,102.311096080558,102.311096080558,38.4738989874892,53.8088429340527,34.0452669903312,14.456986156174,0,0.995005789216524,1.0880769642149,-0,0,0.576455225889239,50.1516046523638,0,0
148.01,0.98380059758226,0.983800597430689,0.98380059756566,102.098395112284,102.098395112284,38.401071925134,53.6182163436783,34.0316585618881,14.4485202067174,0,0.995005789216524,1.08821506204301,-0,0,0.592159564715295,51.5178821302307,0,0
