t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
148.02,0.983514386416522,0.983514386264726,0.983514386399994,101.767521516526,101.767521516526,38.2894048091457,53.3094089151483,34.0180572542822,14.4400553470955,0,0.995005789216524,1.08839471802726,-0,0,0.599673809503871,52.1716214268368,0,0
148.03,0.983214748318068,0.983214748166024,0.983214748301579,101.517667361955,101.517667361955,38.204232245325,53.0826417547004,34.0038242090276,14.4312013982269,0,0.995005789216524,1.08852500595755,-0,0,0.595990921678074,51.8512101859925,0,0
148.04,0.98292160100948,0.982921600856718,0.982921600991424,102.999100490713,102.999100490713,38.6881769267865,54.5866559551746,33.9899261810813,14.4225183544568,0,0.995005789216524,1.08776659604572,-0,0,0.601595479353151,52.3388067037241,0,0
148.05,0.982613282496579,0.982613282344769,0.982613282481092,102.75592027426,102.75592027426,38.6051017967831,54.3673125194837,33.9752483717508,14.4133593830258,0,0.995005789216524,1.0879509080975,-0,0,0.600298503785762,52.2259698293613,0,0
148.06,0.982311937792279,0.982311937639911,0.982311937775428,103.098090676529,103.098090676529,38.7144983596215,54.7327544735097,33.9609287652945,14.4044074377246,0,0.995005789216524,1.08779991941241,-0,0,0.585640353976146,50.9507107959247,0,0
148.07,0.982001398048597,0.982001397895351,0.982001398030214,103.120167112912,103.120167112912,38.7185985465986,54.7787435779203,33.946202587274,14.3952209477173,0,0.995005789216524,1.08772187056384,-0,0,0.600677447847448,52.2589379627279,0,0
148.08,0.981687869280666,0.981687869128453,0.981687869263975,102.053428242361,102.053428242361,38.3647894498339,53.7361556815151,33.9313204027742,14.385952158072,0,0.995005789216524,1.08827990665956,-0,0,0.593199949851605,51.6083956370897,0,0
148.09,0.981371394639983,0.981371394487782,0.98137139462655,102.218458082957,102.218458082957,38.4158249329662,53.9254768176123,33.9163537605506,14.376627504794,0,0.995005789216524,1.0881585155772,-0,0,0.57704451986515,50.2028732282681,0,0
148.1,0.981080832954191,0.981080832800716,0.981080832936893,101.151778965347,101.151778965347,38.0622930990873,52.8809715356262,33.9026692163499,14.3681382133712,0,0.995005789216524,1.08856762780186,-0,0,0.609664134508855,53.0407797022704,0,0
148.11,0.980767019824493,0.980767019671224,0.98076701980653,102.550109417724,102.550109417724,38.5187244803048,54.3033861418262,33.8878440281616,14.3588792477356,0,0.995005789216524,1.08796439023924,-0,0,0.585248999056259,50.9166629178945,0,0
148.12,0.980453364158201,0.98045336400489,0.980453364141501,102.461006553607,102.461006553607,38.4862622814128,54.2383325558396,33.8730252949445,14.3496487028228,0,0.995005789216524,1.0879754184955,-0,0,0.591300822297836,51.4431715399117,0,0
148.13,0.980118105787029,0.980118105633567,0.980118105769572,102.308717732095,102.308717732095,38.4328113131665,54.1117570091465,33.8571763025125,14.3397844204357,0,0.995005789216524,1.08805244187711,-0,0,0.589743018859251,51.3076426407548,0,0
148.14,0.979788216338422,0.979788216184597,0.979788216320932,101.051162757791,101.051162757791,38.0161362573736,52.879444286991,33.8416002249658,14.3301182458347,0,0.995005789216524,1.08866155596566,-0,0,0.581037264126404,50.5502419789971,0,0
148.15,0.97946979665946,0.97946979650578,0.979469796644027,100.73572904835,100.73572904835,37.9092521797657,52.5882575140663,33.8266330806048,14.3208384536793,0,0.995005789216524,1.0887359249232,-0,0,0.578531315734531,50.3322244689042,0,0
148.16,0.979175039868056,0.979175039713786,0.979175039850535,101.624246839288,101.624246839288,38.1983328439454,53.4991864899609,33.8128131383399,14.3122472109871,0,0.995005789216524,1.08821858840215,-0,0,0.601925736777857,52.3675390996736,0,0
148.17,0.978866110881287,0.978866110727428,0.978866110863988,101.444761442724,101.444761442724,38.1362154663672,53.3433494249092,33.7982370177888,14.3031750000259,0,0.995005789216524,1.08841826606652,-0,0,0.587014315453701,51.070245444472,0,0
148.18,0.978551542154158,0.978551542000148,0.978551542137782,102.175295699108,102.175295699108,38.3731582992561,54.0979042839732,33.7834338923146,14.2939575228202,0,0.995005789216524,1.08799807405021,-0,0,0.596448043108174,51.8909797504112,0,0
148.19,0.978381662901432,0.978381662747246,0.978381662892781,80.3550777130177,80.3550777130177,31.1994813923219,32.2903497565572,33.7753505579597,14.2893773985007,0,0.995005789216524,1.10088801802757,-0,0,0.273198437326699,23.7682640474228,0,0
148.2,0.978381560661055,0.978381560508958,0.978381560647933,75.0799535862332,75.0799535862332,29.4659038691419,27.0126047526323,33.776512852347,14.290835981254,0,0.995005789216524,1.10484489390257,-0,0,0.290825202884477,25.3017926509495,0,0
148.21,0.978371305156726,0.97837130500244,0.978371305143943,74.9672897153908,74.9672897153908,29.4290401746119,26.8981343847108,33.7771901082067,14.2919652224733,0,0.995005789216524,1.10511611659651,-0,0,0.28499686610284,24.7947273509471,0,0
148.22,0.978380967667961,0.978380967513977,0.978380967653479,73.9704540948509,73.9704540948509,29.1017242469201,25.8982538821263,33.778614958226,14.2935852544986,0,0.995005789216524,1.1060238640228,-0,0,0.275956252992671,24.0081940103624,0,0
148.23,0.978393482578678,0.978393482424987,0.978393482565592,74.2302535417245,74.2302535417245,29.1874449908579,26.1550057289875,33.7800436697541,14.2952041429829,0,0.995005789216524,1.1059416269817,-0,0,0.291926886913258,25.3976391614534,0,0
148.24,0.978401766569532,0.978401766415887,0.978401766557652,74.4813857386964,74.4813857386964,29.2702323637875,26.4037360758421,33.781078726866,14.2965709359883,0,0.995005789216524,1.10572628875046,-0,0,0.286625182107082,24.9363908433162,0,0
148.25,0.978398310961762,0.978398310807486,0.978398310949229,74.2691050592367,74.2691050592367,29.2005432673091,26.1902600659955,33.7813660297232,14.2974789635179,0,0.995005789216524,1.10585214600017,-0,0,0.279765155076577,24.3395684916622,0,0
148.26,0.978411863782083,0.978411863628672,0.978411863770903,74.116813996997,74.116813996997,29.1507181540183,26.0356588762324,33.7823352034934,14.2988199172712,0,0.995005789216524,1.10604659568946,-0,0,0.299793356643876,26.0820220280172,0,0
148.27,0.978422427478866,0.978422427324982,0.978422427467986,74.4734858461023,74.4734858461023,29.2681185200819,26.3905133014035,33.7830161888132,14.2999563558857,0,0.995005789216524,1.10569828379974,-0,0,0.297434940330449,25.8768398087491,0,0
148.28,0.978430295600501,0.978430295446142,0.978430295589267,74.6124180019901,74.6124180019901,29.3138949330069,26.5280522680255,33.783433606067,14.3009321278976,0,0.995005789216524,1.10556411399069,-0,0,0.303933819823975,26.4422423246859,0,0
148.29,0.978438438701483,0.978438438547811,0.978438438691298,74.2419507086706,74.2419507086706,29.1922152839205,26.1563721306385,33.7837353892195,14.3018431888126,0,0.995005789216524,1.10583667817847,-0,0,0.295603194717656,25.717477940436,0,0
148.3,0.978464485417716,0.978464485263828,0.978464485408529,74.47621841291,74.47621841291,29.2694698178123,26.3881646980885,33.7848196167876,14.303234098034,0,0.995005789216524,1.10569646797406,-0,0,0.306752940306549,26.6875058066698,0,0
148.31,0.978489504257702,0.978489504103756,0.978489504247904,74.3671277695142,74.3671277695142,29.2338323632022,26.2768711687744,33.7857385292908,14.3045180714491,0,0.995005789216524,1.10574375483229,-0,0,0.299375429382249,26.0456623562556,0,0
148.32,0.978516088411947,0.978516088258055,0.978516088402091,74.9475856390352,74.9475856390352,29.4248389814948,26.8551351857828,33.7866618932459,14.3057885600065,0,0.995005789216524,1.10525061446454,-0,0,0.290284829353333,25.25478015374,0,0
148.33,0.978545928208856,0.978545928055356,0.978545928199926,75.5655995201915,75.5655995201915,29.6282050200778,27.4708437655753,33.7876579326402,14.307097821976,0,0.995005789216524,1.10474942808207,-0,0,0.308626314203126,26.8504893356719,0,0
148.34,0.978568127095468,0.978568126941307,0.978568127085891,75.9504938471914,75.9504938471914,29.7548467505148,27.8542160940935,33.7881823090154,14.3080954440825,0,0.995005789216524,1.10434710214821,-0,0,0.309572796282066,26.9328332765398,0,0
148.35,0.978596381430636,0.978596381277347,0.978596381422397,74.6246581167331,74.6246581167331,29.3192428941441,26.526492681358,33.7889071959955,14.3092582393795,0,0.995005789216524,1.10539978530535,-0,0,0.298829059994916,25.9981282195577,0,0
148.36,0.978643121843753,0.978643121690553,0.978643121836069,75.0618613001006,75.0618613001006,29.4633152024239,26.960359219129,33.7905372945515,14.3109647864201,0,0.995005789216524,1.1051351588783,-0,0,0.301806538990197,26.2571688921472,0,0
148.37,0.978695023115317,0.978695022962043,0.978695023107777,74.8879357123204,74.8879357123204,29.4065564572666,26.7828122959344,33.7923409681648,14.3127824482213,0,0.995005789216524,1.1052713999742,-0,0,0.300088945901395,26.1077382934214,0,0
148.38,0.978751651372486,0.978751651219109,0.978751651364348,74.3051600936743,74.3051600936743,29.2154548934104,26.1961017875764,33.7943275964388,14.3147307096592,0,0.995005789216524,1.105778136397,-0,0,0.294922054762825,25.6582187643658,0,0
148.39,0.97883211091226,0.978832110758851,0.978832110905019,75.1484133258333,75.1484133258333,29.4933079894811,27.0336172371904,33.7974475297875,14.3173485588554,0,0.995005789216524,1.10512208537953,-0,0,0.297546971312857,25.8865865042186,0,0
148.4,0.978922651008367,0.978922650855774,0.978922651002056,74.5878691597565,74.5878691597565,29.3098395032886,26.4666861154013,33.8009592297583,14.3202238145969,0,0.995005789216524,1.10553265705669,-0,0,0.284502868516863,24.7517495609671,0,0
148.41,0.979029875853061,0.979029875700331,0.979029875846734,73.8074753969292,73.8074753969292,29.0542802491407,25.6785952993183,33.8052623699807,14.3236177276301,0,0.995005789216524,1.10627430944485,-0,0,0.283688647817699,24.6809123601398,0,0
148.42,0.979134774335427,0.979134774183106,0.979134774329057,74.7759522317461,74.7759522317461,29.3735254027915,26.6395616927286,33.8094694489416,14.3269210900759,0,0.995005789216524,1.1055423341198,-0,0,0.29912871789843,26.0241984571634,0,0
148.43,0.979262953385393,0.979262953231792,0.979262953377013,74.7858966482956,74.7858966482956,29.3779339878151,26.640358416519,33.8146958982349,14.3308423335417,0,0.995005789216524,1.10544343775262,-0,0,0.294640293166705,25.6337055055033,0,0
148.44,0.979400540850802,0.979400540698404,0.979400540844353,75.2532343552594,75.2532343552594,29.5327718176628,27.0978671499234,33.8203510127328,14.3350161926032,0,0.995005789216524,1.1050449526819,-0,0,0.295263534256464,25.6879274803124,0,0
148.45,0.97953794369875,0.979537943546387,0.979537943692297,74.6105865505927,74.6105865505927,29.3227630494702,26.4454632948716,33.82594700653,14.3391762491911,0,0.995005789216524,1.10556042401419,-0,0,0.291850655998527,25.3910070718719,0,0
148.46,0.979712907009073,0.97971290685687,0.979712907003176,74.7917360184052,74.7917360184052,29.3839102762308,26.613940072403,33.8333524087442,14.344443537258,0,0.995005789216524,1.10547489404661,-0,0,0.300063211730743,26.1054994205746,0,0
148.47,0.980065261271663,0.980065261121836,0.980065261266269,75.5965572737738,75.5965572737738,29.6518540840656,27.3924888622723,33.8492025576651,14.3548658538365,0,0.995005789216524,1.1047966363952,-0,0,0.302251920994485,26.2959171265202,0,0
148.48,0.980849576816483,0.980849576669209,0.980849576809673,74.3291136083951,74.3291136083951,29.2430780922512,26.0655374353137,33.8856189818423,14.3779571912391,0,0.995005789216524,1.10582772031437,-0,0,0.281016010743783,24.4483929347091,0,0
148.49,0.981715101381733,0.981715101241675,0.981715101377021,74.6232440698415,74.6232440698415,29.3484150393621,26.2937636132911,33.9260034118523,14.4034770446981,0,0.995005789216524,1.10572459346389,-0,0,0.298998773479777,26.0128932927406,0,0
148.5,0.982613207633831,0.982613207498056,0.982613207629374,81.2757922791117,81.2757922791117,31.544036632105,32.8776688337196,33.9681516371465,14.4299718082455,0,0.995005789216524,1.10076154165836,-0,0,0.691746716714985,60.1819643542037,0,0
148.51,0.983184238197786,0.983184238066526,0.983184238192118,110.199868137709,110.199868137709,41.0564305577699,61.7605053817791,33.9939688560486,14.445393899881,0,0.995005789216524,1.08392920020382,-0,0,0.692907957578474,60.2829923093273,0,0
148.52,0.983709290341323,0.983709290214671,0.983709290337263,112.727042138232,112.727042138232,41.8918971094516,64.2516222032797,34.0165839914271,14.4588359435252,0,0.995005789216524,1.08389064433903,-0,0,0.718090201251756,62.4738475089028,0,0
148.53,0.984231031284024,0.984231031160491,0.984231031277407,112.084583070932,112.084583070932,41.6855654976203,63.5730481309483,34.0392475445421,14.4722873954418,0,0.995005789216524,1.08457456995458,-0,0,0.689315027822531,59.9704074205602,0,0
148.54,0.984770876362329,0.984770876241532,0.984770876354885,112.284448369288,112.284448369288,41.7563603485937,63.7347633975507,34.0631599951397,14.4865249765977,0,0.995005789216524,1.08434780859238,-0,0,0.699509874119253,60.857359048375,0,0
148.55,0.98531121486155,0.985311214743487,0.985311214853708,110.680865742604,110.680865742604,41.2344451678324,62.0925970053521,34.0873234761173,14.5009452611349,0,0.995005789216524,1.08512566537226,-0,0,0.682646682834006,59.3902614065585,0,0
148.56,0.985875031236968,0.985875031122085,0.985875031228004,109.815411424269,109.815411424269,40.9554531581814,61.1861770452241,34.1129407130891,14.5162936659555,0,0.995005789216524,1.08536604048911,-0,0,0.682824408973362,59.4057235806825,0,0
148.57,0.986405667502324,0.986405667389231,0.986405667492512,111.057169798294,111.057169798294,41.3687730912879,62.3892245341979,34.1371813198167,14.5307639442791,0,0.995005789216524,1.08482837288183,-0,0,0.669238165182453,58.2237203708734,0,0
148.58,0.986957016020198,0.986957015908948,0.986957016009901,109.669559886675,109.669559886675,40.918113107877,60.9609680326252,34.1625912159771,14.5460006380725,0,0.995005789216524,1.08542914064261,-0,0,0.675417793095663,58.7613479993227,0,0
148.59,0.987487987408899,0.987487987298394,0.987487987395597,109.349846841824,109.349846841824,40.818288589638,60.60185484958,34.1872280764058,14.5607639158378,0,0.995005789216524,1.08555641657446,-0,0,0.667704226340585,58.0902676916309,0,0
148.6,0.988009002142105,0.988009002034449,0.988009002130721,110.02261538516,110.02261538516,41.044613057743,61.2357103733183,34.2115664278388,14.5753385840031,0,0.995005789216524,1.08518546567929,-0,0,0.684945298275361,59.5902409499564,0,0
148.61,0.988507789643019,0.988507789535609,0.988507789629045,110.113592811591,110.113592811591,41.0794981103954,61.2894052583137,34.2349072209721,14.5892803323055,0,0.995005789216524,1.08530562899876,-0,0,0.666903346480428,58.0205911437973,0,0
148.62,0.989012083549417,0.989012083443733,0.989012083535499,108.258378064456,108.258378064456,40.4747955787203,59.396144319849,34.2586826691678,14.6035510754395,0,0.995005789216524,1.08607006038342,-0,0,0.668926059791156,58.1965672018305,0,0
148.63,0.989525659699102,0.989525659595355,0.989525659686524,108.963348185831,108.963348185831,40.711714184338,60.0621143515418,34.2830643521621,14.6181694821274,0,0.995005789216524,1.08573737830787,-0,0,0.647253096748299,56.311019417102,0,0
148.64,0.990039194327019,0.990039194224494,0.990039194313334,107.721412891439,107.721412891439,40.3087396561095,58.7809618476412,34.307550062666,14.6329009811313,0,0.995005789216524,1.08626649162808,-0,0,0.641719767033432,55.8296197319086,0,0
148.65,0.990564565437502,0.990564565334712,0.990564565421976,107.91463017579,107.91463017579,40.3776317396814,58.9337896402114,34.3327580213042,14.6480825142747,0,0.995005789216524,1.08605126746263,-0,0,0.66730936296562,58.0559145780089,0,0
148.66,0.99103581136374,0.991035811263056,0.991035811349495,108.158323101397,108.158323101397,40.4625560890549,59.1413315795158,34.3553606513665,14.6616308705145,0,0.995005789216524,1.0861220163867,-0,0,0.636431547902074,55.3695446674804,0,0
148.67,0.991522588334358,0.991522588233826,0.991522588318728,107.595145052733,107.595145052733,40.2824653205144,58.5405292460208,34.3788475474516,14.6757682592606,0,0.995005789216524,1.08623969201405,-0,0,0.66280542432272,57.6640719160766,0,0
148.68,0.992002916212527,0.992002916112695,0.992002916196489,108.592856038064,108.592856038064,40.6153521431708,59.5011206694145,34.4020514996103,14.6896838690396,0,0.995005789216524,1.08588399789747,-0,0,0.654327042780391,56.926452721894,0,0
148.69,0.992450597791262,0.992450597691986,0.992450597775099,108.264765889487,108.264765889487,40.5121422721843,59.1383636124986,34.4237246903981,14.7026775865901,0,0.995005789216524,1.08604718245749,-0,0,0.662561726471259,57.6428702029995,0,0
148.7,0.992880900226064,0.992880900126586,0.992880900208533,108.274457135301,108.274457135301,40.5197857401438,59.1146806328705,34.4446044250988,14.7151720773315,0,0.995005789216524,1.08612180482632,-0,0,0.641757346772974,55.8328891692487,0,0
148.71,0.993318532284256,0.993318532186962,0.993318532268548,107.754389549891,107.754389549891,40.3534030938255,58.5604789156915,34.4659337080986,14.7279769261005,0,0.995005789216524,1.08626394707513,-0,0,0.65603185029306,57.0747709754962,0,0
148.72,0.993741240772754,0.993741240674973,0.993741240755201,107.744473484939,107.744473484939,40.354553288809,58.5175360147505,34.4865821040322,14.7403553661561,0,0.995005789216524,1.08627891389799,-0,0,0.664186652973382,57.7842388086842,0,0
148.73,0.994152408888532,0.994152408791401,0.994152408871242,107.932237600698,107.932237600698,40.4205612268184,58.6731658262413,34.5066873724319,14.7523844020244,0,0.995005789216524,1.0862826802216,-0,0,0.644930542611894,56.1089572072348,0,0
148.74,0.994527964256535,0.994527964159189,0.994527964238466,108.851494222414,108.851494222414,40.7266379714476,59.5630298506936,34.5251071400629,14.7633572316573,0,0.995005789216524,1.08587859387539,-0,0,0.655585872838771,57.0359709369731,0,0
148.75,0.994898421367497,0.994898421270384,0.994898421349039,108.230553098794,108.230553098794,40.5264269602889,58.9130512621876,34.5432938287806,14.7742080078253,0,0.995005789216524,1.08621050242614,-0,0,0.64058118707344,55.7305632753892,0,0
148.76,0.995268189132042,0.995268189033861,0.995268189112772,108.078011576257,108.078011576257,40.4801831516047,58.7313696795894,34.5615325953268,14.7851093013406,0,0.995005789216524,1.08618971006832,-0,0,0.648620376294896,56.429972737656,0,0
148.77,0.99560958458764,0.995609584491372,0.995609584568768,108.420251154812,108.420251154812,40.5962717862002,59.0467046572556,34.578398419206,14.7951480783499,0,0.995005789216524,1.08611089488739,-0,0,0.626973236617036,54.5466715856821,0,0
148.78,0.995963336174344,0.995963336078253,0.995963336155647,106.805709257372,106.805709257372,40.0693416131332,57.4041185860438,34.5959294090513,14.8056612622769,0,0.995005789216524,1.08674061623402,-0,0,0.651573279457245,56.6868753127803,0,0
148.79,0.996280620010693,0.99628061991407,0.996280619991244,108.073768671628,108.073768671628,40.48950308893,58.6469938851823,34.6117208394743,14.8150539469712,0,0.995005789216524,1.0861754099284,-0,0,0.65073895565304,56.6142891418145,0,0
148.8,0.996578276706793,0.996578276611224,0.996578276687471,106.835096158251,106.835096158251,40.085529624238,57.3847161456547,34.6265179740984,14.8238620384976,0,0.995005789216524,1.08687466323119,-0,0,0.620037038872347,53.9432223818942,0,0
148.81,0.996416471930262,0.996416471830644,0.996416471910721,106.990400349369,106.990400349369,40.134987543607,57.5522006764595,34.6191276426481,14.8190720302615,0,0.995005789216524,1.08664319206928,-0,0,0.619704484868855,53.9142901835904,0,0
148.82,0.996069357677978,0.996069357573737,0.996069357657559,106.198506668888,106.198506668888,39.8711953847005,56.7869555056605,34.6027545678355,14.808796595392,0,0.995005789216524,1.08693457205308,-0,0,0.643386047978574,55.9745861741359,0,0
148.83,0.995653892118993,0.995653892010493,0.995653892098668,105.672607942425,105.672607942425,39.6941168965957,56.2931031141702,34.583042842786,14.7964619854687,0,0.995005789216524,1.08723180597763,-0,0,0.630212394331071,54.8284783068031,0,0
148.84,0.995235215357307,0.995235215244877,0.995235215336895,105.808513687613,105.808513687613,39.7345370158358,56.461246460649,34.5632090488698,14.784058178094,0,0.995005789216524,1.08709645378994,-0,0,0.628764824179037,54.7025397035762,0,0
148.85,0.994809397412816,0.994809397295992,0.994809397391929,105.638556958139,105.638556958139,39.6743488929609,56.3240954507208,34.5430188301304,14.7714426772878,0,0.995005789216524,1.0871451383553,-0,0,0.634400241944028,55.1928210491304,0,0
148.86,0.994348324873262,0.994348324752864,0.994348324851678,104.51262568186,104.51262568186,39.2995755660578,55.2337624677863,34.5210906522029,14.7577725618709,0,0.995005789216524,1.08775677886317,-0,0,0.602632321566397,52.4290119762766,0,0
148.87,0.993908158034885,0.99390815791077,0.993908158013044,104.48329794184,104.48329794184,39.2854773214905,55.2382055339329,34.5002752561406,14.7448171517666,0,0.995005789216524,1.08756868252548,-0,0,0.614755417489822,53.4837213216145,0,0
148.88,0.993457943082427,0.993457942955666,0.993457943060646,103.913602832899,103.913602832899,39.0936557099638,54.7031323075757,34.4789305446442,14.7315399806794,0,0.995005789216524,1.0878618022834,-0,0,0.604773247843782,52.615272562409,0,0
148.89,0.992995906885341,0.992995906757205,0.992995906864577,104.481524263484,104.481524263484,39.2756338473257,55.3065614941663,34.4570414079467,14.7179213613707,0,0.995005789216524,1.0875194658492,-0,0,0.607249718747759,52.830725531055,0,0
148.9,0.992532745647443,0.992532745516713,0.992532745626823,105.612004008482,105.612004008482,39.6424971411042,56.4727117138075,34.4350679734689,14.7042243212051,0,0.995005789216524,1.08696417894936,-0,0,0.624267831061928,54.3113013023878,0,0
148.91,0.992042960708327,0.992042960575796,0.992042960688058,105.119563460463,105.119563460463,39.4756435542088,56.0181185483811,34.4117449767092,14.6896999353724,0,0.995005789216524,1.08726513153928,-0,0,0.6327990452737,55.0535169388119,0,0
148.92,0.991570261555827,0.991570261420285,0.991570261534366,104.198812752787,104.198812752787,39.1681884530749,55.1338723363803,34.389249494726,14.6756909216806,0,0.995005789216524,1.08776047417437,-0,0,0.603497223126148,52.5042584119749,0,0
148.93,0.991097853110302,0.991097852976306,0.991097853092285,104.465914636334,104.465914636334,39.2511853046732,55.4372828959096,34.3668620759511,14.6617696644729,0,0.995005789216524,1.08744369202394,-0,0,0.627034268464348,54.5519813563983,0,0
148.94,0.990624894692379,0.990624894554045,0.990624894672003,106.23073985857,106.23073985857,39.8264397520142,57.2386202490215,34.3443887450206,14.6477308645283,0,0.995005789216524,1.08668230975228,-0,0,0.623235049179684,54.2214492786325,0,0
148.95,0.990129027643868,0.990129027505098,0.990129027624261,105.552584732413,105.552584732413,39.5984775375548,56.5988340172603,34.3207552440332,14.6329954711193,0,0.995005789216524,1.08709643765921,-0,0,0.603761892326536,52.5272846324086,0,0
148.96,0.989667662784937,0.989667662645487,0.989667662766371,104.257963596868,104.257963596868,39.1682663276173,55.3397264067581,34.2988615428089,14.6193756473005,0,0.995005789216524,1.08760205810888,-0,0,0.605201945873924,52.6525692910314,0,0
148.97,0.989201545735326,0.989201545593463,0.989201545715736,105.011237988076,105.011237988076,39.4111273923589,56.1288175985556,34.2767907352312,14.6056296542896,0,0.995005789216524,1.08713908091713,-0,0,0.620212453565097,53.9584834601634,0,0
148.98,0.988736682306082,0.988736682163204,0.988736682286564,104.395067426437,104.395067426437,39.2038750752616,55.5484513657663,34.2547264271505,14.5918896335205,0,0.995005789216524,1.08750341888934,-0,0,0.611546054123602,53.2045067087534,0,0
148.99,0.988272375604975,0.988272375461278,0.988272375585952,105.263814268388,105.263814268388,39.4847051185632,56.4529138686738,34.2327283951011,14.5781720046135,0,0.995005789216524,1.08704217448464,-0,0,0.610234605819552,53.090410706301,0,0
149,0.987798587563862,0.987798587419032,0.987798587544907,104.634911874388,104.634911874388,39.2731816783567,55.860463263772,34.2102602423197,14.5641883682959,0,0.995005789216524,1.08731503676958,-0,0,0.625367078603597,54.4069358385129,0,0
149.01,0.987337702638496,0.987337702492412,0.987337702619247,104.825752731018,104.825752731018,39.33122578132,56.086787304018,34.1884077253086,14.5505577016915,0,0.995005789216524,1.08728539912868,-0,0,0.599883400040115,52.18985580349,0,0
149.02,0.98688958491752,0.986889584772858,0.986889584899877,104.671532166103,104.671532166103,39.275996982238,55.9669463964838,34.1672211967241,14.5373645728948,0,0.995005789216524,1.08723580781574,-0,0,0.61920916556818,53.8711974044317,0,0
149.03,0.986452526661272,0.986452526514172,0.986452526642344,104.486131480285,104.486131480285,39.2106275535321,55.8151219111503,34.1465402444205,14.524469324714,0,0.995005789216524,1.08736496615992,-0,0,0.613407744132457,53.3664737395237,0,0
149.04,0.985990019419124,0.985990019272056,0.985990019400703,104.813896905993,104.813896905993,39.3136714774149,56.1783979046613,34.1246626491655,14.5108363521667,0,0.995005789216524,1.08716383821956,-0,0,0.618743227217121,53.8306607678895,0,0
149.05,0.985543418617743,0.985543418469983,0.985543418599603,103.631496612622,103.631496612622,38.9205100511365,55.0302649331461,34.1035392826082,14.4976923968674,0,0.995005789216524,1.0877328620163,-0,0,0.620092996635324,53.9480907072732,0,0
149.06,0.985103112191342,0.985103112043679,0.985103112173552,103.640422558134,103.640422558134,38.9189897372755,55.072929860564,34.0827498870456,14.4847428105243,0,0.995005789216524,1.0877295833934,-0,0,0.59033043069977,51.35874747088,0,0
149.07,0.984671060697729,0.984671060549581,0.984671060679736,104.207196440698,104.207196440698,39.1009226466552,55.6726947227358,34.0624139293648,14.4720877885972,0,0.995005789216524,1.08729825415105,-0,0,0.618691983146221,53.8262025337212,0,0
149.08,0.984233392359784,0.984233392212536,0.984233392343196,102.748613823871,102.748613823871,38.6170785894311,54.2476573947324,34.0417287915429,14.4592276375953,0,0.995005789216524,1.08812497096836,-0,0,0.594414337262541,51.714047341841,0,0
149.09,0.983956325721312,0.983956325547917,0.983956325685681,81.0577776139609,81.0577776139609,31.4848703418141,32.5774548219178,34.0287064934646,14.4516162985785,0,0.995005789216524,1.10073135549262,-0,0,0.300361700931555,26.1314679810453,0,0
149.1,0.98382437962657,0.983824379476719,0.983824379608775,76.7275184850006,76.7275184850006,30.06053800287,28.2545393290183,34.023726088147,14.4492530678354,0,0.995005789216524,1.10377026507832,-0,0,0.29639798374239,25.786624585588,0,0
149.11,0.983697682622285,0.983697682474338,0.983697682607724,76.7216638860387,76.7216638860387,30.0576170660622,28.2556691903787,34.0189725972264,14.4470220984336,0,0.995005789216524,1.10393738919916,-0,0,0.309422305110759,26.9197405446361,0,0
149.12,0.983560712176502,0.983560712027,0.983560712162243,75.8012183947573,75.8012183947573,29.7539288503611,27.3433740388916,34.0134892422753,14.4443551135905,0,0.995005789216524,1.10466295364765,-0,0,0.29502891395925,25.6675155144547,0,0
149.13,0.983425948075682,0.983425947925523,0.98342594806129,76.5368223992228,76.5368223992228,29.9945521006384,28.0871823016141,34.0079811696015,14.4416589280072,0,0.995005789216524,1.10415502216687,-0,0,0.310986791001615,27.0558508171405,0,0
149.14,0.983272647455146,0.983272647305847,0.983272647442552,76.8853883327566,76.8853883327566,30.1077226350828,28.4457758658868,34.0013569410747,14.4382555257951,0,0.995005789216524,1.10379333209118,-0,0,0.305160967461945,26.5490041691892,0,0
149.15,0.983141198784324,0.983141198633338,0.983141198771488,77.0243193071122,77.0243193071122,30.1521767921645,28.5933208445283,33.9956077364607,14.4353907261232,0,0.995005789216524,1.10365325740867,-0,0,0.305819590400899,26.6063043648782,0,0
149.16,0.982995763925277,0.982995763774788,0.982995763913156,76.6377503193719,76.6377503193719,30.023730900265,28.2166878651248,33.9890313780467,14.4320310762004,0,0.995005789216524,1.10394982878846,-0,0,0.308161480940954,26.810048841863,0,0
149.17,0.982857112121536,0.982857111971484,0.982857112110535,76.0328412199207,76.0328412199207,29.8235649410192,27.6213615540007,33.9826617741045,14.4288178918155,0,0.995005789216524,1.10447665697352,-0,0,0.323365065707619,28.1327607165629,0,0
149.18,0.982710224748729,0.982710224597536,0.98271022473776,76.6338028680056,76.6338028680056,30.0196388252704,28.232773994264,33.9757805268551,14.4252483468866,0,0.995005789216524,1.10392875393258,-0,0,0.292343958438662,25.4339243841636,0,0
149.19,0.982588693672833,0.98258869352223,0.982588693662456,75.6191255024339,75.6191255024339,29.6849151385705,27.2267097209713,33.9699994910338,14.4224162904289,0,0.995005789216524,1.10482331816213,-0,0,0.309093638587648,26.8911465571254,0,0
149.2,0.982464859774422,0.982464859624746,0.982464859765118,77.0664832437845,77.0664832437845,30.1593853309615,28.6830136617743,33.9640495360455,14.4194200459647,0,0.995005789216524,1.10367206370594,-0,0,0.324729517660498,28.2514680364633,0,0
149.21,0.982337509867874,0.982337509719444,0.982337509859911,76.3688997613275,76.3688997613275,29.9287732626389,27.9949229298034,33.9577503539329,14.4162264775912,0,0.995005789216524,1.10412609012218,-0,0,0.324598210228173,28.240044289851,0,0
149.22,0.982227198988779,0.982227198838186,0.982227198979579,76.0767942610063,76.0767942610063,29.8315965246944,27.7110944532698,33.9522042727481,14.4134955349884,0,0.995005789216524,1.10433595502695,-0,0,0.300114641840599,26.1099738401321,0,0
149.23,0.982111543094575,0.982111542944934,0.982111543086127,76.6711011267441,76.6711011267441,30.0257081319875,28.314140273713,33.9463713466029,14.4105895064282,0,0.995005789216524,1.10393706470445,-0,0,0.31640780803864,27.5274792993617,0,0
149.24,0.981992974101233,0.981992973950754,0.981992974092932,76.6940101821132,76.6940101821132,30.0319530639212,28.3462375340089,33.9402735186834,14.4074991294209,0,0.995005789216524,1.10381202164925,-0,0,0.297996281582246,25.9256764976554,0,0
149.25,0.981900512245941,0.981900512095363,0.981900512237743,75.7074379464341,75.7074379464341,29.7066562746627,27.3668626297145,33.9353778017451,14.4051975149744,0,0.995005789216524,1.10465676816631,-0,0,0.295380032458065,25.6980628238516,0,0
149.26,0.981807096246649,0.981807096095246,0.98180709623863,76.2162493361986,76.2162493361986,29.8728559998099,27.8829802207987,33.9304272869176,14.4028418284823,0,0.995005789216524,1.10429836815792,-0,0,0.294281716985779,25.6025093777628,0,0
149.27,0.981715551723063,0.981715551571648,0.981715551714531,75.108372968023,75.108372968023,29.5076772387496,26.7823734199581,33.9254764966584,14.4005230514065,0,0.995005789216524,1.10520257014111,-0,0,0.290193320521622,25.2468188853811,0,0
149.28,0.981638416165128,0.981638416014946,0.981638416157977,74.8704068815553,74.8704068815553,29.4285707393139,26.5505681922394,33.9212102178651,14.3986284714509,0,0.995005789216524,1.10547067226051,-0,0,0.286150341203425,24.895079684698,0,0
149.29,0.981575206769417,0.981575206618906,0.981575206762191,74.9832228556655,74.9832228556655,29.4648950461627,26.6685343444122,33.9175721875371,14.3971163237163,0,0.995005789216524,1.10541253498847,-0,0,0.285394911781823,24.8293573250186,0,0
149.3,0.981501508722871,0.98150150857186,0.981501508715609,74.4294900642224,74.4294900642224,29.2820164303807,26.120833109875,33.9133751502153,14.3952818041321,0,0.995005789216524,1.10590490342237,-0,0,0.294217808324043,25.5969493241917,0,0
149.31,0.981440185259177,0.98144018510853,0.981440185252391,75.0290632309536,75.0290632309536,29.4783306276236,26.7255618083142,33.9097411448496,14.3937602777898,0,0.995005789216524,1.10537817248519,-0,0,0.281804188900145,24.5169644343126,0,0
149.32,0.981401791810879,0.981401791659635,0.981401791804251,75.0956635299983,75.0956635299983,29.4996891535722,26.7956148626923,33.9071521053737,14.3928965619323,0,0.995005789216524,1.10535710879374,-0,0,0.307221256782254,26.7282493400561,0,0
149.33,0.981369993041753,0.981369992890592,0.981369993034969,75.6326562696549,75.6326562696549,29.6757117137323,27.3356840807773,33.9048182105884,14.3921539782892,0,0.995005789216524,1.10483200300877,-0,0,0.308227362526271,26.8157805397856,0,0
149.34,0.981350248151148,0.981350248000314,0.981350248144759,74.9720798336321,74.9720798336321,29.4582225936133,26.6773340827924,33.9029964946819,14.3917492561578,0,0.995005789216524,1.10533187189103,-0,0,0.306109731190153,26.6315466135433,0,0
149.35,0.981333467459434,0.981333467308913,0.981333467453163,74.7593749655304,74.7593749655304,29.3879710523006,26.4666351769333,33.9013119199327,14.3914278686644,0,0.995005789216524,1.10550460427408,-0,0,0.282004973944759,24.534432733194,0,0
149.36,0.981338394613166,0.981338394461624,0.98133839460678,74.6927276429883,74.6927276429883,29.3659512558599,26.400278656135,33.9006757337048,14.3917732531485,0,0.995005789216524,1.10567683124237,-0,0,0.295822917524916,25.7365938246677,0,0
149.37,0.981356844094088,0.981356843942234,0.981356844087416,75.875523238955,75.875523238955,29.754735119888,27.582409168542,33.9006617881517,14.3924522822613,0,0.995005789216524,1.10467328252348,-0,0,0.305637070965336,26.5904251739842,0,0
149.38,0.981367427017815,0.981367426867318,0.981367427012104,75.8677727446163,75.8677727446163,29.7521066120974,27.5747397418066,33.9001861196019,14.3928468832077,0,0.995005789216524,1.10457785169021,-0,0,0.305721402917794,26.5977620538481,0,0
149.39,0.981404879024033,0.981404878873429,0.981404879018567,75.125562525665,75.125562525665,29.5083437415573,26.8305467360113,33.9009732594073,14.3940425302464,0,0.995005789216524,1.10518252545406,-0,0,0.307318916276438,26.7367457160501,0,0
149.4,0.981462783361957,0.981462783211687,0.981462783356635,80.0793836178339,80.0793836178339,31.1370153624195,31.7806463746317,33.902892934617,14.3958443085852,0,0.995005789216524,1.10150465915703,-0,0,0.5993285667776,52.1415853096512,0,0
149.41,0.981287057510941,0.981287057360711,0.981287057503167,101.372527521252,101.372527521252,38.1336442665702,53.0896877488178,33.8931503700992,14.3896894023355,0,0.995005789216524,1.08796319776185,-0,0,0.588881392269635,51.2326811274583,0,0
149.42,0.981100181646725,0.981100181499001,0.9811001816409,101.344814470177,101.344814470177,38.1221700072481,53.0799163532152,33.8821082187824,14.382789898179,0,0.995005789216524,1.08844813591568,-0,0,0.582459174130799,50.6739481493795,0,0
149.43,0.980937497814355,0.980937497661406,0.980937497805697,102.336331435054,102.336331435054,38.4460006227463,54.0871218610684,33.8724717012082,14.3767378727776,0,0.995005789216524,1.08792913127199,-0,0,0.617261549655726,53.7017548200481,0,0
149.44,0.980771085961315,0.980771085811897,0.980771085953999,102.550575826795,102.550575826795,38.514335265584,54.3172232657338,33.862752052182,14.3706005088788,0,0.995005789216524,1.0879696498234,-0,0,0.612031181537604,53.2467127937716,0,0
149.45,0.980624025898273,0.980624025746881,0.980624025889084,103.066103527249,103.066103527249,38.6819323295054,54.8468421353737,33.8541348879357,14.3651265039399,0,0.995005789216524,1.08775452951721,-0,0,0.59800649116362,52.026564731235,0,0
149.46,0.980512336910527,0.980512336758273,0.980512336900553,102.171330864049,102.171330864049,38.3863860697697,53.963114152941,33.8473826482862,14.360834062822,0,0.995005789216524,1.08814957499503,-0,0,0.604909687486874,52.6271428113581,0,0
149.47,0.980394065719666,0.980394065568753,0.980394065709886,103.456454710085,103.456454710085,38.8073041328464,55.2595627262414,33.8404818457622,14.3564101380818,0,0.995005789216524,1.08751653492391,-0,0,0.60068856172947,52.2599048704639,0,0
149.48,0.980308016765997,0.980308016613839,0.980308016755974,103.240819183212,103.240819183212,38.735297662606,55.0525921841086,33.8352213676741,14.3530056314296,0,0.995005789216524,1.08764013324463,-0,0,0.608433698166175,52.9337317404572,0,0
149.49,0.980234963873187,0.980234963721504,0.980234963862182,102.61218048226,102.61218048226,38.5277082674776,54.4313600552188,33.8307277731696,14.3500926538713,0,0.995005789216524,1.08791895710033,-0,0,0.602643571289367,52.4299907021749,0,0
149.5,0.980189716868315,0.980189716717357,0.980189716857463,104.03698788227,104.03698788227,38.9953763692254,55.8611520649509,33.827743500374,14.3480923169451,0,0.995005789216524,1.08698470942934,-0,0,0.724443868788942,63.0266165846379,0,0
149.51,0.980063923987101,0.98006392383562,0.980063923975839,113.974510796879,113.974510796879,42.2601677866144,65.8104969172714,33.8207365453484,14.3432773342594,0,0.995005789216524,1.08312238244893,-0,0,0.720004533983185,62.6403944565371,0,0
149.52,0.979943378061251,0.979943377910121,0.97994337804968,112.113981169582,112.113981169582,41.6471460938904,63.9616092838358,33.8138132618388,14.3385586239076,0,0.995005789216524,1.0844271026802,-0,0,0.712593843819458,61.9956644122928,0,0
149.53,0.979843019296984,0.979843019146016,0.979843019284722,112.64878382564,112.64878382564,41.8216955511314,64.5060738209412,33.8081235658438,14.3345864388554,0,0.995005789216524,1.08411205019718,-0,0,0.712374571922204,61.9765877572318,0,0
149.54,0.979770545117093,0.979770544966389,0.979770545104741,110.19672303353,110.19672303353,41.0148217801444,62.0612857863718,33.8038819381157,14.3315553090421,0,0.995005789216524,1.08526111334835,-0,0,0.675430104501396,58.7624190916215,0,0
149.55,0.97973378396255,0.979733783811464,0.979733783950346,109.780851789019,109.780851789019,40.8776363493734,61.6494492785669,33.801622670348,14.3297798401039,0,0.995005789216524,1.08518306037845,-0,0,0.668518880012785,58.1611425611123,0,0
149.56,0.979723570891104,0.979723570740097,0.979723570878226,109.729623323263,109.729623323263,40.8606021072574,61.5999893478309,33.800758774752,14.3288752006801,0,0.995005789216524,1.08508264176505,-0,0,0.688210566266285,59.8743192651668,0,0
149.57,0.979715666873136,0.979715666722452,0.979715666860201,109.123703699648,109.123703699648,40.6612839250175,60.995583831996,33.8000556274383,14.3280642402135,0,0.995005789216524,1.08545792818904,-0,0,0.67014785735152,58.3028635895822,0,0
149.58,0.979732669367816,0.979732669217123,0.979732669354982,109.215358249153,109.215358249153,40.691532619869,61.0865891232975,33.8006844395313,14.328084686324,0,0.995005789216524,1.08530757055149,-0,0,0.677056983603231,58.9039575734811,0,0
149.59,0.979764016595745,0.979764016444434,0.979764016582016,109.777792225193,109.777792225193,40.8766756199257,61.6472070613847,33.8020480202329,14.3285371435749,0,0.995005789216524,1.08509370043397,-0,0,0.675102598157905,58.7339260397377,0,0
149.6,0.979792923894328,0.979792923744546,0.979792923881499,110.426949008644,110.426949008644,41.090309571289,62.2946590922488,33.8033504947721,14.3289394216234,0,0.995005789216524,1.08482097506253,-0,0,0.682269481696362,59.3574449075835,0,0
149.61,0.979832309559465,0.979832309407969,0.979832309545637,109.531727195639,109.531727195639,40.7964437604744,61.3968716277847,33.8051792486489,14.3296763192053,0,0.995005789216524,1.08531847094149,-0,0,0.663374363506757,57.7135696250878,0,0
149.62,0.979881813486559,0.979881813334967,0.979881813472674,108.186079832669,108.186079832669,40.3546639155408,60.0476122881998,33.8076258836674,14.3308416608015,0,0.995005789216524,1.08578514980239,-0,0,0.667083108958854,58.0362304794203,0,0
149.63,0.979939016875755,0.979939016724953,0.979939016862157,109.524045264599,109.524045264599,40.795039988619,61.3812742900931,33.8105215780949,14.3322493964109,0,0.995005789216524,1.08511811738168,-0,0,0.675597534492696,58.7769855008646,0,0
149.64,0.979987894704128,0.979987894553091,0.979987894690185,110.743580657784,110.743580657784,41.1963996538983,62.5972129817485,33.8129996245518,14.3333680514834,0,0.995005789216524,1.08465615342274,-0,0,0.688876042079455,59.9322156609126,0,0
149.65,0.980031908122717,0.980031907970022,0.980031908108302,109.232752953128,109.232752953128,40.7002782910152,61.0831823663235,33.8152222021766,14.3343483846283,0,0.995005789216524,1.08550486396721,-0,0,0.659072013652352,57.3392651877546,0,0
149.66,0.980102073605072,0.980102073453895,0.980102073591041,109.675388442791,109.675388442791,40.846531194094,61.5203237909308,33.8188538697331,14.3362107821271,0,0.995005789216524,1.0850872114231,-0,0,0.677698497462917,58.9597692792738,0,0
149.67,0.980398952861483,0.980398952707624,0.980398952847915,108.404098803678,108.404098803678,40.4317560343802,60.2260828605227,33.8332895336141,14.3447264095407,0,0.995005789216524,1.08571430014873,-0,0,0.68218837046465,59.3503882304245,0,0
149.68,0.981081666628072,0.981081666483011,0.981081666614312,110.301830709719,110.301830709719,41.0625402061589,62.0710840745828,33.8662070171202,14.3645396180159,0,0.995005789216524,1.08486811103569,-0,0,0.684246176469303,59.5294173528293,0,0
149.69,0.981819578156718,0.981819578017545,0.981819578143712,109.333553205626,109.333553205626,40.7518760838828,61.0458083674675,33.9017545006972,14.3859903374617,0,0.995005789216524,1.08541722470992,-0,0,0.680215743231632,59.1787696611519,0,0
149.7,0.982565986812586,0.982565986678064,0.98256598679953,107.920195097704,107.920195097704,40.2950317327379,59.5745938978398,33.9378144711547,14.4077867287096,0,0.995005789216524,1.08607611026435,-0,0,0.651103056419559,56.6459659085016,0,0
149.71,0.983295832267558,0.983295832137156,0.983295832254642,108.374936567071,108.374936567071,40.4520664633061,59.9724908088225,33.9732381658408,14.4292075924073,0,0.995005789216524,1.0856966389439,-0,0,0.658918274951718,57.3258899207994,0,0
149.72,0.983992430849547,0.98399243072317,0.983992430836675,108.649327312306,108.649327312306,40.5494813610545,60.1926250052691,34.0070675486419,14.4496347583947,0,0.995005789216524,1.08567073703022,-0,0,0.642648189158721,55.9103924568088,0,0
149.73,0.98470341446441,0.98470341434095,0.984703414451597,108.49291953891,108.49291953891,40.5054637367498,59.9807053353002,34.041660280956,14.4705539226539,0,0.995005789216524,1.08566429589792,-0,0,0.664763542550355,57.8344282018809,0,0
149.74,0.985377312515698,0.985377312396135,0.985377312501883,107.175384650627,107.175384650627,40.0794317910864,58.6104251653753,34.0745167953598,14.4904426898919,0,0.995005789216524,1.08626290511498,-0,0,0.656778458141468,57.1397258583077,0,0
149.75,0.986015623632906,0.986015623515264,0.98601562361939,106.521661060278,106.521661060278,39.8712268933467,57.9066539404288,34.1057038404012,14.5093032794482,0,0.995005789216524,1.08662916178439,-0,0,0.635118988481131,55.2553519978584,0,0
149.76,0.986642953972148,0.98664295385715,0.986642953958429,107.594086574006,107.594086574006,40.2302856201624,58.9297450787025,34.1364508605931,14.5278906347102,0,0.995005789216524,1.08600493666862,-0,0,0.658743902009124,57.3107194747938,0,0
149.77,0.987237444780627,0.987237444666814,0.987237444766055,106.205675327438,106.205675327438,39.7801516583953,57.4946695657942,34.1655381193441,14.5454676422996,0,0.995005789216524,1.08685963064463,-0,0,0.621632345640691,54.0820140707401,0,0
149.78,0.987811614026573,0.987811613915783,0.987811614012263,105.897762355406,105.897762355406,39.6849838427101,57.1413896213278,34.1937942572373,14.5625784768409,0,0.995005789216524,1.08678079710662,-0,0,0.64936214687948,56.4945067785147,0,0
149.79,0.988353442437558,0.988353442329256,0.988353442422377,106.997140314488,106.997140314488,40.0520231644264,58.1980632506199,34.2204357206851,14.5786413431828,0,0.995005789216524,1.08642832621366,-0,0,0.617137477895676,53.6909605769238,0,0
149.8,0.988864427974538,0.988864427866341,0.988864427959367,106.804858833686,106.804858833686,39.9942061504385,57.9653740418081,34.2456301013641,14.5938546905135,0,0.995005789216524,1.08641827835584,-0,0,0.6449121022479,56.1073528955673,0,0
149.81,0.989318640367646,0.989318640261376,0.989318640352201,106.709472380374,106.709472380374,39.9676425042054,57.8340821562854,34.2680484720249,14.6073417520636,0,0.995005789216524,1.08657947770838,-0,0,0.633651266724372,55.1276602050203,0,0
149.82,0.989749347652481,0.98974934754728,0.989749347636583,107.151927200225,107.151927200225,40.1176245233188,58.2423971732451,34.2893715948905,14.6201584320896,0,0.995005789216524,1.08631972841339,-0,0,0.650261167490973,56.5727215717147,0,0
149.83,0.990173597575486,0.990173597470725,0.990173597559079,105.904494083312,105.904494083312,39.7120924719369,56.9613744159399,34.3103426089395,14.6327770584321,0,0.995005789216524,1.08698753121571,-0,0,0.645409542135423,56.1506301657818,0,0
149.84,0.990548899050592,0.990548898947861,0.990548899034308,107.148100273385,107.148100273385,40.1248296831089,58.1751563192782,34.3290004497749,14.6439435043315,0,0.995005789216524,1.08639663189921,-0,0,0.631107596102405,54.9063608609092,0,0
149.85,0.990909678179664,0.99090967807707,0.990909678162499,107.423220046964,107.423220046964,40.2190881633887,58.4215944621472,34.3469431003278,14.6546824844892,0,0.995005789216524,1.08624011847136,-0,0,0.651601318701641,56.6893147270428,0,0
149.86,0.991225864012732,0.991225863909876,0.99122586399513,106.853980749336,106.853980749336,40.0353463474286,57.8272494567228,34.3626766821764,14.6640546104363,0,0.995005789216524,1.08666906687095,-0,0,0.621969330574861,54.1113317600129,0,0
149.87,0.991536186587837,0.991536186487494,0.99153618657003,105.769947921862,105.769947921862,39.6823603808694,56.7183654682317,34.3782169673441,14.6733654862865,0,0.995005789216524,1.087012629217,-0,0,0.639479720641191,55.6347356957836,0,0
149.88,0.991823303179692,0.991823303078482,0.991823303161788,106.982548693803,106.982548693803,40.083998621799,57.9079828079008,34.3926285613631,14.6819373245388,0,0.995005789216524,1.08647385884667,-0,0,0.632435993051622,55.0219313954911,0,0
149.89,0.992087535771865,0.992087535672433,0.992087535753698,107.575020178533,107.575020178533,40.2815653628654,58.4793240677324,34.4058965278497,14.6897995829514,0,0.995005789216524,1.08624051916759,-0,0,0.634939807914472,55.2397632885591,0,0
149.9,0.992332403990934,0.99233240389301,0.992332403972311,106.303444555982,106.303444555982,39.8662443763509,57.1881435634593,34.4182022466268,14.6970987458956,0,0.995005789216524,1.0868959889972,-0,0,0.621825875516518,54.0988511699371,0,0
149.91,0.992562460706918,0.992562460607618,0.99256246068834,106.994354447247,106.994354447247,40.0958222858095,57.8605014717385,34.429859467013,14.7039935084959,0,0.995005789216524,1.08647824581168,-0,0,0.626624214638777,54.5163066735736,0,0
149.92,0.992767642660234,0.992767642562223,0.992767642641247,105.599002182497,105.599002182497,39.6394141710022,56.4485686827744,34.4402745308947,14.7101589688279,0,0.995005789216524,1.08716792771824,-0,0,0.625070694711034,54.38115043986,0,0
149.93,0.992963050561436,0.992963050463442,0.992963050542529,105.432254962454,105.432254962454,39.5867398335956,56.2659071503696,34.4502716412316,14.7160761708532,0,0.995005789216524,1.08715800791504,-0,0,0.63848312227749,55.5480316381416,0,0
149.94,0.993120362677838,0.993120362579692,0.993120362658456,105.807326641415,105.807326641415,39.7117511024345,56.6281099828368,34.4583939947878,14.7208226637906,0,0.995005789216524,1.08701728395218,-0,0,0.637803210107971,55.4888792793935,0,0
149.95,0.993259372424506,0.99325937232658,0.993259372404598,105.347983976153,105.347983976153,39.562306891253,56.1573784769017,34.465596030097,14.7250094691549,0,0.995005789216524,1.08731688349423,-0,0,0.608583681140471,52.946780259221,0,0
149.96,0.993401575323071,0.993401575227127,0.993401575303212,105.751507384616,105.751507384616,39.6965197847635,56.5491465431864,34.4730141502124,14.7293466912175,0,0.995005789216524,1.08698573511159,-0,0,0.626377465839716,54.4948395280553,0,0
149.97,0.993517566829866,0.99351756673233,0.99351756681028,105.530101109487,105.530101109487,39.6250419877573,56.3181525832372,34.4790958101651,14.7328527160844,0,0.995005789216524,1.08718391805183,-0,0,0.612520640647295,53.2892957363147,0,0
149.98,0.993624196020355,0.993624195923286,0.993624196000341,103.904630453158,103.904630453158,39.0919793781203,54.6837421872389,34.4847448009381,14.7361434649806,0,0.995005789216524,1.08793068315919,-0,0,0.601856064690353,52.3614776280607,0,0
