t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
149.99,0.99386050579597,0.993860505689989,0.993860505778425,83.5187827417048,83.5187827417048,32.3940119896378,34.2785160003966,34.4965607744621,14.7437059668461,0,0.995005789216524,1.09966668199048,-0,0,0.326573307506961,28.4118777531056,0,0
150,0.994218053064448,0.994218052968216,0.994218053045213,78.107614959776,78.107614959776,30.6194740581617,28.8364384906032,34.515294377677,14.7558820914958,0,0.995005789216524,1.10328004821074,-0,0,0.331307428949117,28.8237463185732,0,0
150.01,0.994130955356029,0.994130955257318,0.994130955335706,78.2299855406804,78.2299855406804,30.6591152063827,28.9626711102321,34.512499369697,14.7548150607512,0,0.995005789216524,1.10324326884114,-0,0,0.313788441928419,27.2995944477724,0,0
150.02,0.993873381297236,0.993873381192897,0.993873381279172,76.8473166121486,76.8473166121486,30.2022636729778,27.5974743668083,34.5012367713631,14.7486054739772,0,0.995005789216524,1.1043913181838,-0,0,0.305762485976977,26.601336279997,0,0
150.03,0.993586787589127,0.99358678747917,0.993586787570938,76.4822648763235,76.4822648763235,30.0795552198389,27.2523885090032,34.4884231405183,14.741453226802,0,0.995005789216524,1.10478129752615,-0,0,0.304068345308178,26.4539460418115,0,0
150.04,0.993291193104653,0.993291192991165,0.993291193086871,77.5996131463625,77.5996131463625,30.4439575524556,28.3907183472522,34.47500402986,14.7338907692503,0,0.995005789216524,1.103891846104,-0,0,0.307527709027732,26.7549106854127,0,0
150.05,0.992977718945416,0.992977718828733,0.992977718927604,76.6940948672023,76.6940948672023,30.1432405694255,27.5079302197768,34.4604807099927,14.7256839374328,0,0.995005789216524,1.10457379107438,-0,0,0.317452833630329,27.6183965258386,0,0
150.06,0.992676888277743,0.992676888157257,0.99267688826082,77.4458208369668,77.4458208369668,30.3873375846175,28.2816283602339,34.4464482993442,14.7177441773887,0,0.995005789216524,1.10396382904257,-0,0,0.327742352684285,28.5135846835328,0,0
150.07,0.992367799962636,0.992367799839612,0.992367799945153,78.285003283217,78.285003283217,30.6600539251012,29.1437631179721,34.4318300079659,14.709410157279,0,0.995005789216524,1.10319449866569,-0,0,0.32039096931924,27.8740143307739,0,0
150.08,0.992051494015712,0.992051493889556,0.992051493999834,77.1433186087323,77.1433186087323,30.2815820433947,28.0258144985153,34.4166972433359,14.7008068668812,0,0.995005789216524,1.10406175832987,-0,0,0.323903190177945,28.1795775454813,0,0
150.09,0.991720238090522,0.991720237963373,0.991720238074702,77.9113322941592,77.9113322941592,30.530629484658,28.8188603743073,34.4007824115233,14.6916895083286,0,0.995005789216524,1.10345707321792,-0,0,0.323465050063598,28.141459355533,0,0
150.1,0.991414696814982,0.991414696684143,0.99141469680007,77.9968943390335,77.9968943390335,30.5556032105216,28.9276637376661,34.3859761542151,14.6832544471523,0,0.995005789216524,1.10334994556174,-0,0,0.33176378531744,28.8634493226172,0,0
150.11,0.991102297426574,0.991102297293626,0.99110229741183,77.9680400601263,77.9680400601263,30.5428749073275,28.922779612933,34.3707261654792,14.6745342817142,0,0.995005789216524,1.1032930011174,-0,0,0.313157449261425,27.244698085744,0,0
150.12,0.990791913727874,0.990791913595311,0.990791913713021,78.5291585146613,78.5291585146613,30.7240719046847,29.5077870177078,34.3555252767045,14.665846220249,0,0.995005789216524,1.1028881954401,-0,0,0.333402331493248,29.0060028399126,0,0
150.13,0.990514440666057,0.990514440530774,0.990514440652534,77.2152055966204,77.2152055966204,30.2892737955493,28.2153615228148,34.3417754618295,14.6580686119761,0,0.995005789216524,1.10382129919204,-0,0,0.300131209510614,26.1114152274234,0,0
150.14,0.990259421923383,0.990259421787316,0.990259421909567,77.2433699560427,77.2433699560427,30.2958479088054,28.2632260670071,34.3291420071603,14.6510018818752,0,0.995005789216524,1.10394866450193,-0,0,0.330857047143017,28.7845631014425,0,0
150.15,0.98998887734091,0.989988877202281,0.989988877328847,78.304445069361,78.304445069361,30.6417418512293,29.3454215343942,34.3156681079029,14.6433554270639,0,0.995005789216524,1.10301212058483,-0,0,0.313700262430551,27.2919228314579,0,0
150.16,0.989721112883625,0.989721112743781,0.989721112871403,76.6613175889166,76.6613175889166,30.0988157066533,27.7232990550369,34.3022238277917,14.6357947060879,0,0.995005789216524,1.10428325969123,-0,0,0.304517656767118,26.4930361387393,0,0
150.17,0.989473892642599,0.989473892501926,0.98947389263153,77.5777601647802,77.5777601647802,30.3973995098865,28.6591100519439,34.2898112373419,14.6288388754944,0,0.995005789216524,1.10363203396184,-0,0,0.315017031054045,27.4064817017019,0,0
150.18,0.989228391683651,0.989228391541999,0.989228391672561,77.1316317244153,77.1316317244153,30.2481217273722,28.2323941332564,34.2773690986378,14.6218684925211,0,0.995005789216524,1.10389897710567,-0,0,0.294662281715355,25.6356185092359,0,0
150.19,0.989007702831926,0.989007702689568,0.989007702821232,76.8654430658339,76.8654430658339,30.1582438448426,27.9836611978947,34.26612237224,14.6156594956992,0,0.995005789216524,1.10419411552539,-0,0,0.317860771574766,27.6538871270047,0,0
150.2,0.988808786193042,0.988808786050798,0.988808786183097,76.0864485910645,76.0864485910645,29.9000247614576,27.2205401382649,34.2558569351561,14.6100515176435,0,0.995005789216524,1.10476005079057,-0,0,0.290527799985571,25.2759185987447,0,0
150.21,0.988614593957378,0.988614593814781,0.988614593946997,76.5561559383281,76.5561559383281,30.0522885055527,27.7057084713739,34.2458450712318,14.6046023957224,0,0.995005789216524,1.10447498722147,-0,0,0.301411984193548,26.2228426248387,0,0
150.22,0.988440720490567,0.988440720347016,0.988440720481217,76.1469485236063,76.1469485236063,29.9158602239594,27.3105000768103,34.2367359320362,14.5997125147599,0,0.995005789216524,1.1047674773358,-0,0,0.297236814468673,25.8596028587746,0,0
150.23,0.988274710003102,0.988274709859319,0.988274709994634,77.1028562069876,77.1028562069876,30.2282039972027,28.2798199911206,34.2280059023277,14.5950303135393,0,0.995005789216524,1.10402144667813,-0,0,0.317928289202581,27.6597611606246,0,0
150.24,0.98811993414772,0.988119934003058,0.98811993413892,75.8591858660367,75.8591858660367,29.8176791724106,27.0487917397447,34.219726965663,14.590667160629,0,0.995005789216524,1.10499101071245,-0,0,0.310230805784171,26.9900801032228,0,0
150.25,0.987971552573496,0.987971552429081,0.9879715525647,76.2593996419086,76.2593996419086,29.9475404511157,27.4611644319226,34.2117679666444,14.5864672433416,0,0.995005789216524,1.10464383974917,-0,0,0.293780947310574,25.5589424160199,0,0
150.26,0.987833401136712,0.987833400991864,0.987833401127559,76.4565220968228,76.4565220968228,30.0107497557552,27.6696744681846,34.2042788574083,14.5825687712299,0,0.995005789216524,1.10452616493384,-0,0,0.317014460594836,27.5802580717507,0,0
150.27,0.987711033643627,0.987711033498853,0.987711033636254,75.8038222975536,75.8038222975536,29.7947843925194,27.0272422844745,34.1974833376908,14.5790966753883,0,0.995005789216524,1.10497677322359,-0,0,0.301459200006963,26.2269504006058,0,0
150.28,0.987604190720962,0.987604190575438,0.987604190713094,76.6544537381221,76.6544537381221,30.0731063352777,27.8868997036855,34.1914669844883,14.5760870499483,0,0.995005789216524,1.10434004942006,-0,0,0.314627601530405,27.3726013331452,0,0
150.29,0.987515676837401,0.987515676691738,0.987515676830632,76.1624168203719,76.1624168203719,29.9102859284602,27.4025919227304,34.1862512719525,14.5735736256889,0,0.995005789216524,1.10464463343197,-0,0,0.295443407385704,25.7035764425562,0,0
150.3,0.987451909071247,0.987451908925601,0.987451909064205,81.5978354761855,81.5978354761855,31.6960143025838,32.8436283116686,34.1823947692681,14.5718123952487,0,0.995005789216524,1.10066859204679,-0,0,0.604641702419908,52.603828110532,0,0
150.31,0.987129100576219,0.987129100432813,0.98712910056876,103.198179223449,103.198179223449,38.7920968505302,54.4713566337558,34.1655570119234,14.5612655777695,0,0.995005789216524,1.0872532333953,-0,0,0.614518428943928,53.4631033181218,0,0
150.32,0.986792645126773,0.986792644980285,0.986792645116349,104.59514233828,104.59514233828,39.2473382706748,55.8980541217578,34.1472655316363,14.5498226848862,0,0.995005789216524,1.08718887988143,-0,0,0.605582055073833,52.6856387914234,0,0
150.33,0.986472600015714,0.986472599869612,0.986472600007649,104.280008997552,104.280008997552,39.1400531606336,55.6110448255818,34.1299658468752,14.5389983250953,0,0.995005789216524,1.08743563835619,-0,0,0.59924973163615,52.134726652345,0,0
150.34,0.986183953891,0.98618395374251,0.986183953882649,103.668662022333,103.668662022333,38.935781968063,55.024974469577,34.114414461909,14.5292730908466,0,0.995005789216524,1.0876481471327,-0,0,0.621408489810679,54.0625386135291,0,0
150.35,0.985889432365823,0.985889432219355,0.985889432355401,104.032423462272,104.032423462272,39.051984846142,55.414254583383,34.0987342893176,14.5194345895718,0,0.995005789216524,1.08755076712665,-0,0,0.596918688264133,51.9319258789796,0,0
150.36,0.985627608965874,0.985627608819376,0.985627608955524,103.184997302004,103.184997302004,38.7704710574181,54.5894310205652,34.0848312119402,14.5107350694983,0,0.995005789216524,1.087845059024,-0,0,0.62059445398521,53.9917174967132,0,0
150.37,0.985364177657869,0.98536417751,0.985364177647549,104.153723475662,104.153723475662,39.0859080133147,55.5807185217135,34.0709830670468,14.5020218869018,0,0.995005789216524,1.08742337648785,-0,0,0.609380305413405,53.0160865709662,0,0
150.38,0.985123207844809,0.985123207698074,0.985123207832868,102.370765239035,102.370765239035,38.4971669534423,53.8183429859241,34.0583292670285,14.4940929860825,0,0.995005789216524,1.08831481605165,-0,0,0.591071526012414,51.4232227630801,0,0
150.39,0.984917265805648,0.984917265658108,0.984917265794557,102.268848184526,102.268848184526,38.4613654142164,53.7339142068746,34.0475804940928,14.4873534835582,0,0.995005789216524,1.08820457537331,-0,0,0.604973695978102,52.6327115500948,0,0
150.4,0.984718640405647,0.984718640257088,0.984718640394943,103.818133222048,103.818133222048,38.9683779855033,55.3000444654,34.0372603736656,14.4808283829829,0,0.995005789216524,1.08746132727406,-0,0,0.610722999548218,53.132900960695,0,0
150.41,0.984520008559587,0.984520008411955,0.984520008547394,103.739168024684,103.739168024684,38.9402186160262,55.2378634814767,34.0269778370414,14.4743267061658,0,0.995005789216524,1.08755952683212,-0,0,0.619114818797572,53.8629892353887,0,0
150.42,0.984332958172749,0.984332958025547,0.984332958160028,103.215789802106,103.215789802106,38.7661243135915,54.7302378307838,34.0173337252289,14.4682182460934,0,0.995005789216524,1.0878697812289,-0,0,0.600697136406674,52.2606508673807,0,0
150.43,0.984182749509623,0.984182749361404,0.98418274949753,102.298703650157,102.298703650157,38.4630337211611,53.8257852513166,34.0095976865102,14.4633207123305,0,0.995005789216524,1.08822479127626,-0,0,0.605304279069514,52.6614722790477,0,0
150.44,0.984033746719417,0.984033746571601,0.984033746706528,103.33177759852,103.33177759852,38.8009614977486,54.8712767142761,34.0020143065424,14.4584865777015,0,0.995005789216524,1.08768543048748,-0,0,0.606540058071381,52.7689850522102,0,0
150.45,0.983910124214999,0.983910124067114,0.983910124203084,103.186098105935,103.186098105935,38.7517167341532,54.7360127918787,33.9956694880873,14.4544158259694,0,0.995005789216524,1.08780331352344,-0,0,0.602081002641471,52.381047229808,0,0
150.46,0.983800668438883,0.983800668289994,0.983800668426546,101.61627633936,101.61627633936,38.2345423704535,53.1753413205574,33.9900825081969,14.4508525106057,0,0.995005789216524,1.08855755529994,-0,0,0.595726133257238,51.8281735933797,0,0
150.47,0.98370324947132,0.983703249323014,0.983703249457533,102.350974200437,102.350974200437,38.4749763217298,53.9180723923398,33.9851955870334,14.4477062210638,0,0.995005789216524,1.08809395911115,-0,0,0.604862966528336,52.6230780879652,0,0
150.48,0.983593260893121,0.98359326074463,0.983593260879633,101.436136088395,101.436136088395,38.173103333756,53.0122447301412,33.9796961033842,14.4441952548699,0,0.995005789216524,1.08862580123331,-0,0,0.581486271294223,50.5893056025974,0,0
150.49,0.983527441561086,0.983527441413183,0.983527441548145,101.543493314465,101.543493314465,38.2076833219054,53.1250330743761,33.9764100524485,14.4420501876404,0,0.995005789216524,1.08849468760819,-0,0,0.592610739381602,51.5571343261993,0,0
150.5,0.983460946884322,0.983460946735806,0.983460946870648,103.704789698049,103.704789698049,38.9173701451875,55.2917068620187,33.973172761261,14.4399100747696,0,0.995005789216524,1.08721171167705,-0,0,0.704405500676124,61.2832785588228,0,0
150.51,0.983312636653174,0.983312636504422,0.983312636638312,112.887653043136,112.887653043136,41.9340347995015,64.4869811858146,33.9657734675835,14.4348983897383,0,0.995005789216524,1.0835570474083,-0,0,0.716142237099555,62.3043746276613,0,0
150.52,0.983134964577005,0.983134964428938,0.983134964562823,113.622703842554,113.622703842554,42.1736819423714,65.2371534777787,33.9567155092013,14.4288348555742,0,0.995005789216524,1.08384522138131,-0,0,0.700881594550874,60.976698725926,0,0
150.53,0.982982657150459,0.982982657001441,0.982982657135803,112.741185919491,112.741185919491,41.8822839592609,64.3685007011288,33.9490334708422,14.4236517475198,0,0.995005789216524,1.08415136708285,-0,0,0.723489339432946,62.9435725306663,0,0
150.54,0.982823443942968,0.982823443793943,0.982823443927293,112.698561048409,112.698561048409,41.8665652066757,64.3391458831375,33.941113331405,14.4183018338665,0,0.995005789216524,1.08424645741389,-0,0,0.71214870773103,61.9569375725996,0,0
150.55,0.982697916865282,0.982697916716247,0.982697916851694,112.227003085718,112.227003085718,41.7102361484854,63.8780235188408,33.9349347670944,14.4140447997824,0,0.995005789216524,1.08436116040493,-0,0,0.722872074597575,62.889870489989,0,0
150.56,0.982556979589583,0.982556979440387,0.982556979573944,111.828829012297,111.828829012297,41.5778857400028,63.4913538964484,33.9280952501309,14.4093798657181,0,0.995005789216524,1.08457640358548,-0,0,0.709778452090861,61.7507253319049,0,0
150.57,0.982438312797714,0.982438312648563,0.982438312782396,112.18076287246,112.18076287246,41.6923373254483,63.8528756793156,33.9224400140183,14.4054471791264,0,0.995005789216524,1.08431973274395,-0,0,0.721063242169316,62.7325020687305,0,0
150.58,0.982308492375309,0.982308492225929,0.982308492360231,112.862857861897,112.862857861897,41.915198246985,64.5454048277183,33.9162773968384,14.4011756373404,0,0.995005789216524,1.08411623196069,-0,0,0.713273941188207,62.054832883374,0,0
150.59,0.982197330494427,0.982197330345078,0.982197330478914,111.216742363508,111.216742363508,41.3730198808605,62.9081289461332,33.9110736730256,14.3975397443495,0,0.995005789216524,1.08480278116931,-0,0,0.714748758610295,62.1831419990956,0,0
150.6,0.982084750240006,0.982084750090486,0.982084750224428,110.705605626762,110.705605626762,41.2038993209018,62.4057635080811,33.9059080238336,14.3939340948477,0,0.995005789216524,1.08498500799093,-0,0,0.69664374210058,60.6080055627505,0,0
150.61,0.981986323464812,0.981986323315742,0.981986323448447,111.618368520458,111.618368520458,41.5029555063072,63.3260674721222,33.9015079077051,14.3907931406307,0,0.995005789216524,1.08447792774848,-0,0,0.699084766471066,60.8203746829828,0,0
150.62,0.98187241724334,0.98187241709362,0.98187241722762,110.575969802495,110.575969802495,41.1592239638085,62.2923769036349,33.8963696518096,14.387223247051,0,0.995005789216524,1.08496351561479,-0,0,0.701188656754622,61.0034131376521,0,0
150.63,0.98177242130734,0.981772421157647,0.981772421291198,110.844572344906,110.844572344906,41.2465543121945,62.5685127965889,33.8919649346773,14.3840946136396,0,0.995005789216524,1.08480936159493,-0,0,0.699526762029493,60.8588282965659,0,0
150.64,0.981660583897408,0.981660583747467,0.981660583881362,110.383063273104,110.383063273104,41.0937924434992,62.1154033248699,33.887015603706,14.3806443445285,0,0.995005789216524,1.0850098781891,-0,0,0.698186492486243,60.7422248463032,0,0
150.65,0.981534323236496,0.981534323086369,0.981534323219628,111.176682060024,111.176682060024,41.3534313675885,62.9184914702601,33.8814157171096,14.3767748726542,0,0.995005789216524,1.08465402250531,-0,0,0.69338556479307,60.3245441369971,0,0
150.66,0.981403093006522,0.981403092855965,0.981403092990788,109.523593324791,109.523593324791,40.8088259860709,61.2752224030288,33.8755746700953,14.3727962516665,0,0.995005789216524,1.08544019806305,-0,0,0.669084847885307,58.2103817660217,0,0
150.67,0.981288542558192,0.981288542408041,0.981288542541345,109.125671122918,109.125671122918,40.6769713388018,60.8856067635396,33.870652444265,14.3694119151137,0,0.995005789216524,1.08542412480615,-0,0,0.672647864112353,58.5203641777747,0,0
150.68,0.981165503252656,0.981165503102264,0.981165503236361,109.468470367024,109.468470367024,40.7884937018997,61.2373722435476,33.8653281520934,14.3657699713825,0,0.995005789216524,1.08525625078662,-0,0,0.670265975975005,58.3131399098254,0,0
150.69,0.9810486179393,0.981048617788833,0.981048617922957,107.322128525315,107.322128525315,40.0819372834843,59.0994880519714,33.8602882719876,14.3623522013561,0,0.995005789216524,1.08626179260222,-0,0,0.646335181071795,56.2311607532461,0,0
150.7,0.980934224023271,0.980934223872509,0.980934224006433,107.760464892578,107.760464892578,40.2249757432991,59.5458784678906,33.8554909054777,14.3590955192101,0,0.995005789216524,1.08582832948156,-0,0,0.664772733482666,57.835227812992,0,0
150.71,0.980805123164893,0.98080512301425,0.980805123148214,107.521852199198,107.521852199198,40.1453463503173,59.3165755358607,33.8499215701111,14.355355093226,0,0.995005789216524,1.08602244969005,-0,0,0.655326832862144,57.0134344590065,0,0
150.72,0.980654574309476,0.980654574158729,0.980654574292585,108.016219193624,108.016219193624,40.3064196219666,59.8218877763594,33.8433430820238,14.3509883352413,0,0.995005789216524,1.08577205260408,-0,0,0.650594889305046,56.601755369539,0,0
150.73,0.980512899064056,0.980512898912199,0.980512899045492,108.28449522875,108.28449522875,40.3932683921741,60.1004440456286,33.8371758933527,14.3468752897689,0,0.995005789216524,1.08561743689021,-0,0,0.665282891631151,57.8796115719101,0,0
150.74,0.980379646222863,0.980379646072172,0.980379646206828,106.161609464075,106.161609464075,39.6942667234639,57.9871426031028,33.8314047397297,14.3430621212422,0,0.995005789216524,1.08659395910321,-0,0,0.637373812666639,55.4515217019976,0,0
150.75,0.980246928725206,0.980246928574251,0.98024692870838,106.169897950915,106.169897950915,39.6957676904016,58.0048687019444,33.8257251120714,14.3393041368995,0,0.995005789216524,1.08648598465965,-0,0,0.637378021824382,55.4518878987212,0,0
150.76,0.980097186299564,0.980097186148073,0.980097186281863,106.377004545856,106.377004545856,39.7624397858659,58.2227503867504,33.8192172495994,14.3350369095058,0,0.995005789216524,1.08634331328517,-0,0,0.652502058267058,56.7676790692341,0,0
150.77,0.979944000710641,0.979944000559359,0.979944000693258,106.262080466498,106.262080466498,39.7232191814875,58.118958625322,33.8124943313436,14.3306275098321,0,0.995005789216524,1.08645888778914,-0,0,0.649017067735792,56.4644848930139,0,0
150.78,0.97978769163281,0.97978769148145,0.979787691615844,106.973657489678,106.973657489678,39.9556252387601,58.8419119990613,33.8056278295439,14.3261176610729,0,0.995005789216524,1.08608988012971,-0,0,0.662542207329929,57.6411720377038,0,0
150.79,0.979616264111033,0.979616263959415,0.979616264093725,108.318612242745,108.318612242745,40.396043171045,60.199554638611,33.7979764046114,14.321081199523,0,0.995005789216524,1.08557438373866,-0,0,0.660220746945443,57.4392049842535,0,0
150.8,0.979444572290624,0.979444572138881,0.979444572273739,108.160143878136,108.160143878136,40.3422970679779,60.053868579778,33.7902651884854,14.3160101098726,0,0.995005789216524,1.08573815996334,-0,0,0.646451001269177,56.2412371104184,0,0
150.81,0.979272800889505,0.979272800738245,0.979272800872509,106.85537412322,106.85537412322,39.9117886073925,58.7617829693034,33.7825886212598,14.3110025326571,0,0.995005789216524,1.08626867639168,-0,0,0.643471786771642,55.9820454491328,0,0
150.82,0.979116040855864,0.979116040704017,0.979116040837695,106.071425069178,106.071425069178,39.6526307495449,57.9892545055256,33.7756806103937,14.3064899532587,0,0.995005789216524,1.08652828626669,-0,0,0.64848519295427,56.4182117870215,0,0
150.83,0.978954347540416,0.9789543473891,0.978954347523291,105.992146948663,105.992146948663,39.6250373388911,57.9217741952497,33.7685409088748,14.3018318445389,0,0.995005789216524,1.08654486646998,-0,0,0.642572427153238,55.9038011623317,0,0
150.84,0.978774470213535,0.978774470062019,0.978774470195815,106.986022816064,106.986022816064,39.9499863895555,58.9288662420147,33.7605336004275,14.2966229736217,0,0.995005789216524,1.08604693196334,-0,0,0.650024432549673,56.5521256318216,0,0
150.85,0.978585438911598,0.978585438759593,0.978585438894916,106.230708723341,106.230708723341,39.6998996520943,58.1875490995107,33.7520344145036,14.291125209327,0,0.995005789216524,1.08645511880244,-0,0,0.648476827219694,56.4174839681133,0,0
150.86,0.978390421724998,0.97839042157266,0.978390421707151,107.517153625364,107.517153625364,40.1208518819283,59.4884249463876,33.7432833693309,14.2854453096451,0,0.995005789216524,1.08580085436174,-0,0,0.659495680253674,57.3761241820697,0,0
150.87,0.978444946435126,0.978444946285148,0.978444946422493,105.80971158018,105.80971158018,39.5602871990071,57.7763375345584,33.7463360818387,14.2870379637833,0,0.995005789216524,1.08674160289888,-0,0,0.632328234151499,55.0125563711804,0,0
150.88,0.978896440745081,0.978896440600405,0.978896440728067,106.257395399028,106.257395399028,39.712146062785,58.1886814939186,33.7684010523833,14.3003128527261,0,0.995005789216524,1.08637588999919,-0,0,0.638658634635256,55.5633012132673,0,0
150.89,0.97948948626968,0.979489486130178,0.979489486266028,85.9951878146098,85.9951878146098,33.0584047403823,37.8801586921281,33.7970043322211,14.3180247902606,0,0.995005789216524,1.09770178416091,-0,0,0.321870305874613,28.0027166110913,0,0
150.9,0.980282554117321,0.980282553980233,0.980282554094437,78.0810690558548,78.0810690558548,30.46559616694,29.9019052303779,33.8363453089071,14.3428185165698,0,0.995005789216524,1.10249084483172,-0,0,0.339048795618951,29.4972452188488,0,0
150.91,0.9810639458831,0.981063945753059,0.981063945871044,78.9885954352258,78.9885954352258,30.7722263958537,30.7460618316457,33.8752481285302,14.3672854750499,0,0.995005789216524,1.101825295507,-0,0,0.339009314122933,29.4938103286952,0,0
150.92,0.981838564394177,0.981838564266796,0.981838564381536,78.688667106583,78.688667106583,30.6818669499401,30.3836460907147,33.9135961997855,14.3914248160829,0,0.995005789216524,1.1020552611084,-0,0,0.326683039741685,28.4214244575266,0,0
150.93,0.982605399126114,0.982605399002424,0.982605399113384,78.6617616558422,78.6617616558422,30.6811362437011,30.2950680241161,33.9514314442624,14.4152621874637,0,0.995005789216524,1.10215408377404,-0,0,0.33031062606929,28.7370244680283,0,0
150.94,0.983328381005757,0.983328380885052,0.983328380994974,78.0855998336855,78.0855998336855,30.4993913976818,29.6608549983535,33.9870104530504,14.4377343822815,0,0.995005789216524,1.10266256969695,-0,0,0.338280133749718,29.4303716362255,0,0
150.95,0.98404410300097,0.984044102883084,0.984044102990009,78.1329577262077,78.1329577262077,30.5224847380871,29.6509441939778,34.0221112431288,14.4599022891011,0,0.995005789216524,1.10266747989354,-0,0,0.32476523437499,28.2545753906241,0,0
150.96,0.984744366140283,0.984744366025058,0.984744366129132,78.4691295913826,78.4691295913826,30.6403214892389,29.9312428095668,34.0563475177797,14.4815392640361,0,0.995005789216524,1.10246394331947,-0,0,0.316549777754895,27.5398306646758,0,0
150.97,0.985427089568336,0.985427089455513,0.98542708955801,77.0800335612938,77.0800335612938,30.190881145314,28.4878082467016,34.0896008113722,14.50262450322,0,0.995005789216524,1.10360894487445,-0,0,0.307736246720864,26.7730534647151,0,0
150.98,0.986092123956674,0.986092123845183,0.986092123945652,76.8482654542902,76.8482654542902,30.1216447724976,28.2031348231714,34.1219592052529,14.5231714258659,0,0.995005789216524,1.10393640891194,-0,0,0.310900022046911,27.0483019180812,0,0
150.99,0.986733260689146,0.986733260579978,0.986733260678532,77.321954856385,77.321954856385,30.2840103411388,28.6259815101604,34.1530567447528,14.5429166014719,0,0.995005789216524,1.10359721525635,-0,0,0.331056712029566,28.8019339465723,0,0
151,0.987346816611772,0.987346816504371,0.987346816602,77.4024320157755,77.4024320157755,30.316823393788,28.6579514286188,34.1827062378699,14.5617743492868,0,0.995005789216524,1.10354694634452,-0,0,0.325069488642545,28.2810455119014,0,0
151.01,0.987895365890524,0.987895365784285,0.987895365880262,78.3654786840025,78.3654786840025,30.6390361062005,29.5776896607261,34.2091484066501,14.5786406166263,0,0.995005789216524,1.10282628034142,-0,0,0.331776319646823,28.8645398092736,0,0
151.02,0.98840525696736,0.988405256862617,0.988405256956906,78.0045560605901,78.0045560605901,30.525655063771,29.1766606728602,34.2335973820553,14.5942980056747,0,0.995005789216524,1.1031012294368,-0,0,0.340401536617926,29.6149336857596,0,0
151.03,0.988881530996859,0.988881530893701,0.988881530986727,78.0646024260274,78.0646024260274,30.5502769834208,29.1993488858557,34.2563526970213,14.6089008431504,0,0.995005789216524,1.1030400258365,-0,0,0.314419495507353,27.3544961091397,0,0
151.04,0.989343956582182,0.989343956479925,0.989343956571545,78.8869702555475,78.8869702555475,30.8253116328452,29.9854918526729,34.278406516854,14.6230718860206,0,0.995005789216524,1.10248173452115,-0,0,0.329014944725568,28.6243001911244,0,0
151.05,0.989793659766537,0.989793659665962,0.989793659756843,78.8498957383596,78.8498957383596,30.8177059557815,29.913366489278,34.2997355211361,14.6367937279455,0,0.995005789216524,1.10249014262517,-0,0,0.331312718789526,28.8242065346888,0,0
151.06,0.99023268708351,0.990232686983531,0.99023268707274,78.38371515722,78.38371515722,30.6689377465303,29.4130448893578,34.3204919782524,14.6501782896097,0,0.995005789216524,1.10286825556892,-0,0,0.328208453761211,28.5541354772253,0,0
151.07,0.990671099595454,0.990671099495713,0.990671099583848,78.4699564547609,78.4699564547609,30.7017288253549,29.4652468668774,34.3411889822,14.6635206056835,0,0.995005789216524,1.10282796482964,-0,0,0.309510928092938,26.9274507440856,0,0
151.08,0.991112356483873,0.991112356386186,0.991112356473725,78.2201601274217,78.2201601274217,30.6240939046049,29.1812061255633,34.3619962713426,14.6769577305157,0,0.995005789216524,1.10310830431507,-0,0,0.32192298669298,28.0072998422892,0,0
151.09,0.991534716424057,0.991534716327207,0.991534716414377,77.9144414782676,77.9144414782676,30.5278730011636,28.8427911231554,34.381844868731,14.6898054863811,0,0.995005789216524,1.10337116066998,-0,0,0.31687850940218,27.5684303179897,0,0
151.1,0.991971952912857,0.991971952816229,0.991971952902396,78.0951167169915,78.0951167169915,30.591670037131,28.9896571052097,34.4023867843655,14.7030728274163,0,0.995005789216524,1.1032560465044,-0,0,0.300352850851103,26.1306980240459,0,0
151.11,0.992407895122841,0.992407895026897,0.992407895113146,77.388263283576,77.388263283576,30.3637331204722,28.2490889340559,34.4228421412808,14.7163322082393,0,0.995005789216524,1.10392871118967,-0,0,0.324839138880556,28.2610050826084,0,0
151.12,0.992835519206784,0.992835519111231,0.992835519196077,77.8289837556127,77.8289837556127,30.512892668567,28.6568246331831,34.4428690274148,14.7292900950148,0,0.995005789216524,1.1035741561621,-0,0,0.314941395693509,27.3999014253353,0,0
151.13,0.993271591651637,0.993271591556921,0.993271591641111,77.1513351694467,77.1513351694467,30.2945390133712,27.9455862948266,34.4632523551527,14.7424965194674,0,0.995005789216524,1.10413072671204,-0,0,0.301344139172897,26.2169401080421,0,0
151.14,0.993710517588189,0.993710517493652,0.993710517576965,76.7286112353294,76.7286112353294,30.1600087756458,27.4889957421087,34.4837905875104,14.7558249057103,0,0.995005789216524,1.10460254651941,-0,0,0.317325592139847,27.6073265161667,0,0
151.15,0.99414490931211,0.994144909218216,0.99414490930128,76.5773316954005,76.5773316954005,30.1146432552183,27.3042735030965,34.5040754202082,14.7689827720958,0,0.995005789216524,1.10472139966873,-0,0,0.291456374298132,25.3567045639375,0,0
151.16,0.994569829768087,0.994569829674536,0.99456982975748,77.5619864219542,77.5619864219542,30.4425469760691,28.2562008891753,34.5239207226918,14.7818648100871,0,0.995005789216524,1.10404186896785,-0,0,0.316200552972951,27.5094481086468,0,0
151.17,0.994981238109457,0.994981238016367,0.994981238098946,78.1318961785989,78.1318961785989,30.6339716707031,28.7946056181764,34.5430272097677,14.7942633506547,0,0.995005789216524,1.10351970684356,-0,0,0.322321915285771,28.0420066298621,0,0
151.18,0.99537890311555,0.995378903022573,0.995378903104903,77.0002775405297,77.0002775405297,30.2659755629032,27.6326282946315,34.5614031759632,14.806246069935,0,0.995005789216524,1.10438212424464,-0,0,0.305493004837019,26.5778914208207,0,0
151.19,0.995803787423159,0.99580378733061,0.995803787412878,77.2494809806287,77.2494809806287,30.3521268622698,27.8492600422143,34.5811504260066,14.8190705124078,0,0.995005789216524,1.10427841096294,-0,0,0.298474751713347,25.9673033990611,0,0
151.2,0.996236933945696,0.996236933854264,0.996236933936444,82.1040860408053,82.1040860408053,31.952109659078,32.6705267258712,34.6014180177372,14.8321412971969,0,0.995005789216524,1.1007644965265,-0,0,0.592748173743484,51.5690911156831,0,0
151.21,0.995952866135103,0.995952866035492,0.99595286611686,102.705691462174,102.705691462174,38.7203222510126,53.2964763654126,34.58644052515,14.8227745716118,0,0.995005789216524,1.08779925093773,-0,0,0.62051601000188,53.9848928701636,0,0
151.22,0.995471115397785,0.995471115295934,0.995471115384634,105.366261255974,105.366261255974,39.5893797208074,55.9982042189617,34.561080916443,14.8069761205691,0,0.995005789216524,1.08710622826659,-0,0,0.606755579824762,52.7877354447543,0,0
151.23,0.994978802288535,0.994978802183113,0.994978802274385,104.046561268622,104.046561268622,39.1501104224149,54.720198110666,34.5353639776733,14.790999180283,0,0.995005789216524,1.08785504348861,-0,0,0.602908269983749,52.4530194885861,0,0
151.24,0.994469945522227,0.994469945411567,0.994469945507516,104.579438214302,104.579438214302,39.3196312713316,55.2957138147895,34.5090780775556,14.7746463219568,0,0.995005789216524,1.08757787551314,-0,0,0.602168160937814,52.3886300015899,0,0
151.25,0.993988134827894,0.993988134713153,0.993988134811814,104.392539487993,104.392539487993,39.2528927364859,55.1490279423894,34.4842836832627,14.7592278623411,0,0.995005789216524,1.08762000111539,-0,0,0.603364380180804,52.49270107573,0,0
151.26,0.993502262108465,0.993502261990735,0.993502262092095,105.512207340771,105.512207340771,39.615596756682,56.3089665119919,34.4594687587917,14.7437720699869,0,0.995005789216524,1.08702028039532,-0,0,0.626313251267466,54.4892528602695,0,0
151.27,0.993030953168388,0.993030953047732,0.993030953151806,105.178710652963,105.178710652963,39.5008315229397,56.0145256892547,34.4354177834973,14.7287671802109,0,0.995005789216524,1.08734907532182,-0,0,0.593038530298716,51.5943521359883,0,0
151.28,0.99258801699703,0.992588016872734,0.992588016979401,103.722998104655,103.722998104655,39.0175533809511,54.5952403648071,34.412956114951,14.7148016248967,0,0.995005789216524,1.08792154535728,-0,0,0.592019786031357,51.505721384728,0,0
151.29,0.992165329533657,0.992165329407478,0.992165329516603,104.324178777957,104.324178777957,39.2105932644316,55.2309674068432,34.3916640782592,14.7015472928547,0,0.995005789216524,1.08747945013422,-0,0,0.623872048192187,54.2768681927202,0,0
151.3,0.991754626199635,0.991754626070971,0.991754626182368,104.069034798584,104.069034798584,39.1223026376272,55.0094068954422,34.3709818687378,14.6886460344036,0,0.995005789216524,1.08771940272659,-0,0,0.612415152500237,53.2801182675207,0,0
151.31,0.991381609457458,0.991381609326436,0.991381609439868,103.974959261084,103.974959261084,39.087369837233,54.9457609479781,34.3522496668254,14.6769486462804,0,0.995005789216524,1.08775208469806,-0,0,0.595536104039327,51.8116410514214,0,0
151.32,0.991022477185939,0.991022477053141,0.991022477168124,103.118855833289,103.118855833289,38.8021423971793,54.1187604961462,34.334316034777,14.6657793023661,0,0.995005789216524,1.08808091707982,-0,0,0.602217061386418,52.3928843406184,0,0
151.33,0.990676184658718,0.990676184524285,0.990676184640555,104.60195423327,104.60195423327,39.2859266841907,55.6298384148711,34.3171047455607,14.6550110728386,0,0.995005789216524,1.08732180942823,-0,0,0.609707271325424,53.0445326053119,0,0
151.34,0.990352548667123,0.990352548533673,0.990352548653565,103.512835756272,103.512835756272,38.9245005197548,54.5668983658189,34.3009958324819,14.6449415579713,0,0.995005789216524,1.087924304598,-0,0,0.603311969496202,52.4881413461696,0,0
151.35,0.990048182347905,0.990048182210903,0.990048182331209,102.18253600022,102.18253600022,38.4840276998755,53.2610455103012,34.2859382091891,14.6355522807294,0,0.995005789216524,1.08852842240028,-0,0,0.58932839970319,51.2715707741776,0,0
151.36,0.98979734053533,0.989797340397863,0.989797340518645,102.032300525577,102.032300525577,38.4320034141273,53.130865315113,34.2735911235385,14.6278440869255,0,0.995005789216524,1.08847994029825,-0,0,0.599204420538948,52.1307845868885,0,0
151.37,0.989556388789112,0.989556388651088,0.989556388773794,102.074087717191,102.074087717191,38.4432016282376,53.1919031136762,34.2617490743382,14.6204355291766,0,0.995005789216524,1.08847535635634,-0,0,0.588475027959048,51.1973274324372,0,0
151.38,0.989310519197922,0.989310519057761,0.989310519180814,102.21353630936,102.21353630936,38.4864632153662,53.3508701517161,34.249735889608,14.6129302680353,0,0.995005789216524,1.08834433963562,-0,0,0.603562662030456,52.5099515966497,0,0
151.39,0.98908178439591,0.989081784254802,0.989081784378596,102.045424250109,102.045424250109,38.4288107508192,53.200956105226,34.2385484929095,14.6059196519737,0,0.995005789216524,1.08849711523794,-0,0,0.584495813383459,50.851135764361,0,0
151.4,0.988875179250019,0.988875179108801,0.988875179234016,101.942520932645,101.942520932645,38.3928385455298,53.1143659835777,34.2285136137369,14.5996413353307,0,0.995005789216524,1.08843713720757,-0,0,0.612242342099969,53.2650837626973,0,0
151.41,0.988639391772682,0.988639391630047,0.988639391755898,103.391821062048,103.391821062048,38.8667419415974,54.5823658354926,34.2170433472298,14.5924118793252,0,0.995005789216524,1.08785945060654,-0,0,0.576633757365507,50.1671368907991,0,0
151.42,0.988450368685306,0.988450368542994,0.988450368669392,101.870907374721,101.870907374721,38.3648780638243,53.07635915842,34.2078766433234,14.5866715729779,0,0.995005789216524,1.08852134634165,-0,0,0.597373191270112,51.9714676404998,0,0
151.43,0.988266778491672,0.988266778348811,0.98826677847652,101.674160994522,101.674160994522,38.298311952328,52.8940419791908,34.1990162079839,14.5811028073476,0,0.995005789216524,1.08862677300254,-0,0,0.582813103510336,50.7047400053992,0,0
151.44,0.98807156269201,0.988071562547997,0.988071562676085,102.600185493285,102.600185493285,38.6006747214071,53.8353193626701,34.1896519891951,14.5752141414195,0,0.995005789216524,1.08810146559617,-0,0,0.592604213763249,51.5565665974027,0,0
151.45,0.987896769335904,0.987896769191676,0.987896769319828,102.252180902077,102.252180902077,38.4844880141705,53.5010292427534,34.1812396687684,14.5699119905555,0,0.995005789216524,1.08832658717799,-0,0,0.590922966153659,51.4102980553684,0,0
151.46,0.9877216192744,0.987721619128195,0.987721619256831,103.656324117885,103.656324117885,38.9442090863719,54.9188774303938,34.1728535348068,14.5645931526846,0,0.995005789216524,1.08760532814799,-0,0,0.604168274176961,52.5626398533956,0,0
151.47,0.987544258191942,0.987544258046718,0.987544258176062,102.406053031154,102.406053031154,38.5314353734249,53.6825259167948,34.164319225418,14.5592078889407,0,0.995005789216524,1.08828266645477,-0,0,0.611283883556703,53.1816978694332,0,0
151.48,0.98736648795744,0.987366487812038,0.987366487941636,102.814549730553,102.814549730553,38.6638793326443,54.1049063474491,34.1558210486012,14.553822334503,0,0.995005789216524,1.0880870014833,-0,0,0.595285485069299,51.789837201029,0,0
151.49,0.987168952276689,0.987168952130556,0.987168952260891,103.592463099897,103.592463099897,38.9175416679068,54.8982527395454,34.1463767563245,14.5478336040266,0,0.995005789216524,1.08771740679099,-0,0,0.610200118771011,53.087410333078,0,0
151.5,0.986979275719909,0.986979275573583,0.986979275704127,103.610363500738,103.610363500738,38.9214824446409,54.9309571658271,34.1373179203337,14.5420884145772,0,0.995005789216524,1.08770939504943,-0,0,0.611703713909277,53.2182231101071,0,0
151.51,0.986684468028871,0.986684467882812,0.986684468013465,102.386525001451,102.386525001451,38.5162080832507,53.7300202633503,34.1232286492593,14.5332760888419,0,0.995005789216524,1.08834678359628,-0,0,0.584497013360977,50.851240162405,0,0
151.52,0.986424466578669,0.986424466432151,0.986424466562349,103.158379941557,103.158379941557,38.7672684435532,54.5218909609402,34.1109250460412,14.5255639345753,0,0.995005789216524,1.08781752544815,-0,0,0.595375099505718,51.7976336569975,0,0
151.53,0.986145348211202,0.986145348064133,0.986145348194334,102.641427683886,102.641427683886,38.5945123462389,54.0265061292825,34.097657795061,14.5172637595425,0,0.995005789216524,1.08812061280989,-0,0,0.587194868056295,51.0859535208976,0,0
151.54,0.985848925612466,0.985848925466197,0.985848925595838,102.38077628809,102.38077628809,38.5058328129797,53.7886580670686,34.0836148505241,14.5085033704978,0,0.995005789216524,1.08816720586248,-0,0,0.603582041327879,52.5116375955254,0,0
151.55,0.985550392758606,0.985550392611883,0.985550392741425,103.640195317091,103.640195317091,38.9167487132329,55.0711269204729,34.069449973687,14.4996184229315,0,0.995005789216524,1.08761000836997,-0,0,0.589200436276069,51.260437956018,0,0
151.56,0.98522264289316,0.98522264274634,0.985222642875657,103.699606037147,103.699606037147,38.9329406280564,55.1558433450118,34.0538792304781,14.4898834616568,0,0.995005789216524,1.08756075563063,-0,0,0.601899265345275,52.3652360850389,0,0
151.57,0.984888650662785,0.984888650517281,0.984888650645768,102.47461385788,102.47461385788,38.5269033614476,53.9566454461018,34.0379961913654,14.4799722204124,0,0.995005789216524,1.08821804610703,-0,0,0.580975675293282,50.5448837505155,0,0
151.58,0.984565135568192,0.984565135420801,0.984565135550393,102.193326869494,102.193326869494,38.4311770719297,53.7001493557018,34.0227175991778,14.4704599146142,0,0.995005789216524,1.08819935682581,-0,0,0.602131320371219,52.385424872296,0,0
151.59,0.984213556574235,0.984213556427233,0.984213556556162,102.500014557804,102.500014557804,38.5284130188972,54.0338826344716,34.0060607932864,14.460071130046,0,0.995005789216524,1.08811068164096,-0,0,0.581939890163952,50.6287704442638,0,0
151.6,0.98385101545446,0.983851015306979,0.98385101543645,103.138876282652,103.138876282652,38.7347253551144,54.7005706733344,33.988917546908,14.4493880624097,0,0.995005789216524,1.08771092333822,-0,0,0.603203664437364,52.4787188060507,0,0
151.61,0.983491813135376,0.983491812987515,0.983491813116481,101.381229390914,101.381229390914,38.1533647194125,52.9705739823738,33.9718713792963,14.4387840292442,0,0.995005789216524,1.08869584866521,-0,0,0.577368907529217,50.2310949550419,0,0
151.62,0.983148275959339,0.983148275810935,0.983148275939835,102.190951689846,102.190951689846,38.4160451707913,53.8065279389037,33.9557021653264,14.4287215856156,0,0.995005789216524,1.08811845984175,-0,0,0.590670125333188,51.3883009039874,0,0
151.63,0.982792945792462,0.982792945644484,0.98279294577336,102.009547365596,102.009547365596,38.3528263425117,53.6523507900252,33.9389175605733,14.4182790149971,0,0.995005789216524,1.08822870179159,-0,0,0.600030285431829,52.2026348325691,0,0
151.64,0.982435794069917,0.982435793921729,0.982435794050502,101.641129062547,101.641129062547,38.2281206524004,53.3112967318549,33.9220470976738,14.4077852330186,0,0.995005789216524,1.08841562891991,-0,0,0.602505686461045,52.4179947221109,0,0
151.65,0.982065639018565,0.982065638871435,0.9820656390005,101.212660671006,101.212660671006,38.083546916087,52.9111734655314,33.9045657040625,14.3969215014119,0,0.995005789216524,1.08862719160157,-0,0,0.591890399394861,51.4944647473529,0,0
151.66,0.981705552794847,0.981705552646553,0.981705552775691,101.473243729324,101.473243729324,38.1655619838553,53.19928451802,33.8875922701389,14.3863669411649,0,0.995005789216524,1.08846655424912,-0,0,0.577805519098641,50.2690801615818,0,0
151.67,0.981343704012316,0.981343703862768,0.981343703992096,101.277923731576,101.277923731576,38.0977162228646,53.0315720777514,33.870556353443,14.3757953003812,0,0.995005789216524,1.08848294168391,-0,0,0.597542500704556,51.9861975612963,0,0
151.68,0.980965911381757,0.980965911231131,0.980965911360254,102.258437752718,102.258437752718,38.4161781521321,54.0410112405119,33.8527305517083,14.3646959604979,0,0.995005789216524,1.08803968472148,-0,0,0.593534010652777,51.6374589267916,0,0
151.69,0.980593491137428,0.980593490988367,0.980593491117612,101.993126588491,101.993126588491,38.3252071218768,53.804240951437,33.8351372365182,14.3537484005356,0,0.995005789216524,1.08819719147767,-0,0,0.589672622423181,51.3015181508167,0,0
151.7,0.980231757157259,0.980231757007756,0.980231757137436,102.982003671399,102.982003671399,38.6465836950678,54.8207977913395,33.8180881839134,14.3431176961457,0,0.995005789216524,1.08764583601567,-0,0,0.612952326884899,53.3268524389862,0,0
151.71,0.979860351984582,0.979860351834789,0.979860351964517,103.351379537131,103.351379537131,38.7642262586286,55.2187338767095,33.8005112487374,14.3321344116843,0,0.995005789216524,1.08757005517564,-0,0,0.609817790381554,53.0541477631952,0,0
151.72,0.979468350649113,0.979468350499079,0.979468350629145,102.887801399327,102.887801399327,38.6078830757571,54.7852688582406,33.7819650057225,14.3205675353643,0,0.995005789216524,1.08780758493801,-0,0,0.604107685152373,52.5573686082564,0,0
151.73,0.979092970918562,0.979092970767718,0.979092970898461,102.037838375661,102.037838375661,38.3247201298296,53.9640517748495,33.7642515490306,14.3095350517811,0,0.995005789216524,1.0881882515707,-0,0,0.594378842182559,51.7109592698827,0,0
151.74,0.978733659485286,0.978733659334025,0.97873365946451,101.85032841449,101.85032841449,38.2594749879784,53.8039134661067,33.7473768369273,14.2990381114563,0,0.995005789216524,1.08814831941225,-0,0,0.615263682218833,53.5279403530385,0,0
151.75,0.978357136040968,0.978357135890354,0.978357136021075,103.04049184631,103.04049184631,38.6468641577825,55.0228851476817,33.7296447989623,14.2879618996658,0,0.995005789216524,1.08763450483512,-0,0,0.60637872864045,52.7549493917192,0,0
151.76,0.977987361830835,0.97798736167922,0.97798736181062,101.686346396755,101.686346396755,38.1980462532566,53.6970117627917,33.7122192508936,14.2771153830693,0,0.995005789216524,1.08830685163199,-0,0,0.605263435615154,52.6579188985184,0,0
151.77,0.9776368303404,0.977636830188726,0.977636830319774,102.100415314252,102.100415314252,38.3306214338241,54.1377824286708,33.6957730128668,14.2668598727148,0,0.995005789216524,1.08802919229491,-0,0,0.609358578894946,53.0141963638603,0,0
151.78,0.977279470556813,0.97727947040601,0.977279470537181,102.434277347638,102.434277347638,38.436760249294,54.4989094962856,33.6789841154684,14.2563837358835,0,0.995005789216524,1.08786906069704,-0,0,0.614359539679089,53.4492799520807,0,0
151.79,0.977071040741172,0.977071040604129,0.977071040727503,80.9000487034598,80.9000487034598,31.3567034946681,32.9802534178415,33.6691259013834,14.250669384235,0,0.995005789216524,1.10047886462751,-0,0,0.28091066422869,24.439227787896,0,0
151.8,0.977024537669281,0.977024537515726,0.977024537651697,75.9216841025681,75.9216841025681,29.7202035229921,28.0027842416612,33.6681308465997,14.2507690143072,0,0.995005789216524,1.10403488754061,-0,0,0.31165476225652,27.1139643163173,0,0
151.81,0.976978829733896,0.976978829582871,0.976978829715372,75.3513184393868,75.3513184393868,29.5325410172785,27.4333495590363,33.6671320617612,14.2508368185893,0,0.995005789216524,1.10455261340954,-0,0,0.283537911006569,24.6677982575715,0,0
151.82,0.976949713075912,0.976949712924087,0.976949713059041,74.1768760004988,74.1768760004988,29.1464641825012,26.2587694878962,33.6667616980893,14.2513448145134,0,0.995005789216524,1.10566395655117,-0,0,0.28113945047078,24.4591321909578,0,0
151.83,0.976930521541696,0.976930521390515,0.976930521525682,73.4130228522278,73.4130228522278,28.8954116546236,25.494235541352,33.6667166185737,14.2520706923022,0,0.995005789216524,1.10643268372592,-0,0,0.274521761028014,23.8833932094372,0,0
151.84,0.976897157269329,0.976897157116471,0.976897157252255,73.2774853632395,73.2774853632395,28.8507033756297,25.3593159201008,33.6658606764269,14.2523087667117,0,0.995005789216524,1.10670380173635,-0,0,0.298439488228668,25.9642354758941,0,0
151.85,0.976874124911435,0.97687412476072,0.976874124897296,74.4238492578484,74.4238492578484,29.2274003927959,26.5058548835066,33.6653158443455,14.2526785299963,0,0.995005789216524,1.10565092041598,-0,0,0.288169208798377,25.0707211654588,0,0
151.86,0.976846102630051,0.976846102478017,0.976846102615377,74.4746036407088,74.4746036407088,29.2438960505119,26.5574651844905,33.6643387590428,14.2527996971754,0,0.995005789216524,1.10557754319845,-0,0,0.306281607108778,26.6464998184637,0,0
151.87,0.976805199983761,0.976805199831414,0.976805199969232,74.3890490786309,74.3890490786309,29.2154223987988,26.4740363053241,33.6625843119842,14.2524284613226,0,0.995005789216524,1.10554983503781,-0,0,0.287677354872253,25.027929873886,0,0
151.88,0.976777194399851,0.976777194248614,0.976777194386741,74.4084084994579,74.4084084994579,29.2215408275941,26.4946948449515,33.6613358272071,14.2523778272993,0,0.995005789216524,1.10554829680416,-0,0,0.276468529051388,24.0527620274707,0,0
151.89,0.976749605242214,0.976749605090174,0.976749605229185,73.7387267275926,73.7387267275926,29.0011645277484,25.8264223786493,33.6599992608769,14.2523050880665,0,0.995005789216524,1.10618102280471,-0,0,0.285587511192299,24.84611347373,0,0
151.9,0.976732184002314,0.976732183850685,0.97673218398965,74.087560587895,74.087560587895,29.1156443594592,26.1760290744836,33.6590686371785,14.2524628762329,0,0.995005789216524,1.1059316905007,-0,0,0.297503588029755,25.8828121585887,0,0
151.91,0.976705052784353,0.976705052633563,0.97670505277312,74.7290042872895,74.7290042872895,29.3261759209219,26.8192048502123,33.6575597538356,14.2522396832416,0,0.995005789216524,1.10534630265138,-0,0,0.307101980295811,26.7178722857356,0,0
151.92,0.97668886738976,0.976688867237985,0.976688867377936,74.7770054552864,74.7770054552864,29.3417371242137,26.8683015967247,33.6564478701509,14.2522559884108,0,0.995005789216524,1.10522831673918,-0,0,0.308895203162533,26.8738826751404,0,0
151.93,0.976681951160314,0.976681951007047,0.976681951147655,75.2017343851393,75.2017343851393,29.4811982085556,27.2935725630643,33.6556918546787,14.2524699673963,0,0.995005789216524,1.10479988068757,-0,0,0.283202234783599,24.6385944261731,0,0
151.94,0.976692302137878,0.976692301986623,0.976692302126925,74.0036602919452,74.0036602919452,29.0874332071116,26.0947566617468,33.6556907832098,14.2532128469887,0,0.995005789216524,1.10588573056575,-0,0,0.302705358707932,26.3353662075901,0,0
151.95,0.976706596745848,0.976706596594272,0.976706596735128,73.9530360625628,73.9530360625628,29.0708490387085,26.0431653330747,33.6558443320616,14.2540263974266,0,0.995005789216524,1.10592959937476,-0,0,0.281245640090632,24.468370687885,0,0
