t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
151.96,0.976740922750486,0.976740922597807,0.976740922739228,74.5315111554032,74.5315111554032,29.2612366066897,26.6191894175085,33.6569184633722,14.2554032745225,0,0.995005789216524,1.10551323920288,-0,0,0.287734260683437,25.032880679459,0,0
151.97,0.97677908076409,0.976779080612608,0.976779080754009,74.6502664333361,74.6502664333361,29.300543792152,26.7353254522692,33.6580964584673,14.2568445225996,0,0.995005789216524,1.10541834161357,-0,0,0.313036461451402,27.234172146272,0,0
151.98,0.976821312292623,0.976821312141689,0.976821312282958,75.6814378452261,75.6814378452261,29.6397724396799,27.7637300055234,33.6593979214962,14.2583099182066,0,0.995005789216524,1.10446417479582,-0,0,0.308395864334351,26.8304401970885,0,0
151.99,0.976865972470707,0.976865972318268,0.976865972460588,75.6110728057303,75.6110728057303,29.61694960549,27.6905467552049,33.6607266361217,14.2597994144036,0,0.995005789216524,1.10443806749903,-0,0,0.306467932127206,26.6627100950669,0,0
152,0.976936758843553,0.976936758692569,0.976936758834417,74.2610869986946,74.2610869986946,29.1737948159811,26.3357521679526,33.6632602779815,14.2620745527605,0,0.995005789216524,1.10555468891162,-0,0,0.289733858771437,25.206845713115,0,0
152.01,0.977022429698107,0.977022429546516,0.977022429688863,74.7749187917475,74.7749187917475,29.3434085922234,26.8435660133342,33.6665502944743,14.264802483939,0,0.995005789216524,1.10524437781624,-0,0,0.286012403775602,24.8830791284774,0,0
152.02,0.977120919854271,0.977120919702764,0.97712091984505,74.2987804422058,74.2987804422058,29.1877556267546,26.3604789693346,33.6704013216649,14.2679001512063,0,0.995005789216524,1.10569826027621,-0,0,0.304927994455008,26.5287355175857,0,0
152.03,0.977224730894412,0.977224730743601,0.977224730885966,74.2637274021419,74.2637274021419,29.1771272187113,26.318137994678,33.6744742506936,14.2711151567703,0,0.995005789216524,1.10569061220446,-0,0,0.288086980729124,25.0635673234338,0,0
152.04,0.977358986468787,0.977358986317569,0.977358986460233,73.9526991055448,73.9526991055448,29.0760966997076,25.9974907540331,33.6799780365444,14.2752303149673,0,0.995005789216524,1.1059962810561,-0,0,0.280064363023345,24.3655995830311,0,0
152.05,0.977522028316595,0.977522028166426,0.977522028308777,74.0782393510471,74.0782393510471,29.1188529854118,26.1111890184029,33.6868544088489,14.2801959237954,0,0.995005789216524,1.10599895992953,-0,0,0.304927850166683,26.5287229645014,0,0
152.06,0.977684569310986,0.977684569160224,0.977684569303004,73.8344890265213,73.8344890265213,29.0402112463489,25.8557415606614,33.6936481012487,14.2850993646113,0,0.995005789216524,1.10614428113552,-0,0,0.296655123136652,25.8089957128887,0,0
152.07,0.978038167384307,0.978038167238707,0.978038167377796,74.3156053299254,74.3156053299254,29.2017641538674,26.3105022579467,33.7095286437914,14.2955744281874,0,0.995005789216524,1.10573834288037,-0,0,0.276709103954059,24.0736920440031,0,0
152.08,0.978823207139458,0.978823206996746,0.978823207133693,73.6030127698903,73.6030127698903,28.9753528924397,25.5383700868546,33.7459286806503,14.3187140023854,0,0.995005789216524,1.10648431098844,-0,0,0.30084689733206,26.1736800678892,0,0
152.09,0.979691726753866,0.979691726613206,0.979691726746461,74.920681322553,74.920681322553,29.417112551614,26.7900771471167,33.7863437489018,14.3442604265344,0,0.995005789216524,1.1053934411358,-0,0,0.299979268199522,26.0981963333584,0,0
152.1,0.980574887677057,0.980574887542624,0.980574887670848,80.0342962129404,80.0342962129404,31.1067084385602,31.83651295599,33.8275615682773,14.3702216886731,0,0.995005789216524,1.10151904508901,-0,0,0.593270063219777,51.6144955001206,0,0
152.11,0.98119650260006,0.981196502469421,0.98119650259618,100.218738088539,100.218738088539,37.7470556703384,51.9754327124606,33.8558389612019,14.3874664148764,0,0.995005789216524,1.08852705321853,-0,0,0.586326443478675,51.0104005826447,0,0
152.12,0.981828128472075,0.981828128345706,0.981828128464424,100.872393258092,100.872393258092,37.9678979654301,52.5838821382207,33.8838966974603,14.404614422411,0,0.995005789216524,1.08861450190641,-0,0,0.597312433838553,51.9661817439541,0,0
152.13,0.982443542707419,0.982443542583821,0.982443542698855,101.179624659512,101.179624659512,38.0747488127913,52.8468913930458,33.9113619279999,14.421371338466,0,0.995005789216524,1.08864365775945,-0,0,0.56562362292017,49.2092551940548,0,0
152.14,0.983054847305926,0.983054847188421,0.983054847298621,101.51828408117,101.51828408117,38.1919436527834,53.1412058275987,33.9388899964465,14.4381882571248,0,0.995005789216524,1.08840680794133,-0,0,0.583702662518918,50.7821316391459,0,0
152.15,0.98366226489743,0.983662264781219,0.983662264888766,100.956867803033,100.956867803033,38.013292172964,52.5354832118567,33.966390198949,14.4549943922274,0,0.995005789216524,1.08872642595188,-0,0,0.600692349991109,52.2602344492265,0,0
152.16,0.98425255939913,0.984252559284858,0.984252559389718,101.073607872754,101.073607872754,38.0573999042917,52.6089901323412,33.9932382985682,14.4713794418448,0,0.995005789216524,1.08874033505025,-0,0,0.586901738200593,51.0604512234516,0,0
152.17,0.984853164258674,0.984853164146108,0.984853164247912,102.455400757515,102.455400757515,38.5174541061302,53.9464822040143,34.0207614704533,14.4881570830472,0,0.995005789216524,1.08804348367196,-0,0,0.59333303551251,51.6199740895884,0,0
152.18,0.985457939387452,0.985457939279315,0.98545793937776,102.644529823518,102.644529823518,38.585559567751,54.0908581378609,34.0485705702524,14.5051011154045,0,0.995005789216524,1.08805531146376,-0,0,0.586448677141879,51.0210349113435,0,0
152.19,0.986055530822666,0.986055530713106,0.986055530810902,102.553009909337,102.553009909337,38.5613810690121,53.9548720110705,34.0761951157456,14.5219427825208,0,0.995005789216524,1.08809592989484,-0,0,0.596997370706036,51.9387712514251,0,0
152.2,0.986658456595622,0.986658456489063,0.986658456583548,102.510441380619,102.510441380619,38.553370752149,53.8672526785443,34.1041888333353,14.5389998687399,0,0.995005789216524,1.08819864921969,-0,0,0.577085549651544,50.2064428196843,0,0
152.21,0.987241946817522,0.987241946712184,0.987241946805237,102.926107617137,102.926107617137,38.6958115545789,54.2390935494811,34.1314168846814,14.5555971829749,0,0.995005789216524,1.08792582893158,-0,0,0.596898295223212,51.9301516844195,0,0
152.22,0.98782237681876,0.987822376714074,0.987822376805894,101.767954381763,101.767954381763,38.3209452509793,53.0372384631617,34.1585604447732,14.5721554738282,0,0.995005789216524,1.0885965065129,-0,0,0.584640564846874,50.8637291416781,0,0
152.23,0.988419645733163,0.988419645630391,0.988419645719713,101.45544186466,101.45544186466,38.2242370666553,52.6794295123595,34.1866812072015,14.5893311450993,0,0.995005789216524,1.08870428120763,-0,0,0.581145187138142,50.5596312810183,0,0
152.24,0.988997755788637,0.98899775568652,0.988997755774918,103.047629059916,103.047629059916,38.7533948529317,54.2277039057729,34.2139727395382,14.6059524146047,0,0.995005789216524,1.08793061557629,-0,0,0.591762143046032,51.4833064450048,0,0
152.25,0.989561343546021,0.989561343444745,0.989561343531941,103.072840860375,103.072840860375,38.7673696802973,54.210081594866,34.2405947557716,14.6221645097378,0,0.995005789216524,1.08800020808086,-0,0,0.589838574174037,51.3159559531412,0,0
152.26,0.99012200663033,0.990122006530475,0.990122006615686,101.544718561196,101.544718561196,38.2707801429433,52.6391526602381,34.267172817362,14.6383930835957,0,0.995005789216524,1.08875771008331,-0,0,0.59562197967559,51.8191122317763,0,0
152.27,0.990673997442532,0.990673997343469,0.990673997427638,101.319421346776,101.319421346776,38.2023427315734,52.3715502610249,34.2934439259707,14.65442715978,0,0.995005789216524,1.08888679931253,-0,0,0.569945410635553,49.5852507252932,0,0
152.28,0.99122938325681,0.991229383157815,0.991229383241604,101.774303861118,101.774303861118,38.3575279530976,52.7836790036411,34.3199865423076,14.6706383151696,0,0.995005789216524,1.08859808456005,-0,0,0.571458710863169,49.7169078450957,0,0
152.29,0.991759484915814,0.991759484818477,0.991759484900124,102.054540907524,102.054540907524,38.4550588551819,53.0230593336725,34.3453546617271,14.6861269121249,0,0.995005789216524,1.08844883484792,-0,0,0.594800230265795,51.7476200331242,0,0
152.3,0.992286816923539,0.99228681682604,0.99228681690771,100.964587772668,100.964587772668,38.1022007695438,51.8924677139643,34.3705853874832,14.7015346712205,0,0.995005789216524,1.08913076515287,-0,0,0.56620089240066,49.2594776388574,0,0
152.31,0.992814951383754,0.992814951286238,0.992814951367375,100.705405825671,100.705405825671,38.0224430918361,51.5923276804,34.3959950015008,14.7170831437701,0,0.995005789216524,1.08916363934486,-0,0,0.572495177769817,49.8070804659741,0,0
152.32,0.993308671897749,0.993308671801291,0.993308671881202,101.622542824312,101.622542824312,38.3289734774046,52.4711665706561,34.4197747143722,14.7316015392836,0,0.995005789216524,1.08871585697477,-0,0,0.571840511496391,49.7501245001861,0,0
152.33,0.993801094790262,0.993801094692763,0.993801094772726,101.389248479872,101.389248479872,38.2573636275584,52.1996547259548,34.4434981055141,14.7460956484032,0,0.995005789216524,1.08887032484548,-0,0,0.578714227763064,50.3481378153866,0,0
152.34,0.994266555495358,0.994266555399777,0.99426655547856,102.492687340366,102.492687340366,38.6248453544166,53.2669514989371,34.4659564367239,14.7597794047049,0,0.995005789216524,1.08834064440611,-0,0,0.585749591389037,50.9602144508463,0,0
152.35,0.994721305178,0.994721305081833,0.994721305160387,101.363937617148,101.363937617148,38.2585303425728,52.1028819242122,34.4878880690953,14.7731676238403,0,0.995005789216524,1.08896217573437,-0,0,0.594885879988901,51.7550715590344,0,0
152.36,0.995159312215492,0.995159312121414,0.995159312198419,101.864190664941,101.864190664941,38.4274804710811,52.5690617264007,34.509064650382,14.7860642881585,0,0.995005789216524,1.08874874493649,-0,0,0.583079722503444,50.7279358577996,0,0
152.37,0.995569829347439,0.995569829251117,0.995569829329412,101.76526058168,101.76526058168,38.399213058184,52.438124479734,34.5289500100705,14.7981860918752,0,0.995005789216524,1.08876948747652,-0,0,0.59388983890703,51.6684159849116,0,0
152.38,0.995960175588969,0.995960175493039,0.99596017557051,103.222191684748,103.222191684748,38.8821227365704,53.8646732265271,34.5478608202417,14.8096576379791,0,0.995005789216524,1.08812237166713,-0,0,0.57612378388605,50.1227691980863,0,0
152.39,0.99632575902163,0.996325758927205,0.996325759003747,103.639686609379,103.639686609379,39.0231334587477,54.2536856163805,34.5655877668692,14.8204132261297,0,0.995005789216524,1.08789851751046,-0,0,0.601556248818431,52.3353936472035,0,0
152.4,0.996670022457247,0.996670022363716,0.996670022439173,103.42756698587,103.42756698587,38.9569744911248,54.0147963554546,34.5822622185937,14.8305084118218,0,0.995005789216524,1.08809440547926,-0,0,0.605015956191401,52.6363881886519,0,0
152.41,0.99653274241413,0.99653274231709,0.996532742396333,103.167240180728,103.167240180728,38.8699847228832,53.7653550114673,34.5756207961753,14.8262643730856,0,0.995005789216524,1.0882893306535,-0,0,0.571094416814837,49.6852142628908,0,0
152.42,0.996243913161783,0.996243913058257,0.996243913141778,101.982068703033,101.982068703033,38.4774671029894,52.602692130334,34.5617408276894,14.81763574501,0,0.995005789216524,1.0887104618141,-0,0,0.598158685999499,52.0398056819564,0,0
152.43,0.995903483256271,0.995903483146711,0.995903483236144,102.320477574102,102.320477574102,38.5851899314584,52.9676857345499,34.5453577083889,14.807434131163,0,0.995005789216524,1.08855837443469,-0,0,0.588326298492567,51.1843879688533,0,0
152.44,0.995529301044308,0.995529300931701,0.995529301023712,103.83895947072,103.83895947072,39.08043646046,54.5153997089086,34.5273530500135,14.7962067117979,0,0.995005789216524,1.08777160509595,-0,0,0.601140097398374,52.2991884736586,0,0
152.45,0.995140797565461,0.995140797448149,0.995140797544644,102.044719345261,102.044719345261,38.4866818461787,52.7515882324922,34.5085862771515,14.7845448356171,0,0.995005789216524,1.08875459190303,-0,0,0.586876770165112,51.0582790043647,0,0
152.46,0.994770430564789,0.994770430445289,0.994770430544064,102.073619537222,102.073619537222,38.4923765704436,52.8093063087797,34.4908100105089,14.7735032179333,0,0.995005789216524,1.08860210344911,-0,0,0.60053878278246,52.2468741020741,0,0
152.47,0.994354993934983,0.994354993811307,0.994354993913975,103.402682945571,103.402682945571,38.9249422698183,54.1707877095463,34.4708322950654,14.7610629409592,0,0.995005789216524,1.08796073059186,-0,0,0.602132546106436,52.38553151126,0,0
152.48,0.993933196619931,0.993933196493718,0.993933196599288,102.67352853128,102.67352853128,38.6809302584098,53.4746000969117,34.4505057388347,14.7484226955339,0,0.995005789216524,1.08838954175596,-0,0,0.587717003330855,51.1313792897844,0,0
152.49,0.993518047024545,0.993518046895269,0.993518047003806,102.794360636565,102.794360636565,38.7163833470737,53.6277193439058,34.4305886503832,14.7360526422758,0,0.995005789216524,1.08820930976956,-0,0,0.591754170297182,51.4826128158548,0,0
152.5,0.993099443705079,0.993099443574022,0.993099443684514,101.791858512755,101.791858512755,38.382572192177,52.657816444909,34.4104736484699,14.7235684193764,0,0.995005789216524,1.08876448621097,-0,0,0.5715477737331,49.7246563147797,0,0
152.51,0.992626530255213,0.992626530122442,0.992626530234669,102.457350675683,102.457350675683,38.5964615687992,53.3600055639803,34.3878209761841,14.7095241355183,0,0.995005789216524,1.08831058919298,-0,0,0.583722547664492,50.7838616468108,0,0
152.52,0.992123790758585,0.992123790623252,0.992123790738336,101.010423954445,101.010423954445,38.1157160870894,51.9521443999583,34.3636857641265,14.6945937903606,0,0.995005789216524,1.08908109384763,-0,0,0.569523038466574,49.5485043465919,0,0
152.53,0.991629788755266,0.99162978861949,0.991629788734984,100.857458677393,100.857458677393,38.060384245287,51.8374109246127,34.3400591100948,14.6799886426856,0,0.995005789216524,1.08905478918664,-0,0,0.568843608164395,49.4893939103024,0,0
152.54,0.991117799207157,0.991117799069779,0.99111779918704,101.729791735965,101.729791735965,38.341868222812,52.7493753642516,34.3155770786801,14.6648392930334,0,0.995005789216524,1.08855481727661,-0,0,0.585843352677308,50.9683716829258,0,0
152.55,0.990601391869299,0.990601391730537,0.990601391849214,102.246662447834,102.246662447834,38.5064603686645,53.3063280537176,34.290831947192,14.6495024469243,0,0.995005789216524,1.08834827349378,-0,0,0.590985340774338,51.4157246473674,0,0
152.56,0.99009570681214,0.99009570667277,0.990095706792033,101.100096279678,101.100096279678,38.1244140969763,52.1990217179579,34.2665840513279,14.6344905103925,0,0.995005789216524,1.0889792966038,-0,0,0.568809089509768,49.4863907873498,0,0
152.57,0.989610942493531,0.989610942352631,0.989610942473815,99.960682748063,99.960682748063,37.744954419353,51.0970538115417,34.2434323242573,14.620196612264,0,0.995005789216524,1.08944787522127,-0,0,0.563555532010788,49.0293312849386,0,0
152.58,0.989140048207125,0.989140048066812,0.98914004818739,102.238617855965,102.238617855965,38.4888761803769,53.4113175613714,34.2210041892652,14.6062961053289,0,0.995005789216524,1.08819025247379,-0,0,0.585402935271233,50.9300553685972,0,0
152.59,0.988644928759748,0.98864492861606,0.988644928739575,102.445437254733,102.445437254733,38.5517790392827,53.6565685822955,34.1972882174663,14.5915804549714,0,0.995005789216524,1.0882282351664,-0,0,0.575086438216582,50.0325201248426,0,0
152.6,0.988160233880489,0.988160233737683,0.98816023386087,101.335336281516,101.335336281516,38.1819457483882,52.5840071448718,34.1741040188334,14.5772251178113,0,0.995005789216524,1.08876754100614,-0,0,0.566937550192219,49.3235668667231,0,0
152.61,0.987673886631966,0.987673886488153,0.987673886612803,101.641093731426,101.641093731426,38.277481933405,52.927307355254,34.1509164263909,14.5628699497809,0,0.995005789216524,1.08850310160789,-0,0,0.575653209851926,50.0818292571175,0,0
152.62,0.987196960062475,0.987196959918443,0.987196960043068,101.527895306486,101.527895306486,38.2354071423921,52.85095005946,34.1281649247438,14.5487803222822,0,0.995005789216524,1.08855108343093,-0,0,0.593602178578148,51.6433895362989,0,0
152.63,0.98671202904644,0.986712028901799,0.986712029027405,101.174926321094,101.174926321094,38.114439384301,52.5354622153732,34.1050205735781,14.5344435321428,0,0.995005789216524,1.08875037058663,-0,0,0.596247678748361,51.8735480511074,0,0
152.64,0.986230694187271,0.986230694041899,0.986230694168539,101.963131746145,101.963131746145,38.3685990784254,53.3608531977033,34.0820738990019,14.52020464944,0,0.995005789216524,1.08833953303894,-0,0,0.598549508571955,52.0738072457601,0,0
152.65,0.985758184506918,0.985758184360158,0.985758184488021,101.601654152974,101.601654152974,38.2449638206753,53.0358925577603,34.0595356761629,14.5062259190508,0,0.995005789216524,1.08852770481434,-0,0,0.604375678851931,52.580684060118,0,0
152.66,0.985290697136844,0.985290696991183,0.985290697118179,102.820696450274,102.820696450274,38.6408722611126,54.2910930005638,34.0372463171315,14.4923571325791,0,0.995005789216524,1.08796428474436,-0,0,0.583467573825277,50.7616789227991,0,0
152.67,0.984842247184974,0.984842247039067,0.984842247166082,102.344236667866,102.344236667866,38.4796947416846,53.8492665062933,34.0158815462161,14.4790886153564,0,0.995005789216524,1.08815424654028,-0,0,0.593254388931039,51.6131318370004,0,0
152.68,0.984400654083433,0.984400653937396,0.98440065406488,101.294808944197,101.294808944197,38.1302661503409,52.8338976737501,33.9948625080314,14.4660487624157,0,0.995005789216524,1.08867505541913,-0,0,0.58415992788251,50.8219137257784,0,0
152.69,0.984091014530088,0.984091014373856,0.984091014510882,81.22034111417,81.22034111417,31.5289594792476,32.7829095384513,33.9800891116686,14.4573424640502,0,0.995005789216524,1.1004896188961,-0,0,0.295874316895459,25.741065569905,0,0
152.7,0.983925806165678,0.983925806017257,0.983925806150363,75.0043646793338,75.0043646793338,29.4844260296002,26.5772341355085,33.9732486305912,14.4538819132341,0,0.995005789216524,1.10511423416158,-0,0,0.282736422500653,24.5980687575568,0,0
152.71,0.983791767679444,0.983791767529805,0.983791767662969,74.0645493083204,74.0645493083204,29.1744173127491,25.6451845797664,33.9679702325691,14.4513944959849,0,0.995005789216524,1.10620518333885,-0,0,0.274760915971466,23.9041996895176,0,0
152.72,0.983659195666893,0.983659195519086,0.983659195651814,73.9023321439105,73.9023321439105,29.1199769334896,25.4908467783398,33.962616551235,14.4488688143356,0,0.995005789216524,1.10654227542681,-0,0,0.293821300174882,25.5624531152147,0,0
152.73,0.98351573765469,0.98351573750682,0.983515737639718,74.7870680042196,74.7870680042196,29.4094995582351,26.3846597181406,33.9565498354874,14.4458584505916,0,0.995005789216524,1.10575892368366,-0,0,0.293302336559443,25.5173032806715,0,0
152.74,0.983363584285117,0.983363584136305,0.983363584271984,74.1953380588373,74.1953380588373,29.2135984540586,25.8029847461492,33.9498568959481,14.4424964167399,0,0.995005789216524,1.10623934459619,-0,0,0.290878488797917,25.3064285254188,0,0
152.75,0.98320231664228,0.983202316493659,0.983202316628883,74.4353681647176,74.4353681647176,29.2909587201782,26.0540314416452,33.9425826735165,14.4387540495559,0,0.995005789216524,1.10599700948627,-0,0,0.278522705175881,24.2314753503016,0,0
152.76,0.983035935886935,0.983035935738088,0.983035935874414,73.6677010211335,73.6677010211335,29.037022083255,25.2979758112886,33.9349153326566,14.4348098771883,0,0.995005789216524,1.10671122938334,-0,0,0.296562724569576,25.8009570375531,0,0
152.77,0.98288370436114,0.982883704212057,0.982883704349154,73.4924128269653,73.4924128269653,28.9779091695187,25.1334192104498,33.9278026670715,14.431190949444,0,0.995005789216524,1.1068410973936,-0,0,0.282876588925442,24.6102632365134,0,0
152.78,0.982733213937001,0.982733213787749,0.982733213925455,74.500627463782,74.500627463782,29.3077904877229,26.1524207687157,33.9206735181248,14.4275331769414,0,0.995005789216524,1.10597453577929,-0,0,0.271091972195558,23.5850015810135,0,0
152.79,0.982571250757463,0.982571250608307,0.982571250746718,74.5150398678356,74.5150398678356,29.3108781158138,26.1787128248024,33.9128553413409,14.4234717016923,0,0.995005789216524,1.10597485882635,-0,0,0.300145217321451,26.1126339069663,0,0
152.8,0.982408220787349,0.982408220638512,0.982408220776865,75.0332841939569,75.0332841939569,29.4795280656076,26.709166402216,33.9048594404032,14.4192583513377,0,0.995005789216524,1.1054039106706,-0,0,0.28485892051003,24.7827260843726,0,0
152.81,0.982251444701545,0.982251444552469,0.982251444691099,74.9139558155425,74.9139558155425,29.4386603613966,26.6017156256611,33.8970592856678,14.4151809042135,0,0.995005789216524,1.10546207606855,-0,0,0.276647232436881,24.0683092220086,0,0
152.82,0.982104763036501,0.982104762887092,0.982104763026358,73.7142911386123,73.7142911386123,29.0427927944145,25.4132138888565,33.8896705489358,14.4114067008199,0,0.995005789216524,1.10656108288913,-0,0,0.297972253309805,25.923586037953,0,0
152.83,0.981954816784895,0.981954816635775,0.981954816775217,74.0019816993951,74.0019816993951,29.1357524326762,25.7124186341321,33.8820862850412,14.4074767802218,0,0.995005789216524,1.10631035257704,-0,0,0.286081677722584,24.8891059618648,0,0
152.84,0.981812745118961,0.981812744968431,0.981812745110148,75.0502875253409,75.0502875253409,29.478781045811,26.7717517183402,33.8748175453695,14.4037182616312,0,0.995005789216524,1.10543055980968,-0,0,0.297240664777457,25.8599378356388,0,0
152.85,0.981669958938032,0.981669958788101,0.98166995892879,75.2485774259705,75.2485774259705,29.5423901060427,26.9813250667722,33.867396496073,14.3998558631253,0,0.995005789216524,1.10515234990028,-0,0,0.296252276688759,25.773948071922,0,0
152.86,0.981520123127242,0.981520122978538,0.981520123118443,75.4076298022145,75.4076298022145,29.5930173959278,27.152306989973,33.8595782369038,14.3957445753377,0,0.995005789216524,1.10496285371993,-0,0,0.286642886153304,24.9379310953375,0,0
152.87,0.981380882023331,0.981380881874822,0.98138088201408,75.2399545718787,75.2399545718787,29.5363543020573,26.995795828521,33.8522243487404,14.3919343946173,0,0.995005789216524,1.10512006606389,-0,0,0.301265554443531,26.2101032365872,0,0
152.88,0.981245563420792,0.981245563270814,0.981245563412569,74.9973057545049,74.9973057545049,29.4550770562902,26.7641026424329,33.8450046101818,14.3881985018902,0,0.995005789216524,1.10526467810768,-0,0,0.285974119079642,24.8797483599288,0,0
152.89,0.981132552662355,0.981132552512044,0.981132552654362,75.303368961799,75.303368961799,29.5543791606438,27.0794092781028,33.838843455875,14.3851162278213,0,0.995005789216524,1.10506337379576,-0,0,0.297264341403173,25.861997702076,0,0
152.9,0.981026693201333,0.981026693050821,0.981026693193621,74.8659657167209,74.8659657167209,29.409375352896,26.6507945339658,33.8329606049862,14.3822105777689,0,0.995005789216524,1.10538212396417,-0,0,0.292454033191793,25.443500887686,0,0
152.91,0.980934320014879,0.980934319864503,0.980934320007054,75.4638249236453,75.4638249236453,29.6047826641108,27.2564231434112,33.8277201162984,14.3796816639357,0,0.995005789216524,1.10489973375238,-0,0,0.292557857083951,25.4525335663038,0,0
152.92,0.980851917283475,0.980851917133414,0.980851917276128,75.0532901474994,75.0532901474994,29.4688363140003,26.852970858968,33.8228956416945,14.377423646837,0,0.995005789216524,1.10520485207416,-0,0,0.290194530616242,25.2469241636131,0,0
152.93,0.980781240431725,0.98078124028189,0.980781240424148,75.1258147088762,75.1258147088762,29.4917819303294,26.9316907864362,33.818624035154,14.375499887286,0,0.995005789216524,1.10514235977409,-0,0,0.278879111014958,24.2624826583014,0,0
152.94,0.980728515295912,0.980728515146015,0.980728515288687,74.4440410195857,74.4440410195857,29.2669816567219,26.2547278271514,33.8151895564701,14.3741236359642,0,0.995005789216524,1.10576540317249,-0,0,0.286804695743896,24.9520085297189,0,0
152.95,0.98070353862741,0.980703538478192,0.980703538619468,73.8888421394367,73.8888421394367,29.0840656672376,25.7022116029442,33.8130695066862,14.3735610298063,0,0.995005789216524,1.10625371458685,-0,0,0.273149680893065,23.7640222376966,0,0
152.96,0.980677136619067,0.980677136469885,0.980677136612001,73.845372331706,73.845372331706,29.0693354041594,25.6615041424991,33.8108944004443,14.3729737887626,0,0.995005789216524,1.10638622701078,-0,0,0.278440067435211,24.2242858668634,0,0
152.97,0.98066019599395,0.98066019584416,0.980660195987037,74.184181193546,74.184181193546,29.180346091759,26.0023891867008,33.809151431183,14.3726405756622,0,0.995005789216524,1.10612961460698,-0,0,0.295430881217665,25.7024866659368,0,0
152.98,0.980654187620564,0.980654187470819,0.980654187613208,74.9154453024885,74.9154453024885,29.4204510896591,26.7349965397576,33.8078834397745,14.3725653229563,0,0.995005789216524,1.10543184105026,-0,0,0.297595534893261,25.8908115357137,0,0
152.99,0.980668868491437,0.98066886834213,0.980668868485229,74.1140445665195,74.1140445665195,29.1569911010166,25.933426129991,33.8075361602539,14.3730822762746,0,0.995005789216524,1.10602496188017,-0,0,0.283358657742707,24.6522032236155,0,0
153,0.980698567358237,0.980698567208854,0.980698567351743,79.5061553496925,79.5061553496925,30.9294268144528,31.3240285481952,33.8080766870966,14.3740501144007,0,0.995005789216524,1.1019844397481,-0,0,0.567314512341154,49.3563625736804,0,0
153.01,0.98047009804553,0.980470097897142,0.980470098037947,98.0539070447796,98.0539070447796,37.0231568131059,49.8916481806948,33.7958255749828,14.366433289102,0,0.995005789216524,1.08961778507242,-0,0,0.561300306812366,48.8331266926758,0,0
153.02,0.980282481720574,0.980282481571231,0.980282481712549,100.077004398767,100.077004398767,37.685769680871,51.9325394216328,33.784856246043,14.359608731091,0,0.995005789216524,1.08882645069427,-0,0,0.581318863916361,50.5747411607234,0,0
153.03,0.980080134941229,0.980080134791397,0.980080134932927,99.5018533710939,99.5018533710939,37.4942489542136,51.3761725901704,33.7732763250047,14.3524044559188,0,0.995005789216524,1.08928133918962,-0,0,0.571181207977998,49.6927650940858,0,0
153.04,0.979914659528378,0.979914659378735,0.979914659517426,99.466095375116,99.466095375116,37.4804421376865,51.3559898972496,33.7636790336312,14.3464264442351,0,0.995005789216524,1.08926737521837,-0,0,0.569968707165754,49.5872775234206,0,0
153.05,0.97976005409631,0.979760053947324,0.979760054085736,98.783723052426,98.783723052426,37.2542493160319,50.6880775955089,33.7547616441699,14.3408838127471,0,0.995005789216524,1.08961056536274,-0,0,0.563457191591221,49.0207756684363,0,0
153.06,0.979630215629349,0.979630215479747,0.979630215618991,99.7973923177266,99.7973923177266,37.5858103021873,51.7140146250434,33.7472122725271,14.3361654201561,0,0.995005789216524,1.08901832844139,-0,0,0.582642527283233,50.6898998736413,0,0
153.07,0.979506691918126,0.97950669176836,0.979506691906702,98.8657648434495,98.8657648434495,37.2780595421267,50.7940738644756,33.7400194804361,14.3316714985378,0,0.995005789216524,1.08959724714631,-0,0,0.561650855797991,48.8636244544253,0,0
153.08,0.979392596691028,0.979392596541653,0.979392596678987,99.1598019886459,99.1598019886459,37.3733040113716,51.0987426249072,33.7334745802454,14.3275847834933,0,0.995005789216524,1.08935822745272,-0,0,0.567989582391012,49.415093668018,0,0
153.09,0.979276190372854,0.979276190222868,0.979276190361046,99.721437975822,99.721437975822,37.5564973929494,51.6710757175536,33.7269018688492,14.3234603894192,0,0.995005789216524,1.08909604502819,-0,0,0.561657153528861,48.8641723570109,0,0
153.1,0.979193973794841,0.979193973644419,0.979193973782366,99.9202370096366,99.9202370096366,37.6208026075878,51.8777666620786,33.7220618281923,14.3204085193657,0,0.995005789216524,1.08895959711102,-0,0,0.586269884414079,51.0054799440249,0,0
153.11,0.979108223118513,0.979108222968662,0.979108223105133,100.652322314032,100.652322314032,37.8603610332385,52.6180017034327,33.7170902013267,14.3172304092725,0,0.995005789216524,1.08870655266132,-0,0,0.559316186781654,48.6605082500039,0,0
153.12,0.979041971647441,0.979041971497664,0.979041971634476,99.4254456495803,99.4254456495803,37.4562648516503,51.397531635748,33.7131635525762,14.3147504612562,0,0.995005789216524,1.08927361182095,-0,0,0.567066388349808,49.3347757864333,0,0
153.13,0.978996323159129,0.97899632300893,0.978996323145684,99.8025381603529,99.8025381603529,37.5796037046786,51.7792576187321,33.7103419800719,14.3129385615489,0,0.995005789216524,1.08901590684747,-0,0,0.587144417766049,51.0815643456463,0,0
153.14,0.978954971180898,0.978954971031248,0.978954971166151,100.816697372714,100.816697372714,37.9123810626289,52.7977486712846,33.7077368681097,14.3112118333199,0,0.995005789216524,1.08861294933716,-0,0,0.561982396295265,48.8924684776881,0,0
153.15,0.978952425750371,0.978952425600982,0.978952425736271,98.9162017507936,98.9162017507936,37.2875710036418,50.8984088805134,33.7070553796326,14.3107374906477,0,0.995005789216524,1.08955530312932,-0,0,0.557499157463849,48.5024266993549,0,0
153.16,0.978964883788162,0.978964883638352,0.978964883773703,99.5122149277899,99.5122149277899,37.4835080864809,51.4941898643705,33.7072373998407,14.3107876635786,0,0.995005789216524,1.08912400186788,-0,0,0.585259700260854,50.9175939226943,0,0
153.17,0.978971521448852,0.97897152129823,0.97897152143487,99.3244657542538,99.3244657542538,37.4217709093629,51.3067058374454,33.7071223708407,14.3106375459677,0,0.995005789216524,1.08930809018646,-0,0,0.577630867307722,50.2538854557718,0,0
153.18,0.97898219821727,0.978982198066862,0.978982198203235,100.515516281099,100.515516281099,37.8132790297757,52.497619527009,33.7072717251785,14.3106250289117,0,0.995005789216524,1.08869038755117,-0,0,0.580497230710549,50.5032590718178,0,0
153.19,0.978997243123775,0.978997242973048,0.978997243109656,100.655120211586,100.655120211586,37.8592365592276,52.6367651234268,33.707624038902,14.3107310492573,0,0.995005789216524,1.08868545806854,-0,0,0.573317960999652,49.8786626069697,0,0
153.2,0.97902246580725,0.979022465656864,0.979022465792683,98.6656409338875,98.6656409338875,37.2055152892713,50.6459012773488,33.7085159242685,14.3112237322702,0,0.995005789216524,1.08969746238722,-0,0,0.562869042828741,48.9696067261004,0,0
153.21,0.979062184634422,0.979062184484151,0.979062184619395,99.4497420008273,99.4497420008273,37.4636023167925,51.4272906507796,33.7102348289013,14.3122165211464,0,0.995005789216524,1.08916435431616,-0,0,0.584684549098557,50.8675557715745,0,0
153.22,0.979081459687387,0.979081459536765,0.97908145967277,98.9220475308349,98.9220475308349,37.2903042293512,50.8985438240925,33.71093146994,14.3125722368024,0,0.995005789216524,1.08954157800828,-0,0,0.559412199418096,48.6688613493743,0,0
153.23,0.979112264482014,0.979112264331132,0.979112264466574,99.3774472587328,99.3774472587328,37.4402712942741,51.3518434940693,33.7122710245074,14.3133327401561,0,0.995005789216524,1.0892261109195,-0,0,0.568599116995595,49.4681231786168,0,0
153.24,0.979143055976299,0.979143055825454,0.979143055961184,98.9426456282128,98.9426456282128,37.2976382074745,50.9149817640454,33.713586890297,14.3140769738704,0,0.995005789216524,1.08950193902238,-0,0,0.565271884152063,49.1786539212295,0,0
153.25,0.97918278928505,0.979182789134046,0.979182789269947,99.8695344580237,99.8695344580237,37.6026719672027,51.839063991329,33.7153773143703,14.3150931523245,0,0.995005789216524,1.08902128086156,-0,0,0.550922828171523,47.9302860509225,0,0
153.26,0.979231485615086,0.979231485463856,0.979231485598919,99.4624233449205,99.4624233449205,37.4693365822235,51.4284038210638,33.717610210893,14.3164093129637,0,0.995005789216524,1.08919593144989,-0,0,0.568274850382816,49.439911983305,0,0
153.27,0.979516617554168,0.979516617406196,0.979516617536464,98.8037153994143,98.8037153994143,37.2557126510609,50.7479539581457,33.7311039794947,14.3246574617739,0,0.995005789216524,1.08956646849209,-0,0,0.568171165496255,49.4308913981742,0,0
153.28,0.980164447417285,0.980164447273058,0.980164447402945,98.5037822851888,98.5037822851888,37.163711166183,50.3983256924426,33.7619000092784,14.3435565834678,0,0.995005789216524,1.08973885949447,-0,0,0.558198325691862,48.563254335192,0,0
153.29,0.980877894711931,0.980877894572908,0.980877894699337,99.7627357256059,99.7627357256059,37.5847751921301,51.6024275122327,33.795899523642,14.3644086897312,0,0.995005789216524,1.08904967861967,-0,0,0.582046826390884,50.6380738960069,0,0
153.3,0.981589360325546,0.981589360190684,0.981589360310756,99.6668367080106,99.6668367080106,37.5604918427308,51.451906969953,33.8297657970032,14.3851639410545,0,0.995005789216524,1.08923109833606,-0,0,0.576290144226663,50.1372425477197,0,0
153.31,0.982274472029572,0.982274471899211,0.982274472015632,99.6689544448844,99.6689544448844,37.5681715118525,51.401314735576,33.8624451764176,14.4051945328908,0,0.995005789216524,1.08924354196484,-0,0,0.579449647029062,50.4121192915284,0,0
153.32,0.982946753048659,0.98294675292181,0.98294675303396,100.656283829805,100.656283829805,37.899549577065,52.3369031250451,33.8945439745241,14.424836730236,0,0.995005789216524,1.08880668182024,-0,0,0.563612908702765,49.0343230571405,0,0
153.33,0.983605841846512,0.983605841722716,0.983605841833464,99.3906444226715,99.3906444226715,37.4902871716154,51.0204324807573,33.92604903395,14.4441629079642,0,0.995005789216524,1.08945742462716,-0,0,0.568954984721734,49.4990836707909,0,0
153.34,0.984238664852599,0.98423866473205,0.98423866483959,100.791621152506,100.791621152506,37.957248003841,52.3725034592061,33.9563843371561,14.4627333561442,0,0.995005789216524,1.08870555632307,-0,0,0.589011642162331,51.2440128681228,0,0
153.35,0.984850698772609,0.984850698654618,0.984850698757789,101.725506144422,101.725506144422,38.2704586897586,53.2592083906733,33.9856743544488,14.4806233992999,0,0.995005789216524,1.08836359193331,-0,0,0.589830370416113,51.3152422262018,0,0
153.36,0.985428478095874,0.985428477980828,0.985428478080025,100.985161167408,100.985161167408,38.0330265143671,52.4743182546742,34.0133247248044,14.4975181879295,0,0.995005789216524,1.08883933438387,-0,0,0.571604033243815,49.7295508922119,0,0
153.37,0.985990433384915,0.985990433271564,0.985990433370004,100.391676105368,100.391676105368,37.8437243349242,51.8373267950035,34.040313571441,14.5140357389239,0,0.995005789216524,1.08908941368499,-0,0,0.565070940777112,49.1611718476087,0,0
153.38,0.986528911159119,0.986528911047924,0.986528911142967,100.554071201385,100.554071201385,37.902639355845,51.957941425427,34.066232739884,14.5298970360737,0,0.995005789216524,1.08897973008712,-0,0,0.564545935126643,49.1154963560179,0,0
153.39,0.987039483577001,0.98703948346679,0.987039483561973,101.554093740464,101.554093740464,38.2365868205864,52.9183334150102,34.0908336373652,14.5449266880882,0,0.995005789216524,1.08847495202167,-0,0,0.578817591039097,50.3571304204015,0,0
153.4,0.987516635872774,0.987516635764279,0.987516635856954,99.8674050932893,99.8674050932893,37.6871041360639,51.194641759954,34.1137889419615,14.5589743913738,0,0.995005789216524,1.08943740015886,-0,0,0.561724412183772,48.8700238599882,0,0
153.41,0.987984970300498,0.987984970193599,0.987984970283642,100.008131049867,100.008131049867,37.7382001270365,51.2988323192524,34.1364452844547,14.5728534461599,0,0.995005789216524,1.08924322595743,-0,0,0.58835589365212,51.1869627477344,0,0
153.42,0.988415769920574,0.988415769814836,0.98841576990302,101.522338855542,101.522338855542,38.2403403291571,52.7795573397367,34.1572507997066,14.5855307160992,0,0.995005789216524,1.08858302284561,-0,0,0.573998311108013,49.9378530663972,0,0
153.43,0.988821790815992,0.988821790711429,0.988821790798746,101.285915149843,101.285915149843,38.1668183833476,52.5115803400648,34.1768495333048,14.5974852764731,0,0.995005789216524,1.08874147469032,-0,0,0.575034031334991,50.0279607261442,0,0
153.44,0.989196498093986,0.989196497990652,0.989196498076812,100.436493703187,100.436493703187,37.891498167967,51.6329744904452,34.1949688645284,14.6085503482136,0,0.995005789216524,1.08918294777124,-0,0,0.570815070232095,49.6609111101923,0,0
153.45,0.989551595264727,0.989551595161631,0.989551595247822,100.957632346606,100.957632346606,38.0664680765386,52.126381672283,34.2121951501347,14.6190555241885,0,0.995005789216524,1.08889004854677,-0,0,0.571352186082599,49.7076401891861,0,0
153.46,0.98988293823655,0.989882938134149,0.989882938219865,99.8695230108766,99.8695230108766,37.7122578572367,51.0123746790523,34.2282670653329,14.6288812664913,0,0.995005789216524,1.08946071119545,-0,0,0.574671704340813,49.9964382776507,0,0
153.47,0.990203255283157,0.990203255181783,0.990203255264928,100.90728935268,100.90728935268,38.056681382828,52.0250861881726,34.2438393815878,14.6383637829199,0,0.995005789216524,1.08894962697353,-0,0,0.555648037531157,48.3413792652107,0,0
153.48,0.990496992849816,0.990496992749063,0.990496992831783,99.2110552116037,99.2110552116037,37.5022092334915,50.3058124455672,34.2581256651999,14.6471171008367,0,0.995005789216524,1.08981166757721,-0,0,0.554704859697979,48.2593227937241,0,0
153.49,0.990773972572428,0.990773972472035,0.990773972553597,100.376557017204,100.376557017204,37.8881812945237,51.4495372541736,34.2716551267657,14.6553646362644,0,0.995005789216524,1.0891805579344,-0,0,0.564151841709673,49.0812102287416,0,0
153.5,0.991024184791205,0.991024184691143,0.99102418477224,103.18093295171,103.18093295171,38.8125492209846,54.2342548788101,34.2838989100781,14.6627791628216,0,0.995005789216524,1.08764200960528,-0,0,0.666426861340585,57.9791369366309,0,0
153.51,0.991144535247701,0.991144535148617,0.991144535228663,109.707389870113,109.707389870113,40.9589078590877,60.7518093199481,34.2896341221318,14.665946428033,0,0.995005789216524,1.08501821970594,-0,0,0.683421617375213,59.4576807116436,0,0
153.52,0.991237204608861,0.991237204509414,0.991237204589365,111.611916897259,111.611916897259,41.58578176326,62.64997600184,34.293834576628,14.6681063187911,0,0.995005789216524,1.08462849988702,-0,0,0.679480354118874,59.1147908083421,0,0
153.53,0.991325308678169,0.991325308579399,0.991325308657954,111.311022017825,111.311022017825,41.4877282189265,62.3430220616464,34.2978457802287,14.6701541759503,0,0.995005789216524,1.08491036535911,-0,0,0.666070121835858,57.9481005997196,0,0
153.54,0.99140312550945,0.991403125411522,0.991403125490266,111.100757931796,111.100757931796,41.4193844844157,62.1272824111494,34.3014846290785,14.6719908915676,0,0.995005789216524,1.08491864115647,-0,0,0.675583504080886,58.775764855037,0,0
153.55,0.991467088472185,0.991467088373402,0.991467088450903,109.952638223672,109.952638223672,41.042652895349,60.9746508972913,34.3045145476555,14.6734727787249,0,0.995005789216524,1.08545376892269,-0,0,0.668504038797194,58.1598513753559,0,0
153.56,0.991526375438379,0.991526375340344,0.991526375416886,109.505135387224,109.505135387224,40.8961806060691,60.5227901026127,34.3074375196723,14.6749077649385,0,0.995005789216524,1.08554724313106,-0,0,0.676363785292823,58.8436493204756,0,0
153.57,0.991576065539151,0.991576065440878,0.991576065516955,111.301617626703,111.301617626703,41.4871805440365,62.3156319898645,34.3099456750385,14.6760399617997,0,0.995005789216524,1.08473908023228,-0,0,0.689238624894256,59.9637603658002,0,0
153.58,0.991622873237026,0.991622873139577,0.991622873216543,109.965586682948,109.965586682948,41.0485364448501,60.9762215479229,34.3122791581561,14.6770859768689,0,0.995005789216524,1.08547734383177,-0,0,0.680713266442504,59.2220541804978,0,0
153.59,0.991813167365283,0.991813167266373,0.991813167320278,87.7240438724417,87.7240438724417,33.7400752854243,38.7196051901689,34.3215243432922,14.6829143389805,0,0.995005789216524,1.09734009628362,-0,0,0.378269310984435,32.9094300556459,0,0
153.6,0.992139518696549,0.992139518600361,0.99213951867436,83.1775320007154,83.1775320007154,32.2493551367546,34.1451627272595,34.3385157107914,14.6938535626645,0,0.995005789216524,1.09934895978848,-0,0,0.3872476701959,33.6905473070433,0,0
153.61,0.992015117466285,0.992015117366914,0.992015117449535,83.330067055555,83.330067055555,32.2984849567076,34.3049284828331,34.3337493075472,14.6913892651746,0,0.995005789216524,1.09905559940679,-0,0,0.37469889094953,32.5988035126091,0,0
153.62,0.991745236703512,0.991745236597703,0.991745236684657,82.7414453674328,82.7414453674328,32.1024730676613,33.7351153717525,34.3217978305523,14.6845321651279,0,0.995005789216524,1.09942725776531,-0,0,0.36562087600814,31.8090162127082,0,0
153.63,0.991450346564627,0.991450346454771,0.99145034654453,82.6694334117692,82.6694334117692,32.0759777027361,33.6840563093581,34.308512131822,14.6768649705891,0,0.995005789216524,1.09948701823528,-0,0,0.381909249376637,33.2261046957674,0,0
153.64,0.991133397773,0.99113339765943,0.991133397754452,82.9626102310474,82.9626102310474,32.1692482317332,34.0002159047168,34.2939860200432,14.6684083062873,0,0.995005789216524,1.09924334239572,-0,0,0.368097575227534,32.0244890447955,0,0
153.65,0.990816822991242,0.990816822873392,0.990816822972487,81.6125633484423,81.6125633484423,31.7223921731453,32.6732997582039,34.279335391258,14.6599281989804,0,0.995005789216524,1.10020434353314,-0,0,0.372716317068454,32.4263195849555,0,0
153.66,0.990504365124449,0.990504365003487,0.990504365104779,82.2246761866662,82.2246761866662,31.9204911727282,33.3083851895608,34.2648025424601,14.6514884546452,0,0.995005789216524,1.09975955694147,-0,0,0.358861684951704,31.2209665907983,0,0
153.67,0.990190435008154,0.990190434884771,0.990190434990156,80.1698861515468,80.1698861515468,31.2419762571247,31.2768554474554,34.2500481562328,14.6429825478586,0,0.995005789216524,1.10124361685635,-0,0,0.340588758943041,29.6312220280445,0,0
153.68,0.989914622301551,0.989914622174937,0.98991462228305,80.8493470467732,80.8493470467732,31.462557395507,31.9766339897997,34.237125764101,14.6355872928724,0,0.995005789216524,1.10080229763583,-0,0,0.340949458191573,29.6626028626669,0,0
153.69,0.989637253516406,0.989637253387894,0.989637253497617,80.4913130660897,80.4913130660897,31.3420830458184,31.6392693636682,34.2239801233669,14.6280635790545,0,0.995005789216524,1.10103914778159,-0,0,0.330511180373054,28.7544726924557,0,0
153.7,0.989367906601496,0.989367906470648,0.989367906583609,79.7081931413861,79.7081931413861,31.0819556350156,30.8762988107509,34.2111388958382,14.6207554347969,0,0.995005789216524,1.10163383257346,-0,0,0.324543106031431,28.2352502247345,0,0
153.71,0.989099974648618,0.989099974516221,0.989099974632927,79.2690555780945,79.2690555780945,30.9348931319624,30.4572720937269,34.1983108823575,14.6134726020101,0,0.995005789216524,1.10201166883465,-0,0,0.33725113684474,29.3408489054924,0,0
153.72,0.988843946719914,0.988843946585432,0.988843946703115,79.1005271864179,79.1005271864179,30.8768798025941,30.3080726044285,34.1859710993646,14.6064834826248,0,0.995005789216524,1.10213523692039,-0,0,0.340124200341679,29.5908054297261,0,0
153.73,0.988593640442536,0.988593640307053,0.988593640427331,78.4828009324669,78.4828009324669,30.6712622391162,29.70936484716,34.1738164853457,14.5996195999612,0,0.995005789216524,1.10258491974801,-0,0,0.323858804598337,28.1757160000553,0,0
153.74,0.988357627536009,0.988357627399029,0.988357627520749,79.2300684700631,79.2300684700631,30.914438115064,30.4745885718083,34.1623257035045,14.5931541947504,0,0.995005789216524,1.10206779788269,-0,0,0.351490305041118,30.5796565385773,0,0
153.75,0.988129110445217,0.988129110306967,0.988129110430404,79.3399128483132,79.3399128483132,30.9481517314644,30.6020387802696,34.1510648143253,14.5868092537183,0,0.995005789216524,1.10190537264612,-0,0,0.34850986947127,30.3203586440005,0,0
153.76,0.987917012240817,0.987917012101768,0.987917012226937,79.2260931799626,79.2260931799626,30.9085044598306,30.5046595301609,34.140523366702,14.5809102830997,0,0.995005789216524,1.10195619272026,-0,0,0.338468164759903,29.4467303341116,0,0
153.77,0.987705580800793,0.987705580660857,0.987705580787324,80.0149555850955,80.0149555850955,31.165554413822,31.3099754352067,34.1299836949412,14.5749964549477,0,0.995005789216524,1.10136687459769,-0,0,0.348231152090016,30.2961102318314,0,0
153.78,0.987519787412078,0.987519787271313,0.987519787398846,79.4562504823068,79.4562504823068,30.9799217386491,30.7658939210362,34.1205721025877,14.5697844586828,0,0.995005789216524,1.1017221224549,-0,0,0.329712300313977,28.684970127316,0,0
153.79,0.987351241348718,0.987351241206828,0.987351241335233,79.3003868146567,79.3003868146567,30.9268758854569,30.6232820635278,34.1119959234462,14.5651088276828,0,0.995005789216524,1.10189573314269,-0,0,0.352797413634121,30.6933749861685,0,0
153.8,0.987176248761768,0.987176248619963,0.987176248750051,80.515311329647,80.515311329647,31.3243075862098,31.8520992772149,34.1030589628697,14.5601530895624,0,0.995005789216524,1.1009372770444,-0,0,0.348437917994552,30.314098865526,0,0
153.81,0.987017385231146,0.98701738508832,0.987017385218967,79.3727013080141,79.3727013080141,30.9470030246066,30.7222300990656,34.0948077133131,14.5556634956355,0,0.995005789216524,1.10175461007332,-0,0,0.351028368514938,30.5394680607996,0,0
153.82,0.986880362395299,0.986880362251654,0.986880362383025,79.9857110622572,79.9857110622572,31.146968956908,31.3462960398898,34.0876186778363,14.5517963445311,0,0.995005789216524,1.10128599290688,-0,0,0.330868632954905,28.7855710670767,0,0
153.83,0.986756725835298,0.986756725691938,0.986756725823945,79.4646636447704,79.4646636447704,30.9743185297388,30.8352951979154,34.0810342859524,14.5483341609027,0,0.995005789216524,1.10168609909723,-0,0,0.329965015052067,28.7069563095299,0,0
153.84,0.986644632881701,0.986644632738084,0.986644632871912,79.5050195995671,79.5050195995671,30.9863113964562,30.8847985369604,34.0750060983337,14.545214964273,0,0.995005789216524,1.10168713662627,-0,0,0.344803149853629,29.9978740372658,0,0
153.85,0.98654649623932,0.986546496094866,0.986546496228785,78.4807060689569,78.4807060689569,30.6484966703585,29.8686177637158,34.0695945030146,14.5424938022265,0,0.995005789216524,1.10244286725691,-0,0,0.336112302801562,29.2417703437359,0,0
153.86,0.986474922966739,0.986474922821918,0.986474922956928,78.0946004900723,78.0946004900723,30.5207272932058,29.4885471260174,34.0654753413198,14.5405780227351,0,0.995005789216524,1.10277386543179,-0,0,0.32597279504651,28.3596331690464,0,0
153.87,0.986411682881389,0.986411682736223,0.986411682870551,78.050488441033,78.050488441033,30.5054511790401,29.4498195554518,34.0617549554853,14.538913930096,0,0.995005789216524,1.10284607081602,-0,0,0.318506866640905,27.7100973977587,0,0
153.88,0.986367770995876,0.986367770850857,0.986367770986243,78.5217947227683,78.5217947227683,30.6597793979805,29.9250478723399,34.0589459820991,14.5378008683294,0,0.995005789216524,1.10249994610755,-0,0,0.320177378075608,27.8554318925779,0,0
153.89,0.986330676218114,0.98633067607244,0.986330676208375,78.1129116650431,78.1129116650431,30.524861241962,29.5196421621162,34.0564064799945,14.5368630229323,0,0.995005789216524,1.10278135177179,-0,0,0.305264788127717,26.5580365671113,0,0
153.9,0.986294639336124,0.986294639190637,0.986294639327049,82.674715020284,82.674715020284,32.0237693705938,34.0846584999458,34.054064608095,14.5359919122432,0,0.995005789216524,1.09957534440549,-0,0,0.613677577972736,53.389949283628,0,0
153.91,0.986015656034809,0.986015655891538,0.986015656026154,103.221110819398,103.221110819398,38.773940419525,54.6546737303756,34.0395756795825,14.5268614094395,0,0.995005789216524,1.08714119579504,-0,0,0.633259766620242,55.0935996959611,0,0
153.92,0.98572559139154,0.985725591246656,0.985725591383831,105.238520765078,105.238520765078,39.4336479743091,56.6978492382474,34.0237797658411,14.5168917609895,0,0.995005789216524,1.0868633981866,-0,0,0.615699211383345,53.565831390351,0,0
